t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
56.17999999999739,0.12708037360012,0.13862644633899057,0.12708037360012,0.029635340625800487,0.9579331119490814,1.0024826258135295,50.12413129067647,1.0276060549404042,-7.14809289692138,1.0438586189016699,0.6349229464525643,-20.274954455224673,0.32180163830670805,0.005489878764045886,7.548205723541959,7.548205723541959,18268.848,8.81995646392628,13.0,0.0,-0.10991788036667492,18269.67108503778,0.0,1.0,1.0,-1500000.0
56.18999999999739,0.12348703495960922,0.13862721433708003,0.12348703495960922,0.025083139963085404,0.9515582008641541,1.0025091062926335,50.12545531463167,1.025988833276894,-6.738812374708758,1.0399553952963527,0.6140845409245691,-18.220730645712027,0.3279588333452646,0.009066988438431345,7.548093408624434,7.548093408624434,18268.946,8.819859133730608,13.0,0.0,-0.10801657738139933,18269.77749450011,0.0,1.0,1.0,-1500000.0
56.19999999999739,0.11959930450540668,0.1386273286668768,0.11959930450540668,0.020223616297698543,0.950914713398468,1.002528910305789,50.126445515289454,1.0269784919199512,-6.208406060540141,1.0384584590476384,0.5905533001956588,-15.806034537003573,0.33711669304716535,0.012966071769839382,7.547983858005904,7.547983858005904,18269.048,8.819749850703888,13.0,0.0,-0.10609399838338066,18269.874297765033,0.0,1.0,1.0,-1500000.0
56.209999999997386,0.11604021172433301,0.13862677476938207,0.11604021172433301,0.01581301927817064,0.9559003446722903,1.0025402024115935,50.127010120579676,1.0301338059282736,-5.578495406959602,1.03933625629055,0.5684343625797803,-13.338500796826045,0.3475823022683846,0.016595799264915223,7.547877077910366,7.547877077910366,18269.152000000002,8.819641421450815,13.0,0.0,-0.10415065789182525,18269.98238217232,0.0,1.0,1.0,-1500000.0
56.219999999997384,0.11329420735530933,0.13862566140439342,0.11329420735530933,0.012365910477155139,0.9656441888887183,1.0025425575202973,50.12712787601487,1.0347987119288893,-4.8834886953934245,1.0422124008092029,0.5506726535464613,-11.112587486870174,0.35780394445695196,0.019524337070558437,7.5477731017551974,7.5477731017551974,18269.262,8.819521893140339,13.0,0.0,-0.1021878961013528,18270.08680647359,0.0,1.0,1.0,-1500000.0
56.22999999999738,0.11161388849519152,0.13862410142127607,0.11161388849519152,0.010086380674577353,0.9787337653999445,1.0025366820216326,50.12683410108163,1.0402974873908626,-4.160689699627724,1.0465211653896385,0.5386377875871263,-9.324397922307496,0.36671041161155843,0.021555930891156705,7.547671936023649,7.547671936023649,18269.374,8.819398095961631,13.0,0.0,-0.10020486868528436,18270.206566039582,0.0,1.0,1.0,-1500000.0
56.23999999999738,0.11100834786893397,0.13862229768826365,0.11100834786893397,0.008901336586945273,0.9935108099185712,1.002523935561574,50.1261967780787,1.0460761659768039,-3.4421890099061163,1.0516701400383754,0.5322970821506683,-8.026710231624206,0.37383408871332846,0.022726277446611237,7.547573607451966,7.547573607451966,18269.49,8.81927344500928,13.0,0.0,-0.09820226466121099,18270.316468475092,0.0,1.0,1.0,-1500000.0
56.24999999999738,0.11131134472670734,0.13862044373321575,0.11131134472670734,0.008585442284899748,1.0083486056002504,1.0025058562107332,50.125292810536656,1.0517492863090363,-2.750907435856763,1.057156041847981,0.5307441266018148,-7.161397795866335,0.3791793295395023,0.02320512416659043,7.5474789236195585,7.5474789236195585,18269.608,8.819140256320464,13.0,0.0,-0.09607327474098899,18270.458964716432,0.0,1.0,1.0,-1500000.0
56.259999999997376,0.11230832108166051,0.13861876160812192,0.11230832108166051,0.008942267399041916,1.0218282523422308,1.0024839060412776,50.12419530206388,1.0570372841355884,-2.1018029386689907,1.0625959485612013,0.5329223627224072,-6.654230982857582,0.3828710805643033,0.023136596243994056,7.547386570564922,7.547386570564922,18269.73,8.819002798763417,13.0,0.0,-0.09414129133044108,18270.55588412034,0.0,1.0,1.0,-1500000.0
56.269999999997374,0.11384470604970887,0.1386174366009946,0.11384470604970887,0.00994384867018123,1.0327938815419038,1.0024595280442845,50.12297640221423,1.0616454466649508,-1.5058576143000106,1.0676758072559305,0.5382124399341551,-6.497730091036245,0.38480157965659856,0.02251224651581929,7.547297278003612,7.547297278003612,18269.856,8.818860218564494,13.0,0.0,-0.0920477820040879,18270.690052414997,0.0,1.0,1.0,-1500000.0
56.27999999999737,0.11586484484952955,0.13861661649568058,0.11586484484952955,0.011750662110321487,1.0403247864681628,1.0024344295832286,50.12172147916143,1.065161806444758,-0.9739652003954158,1.0720582338804485,0.5466736514488854,-6.7649298861045954,0.38447575605031825,0.021155819723744307,7.547210893213581,7.547210893213581,18269.986,8.818712515723693,13.0,0.0,-0.089972689577243,18270.819245070943,0.0,1.0,1.0,-1500000.0
56.28999999999737,0.1183680761063852,0.1386163839893376,0.1183680761063852,0.014587545774273219,1.0436997077621326,1.0024108651770962,50.12054325885481,1.0670476974956644,-0.5182166280410209,1.0753145814488558,0.558848331075268,-7.543857575770539,0.38116540441446745,0.018844434448200026,7.547127430797739,7.547127430797739,18270.118,8.818559690241011,13.0,0.0,-0.08788062583097275,18270.952236521982,0.0,1.0,1.0,-1500000.0
56.29999999999737,0.12130619827862388,0.1386167928507367,0.12130619827862388,0.018521592283304075,1.042421294140439,1.0023916592238544,50.11958296119272,1.066755393379027,-0.14948366772116198,1.0769386274112274,0.575164813234606,-8.830623061562727,0.37433841832210396,0.015518916034350183,7.547046905883905,7.547046905883905,18270.254,8.818401742116457,13.0,0.0,-0.08577206031043341,18271.08307014284,0.0,1.0,1.0,-1500000.0
56.309999999997366,0.12448183754077764,0.13861780123771864,0.12448183754077764,0.023257950760368323,1.0363258224781768,1.0023798137763598,50.11899068881799,1.0639412040045924,0.127843973514155,1.076462072094908,0.5951265680301243,-10.455171159248938,0.3641582315732597,0.011465015727802228,7.546969330994871,7.546969330994871,18270.392,8.81824123267096,13.0,0.0,-0.08364751672283305,18271.223680983992,0.0,1.0,1.0,-1500000.0
56.319999999997364,0.1275111073970954,0.13861933122884695,0.1275111073970954,0.028088963754766508,1.025741085121682,1.0023777677481798,50.11888838740899,1.0586804018176237,0.321652883681723,1.0736367168831045,0.6166557298882128,-12.101417064779923,0.35176291422153066,0.007332885366673252,7.546894721769952,7.546894721769952,18270.534,8.81807303926265,13.0,0.0,-0.08150747763777337,18271.36019848575,0.0,1.0,1.0,-1500000.0
56.32999999999736,0.12988345376900262,0.13862121381765774,0.12988345376900262,0.03206344437399836,1.011608759584445,1.002386595962429,50.11932979812145,1.0515708286592735,0.45569844322240183,1.068602352963368,0.6361082217435247,-13.411266988717554,0.33912083404060056,0.003948904050023044,7.546823084580998,7.546823084580998,18270.678,8.817903138307045,13.0,0.0,-0.0793525240365341,18271.506337447343,0.0,1.0,1.0,-1500000.0
56.33999999999736,0.13110443046122275,0.13862326365369873,0.13110443046122275,0.03431069117571414,0.9954810197746523,1.0024055176511972,50.12027588255986,1.0436536971399333,0.5686787376894114,1.0619505951818438,0.6492561803715425,-14.097005596814416,0.32849120149696387,0.0020174545155579593,7.546754436391942,7.546754436391942,18270.826,8.817722992067687,13.0,0.0,-0.0771830015453479,18271.6485019314,0.0,1.0,1.0,-1500000.0
56.34999999999736,0.13085123339377092,0.13862525569376216,0.13085123339377092,0.03434065355972178,0.9793501564874616,1.0024319349194792,50.12159674597396,1.0361780920019499,0.7083985227891696,1.0546407474139583,0.652795082805431,-13.996712081068951,0.32177439422646803,0.0018930920764441694,7.5466887788704575,7.5466887788704575,18270.978,8.81754626092291,13.0,0.0,-0.074999537120918,18271.800176555087,0.0,1.0,1.0,-1500000.0
56.359999999997356,0.1290801866392255,0.1386269530353264,0.1290801866392255,0.03218634013625661,0.965339046627315,1.0024619743672856,50.123098718364275,1.0302961316232984,0.9220490138014035,1.047790292125841,0.6456033843596009,-13.079219300383171,0.3200184811080594,0.003515348520198913,7.546626132373533,7.546626132373533,18271.132,8.817358430720738,13.0,0.0,-0.07280266462719125,18271.954049362892,0.0,1.0,1.0,-1500000.0
56.369999999997354,0.12605866799124568,0.13862816645707848,0.12605866799124568,0.028349658076342283,0.9553278401670661,1.0024913228936905,50.12456614468452,1.026802131073316,1.2450324003213549,1.042415875087302,0.6291726457006949,-11.429492380208677,0.3232250888548971,0.006490357547824288,7.546566494071496,7.546566494071496,18271.288,8.817167185423974,13.0,0.0,-0.07059298630074107,18272.105306591115,0.0,1.0,1.0,-1500000.0
56.37999999999735,0.12230327780101388,0.13862877983523153,0.12230327780101388,0.02361387306318559,0.9506129709108126,1.0025160897771377,50.125804488856886,1.0259970363358903,1.6924336210411186,1.0392153952753689,0.6070293357099725,-9.235558741727731,0.3304635588269534,0.010232849660933824,7.546509878610613,7.546509878610613,18271.448,8.816975940127216,13.0,0.0,-0.06837153282554818,18272.260664497728,0.0,1.0,1.0,-1500000.0
56.38999999999735,0.11844865181963538,0.13862873683927585,0.11844865181963538,0.018817297368685138,0.9516893564537432,1.002533468154083,50.126673407704146,1.0277010702432698,2.2564432208430825,1.0384563471074644,0.5835064438317095,-6.770392511592459,0.3402022223960023,0.01410832734811071,7.546456306426318,7.546456306426318,18271.612,8.8167744495467,13.0,0.0,-0.06613693328281134,18272.42416006583,0.0,1.0,1.0,-1500000.0
56.39999999999735,0.11509005023857403,0.1386280315687266,0.11509005023857403,0.014656139001518964,0.958207249372452,1.0025420597093133,50.12710298546567,1.031386495112701,2.910548537963334,1.0399892678072689,0.5624442951900661,-4.346719265008092,0.3507456047459694,0.01756224571249964,7.546405792190974,7.546405792190974,18271.776,8.81657210519254,13.0,0.0,-0.06389072325831982,18272.58956512979,0.0,1.0,1.0,-1500000.0
56.409999999997346,0.11264843093363963,0.13862679373005732,0.11264843093363963,0.011554027570363348,0.9691040675017528,1.0025418241998836,50.12709120999418,1.0363716168214407,3.6184037983254864,1.0433622956080832,0.5463262919830116,-2.237782100270198,0.360658839414887,0.0202288756448553,7.546358344847161,7.546358344847161,18271.944,8.816362076875562,13.0,0.0,-0.06163384061998866,18272.746760385733,0.0,1.0,1.0,-1500000.0
56.419999999997344,0.11130031411195575,0.1386251819905596,0.11130031411195575,0.009623272031905699,0.9828616304360921,1.0025337210453051,50.126686052265256,1.0420059794172665,4.343552932379993,1.047985370791965,0.5360600918488515,-0.5980776299223127,0.36905106938625654,0.021987141993496412,7.546313956944415,7.546313956944415,18272.116,8.81615290233223,13.0,0.0,-0.059366805875802155,18272.919339022395,0.0,1.0,1.0,-1500000.0
56.42999999999734,0.11099156840483453,0.13862337745082595,0.11099156840483453,0.00872844959581349,0.9978051872770096,1.0025192100555054,50.12596050277527,1.0477858980713801,5.056448177047133,1.053283607582226,0.5312833715040229,0.5599246944321356,0.375621422029371,0.022926976988531134,7.546272634745642,7.546272634745642,18272.29,8.815936043826081,13.0,0.0,-0.057089942316645506,18273.091897552058,0.0,1.0,1.0,-1500000.0
56.43999999999734,0.11152689241361814,0.1386215903456433,0.11152689241361814,0.008633766406211642,1.0123573629213463,1.0024998230554503,50.124991152772516,1.053367788414657,5.736854963634696,1.0587902140162797,0.5309664039129193,1.3101762679343594,0.38045222377842725,0.023227590141995658,7.546234368619426,7.546234368619426,18272.466,8.81571320890441,13.0,0.0,-0.05480366734478944,18273.261891728533,0.0,1.0,1.0,-1500000.0
56.44999999999734,0.11270081322659152,0.13862003794767133,0.11270081322659152,0.009183120688381152,1.0251779381790131,1.002477000228929,50.12385001144645,1.058480518309086,6.371470837896099,1.064150897036599,0.5341351266809979,1.7131705364274312,0.3836294293788207,0.022996609883615793,7.54619915631053,7.54619915631053,18272.646,8.815491227756384,13.0,0.0,-0.05250865972842274,18273.435664088676,0.0,1.0,1.0,-1500000.0
56.459999999997336,0.11438779181243863,0.13861886525533385,0.11438779181243863,0.010409370080980553,1.035186928533277,1.002452232750506,50.1226116375253,1.0628015831123983,6.949669270007171,1.0690540366210701,0.540366363553835,1.7500341398586674,0.3849326496018547,0.022170765400967463,7.546166997260639,7.546166997260639,18272.826,8.815261562645542,13.0,0.0,-0.05020544071044165,18273.617244651876,0.0,1.0,1.0,-1500000.0
56.469999999997334,0.11655639061869706,0.13861823640470908,0.11655639061869706,0.012510665396476614,1.0415263504083372,1.0024273727276136,50.12136863638068,1.0658764341715958,7.46017777922668,1.0731389376984561,0.5499037448261286,1.3337489946078611,0.38376711843395617,0.020542113568379927,7.546137881879561,7.546137881879561,18273.010000000002,8.815031043761055,13.0,0.0,-0.04789418422439428,18273.78832960928,0.0,1.0,1.0,-1500000.0
56.47999999999733,0.1192030638578695,0.1386182321742254,0.1192030638578695,0.015688411011114057,1.0435368036424089,1.0024048622210964,50.12024311105482,1.067146533915411,7.890885135293703,1.0759477387582672,0.5633294489230299,0.39323334474682126,0.3794126873832189,0.017914651961832118,7.546111807834054,7.546111807834054,18273.198,8.814791133366459,13.0,0.0,-0.045575931625561464,18273.975236981823,0.0,1.0,1.0,-1500000.0
56.48999999999733,0.12224287834537094,0.1386188415636712,0.12224287834537094,0.01991633875065529,1.0408077525684654,1.0023876380044778,50.11938190022389,1.066102292806797,8.2322865922211,1.076970105697948,0.5808761562058188,-1.0212847591085685,0.37150183845893986,0.014320322916364675,7.546088760981553,7.546088760981553,18273.386,8.814552930519154,13.0,0.0,-0.043250759647806676,18274.16157249642,0.0,1.0,1.0,-1500000.0
56.49999999999733,0.12542160665067287,0.13862004811062809,0.12542160665067287,0.024770074782539665,1.033308236667183,1.0023786158112096,50.118930790560476,1.0625082960484244,8.483182309375879,1.0757849971444116,0.6016150036971752,-2.6886494536796026,0.3604820197909658,0.010163005988335756,7.546068742726635,7.546068742726635,18273.578,8.814309605029973,13.0,0.0,-0.040919286994212246,18274.339911095365,0.0,1.0,1.0,-1500000.0
56.509999999997326,0.1283064668317233,0.13862172439337703,0.1283064668317233,0.02944138746304215,1.0215436369098205,1.0023798946461155,50.11899473230578,1.0565954024558712,8.656078569088699,1.0722480515775203,0.6229488067138327,-4.26737596653907,0.34777867211656494,0.00617352717299452,7.546051732838038,7.546051732838038,18273.772,8.814060303125267,13.0,0.0,-0.03858214851120349,18274.533506349297,0.0,1.0,1.0,-1500000.0
56.519999999997324,0.13037488021349258,0.1386237008436499,0.13037488021349258,0.03296670705963241,1.0066485864517032,1.0023920127925998,50.119600639629994,1.0491134196339094,8.779617248804643,1.0666364807816173,0.6409140206459705,-5.410796328100101,0.3355171328363568,0.00317279671177631,7.546037712983097,7.546037712983097,18273.968,8.813810147446915,13.0,0.0,-0.03623968360294072,18274.720579581874,0.0,1.0,1.0,-1500000.0
56.52999999999732,0.1311709423457561,0.1386257672076642,0.1311709423457561,0.03456563844309972,0.9903320817590094,1.002413607291232,50.1206803645616,1.0411964992014116,8.896024952312862,1.0596693428568835,0.6514083050103653,-5.866723761308885,0.32591051531122384,0.0017756459699479477,7.5460267043542855,7.5460267043542855,18274.166,8.813555722900333,13.0,0.0,-0.03389226498324678,18274.91237029555,0.0,1.0,1.0,-1500000.0
56.53999999999732,0.13044794778196933,0.13862769677369274,0.13044794778196933,0.03390271424078161,0.9746612962650045,1.0024416179805176,50.122080899025875,1.0340954808192366,9.054063807666179,1.0523797559264032,0.6516880382641891,-5.514494434015922,0.3206381253606966,0.0022080083917904725,7.546018696634008,7.546018696634008,18274.366,8.813295321938227,13.0,0.0,-0.031540617995028976,18275.10558771841,0.0,1.0,1.0,-1500000.0
56.54999999999732,0.1282574908126152,0.13862927510864365,0.1282574908126152,0.03116722863178862,0.9617232766253146,1.0024719456630085,50.123597283150424,1.0288757633873413,9.298466107518015,1.045880907217585,0.6414286370755449,-4.359959726480315,0.3204345501412831,0.0042948106810874465,7.546013679677234,7.546013679677234,18274.568,8.813034067202473,13.0,0.0,-0.029185206468469102,18275.300416086993,0.0,1.0,1.0,-1500000.0
56.559999999997316,0.12495276969017091,0.1386303286239951,0.12495276969017091,0.02696932439582686,0.9532509428986699,1.0025003227203166,50.12501613601583,1.0261887344312193,9.65912566150769,1.041110911482641,0.6228392199308902,-2.5205376501392114,0.3249943484669747,0.007568793257543283,7.546011648814929,7.546011648814929,18274.772,8.81276854359849,13.0,0.0,-0.026826524307716287,18275.49711675835,0.0,1.0,1.0,-1500000.0
56.569999999997314,0.1211018852645363,0.13863076302761393,0.1211018852645363,0.02213175830464799,0.9503114321726503,1.002523133581087,50.12615667905435,1.0261815021046403,10.144120504233475,1.0386424964301653,0.5998334622461393,-0.21257626104123897,0.3331632084516193,0.01141595129655995,7.546012590375107,7.546012590375107,18274.98,8.81249960489992,13.0,0.0,-0.02446510822783409,18275.695405286457,0.0,1.0,1.0,-1500000.0
56.57999999999731,0.11734370475317649,0.1386305164527226,0.11734370475317649,0.017467306048649232,0.9531382017237794,1.002537983489496,50.1268991744748,1.0285506937159195,10.73924537886279,1.038609583235087,0.5767175041224918,2.2725985773689623,0.3433128853538146,0.015213623446874096,7.546016491457777,7.546016491457777,18275.188000000002,8.812227251106766,13.0,0.0,-0.022101577491323365,18275.901385954094,0.0,1.0,1.0,-1500000.0
56.58999999999731,0.11423224598335827,0.13862965267041683,0.11423224598335827,0.013598931654801241,0.9611434270855526,1.0025439085747996,50.12719542873998,1.0327007371581172,11.413955154622824,1.0407555033610647,0.5569805736848636,4.625052414559687,0.3537873033302227,0.018455120577860876,7.546023339298274,7.546023339298274,18275.398,8.811954043539965,13.0,0.0,-0.019736248250871447,18276.09708362557,0.0,1.0,1.0,-1500000.0
56.59999999999731,0.11211766063107692,0.13862830644016313,0.11211766063107692,0.010854856053801995,0.9730951304971022,1.0025412199186952,50.127060995934755,1.0379424795868084,12.130924738852055,1.0445687261695797,0.5426211115432559,6.600974720571759,0.3632974013416583,0.02084697917656826,7.546033118913257,7.546033118913257,18275.612,8.8116722982367,13.0,0.0,-0.017369912977227828,18276.30244925961,0.0,1.0,1.0,-1500000.0
56.60999999999731,0.11110138068314626,0.13862662010826696,0.11110138068314626,0.009261142601612598,0.9873966853042071,1.0025310813981982,50.126554069909915,1.043662426579628,12.855248915342871,1.0494499362902618,0.5341128648464749,8.09022738548888,0.37113860874949467,0.02234018415710659,7.546045804154336,7.546045804154336,18275.826,8.811393114254377,13.0,0.0,-0.015003053240214805,18276.513175254244,0.0,1.0,1.0,-1500000.0
56.619999999997304,0.11107507045890916,0.13862481190879272,0.11107507045890916,0.0086345087676662,1.0023800686271926,1.0025150111226446,50.12575055613223,1.04940859367,13.560151468002594,1.0548510047456687,0.5308236031709228,9.11515766908529,0.3771563894829907,0.023066976746476453,7.546061384180409,7.546061384180409,18276.042,8.811107100082882,13.0,0.0,-0.01263612071584048,18276.713841041572,0.0,1.0,1.0,-1500000.0
56.6299999999973,0.11182606273870635,0.13862309178698484,0.11182606273870635,0.0087452207843837,1.0165307406486253,1.00249451695208,50.124725847604005,1.054871784915971,14.227909683616966,1.060342572368352,0.5316641214661133,9.756264283229612,0.3814770735992651,0.023201163244867595,7.546079824663661,7.546079824663661,18276.260000000002,8.810821085911389,13.0,0.0,-0.010269882298793187,18276.923651724785,0.0,1.0,1.0,-1500000.0
56.6399999999973,0.11316588413841994,0.13862164023419724,0.11316588413841994,0.009487299241365363,1.028590417008027,1.0024710271292085,50.123551356460425,1.0597786047098803,14.84652911905774,1.0655931000471508,0.5357858364973175,10.054324687678099,0.38412039408684506,0.022804905169820033,7.546101102444303,7.546101102444303,18276.478,8.81053165664531,13.0,0.0,-0.007904950715086635,18277.133130347538,0.0,1.0,1.0,-1500000.0
56.6499999999973,0.11499967986881982,0.13862065153613265,0.11499967986881982,0.010952326227845583,1.0375531868796783,1.0024461055556133,50.12230527778067,1.0637719387091704,15.405461095087938,1.070285601318186,0.5429737172385448,9.965141030464686,0.3847472558363711,0.021762511977943266,7.546125180571072,7.546125180571072,18276.7,8.810237104737352,13.0,0.0,-0.005541912711316653,18277.337835313658,0.0,1.0,1.0,-1500000.0
56.6599999999973,0.11731452896512896,0.13862021389008716,0.11731452896512896,0.0133613966372738,1.0426233458238714,1.0024217661678583,50.12108830839291,1.0663577050897488,15.893054409124776,1.0740322084327611,0.5536273935964944,9.3954195774966,0.38268604771789905,0.019848681876820207,7.546152013594874,7.546152013594874,18276.922,8.809939991508458,13.0,0.0,-0.0031817920872740297,18277.555637785426,0.0,1.0,1.0,-1500000.0
56.669999999997295,0.1200943740151274,0.1386204050761896,0.1200943740151274,0.01687157592108397,1.0432096000104614,1.0024006260289706,50.120031301448535,1.066971800304456,16.29749731790344,1.0763503783061632,0.5683078667241254,8.300579363510252,0.3772682171758951,0.016913938254389194,7.546181551586625,7.546181551586625,18277.146,8.809644585826854,13.0,0.0,-0.0008251770579039678,18277.760526928305,0.0,1.0,1.0,-1500000.0
56.67999999999729,0.1232100368286454,0.138621224383719,0.1232100368286454,0.02134826111026447,1.0390016399533781,1.0023856838038208,50.11928419019104,1.0651633142961892,16.611162025847513,1.0767388719165178,0.5869796472918452,6.781275378697265,0.3683320079497916,0.013093953087142923,7.5462137282341155,7.5462137282341155,18277.372,8.809340642408788,13.0,0.0,0.0015260915257617619,18277.974125149158,0.0,1.0,1.0,-1500000.0
56.68999999999729,0.12635033114065122,0.13862260451675837,0.12635033114065122,0.026240120326166624,1.0301166376967612,1.0023796944347678,50.11898472173839,1.0608219821325333,16.83650422954283,1.0748408834893564,0.6082373482791308,5.104233657223787,0.3566210952100004,0.008905306698036422,7.5462484451970555,7.5462484451970555,18277.600000000002,8.809040114085308,13.0,0.0,0.0038707386415737454,18278.185659759787,0.0,1.0,1.0,-1500000.0
56.69999999999729,0.12904231894701657,0.13862439919973435,0.12904231894701657,0.030660837606440026,1.0172465131720123,1.0023843501741134,50.119217508705674,1.0543376813817806,16.990832215201245,1.070628388033889,0.6289961268636142,3.6250294323637635,0.34381918204310613,0.00513617254684412,7.546285591496593,7.546285591496593,18277.828,8.808731048025365,13.0,0.0,0.006206165609089699,18278.397153272992,0.0,1.0,1.0,-1500000.0
56.70999999999729,0.13076653279563188,0.1386264393527145,0.13076653279563188,0.03366747882928915,1.001713356321875,1.0023996268892836,50.11998134446418,1.046597395738102,17.10736992274955,1.06451635476437,0.6450954941522161,2.66941964968814,0.33214738535557925,0.0025731508517475854,7.546325020633902,7.546325020633902,18278.058,8.808425397060006,13.0,0.0,0.008531792667852697,18278.60175152611,0.0,1.0,1.0,-1500000.0
56.719999999997285,0.13111798637604516,0.13862850672129753,0.13111798637604516,0.03459431663315051,0.9853640909388404,1.0024236053428266,50.12118026714133,1.0388013324793226,17.231220685382418,1.0573375452845906,0.6526989868597152,2.4510533383072834,0.3237140046965462,0.0017246389392945316,7.546366648855565,7.546366648855565,18278.29,8.808111208358186,13.0,0.0,0.01085092850975555,18278.81359577164,0.0,1.0,1.0,-1500000.0
56.72999999999728,0.12993366212806717,0.1386303598836811,0.12993366212806717,0.03326482380267178,0.9703101047673968,1.0024528313236476,50.12264156618238,1.0321738152322248,17.41110633144312,1.05017566767556,0.649717194176814,3.0510222707569947,0.3199426050445102,0.0026898768440503096,7.5464104603722815,7.5464104603722815,18278.522,8.807802996071889,13.0,0.0,0.013169945011686454,18279.026052338402,0.0,1.0,1.0,-1500000.0
56.73999999999728,0.1273601238286686,0.13863179381201754,0.1273601238286686,0.030012338839766953,0.9585694336505923,1.0024830640829445,50.12415320414723,1.027673299373367,17.68829977183689,1.0441157338043663,0.6366252031706874,4.428492186244454,0.32124942589685324,0.005191543893274475,7.546456504954952,7.546456504954952,18278.754,8.807483684728192,13.0,0.0,0.015488853629160259,18279.2362727974,0.0,1.0,1.0,-1500000.0
56.74999999999728,0.12382741124610595,0.13863268252781955,0.12382741124610595,0.02553437823482634,0.9517010572856969,1.0025101576239226,50.12550788119613,1.025801552173759,18.08657936466001,1.0400004827507847,0.6162630481333473,6.434969174837203,0.3270434723030051,0.008703423093719187,7.5465047991659855,7.5465047991659855,18278.99,8.807168642252725,13.0,0.0,0.01780492483796555,18279.44851118787,0.0,1.0,1.0,-1500000.0
56.75999999999728,0.11994091821637574,0.13863290887682678,0.11994091821637574,0.020672061839135603,0.9505300492248354,1.0025308214778719,50.12654107389359,1.0265587004942274,18.607046513841446,1.0382721106334292,0.5928025235829711,8.828075611990307,0.3359844133578841,0.012595684831030407,7.546555386078087,7.546555386078087,18279.226,8.806850184682672,13.0,0.0,0.020114671447360514,18279.673798684937,0.0,1.0,1.0,-1500000.0
56.769999999997275,0.11632881676744994,0.13863246596366965,0.11632881676744994,0.01619615488589439,0.9550326275419997,1.0025430877088617,50.127154385443085,1.0295341018641921,19.229737940969198,1.0389370883923086,0.5704079110500073,11.303549759325726,0.34639063874177434,0.016268932021703417,7.546608293128325,7.546608293128325,18279.462,8.806527458244389,13.0,0.0,0.022411664102824826,18279.887752945433,0.0,1.0,1.0,-1500000.0
56.77999999999727,0.11349284931267453,0.13863144060505625,0.11349284931267453,0.012647204972237432,0.964402139746585,1.0025464065863956,50.12732032931978,1.0340839397753636,19.92103726533658,1.0416456085648944,0.552157076288455,13.562450536130164,0.3566828254509648,0.019273179066355884,7.546663512773334,7.546663512773334,18279.7,8.806205585579752,13.0,0.0,0.024709438057387526,18280.10509570598,0.0,1.0,1.0,-1500000.0
56.78999999999727,0.11170872725311647,0.13862995569948422,0.11170872725311647,0.010258193678294884,0.9772651360121981,1.002541395490195,50.12706977450975,1.0395278265496979,20.643532850646157,1.045843013500571,0.5395658475590771,15.396786125758007,0.3657372556395547,0.021389651759402772,7.546721051393781,7.546721051393781,18279.938000000002,8.805878590273238,13.0,0.0,0.02699737545827035,18280.328922464872,0.0,1.0,1.0,-1500000.0
56.79999999999727,0.1110063253518715,0.13862821110686582,0.1110063253518715,0.008978020183268908,0.9919743186303314,1.002529372061795,50.12646860308975,1.0452973124376685,21.364422981270998,1.050934026612906,0.532713498996827,16.740493488945894,0.37303229583133,0.022635058678016823,7.5467808973136155,7.5467808973136155,18280.178,8.805555010061308,13.0,0.0,0.02927738215479898,18280.546624560924,0.0,1.0,1.0,-1500000.0
56.80999999999727,0.11123102922323401,0.13862639961625503,0.11123102922323401,0.008588710913357384,1.0068913720220136,1.0025118699345443,50.12559349672722,1.050992591871392,22.059924446464464,1.0564047791567215,0.5307464878129516,17.64458831064797,0.37854053212487254,0.023172490393050194,7.5468430510132505,7.5468430510132505,18280.418,8.805223745886563,13.0,0.0,0.031545827322989224,18280.77278889421,0.0,1.0,1.0,-1500000.0
56.819999999997265,0.1121684154765926,0.13862472941816542,0.1121684154765926,0.00888505140861948,1.0205739146636186,1.0024903589185277,50.124517945926385,1.05632844256695,22.714457689194887,1.0618622511504723,0.5325983884514977,18.185417999434605,0.38238974919255697,0.023154027916904685,7.546907462190575,7.546907462190575,18280.658,8.804896750580049,13.0,0.0,0.03380675103164765,18280.991689279243,0.0,1.0,1.0,-1500000.0
56.82999999999726,0.11365587441683703,0.1386234039843151,0.11365587441683703,0.009820860702549592,1.031841261587644,1.0024662740391443,50.123313701957215,1.0610161286142972,23.316828779528358,1.0669893015092724,0.5375949825867514,18.378239663509994,0.38450309333656246,0.022587696772392474,7.546974102060024,7.546974102060024,18280.9,8.804564632631656,13.0,0.0,0.03605611437174686,18281.212504513453,0.0,1.0,1.0,-1500000.0
56.83999999999726,0.11562893755788783,0.13862256027805234,0.11562893755788783,0.011541690996128508,1.039751893837433,1.002441284632753,50.12206423163765,1.064656677944676,23.856233686622907,1.071454045581442,0.5457324348540419,18.15604298372178,0.384420699675337,0.021310196520221536,7.547042958675996,7.547042958675996,18281.142,8.804231660909618,13.0,0.0,0.0382964906118222,18281.43960738949,0.0,1.0,1.0,-1500000.0
56.84999999999726,0.1180849711507909,0.1386223166883868,0.1180849711507909,0.014273679248722465,1.0435657480949114,1.0024175867760308,50.12087933880154,1.0667208050929153,24.3206623565371,1.0748373304029155,0.5575241304971815,17.428396211400116,0.38142364735518564,0.019095931524535287,7.547114003181029,7.547114003181029,18281.386,8.803896981640287,13.0,0.0,0.04052505511071776,18281.660352965377,0.0,1.0,1.0,-1500000.0
56.85999999999726,0.12098433710073277,0.1386226875423021,0.12098433710073277,0.01810722605693168,1.0427613358272183,1.0023979582775508,50.119897913877544,1.0666548609911535,24.69897509390023,1.0766374121438216,0.5734368923217937,16.186933378391235,0.3749427077338425,0.015862489803268293,7.547187188979936,7.547187188979936,18281.628,8.803563156144605,13.0,0.0,0.04274117774465326,18281.888302936222,0.0,1.0,1.0,-1500000.0
56.869999999997255,0.12414619728385634,0.1386236829130452,0.12414619728385634,0.02278598547636942,1.037138010912539,1.0023854062995714,50.11927031497857,1.0640877430092008,24.985968190966307,1.0763764527502588,0.5930900215351523,14.585568804891441,0.36506153128153096,0.011859817465268683,7.5472624659323895,7.5472624659323895,18281.872,8.803225061780688,13.0,0.0,0.04494479173425335,18282.103556880484,0.0,1.0,1.0,-1500000.0
56.87999999999725,0.1272034196930417,0.13862521593461152,0.1272034196930417,0.027637733558283452,1.0269720122117696,1.0023824511880903,50.119122559404516,1.059049865372244,25.188218042443086,1.0737789656268868,0.6145661981833648,12.929975018888381,0.35282604802840445,0.007708305253409958,7.547339814554496,7.547339814554496,18282.118,8.802888674964064,13.0,0.0,0.04713657500935554,18282.333113987956,0.0,1.0,1.0,-1500000.0
56.88999999999725,0.12965273677802067,0.13862710778326842,0.12965273677802067,0.03172298529175327,1.013145606169865,1.0023903177703253,50.11951588851626,1.0520909302245782,25.327980215778062,1.0689444413914329,0.6343428118195191,11.579163345367098,0.34014340261812015,0.004228732050991779,7.547419194807958,7.547419194807958,18282.362,8.802550580600151,13.0,0.0,0.049314451836456656,18282.560142310307,0.0,1.0,1.0,-1500000.0
56.89999999999725,0.1309907824125444,0.13862919192034157,0.1309907824125444,0.03414881926971716,0.997159481816026,1.0024083992885173,50.120419964425864,1.0442201642417388,25.442805755981585,1.0624245687486633,0.648181579653548,10.831224135353441,0.32927548408804186,0.0021489471601919274,7.54750056592805,7.54750056592805,18282.608,8.802209071141649,13.0,0.0,0.05147895248011899,18282.77669127843,0.0,1.0,1.0,-1500000.0
56.90999999999725,0.1308757106725344,0.13863121427831593,0.1308757106725344,0.03438396463574311,0.9809759041882602,1.0024342479837742,50.12171239918871,1.0366782869470181,25.579960063755568,1.0551517999255944,0.6526473491154372,10.859742298547319,0.3221736761014192,0.001859142794242541,7.54758384408423,7.54758384408423,18282.852,8.80186926923044,13.0,0.0,0.053626887265607354,18283.005606931554,0.0,1.0,1.0,-1500000.0
56.919999999997245,0.12923638919503555,0.13863298205777053,0.12923638919503555,0.03241379345635468,0.9667188864597235,1.00246407916848,50.123203958424,1.0306365129789465,25.78707507493263,1.0482383578458396,0.6463930319539181,11.707154208619038,0.31997383387555667,0.0033348068779305295,7.547669889746767,7.547669889746767,18283.098,8.80152775977194,13.0,0.0,0.05578789643487961,18283.2468966075,0.0,1.0,1.0,-1500000.0
56.92999999999724,0.12631270375111472,0.13863428684220694,0.12631270375111472,0.02870272634486115,0.9563040455629236,1.0024935880954804,50.12467940477402,1.0269285538210933,26.100979817839907,1.0427188317386955,0.6306806691636232,13.298743718112988,0.3227729293708096,0.006208017300994184,7.5477571943158495,7.5477571943158495,18283.344,8.801185396539793,13.0,0.0,0.05788042603052884,18283.451002660535,0.0,1.0,1.0,-1500000.0
56.93999999999724,0.12260210315849233,0.1386349912186119,0.12260210315849233,0.024015941034094834,0.9510912264726593,1.0025188177718491,50.12594088859246,1.025901946205897,26.538786332539445,1.0393258421725968,0.6088893121607357,15.45572356245469,0.32971684761003817,0.00990628495515089,7.547846475432969,7.547846475432969,18283.59,8.800842179534,13.0,0.0,0.05999155737814196,18283.679474427612,0.0,1.0,1.0,-1500000.0
56.94999999999724,0.11873366008526944,0.13863503157053972,0.11873366008526944,0.01919411568645566,0.951652952925423,1.0025368445886873,50.12684222943437,1.0274174354559327,27.094694386711776,1.0383673638478617,0.5853272536843239,17.91187759383732,0.3393148210976638,0.013795146124833874,7.547937495784095,7.547937495784095,18283.836,8.80049810875456,13.0,0.0,0.062077305454505266,18283.9011873757,0.0,1.0,1.0,-1500000.0
56.95999999999724,0.11531151963446293,0.13863442497671222,0.11531151963446293,0.014952261512403673,0.9577144174520265,1.0025461369057123,50.12730684528562,1.0309723988001955,27.743600642062308,1.039728998422276,0.5639185721321596,20.35537221817869,0.3498703001816654,0.017308244132747664,7.548030194426896,7.548030194426896,18284.082000000002,8.800153184201475,13.0,0.0,0.06414579398829731,18284.12215451603,0.0,1.0,1.0,-1500000.0
56.969999999997235,0.11277627870105902,0.13863326437270568,0.11277627870105902,0.011742154886656746,0.9682702819597655,1.0025465387239132,50.12732693619566,1.035891628182823,28.449668282701698,1.0429807507645288,0.5472866012815452,22.505506258349442,0.35991090828779004,0.020058921762628926,7.548124507783573,7.548124507783573,18284.328,8.799809967195682,13.0,0.0,0.0661964575619518,18284.342357862428,0.0,1.0,1.0,-1500000.0
56.97999999999723,0.1113276284777263,0.13863170371922856,0.1113276284777263,0.00970417205727858,0.9818330858798593,1.0025389352286447,50.12694676143224,1.0415158747213178,29.176121388483036,1.047538810964534,0.5364765720140345,24.19437270567294,0.3684896646806306,0.02190289298328174,7.548220370914496,7.548220370914496,18284.574,8.799463335095302,13.0,0.0,0.06822872693887243,18284.56180656549,0.0,1.0,1.0,-1500000.0
56.98999999999723,0.1109305710907557,0.13862993669133294,0.1109305710907557,0.008721329092810993,0.9967316697700416,1.0025247590294513,50.12623795147256,1.047325627040131,29.89259832404272,1.0528220582221077,0.531223882296426,25.397267626822696,0.375255005418774,0.02291395895438786,7.548317709202595,7.548317709202595,18284.82,8.799119264315864,13.0,0.0,0.0702421048158082,18284.780240322132,0.0,1.0,1.0,-1500000.0
56.99999999999723,0.11139799138003009,0.1386281730468607,0.11139799138003009,0.008559948678047092,1.0113728931701311,1.0025055463417092,50.12527731708546,1.0529646975509679,30.57804680420532,1.058352138768282,0.5305324371561201,26.18400848914226,0.38026728699419876,0.0232694293147781,7.5484163688691215,7.5484163688691215,18285.066,8.79877177844184,13.0,0.0,0.07224832403684547,18284.99504611894,0.0,1.0,1.0,-1500000.0
57.00999999999723,0.11252049026803662,0.1386266162792469,0.11252049026803662,0.00905062938867373,1.0243928500712287,1.0024827444762239,50.124137223811196,1.0581601160784528,31.21869923081503,1.0637662266108308,0.5333970594225989,26.61999152532027,0.3836271075157901,0.023088917571523315,7.548516413383752,7.548516413383752,18285.312,8.798426853888754,13.0,0.0,0.07420951409011697,18285.21453977489,0.0,1.0,1.0,-1500000.0
57.019999999997225,0.11416319740005372,0.13862542947709075,0.11416319740005372,0.010207028734698441,1.034689786190985,1.0024578282712142,50.12289141356071,1.062598840687842,31.80386636578487,1.06875259456636,0.5393313848166696,26.694787199361794,0.3851503684423172,0.02232644941913009,7.548617688616541,7.548617688616541,18285.556,8.798081075562022,13.0,0.0,0.07616696966883503,18285.42928855672,0.0,1.0,1.0,-1500000.0
57.02999999999722,0.11628740585751059,0.13862478084266946,0.11628740585751059,0.012216181097482048,1.0413882369980447,1.002432603201475,50.12163016007375,1.0658399598312984,32.32242760134896,1.0729584165851325,0.5485218911045191,26.32540895776685,0.3842726737316575,0.02078330004383916,7.548720051974149,7.548720051974149,18285.802,8.797732735914352,13.0,0.0,0.0781096524809494,18285.63530044143,0.0,1.0,1.0,-1500000.0
57.03999999999722,0.1188910738125533,0.13862472581867913,0.1188910738125533,0.015288059241970874,1.0438112243208797,1.0024094527317906,50.12047263658953,1.0673308422168084,32.76229403777636,1.075935159571583,0.5615408812468375,25.434908857957904,0.380269009450185,0.018253814715537442,7.548823540166956,7.548823540166956,18286.046000000002,8.797389518908558,13.0,0.0,0.08000920304478468,18285.857204861102,0.0,1.0,1.0,-1500000.0
57.04999999999722,0.12190129877419498,0.13862530452362484,0.12190129877419498,0.019426667675822584,1.0415222867084357,1.0023912807541067,50.11956403770533,1.0665492311005258,33.11353648490567,1.0771734826703458,0.5786865931760005,24.058798616546426,0.3727178370312744,0.014740459676542514,7.548928001121857,7.548928001121857,18286.29,8.797040325487242,13.0,0.0,0.08190114311655995,18286.060784363563,0.0,1.0,1.0,-1500000.0
57.05999999999722,0.12508183837135692,0.13862647600382916,0.12508183837135692,0.02424820981207641,1.0344498419400412,1.0023810338798391,50.119051693991956,1.0632251896713485,33.373956113110815,1.0762369908799319,0.5991699904484276,22.402753642239663,0.36197675926810646,0.01061035768948016,7.549033252207127,7.549033252207127,18286.534,8.79669454716051,13.0,0.0,0.08378062017588712,18286.26840796656,0.0,1.0,1.0,-1500000.0
57.069999999997215,0.1280149731474272,0.13862813352787737,0.1280149731474272,0.02897467010682278,1.0230447488954262,1.0023809210989658,50.11904605494829,1.0575408760621618,33.55461268453476,1.0729484120821042,0.6205578410077084,20.801275087762757,0.3493828204431657,0.006570647204206331,7.549139363980891,7.549139363980891,18286.778000000002,8.796350476381068,13.0,0.0,0.08560883203704209,18286.47951939639,0.0,1.0,1.0,-1500000.0
57.07999999999721,0.1301817158985492,0.1386300968081745,0.1301817158985492,0.032644464231305806,1.0083828024879842,1.0023916500255825,50.119582501279126,1.050199304168383,33.682610766609685,1.0675420644991944,0.6389848799572827,19.605351069793286,0.33701519670200236,0.0034460439563505363,7.549246146161414,7.549246146161414,18287.02,8.796003844280692,13.0,0.0,0.08743221756698652,18286.684865000672,0.0,1.0,1.0,-1500000.0
57.08999999999721,0.13111441528593895,0.13863217333984296,0.13111441528593895,0.03444763126099823,0.9921251785234732,1.0024120393071099,50.12060196535549,1.042306591049516,33.79902885828942,1.060697727529181,0.650308248395113,19.0784212828226,0.32710366345887243,0.0018808039090969508,7.549353512215142,7.549353512215142,18287.262,8.79565806595396,13.0,0.0,0.08922686471746434,18286.88383269714,0.0,1.0,1.0,-1500000.0
57.09999999999721,0.130541867804095,0.13863413653621248,0.130541867804095,0.034000294187817574,0.9763172291998583,1.0024391708441367,50.12195854220683,1.0351138625240057,33.9523150040641,1.053426261483637,0.651604619858393,19.35367771264317,0.3213985018347296,0.002140925425456741,7.549461355793604,7.549461355793604,18287.504,8.795312287627228,13.0,0.0,0.09099681806258779,18287.087443840883,0.0,1.0,1.0,-1500000.0
57.10999999999721,0.128485839859155,0.13863576938820596,0.128485839859155,0.03144397126407776,0.9630588852786472,1.0024690130062688,50.12345065031344,1.0297137010506499,34.187946533881,1.0468427768716855,0.6423022725256692,20.436395588699426,0.32073175813812504,0.004086149092212388,7.549569565771723,7.549569565771723,18287.746,8.794969070621436,13.0,0.0,0.09274157952040672,18287.287572093046,0.0,1.0,1.0,-1500000.0
57.119999999997205,0.12527336515060092,0.13863687810781591,0.12527336515060092,0.02735670716230457,0.9541299164493189,1.002497282414147,50.12486412070734,1.026801214813923,34.53748819458987,1.0419098399123587,0.624393513783145,22.218847863220674,0.32489121397031034,0.007270774233148258,7.549677921122876,7.549677921122876,18287.986,8.794625853615642,13.0,0.0,0.09447714212149051,18287.48251039266,0.0,1.0,1.0,-1500000.0
57.1299999999972,0.12145739277275273,0.1386373615896218,0.12145739277275273,0.022550653521613624,0.9506684553268496,1.0025202788736534,50.126013943682665,1.0265697861304168,35.01113118404302,1.0392383540508476,0.6016790849656903,24.49295499438695,0.33278849700981405,0.011088298871575641,7.549786493889454,7.549786493889454,18288.226,8.794280929062557,13.0,0.0,0.09615370617312227,18287.677448343962,0.0,1.0,1.0,-1500000.0
57.1399999999972,0.11767627479341519,0.13863716559123762,0.11767627479341519,0.017847830654671312,0.9529873880219437,1.0025354836546925,50.12677418273462,1.0287525008472282,35.596584805297404,1.0390023591062294,0.5784776205016423,26.972325607304793,0.34282151642467573,0.014910973977748515,7.549895066027606,7.549895066027606,18288.464,8.793939419604056,13.0,0.0,0.09782611013578958,18287.871795135317,0.0,1.0,1.0,-1500000.0
57.1499999999972,0.11449719918006802,0.13863634666582342,0.11449719918006802,0.013894513394005324,0.9605698203833,1.0025418048738557,50.127090243692784,1.0327730992477566,36.26450171603161,1.0409768181395989,0.5583858863028339,29.345352009405612,0.35331910573756903,0.018216259827171514,7.55000356117867,7.55000356117867,18288.702,8.793595348824617,13.0,0.0,0.09946678563549477,18288.058375891742,0.0,1.0,1.0,-1500000.0
57.1599999999972,0.11229194321291011,0.13863500335016427,0.11229194321291011,0.011048033108191286,0.9722329216271541,1.0025394528784626,50.12697264392313,1.0379437800371456,36.977849379414046,1.044667291856057,0.5435464145662158,31.35879117928769,0.36294639626649144,0.020688269716931884,7.550111863944296,7.550111863944296,18288.938000000002,8.793254693139762,13.0,0.0,0.10108058300263632,18288.249346644476,0.0,1.0,1.0,-1500000.0
57.169999999997195,0.11118412192714067,0.13863331956939579,0.11118412192714067,0.009359589480518004,0.9864015274434638,1.0025295355341546,50.126476776707726,1.0436398308546944,37.70128429434828,1.0494766397564776,0.5345588244164091,32.889413782199355,0.37094347756413604,0.022256910144004438,7.550219856817096,7.550219856817096,18289.174,8.792916598775847,13.0,0.0,0.10266656956788844,18288.430755583293,0.0,1.0,1.0,-1500000.0
57.17999999999719,0.11108051430427356,0.13863149668926222,0.11108051430427356,0.008658342290512579,1.0014041148122117,1.0025135568930899,50.12567784465449,1.0493948340578387,38.40726917741887,1.0548488228297417,0.5308652359592061,33.950272955317715,0.37711563471622755,0.023043530557917524,7.5503274199281725,7.5503274199281725,18289.41,8.7925742355437,13.0,0.0,0.10422491218839829,18288.61658642317,0.0,1.0,1.0,-1500000.0
57.18999999999719,0.11177242807266921,0.13862972994049513,0.11177242807266921,0.008710660029670726,1.0157069502959162,1.0024930316023672,50.12465158011836,1.0548913141401417,39.0774234989075,1.0603443203072107,0.531388081328058,34.62124991499079,0.3815809954321201,0.023225606579207192,7.550434280798997,7.550434280798997,18289.644,8.792236141179783,13.0,0.0,0.1057778994353537,18288.793675145098,0.0,1.0,1.0,-1500000.0
57.19999999999719,0.11306574131633901,0.1386282172713679,0.11306574131633901,0.00939456091444032,1.028027814905329,1.0024693872529866,50.12346936264933,1.0598587469443401,39.699452660882926,1.0656265401222127,0.5352381361572389,34.94969307008115,0.384382619122175,0.022879941278096894,7.550540457229894,7.550540457229894,18289.876,8.791898046815868,13.0,0.0,0.1072746780790071,18288.969545431613,0.0,1.0,1.0,-1500000.0
57.20999999999719,0.1148566704740423,0.13862714155096842,0.1148566704740423,0.010784746670663273,1.0373393473530712,1.0024441600791691,50.122208003958455,1.0639518356453896,40.26284998503188,1.0703818938853396,0.5421386827840935,34.898651290921904,0.3852172913029056,0.02190588895881007,7.550645903128966,7.550645903128966,18290.108,8.791563367546537,13.0,0.0,0.10873710032301695,18289.14545625121,0.0,1.0,1.0,-1500000.0
57.219999999997185,0.11712797709046725,0.1386266262227821,0.11712797709046725,0.013097937123682004,1.0428271455641114,1.0024193112304491,50.12096556152245,1.0666882463520573,40.756093531782085,1.0742316996459174,0.5524484134149604,34.37545211507813,0.38343252323539045,0.02008096829890796,7.550750435101467,7.550750435101467,18290.34,8.791226980729915,13.0,0.0,0.11018764040546652,18289.320412927278,0.0,1.0,1.0,-1500000.0
57.22999999999718,0.1198690888662356,0.13862670933920537,0.1198690888662356,0.016507855804403546,1.0438779769476016,1.0023974058540084,50.11987029270042,1.067503683701829,41.167242517458526,1.0767005005542802,0.5667448608024206,33.32603683062445,0.3783373329201318,0.01723861214598013,7.550853807011124,7.550853807011124,18290.568,8.790889740139646,13.0,0.0,0.11163044862710655,18289.48775198225,0.0,1.0,1.0,-1500000.0
57.23999999999718,0.12296550964262043,0.13862744193735008,0.12296550964262043,0.020914917391000473,1.0401485080513655,1.0023814307302878,50.11907153651439,1.0659266595572399,41.488026360698335,1.0772826017528956,0.5850848736406745,31.83509891948716,0.36970146494090556,0.013481231363279216,7.550956215742057,7.550956215742057,18290.798,8.790561037285839,13.0,0.0,0.11298959845501903,18289.653958647144,0.0,1.0,1.0,-1500000.0
57.24999999999718,0.12612352942414562,0.1386287175549655,0.12612352942414562,0.025805944403529537,1.0317079564999674,1.0023742000219062,50.11871000109531,1.0618065743119545,41.71971398986788,1.075599417298095,0.6062145524798869,30.156116833042976,0.35817679684396836,0.009291990184651933,7.5510574083856365,7.5510574083856365,18291.024,8.790227211790153,13.0,0.0,0.11435710164339452,18289.829176356423,0.0,1.0,1.0,-1500000.0
57.25999999999718,0.1288813574351943,0.13863044107936331,0.1288813574351943,0.030315285359812663,1.0191895847036452,1.0023775389943748,50.11887694971874,1.0554843252179944,41.878101871257165,1.0715858207229585,0.627194151264092,28.641684877483367,0.3453723374154223,0.005444834198700843,7.5511573319267615,7.5511573319267615,18291.25,8.789895947615406,13.0,0.0,0.11568717543452074,18289.98344617254,0.0,1.0,1.0,-1500000.0
57.269999999997175,0.13071658430336186,0.13863243251940463,0.13071658430336186,0.033489921801521924,1.0038587222015558,1.0023915988873708,50.11957994436854,1.0478063284242738,41.995021545548234,1.0656144795823368,0.6439095750224233,27.6247942296001,0.3334872319269744,0.0027401270193154192,7.551255933161492,7.551255933161492,18291.476,8.789568098535248,13.0,0.0,0.11698840709189567,18290.151887235454,0.0,1.0,1.0,-1500000.0
57.27999999999717,0.1312069514030826,0.1386344454001098,0.1312069514030826,0.03462634903597652,0.9875228626889686,1.0024146274957475,50.120731374787376,1.0399553043788885,42.11474699620407,1.0584847669597683,0.652427600896207,27.33108507236167,0.32466890755442057,0.0017206846847093171,7.551353147157315,7.551353147157315,18291.698,8.789238541907794,13.0,0.0,0.11826184909343238,18290.315768199354,0.0,1.0,1.0,-1500000.0
57.28999999999717,0.1301635170700653,0.13863628323448882,0.1301635170700653,0.03349852305568644,0.9722840292275245,1.0024432832056538,50.122164160282686,1.033166676479212,42.286076286853785,1.051267223665482,0.6504514671013849,27.85378253028067,0.32042325201105504,0.0025249138652244096,7.551448856477718,7.551448856477718,18291.920000000002,8.788913254148573,13.0,0.0,0.11951682695244761,18290.465258687283,0.0,1.0,1.0,-1500000.0
57.29999999999717,0.12770425922866108,0.13863773772907437,0.12770425922866108,0.03039753367923081,0.960185305297433,1.0024733590036734,50.12366795018367,1.0284333897377285,42.551401482694246,1.04505786749239,0.6382143527903844,29.162403391008517,0.3212635505868613,0.004905107630208738,7.5515431401152435,7.5515431401152435,18292.142,8.788588820162998,13.0,0.0,0.12072611650096582,18290.631526002304,0.0,1.0,1.0,-1500000.0
