t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
57.30999999999717,0.12423706724931684,0.13863861667754815,0.12423706724931684,0.025997256452544845,0.952841495450143,1.0025006640832048,50.12503320416024,1.0263029660394993,42.9363949562745,1.0407299876500182,0.6183746954709801,31.117491606319515,0.32668217122749116,0.00835072421695432,7.5516359135055495,7.5516359135055495,18292.36,8.788263532403775,13.0,0.0,0.12192061249898058,18290.791189612362,0.0,1.0,1.0,-1500000.0
57.319999999997165,0.12035771540225643,0.1386388565114299,0.12035771540225643,0.021136280540999475,0.9511521386153992,1.002521805298074,50.1260902649037,1.0268188740443087,43.44426138099191,1.0387656128043092,0.5950393020709394,33.48398645915411,0.33538970224395276,0.012234440465224206,7.551727184252617,7.551727184252617,18292.578,8.787942513512785,13.0,0.0,0.12308524010467571,18290.94037395301,0.0,1.0,1.0,-1500000.0
57.32999999999716,0.11669927519884496,0.138638442824877,0.11669927519884496,0.016600425283946094,0.9551701776779055,1.0025346861739006,50.126734308695035,1.0296007794471496,44.05672839361978,1.0392087885926047,0.5724260621237153,35.96074235392807,0.3457147742271549,0.015947864067091408,7.551816967405586,7.551816967405586,18292.796000000002,8.78762490971638,13.0,0.0,0.12422458787950617,18291.102770481968,0.0,1.0,1.0,-1500000.0
57.33999999999716,0.11378034945902972,0.13863741005933433,0.11378034945902972,0.01295623554072767,0.9641521377982288,1.0025386367883797,50.12693183941899,1.0340171868141004,44.74104330479534,1.0417360867284666,0.5537414762021748,38.24472085802971,0.3560503767680634,0.019022729598893333,7.551905291247154,7.551905291247154,18293.010000000002,8.787303890825388,13.0,0.0,0.12533860313354808,18291.26254468486,0.0,1.0,1.0,-1500000.0
57.34999999999716,0.11189917426193595,0.1386359211775357,0.11189917426193595,0.01046498754928303,0.9767634794798801,1.0025341894646094,50.12670947323047,1.0393835401657516,45.45977693874382,1.045804044288367,0.5406447940312613,40.11692566273487,0.36522142899917026,0.021217892543887534,7.551992199590613,7.551992199590613,18293.224000000002,8.786987994576275,13.0,0.0,0.1264283061684973,18291.41196629549,0.0,1.0,1.0,-1500000.0
57.35999999999716,0.11110617212494849,0.13863414227442766,0.11110617212494849,0.00909702942245652,0.9913688032621845,1.0025226224516448,50.12613112258224,1.045117569681805,46.17949727700275,1.0508149908968538,0.5333274053989939,41.49873725683236,0.37265332315216226,0.022531771009544482,7.552077762934368,7.552077762934368,18293.436,8.786672952100808,13.0,0.0,0.127494021447434,18291.57566665287,0.0,1.0,1.0,-1500000.0
57.369999999997155,0.11125882269298082,0.1386322799734862,0.11125882269298082,0.008642443486732944,1.0063191572669783,1.0025054684500256,50.12527342250128,1.0508047846352575,46.875582449023824,1.0562446089547275,0.5309929422169734,42.433838825160095,0.3782852340250714,0.023120294210455805,7.5521620636378755,7.5521620636378755,18293.646,8.786359617172634,13.0,0.0,0.12853702602456885,18291.731700910514,0.0,1.0,1.0,-1500000.0
57.37999999999715,0.11214225427136729,0.1386305430578378,0.11214225427136729,0.008886467182512079,1.020150406104547,1.002484208198428,50.124210409921396,1.0561546861910645,47.5318757874798,1.0616898900523979,0.5325630754769701,43.001065099112296,0.3822492903088125,0.023144223061072,7.552245204340275,7.552245204340275,18293.854,8.786047989791752,13.0,0.0,0.12955758054184666,18291.89050681218,0.0,1.0,1.0,-1500000.0
57.38999999999715,0.11358565136597845,0.13862913717493902,0.11358565136597845,0.00976446023869178,1.0316594992846644,1.002460270964333,50.123013548216655,1.0608848464862572,48.13700397414628,1.0668308800955888,0.5373089411751001,43.22361681228824,0.3845001464579073,0.02262833863984215,7.552327305563863,7.552327305563863,18294.062,8.785738069958162,13.0,0.0,0.13055676212904313,18292.05039154352,0.0,1.0,1.0,-1500000.0
57.39999999999715,0.11551597574562532,0.13862820273601972,0.11551597574562532,0.011407187887336101,1.0398867285150932,1.0024352902260714,50.12176451130357,1.0646093934005398,48.680264457743334,1.0713414076018763,0.5451663267635677,43.04059790877344,0.3846128004069007,0.021422313270856308,7.552408503904271,7.552408503904271,18294.268,8.785429857671867,13.0,0.0,0.13153515976123883,18292.217625570607,0.0,1.0,1.0,-1500000.0
57.40999999999715,0.11792883372679162,0.1386278473690619,0.11792883372679162,0.014041971378879102,1.0440757181847105,1.0024114059999325,50.12057029999662,1.0668085288205844,49.14972750967839,1.0748119336866895,0.5566223362480164,42.35939982790442,0.3818776113822956,0.019298147205030564,7.552488953495531,7.552488953495531,18294.472,8.7851259142538,13.0,0.0,0.13249347507178844,18292.38053943165,0.0,1.0,1.0,-1500000.0
57.419999999997145,0.12079303028565862,0.13862812084446818,0.12079303028565862,0.017781778008041947,1.0436832565049763,1.002391351326906,50.1195675663453,1.066923126766549,49.53398208662958,1.0767454008644997,0.5721819505629486,41.159693861203394,0.3756895620055786,0.016151039049148483,7.5525687709537666,7.5525687709537666,18294.674,8.784821117062089,13.0,0.0,0.13342903983204743,18292.545893497758,0.0,1.0,1.0,-1500000.0
57.42999999999714,0.12394380505340363,0.13862900839656794,0.12394380505340363,0.022407571911112926,1.0384743145844895,1.002378138525794,50.1189069262897,1.0645556500077038,49.82701542611122,1.0766549683534112,0.5915756084937098,39.579306935906416,0.36605517919212155,0.012196201033942491,7.552648212962747,7.552648212962747,18294.874,8.784518881191316,13.0,0.0,0.1343549629687586,18292.71585145593,0.0,1.0,1.0,-1500000.0
57.43999999999714,0.12703014156604242,0.13863044369467864,0.12703014156604242,0.027281537001906428,1.028676374936796,1.002374366867998,50.118718343399905,1.0596930526523194,50.034109931300634,1.0742388342390305,0.613039162348831,37.913139379036465,0.35393131715151405,0.008024897201628328,7.5527274388539265,7.5527274388539265,18295.074,8.784218352867835,13.0,0.0,0.13525651495903063,18292.886741242623,0.0,1.0,1.0,-1500000.0
57.44999999999714,0.12955617202051356,0.1386322676891034,0.12955617202051356,0.03147636801864453,1.0151152354285853,1.0023814063412322,50.119070317061606,1.0528379613203203,50.17603330216185,1.0695574692904508,0.6331697481103203,36.52029960715188,0.3411644949571733,0.0044515297015606525,7.552806661431068,7.552806661431068,18295.272,8.783922093412587,13.0,0.0,0.13614253144825675,18293.066435016488,0.0,1.0,1.0,-1500000.0
57.45999999999714,0.13101179575421093,0.13863427141973156,0.13101179575421093,0.03408050269332162,0.9992408793837141,1.0023988234612458,50.11994117306229,1.044965763916675,50.289098011153094,1.063122544198583,0.6477340142362474,35.70773962311285,0.33001235873403323,0.002224250995299659,7.552886099841076,7.552886099841076,18295.466,8.78362498018369,13.0,0.0,0.1370117849241911,18293.242932868627,0.0,1.0,1.0,-1500000.0
57.469999999997135,0.1310348501571124,0.13863626233442672,0.1310348501571124,0.034520753625525265,0.9829857325735019,1.0024243213485082,50.12121606742541,1.0373086952492983,50.42003578941406,1.0558391291721332,0.6531603038796859,35.660976055460075,0.32247927902752227,0.0017691970118548506,7.552965974413239,7.552965974413239,18295.66,8.783332989596673,13.0,0.0,0.13786524247293788,18293.41810580997,0.0,1.0,1.0,-1500000.0
57.47999999999713,0.12952630080419986,0.13863800048115574,0.12952630080419986,0.03273494287506992,0.9684754862747361,1.0024542034979593,50.12271017489797,1.0310569665089115,50.61694588500784,1.0488139995319212,0.6478730240190751,36.43368022166649,0.3197891987540724,0.003097466834992735,7.553046516329892,7.553046516329892,18295.852,8.783040145236008,13.0,0.0,0.13870334345616547,18293.608232621194,0.0,1.0,1.0,-1500000.0
57.48999999999713,0.12669899436516383,0.13863930363713745,0.12669899436516383,0.029150888950097945,0.9576611469835008,1.002484173755098,50.1242086877549,1.0270831525672255,50.918101865537295,1.0430994113614167,0.632905265028328,37.96099079060649,0.3221325086148411,0.005866098212279347,7.553127944363694,7.553127944363694,18296.044,8.782749862196283,13.0,0.0,0.1395240218177342,18293.79290582112,0.0,1.0,1.0,-1500000.0
57.49999999999713,0.12303199304051063,0.1386399980333743,0.12303199304051063,0.02451656123252047,0.9519647557149119,1.002510211113668,50.12551055568339,1.0257806082853527,51.34265588197408,1.039462177233487,0.6114900107273129,40.07295703701952,0.3287290229846729,0.009514517775669584,7.553210496924162,7.553210496924162,18296.232,8.782463848024788,13.0,0.0,0.1403292362211523,18293.988759143012,0.0,1.0,1.0,-1500000.0
57.50999999999713,0.11914933360378871,0.13864002813719337,0.11914933360378871,0.019675235985342033,0.9520341338540504,1.0025292793697202,50.126463968486014,1.0270499677859726,51.88683248389172,1.0382501008526919,0.5879115244758899,42.510146630689015,0.33812720388632034,0.01340822085206586,7.5532943947052615,7.5532943947052615,18296.418,8.782179541400586,13.0,0.0,0.14111877188164157,18294.17512946916,0.0,1.0,1.0,-1500000.0
57.519999999997125,0.11566402395962852,0.13863941913809602,0.11566402395962852,0.01536001035801557,0.9576665162103928,1.0025397182764664,50.12698591382332,1.0304136077702994,52.526963574974964,1.0393833683182894,0.5661777901377136,44.96243002841331,0.34862979336233846,0.016970062170214115,7.553379851048177,7.553379851048177,18296.604,8.781895234776384,13.0,0.0,0.14189321906125102,18294.371893672524,0.0,1.0,1.0,-1500000.0
57.52999999999712,0.11303572145788275,0.13863822763259326,0.11303572145788275,0.012049348169746916,0.9679109965315351,1.0025412595391492,50.12706297695746,1.0352033857304523,53.227758302314726,1.0424538264876226,0.5490521251345957,47.1431370994265,0.3587293496072552,0.01979426967015046,7.553467078828266,7.553467078828266,18296.786,8.781613489473122,13.0,0.0,0.14265105796531222,18294.575194361085,0.0,1.0,1.0,-1500000.0
57.53999999999712,0.1114864666783914,0.13863663360238918,0.1114864666783914,0.009910149489484337,0.9813086243724536,1.0025347149725954,50.12673574862977,1.040752377349076,53.952163455063655,1.0468844524680838,0.5377170605589683,48.87243253636743,0.3674261655744635,0.021715143423652467,7.553556285256964,7.553556285256964,18296.968,8.78133601303809,13.0,0.0,0.14339294842391906,18294.76887681475,0.0,1.0,1.0,-1500000.0
57.54999999999712,0.11099971199945365,0.13863481338114092,0.11099971199945365,0.008843532437938175,0.9961904045587395,1.002521488539176,50.1260744269588,1.0465260353986219,54.669042773560896,1.052088670124687,0.532005131520058,50.113814286596494,0.37431983654870493,0.02279073833078371,7.553647655535974,7.553647655535974,18297.148,8.78106024415035,13.0,0.0,0.1441191153496579,18294.978321107537,0.0,1.0,1.0,-1500000.0
57.55999999999712,0.11139645912909843,0.13863296148158258,0.11139645912909843,0.008618354710997539,1.010946390203727,1.002503118361326,50.1251559180663,1.052156032641958,55.356543315817106,1.0575773239382522,0.5309542703974518,50.932581712500294,0.37944894613827695,0.023196007771585758,7.553741380280824,7.553741380280824,18297.324,8.78078703658355,13.0,0.0,0.14482764629005596,18295.18195067824,0.0,1.0,1.0,-1500000.0
57.569999999997115,0.11246389993242381,0.13863131343982715,0.11246389993242381,0.009052099960358995,1.0241879564351346,1.002481056804165,50.12405284020826,1.0573677654930511,56.00042243107511,1.0629794167007336,0.53353058631205,51.39866627503961,0.38292835192040536,0.023062405356399973,7.553837633869796,7.553837633869796,18297.5,8.78051382901675,13.0,0.0,0.14551963428736905,18295.383254874163,0.0,1.0,1.0,-1500000.0
57.57999999999711,0.11405816806363793,0.1386300355460947,0.11405816806363793,0.010139845628693007,1.0347903379760015,1.0024567608331916,50.12283804165958,1.0618574033447634,56.58990684368972,1.0679832488706782,0.5391872774456429,51.509630230489606,0.38460933032972755,0.02236070662305295,7.553936567837897,7.553936567837897,18297.674,8.780245744091827,13.0,0.0,0.14619227032434073,18295.59775092258,0.0,1.0,1.0,-1500000.0
57.58999999999711,0.11613332277711434,0.13862926997776198,0.11613332277711434,0.012057296630021995,1.0418594493495719,1.0024319880494084,50.121599402470416,1.0651975003881498,57.11400155815683,1.072243752255841,0.5480559085076167,51.18662499067393,0.38395832255776857,0.02090178184422281,7.554038337888251,7.554038337888251,18297.846,8.779979366714196,13.0,0.0,0.1468483035344349,18295.805728675936,0.0,1.0,1.0,-1500000.0
57.59999999999711,0.11868838319056696,0.13862910761964534,0.11868838319056696,0.015021539625418445,1.0447001082414216,1.0024090605948475,50.12045302974237,1.0668418918360705,57.56062317083538,1.0753218042047714,0.5606978505772962,50.347456945390924,0.3802484805757022,0.018471923725347783,7.554143070550623,7.554143070550623,18298.016,8.779715550657505,13.0,0.0,0.14748414888512384,18296.016429270894,0.0,1.0,1.0,-1500000.0
57.60999999999711,0.1216617113027789,0.13862957908136156,0.1216617113027789,0.019064745341257926,1.042850207164419,1.0023908432101052,50.11954216050526,1.066257255218573,57.919425212241215,1.0767098032365998,0.5774704094838423,49.013435897691735,0.37300923222386595,0.015046150838892644,7.554250870220045,7.554250870220045,18298.184,8.779451734600812,13.0,0.0,0.14810125828411042,18296.227391007564,0.0,1.0,1.0,-1500000.0
57.619999999997106,0.12483435463101283,0.13863064921995177,0.12483435463101283,0.02384232104102253,1.0361988121408654,1.002380302841076,50.119015142053804,1.0631414565908264,58.1872455277405,1.0759575699054824,0.5977135161450127,47.37444996731454,0.36251291995747537,0.010955730869537876,7.554361845350358,7.554361845350358,18298.350000000002,8.779195602506936,13.0,0.0,0.1486962724159094,18296.43909408611,0.0,1.0,1.0,-1500000.0
57.6299999999971,0.12780352979210455,0.13863221671910964,0.12780352979210455,0.02860710723023006,1.0251441350187356,1.0023797452553207,50.11898726276603,1.057630149281403,58.373760770274366,1.0728569758537538,0.6191486686434291,45.75683917025914,0.35000957484975037,0.006882729051806091,7.554476086057052,7.554476086057052,18298.514,8.778936055318477,13.0,0.0,0.14927022954479785,18296.650976045446,0.0,1.0,1.0,-1500000.0
57.6399999999971,0.13005438910937323,0.13863412075658885,0.13005438910937323,0.03240226208549916,1.010704875705388,1.0023900349388615,50.11950174694307,1.050380741807116,58.50462002242652,1.0676012800472807,0.6380069211086977,44.514549601569456,0.3375293763576108,0.003652271018975528,7.5545936554071,7.5545936554071,18298.676,8.77868248454554,13.0,0.0,0.14982191935600223,18296.862392237646,0.0,1.0,1.0,-1500000.0
57.6499999999971,0.13110867101217985,0.1386361561038568,0.13110867101217985,0.03439183941687081,0.994495499620196,1.0024101633647649,50.120508168238246,1.0424712330584838,58.619841913508345,1.0608320100777735,0.6501109470162184,43.921426921400396,0.32731306151181916,0.001934293353794081,7.554714631742173,7.554714631742173,18298.836,8.778430621319895,13.0,0.0,0.15035161754923984,18297.074069441416,0.0,1.0,1.0,-1500000.0
57.6599999999971,0.1306722182794186,0.13863809615209374,0.1306722182794186,0.03414677113220203,0.9785393272583202,1.0024373514479823,50.12186757239911,1.035151627842893,58.767620162591975,1.0535376180708458,0.6523686789230705,44.12278755243615,0.3211749057904192,0.0020319751961235255,7.554839032456421,7.554839032456421,18298.994,8.77818131941519,13.0,0.0,0.15085520493940638,18297.284214972562,0.0,1.0,1.0,-1500000.0
57.669999999997096,0.12873817855641254,0.13863970601332912,0.12873817855641254,0.0317621759744096,0.9649477529650402,1.002467637414167,50.12338187070835,1.0295398392678565,58.99420459941166,1.0468340006950072,0.6439695953242616,45.135017694510125,0.32003926714937303,0.003838911169484538,7.554966889066994,7.554966889066994,18299.148,8.777937140152362,13.0,0.0,0.15133764912240605,18297.493616499007,0.0,1.0,1.0,-1500000.0
57.679999999997094,0.1256077922395396,0.13864083215298129,0.1256077922395396,0.027783333918882103,0.9555454227929966,1.002496727400893,50.12483637004465,1.026373265467676,59.33283362751608,1.041706692095872,0.6266911816565491,46.860333402234644,0.3237854199557183,0.0069318345413326155,7.555098232577239,7.555098232577239,18299.302,8.777690399568595,13.0,0.0,0.15179384297402257,18297.696422196692,0.0,1.0,1.0,-1500000.0
57.68999999999709,0.12181834356263328,0.13864133611837368,0.12181834356263328,0.023009628507594703,0.9515398554333011,1.002520841804909,50.12604209024545,1.0258911011382188,59.79580361473867,1.0388036264740017,0.6042180461849481,49.09952133355918,0.33139277745486484,0.01071398352239783,7.555233056364678,7.555233056364678,18299.454,8.777449635400352,13.0,0.0,0.1522236202805573,18297.90946442468,0.0,1.0,1.0,-1500000.0
57.69999999999709,0.1180064955479667,0.138641170962991,0.1180064955479667,0.018269534923730655,0.9533229124141995,1.0025373403388333,50.12686701694167,1.0278634790900392,60.372728047363076,1.0383385968272143,0.5808765006692906,51.57217601158127,0.34128995836857634,0.014555459183628855,7.555371363898281,7.555371363898281,18299.604,8.77721314010034,13.0,0.0,0.1526270772118526,18298.113355133813,0.0,1.0,1.0,-1500000.0
57.70999999999709,0.11475129278413487,0.1386403553270137,0.11475129278413487,0.01423019569621742,0.9604497053697325,1.002545001167444,50.1272500583722,1.031734711248224,61.03544495320295,1.0401186639927469,0.5603681910478926,53.96634069053282,0.35179613457637376,0.017920615876607433,7.555513136158969,7.555513136158969,18299.75,8.77697664480033,13.0,0.0,0.15300297225847842,18298.317452138424,0.0,1.0,1.0,-1500000.0
57.719999999997086,0.11244528249768936,0.13863902686123356,0.11244528249768936,0.011276837135540898,0.9717889182619683,1.0025439278571682,50.12719639285841,1.0368195890717689,61.747189704636995,1.043667445538661,0.5449806839422382,56.020297241626,0.36153463272405245,0.020472688312578757,7.555658344882751,7.555658344882751,18299.896,8.776743564594902,13.0,0.0,0.15335104067269273,18298.513658737353,0.0,1.0,1.0,-1500000.0
57.729999999997084,0.11123430528057572,0.13863731960690326,0.11123430528057572,0.00948625242206125,0.9857897223892078,1.002535164177143,50.12675820885715,1.0424826924407984,62.47213390892682,1.0483908678185498,0.535443299020056,57.597646021940086,0.36969096769807797,0.02212025187934355,7.555806945313495,7.555806945313495,18300.038,8.776513045710415,13.0,0.0,0.15367164578608136,18298.71959576371,0.0,1.0,1.0,-1500000.0
57.73999999999708,0.11104111365078616,0.13863544789756738,0.11104111365078616,0.008701845576818436,1.0007795057727564,1.00252019293305,50.126009646652506,1.0482425732411662,63.181904007247525,1.0537252472212504,0.5312775827573709,58.70102188563702,0.3760276420064043,0.02297200295115437,7.555958899580089,7.555958899580089,18300.178,8.776287649467804,13.0,0.0,0.15396181930572073,18298.909721311167,0.0,1.0,1.0,-1500000.0
57.74999999999708,0.11166216383440102,0.138633637274029,0.11166216383440102,0.008688134837199863,1.0152066395464967,1.0025005314787263,50.12502657393632,1.0537719899593891,63.85737012949242,1.0592202989264348,0.5314226187917607,59.408302243285895,0.3806503722611524,0.023206999693564045,7.556114151749056,7.556114151749056,18300.318,8.776062253225193,13.0,0.0,0.15422253218124693,18299.105434648016,0.0,1.0,1.0,-1500000.0
57.75999999999708,0.11289841218209869,0.1386320572849622,0.11289841218209869,0.009308048129577723,1.027765179071029,1.0024776058764164,50.12388029382082,1.058801718385128,64.4858518684434,1.0645331633226682,0.5349512902020896,59.772690779993646,0.38362270630840306,0.022915715938027437,7.556272571676885,7.556272571676885,18300.454,8.775840272077168,13.0,0.0,0.15445947479692052,18299.30047998063,0.0,1.0,1.0,-1500000.0
57.769999999997076,0.11463686573048172,0.13863087908911848,0.11463686573048172,0.01061831673839097,1.0374061374198749,1.0024529246679998,50.12264623339999,1.0629976585695666,65.05683042111244,1.069352520303521,0.5415232051095176,59.76487001511802,0.38467836381501186,0.02201354642239728,7.55643421536324,7.55643421536324,18300.586,8.77562341357102,13.0,0.0,0.15465297993392102,18299.485705162344,0.0,1.0,1.0,-1500000.0
57.779999999997074,0.11685473915444945,0.13863026109345036,0.11685473915444945,0.012828407378910733,1.0432968057075935,1.0024283933454867,50.12141966727434,1.065890282379935,65.55891013193356,1.073308650580144,0.5514488153293304,59.294020717140015,0.3831894269430426,0.02028354460176479,7.5565989683734935,7.5565989683734935,18300.718,8.775406555064873,13.0,0.0,0.15482487950766285,18299.66789786679,0.0,1.0,1.0,-1500000.0
57.78999999999707,0.11954543875028145,0.13863026210623855,0.11954543875028145,0.016125468611341964,1.0448035262305562,1.0024065164698384,50.12032582349192,1.066917764298672,65.98006884862151,1.075934362391631,0.5653112229265406,58.29781825029179,0.37845011651292665,0.017545004032686218,7.556766765837334,7.556766765837334,18300.848,8.775195672974247,13.0,0.0,0.15496312974332904,18299.857889973075,0.0,1.0,1.0,-1500000.0
57.79999999999707,0.12260835440677098,0.1386308787433799,0.12260835440677098,0.020443478522099885,1.0415522780118127,1.0023902544088965,50.119512720444824,1.0655912605362015,66.31147160610006,1.0767218804687984,0.583249074327152,56.84516974962983,0.3701671847997028,0.013868107143817837,7.556937529049001,7.556937529049001,18300.974000000002,8.774987352204564,13.0,0.0,0.15507056743422845,18300.037169831656,0.0,1.0,1.0,-1500000.0
57.80999999999707,0.12576785692165462,0.13863207153897983,0.12576785692165462,0.025309355635920926,1.0335663421734946,1.00238246386193,50.119123193096506,1.061721989901223,66.55327450817467,1.0752734476199581,0.604156244756079,55.17511766309352,0.35890002970859847,0.009700249783379699,7.557111182427867,7.557111182427867,18301.098,8.774779885208524,13.0,0.0,0.1551452550270616,18300.209951395478,0.0,1.0,1.0,-1500000.0
57.819999999997066,0.12857539796127293,0.13863372096215007,0.12857539796127293,0.029883233738326534,1.0214205502146407,1.0023850903306788,50.11925451653394,1.055601582253377,66.71980311853552,1.071488346723937,0.6252473887219445,53.635529030744166,0.34617494494181894,0.005796050625962418,7.557287637402679,7.557287637402679,18301.22,8.774578394628008,13.0,0.0,0.15518776692202474,18300.38580138305,0.0,1.0,1.0,-1500000.0
57.829999999997064,0.1305081777841648,0.13863565165495711,0.1305081777841648,0.033206795245454404,1.006320972067453,1.002398455766509,50.119922788325454,1.048033855646337,66.84149283269224,1.065696703491318,0.6424722566679903,52.565950248255696,0.3341590834539309,0.0029655127436468143,7.557466876639352,7.557466876639352,18301.34,8.774376904047493,13.0,0.0,0.15516332727397103,18300.559918526928,0.0,1.0,1.0,-1500000.0
57.83999999999706,0.1311289604984257,0.13863763489527914,0.1311289604984257,0.034542268261229324,0.9900306039705016,1.0024209795125243,50.121048975626216,1.0401802441286525,66.96172872659261,1.0586623230669916,0.6518209681213538,52.204008530357676,0.3250289673590955,0.001783489058482357,7.557648620601645,7.557648620601645,18301.456000000002,8.7741813898825,13.0,0.0,0.15516444650816627,18300.723237133676,0.0,1.0,1.0,-1500000.0
57.84999999999706,0.13022400609575682,0.13863945901087785,0.13022400609575682,0.03361601959751519,0.9746353956932834,1.0024494444399072,50.12247222199536,1.03328257306766,67.12928046096242,1.0514391813168753,0.6508038571998327,52.65493377179152,0.3203649436465893,0.002426536929417744,7.557832963734655,7.557832963734655,18301.57,8.77398843703845,13.0,0.0,0.1551083006418889,18300.88549026137,0.0,1.0,1.0,-1500000.0
57.85999999999706,0.127882199892286,0.13864091291406577,0.127882199892286,0.03067438598767158,0.9621968272632517,1.0024796930077122,50.12398465038561,1.028365119822485,67.38754339531079,1.0451304561291517,0.6394110316176511,53.89915700045547,0.32077685305391945,0.004679053590292581,7.558019723612118,7.558019723612118,18301.682,8.77379889928898,13.0,0.0,0.15501686280121144,18301.04706403409,0.0,1.0,1.0,-1500000.0
57.869999999997056,0.12448722220676886,0.13864182945665854,0.12448722220676886,0.02636297388235534,0.9543807772874104,1.0025075030600235,50.12537515300117,1.0260204515425548,67.76400628407113,1.0406374215221907,0.620105007753553,55.80699304461821,0.32584585440070285,0.008049920597156923,7.5582088270077,7.5582088270077,18301.792,8.773612776634097,13.0,0.0,0.15489508484494866,18301.2046076521,0.0,1.0,1.0,-1500000.0
57.879999999997054,0.12062236525201175,0.13864209262816182,0.12062236525201175,0.02151309516907007,0.9521597088731586,1.0025293860237174,50.12646930118587,1.026336915894225,68.2639652811198,1.0384813692114099,0.5969082092637928,58.151544618978185,0.33434213045822514,0.011917990762680741,7.558400176340732,7.558400176340732,18301.898,8.7734300690738,13.0,0.0,0.15474013805845743,18301.359125364135,0.0,1.0,1.0,-1500000.0
57.88999999999705,0.1169228456581391,0.13864171066268194,0.1169228456581391,0.01692219014212117,0.9556653022726325,1.0025431164607146,50.12715582303573,1.0289673283048282,68.87088248070648,1.0387451969998514,0.5740759034625008,60.63567272427519,0.34461348748828274,0.015668631240497263,7.558593675833901,7.558593675833901,18302.004,8.773250776608087,13.0,0.0,0.15455176531941658,18301.504719946122,0.0,1.0,1.0,-1500000.0
57.89999999999705,0.11392240074080347,0.13864069560812775,0.11392240074080347,0.013181460829266366,0.9642221252057027,1.002547897221631,50.127394861081555,1.0332954175670845,69.55293539903309,1.0411341960772003,0.5549354419133795,62.95284143348031,0.3550315504980586,0.018816509689970642,7.55878922695243,7.55878922695243,18302.104,8.773072337916021,13.0,0.0,0.15432980475071661,18301.659314078286,0.0,1.0,1.0,-1500000.0
57.90999999999705,0.11194159376597623,0.13863921963426418,0.11194159376597623,0.010581378145568986,0.9765407645599912,1.002544165072729,50.12720825363645,1.0386343267465872,70.27272447210065,1.0451184609455808,0.541290547428457,64.87283502969625,0.3643716733317095,0.021097412467516688,7.55898673384896,7.55898673384896,18302.204,8.772902436960416,13.0,0.0,0.15407454339174678,18301.791004234798,0.0,1.0,1.0,-1500000.0
57.919999999997046,0.11105275660002206,0.13863742969015147,0.11105275660002206,0.009115904953660882,0.9910035605821099,1.0025331489446498,50.12665744723249,1.044388415453731,70.9961837031104,1.0500994145823137,0.5334522676399195,66.30350882172033,0.3720038371216753,0.0224896185771222,7.559186097909314,7.559186097909314,18302.3,8.772732536004812,13.0,0.0,0.1537860780769355,18301.93968637554,0.0,1.0,1.0,-1500000.0
57.929999999997044,0.1111273463404932,0.13863554568458653,0.1111273463404932,0.008584396697295897,1.0059548382225703,1.0025163726736916,50.12581863368458,1.0501288845126948,71.6978061837449,1.0555431688892825,0.5306892314392292,67.28057796080864,0.3778314406137809,0.023140975047299284,7.559387221892025,7.559387221892025,18302.394,8.772569465238378,13.0,0.0,0.15346359189635192,18302.06944104706,0.0,1.0,1.0,-1500000.0
57.93999999999704,0.1119511789308376,0.13863376140433384,0.1119511789308376,0.008765921954395855,1.019911030077434,1.0024953236763237,50.124766183816185,1.0555582333577134,72.3608096948289,1.0610365033843245,0.5319168685406558,67.88361125810411,0.38198515356070273,0.023217566480019325,7.559590029179153,7.559590029179153,18302.484,8.772404686924652,13.0,0.0,0.15309354785844909,18302.205257060352,0.0,1.0,1.0,-1500000.0
57.94999999999704,0.11334597497620344,0.13863228436550956,0.11334597497620344,0.00957813584012765,1.0316477071057601,1.0024714251135127,50.123571255675635,1.060398967218493,72.97359381960572,1.0662555354357586,0.5363544843871598,68.14337324845955,0.38444842054657963,0.02276019291442094,7.559794505931702,7.559794505931702,18302.572,8.772249300121034,13.0,0.0,0.15269140585890364,18302.332394380253,0.0,1.0,1.0,-1500000.0
57.95999999999704,0.11522989683029534,0.13863127340698522,0.11522989683029534,0.011135484322888174,1.0401872678422428,1.0024462746560077,50.122313732800386,1.064278342927677,73.52554400321802,1.0708790158175157,0.5438741555286825,68.0057853345087,0.3848327584200413,0.021632906276406405,7.560000384632994,7.560000384632994,18302.658,8.772093913317416,13.0,0.0,0.15229122799136677,18302.45566940523,0.0,1.0,1.0,-1500000.0
57.969999999997036,0.11759590514136292,0.13863082539891877,0.11759590514136292,0.013664186546826163,1.044757438541259,1.0024219535852361,50.12109767926181,1.0666875093110662,74.00484418723057,1.0745072767895094,0.5549287167317355,67.37701953859819,0.3824420817211698,0.01960729357841201,7.560207659555001,7.560207659555001,18302.74,8.771942795382031,13.0,0.0,0.1518264499424537,18302.578914085545,0.0,1.0,1.0,-1500000.0
57.979999999997034,0.12042060868020897,0.13863101051963717,0.12042060868020897,0.01729862806225741,1.0447939912003619,1.002401144046611,50.12005720233055,1.0670638599073152,74.39987341587982,1.0766492103118435,0.5700537590929519,66.22516040081773,0.3766388684235758,0.016556945549457774,7.560416220874871,7.560416220874871,18302.82,8.771797653862167,13.0,0.0,0.15133701116289947,18302.692249381827,0.0,1.0,1.0,-1500000.0
57.98999999999703,0.12355574182406075,0.13863180466327796,0.12355574182406075,0.02185846788066073,1.0400278302001196,1.002386856414241,50.119342820712056,1.06498450132429,74.70386055847632,1.0768104414774702,0.5890900553647761,64.67136687691875,0.3673512629456173,0.01266072697743003,7.560625975150144,7.560625975150144,18302.896,8.771655927436889,13.0,0.0,0.15081445941239893,18302.80865070822,0.0,1.0,1.0,-1500000.0
57.99999999999703,0.12666805476511322,0.13863314736170756,0.12666805476511322,0.02674413212987337,1.0306364664547583,1.0023817654076979,50.11908827038489,1.0603918314909766,74.92079432892056,1.0746633463753943,0.610437516876177,62.99871411611968,0.3554401162862933,0.008477194703615423,7.560836829918906,7.560836829918906,18302.97,8.771515908558904,13.0,0.0,0.15025882703056395,18302.914167147872,0.0,1.0,1.0,-1500000.0
58.00999999999703,0.12927134415050154,0.1386348999588189,0.12927134415050154,0.031044928459694213,1.0173856490597157,1.002387390293176,50.11936951465879,1.053737862947933,75.06987884719942,1.0702279828383021,0.6308346043433499,61.56584557568876,0.3426812444071727,0.004810957793051157,7.561048693207594,7.561048693207594,18303.042,8.77138015854915,13.0,0.0,0.14966998877590088,18303.022824828775,0.0,1.0,1.0,-1500000.0
58.019999999997026,0.1308506047743264,0.13863685730034414,0.1308506047743264,0.033833124795965966,1.001668815778619,1.002403483244872,50.1201741622436,1.0459591572133904,75.186036372536,1.0639726625288073,0.6460760987784326,60.6889678558772,0.33131955629643994,0.0024295713853337286,7.561261474153761,7.561261474153761,18303.11,8.77125038495492,13.0,0.0,0.14904821373514834,18303.126650014932,0.0,1.0,1.0,-1500000.0
58.029999999997024,0.13102386362341745,0.1386387981434071,0.13102386362341745,0.03449264663765952,0.9853816126004242,1.0024279157222944,50.12139578611472,1.0382747802914214,75.3152664413793,1.056770692670165,0.6524669232782214,60.56651694765085,0.3234093188976668,0.001797395974454663,7.561475087685894,7.561475087685894,18303.174,8.771124026455274,13.0,0.0,0.1483937158906073,18303.22180089575,0.0,1.0,1.0,-1500000.0
58.03999999999702,0.12966303683983116,0.13864051182306078,0.12966303683983116,0.03290990255243677,0.97064515417174,1.0024570967341406,50.122854836707035,1.0318911356596496,75.50594010528468,1.04971941343972,0.6481997027792911,61.26437281707642,0.3202656633096054,0.002965207472852449,7.561689445292025,7.561689445292025,18303.236,8.770999375502923,13.0,0.0,0.14770596207983003,18303.314132217012,0.0,1.0,1.0,-1500000.0
58.04999999999702,0.12695154184883306,0.13864179729858034,0.12695154184883306,0.029471297896765582,0.959441962991117,1.002486751399265,50.12433756996325,1.0277194007694073,75.79764583639138,1.0438863949152581,0.634061580178062,62.72815482200106,0.3221796047016732,0.0056187679761042775,7.561904455394011,7.561904455394011,18303.296000000002,8.770884116060678,13.0,0.0,0.1469861289467359,18303.407534246933,0.0,1.0,1.0,-1500000.0
58.05999999999702,0.12334718219154371,0.13864249013445612,0.12334718219154371,0.024903739750258586,0.9532557703689637,1.0025128005180974,50.12564002590487,1.0262006764673628,76.21155153872262,1.0400724425004182,0.6131164258486365,64.79700757468272,0.3284532222987084,0.009211611454055857,7.562120032049553,7.562120032049553,18303.352,8.770764587750202,13.0,0.0,0.14623403320981423,18303.49622035305,0.0,1.0,1.0,-1500000.0
58.069999999997016,0.11946649266944308,0.13864252768413393,0.11946649266944308,0.02005115756243858,0.9528125903578879,1.002532094444143,50.12660472220715,1.0272786112459082,76.7459907472581,1.0386668522937477,0.5896038812661649,67.21831688749529,0.337681183046745,0.013109720421180138,7.562336079166629,7.562336079166629,18303.406,8.770657866044422,13.0,0.0,0.145449640955188,18303.575846934837,0.0,1.0,1.0,-1500000.0
58.079999999997014,0.11592992360809028,0.1386418975374263,0.11592992360809028,0.015664717008625293,0.9579871288882535,1.0025428386817334,50.12714193408667,1.0305037850717764,77.37888298653314,1.0396270979183366,0.5676032655138359,69.68355391694286,0.34816967254558684,0.016724468993791416,7.562552523649651,7.562552523649651,18303.456000000002,8.77055114433864,13.0,0.0,0.1446326049673166,18303.65919363951,0.0,1.0,1.0,-1500000.0
58.08999999999701,0.11321610247532457,0.1386406801820578,0.11321610247532457,0.0122510276309977,0.9678894466746919,1.0025446449343018,50.127232246715096,1.0352175068543765,78.07564421849118,1.042569651401912,0.5500148993905344,71.89974208104466,0.3583769049378286,0.019629453231769005,7.562769292755558,7.562769292755558,18303.502,8.770446983953796,13.0,0.0,0.1437848998232926,18303.732032672353,0.0,1.0,1.0,-1500000.0
58.09999999999701,0.11157056306552013,0.13863903572050484,0.11157056306552013,0.010005857892011295,0.9810951803520624,1.0025382447874347,50.126912239371734,1.0407462380722496,78.79906374092295,1.0469263536397218,0.5381635431550786,73.67438015520068,0.36724789305949135,0.02163551106563641,7.562986308305869,7.562986308305869,18303.546000000002,8.770352215079063,13.0,0.0,0.14290544366198266,18303.802162508986,0.0,1.0,1.0,-1500000.0
58.10999999999701,0.11099649701351194,0.13863715307003635,0.11099649701351194,0.008850188801099392,0.9959421776363473,1.0025250090981603,50.12625045490802,1.0465407036853538,79.51730835745366,1.052106321863194,0.5319848901204094,74.95853419680975,0.3743305390575963,0.022783495016585525,7.563203497269717,7.563203497269717,18303.588,8.770255738657037,13.0,0.0,0.14199442554279978,18303.873776813252,0.0,1.0,1.0,-1500000.0
58.119999999997006,0.11132473319016721,0.13863522639039938,0.11132473319016721,0.008557205702642835,1.0108062722839413,1.0025064767867502,50.12532383933751,1.0522196774203842,80.20773726513352,1.0576097551985881,0.5305599907566971,75.81222219013442,0.3796373791631747,0.023244569984512742,7.5634207773952795,7.5634207773952795,18303.626,8.770169507518766,13.0,0.0,0.14105165685191,18303.940582176423,0.0,1.0,1.0,-1500000.0
58.129999999997004,0.11234117983308696,0.13863346254176614,0.11234117983308696,0.008933614182541062,1.024274504606533,1.0024841082878977,50.124205414394886,1.0575050106649984,80.8555845339929,1.0630567379456513,0.5328382801122685,76.30886795559704,0.38329121501194185,0.023160094107604556,7.563638077683228,7.563638077683228,18303.66,8.7700815688332,13.0,0.0,0.1400788951841633,18303.99894785488,0.0,1.0,1.0,-1500000.0
58.139999999997,0.11389391527307043,0.1386320613723897,0.11389391527307043,0.009956992098998321,1.0351973705951059,1.0024593504849113,50.12296752424557,1.0620999918512164,81.4499338182789,1.068133968114534,0.5382182689902354,76.45364536535074,0.3851744231720862,0.02251665915395934,7.563855354483465,7.563855354483465,18303.692,8.770003875431392,13.0,0.0,0.13907132337628172,18304.055749375508,0.0,1.0,1.0,-1500000.0
58.149999999997,0.11592985310206089,0.1386311544237671,0.11592985310206089,0.01179192939432629,1.0426595206870222,1.002433923720401,50.121696186020046,1.0655888710977397,81.97987528096836,1.0725023212083002,0.5467775960580542,76.17194854030676,0.38478176063052594,0.021134473400370724,7.564072665264629,7.564072665264629,18303.72,8.76992703580323,13.0,0.0,0.13802340220508755,18304.11789852332,0.0,1.0,1.0,-1500000.0
58.159999999997,0.11844864242345851,0.1386308531743981,0.11844864242345851,0.01466226215419101,1.045944785100268,1.002410100907383,50.12050504536914,1.0674306871701127,82.43331648630313,1.0757304837617248,0.5590652580499179,75.37680754825219,0.38138340161919404,0.018792017324355675,7.5642900643448225,7.5642900643448225,18303.746,8.769855318816944,13.0,0.0,0.1369389398150698,18304.172193797887,0.0,1.0,1.0,-1500000.0
58.169999999996996,0.1213992629409254,0.13863117914696893,0.1213992629409254,0.018627565560651167,1.0445629306081265,1.002390720178565,50.11953600892824,1.0670802668152135,82.79949646740668,1.0773113832681085,0.5754958846044614,74.07603954651488,0.3744596556591154,0.015437534581142567,7.564507568265885,7.564507568265885,18303.768,8.76978787069889,13.0,0.0,0.1358246629994132,18304.23106233838,0.0,1.0,1.0,-1500000.0
58.179999999996994,0.12457934910857996,0.1386321034636287,0.12457934910857996,0.023381335116699868,1.0383616722134474,1.0023787809496336,50.11893904748168,1.0642028500395186,83.07429455119333,1.0767802410459748,0.5955372665160011,72.44455094871523,0.3641985224594594,0.011367572562772283,7.564725141366904,7.564725141366904,18303.786,8.769727252770007,13.0,0.0,0.13468354810958655,18304.279223574296,0.0,1.0,1.0,-1500000.0
58.18999999999699,0.12760028236019472,0.13863354584492252,0.12760028236019472,0.028205725599194584,1.0276851284559538,1.0023766965385346,50.11883482692673,1.0588874410293156,83.26599744671151,1.0738975893235974,0.6170651494151396,70.80134399006279,0.3517652167201318,0.007240834738609342,7.5649427326375385,7.5649427326375385,18303.802,8.769665781067477,13.0,0.0,0.13351454340964966,18304.324898707517,0.0,1.0,1.0,-1500000.0
58.19999999999699,0.12994996850926877,0.13863533509579853,0.12994996850926877,0.03214694929507418,1.013494117801937,1.0023854964625267,50.11927482312634,1.0517458914994804,83.39878610944064,1.0688154551521996,0.6364045561663292,69.50394486790914,0.33914474219462293,0.0038847541942332586,7.5651602671912395,7.5651602671912395,18303.814000000002,8.769614554648701,13.0,0.0,0.13231787889024382,18304.371696747963,0.0,1.0,1.0,-1500000.0
58.20999999999699,0.13113735630495058,0.13863726888054212,0.13113735630495058,0.034341632632598366,0.9973576717303484,1.0024043493840706,50.12021746920353,1.0438279460190711,83.51163937330733,1.0621369077113045,0.649337908914984,68.83682670610683,0.3285935945305263,0.0019964629840385495,7.565377684779724,7.565377684779724,18303.822,8.769566743324512,13.0,0.0,0.13109338558474215,18304.40831955391,0.0,1.0,1.0,-1500000.0
58.219999999996986,0.13084563867081622,0.13863913616373863,0.13084563867081622,0.03431240637242663,0.9812787455653013,1.0024306151002655,50.121530755013275,1.0363838979779834,83.65244583660045,1.054828384196695,0.6526047614402459,68.95830635657504,0.3219956176541119,0.001919864961860196,7.565594901447718,7.565594901447718,18303.828,8.769518932000322,13.0,0.0,0.12984166753842785,18304.441926080475,0.0,1.0,1.0,-1500000.0
58.229999999996984,0.1290393766570836,0.13864069978593085,0.1290393766570836,0.032106332419110956,0.9673815202786692,1.0024603970261836,50.12301985130918,1.0305589791973018,83.86818263519903,1.0480078067489138,0.6451527713164521,69.89610952321662,0.3203721874604978,0.003584040415327172,7.565811834296923,7.565811834296923,18303.83,8.769481365959887,13.0,0.0,0.1285634024051438,18304.47666530792,0.0,1.0,1.0,-1500000.0
58.23999999999698,0.1259940049384853,0.13864178630634388,0.1259940049384853,0.028236212906445644,0.9575367704215316,1.002489383093765,50.12446915468824,1.0271348485762763,84.19375614576919,1.0426854006447819,0.6285407426343728,71.56204943239014,0.3236963310722893,0.006587481283931607,7.566028433021185,7.566028433021185,18303.83,8.769447215014036,13.0,0.0,0.12725931914809788,18304.501524651827,0.0,1.0,1.0,-1500000.0
58.24999999999698,0.12223151482909544,0.1386422507268701,0.12223151482909544,0.023490456580128896,0.953022422118508,1.002513705879775,50.12568529398875,1.0263980483470874,84.64360745562881,1.0395478986915112,0.6063351748907179,73.76513404166752,0.3310146226501814,0.010340952861216154,7.566244614859136,7.566244614859136,18303.826,8.769415625389126,13.0,0.0,0.1259278834519105,18304.52926283803,0.0,1.0,1.0,-1500000.0
58.25999999999698,0.11838774789414036,0.13864203874686826,0.11838774789414036,0.018706469972648795,0.9543096906817302,1.002530596692458,50.1265298346229,1.0281566182320199,85.20932812083817,1.038850272198062,0.5828710371115858,76.23024781411458,0.3407835019827469,0.014209722386045509,7.566460232005304,7.566460232005304,18303.818,8.76938915840609,13.0,0.0,0.1245744793408782,18304.54396923486,0.0,1.0,1.0,-1500000.0
58.269999999996976,0.11505480739844012,0.1386411922488497,0.11505480739844012,0.01457461513177039,0.961025040357651,1.0025386999063526,50.126934995317626,1.0318755989568869,85.86402213865301,1.040432525732309,0.5619585169127264,78.64450815510409,0.35130846472756966,0.01764272308709374,7.566675308075559,7.566675308075559,18303.808,8.769369521612228,13.0,0.0,0.12318619914998437,18304.55983129717,0.0,1.0,1.0,-1500000.0
58.279999999996974,0.11264732467982423,0.13863979764025702,0.11264732467982423,0.011509794327733837,0.9720867919532026,1.002538012003117,50.12690060015586,1.0368719116064247,86.5712530812747,1.0438365316493334,0.5460356581410111,80.73727507711929,0.36116682158740754,0.020280705042422187,7.566889700920766,7.566889700920766,18303.794,8.769354153686594,13.0,0.0,0.1217780329262622,18304.574096389,0.0,1.0,1.0,-1500000.0
58.28999999999697,0.1113345385153801,0.1386380154085784,0.1113345385153801,0.009615586826888782,0.9859654095370394,1.002529515800392,50.1264757900196,1.0424984220969966,87.29472676876821,1.0484708654507204,0.5359672375590149,82.35853346186673,0.36948559252735913,0.022009905331965618,7.5671033435987995,7.5671033435987995,18303.776,8.769341347081902,13.0,0.0,0.1203423408093063,18304.578251777508,0.0,1.0,1.0,-1500000.0
58.29999999999697,0.11105647830981491,0.13863605822471153,0.11105647830981491,0.008750987604629543,1.0009830766277565,1.002514679670451,50.125733983522544,1.0482567475110982,88.0051949417423,1.0537630901582604,0.5313618233097155,83.49973265915158,0.3759796414819929,0.02292523853412587,7.567316151818159,7.567316151818159,18303.756,8.769333663119085,13.0,0.0,0.1188815163724973,18304.579447830256,0.0,1.0,1.0,-1500000.0
58.30999999999697,0.1116154786083823,0.138634121771173,0.1116154786083823,0.008679635464241475,1.015565500822625,1.0024950342823382,50.12475171411691,1.053807467425665,88.6827074361299,1.05925036883015,0.531180760238303,84.23612286948585,0.38073801149910763,0.023206511677817232,7.5675280510034995,7.5675280510034995,18303.732,8.769332809345439,13.0,0.0,0.11739509382927468,18304.58200746024,0.0,1.0,1.0,-1500000.0
58.319999999996966,0.11280742434229768,0.13863240810316374,0.11280742434229768,0.009249537354547943,1.028378341409897,1.0024720178169817,50.12360089084908,1.0588802577555017,89.31412579400536,1.0645813359338496,0.5344607749680261,84.62669869920632,0.38384216097189705,0.022957721526380925,7.5677389655733736,7.5677389655733736,18303.704,8.769336224440023,13.0,0.0,0.11588386354804062,18304.573798525307,0.0,1.0,1.0,-1500000.0
58.329999999996964,0.11450979122197534,0.13863109193237988,0.11450979122197534,0.010499556763201894,1.0383472493766852,1.0024471267183632,50.12235633591816,1.0631498605574896,89.88885512562734,1.0694446323873263,0.5407993135583935,84.64997688460848,0.38506039516876056,0.022110239336727178,7.567949086605645,7.567949086605645,18303.672,8.769342200855547,13.0,0.0,0.11440331153557036,18304.569307952668,0.0,1.0,1.0,-1500000.0
58.33999999999696,0.1166934727348475,0.13863032104143497,0.1166934727348475,0.012631276692671356,1.0446188161966952,1.0024222277565915,50.12111138782957,1.0661576952924174,90.39558531422276,1.0734773184404125,0.5504584709229464,84.21775868570099,0.38378859592490044,0.02045333205912997,7.568157712980789,7.568157712980789,18303.638,8.769358422554825,13.0,0.0,0.11279347578251227,18304.541635963666,0.0,1.0,1.0,-1500000.0
58.34999999999696,0.11935446157157126,0.1386301594350175,0.11935446157157126,0.01584329880663683,1.0465384952369081,1.0023997811831773,50.11998905915887,1.0673436678112038,90.8222059436442,1.076218857925798,0.5640235927511531,83.26087836884436,0.3793084670446263,0.01779417371257072,7.568365333523982,7.568365333523982,18303.600000000002,8.76937122915952,13.0,0.0,0.1112212636085036,18304.53541229757,0.0,1.0,1.0,-1500000.0
58.35999999999696,0.12240405212862918,0.13863063957424193,0.12240405212862918,0.020099744065824904,1.043703566959119,1.0023827335772786,50.11913667886393,1.066202467979473,91.15934922347971,1.0771588877196479,0.5817063350252475,81.83413643995704,0.37126980680298294,0.014174068415360966,7.568571645014714,7.568571645014714,18303.56,8.769397696142553,13.0,0.0,0.10961339721722838,18304.50849557744,0.0,1.0,1.0,-1500000.0
58.369999999996956,0.12558242831160546,0.1386316971842292,0.12558242831160546,0.024963509177732893,1.0360960342475691,1.0023739902222646,50.11869951111323,1.0625097275209237,91.40612713624557,1.0758814508239964,0.6025334822917896,80.16332002454882,0.3601484200450472,0.010008390474360647,7.568776633964238,7.568776633964238,18303.516,8.769422455578296,13.0,0.0,0.10798019092112258,18304.487320728895,0.0,1.0,1.0,-1500000.0
58.379999999996954,0.12845217885651722,0.13863321759263303,0.12845217885651722,0.02961706678793141,1.0242393538875116,1.0023756148401344,50.11878074200672,1.0565116049834256,91.57548895201509,1.0722526797267327,0.6238566284470926,78.59177496358967,0.3473973160432634,0.0060351650965977666,7.568980217140227,7.568980217140227,18303.468,8.769455752750499,13.0,0.0,0.10632417927812007,18304.454896292395,0.0,1.0,1.0,-1500000.0
58.38999999999695,0.1304897453665168,0.13863502897518043,0.1304897453665168,0.03309653703859332,1.009288441239299,1.0023880920905393,50.11940460452696,1.048972366979596,91.6965398788606,1.066563234397036,0.6416828844606157,77.4645404016776,0.3351558343344256,0.0030737937458309578,7.569182338231761,7.569182338231761,18303.416,8.769490757469995,13.0,0.0,0.10464450622252627,18304.420263424963,0.0,1.0,1.0,-1500000.0
58.39999999999695,0.13124306292495833,0.13863693444263675,0.13124306292495833,0.03463110642501285,0.992969835477843,1.0024100020035425,50.120500100177125,1.0410345439973858,91.811841157541,1.0595442827663557,0.65192475961672,77.03012715493729,0.3256312651172574,0.0017296246389797432,7.569382917884742,7.569382917884742,18303.362,8.769533446152307,13.0,0.0,0.10294226123341346,18304.380531775547,0.0,1.0,1.0,-1500000.0
58.40999999999695,0.13047324031602675,0.13863869109617646,0.13047324031602675,0.03390069470057659,0.9773604470256743,1.002438240295402,50.121912014770096,1.033948391643146,91.970225961751,1.0522355553590337,0.651896669703793,77.40520250737136,0.32048010220011103,0.0022158756046679606,7.569581918687314,7.569581918687314,18303.304,8.769580403702852,13.0,0.0,0.10121813750630071,18304.343089110236,0.0,1.0,1.0,-1500000.0
58.419999999996946,0.12824129765655218,0.13864008437769987,0.12824129765655218,0.031109679030926825,0.9645459996133378,1.0024686874215867,50.123434371079334,1.0287703326026414,92.21616936620907,1.0457492045733416,0.6413518996229917,78.58036403256028,0.3204059213088286,0.004346438237930295,7.569779282295067,7.569779282295067,18303.242000000002,8.769632483895274,13.0,0.0,0.09947197632848646,18304.29498117093,0.0,1.0,1.0,-1500000.0
58.429999999996944,0.12490863944119868,0.138640956649577,0.12490863944119868,0.026878302925430187,0.9562467228542523,1.0024970818688708,50.12485409344354,1.026137723576708,92.57902888278643,1.0410152840611957,0.6225665407322457,80.43508900917722,0.3250737123544038,0.007647165042257265,7.569974952350877,7.569974952350877,18303.178,8.769689686729572,13.0,0.0,0.0977040723443175,18304.244338174503,0.0,1.0,1.0,-1500000.0
