t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
58.43999999999694,0.12104804057143903,0.1386411697242348,0.12104804057143903,0.022032615204170273,0.9535083720320299,1.0025198359617573,50.12599179808787,1.0261830206085416,93.06622363237818,1.0385942726871027,0.599487803796826,82.7504358477931,0.333308345253409,0.01150163111946817,7.570168871438257,7.570168871438257,18303.108,8.76974945088481,13.0,0.0,0.09591465141867422,18304.19515677903,0.0,1.0,1.0,-1500000.0
58.44999999999694,0.11729835804041393,0.1386407395885125,0.11729835804041393,0.017382343528796987,0.9565391232147521,1.0025345951483429,50.126729757417145,1.028591475871195,93.66296660926592,1.038607394994132,0.5764159238619507,85.2336990346995,0.3434735780773688,0.015288880410216796,7.57036098418677,7.57036098418677,18303.038,8.769816899002864,13.0,0.0,0.09410453827027378,18304.129499687693,0.0,1.0,1.0,-1500000.0
58.45999999999694,0.11420926642967213,0.13863967158710128,0.11420926642967213,0.013542858903528566,0.9647274292463731,1.00254043668645,50.127021834322505,1.032761705123385,94.33836765555974,1.0407881238028054,0.5568051882008257,87.57585027368475,0.35391863707618865,0.018507526832413596,7.570551235526219,7.570551235526219,18302.962,8.769888615989148,13.0,0.0,0.09227346867379138,18304.079369768297,0.0,1.0,1.0,-1500000.0
58.469999999996936,0.11212390038299955,0.13863811758646571,0.11212390038299955,0.01083290899218075,0.9768236883387605,1.0025377036157987,50.12688518078994,1.038004506862096,95.05504228733325,1.0446197893498153,0.5426084263120896,89.53650921832201,0.3633696495372105,0.02087157135225133,7.570739571227408,7.570739571227408,18302.884000000002,8.76996545561731,13.0,0.0,0.09042240966705799,18304.00475562601,0.0,1.0,1.0,-1500000.0
58.479999999996934,0.11113657341410671,0.13863623661784166,0.11113657341410671,0.009270410156409841,0.9912220592371278,1.002527577054061,50.12637885270305,1.043710309523909,95.77825097346809,1.0495027196233193,0.5342600615655113,91.00998655083934,0.37114014527632955,0.022338948211460402,7.5709259378601,7.5709259378601,18302.802,8.770044856566413,13.0,0.0,0.08855126609065533,18303.941673138346,0.0,1.0,1.0,-1500000.0
58.48999999999693,0.11113418388258677,0.13863424773911237,0.11113418388258677,0.008668105627001162,1.0062532376177313,1.0025115787042398,50.12557893521199,1.0494319783567296,96.48147589792508,1.054891609595272,0.5311049961903473,92.02162027430332,0.37708856653450795,0.023045424189546027,7.5711102793900125,7.5711102793900125,18302.718,8.77013194147833,13.0,0.0,0.08666075143857241,18303.866014741237,0.0,1.0,1.0,-1500000.0
58.49999999999693,0.11190291362151332,0.13863233074810302,0.11190291362151332,0.008797595225714678,1.0204066481539482,1.0024912133460537,50.12456066730269,1.0548630920037039,97.1472099064214,1.060360561998365,0.5320510637297078,92.65197037433755,0.3813437802911271,0.0231635573450385,7.571292549822297,7.571292549822297,18302.628,8.770223295258479,13.0,0.0,0.08475071139215651,18303.79410898707,0.0,1.0,1.0,-1500000.0
58.50999999999693,0.11325619721619684,0.13863072623755876,0.11325619721619684,0.009558070842372385,1.0324298399501413,1.002467908599581,50.12339542997905,1.0597294138462081,97.76355307200951,1.065579788088059,0.5362633092607189,92.93960059386788,0.3839180032526176,0.02275078378753942,7.57147269384734,7.57147269384734,18302.538,8.770319771680505,13.0,0.0,0.08282233837381693,18303.70555950952,0.0,1.0,1.0,-1500000.0
58.51999999999693,0.11510208195890768,0.1386295515909132,0.11510208195890768,0.011046407093191813,1.0413223041545463,1.002443236319135,50.122161815956744,1.0636701781817024,98.31994073774537,1.0702313243811443,0.5435469290071903,92.83802373882892,0.3844609049120581,0.02168673983411279,7.571650662344501,7.571650662344501,18302.442,8.77041880942347,13.0,0.0,0.08087504564309893,18303.632625897662,0.0,1.0,1.0,-1500000.0
58.529999999996924,0.11742896212708943,0.13862895398999858,0.11742896212708943,0.013484801700203568,1.046293223716759,1.0024192260178528,50.12096130089264,1.0661878115855141,98.80467712461555,1.0739245305699776,0.5543145394300358,92.25388506737671,0.38229547017428667,0.0197455557084463,7.571826403204422,7.571826403204422,18302.344,8.77052809245019,13.0,0.0,0.07891009204957078,18303.53515293688,0.0,1.0,1.0,-1500000.0
58.53999999999692,0.12021893491953364,0.13862897877687408,0.12021893491953364,0.017024638479166153,1.0467576433331083,1.0023985093208363,50.11992546604181,1.0667186764881713,99.20599123622029,1.0761748747225481,0.5691210535774005,91.14572468543619,0.3767612741082937,0.01678359155481829,7.571999879391323,7.571999879391323,18302.242000000002,8.770636521703265,13.0,0.0,0.07692609867393559,18303.44964662835,0.0,1.0,1.0,-1500000.0
58.54999999999692,0.12333807236127095,0.13862962274498852,0.12333807236127095,0.021519973498883082,1.0424156548455112,1.002384085904526,50.119204295226304,1.0648188707453943,99.5164601571334,1.0764829142499375,0.5878999640804693,89.61914974249194,0.367719179980321,0.012947247215274963,7.572171037829746,7.572171037829746,18302.136,8.770750927371862,13.0,0.0,0.07492595915519264,18303.351413503824,0.0,1.0,1.0,-1500000.0
58.55999999999692,0.12646968466342912,0.1386308310289725,0.12646968466342912,0.02640758828722729,1.0334002441788002,1.0023786887068005,50.11893443534002,1.060391277115722,99.7389177938349,1.074499162747556,0.6091963455947141,87.94469370221962,0.3559421060405635,0.008763357866172647,7.572339838998144,7.572339838998144,18302.028000000002,8.770874724550568,13.0,0.0,0.07290868610013891,18303.250993875645,0.0,1.0,1.0,-1500000.0
58.56999999999692,0.12913751033791304,0.13863245466367402,0.12913751033791304,0.030795339947417028,1.0204232585528188,1.0023839649308672,50.11919824654336,1.05384133475677,99.89115252748896,1.070207634445658,0.6298795151791248,86.47837064511938,0.3431364971867313,0.005023746980561766,7.572506239869346,7.572506239869346,18301.916,8.77099766795563,13.0,0.0,0.07087495569356637,18303.152184931554,0.0,1.0,1.0,-1500000.0
58.579999999996915,0.1308233297323866,0.1386343221436,0.1308233297323866,0.033744415996747976,1.004826746576289,1.002399833143176,50.1199916571588,1.0460685529066422,100.00682921233022,1.0640367021172732,0.645776282907478,85.54328721205461,0.33152878199679214,0.002509662426629422,7.572670191723443,7.572670191723443,18301.802,8.771129149097153,13.0,0.0,0.0688247807692195,18303.042816669924,0.0,1.0,1.0,-1500000.0
58.58999999999691,0.131127955484891,0.13863619825879983,0.131127955484891,0.03460190341438051,0.9884724869051665,1.0024243209446533,50.121216047232664,1.0382780620373346,100.13131122029519,1.056829418768001,0.6530836738984461,85.34911911176027,0.3232129884528946,0.0017177757895021628,7.57283165803617,7.57283165803617,18301.684,8.771264899106907,13.0,0.0,0.06675926111825327,18302.937284642503,0.0,1.0,1.0,-1500000.0
58.59999999999691,0.12989683793611356,0.13863785577981363,0.12989683793611356,0.03320734229881696,0.9734772379683815,1.002453939717248,50.122696985862405,1.031689954296038,100.31329035419627,1.0496731130055268,0.6497799683381411,85.97310024909657,0.3195851471985306,0.0027345861741313593,7.572990593299874,7.572990593299874,18301.562,8.7714032104376,13.0,0.0,0.06467868349047905,18302.821218975536,0.0,1.0,1.0,-1500000.0
58.60999999999691,0.127285628079375,0.13863910478306177,0.127285628079375,0.02990728914495036,0.9618531767853036,1.0024844401347983,50.12422200673991,1.027251237610613,100.59368200291996,1.0436487227157443,0.6364166959404594,87.37119267190704,0.3210302231367993,0.005273541938084825,7.573146955352851,7.573146955352851,18301.438000000002,8.771549205731107,13.0,0.0,0.06258317255104986,18302.702765547463,0.0,1.0,1.0,-1500000.0
58.61999999999691,0.12373118130965231,0.13863977462418067,0.12373118130965231,0.025406162956588332,0.9551430864381798,1.0025116925273057,50.12558462636528,1.0254490186026979,100.99566825459227,1.0395888847800954,0.6158893284104046,89.39220286362463,0.3269312712866714,0.008803986596295998,7.573300706458114,7.573300706458114,18301.31,8.771699469892848,13.0,0.0,0.06047313512624126,18302.586038136018,0.0,1.0,1.0,-1500000.0
58.629999999996905,0.11984154506283166,0.1386397799627318,0.11984154506283166,0.02054509798233419,0.9541492174563257,1.002532440325193,50.126622016259645,1.026269910564056,101.51969506682902,1.0379230489695173,0.5923873961090798,91.79172957831723,0.33593310663961584,0.012696055234964088,7.573451805435965,7.573451805435965,18301.178,8.771852295375528,13.0,0.0,0.05834951950609295,18302.45886186112,0.0,1.0,1.0,-1500000.0
58.6399999999969,0.1162429058352096,0.13863913087012533,0.1162429058352096,0.01608933201908913,0.9588235262602344,1.0025447564042178,50.127237820210894,1.0292941656227075,102.14528079719602,1.038645970324506,0.5700561610315196,94.26496565679936,0.3463525400252414,0.01635402460647857,7.573600212801558,7.573600212801558,18301.044,8.772012804821022,13.0,0.0,0.0562123914662786,18302.329303278908,0.0,1.0,1.0,-1500000.0
58.6499999999969,0.11343133665751197,0.13863788565294288,0.11343133665751197,0.012570666922634966,0.9683387595489347,1.0025481278244688,50.12740639122344,1.0338746464544382,102.83855210209438,1.0413998963818205,0.5519323038328254,96.51473402438322,0.3566205220718631,0.019334343959645978,7.573745893545917,7.573745893545917,18300.906,8.77217502181381,13.0,0.0,0.05406205049131955,18302.201483327484,0.0,1.0,1.0,-1500000.0
58.6599999999969,0.11167530563903885,0.13863619902573976,0.11167530563903885,0.010213022671428446,0.9813080694082756,1.0025431966309613,50.12715983154806,1.0393327346913384,103.56211099190834,1.0456270942808505,0.5394871844456208,98.33678504294784,0.3656304055581771,0.021425551805238474,7.573888806749521,7.573888806749521,18300.766,8.772344922769415,13.0,0.0,0.05189926443964086,18302.063160164464,0.0,1.0,1.0,-1500000.0
58.6699999999969,0.11099845673591131,0.13863424150500536,0.11099845673591131,0.008958931999145908,0.9960789691515857,1.0025312904201462,50.12656452100731,1.0451044600500417,104.28334952662355,1.0507333964226384,0.5327669229802838,99.66888280264224,0.372876898894138,0.022649818579367487,7.574028923564474,7.574028923564474,18300.622,8.77251909259325,13.0,0.0,0.0497234489698066,18301.928754437973,0.0,1.0,1.0,-1500000.0
58.679999999996895,0.11124293665598123,0.13863223655321202,0.11124293665598123,0.00858884509502169,1.0110145976938194,1.0025139418818598,50.12569709409299,1.0507941146383821,104.97871980378785,1.0562081704615347,0.5309032770683242,100.56378571564366,0.37834122931117325,0.02317158479027126,7.57416620512369,7.57416620512369,18300.476,8.772695823738024,13.0,0.0,0.0475366453965474,18301.783815461036,0.0,1.0,1.0,-1500000.0
58.68999999999689,0.11219459383726933,0.13863037694284472,0.11219459383726933,0.008900781792699463,1.024677541928561,1.0024926171871695,50.124630859358476,1.056117735842908,105.63280408334401,1.0616612337946156,0.5328340818356115,101.09683368751928,0.38214913737687284,0.023139931548664838,7.574300614017681,7.574300614017681,18300.326,8.772880238845614,13.0,0.0,0.04533846611426771,18301.64245774505,0.0,1.0,1.0,-1500000.0
58.69999999999689,0.11369335946949807,0.13862886529366128,0.11369335946949807,0.00985417296250492,1.0358925787907713,1.0024687532284737,50.12343766142369,1.0607844013597443,106.23445096376497,1.0667760330013656,0.5379019850748602,101.28081910403695,0.3842139560495247,0.022557774556422328,7.574432120633341,7.574432120633341,18300.174,8.773066361500497,13.0,0.0,0.04312948584276611,18301.49091399146,0.0,1.0,1.0,-1500000.0
58.70999999999689,0.11567723580012065,0.13862783724620967,0.11567723580012065,0.011598566256836362,1.043722763887171,1.0024440301611692,50.12220150805846,1.0643911986882855,106.77281997276499,1.0712187780716178,0.5461209015711161,101.04710188536134,0.3840659866797952,0.021258366905339776,7.574560684141278,7.574560684141278,18300.018,8.773257606797257,13.0,0.0,0.04091007747878305,18301.342766421265,0.0,1.0,1.0,-1500000.0
58.71999999999689,0.11814377101830312,0.13862739424540532,0.11814377101830312,0.014358794058084472,1.0474325542969507,1.0024206598463419,50.1210329923171,1.0664065033458279,107.23588328794504,1.0745675305850704,0.5580101568373709,100.3063339408848,0.3809854229488555,0.019017768790502126,7.574686273963065,7.574686273963065,18299.858,8.773455682283188,13.0,0.0,0.03868082580137239,18301.184386063323,0.0,1.0,1.0,-1500000.0
58.729999999996885,0.12105035354477954,0.1386275939488134,0.12105035354477954,0.018217437633876198,1.0465072717977468,1.0024014305093105,50.12007152546553,1.0662793332454705,107.61260286581266,1.0763196844415754,0.5740216874065681,99.05411829972448,0.3744163515620388,0.015761261770770654,7.5748088660691275,7.5748088660691275,18299.696,8.77365802663735,13.0,0.0,0.03644232877367013,18301.023890388617,0.0,1.0,1.0,-1500000.0
58.73999999999688,0.12421108327476812,0.13862841367887818,0.12421108327476812,0.02290646194770031,1.040757567123961,1.0023893427386907,50.11946713693454,1.0636477467152778,107.8980483578573,1.0760010395062576,0.5937378191052477,97.44920897116211,0.3644675053581611,0.011749563768786938,7.574928436289562,7.574928436289562,18299.532,8.77386037099151,13.0,0.0,0.03419505049602653,18300.865177067546,0.0,1.0,1.0,-1500000.0
58.74999999999688,0.12725416184361285,0.1386297488967781,0.12725416184361285,0.027743882581693677,1.030475799371081,1.0023868872817436,50.11934436408718,1.058556122898819,108.0992144382896,1.0733450425894997,0.6151936722026654,95.80007911323094,0.3522116021648481,0.007611079582986048,7.575044959531937,7.575044959531937,18299.364,8.774072960629427,13.0,0.0,0.03193940834938964,18300.70218537433,0.0,1.0,1.0,-1500000.0
58.75999999999688,0.1296747221613857,0.1386314638721487,0.1296747221613857,0.031788131153389944,1.0165628428071622,1.0023952404626852,50.119762023134264,1.0515684582373181,108.23882257873561,1.0684636098094331,0.6348332043934146,94.46509259103041,0.3395717616984052,0.0041668913445251365,7.575158427918607,7.575158427918607,18299.194,8.774286404040991,13.0,0.0,0.029675907196380313,18300.531431420266,0.0,1.0,1.0,-1500000.0
58.76999999999688,0.13097255024727808,0.1386333446022357,0.13097255024727808,0.034154101694495724,1.0005359562981104,1.0024137414904624,50.12068707452312,1.0437031918149056,108.35478754851353,1.0619204290869881,0.6484245070303701,93.7390952211144,0.32880674089234163,0.002136780589426235,7.575268798599073,7.575268798599073,18299.02,8.77450753141537,13.0,0.0,0.027404578151671976,18300.363713122777,0.0,1.0,1.0,-1500000.0
58.779999999996875,0.13081253875975432,0.13863518116948423,0.13081253875975432,0.03432432239510642,0.9843671767640481,1.002439898794727,50.12199493973635,1.036202231903411,108.49451437486054,1.0546553867899213,0.6525792739799541,93.79193462850996,0.3218486951853644,0.0018991911074775492,7.575376049390148,7.575376049390148,18298.844,8.774727805016102,13.0,0.0,0.025126102782422933,18300.185909010397,0.0,1.0,1.0,-1500000.0
58.78999999999687,0.12913231765042246,0.13863673476072433,0.12913231765042246,0.0322987511383783,0.9701804148189478,1.0024699050665549,50.12349525332775,1.0302296580598453,108.70546214084276,1.0477811568819395,0.6460226956052912,94.66267437339084,0.3198048233481293,0.0034187948200902207,7.5754801431651915,7.5754801431651915,18298.664,8.77495832390059,13.0,0.0,0.022840988982918455,18300.01146721818,0.0,1.0,1.0,-1500000.0
58.79999999999687,0.12617977528308041,0.1386378275577954,0.12617977528308041,0.02855213694530109,0.9598806744058915,1.002499457944933,50.12497289724664,1.026606489141177,109.02399134894887,1.0423258083941809,0.6300849428853145,96.27374566057644,0.3227436776621577,0.0063207904540455995,7.575581062427343,7.575581062427343,18298.482,8.775189696558725,13.0,0.0,0.020549686326484844,18299.827054586523,0.0,1.0,1.0,-1500000.0
58.80999999999687,0.12245729767029757,0.13863832310174298,0.12245729767029757,0.023853531820933763,0.9548089635131195,1.0025246241589991,50.12623120794996,1.0256661769327882,109.46658005215942,1.0390108393716517,0.6081846764699794,98.44392913675644,0.32979033637607486,0.010030180734023467,7.575678771052082,7.575678771052082,18298.298,8.775426191858736,13.0,0.0,0.0182526024908889,18299.645947447658,0.0,1.0,1.0,-1500000.0
58.81999999999687,0.1185945863337744,0.13863814399032787,0.1185945863337744,0.019041370502075237,0.9555150801023532,1.0025425166537718,50.12712583268859,1.0272578712523883,110.02681911025918,1.0381319982866042,0.584631620293848,100.90534320291302,0.33944486401104046,0.013913745260012544,7.575773245451533,7.575773245451533,18298.11,8.77566695602698,13.0,0.0,0.015950800392207653,18299.460608724254,0.0,1.0,1.0,-1500000.0
58.829999999996865,0.11519223237023542,0.13863732391611328,0.11519223237023542,0.01482403106239655,0.9617026649620298,1.0025516427259331,50.12758213629665,1.0308723020512711,110.67919146328738,1.039564825600673,0.5633198405234654,103.34612978449455,0.3500138729048565,0.01740946036548859,7.575864402388835,7.575864402388835,18297.920000000002,8.775911989063454,13.0,0.0,0.01364492575049577,18299.265160336938,0.0,1.0,1.0,-1500000.0
58.83999999999686,0.1126845173445224,0.13863595705885715,0.1126845173445224,0.01164467122660933,0.9723503046010536,1.0025518781473093,50.127593907365465,1.0358330972167962,111.38772100546826,1.0428734772564145,0.5468284053096767,105.48779187424688,0.36003778671522196,0.02013703939753774,7.575952319830221,7.575952319830221,18297.728,8.776161290968158,13.0,0.0,0.011332362422575825,18299.0770358661,0.0,1.0,1.0,-1500000.0
58.84999999999686,0.11126432009145573,0.1386341830153688,0.11126432009145573,0.009635856261274832,0.9859622656562548,1.0025441268640338,50.12720634320169,1.0414839794165185,112.11573255969746,1.0474728782216796,0.5361618195533567,107.1660792041104,0.36858626245764536,0.021958561684614658,7.576036920879464,7.576036920879464,18297.532,8.776412300420157,13.0,0.0,0.009017747812642744,18298.882148632652,0.0,1.0,1.0,-1500000.0
58.85999999999686,0.11089133664962056,0.13863221081752283,0.11089133664962056,0.00867576436584737,1.0008668669130854,1.002529826695076,50.126491334753794,1.0473102243753505,112.83310414965833,1.0527841076298128,0.5310279494439797,108.3595880727508,0.37532202497329714,0.02295202476969982,7.576118196468637,7.576118196468637,18297.334,8.776672701382264,13.0,0.0,0.006699493132480505,18298.67953625459,0.0,1.0,1.0,-1500000.0
58.86999999999686,0.11137660750494906,0.13863024981826097,0.11137660750494906,0.008530910149632549,1.0154757944289772,1.0025105107938928,50.125525539694635,1.0529590484236964,113.51901333324913,1.0583322534110156,0.5304234914735433,109.13898563145293,0.3803103476180505,0.023294559231769818,7.576196132098818,7.576196132098818,18297.134000000002,8.77693139479708,13.0,0.0,0.0043782799016897495,18298.480805661995,0.0,1.0,1.0,-1500000.0
58.879999999996855,0.11251247194574984,0.13862848740063577,0.11251247194574984,0.009036723506851939,1.028431897333874,1.0024876241048357,50.12438120524179,1.058157338462316,114.1598090348929,1.063756718701731,0.533355428824817,109.56781096758297,0.3836454483483366,0.02310140344250544,7.576270699535934,7.576270699535934,18296.93,8.777197772174707,13.0,0.0,0.002054837948251648,18298.277454728355,0.0,1.0,1.0,-1500000.0
58.88999999999685,0.11416698894351301,0.1386271306988482,0.11416698894351301,0.010212530667528917,1.0386393424382319,1.0024626472749114,50.12313236374557,1.0625888022326146,114.74480518359188,1.0687453149580375,0.5393565561929448,109.63315550480361,0.38513188151759037,0.02232147210121932,7.5763426456880865,7.5763426456880865,18296.726,8.777467564646924,13.0,0.0,-0.0001665575195636167,18298.086055959226,0.0,1.0,1.0,-1500000.0
58.89999999999685,0.11630337331881357,0.13862628547809205,0.11630337331881357,0.012248023637607009,1.045227400769347,1.002437400431133,50.121870021556646,1.065808552587086,115.26283906345842,1.07294260013268,0.5486281777388409,109.25112245213404,0.3841970682253776,0.020753853042517145,7.576410674269525,7.576410674269525,18296.518,8.777741625987371,13.0,0.0,-0.0025976395877362296,18297.864618950476,0.0,1.0,1.0,-1500000.0
58.90999999999685,0.1189187185846706,0.13862605054163,0.1189187185846706,0.015349864249947222,1.0475241778851268,1.0024142841608457,50.12071420804228,1.0672627603495233,115.70183579620391,1.075897395816443,0.5617421513268186,108.34684353330756,0.3801189692000672,0.018196376584365875,7.57647545357781,7.57647545357781,18296.308,8.77801739487511,13.0,0.0,-0.00489070940363654,18297.65320019841,0.0,1.0,1.0,-1500000.0
58.91999999999685,0.12193630263990307,0.1386264333440537,0.12193630263990307,0.01951271733837214,1.0451011134692656,1.002396210667351,50.11981053336755,1.0664336541281183,116.05202320285576,1.0771005414701234,0.5789749942622583,106.96041355514402,0.37249315673541267,0.01466049301138729,7.57653680296665,7.57653680296665,18296.094,8.77829743263108,13.0,0.0,-0.007219055561481101,18297.440889412694,0.0,1.0,1.0,-1500000.0
58.929999999996845,0.12511468051539684,0.1386274207803988,0.12511468051539684,0.02434111343463904,1.0378990285973388,1.002386115585727,50.11930577928635,1.0630619892141886,116.31152410188997,1.0761207515215154,0.599496914801424,105.30213271461595,0.36170362934692146,0.010523870194368857,7.576594710105496,7.576594710105496,18295.88,8.778583446802575,13.0,0.0,-0.009547268174934993,18297.21839702633,0.0,1.0,1.0,-1500000.0
58.93999999999684,0.12803220433131085,0.13862887342558572,0.12803220433131085,0.029049045019397743,1.026385160152131,1.0023861743700084,50.11930871850042,1.0573441835446833,116.49183191628656,1.0727907868422137,0.6208304791459185,103.70849656966182,0.34911189101002604,0.006499921755273502,7.57664915973846,7.57664915973846,18295.662,8.778870314747715,13.0,0.0,-0.011875292647336139,18297.005584764356,0.0,1.0,1.0,-1500000.0
58.94999999999684,0.13016955327517724,0.13863063922968247,0.13016955327517724,0.03267541593371581,1.0116525843767727,1.002397045422375,50.119852271118745,1.0499962284609876,116.62048037575055,1.067357406123052,0.6390881543038555,102.5291407223509,0.3368082600682301,0.003411591411289633,7.576700135392203,7.576700135392203,18295.442,8.779164012882026,13.0,0.0,-0.014202067167143352,18296.776397220656,0.0,1.0,1.0,-1500000.0
58.95999999999684,0.13106318975642142,0.13863250900338572,0.13106318975642142,0.03441964643655094,0.9953760581126713,1.0024174966637323,50.12087483318661,1.0421311820851322,116.73883103541102,1.060511171013882,0.6501458862847059,102.02416394701635,0.32701532525587196,0.001894306754767594,7.576747627465586,7.576747627465586,18295.22,8.779458564789984,13.0,0.0,-0.016527650274431052,18296.553062110157,0.0,1.0,1.0,-1500000.0
58.96999999999684,0.13044943557542596,0.13863425538392826,0.13044943557542596,0.033912075780541916,0.9796065134886034,1.0024445724441429,50.122228622207146,1.0349986746076922,116.89534717297943,1.0532683109898493,0.6511376747807115,102.32309647752984,0.321461243430855,0.002202681727376532,7.576791617933961,7.576791617933961,18294.996,8.779757385566171,13.0,0.0,-0.01885130648061018,18296.325249390404,0.0,1.0,1.0,-1500000.0
58.979999999996835,0.12835869842007583,0.1386356614111965,0.12835869842007583,0.031307625375513654,0.9664391446043842,1.002474225983153,50.12371129915765,1.029682186873854,117.13520611807363,1.0467421308620792,0.6415650536656863,103.42798147537331,0.3209494584718815,0.004186925813807529,7.576832096693098,7.576832096693098,18294.77,8.780062182757883,13.0,0.0,-0.021172673496874718,18296.095245512442,0.0,1.0,1.0,-1500000.0
58.98999999999683,0.12512518491512176,0.13863654926493915,0.12512518491512176,0.0271928613403158,0.9576391539129623,1.0025021827253089,50.12510913626544,1.0268634075609615,117.48941781267638,1.041887039652859,0.6234808953426753,105.2282583119916,0.32524140835017196,0.007395635961200131,7.576869052773665,7.576869052773665,18294.542,8.780365272402301,13.0,0.0,-0.023491226885104084,18295.86296059346,0.0,1.0,1.0,-1500000.0
58.99999999999683,0.12130557624576227,0.13863680403424883,0.12130557624576227,0.02238224292479099,0.9543233541659748,1.0025247703943911,50.12623851971956,1.0267221104064628,117.96752187118827,1.0393022192548813,0.6007135778246969,107.51338297260943,0.3332308434015657,0.01122043620710736,7.57690246840578,7.57690246840578,18294.312,8.78067775355683,13.0,0.0,-0.025806477539164575,18295.628165009366,0.0,1.0,1.0,-1500000.0
59.00999999999683,0.11753766958039076,0.13863638824080643,0.11753766958039076,0.017694591803448546,0.9567812425836265,1.0025395084576296,50.12697542288148,1.028981066451885,118.55667107227154,1.0391499026578594,0.5775719240000736,109.99542444526378,0.343309402580224,0.015035073701184613,7.57693234184968,7.57693234184968,18294.08,8.780987673390419,13.0,0.0,-0.028118049794346504,18295.391393245813,0.0,1.0,1.0,-1500000.0
59.01999999999683,0.11438428296987219,0.13863534479240372,0.11438428296987219,0.013769219078936136,0.9644753856090645,1.0025453433792386,50.12726716896193,1.0330589225897728,119.22720118264708,1.0411960974561292,0.5576160629496857,112.3631436087033,0.35381131567133417,0.01832144321120177,7.576958652555603,7.576958652555603,18293.846,8.781306984734117,13.0,0.0,-0.030425353881731752,18295.151937791346,0.0,1.0,1.0,-1500000.0
59.029999999996825,0.11221062627507593,0.13863378852223116,0.11221062627507593,0.010955075237997705,0.976209030421971,1.0025425152625496,50.12712576312748,1.0382680337396912,119.94204167391483,1.0449418448105456,0.5429432670532044,114.36595075899515,0.36341554833234313,0.020769925014614762,7.576981401227352,7.576981401227352,18293.61,8.781623734756877,13.0,0.0,-0.03272805216060757,18294.91055726979,0.0,1.0,1.0,-1500000.0
59.03999999999682,0.11113386019121821,0.13863188874896973,0.11113386019121821,0.00929630503026994,0.990401288450026,1.0025321485065046,50.12660742532523,1.0439873676670508,120.66602378485774,1.0497898476215184,0.5341156513867849,115.88438572688334,0.3713782792301986,0.02231629792652917,7.577000568274318,7.577000568274318,18293.372,8.781947314968805,13.0,0.0,-0.03502554272960064,18294.666479799514,0.0,1.0,1.0,-1500000.0
59.04999999999682,0.11105656455358691,0.13862984672717343,0.11105656455358691,0.008618778435351988,1.0053821861735883,1.0025157516809056,50.12578758404528,1.0497549114185072,121.37186805561603,1.0551867306101654,0.5305548014239695,116.93420337919719,0.37751606112562536,0.023084847833503896,7.577016153156631,7.577016153156631,18293.132,8.782270895180735,13.0,0.0,-0.03731747678007502,18294.420401446474,0.0,1.0,1.0,-1500000.0
59.05999999999682,0.1117691731987663,0.13862787208869917,0.1117691731987663,0.008690327175574115,1.019624024707235,1.0024948383546735,50.12474191773367,1.0552555958006251,122.0414077060292,1.0606961113268378,0.53118178995231,117.59546524396882,0.38194874030268555,0.023251779272382977,7.577028141383096,7.577028141383096,18292.89,8.782603013129128,13.0,0.0,-0.039603336646645636,18294.171765695504,0.0,1.0,1.0,-1500000.0
59.06999999999682,0.11307947131756972,0.13862617661662896,0.11307947131756972,0.009393910556874436,1.0318518725242671,1.002470837813161,50.12354189065805,1.0602179158784766,122.66244759511127,1.0659828729871306,0.5351210886633183,117.9135893458233,0.38471183110041196,0.02288944602413473,7.577036533879079,7.577036533879079,18292.648,8.78293256975658,13.0,0.0,-0.04188379955586006,18293.92113593121,0.0,1.0,1.0,-1500000.0
59.079999999996815,0.11488644380604303,0.13862489593094224,0.11488644380604303,0.010809340982636422,1.041044809085543,1.0024452964576074,50.12226482288037,1.064292951346758,123.2244774374316,1.070732326001637,0.5421149947978878,117.84950258552155,0.3854909938793811,0.021892665150755497,7.577041311633838,7.577041311633838,18292.402000000002,8.783266395252264,13.0,0.0,-0.044156179619355855,18293.673730937695,0.0,1.0,1.0,-1500000.0
59.08999999999681,0.11717413640073189,0.13862418165469165,0.11717413640073189,0.013154669107389452,1.0463940093272526,1.0024201933789079,50.12100966894539,1.0669948361869488,123.7159475925358,1.074562976455574,0.5525342353247781,117.31040205665398,0.38362775603671095,0.020038064113940185,7.5770424753283985,7.5770424753283985,18292.156,8.783605343389826,13.0,0.0,-0.04642133666513674,18293.41231148871,0.0,1.0,1.0,-1500000.0
59.09999999999681,0.11993029636502893,0.13862408460000103,0.11993029636502893,0.016598619835275507,1.047292792451352,1.002398111579351,50.11990557896755,1.067759377228182,124.12496985157104,1.0769972349351293,0.5669511940126702,116.2451650577909,0.37843766970985526,0.017164176000201287,7.577040033293004,7.577040033293004,18291.908,8.783944291527389,13.0,0.0,-0.04867814450264847,18293.16295073949,0.0,1.0,1.0,-1500000.0
59.10999999999681,0.12303598408657654,0.13862460776695268,0.12303598408657654,0.02103101951777984,1.0434077315855763,1.00238204377953,50.119102188976505,1.0661213216810896,124.44347784691004,1.0775307743162894,0.5853953824424192,114.74343549069303,0.369710988938872,0.013383490801395767,7.577033992917107,7.577033992917107,18291.658,8.784286654759535,13.0,0.0,-0.05092599075570909,18292.903482929767,0.0,1.0,1.0,-1500000.0
59.11999999999681,0.1261921979639694,0.138625702753063,0.1261921979639694,0.025926999407329274,1.034822493512977,1.002374788639985,50.118739431999245,1.061942223209367,124.67309894578607,1.0757915858404423,0.6065683245036143,113.06287775635185,0.35812741548467486,0.00918953145862006,7.577024339576714,7.577024339576714,18291.408,8.78463414063356,13.0,0.0,-0.05316562500597073,18292.643244695817,0.0,1.0,1.0,-1500000.0
59.129999999996805,0.12893375447892003,0.13862721144175544,0.12893375447892003,0.030414292929514145,1.0221880852819663,1.0023781333617314,50.118906668086574,1.0555777043093462,124.83007300519743,1.0717257073649857,0.627487773783345,111.55716074777654,0.3453190359167388,0.005361078620624488,7.577011065389813,7.577011065389813,18291.154,8.784979065186647,13.0,0.0,-0.055395993836431526,18292.386620172085,0.0,1.0,1.0,-1500000.0
59.1399999999968,0.13073917855164216,0.13862898223323242,0.13073917855164216,0.03354279897531945,1.0067870381535868,1.0023921779660934,50.11960889830467,1.0478860782867436,124.94661783552958,1.0657184188713895,0.6440276608379243,110.55702703888008,0.33349182637051794,0.0026946757954222633,7.576994155782255,7.576994155782255,18290.9,8.785332527476193,13.0,0.0,-0.057616456457823394,18292.115402274794,0.0,1.0,1.0,-1500000.0
59.1499999999968,0.13119139207878894,0.13863079772968642,0.13119139207878894,0.03462011999774206,0.9904387817984224,1.002415121190795,50.12075605953975,1.0400549975617637,125.06721217822722,1.0585788947635095,0.6522850977748177,110.28441700602905,0.32478197395615227,0.00172319346117622,7.576973606502236,7.576973606502236,18290.646,8.785685135992095,13.0,0.0,-0.0598269773533457,18291.855948463904,0.0,1.0,1.0,-1500000.0
59.1599999999968,0.13010912980489026,0.1386324004089734,0.13010912980489026,0.03343460682681117,0.9752481868999356,1.0024435880981768,50.12217940490884,1.0333164448624026,125.2405871539488,1.051381382173445,0.6500252865125931,110.8289125728046,0.32067164145133686,0.0025737788755744173,7.576949398246327,7.576949398246327,18290.388,8.786038598281644,13.0,0.0,-0.062026683524685856,18291.591694110542,0.0,1.0,1.0,-1500000.0
59.1699999999968,0.12761892267185718,0.13863361275774314,0.12761892267185718,0.030290154660772773,0.963250755871346,1.0024733614473216,50.12366807236608,1.0286528493958125,125.50876094714141,1.0452184410435994,0.63755394020546,112.15676182528975,0.3216451335535081,0.004989660860120315,7.576921521177359,7.576921521177359,18290.13,8.786397183213069,13.0,0.0,-0.0642152088776667,18291.315016943092,0.0,1.0,1.0,-1500000.0
59.179999999996795,0.12413539241966427,0.13863427409011367,0.12413539241966427,0.025868209088911298,0.956044246311706,1.0025002639730256,50.12501319865128,1.026597751879582,125.89681431934716,1.040954010545464,0.6175839066526129,114.12557532509665,0.32716918896966246,0.008455000630987974,7.576889960952278,7.576889960952278,18289.872,8.786760037012726,13.0,0.0,-0.06639229832566099,18291.049725570545,0.0,1.0,1.0,-1500000.0
59.18999999999679,0.12025734601535368,0.13863427705169776,0.12025734601535368,0.021008700464364528,0.9545052711561167,1.0025209341567156,50.12604670783578,1.0271813282381532,126.40731701029726,1.0390579409329042,0.5942409503109934,116.49786955225834,0.335938057216966,0.01234097535099346,7.576854737207603,7.576854737207603,18289.612,8.787117768170505,13.0,0.0,-0.06855703508352447,18290.780836042148,0.0,1.0,1.0,-1500000.0
59.19999999999679,0.11661650284314762,0.13863360908042818,0.11661650284314762,0.01649337203306065,0.9586629416639705,1.0025333158147782,50.12666579073891,1.0300139237032544,127.02150481790443,1.0395627721999772,0.5717256587269371,118.97140778044695,0.3462762619738484,0.016041277588011577,7.576815840522878,7.576815840522878,18289.350000000002,8.787484037064747,13.0,0.0,-0.07070915278496813,18290.505162127738,0.0,1.0,1.0,-1500000.0
59.20999999999679,0.1137264224899534,0.13863235175065955,0.1137264224899534,0.012881092911376249,0.967753949652547,1.0025367774928793,50.126838874643965,1.0344602860388945,127.70639751238693,1.042136999847611,0.5532043156313735,121.24439583362991,0.35658453983741634,0.019092875557223346,7.576773279762959,7.576773279762959,18289.088,8.787851159732636,13.0,0.0,-0.07284833172938385,18290.229415189617,0.0,1.0,1.0,-1500000.0
59.21999999999679,0.1118784658529388,0.13863062374233173,0.1118784658529388,0.010424425953818097,0.9804313448858148,1.0025318796002638,50.12659398001319,1.0398372775775637,128.42461262396836,1.0462337884169826,0.5402916093753309,123.10137125667464,0.3657033636332723,0.021261511381292453,7.57672704781492,7.57672704781492,18288.824,8.788218282400523,13.0,0.0,-0.07497450644593409,18289.957027371565,0.0,1.0,1.0,-1500000.0
59.229999999996785,0.11111657091106339,0.13862862202580717,0.11111657091106339,0.009086817346657674,0.9950557437423369,1.0025199143596997,50.125995717984985,1.0455671615708144,129.1429521544317,1.0512563570666111,0.5331436552238955,124.46785893561794,0.37307489409439965,0.022551552488925874,7.576677145031796,7.576677145031796,18288.56,8.788590527710289,13.0,0.0,-0.07708685516159994,18289.676315214583,0.0,1.0,1.0,-1500000.0
59.23999999999678,0.11129387413885306,0.1386265530994984,0.11129387413885306,0.008654755703025629,1.0099817207045059,1.002502415288995,50.12512076444975,1.0512408946454053,129.83710782438112,1.0566840508491333,0.5309434095114058,125.39045704080237,0.37865098580782486,0.02312222389589097,7.576623572380866,7.576623572380866,18288.296000000002,8.788959357925469,13.0,0.0,-0.07918444334114387,18289.40124539604,0.0,1.0,1.0,-1500000.0
59.24999999999678,0.11219594749986114,0.13862460983681968,0.11219594749986114,0.00891670111068561,1.0237522956514902,1.0024808592587764,50.124042962938816,1.0565699804537259,130.49112275173582,1.062117530170207,0.5326183613234173,125.947128176165,0.3825621520101842,0.023131454459869805,7.576566320065141,7.576566320065141,18288.03,8.789335872103468,13.0,0.0,-0.08126746716564759,18289.123476509034,0.0,1.0,1.0,-1500000.0
59.25999999999678,0.11365476677540239,0.13862298146597393,0.11365476677540239,0.009814101194898029,1.0351715227027882,1.0024566772897059,50.122833864485294,1.0612701365233523,131.09368571853386,1.0672380329143238,0.5374583730524948,126.15843108443869,0.38475272990211057,0.022598546060715707,7.57650539489895,7.57650539489895,18287.762,8.789710678734172,13.0,0.0,-0.08333535611918814,18288.839583823206,0.0,1.0,1.0,-1500000.0
59.26999999999678,0.11560016420365798,0.13862185221095197,0.11560016420365798,0.011482782357375678,1.043285322011228,1.0024315145510652,50.12157572755326,1.0649512810019872,131.63406021463265,1.0717177049180575,0.5454196338306249,125.96137066801592,0.3847860342219728,0.021368732635055676,7.5764407837887,7.5764407837887,18287.496,8.790085485364877,13.0,0.0,-0.08538769316192944,18288.55483472254,0.0,1.0,1.0,-1500000.0
59.279999999996775,0.11802846988068821,0.1386212822498231,0.11802846988068821,0.014150090276015144,1.0473422067903542,1.0024075298024555,50.12037649012277,1.0670903595037204,132.1002836993793,1.0751438993757445,0.5569989895041532,125.2638875713187,0.3819486191187338,0.019214428721476356,7.576372479065644,7.576372479065644,18287.226,8.79046712218475,13.0,0.0,-0.08742437384226315,18288.279525698177,0.0,1.0,1.0,-1500000.0
59.28999999999677,0.12090588800958313,0.13862136464623714,0.12090588800958313,0.017922042241430226,1.0468054712973756,1.0023874719129031,50.11937359564516,1.0671296428506483,132.48101816744824,1.077017854787212,0.5726903734537115,124.04938482123225,0.3756461674035002,0.01603777815204306,7.576300477896177,7.576300477896177,18286.958,8.790844490136392,13.0,0.0,-0.08944472689623638,18287.983785860164,0.0,1.0,1.0,-1500000.0
59.29999999999677,0.12406247630485905,0.1386220671762662,0.12406247630485905,0.022567581230022525,1.0414506281027645,1.0023743534648624,50.11871767324312,1.0646797148144436,132.77049351813864,1.0768553087356314,0.5921891239059192,122.4608335602102,0.36590970925783217,0.012065233815225401,7.576224752549085,7.576224752549085,18286.69,8.791229542050853,13.0,0.0,-0.0914489744192932,18287.706818050214,0.0,1.0,1.0,-1500000.0
59.30999999999677,0.1271418111202948,0.13862329094461423,0.1271418111202948,0.027437377905485755,1.0315204330545784,1.002370750134335,50.118537506716756,1.0597412933412242,132.9743902365099,1.0743626163125628,0.6136810744970128,120.79663045414222,0.35372533834846426,0.007897871243396581,7.576145290950097,7.576145290950097,18286.420000000002,8.791607763776142,13.0,0.0,-0.09343681514472243,18287.419292906845,0.0,1.0,1.0,-1500000.0
59.31999999999677,0.12964524711370082,0.13862490523593685,0.12964524711370082,0.0315994948610371,1.017858687020724,1.0023779861272926,50.118899306364625,1.0528322196104758,133.113940999987,1.0696126492713087,0.633722492123276,119.41586396588818,0.34096044611510273,0.004352752975621127,7.57606204600865,7.57606204600865,18286.15,8.791993669464249,13.0,0.0,-0.09540839099400522,18287.12608568785,0.0,1.0,1.0,-1500000.0
59.329999999996765,0.13106442685786615,0.1386266996138334,0.13106442685786615,0.03414773163497621,1.0019318098047723,1.0023955718136701,50.11977859068351,1.044939108494217,133.22585291679317,1.0631300428516464,0.6480752979460402,118.62257562839247,0.3298756229040617,0.002171928769884701,7.575974976486021,7.575974976486021,18285.878,8.792379575152355,13.0,0.0,-0.0973645531819065,18286.83767506413,0.0,1.0,1.0,-1500000.0
59.33999999999676,0.13104342091962973,0.13862848079490978,0.13104342091962973,0.034522146216831556,0.9856821526683461,1.0024211601665567,50.121058008327836,1.037297389039277,133.35703665054032,1.0558289826417617,0.6532090830511273,118.59833071725245,0.3224593293494129,0.0017699827018668457,7.575883998957429,7.575883998957429,18285.608,8.792764627066813,13.0,0.0,-0.09930612001636889,18286.53884819265,0.0,1.0,1.0,-1500000.0
59.34999999999676,0.12949210583508855,0.1386299937487098,0.12949210583508855,0.03267609922042128,0.9712352240513294,1.0024510240768796,50.122551203843976,1.031091557849002,133.5554585503919,1.0488183946514034,0.6476206506314963,119.39307372366933,0.3199074681658225,0.0031461871889393866,7.575789006237771,7.575789006237771,18285.336,8.793151386528566,13.0,0.0,-0.10123471748144135,18286.249305074936,0.0,1.0,1.0,-1500000.0
59.35999999999676,0.12663220818288307,0.1386310723177269,0.12663220818288307,0.029049747407215252,0.960530852881291,1.0024808624940884,50.12404312470442,1.0271818823036507,133.85894948216884,1.0431451882954357,0.6324173561687001,120.93870245981161,0.32237986694110565,0.005949018474662449,7.575689888674096,7.575689888674096,18285.066,8.793541561084902,13.0,0.0,-0.10314928229756906,18285.94325962766,0.0,1.0,1.0,-1500000.0
59.36999999999676,0.12294907935950321,0.13863154422994028,0.12294907935950321,0.024397215736509437,0.9549710177343639,1.0025066735520598,50.12533367760299,1.0259469450923777,134.28602656643798,1.0395653453045937,0.610881107693401,123.06242198172299,0.3290715346414587,0.009613612217274872,7.575586614262936,7.575586614262936,18284.794,8.793927466773008,13.0,0.0,-0.10504215761861858,18285.650914587135,0.0,1.0,1.0,-1500000.0
59.379999999996755,0.11906881103545487,0.1386313557880901,0.11906881103545487,0.019561399624067694,0.9551789922469593,1.0025254567519402,50.12627283759701,1.027274358761365,134.8322779608032,1.038413836205697,0.5873063451718218,125.50269382717345,0.3385171930722742,0.013505222979378423,7.575479240067154,7.575479240067154,18284.522,8.794320202650283,13.0,0.0,-0.10690728717080956,18285.346052096687,0.0,1.0,1.0,-1500000.0
59.38999999999675,0.11560192682053172,0.13863051881272845,0.11560192682053172,0.015269760330300409,0.9609283383914373,1.0025355935625702,50.12677967812851,1.0306782261456844,135.47358128063053,1.0395995686005608,0.5656763079144624,127.94899053286795,0.34901894683002077,0.017050158868557805,7.575367817759619,7.575367817759619,18284.25,8.794707815885682,13.0,0.0,-0.10874949175806327,18285.049579597267,0.0,1.0,1.0,-1500000.0
59.39999999999675,0.11300214907298343,0.13862912162100569,0.11300214907298343,0.011992086273309008,0.9712501304425638,1.0025368526896326,50.126842634481626,1.035487965398971,136.17447147536188,1.0427071727222958,0.5487107878577061,130.11676491421372,0.3590802536134663,0.019848985129656042,7.575252412618196,7.575252412618196,18283.978,8.795099697989311,13.0,0.0,-0.1105669937460417,18284.751636655514,0.0,1.0,1.0,-1500000.0
59.40999999999675,0.11148433052490123,0.13862732984270576,0.11148433052490123,0.009886460291426268,0.9846758859883689,1.002530070515931,50.12650352579655,1.041039084896841,136.89798396637732,1.0471573055194945,0.537548688824499,131.83023572583684,0.3677185111005826,0.021743211889573955,7.575133078769554,7.575133078769554,18283.708,8.795491580092941,13.0,0.0,-0.11236227649627512,18284.453886869265,0.0,1.0,1.0,-1500000.0
59.41999999999675,0.11102601577912763,0.1386253046959965,0.11102601577912763,0.008848087914660603,0.9995357106158881,1.002516661143776,50.12583305718879,1.0468017713525273,137.61322338945513,1.0523650464329357,0.5319919672650532,133.05673350840286,0.37454893560413693,0.02279606794014405,7.575009861717572,7.575009861717572,18283.436,8.795881754649278,13.0,0.0,-0.11413389077567429,18284.162178871764,0.0,1.0,1.0,-1500000.0
59.429999999996745,0.1114454414103543,0.13862327034122437,0.1114454414103543,0.008644840743938604,1.0142250751290687,1.002498162833671,50.124908141683555,1.05241159758803,138.29858872298553,1.0578446643266246,0.5310670732196427,133.86302814498572,0.37961740064784993,0.023183404014682663,7.574882823973627,7.574882823973627,18283.164,8.7962753443002,13.0,0.0,-0.115880896864143,18283.859157304756,0.0,1.0,1.0,-1500000.0
59.43999999999674,0.11253048401800489,0.13862144587135145,0.11253048401800489,0.00909793885060956,1.0273635540076749,1.002476026618707,50.12380133093535,1.0575947203267728,138.9399940530003,1.0632278180162378,0.5337472894447189,134.31776064181759,0.38303526791252895,0.0230332748637328,7.574752024411913,7.574752024411913,18282.894,8.796666372630183,13.0,0.0,-0.11760375890054563,18283.564617428932,0.0,1.0,1.0,-1500000.0
59.44999999999674,0.11413996498821836,0.1386199806080695,0.11413996498821836,0.010208185105316852,1.0378343640517282,1.0024517146264351,50.122585731321756,1.062044636246345,139.526697597948,1.0682029976091572,0.5395043666404278,134.41600815148325,0.3846431982814129,0.022311302044001113,7.574617485717854,7.574617485717854,18282.622,8.797058254733813,13.0,0.0,-0.11930326493630815,18283.273474472167,0.0,1.0,1.0,-1500000.0
59.45999999999674,0.11623018524129644,0.13861904490252588,0.11623018524129644,0.012154781911007552,1.044750129396808,1.002426998701877,50.12134993509385,1.0653298522148342,140.04766546782872,1.0724228924468813,0.5484874030501476,134.07765373045171,0.3838983042707732,0.02082544260586594,7.574479245874902,7.574479245874902,18282.352,8.79745269815838,13.0,0.0,-0.12097845834158467,18282.97049358835,0.0,1.0,1.0,-1500000.0
59.46999999999674,0.11879980619808472,0.13861871207713336,0.11879980619808472,0.015152422925682262,1.0474222930897013,1.0024042190932856,50.12021095466428,1.0669023887063385,140.49081079996958,1.0754456161811556,0.5612613838749888,133.22221706332454,0.3800748413623134,0.01836473014169146,7.574337330799749,7.574337330799749,18282.082000000002,8.79784458026201,13.0,0.0,-0.12262949484725852,18282.681283050584,0.0,1.0,1.0,-1500000.0
59.479999999996735,0.12178356263303314,0.1386190102135092,0.12178356263303314,0.019224159930750783,1.0453977392604186,1.0023862511009025,50.11931255504513,1.0662327247916612,140.84591706513257,1.0767632623255414,0.5781643145803615,131.8755046522075,0.37271846709198186,0.014913093711916084,7.57419176141492,7.57419176141492,18281.812,8.798237316139286,13.0,0.0,-0.1242562844747518,18282.383759290657,0.0,1.0,1.0,-1500000.0
59.48999999999673,0.12495693581068654,0.1386199168194368,0.12495693581068654,0.024012846265858895,1.0385788032106023,1.002376052774574,50.118802638728695,1.0630292823645808,141.1101275704798,1.0759303180920194,0.5984937726643191,130.23226518354713,0.3621292270507846,0.010813240078675209,7.57404256175911,7.57404256175911,18281.544,8.798627490695623,13.0,0.0,-0.12585844170552982,18282.088064610867,0.0,1.0,1.0,-1500000.0
59.49999999999673,0.12791235707340096,0.13862131310834955,0.12791235707340096,0.028761655375690837,1.0273809602388853,1.0023758963179907,50.118794815899534,1.0574427875140684,141.29356252348424,1.0727487672868155,0.6199204363600005,128.62111996269968,0.34958503119408324,0.006754929099427681,7.573889747595447,7.573889747595447,18281.276,8.799022787893836,13.0,0.0,-0.12743570087884956,18281.797922518006,0.0,1.0,1.0,-1500000.0
59.50999999999673,0.13013378149829383,0.13862303639774606,0.13013378149829383,0.03251273816185167,1.0128411590047828,1.002386593643832,50.119329682191605,1.0501452814037648,141.4223410274927,1.0674251789577665,0.6386440680516488,127.39467863156716,0.3371310725885135,0.003562483447191178,7.573733344494007,7.573733344494007,18281.008,8.79941210867653,13.0,0.0,-0.12898782858969757,18281.50168193592,0.0,1.0,1.0,-1500000.0
59.51999999999673,0.13114657488643708,0.13862488028005285,0.13114657488643708,0.034439262897025015,0.9965880774086024,1.0024070795801314,50.12035397900657,1.0422234992354382,141.5368258358312,1.0606133019486417,0.6504991172026509,126.82309141082767,0.32700313056592045,0.0018966743331524372,7.57357335942354,7.57357335942354,18280.74,8.799804844553805,13.0,0.0,-0.1305146711831323,18281.206705851953,0.0,1.0,1.0,-1500000.0
59.529999999996726,0.13066403024735332,0.13862663298151973,0.13066403024735332,0.034127168496286074,0.9806508608576157,1.0024345303223012,50.12172651611506,1.0349274944493672,141.6853079750662,1.0533085815296042,0.6524477496609006,127.04764358426732,0.32099378735582595,0.002048101853831086,7.573409829937,7.573409829937,18280.474000000002,8.800194165336494,13.0,0.0,-0.13202210212099083,18280.91221687706,0.0,1.0,1.0,-1500000.0
59.53999999999672,0.1286885188180857,0.1386280753235237,0.1286885188180857,0.03168670927963361,0.9671357356314719,1.0024649624568873,50.123248122844366,1.0293667445434829,141.91381204260028,1.0466264000685988,0.6437559528946468,128.08115824343832,0.31999691679931264,0.00389918986884652,7.573242757728008,7.573242757728008,18280.21,8.800586047440124,13.0,0.0,-0.13349970230304978,18280.622619264595,0.0,1.0,1.0,-1500000.0
59.54999999999672,0.12552956318767974,0.13862899445899454,0.12552956318767974,0.02767354487966063,0.9578515231090073,1.0024940867720664,50.12470433860332,1.0262648838752804,142.2550629545518,1.0415446683179475,0.6262698576763899,129.82281337444238,0.3238621572625041,0.007019654016425958,7.573072157698035,7.573072157698035,18279.944,8.80097451444917,13.0,0.0,-0.13495123398363038,18280.332657414776,0.0,1.0,1.0,-1500000.0
59.55999999999672,0.12172937505456467,0.13862929925955603,0.12172937505456467,0.022890657085079605,0.953982462949867,1.0025181503416396,50.12590751708198,1.025846424057198,142.72070109281086,1.0386992878307042,0.6037108334286829,132.0708573093814,0.3315476687611446,0.010810229825991474,7.57289799303452,7.57289799303452,18279.68,8.801362981458213,13.0,0.0,-0.13637811533164265,18280.030788557942,0.0,1.0,1.0,-1500000.0
