t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
59.56999999999672,0.11792498770057974,0.13862894477606877,0.11792498770057974,0.018163757785543667,0.9558947549997003,1.0025345523844724,50.12672761922362,1.0278698533903103,143.29974289135592,1.0382913195370378,0.5804025268554168,134.54339909961936,0.3414733157109422,0.014642567386991323,7.572720345408043,7.572720345408043,18279.418,8.801750594693612,13.0,0.0,-0.1377758930205912,18279.744899494235,0.0,1.0,1.0,-1500000.0
59.579999999996716,0.11469145745896135,0.1386279665878246,0.11469145745896135,0.014152657837265312,0.9631208868142881,1.002542112221069,50.127105611053445,1.0317732704149305,143.9636521439302,1.0401177283802585,0.5600133490304119,136.92904826989513,0.35196266747511296,0.017986027200804857,7.572539179807933,7.572539179807933,18279.158,8.802139915476303,13.0,0.0,-0.139149206960454,18279.454664890225,0.0,1.0,1.0,-1500000.0
59.589999999996714,0.11241456145526206,0.13862644297143287,0.11241456145526206,0.011233274072337247,0.9745141773098104,1.0025409661418827,50.127048307094135,1.0368710218962023,144.67557617558907,1.0436966516018555,0.5447853195996516,138.9691120408856,0.3616534680368765,0.02051102671967249,7.5723545104048195,7.5723545104048195,18278.896,8.802523259843468,13.0,0.0,-0.1404951259733792,18279.166206757345,0.0,1.0,1.0,-1500000.0
59.59999999999671,0.11123302596248072,0.138624584326265,0.11123302596248072,0.009474194150164903,0.9885175366720406,1.002532176351724,50.1266088175862,1.0425313741883342,145.39983192483214,1.0484333406476753,0.5354072715665316,140.5314546309913,0.36974913718371516,0.022133040405599658,7.572166333830566,7.572166333830566,18278.638,8.802909165531576,13.0,0.0,-0.14181389372876588,18278.866856698052,0.0,1.0,1.0,-1500000.0
59.60999999999671,0.11106462727929634,0.13862255927319833,0.11106462727929634,0.008714525916018595,1.0034602562037098,1.0025172302956278,50.12586151478139,1.0482777625976365,146.10829988506333,1.053766767864877,0.5313762869816583,141.6218610171083,0.3760256864931513,0.02296455900666755,7.5719746527591125,7.5719746527591125,18278.38,8.80329080235145,13.0,0.0,-0.14310580062358502,18278.586876961905,0.0,1.0,1.0,-1500000.0
59.61999999999671,0.11170432823837086,0.13862059242843078,0.11170432823837086,0.008719674150453171,1.0177977214300824,1.0024976425884133,50.12488212942067,1.0537860221443696,146.78207425343075,1.0592501703170731,0.531626626443889,142.31859936272426,0.38059241422189155,0.023183813426711553,7.571779459712134,7.571779459712134,18278.124,8.803676708039555,13.0,0.0,-0.14437015520049004,18278.291908663836,0.0,1.0,1.0,-1500000.0
59.629999999996706,0.11295472691108863,0.13861886694574085,0.11295472691108863,0.009357440613921799,1.0302325147481788,1.002474838125912,50.123741906295606,1.0587865096961449,147.4085851894188,1.0645427031343517,0.5352432221080753,142.67287907804914,0.38350628530876635,0.02287682612250541,7.571580754982221,7.571580754982221,18277.868,8.804055783538491,13.0,0.0,-0.14560719864752092,18278.00626705394,0.0,1.0,1.0,-1500000.0
59.639999999996704,0.11470568626192183,0.13861756718303045,0.11470568626192183,0.010689966019233325,1.0397232593948924,1.0024503323604275,50.12251661802137,1.0629417668772263,147.97731118299282,1.069332398378612,0.5419051975061567,142.65302493078255,0.3844899533506928,0.02195417190912402,7.5713793082030785,7.5713793082030785,18277.614,8.804434859037427,13.0,0.0,-0.14680433406809082,18277.736707662203,0.0,1.0,1.0,-1500000.0
59.6499999999967,0.1169359901484356,0.13861681897413228,0.1169359901484356,0.012928437526690692,1.045443729446215,1.0024260456789384,50.121302283946925,1.065778697203361,148.47681722617182,1.0732469480891496,0.5519368300348758,142.16782131104856,0.3829090958824394,0.020197703017859003,7.571173784173179,7.571173784173179,18277.362,8.80481222698907,13.0,0.0,-0.14799939448343896,18277.427877155962,0.0,1.0,1.0,-1500000.0
59.6599999999967,0.11963759452819707,0.1386166938190794,0.11963759452819707,0.016255229886286134,1.0467674196881034,1.0024044978010136,50.12022489005068,1.0667354050872353,148.89511334562,1.075817029332392,0.5659175071208946,141.157683235301,0.37806417988453644,0.017431666802696838,7.570964880645945,7.570964880645945,18277.112,8.805190448714361,13.0,0.0,-0.1491490068238521,18277.1487919464,0.0,1.0,1.0,-1500000.0
59.6699999999967,0.12270549269869103,0.138617185792891,0.12270549269869103,0.02059368591287041,1.0433305586805697,1.0023886523908578,50.11943261954289,1.0653292116645066,149.22355216680722,1.0765361538887914,0.5839585165987645,139.69637911163278,0.3696826806932355,0.01373639098995797,7.570752415552128,7.570752415552128,18276.862,8.805564401571418,13.0,0.0,-0.15027512430934098,18276.863025877763,0.0,1.0,1.0,-1500000.0
59.679999999996696,0.12585863752437793,0.13861825302102077,0.12585863752437793,0.025458828817812345,1.035170961348828,1.0023813476245853,50.119067381229264,1.061383695272444,149.46264725431718,1.0750131652725194,0.604907273988358,138.02709724301445,0.3583524597332408,0.009569741970828754,7.570536366227482,7.570536366227482,18276.614,8.805934939333891,13.0,0.0,-0.15137279651640145,18276.57194715992,0.0,1.0,1.0,-1500000.0
59.689999999996694,0.12864489153128875,0.13861977384845386,0.12864489153128875,0.030004116269494858,1.022880943137195,1.0023844873751835,50.11922436875918,1.0552056940920944,149.62718699573244,1.0711587598789716,0.6259325643855204,136.49866638766156,0.34562344223390085,0.005690993251871113,7.570316712077139,7.570316712077139,18276.368,8.80630889219095,13.0,0.0,-0.15244230185180482,18276.2877086956,0.0,1.0,1.0,-1500000.0
59.69999999999669,0.13054208912610082,0.13862157132638941,0.13054208912610082,0.033274284977943325,1.0076831303666465,1.0023983384464146,50.119916922320726,1.0476116586697264,149.74804405961285,1.0653161712117936,0.6429675175836229,135.44824035528077,0.33366997692434397,0.002905789849905971,7.570093434504435,7.570093434504435,18276.124,8.806675161085192,13.0,0.0,-0.15348323191294158,18276.00236574952,0.0,1.0,1.0,-1500000.0
59.70999999999669,0.13111823133864087,0.13862343102541486,0.13111823133864087,0.034543440950892165,0.9913513339165607,1.002421267395128,50.1210633697564,1.0397685333627662,149.8688721294203,1.058259648239377,0.6520306104378383,135.10951786664185,0.3246563919665977,0.001777952590702736,7.569866498522913,7.569866498522913,18275.882,8.807045698847663,13.0,0.0,-0.15449570071573718,18275.717403226794,0.0,1.0,1.0,-1500000.0
59.71999999999669,0.13016785510275572,0.13862512610272135,0.13016785510275572,0.03355343852132822,0.9759726611805504,1.0024500215031593,50.12250107515796,1.032914768499349,150.03842668215043,1.0510472967292805,0.6506967386222595,135.58392550790688,0.32013705661141223,0.0024716923347720687,7.569635885562587,7.569635885562587,18275.642,8.807405991326382,13.0,0.0,-0.15547969796688085,18275.433453752496,0.0,1.0,1.0,-1500000.0
59.729999999996686,0.12778887164488473,0.13862644625067527,0.12778887164488473,0.03056407874556969,0.9635988845021124,1.0024804325908332,50.12402162954166,1.0280638350053584,150.2997665739654,1.0447788986342244,0.6390320367437394,136.84866188712908,0.3206910013903417,0.004761909909758666,7.569401552692712,7.569401552692712,18275.404,8.80777055267333,13.0,0.0,-0.15643483278804152,18275.149667182668,0.0,1.0,1.0,-1500000.0
59.739999999996684,0.12437197083052619,0.13862722571292868,0.12437197083052619,0.026228519427390688,0.9558769087972119,1.0025082928109608,50.12541464054804,1.0257938693754833,150.67979970960752,1.0403461389015645,0.6195568457919405,138.77131584081945,0.3258729309792235,0.008152560339105885,7.569163479196289,7.569163479196289,18275.168,8.808131698925694,13.0,0.0,-0.1573612499602072,18274.866893196904,0.0,1.0,1.0,-1500000.0
59.74999999999668,0.12050350480497134,0.13862736532606268,0.12050350480497134,0.0213788217381186,0.953755110991326,1.002530146220946,50.1265073110473,1.0261795213374134,151.18316960938608,1.0382577461648117,0.5963149940118068,141.1228634899616,0.33443698085655144,0.01202190437866027,7.5689216235152585,7.5689216235152585,18274.934,8.808488576309829,13.0,0.0,-0.1582586723965769,18274.584354060684,0.0,1.0,1.0,-1500000.0
59.75999999999668,0.11681717633694799,0.13862684466316352,0.11681717633694799,0.01680752822093797,0.9573413174544394,1.0025438081021303,50.12719040510652,1.028864033463376,151.79280897896834,1.0385847457972317,0.5735456936666222,143.60534265784077,0.34472786888500845,0.015758397760862367,7.568675949699476,7.568675949699476,18274.702,8.80884374614667,13.0,0.0,-0.15912709834641833,18274.302349419715,0.0,1.0,1.0,-1500000.0
59.76999999999668,0.11384141693012807,0.1386257224704769,0.11384141693012807,0.013097481206535942,0.9659414460790899,1.0025485192448353,50.127425962241766,1.0332272682864672,152.4766206897653,1.041024097967327,0.5545361495372644,145.91358390012766,0.3551261516714187,0.01888266236300737,7.568426334586965,7.568426334586965,18274.472,8.809196354662571,13.0,0.0,-0.15995193049508477,18274.01785528324,0.0,1.0,1.0,-1500000.0
59.779999999996676,0.11188968422668562,0.13862412607608793,0.11188968422668562,0.010530104951246616,0.978255819441376,1.0025447431042787,50.12723715521393,1.038583739759612,153.19720696284568,1.0450423846102914,0.5410449322982176,147.8208511840807,0.3644235870418274,0.02113765336156702,7.568172920714414,7.568172920714414,18274.244,8.809546401857535,13.0,0.0,-0.1607754100806766,18273.740803632532,0.0,1.0,1.0,-1500000.0
59.789999999996674,0.11102770461529907,0.13862223258898318,0.11102770461529907,0.009092478374031952,0.9926654485694018,1.002533720706794,50.126686035339695,1.044342279041879,153.92069964024654,1.0500418400069766,0.5333471286900666,149.23897917528572,0.3720072376924757,0.022507503074792712,7.567915488723016,7.567915488723016,18274.018,8.80989388773156,13.0,0.0,-0.1615384512744991,18273.45651072669,0.0,1.0,1.0,-1500000.0
59.79999999999667,0.1111230374979116,0.13862026106974137,0.1111230374979116,0.008581821973354282,1.007520670100639,1.0025169756964099,50.12584878482049,1.0500785547063374,154.62186000308245,1.0554918978684984,0.5306932672024556,150.20578084990112,0.3777906176395772,0.023141878043424602,7.567654170619011,7.567654170619011,18273.796000000002,8.810236250963706,13.0,0.0,-0.16230185428373878,18273.179748913364,0.0,1.0,1.0,-1500000.0
59.80999999999667,0.11196172930158249,0.13861838863592435,0.11196172930158249,0.008779686343352413,1.0213470715260735,1.0024959916538316,50.12479958269158,1.0554969997947268,155.28408628557227,1.060982502718856,0.5320026462852951,150.80030716319337,0.38190371781385746,0.02320468459747238,7.5673888415045125,7.5673888415045125,18273.574,8.810581175516791,13.0,0.0,-0.16301887455642455,18272.905285666606,0.0,1.0,1.0,-1500000.0
59.81999999999667,0.11336804964953051,0.13861683608088143,0.11336804964953051,0.009609334220320877,1.0329291566903016,1.0024721925430498,50.12360962715249,1.0603184373369465,155.89583652279453,1.066190868028106,0.5365113502565855,151.05089660017114,0.3843206123249304,0.02273164599122679,7.567119488246983,7.567119488246983,18273.356,8.810915001012477,13.0,0.0,-0.16371025372299067,18272.62051950731,0.0,1.0,1.0,-1500000.0
59.829999999996666,0.11526280218707513,0.13861574487450998,0.11526280218707513,0.011189765711200117,1.041296578284943,1.002447185862731,50.122359293136554,1.064166309338998,156.44646821801192,1.0707942170850429,0.544109887741978,150.90154368858725,0.3846423379638132,0.021582813748706575,7.56684595274898,7.56684595274898,18273.14,8.811254802923685,13.0,0.0,-0.16435656398914922,18272.346146452586,0.0,1.0,1.0,-1500000.0
59.839999999996664,0.11763950227958322,0.13861523986012778,0.11763950227958322,0.013746823067409947,1.0456833740968188,1.0024230687261404,50.12115343630702,1.066529055764061,156.92414266420855,1.0743901412460766,0.5552590161694957,150.25904368288582,0.38217021668893725,0.019530520759854064,7.566568396444461,7.566568396444461,18272.928,8.811582652003844,13.0,0.0,-0.16500337248213925,18272.072134469105,0.0,1.0,1.0,-1500000.0
59.84999999999666,0.12047218788646044,0.13861535851447748,0.12047218788646044,0.01740791180220701,1.0455329005433112,1.0024025353984434,50.120126769922166,1.0668459879811356,157.31732468373684,1.0764863103994493,0.5704824803416042,149.0951461891132,0.3762780356105974,0.016455281366725416,7.566286672691866,7.566286672691866,18272.718,8.811913916178591,13.0,0.0,-0.16559898479649318,18271.801238106647,0.0,1.0,1.0,-1500000.0
59.85999999999666,0.12360767785920912,0.13861608959185204,0.12360767785920912,0.02198119870354943,1.0405870223159055,1.0023885927636924,50.11942963818462,1.0647025972594055,157.61949462960183,1.0765913550336932,0.589586839982916,147.53597584700424,0.36691794806242617,0.012546668059190488,7.566000792254676,7.566000792254676,18272.510000000002,8.812238350164167,13.0,0.0,-0.16616881569581748,18271.526793696736,0.0,1.0,1.0,-1500000.0
59.86999999999666,0.12670783511767214,0.13861737061601198,0.12670783511767214,0.02685662041530011,1.031037889432999,1.0023838891968186,50.119194459840934,1.0600548720127705,157.83504230187853,1.0743859850645892,0.6109249389160761,145.86791032253626,0.35497828430734585,0.008372117073318947,7.565710731738097,7.565710731738097,18272.306,8.812562784149742,13.0,0.0,-0.16670779376258343,18271.255002352045,0.0,1.0,1.0,-1500000.0
59.879999999996656,0.12928432835889703,0.1386190461826488,0.12928432835889703,0.03112004416425089,1.0176672686834505,1.0023898973721168,50.11949486860584,1.0533693989101065,157.98363135686446,1.0699024491611275,0.6311985421790234,144.44943417822626,0.3422531187769681,0.00473789110754011,7.565416370172387,7.565416370172387,18272.104,8.812878680398855,13.0,0.0,-0.1671977217914949,18270.98644029488,0.0,1.0,1.0,-1500000.0
59.889999999996654,0.13082446092994646,0.13862092536387224,0.13082446092994646,0.033850024395853565,1.0018817119108818,1.0024063148368005,50.120315741840024,1.045593006396575,158.10056357849996,1.0636214193949263,0.6462015455255481,143.59378295158217,0.33098764461373265,0.002404726546350766,7.565117910143807,7.565117910143807,18271.904,8.813194576647968,13.0,0.0,-0.1676915082658984,18270.721201655684,0.0,1.0,1.0,-1500000.0
59.89999999999665,0.1309527995702138,0.13862280196051543,0.1309527995702138,0.03444405355773055,0.985582542474639,1.0024309664240683,50.12154832120341,1.0379469427833945,158.2319966449352,1.0564244566415655,0.6522823774486911,143.4954760304871,0.32321832354721536,0.0018252570740423524,7.564815243382197,7.564815243382197,18271.708,8.81350364270791,13.0,0.0,-0.16812835375783564,18270.453611556637,0.0,1.0,1.0,-1500000.0
59.90999999999665,0.12955011022282859,0.13862443566890292,0.12955011022282859,0.032803699565751195,0.9708862364352757,1.0024602351449796,50.12301175724898,1.0316311149780766,158.42614706536685,1.0494101620747855,0.6477060528640307,144.2168027045228,0.320231653688145,0.003038839917515357,7.564508399677503,7.564508399677503,18271.514,8.813811854994208,13.0,0.0,-0.1685383625377615,18270.1945652403,0.0,1.0,1.0,-1500000.0
59.91999999999665,0.1268082597191003,0.1386256419905597,0.1268082597191003,0.02932678525633138,0.9597603231702196,1.0024898457296219,50.12449228648109,1.027544028241516,158.72214218461536,1.0436400756990112,0.6333318540784907,145.700356175176,0.322288881306669,0.005723504962484083,7.564197403878502,7.564197403878502,18271.324,8.814115798412274,13.0,0.0,-0.16891453116729804,18269.931288927586,0.0,1.0,1.0,-1500000.0
59.929999999996646,0.1231906693519765,0.13862627342741907,0.1231906693519765,0.024745249458551694,0.9536660383537616,1.0025157414877213,50.12578707438606,1.0261120902434233,159.1405026254606,1.0399038453486857,0.6122692519393994,147.78267501222734,0.3286690620377334,0.009329450279392526,7.563882282954408,7.563882282954408,18271.138,8.814416326735754,13.0,0.0,-0.16925645041840512,18269.677643430226,0.0,1.0,1.0,-1500000.0
59.939999999996644,0.11931521789177289,0.13862623886115433,0.11931521789177289,0.019901689386179235,0.9533042196363718,1.0025348101561624,50.12674050780812,1.0272663206121704,159.678919903976,1.0385779803607877,0.5887646762541753,150.20920645254117,0.3379551971183694,0.013223178553355808,7.563563083696417,7.563563083696417,18270.954,8.814708317322772,13.0,0.0,-0.16956310627551768,18269.426121831464,0.0,1.0,1.0,-1500000.0
59.94999999999664,0.1157993073923346,0.13862555775218496,0.1157993073923346,0.015541122192837566,0.9585270835666945,1.0025452990000534,50.12726495000267,1.0305495168152754,160.31485782828773,1.0396089864547788,0.5668699953690832,152.67101540235956,0.3484545136773003,0.016819860430896102,7.563239558009137,7.563239558009137,18270.774,8.815002015457083,13.0,0.0,-0.16979013758214534,18269.16245422682,0.0,1.0,1.0,-1500000.0
59.95999999999664,0.11311535190773585,0.13862429634848858,0.11311535190773585,0.012161465038849921,0.9684292866087005,1.0025468556857653,50.12734278428827,1.035300943066907,161.01356000420378,1.0426065199640722,0.5494404169258595,154.8770431551396,0.3586369766430774,0.01969933216047577,7.562912299774678,7.562912299774678,18270.596,8.815288029628578,13.0,0.0,-0.17006945914900684,18268.93023044749,0.0,1.0,1.0,-1500000.0
59.96999999999664,0.11150167445933726,0.1386226149144647,0.11150167445933726,0.009949982652863875,0.98158038330577,1.0025402349531094,50.12701174765547,1.0408497114149364,161.73790650913415,1.0470004418019083,0.537756518135394,156.63855735634687,0.3674647943309137,0.021679277575161388,7.562581129686589,7.562581129686589,18270.422,8.815570628705487,13.0,0.0,-0.17025175044325813,18268.681267419997,0.0,1.0,1.0,-1500000.0
59.979999999996636,0.1109556890286266,0.13862070166366303,0.1109556890286266,0.008822088263430918,0.9963209999828373,1.0025268164900685,50.12634082450342,1.0466513889201028,162.4563093234341,1.0522017480290278,0.5317236465994536,157.91028480983184,0.3745012496465099,0.022805386434656766,7.562246242791104,7.562246242791104,18270.252,8.815846397593225,13.0,0.0,-0.170411132942872,18268.447526350417,0.0,1.0,1.0,-1500000.0
59.989999999996634,0.11130558412331712,0.13861874927286258,0.11130558412331712,0.00855008068980382,1.0110358488488296,1.0025081381785443,50.12540690892722,1.0523288194575477,163.14638843353617,1.0577142289723582,0.5304116533288072,158.7537662624997,0.37976617922612044,0.02324965702081,7.561907579293106,7.561907579293106,18270.084,8.816123020254611,13.0,0.0,-0.17050288890970933,18268.21072909984,0.0,1.0,1.0,-1500000.0
59.99999999999663,0.11233795641061733,0.13861697773700177,0.11233795641061733,0.00894415424649424,1.0243232210736555,1.0024856576742363,50.124282883711814,1.0576050172924316,163.79355004382174,1.0631608704729836,0.5327766564193255,159.24136161841747,0.38337953325725826,0.02315031598176387,7.561565539013855,7.561565539013855,18269.920000000002,8.816389397632241,13.0,0.0,-0.17060106558485424,18267.984388538564,0.0,1.0,1.0,-1500000.0
60.00999999999663,0.1139034904137164,0.13861556933375782,0.1139034904137164,0.009987161262496278,1.0350442196833662,1.0024608247826672,50.12304123913336,1.0621812861175137,164.3869326589186,1.0682290054786607,0.5382343639323952,159.37600181477282,0.3852142366010295,0.02248923294050953,7.5612202330970595,7.5612202330970595,18269.760000000002,8.816654921236225,13.0,0.0,-0.1706408539842095,18267.766404815447,0.0,1.0,1.0,-1500000.0
60.01999999999663,0.11595130322900161,0.13861466813202492,0.11595130322900161,0.011846880744956505,1.042292397210197,1.0024353708476268,50.12176854238134,1.0656386668219993,164.91561457744342,1.0725779262804913,0.5468783203816124,159.0818806844433,0.3847568083302924,0.02108395015260356,7.56087178221088,7.56087178221088,18269.604,8.816912760877393,13.0,0.0,-0.17063828471647757,18267.550865594956,0.0,1.0,1.0,-1500000.0
60.029999999996626,0.11848086368123792,0.13861436779868838,0.11848086368123792,0.01474497467914906,1.045359835094807,1.002411583074509,50.12057915372545,1.0674350653108047,165.36752294088512,1.0757742867441233,0.5592604657577668,158.27352170278562,0.38127869547098675,0.018715394230582605,7.5605205001622435,7.5605205001622435,18269.452,8.817168892971269,13.0,0.0,-0.17058768281355574,18267.34605234824,0.0,1.0,1.0,-1500000.0
60.039999999996624,0.12143802523780632,0.13861468726371176,0.12143802523780632,0.018732826655885194,1.0437660451473947,1.0023923068619003,50.11961534309501,1.0670292801738368,165.73203707576442,1.077311242600255,0.5757779110667667,156.96280646856724,0.3742750665517412,0.015339772404287452,7.560166566155781,7.560166566155781,18269.302,8.817417341102328,13.0,0.0,-0.17049859153012137,18267.146600180655,0.0,1.0,1.0,-1500000.0
60.04999999999662,0.12461562993088693,0.13861562568290414,0.12461562993088693,0.02349280174807892,1.0373715142864852,1.0023805312851783,50.11902656425892,1.0640965445086408,166.00533189892712,1.076728732118575,0.595861123615678,155.32911332899772,0.3639588094831765,0.011263782119965742,7.55981023116761,7.55981023116761,18269.158,8.817661520365156,13.0,0.0,-0.17036304911532973,18266.949111458427,0.0,1.0,1.0,-1500000.0
60.05999999999662,0.12762112034475753,0.13861705539597124,0.12762112034475753,0.02829874458249938,1.0265356248453634,1.0023786373951842,50.11893186975921,1.0587396920917307,166.1961042182802,1.0737968128879039,0.6173423017441563,153.6936123064435,0.35151963700181943,0.007152804122512818,7.559451754983356,7.559451754983356,18269.016,8.817903138307045,13.0,0.0,-0.17018174480659426,18266.771550890433,0.0,1.0,1.0,-1500000.0
60.06999999999662,0.1299419434755439,0.13861884945115663,0.1299419434755439,0.032196507703889196,1.012234006459572,1.0023876061210832,50.11938030605416,1.0515836281911215,166.3289467744426,1.0686796721899345,0.6365223459151814,152.4126908171081,0.3389548008515588,0.0038333057246293656,7.559091414589821,7.559091414589821,18268.88,8.81813451096518,13.0,0.0,-0.1699533581254431,18266.588202937863,0.0,1.0,1.0,-1500000.0
60.079999999996616,0.13109120364410373,0.13862077470502066,0.13109120364410373,0.03433119173862349,0.9960451881303151,1.0024065551044299,50.120327755221496,1.0436856224891875,166.44310005909128,1.061991278376431,0.6491998935874551,151.76761441706293,0.32851497058186274,0.0019943528496336738,7.5587294867610435,7.5587294867610435,18268.746,8.818364176076022,13.0,0.0,-0.16967784924199567,18266.426865675112,0.0,1.0,1.0,-1500000.0
60.089999999996614,0.13075898258715654,0.13862262056525232,0.13075898258715654,0.034239857757804804,0.979973074712266,1.002432805174679,50.12164025873395,1.0362948880011402,166.5864820131663,1.0547038346880182,0.6521676356972695,151.91277164693437,0.32206258637532204,0.001967936759795952,7.558366276013074,7.558366276013074,18268.616,8.81858786477134,13.0,0.0,-0.16935437241740767,18266.260320811925,0.0,1.0,1.0,-1500000.0
60.09999999999661,0.12891832407102166,0.13862418143316144,0.12891832407102166,0.03198364688738342,0.9661326057480882,1.0024624431060625,50.12312215530312,1.0305476213162221,166.80578862147215,1.0479337564161861,0.6444463630614378,152.8724633962821,0.32058993155207804,0.0036728816952938947,7.558002085944895,7.558002085944895,18268.492000000002,8.81880386950384,13.0,0.0,-0.1689813145001929,18266.1102626702,0.0,1.0,1.0,-1500000.0
60.10999999999661,0.12585219629099909,0.1386252402243054,0.12585219629099909,0.028084790841450536,0.9563759415276574,1.0024911651020332,50.12455825510166,1.0272115927675363,167.1353755203956,1.0426830818649915,0.6276593064718182,154.5555428702351,0.3240420661919979,0.0067013079256882935,7.557637231498755,7.557637231498755,18268.37,8.819019874236343,13.0,0.0,-0.16855900537474314,18265.97299056373,0.0,1.0,1.0,-1500000.0
60.11999999999661,0.12208689711296357,0.13862569960442278,0.12208689711296357,0.023334804056595965,0.95195649218012,1.0025151327364548,50.125756636822736,1.0265587937767302,167.58901223562992,1.039626337782706,0.6054057378774802,156.7684178565388,0.3314455631251432,0.01046159903476851,7.557272039816908,7.557272039816908,18268.254,8.819222218590506,13.0,0.0,-0.16808666756938903,18265.83275977738,0.0,1.0,1.0,-1500000.0
60.129999999996606,0.11825823379041321,0.13862547700909508,0.11825823379041321,0.018568345015486508,0.9533201205221825,1.0025316183745876,50.12658091872938,1.0283857952126507,168.15769750883777,1.0390058224334642,0.5820146252455348,159.2342432372754,0.34124860162957293,0.014320197448671385,7.556906819202638,7.556906819202638,18268.14,8.819425416718312,13.0,0.0,-0.16756421007891198,18265.714875568792,0.0,1.0,1.0,-1500000.0
60.139999999996604,0.11495411069352869,0.1386246311793846,0.11495411069352869,0.014468756661321337,0.9600722917399589,1.0025393089414432,50.12696544707216,1.0321515491024864,168.81418110947374,1.0406515774756566,0.561260075774943,161.64034337064254,0.3517609626787359,0.017730440864554435,7.556541908723356,7.556541908723356,18268.032,8.81962178465695,13.0,0.0,-0.16699101870609348,18265.59239510763,0.0,1.0,1.0,-1500000.0
60.1499999999966,0.11258226481340201,0.13862324943895157,0.11258226481340201,0.011441888945096014,0.9711185649709766,1.0025382351806735,50.126911759033675,1.037172672806551,169.52197183135894,1.0441001364570457,0.545532106098344,163.71884899178187,0.36157420849525074,0.020339827584289136,7.5561776150605064,7.5561776150605064,18267.928,8.819807907311834,13.0,0.0,-0.16636785085048084,18265.49214716091,0.0,1.0,1.0,-1500000.0
60.1599999999966,0.11130465566764361,0.13862149237000648,0.11130465566764361,0.00958300835894191,0.9849263914264116,1.0025293997903755,50.126469989518775,1.042806053911958,170.24496640657858,1.0487596079674792,0.5356529538544287,165.324100842084,0.36983368838186154,0.02204154697869798,7.555814254256966,7.555814254256966,18267.828,8.819994029966715,13.0,0.0,-0.16569409034884708,18265.39261679543,0.0,1.0,1.0,-1500000.0
60.1699999999966,0.11105570715885431,0.1386195567496703,0.11105570715885431,0.008745812081353476,0.9998236541310273,1.0025142760006944,50.125713800034724,1.0485592303249565,170.95423835489802,1.0540607369416033,0.531202934937035,166.45139860079755,0.3762702193840507,0.022935283765715797,7.555452143607681,7.555452143607681,18267.732,8.820168199790551,13.0,0.0,-0.16497008982808514,18265.30385350708,0.0,1.0,1.0,-1500000.0
60.179999999996596,0.1116358121212434,0.1386176671333205,0.1116358121212434,0.008693828476054212,1.0142471579461803,1.0024943898022025,50.124719490110124,1.0540972825771147,171.63013336746215,1.0595451690086,0.531136099032138,167.1771149039687,0.3809791117739618,0.023201063211910955,7.555091578132517,7.555091578132517,18267.642,8.820342369614385,13.0,0.0,-0.1641953948038108,18265.223148757683,0.0,1.0,1.0,-1500000.0
60.189999999996594,0.11284269066904046,0.13861600844515212,0.11284269066904046,0.00927986646030326,1.0268749989183585,1.0024711744287909,50.123558721439544,1.0591507271417433,172.25967980014227,1.0648648047799745,0.5345019358156056,167.55841465963556,0.38403627469060075,0.022938618389151455,7.554732876081062,7.554732876081062,18267.556,8.820504586607175,13.0,0.0,-0.16337072474267464,18265.157411744713,0.0,1.0,1.0,-1500000.0
60.19999999999659,0.11455699734323371,0.13861475315422012,0.11455699734323371,0.010548573491529871,1.0366435350902032,1.0024461290477862,50.12230645238931,1.0633919013233866,172.8323208927146,1.0697087621324812,0.5409183386897006,167.57127887416897,0.38519909382181894,0.02207418424166796,7.55437629717547,7.55437629717547,18267.474000000002,8.820666803599963,13.0,0.0,-0.1624980471310954,18265.09278257828,0.0,1.0,1.0,-1500000.0
60.20999999999659,0.11675186264985182,0.13861403154942106,0.11675186264985182,0.012704370805576293,1.0427078899808064,1.0024211317522718,50.12105658761359,1.0663589687215929,173.33672551194852,1.0737123108494602,0.5506637350627251,167.12651123486384,0.3838554541406971,0.020394750628391134,7.554022120207726,7.554022120207726,18267.396,8.820817067761702,13.0,0.0,-0.16157447364577257,18265.038225362838,0.0,1.0,1.0,-1500000.0
60.21999999999659,0.1194227660837777,0.13861393565805774,0.1194227660837777,0.015942763002971296,1.044421362457775,1.0023986565154848,50.119932825774235,1.0674912230159501,173.76080711413513,1.0764129749652611,0.5643242378724482,166.15686454218223,0.37929002792492605,0.01771083139051627,7.553670599700061,7.553670599700061,18267.324,8.820962209281564,13.0,0.0,-0.1606038622693254,18264.99109574524,0.0,1.0,1.0,-1500000.0
60.229999999996586,0.12247753391802405,0.13861446549153345,0.12247753391802405,0.020218861521204955,1.0413906737644518,1.0023816549523377,50.119082747616886,1.0662882210028537,174.09535256349656,1.0773011291124346,0.5820902864926689,164.72138228678241,0.3711694121391903,0.014072392355075396,7.553321986499697,7.553321986499697,18267.256,8.821103081933197,13.0,0.0,-0.15958472492003095,18264.957416143123,0.0,1.0,1.0,-1500000.0
60.239999999996584,0.12565150587858628,0.13861557011577694,0.12565150587858628,0.025084457561694265,1.0336102191232885,1.0023730185824054,50.118650929120264,1.0625363362229467,174.33978113006583,1.0759662591776613,0.6029483836111446,163.04995026856878,0.35999495207556176,0.009904740689632364,7.55297650423825,7.55297650423825,18267.192,8.821237124395658,13.0,0.0,-0.15851610275592318,18264.92441491578,0.0,1.0,1.0,-1500000.0
60.24999999999658,0.12850369651272542,0.13861714871523645,0.12850369651272542,0.02971482259730578,1.0216179265383192,1.0023747757912385,50.118738789561924,1.056495597269827,174.50744944147465,1.0722845343278764,0.624207730720854,161.48738353277858,0.34724268305961903,0.005951369261548378,7.5526343778015255,7.5526343778015255,18267.134000000002,8.821362629121657,13.0,0.0,-0.15740354366891313,18264.900531589326,0.0,1.0,1.0,-1500000.0
60.25999999999658,0.13051054297534737,0.13861901363338572,0.13051054297534737,0.03314735225407811,1.0065820630473092,1.0023873615919139,50.119368079595695,1.0489424279232284,174.6278554115188,1.0665586584239066,0.6418568771500648,160.377073144728,0.3350613847680065,0.00302922854871035,7.552295800897601,7.552295800897601,18267.08,8.821482157432133,13.0,0.0,-0.15624629779674953,18264.88885880216,0.0,1.0,1.0,-1500000.0
60.26999999999658,0.13122432842487622,0.13862095297924776,0.13122432842487622,0.034621113909932194,0.9902371005059116,1.0024093062257249,50.120465311286246,1.0410252026752578,174.74379722578,1.059529814473339,0.6518313618501532,159.96414427505692,0.32564968594742083,0.0017345508217339045,7.551960953014158,7.551960953014158,18267.03,8.821594855553437,13.0,0.0,-0.15504200458281867,18264.8771750786,0.0,1.0,1.0,-1500000.0
60.279999999996576,0.13041381979993108,0.1386227551763616,0.13041381979993108,0.033830350027162476,0.9746588896872089,1.0024374698444891,50.12187349222445,1.0339915344084487,174.9040723909627,1.0522421025203783,0.6515058757222331,160.3616478282886,0.3206409403095183,0.0022692373591098325,7.551630014509517,7.551630014509517,18266.986,8.821703284806512,13.0,0.0,-0.15379634758303568,18264.87386146025,0.0,1.0,1.0,-1500000.0
60.289999999996574,0.12814871939326758,0.13862419224937764,0.12814871939326758,0.030992694230855114,0.96192177965644,1.0024677204180177,50.12338602090088,1.0288877347727168,175.1528085120123,1.0458048229636403,0.6407076351522227,161.556924186912,0.3207094602734948,0.004437789011686122,7.551303139474755,7.551303139474755,18266.946,8.821802322549477,13.0,0.0,-0.1525071940319955,18264.882090698484,0.0,1.0,1.0,-1500000.0
60.29999999999657,0.12479754535911808,0.1386251088857042,0.12479754535911808,0.02673671416169303,0.9537258272368628,1.0024958083736395,50.124790418681975,1.0263369695444828,175.51877372928715,1.0411389388236572,0.6217717201196565,163.42648227258428,0.32549341465732357,0.007760355062001567,7.55098046068989,7.55098046068989,18266.912,8.821895383876917,13.0,0.0,-0.15117563668526163,18264.889466677036,0.0,1.0,1.0,-1500000.0
60.30999999999657,0.12093662902956373,0.1386253845202156,0.12093662902956373,0.021890575881047862,0.9510917412562485,1.002518177372781,50.125908868639044,1.0264575968558478,176.00872279540468,1.0387924867429723,0.598669899821099,165.7487812582125,0.33379953221422176,0.011618563647022573,7.550662122024664,7.550662122024664,18266.882,8.82198161501519,13.0,0.0,-0.1498030875548511,18264.91061071399,0.0,1.0,1.0,-1500000.0
60.31999999999657,0.11720395700011675,0.13862500719988927,0.11720395700011675,0.017260515009501213,0.9542029552572093,1.0025325144998887,50.12662572499443,1.028924387196157,176.60732539160452,1.0388744336467388,0.5756890921620552,168.22964970008718,0.343985514834143,0.01539306725429384,7.550348236543809,7.550348236543809,18266.858,8.822061015964291,13.0,0.0,-0.14839161456717154,18264.930602455162,0.0,1.0,1.0,-1500000.0
60.329999999996566,0.1141443486446368,0.13862401435757427,0.1141443486446368,0.013454415399037379,0.9624284818564182,1.0025379382823105,50.12689691411553,1.0331310637034254,177.2834093282804,1.0411091597504207,0.5562438609295861,170.5608642168069,0.35440696384399006,0.018587392519784265,7.550038908632248,7.550038908632248,18266.838,8.822133586724222,13.0,0.0,-0.14694139955760485,18264.963417793933,0.0,1.0,1.0,-1500000.0
60.339999999996564,0.11209380007738716,0.1386225286227486,0.11209380007738716,0.01078191024747339,0.9745080196523003,1.002534823275027,50.126741163751355,1.0383891498086126,177.99960255122048,1.044975681305652,0.5422395994839541,172.50542423878744,0.36380552512133707,0.02092259338912887,7.549734232862851,7.549734232862851,18266.822,8.822199327294983,13.0,0.0,-0.1454513462712709,18264.99487527984,0.0,1.0,1.0,-1500000.0
60.34999999999656,0.11113962812600528,0.13862073955724688,0.11113962812600528,0.009253117163011842,0.9888346952141853,1.002524367281877,50.12621836409386,1.0440935988931759,178.72139497624747,1.049874699911386,0.5340716338944302,173.96211457372084,0.3715128075359607,0.02236328380514463,7.549434282381173,7.549434282381173,18266.812,8.822258237676575,13.0,0.0,-0.1439270972743014,18265.03259536528,0.0,1.0,1.0,-1500000.0
60.35999999999656,0.11116370984770686,0.1386188352785274,0.11116370984770686,0.008676278915522993,1.003746293443541,1.0025080944776077,50.125404723880386,1.049803129865079,179.42259778744645,1.0552644893405279,0.5310604554178323,174.95973478273103,0.3774018296009164,0.023049334965420165,7.5491391265088525,7.5491391265088525,18266.806,8.822307756548058,13.0,0.0,-0.14238832674314061,18265.081214500828,0.0,1.0,1.0,-1500000.0
60.36999999999656,0.11195167632261857,0.13861703978150014,0.11195167632261857,0.008824776631576858,1.0177437700338534,1.0024875047987731,50.12437523993866,1.055214616448198,-179.91404432853247,1.0607233943795933,0.5321142721889853,175.57884057080759,0.38160341612696924,0.02315180558495561,7.548848953433941,7.548848953433941,18266.806,8.822355567872247,13.0,0.0,-0.14079388644379018,18265.131236901118,0.0,1.0,1.0,-1500000.0
60.379999999996556,0.11331926863291057,0.13861554647636734,0.11331926863291057,0.009603186541697705,1.0295864525497043,1.0024640239594078,50.12320119797039,1.0600534067668625,-179.30031199947044,1.0659239227505526,0.5364137723993095,175.8557585635344,0.38412199985138007,0.022723310646819816,7.548563616820602,7.548563616820602,18266.812,8.822390572591743,13.0,0.0,-0.13914579185296358,18265.18559500609,0.0,1.0,1.0,-1500000.0
60.389999999996554,0.11517775245640052,0.1386145010272025,0.11517775245640052,0.011113942849336764,1.038283692503412,1.0024392307391137,50.12196153695568,1.0639554137244713,-178.74677123460827,1.070547566842977,0.5437855855454907,175.74160345574666,0.3845956212660338,0.02163859509858901,7.5482832604157934,7.5482832604157934,18266.822,8.822422162216656,13.0,0.0,-0.1374898537658509,18265.248956215015,0.0,1.0,1.0,-1500000.0
60.39999999999655,0.11751721571823148,0.13861401824436745,0.11751721571823148,0.013580826752816915,1.0430526323441889,1.0024151697532,50.12075848766,1.066419700874597,-178.26515416360922,1.0742012123251063,0.5546565959624347,175.14272609747485,0.3823409244954088,0.019670752497871424,7.548007898717496,7.548007898717496,18266.836,8.82244606787875,13.0,0.0,-0.13579237168381214,18265.310802982396,0.0,1.0,1.0,-1500000.0
60.40999999999655,0.12031831539142203,0.13861417177219815,0.12031831539142203,0.01715023529966571,1.0433162956557824,1.00239448777179,50.1197243885895,1.0668829085863625,-177.86719474433025,1.0763984205024941,0.5695773632177853,174.02048199219948,0.3767040875286374,0.01668128759917681,7.547737562403531,7.547737562403531,18266.856,8.822460582030736,13.0,0.0,-0.13406359258797537,18265.37832432583,0.0,1.0,1.0,-1500000.0
60.41999999999655,0.12344277278690668,0.1386149413837689,0.12344277278690668,0.021665589824887435,1.03878514277271,1.0023801875282399,50.119009376411995,1.0649075978503557,-177.5601263765274,1.076641329294257,0.5884530703634854,172.48521103424923,0.36756676417091894,0.012826677957931354,7.547472271957559,7.547472271957559,18266.88,8.822470827314492,13.0,0.0,-0.1323035866787272,18265.45528027776,0.0,1.0,1.0,-1500000.0
60.42999999999655,0.12656863602752538,0.13861627072633056,0.12656863602752538,0.026552166815734923,1.0296059452769333,1.0023749834319964,50.118749171599816,1.0604089967294494,-177.34076596848928,1.0745872482391225,0.6097824954553049,170.81126866509038,0.3557296813444464,0.008643781766480882,7.547212050758101,7.547212050758101,18266.91,8.82247338863543,13.0,0.0,-0.13051289759980644,18265.529876499,0.0,1.0,1.0,-1500000.0
60.439999999996544,0.12921629441551294,0.13861800980084232,0.12921629441551294,0.03091177559776654,1.0165063071656224,1.0023804818916093,50.11902409458047,1.0538072671183443,-177.19088580220694,1.0702315030121121,0.6303917996265992,169.35537096597417,0.34292167326312706,0.004928530146979027,7.546956898128281,7.546956898128281,18266.944,8.82246655844626,13.0,0.0,-0.12869263406731413,18265.615414923985,0.0,1.0,1.0,-1500000.0
60.44999999999654,0.13086830374930652,0.13861998681813772,0.13086830374930652,0.03380899724980575,1.0008422672283654,1.0023965480795611,50.11982740397806,1.0460137565532093,-177.07642102740922,1.0640151169733056,0.6460954263384482,168.43829047541425,0.33137547367794595,0.0024577521699434834,7.546706823789386,7.546706823789386,18266.984,8.822455459388859,13.0,0.0,-0.1268438133206437,18265.698441454184,0.0,1.0,1.0,-1500000.0
60.45999999999654,0.13113072517215552,0.13862196706650662,0.13113072517215552,0.034602632915457864,0.9844832664790366,1.002421159161302,50.121057958065094,1.0382381813063322,-176.95179229197007,1.0567908235480714,0.6531225534057641,168.26601615545687,0.32317274777145155,0.0017176183439973625,7.546461855439867,7.546461855439867,18267.028000000002,8.82243667636864,13.0,0.0,-0.12496552698943122,18265.793436938013,0.0,1.0,1.0,-1500000.0
60.46999999999654,0.12985731229328437,0.13862372471905254,0.12985731229328437,0.033147292217318186,0.9695440202451491,1.0024507930500426,50.12253965250213,1.0316964556669836,-176.76838450222098,1.0496492787522689,0.6495182470126539,168.91211249004442,0.31968377051893415,0.0027829455042542306,7.546221991008962,7.546221991008962,18267.076,8.822411063159254,13.0,0.0,-0.12305904546360025,18265.8853421545,0.0,1.0,1.0,-1500000.0
60.47999999999654,0.1272126086203844,0.13862507205988506,0.1272126086203844,0.029802472765808243,0.9580240213113279,1.0024811915674412,50.12405957837206,1.0273242824926874,-176.48567520869275,1.0436673108954715,0.6359089295537601,170.32925691861908,0.32126325411557266,0.005358104131501951,7.545987233484678,7.545987233484678,18267.13,8.822376058439758,13.0,0.0,-0.12112573893886605,18265.982552403177,0.0,1.0,1.0,-1500000.0
60.489999999996535,0.12364031637843315,0.13862585631621868,0.12364031637843315,0.025279944978162206,0.9514446978530346,1.002508240749266,50.1254120374633,1.0255941300161853,-176.08109780647058,1.0396675068985042,0.6152446991834017,172.3632727010227,0.3272680319095043,0.008907345195030336,7.545757358711964,7.545757358711964,18267.19,8.822334223531092,13.0,0.0,-0.11914471059688259,18266.08169799085,0.0,1.0,1.0,-1500000.0
60.49999999999653,0.11975140248035965,0.13862597989271006,0.11975140248035965,0.02042175564750774,0.9505825565675682,1.0025287180364773,50.12643590182386,1.0264788908671207,-175.55486243198285,1.0380665418262982,0.5917327281727839,174.76732578362567,0.3363266495821787,0.012799659181225304,7.545532745543754,7.545532745543754,18267.254,8.822289827301487,13.0,0.0,-0.11718176676299168,18266.198795797787,0.0,1.0,1.0,-1500000.0
60.50999999999653,0.1161703925877941,0.13862545563769874,0.1161703925877941,0.015988511973934735,0.955364763297273,1.0025407386451235,50.127036932256175,1.0295493410847059,-174.92795456380054,1.038847269647727,0.5694990739808664,177.23566808547636,0.34675250876593744,0.016441917710201787,7.545313184473164,7.545313184473164,18267.324,8.822232624467187,13.0,0.0,-0.11516351962201248,18266.305266970354,0.0,1.0,1.0,-1500000.0
60.51999999999653,0.1133878776526296,0.1386243288991979,0.1133878776526296,0.012503741551238014,0.9649451239062963,1.002543829336518,50.127191466825906,1.034154694552095,-174.23447652896533,1.0416437108402288,0.5515384408749014,179.47271072719886,0.35698548890827814,0.019396407768323017,7.545098726435992,7.545098726435992,18267.396,8.822172006538304,13.0,0.0,-0.1131429151570289,18266.42604511051,0.0,1.0,1.0,-1500000.0
60.52999999999653,0.11166499155033645,0.1386227862843878,0.11166499155033645,0.01018213543693485,0.9779267839592782,1.0025386603793187,50.126933018965936,1.0396180548872134,-173.5117731902859,1.0458948435876352,0.5392762148283374,-178.72186182129008,0.3659358356306023,0.021459087853551356,7.544889463622518,7.544889463622518,18267.476,8.822101143325664,13.0,0.0,-0.11109517517463845,18266.540838555487,0.0,1.0,1.0,-1500000.0
60.539999999996525,0.11101877714468894,0.1386209686169571,0.11101877714468894,0.008959154622324484,0.9926566071791537,1.0025265724484647,50.12632862242323,1.0453802997870913,-172.79221129499524,1.0510076436526994,0.5327233063351499,-177.40595120341558,0.3731156986222548,0.022658285998154087,7.544685190146423,7.544685190146423,18267.558,8.822026011244795,13.0,0.0,-0.10899122305548237,18266.67105247449,0.0,1.0,1.0,-1500000.0
60.54999999999652,0.11128766547373839,0.13861912964710735,0.11128766547373839,0.00861280506854742,1.0075042528661808,1.0025090991006904,50.12545495503452,1.0510505449794483,-172.09905366565877,1.0564750856992566,0.53099468294032,-176.52448271638917,0.37851675739923246,0.023160679129468675,7.54448600468472,7.54448600468472,18267.648,8.821943195201108,13.0,0.0,-0.10689381728725818,18266.790027919615,0.0,1.0,1.0,-1500000.0
60.55999999999652,0.11225745083346032,0.1386174310367947,0.11225745083346032,0.008943787937704808,1.0210423163575266,1.002487703180129,50.124385159006444,1.0563469190057169,-171.44751172871742,1.0619104594061468,0.5330311966103413,-176.00276524297624,0.3822642467562171,0.023112937650584475,7.544291867132897,7.544291867132897,18267.74,8.821853548968251,13.0,0.0,-0.10476587970559778,18266.93264572014,0.0,1.0,1.0,-1500000.0
60.56999999999652,0.11377062430880551,0.1386160894183642,0.11377062430880551,0.009917224852285961,1.0321056056716664,1.0024638228952716,50.12319114476358,1.0609769167366405,-170.8486640402839,1.066998480933508,0.5381928663722174,-175.8304639511508,0.3842620871781292,0.022512851759327268,7.544102769074556,7.544102769074556,18267.838,8.821754511225286,13.0,0.0,-0.10261571729557147,18267.058543632786,0.0,1.0,1.0,-1500000.0
60.57999999999652,0.11576804553266569,0.13861523893175773,0.11576804553266569,0.0116873491051709,1.0397655272975628,1.0024391489483055,50.12195744741528,1.064533808106041,-170.31337710692938,1.07140391625452,0.5465138662103798,-176.0781339930934,0.384029728076136,0.021189638590900894,7.543918694278752,7.543918694278752,18267.94,8.821653765935029,13.0,0.0,-0.10044434417771833,18267.203475860646,0.0,1.0,1.0,-1500000.0
60.589999999996515,0.11824799700435955,0.13861499458043125,0.11824799700435955,0.014478618055221461,1.043293840130519,1.0024159100202874,50.12079550101437,1.066483240222126,-169.85370661127203,1.0747020982753723,0.5585230798795456,-176.83441623752043,0.38084456699968355,0.01892021100251029,7.5437396340157985,7.5437396340157985,18268.048,8.821540214040077,13.0,0.0,-0.0982518609519124,18267.343727658837,0.0,1.0,1.0,-1500000.0
60.59999999999651,0.12116530232334924,0.1386153820578587,0.12116530232334924,0.01836639728133593,1.0421843676361535,1.0023969073922578,50.11984536961289,1.0662762315202838,-169.48061236759335,1.0763892176194017,0.5746606495031834,-178.09996698776527,0.3741623213395872,0.01563706269254038,7.543565568650725,7.543565568650725,18268.16,8.821423247050541,13.0,0.0,-0.0960394440381516,18267.49495432515,0.0,1.0,1.0,-1500000.0
60.60999999999651,0.12432896865801733,0.13861637715840583,0.12432896865801733,0.023070778174622907,1.03625965290734,1.0023851385851776,50.11925692925888,1.0635594713666408,-169.19877822906193,1.0759941931528998,0.5944725721551897,-179.7111484195778,0.364116539646101,0.011611927885795681,7.543396493102129,7.543396493102129,18268.276,8.821298596098188,13.0,0.0,-0.0938072359197606,18267.64367827094,0.0,1.0,1.0,-1500000.0
60.61999999999651,0.12736201971628952,0.13861790441643498,0.12736201971628952,0.027898983788460386,1.0258277193334435,1.002383067633015,50.11915338165075,1.0583912976592953,-169.00080769092887,1.0732590503555142,0.615943700400651,178.64355916663263,0.3518083691906122,0.007482195355356172,7.543232393182972,7.543232393182972,18268.398,8.821167114956666,13.0,0.0,-0.09155651225628517,18267.797555039877,0.0,1.0,1.0,-1500000.0
60.62999999999651,0.12975740874555478,0.13861979699578722,0.12975740874555478,0.031906211597453084,1.011806611558638,1.0023918231432867,50.119591157164336,1.051350519471897,-168.8635178195935,1.068308233736678,0.635480595950819,177.32201809578052,0.3391793274811843,0.004070247448601405,7.543073258701648,7.543073258701648,18268.524,8.821028803625973,13.0,0.0,-0.0892879344249725,18267.960766829154,0.0,1.0,1.0,-1500000.0
60.639999999996505,0.1310179233757857,0.13862185594113396,0.1310179233757857,0.034214886378856925,0.9957272204144342,1.0024106901024805,50.12053450512403,1.0434650236971363,-168.74864961695536,1.061717612477917,0.648856423847867,176.6156153777147,0.3284860136750152,0.002087965640097833,7.542919072234939,7.542919072234939,18268.654,8.82088366210611,13.0,0.0,-0.08699954831370321,18268.12102721971,0.0,1.0,1.0,-1500000.0
60.6499999999965,0.1308143126632942,0.13862385689062826,0.1308143126632942,0.03432050796335036,0.979567879697918,1.002437130908536,50.1218565454268,1.0359789108536828,-168.60863297819807,1.0544350582695572,0.6527235564150582,176.69054110274843,0.32164417863173056,0.0019025131473296986,7.542769824521855,7.542769824521855,18268.788,8.820731690397077,13.0,0.0,-0.08469429761122152,18268.286722689514,0.0,1.0,1.0,-1500000.0
60.6599999999965,0.1290926984114619,0.1386255929048203,0.1290926984114619,0.0322378704063325,0.965449011130422,1.0024673117144975,50.123365585724876,1.0300499532246554,-168.39614537453656,1.0475745079588037,0.6458771694898792,177.58235960427731,0.3197333119393788,0.0034673190475879023,7.542625506363931,7.542625506363931,18268.928,8.820575449819813,13.0,0.0,-0.08237263721460353,18268.455812696,0.0,1.0,1.0,-1500000.0
60.6699999999965,0.1261095028781529,0.13862684293435978,0.1261095028781529,0.02845326314111811,0.9552618519255445,1.0024969288899848,50.12484644449924,1.0264866327545614,-168.07526723920688,1.0421581089852654,0.6297184893925345,179.2103531237019,0.322792093579237,0.006399609299378495,7.542486103867876,7.542486103867876,18269.07,8.820407256411501,13.0,0.0,-0.080033523528192,18268.634104224268,0.0,1.0,1.0,-1500000.0
60.6799999999965,0.12237301336942297,0.13862751880975208,0.12237301336942297,0.023741098274230977,0.9503258166446281,1.002522071149044,50.1261035574522,1.0256077719038237,-167.63014769763242,1.038896304299422,0.6077113643202803,-178.60948048387417,0.3299219132343985,0.010120668636466906,7.542351602634948,7.542351602634948,18269.22,8.820238209229545,13.0,0.0,-0.07767892922494686,18268.803674768213,0.0,1.0,1.0,-1500000.0
60.689999999996495,0.11851457014489832,0.13862751567505022,0.11851457014489832,0.018938708665629255,0.9511658725142728,1.0025398888751311,50.12699444375656,1.0272499489430638,-167.06781542313183,1.0380721274170333,0.584172530248463,-176.14695675248308,0.3396105598035272,0.013997649453512978,7.542221995719363,7.542221995719363,18269.372,8.82005891676383,13.0,0.0,-0.07530841917919529,18268.996757389035,0.0,1.0,1.0,-1500000.0
