t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
60.69999999999649,0.11513186348237131,0.1386268699790528,0.11513186348237131,0.014748238903548221,0.9574629045566697,1.0025489314647484,50.12744657323742,1.0308962663164973,-166.4142199032254,1.0395502381255166,0.5629695176450996,-173.7139785405396,0.35016567227326656,0.017472624576703965,7.542097265943254,7.542097265943254,18269.528000000002,8.819873647882595,13.0,0.0,-0.07292269973114168,18269.172998943908,0.0,1.0,1.0,-1500000.0
60.70999999999649,0.11265292860828363,0.13862569332543836,0.11265292860828363,0.011603781013336176,0.968179306885663,1.0025491107022269,50.127455535111345,1.0358686112030697,-165.70548909974312,1.0428881477872467,0.5466377325067746,-171.586483097517,0.36014008246339174,0.020172174506820448,7.541977405722993,7.541977405722993,18269.69,8.819684110133126,13.0,0.0,-0.07052290199870899,18269.362789901985,0.0,1.0,1.0,-1500000.0
60.71999999999649,0.11126334061485899,0.13862411168875646,0.11126334061485899,0.009629004411879532,0.9818120741491894,1.0025413530568852,50.12706765284426,1.0415137333659494,-164.97819292088892,1.0474990745907549,0.5361389807438374,-169.9243874770287,0.368621492576185,0.021965800765679805,7.541862400128803,7.541862400128803,18269.854,8.819487742194488,13.0,0.0,-0.06810813198826175,18269.559824070482,0.0,1.0,1.0,-1500000.0
60.72999999999649,0.11091685826543514,0.13862235014534702,0.11091685826543514,0.008696472002130314,0.9966908789375142,1.0025271039637904,50.12635519818952,1.0473219785068275,-164.26219849851816,1.0528062568281895,0.5311511791380704,-168.74532105151505,0.3752884597957784,0.022936419621356396,7.541752234584968,7.541752234584968,18270.024,8.819282836519388,13.0,0.0,-0.06568075786003225,18269.74822040969,0.0,1.0,1.0,-1500000.0
60.739999999996485,0.11142203367830388,0.13862060305578192,0.11142203367830388,0.008572192618092129,1.0112345564541565,1.0025078943622137,50.125394718110684,1.0529445682161047,-163.57807404162858,1.0583385403161132,0.5306608676499596,-167.97742705891946,0.38021300739376707,0.023261602370541146,7.541646891226374,7.541646891226374,18270.198,8.819071954428765,13.0,0.0,-0.06324009596967471,18269.953875423147,0.0,1.0,1.0,-1500000.0
60.74999999999648,0.11257243741530638,0.13861905744059316,0.11257243741530638,0.009095656391488287,1.0240951520692512,1.002485166138241,50.124258306912054,1.05810910887281,-162.93932589953562,1.063738094943865,0.5336845476217473,-167.55868999876168,0.38348503633207,0.023052928610983847,7.541546354834847,7.541546354834847,18270.374,8.818856803469908,13.0,0.0,-0.06078731694580603,18270.154932984977,0.0,1.0,1.0,-1500000.0
60.75999999999648,0.11423902091521007,0.138617919768868,0.11423902091521007,0.010292046661393566,1.0341850321965667,1.0024604038963825,50.12302019481913,1.0624965700357936,-162.3566199188947,1.0686929271693406,0.5397744512807703,-167.50462562448337,0.38489818267153525,0.022254046330103527,7.541450633868166,7.541450633868166,18270.556,8.818634822321883,13.0,0.0,-0.05832069551558307,18270.356042107232,0.0,1.0,1.0,-1500000.0
60.76999999999648,0.11638722599249003,0.13861731000367908,0.11638722599249003,0.012354291433215535,1.0406399926219292,1.0024354407212086,50.12177203606043,1.0656581282921542,-161.84116441811858,1.0728453697132359,0.549149295435816,-167.9003176889299,0.38387104324969346,0.02066140243580694,7.541359736598082,7.541359736598082,18270.742000000002,8.818406864758334,13.0,0.0,-0.05584265602259328,18270.573037313254,0.0,1.0,1.0,-1500000.0
60.77999999999648,0.11901364976684568,0.13861731074405312,0.11901364976684568,0.015486163938270679,1.0427944025002878,1.0024126932903594,50.12063466451797,1.0670385092925843,-161.4050386359266,1.0757416490921474,0.5623834403573817,-168.8187629371577,0.3796838123400666,0.018076051956535832,7.541273683475514,7.541273683475514,18270.932,8.818170369458322,13.0,0.0,-0.05335561324416388,18270.786280910434,0.0,1.0,1.0,-1500000.0
60.789999999996475,0.12203785301730935,0.1386179283568312,0.12203785301730935,0.01967288902815552,1.0402281916114622,1.0023950813811378,50.11975406905689,1.0661242568275182,-161.0578807390501,1.0768726555547214,0.5797323742292206,-170.2153609722541,0.3719493078934231,0.014518616344810942,7.541192555717051,7.541192555717051,18271.124,8.817933020384665,13.0,0.0,-0.0508662274551198,18271.00766764948,0.0,1.0,1.0,-1500000.0
60.79999999999647,0.1252129380164672,0.13861914881481419,0.1252129380164672,0.02450672228169916,1.032894662836712,1.002385528282881,50.11927641414405,1.0626670591183702,-160.80125658744493,1.075812192875133,0.6003227067017719,-171.87522228560042,0.36107921600250525,0.010377818661014684,7.541116413448821,7.541116413448821,18271.322,8.817686279800897,13.0,0.0,-0.048368758604846566,18271.227837220056,0.0,1.0,1.0,-1500000.0
60.80999999999647,0.12811282845125616,0.1386208471369513,0.12811282845125616,0.029192971639057,1.0212770292931659,1.0023861730999972,50.11930865499986,1.056878356124697,-160.62322547208703,1.0724033908786197,0.6216270171141335,-173.45998582323014,0.34846142641409883,0.006373715130493257,7.541045465568141,7.541045465568141,18271.524,8.817431855254314,13.0,0.0,-0.045876348841740945,18271.469654041026,0.0,1.0,1.0,-1500000.0
60.81999999999647,0.13021740667526,0.13862284072741438,0.13021740667526,0.03277078329201705,1.006484725540627,1.0023976206735619,50.11988103367809,1.0494882149499138,-160.49578159998748,1.0669061970423095,0.6397293706333762,-174.62161830013977,0.33619890435662736,0.0033272444901135123,7.540979684464481,7.540979684464481,18271.728,8.817176576934086,13.0,0.0,-0.043364481751355155,18271.704053073856,0.0,1.0,1.0,-1500000.0
60.82999999999647,0.1310670571830241,0.13862493601222914,0.1310670571830241,0.03444944802223107,0.9902046033133599,1.0024185830668495,50.12092915334247,1.0416176946736768,-160.37721617789586,1.0600229439171833,0.6505206953906814,-175.10365447126196,0.32650731490192353,0.0018640772647395276,7.540919096299742,7.540919096299742,18271.936,8.816914468424686,13.0,0.0,-0.040843724140927,18271.93870988164,0.0,1.0,1.0,-1500000.0
60.839999999996465,0.1304058548188297,0.13862690685089846,0.1304058548188297,0.033874600704648115,0.9744911563757327,1.0024460623711084,50.12230311855542,1.0345155900934675,-160.21897866766798,1.0527761496123718,0.6511923173354771,-174.78046853276996,0.3210915154121402,0.0022261728079137066,7.540863693962319,7.540863693962319,18272.148,8.816642114631533,13.0,0.0,-0.03831428852132592,18272.182824088137,0.0,1.0,1.0,-1500000.0
60.84999999999646,0.12827342111147594,0.13862853828399999,0.12827342111147594,0.031215770684656793,0.9614324682083503,1.0024759934060483,50.12379967030242,1.0292563737741702,-159.9761314452234,1.0462778776768784,0.6413223586170739,-173.6533963268638,0.32072426796343667,0.004253136265863433,7.5408134602761425,7.5408134602761425,18272.364,8.816369760838377,13.0,0.0,-0.03577609027194927,18272.42833496346,0.0,1.0,1.0,-1500000.0
60.85999999999646,0.1250118456326736,0.13862965512633188,0.1250118456326736,0.02706889279612874,0.9527767840063123,1.00250410906109,50.1252054530545,1.0265079171924145,-159.6181865563416,1.0414744604574488,0.6230292874573635,-171.83586379688003,0.3251385293928815,0.007487381666497928,7.54076837931937,7.54076837931937,18272.584,8.816090576856054,13.0,0.0,-0.03322964023518555,18272.67739919746,0.0,1.0,1.0,-1500000.0
60.86999999999646,0.1211821410114592,0.1386301302963461,0.1211821410114592,0.022250964426558495,0.9496176210395215,1.0025267651808274,50.12633825904137,1.026435737877661,-159.13625693336542,1.038953019880312,0.6001740663677113,-169.54077579398475,0.3332087151649514,0.011318861441115463,7.540728422435397,7.540728422435397,18272.806,8.815803708910913,13.0,0.0,-0.030675714776424345,18272.92962804959,0.0,1.0,1.0,-1500000.0
60.87999999999646,0.1174218623721281,0.13862994452445712,0.1174218623721281,0.017577246620823873,0.9522199200364015,1.0025415204474502,50.127076022372506,1.0287516663912495,-158.54377530123745,1.0388634239401913,0.5770594317001486,-167.05734492382712,0.34331978233194116,0.015123540805918122,7.540693561121997,7.540693561121997,18273.032,8.815514279644834,13.0,0.0,-0.0281145881980107,18273.17911376814,0.0,1.0,1.0,-1500000.0
60.889999999996455,0.11428943327368186,0.13862912828000357,0.11428943327368186,0.013679363150729755,0.9600255738037803,1.0025473606111317,50.12736803055658,1.0328688417901046,-157.8707665884139,1.0409621741466317,0.5572109575843271,-164.6960598958905,0.3538119329637919,0.018388694830903954,7.540663768146806,7.540663768146806,18273.260000000002,8.81521887396323,13.0,0.0,-0.02554727385291734,18273.437937974708,0.0,1.0,1.0,-1500000.0
60.89999999999645,0.11214321856383844,0.1386278289138229,0.11214321856383844,0.010897110708996148,0.9718247888022373,1.0025445557062125,50.12722778531062,1.0380996258688555,-157.15438384210645,1.0447454102149694,0.5426811427708522,-162.70446879109534,0.36337912542823114,0.020811824775604337,7.540639017972224,7.540639017972224,18273.494,8.814915784318812,13.0,0.0,-0.022976098624301246,18273.692197715853,0.0,1.0,1.0,-1500000.0
60.90999999999645,0.11109356388221706,0.13862617168983177,0.11109356388221706,0.009267022972735848,0.9860325902764557,1.0025342458187836,50.12671229093918,1.0438267156628334,-156.42965679226563,1.0496155150249078,0.5339938273809305,-161.19802387525823,0.3712948157359668,0.022335108193402953,7.540619049785826,7.540619049785826,18273.728,8.814612694674391,13.0,0.0,-0.02038916557655686,18273.954462103236,0.0,1.0,1.0,-1500000.0
60.91999999999645,0.11103855353481258,0.1386244041158678,0.11103855353481258,0.008611457073358387,1.0009825510765737,1.0025179423367514,50.12589711683757,1.0495926301670682,-155.72363209594798,1.0550217838774898,0.5305485917103507,-160.15825849823605,0.377387634331229,0.023085894738625212,7.540604224312983,7.540604224312983,18273.968,8.814298505972571,13.0,0.0,-0.01781625526490979,18274.214388171764,0.0,1.0,1.0,-1500000.0
60.92999999999645,0.11176760592051757,0.1386227055724414,0.11176760592051757,0.008699736024557559,1.0151549738997068,1.0024971555849083,50.12485777924541,1.0550848211106856,-155.05427815183148,1.0605310595284811,0.5312638197617149,-159.50507697998907,0.3817794935208221,0.023238987363158325,7.540594297227628,7.540594297227628,18274.21,8.813985171044397,13.0,0.0,-0.01522774731256565,18274.48795400342,0.0,1.0,1.0,-1500000.0
60.939999999996445,0.11309036320475074,0.13862127227654375,0.11309036320475074,0.009419807868502222,1.0272839221936827,1.0024733141738866,50.12366570869433,1.060030904554622,-154.43370207753065,1.065809804429334,0.5352768198140797,-159.1951354332696,0.3844985922006381,0.022862174488830878,7.5405892991298105,7.5405892991298105,18274.454,8.81366329837976,13.0,0.0,-0.012639100734354947,18274.75160708698,0.0,1.0,1.0,-1500000.0
60.94999999999644,0.1149085361576722,0.13862028456532274,0.1149085361576722,0.010856446743541429,1.0363563398386455,1.002447972010911,50.12239860054555,1.0640785059291167,-153.87242736593646,1.0705423537342598,0.5423483765077729,-159.2696558709921,0.3852200077348946,0.021845863333216753,7.540589191019852,7.540589191019852,18274.702,8.81333971816783,13.0,0.0,-0.010047788139165514,18275.02025573935,0.0,1.0,1.0,-1500000.0
60.95999999999644,0.11720738985872274,0.13861984757925025,0.11720738985872274,0.013228645396781712,1.0415701830084203,1.0024231228067488,50.12115614033744,1.066738555321027,-153.38203723216282,1.0743446094351508,0.5528606530757715,-159.82149080513796,0.38328031802833273,0.019966186901675814,7.540593952379126,7.540593952379126,18274.952,8.813008453993085,13.0,0.0,-0.00745497640771078,18275.296624048475,0.0,1.0,1.0,-1500000.0
60.96999999999644,0.11997288960106495,0.13862004133283276,0.11997288960106495,0.016699716762751112,1.042326340096479,1.002401363087124,50.120068154356204,1.0674474580633944,-152.97437058406445,1.0767371955992537,0.5673795817785507,-160.89878186886904,0.3780028960100375,0.01706717418690476,7.540603845621792,7.540603845621792,18275.206000000002,8.812672920950108,13.0,0.0,-0.004798411292007452,18275.57540348406,0.0,1.0,1.0,-1500000.0
60.97999999999644,0.12308165069178231,0.13862085251600997,0.12308165069178231,0.021148854065347517,1.0383020066238238,1.0023856862719989,50.11928431359994,1.0657467252775799,-152.65728684006038,1.0772176155753945,0.5859056921302251,-162.40708717084578,0.36919927403476815,0.013271363797272305,7.540618349055616,7.540618349055616,18275.462,8.812334826586193,13.0,0.0,-0.002264984978364481,18275.849486796367,0.0,1.0,1.0,-1500000.0
60.989999999996435,0.12622959547992024,0.13862223172982438,0.12622959547992024,0.026040144631378784,1.0295954262836076,1.0023788701754839,50.118943508774194,1.0615103800496846,-152.42879091582833,1.0754208832098477,0.6070950880417562,-164.08493489150666,0.357576434017817,0.00908187171999747,7.540637702199063,7.540637702199063,18275.722,8.8119916095804,13.0,0.0,0.0003503579569487171,18276.128514216747,0.0,1.0,1.0,-1500000.0
60.99999999999643,0.12894858451122734,0.13862402014312494,0.12894858451122734,0.030496021971179586,1.0168745904515073,1.0023826597655858,50.11913298827929,1.0551086504046092,-152.2721866587155,1.0713044261649403,0.6279241507360761,-165.57802249720734,0.3447874364965074,0.005280908022739561,7.540661808538993,7.540661808538993,18275.982,8.811644123706374,13.0,0.0,0.002944668221288839,18276.414487649963,0.0,1.0,1.0,-1500000.0
61.00999999999643,0.13071849642762706,0.13862606602392039,0.13071849642762706,0.03357032281455596,1.001437514155572,1.0023971016292832,50.11985508146416,1.0474115165556748,-152.1548469792996,1.065266103910363,0.6442564949109708,-166.55793815234134,0.3330429267357624,0.002660143202025178,7.5406906454977785,7.5406906454977785,18276.246,8.81129236896412,13.0,0.0,0.0055375479326664305,18276.690169033893,0.0,1.0,1.0,-1500000.0
61.01999999999643,0.13112787916278715,0.1386281525292934,0.13112787916278715,0.03458271114365586,0.9851131148240578,1.0024203453151466,50.12101726575733,1.039610992585212,-152.03206681745533,1.0581245994628472,0.6522224268411446,-166.80642680798218,0.32446532547053164,0.0017416304863772658,7.540724177660745,7.540724177660745,18276.514,8.810936345353632,13.0,0.0,0.008128479270015511,18276.981108530053,0.0,1.0,1.0,-1500000.0
61.02999999999643,0.13000352160050374,0.13863002347614897,0.13000352160050374,0.033336757623130604,0.9700062738822498,1.0024489846074667,50.122449230373334,1.0329346477592483,-151.855172694933,1.0509572919957406,0.649652632902204,-166.23760993674742,0.32051045607741624,0.002640594804725116,7.540762376926079,7.540762376926079,18276.782,8.810576052874914,13.0,0.0,0.010716678659586336,18277.271634901434,0.0,1.0,1.0,-1500000.0
61.039999999996425,0.12748051304306862,0.1386315035076199,0.12748051304306862,0.030148715294058312,0.958142233053476,1.0024787955896686,50.12393977948343,1.028353678983699,-151.58251991224134,1.0448525025762028,0.6369260370236894,-164.8883083350461,0.3216330040264981,0.005091720057558147,7.540805211004607,7.540805211004607,18277.054,8.810214052848904,13.0,0.0,0.013301731666108417,18277.55359965993,0.0,1.0,1.0,-1500000.0
61.04999999999642,0.12397981157921445,0.1386324043322949,0.12397981157921445,0.02570640772345953,0.9510998441036311,1.002505617852179,50.12528089260895,1.026387416347911,-151.18962632289276,1.0406642385452607,0.616808011149945,-162.9035502253454,0.32727522011888543,0.008575023610232213,7.5408526468434,7.5408526468434,18277.326,8.809845222633722,13.0,0.0,0.01588104411680998,18277.851072050114,0.0,1.0,1.0,-1500000.0
61.05999999999642,0.12010260035609598,0.138632667155465,0.12010260035609598,0.020849715767549792,0.9497321972786887,1.002526123320266,50.1263061660133,1.0270529860584572,-150.6745692529486,1.0388499723845925,0.5934402399842418,-160.52292147240354,0.336117287023177,0.01246149657371251,7.5409046650055265,7.5409046650055265,18277.602,8.809475538644897,13.0,0.0,0.01845814107356973,18278.13638017217,0.0,1.0,1.0,-1500000.0
61.06999999999642,0.11647859330017116,0.13863226730516814,0.11647859330017116,0.016355196545865373,0.954045309510194,1.0025382958543618,50.12691479271809,1.0299519316077694,-150.0566179597062,1.0394309155414359,0.5710035214310674,-158.04947767719392,0.3464820902559155,0.016147989605386368,7.540961253880233,7.540961253880233,18277.88,8.809099024466901,13.0,0.0,0.021029735041740168,18278.437727613193,0.0,1.0,1.0,-1500000.0
61.07999999999642,0.1136158535147967,0.13863127394887423,0.1136158535147967,0.012773518899710543,0.9632578195652023,1.0025415403653897,50.12707701826948,1.0344457644065275,-149.3689968032962,1.0420678850286567,0.5526227112399921,-155.78366779207863,0.3567799411337298,0.019177234607230056,7.541022378161269,7.541022378161269,18278.16,8.808721656515257,13.0,0.0,0.023595824285516757,18278.732288909097,0.0,1.0,1.0,-1500000.0
61.089999999996415,0.1117987394871713,0.13862982314582825,0.1117987394871713,0.010348659734146913,0.9760126689601379,1.002536442194848,50.1268221097424,1.0398530530864767,-148.64906285367186,1.046211071655352,0.5398680122795014,-153.93758133811193,0.3658675252086466,0.02132174897926306,7.541088016444948,7.541088016444948,18278.442,8.80834001969538,13.0,0.0,0.02615569296515471,18279.030695162197,0.0,1.0,1.0,-1500000.0
61.09999999999641,0.11106497086008467,0.13862808311015873,0.11106497086008467,0.00903768904341861,0.9906687363357739,1.0025243043687775,50.12621521843887,1.0456005827346821,-147.9298047294852,1.0512648012326355,0.5328615816670315,-152.5818838225485,0.3732032865918178,0.022591348807236206,7.541158139167827,7.541158139167827,18278.724000000002,8.807954967780923,13.0,0.0,0.02870875689511063,18279.330665141413,0.0,1.0,1.0,-1500000.0
61.10999999999641,0.11126437585980874,0.1386262916039023,0.11126437585980874,0.00862521356781437,1.0055855273297503,1.0025066596155114,50.125332980775575,1.0512837801761412,-147.23527136001422,1.0567118711164771,0.5307709985704158,-151.66797471422225,0.3787483718435056,0.023146951308923525,7.541232716002193,7.541232716002193,18279.010000000002,8.807566500771877,13.0,0.0,0.03125468164774735,18279.626230743645,0.0,1.0,1.0,-1500000.0
61.11999999999641,0.1121827226050781,0.1386246418614755,0.1121827226050781,0.008902618069836768,1.0193139609721016,1.0024849810300451,50.124249051502254,1.056615823559914,-146.58123705742977,1.0621560492831175,0.5325275919319623,-151.11861743359174,0.38263196814458533,0.02314384420383836,7.541311716338575,7.541311716338575,18279.298,8.807174618668247,13.0,0.0,0.03379254642492909,18279.935429921148,0.0,1.0,1.0,-1500000.0
61.12999999999641,0.1136545824456501,0.13862330788094698,0.1136545824456501,0.009816949720117263,1.0306659360392323,1.0024607008579505,50.12303504289753,1.0613106216450667,-145.97895274680383,1.0672795243515407,0.5374381604701804,-150.9156407187143,0.384788844100745,0.02259626827313793,7.541395110510696,7.541395110510696,18279.586,8.806781882790972,13.0,0.0,0.036322039705174856,18280.238304562834,0.0,1.0,1.0,-1500000.0
61.139999999996405,0.11561240735571346,0.13862245835650897,0.11561240735571346,0.011508349484244774,1.038693699096202,1.0024354744734936,50.12177372367468,1.0649743584206457,-145.4391782320097,1.0717528558239389,0.5454768912665136,-151.12381760865873,0.3847720862801719,0.021345687859580686,7.541482875572653,7.541482875572653,18279.876,8.806383170498172,13.0,0.0,0.038841563585605886,18280.53908978619,0.0,1.0,1.0,-1500000.0
61.1499999999964,0.1180530383847556,0.13862219835008613,0.1180530383847556,0.014203613083017168,1.0426513272410498,1.0024114765853873,50.12057382926937,1.067081461637721,-144.97389042616828,1.0751607303046333,0.5571478381255827,-151.83448469300512,0.38186593431372495,0.01916540676632758,7.54157497042596,7.54157497042596,18280.168,8.805984458205373,13.0,0.0,0.041352261663466366,18280.84714126023,0.0,1.0,1.0,-1500000.0
61.1599999999964,0.12094015906137741,0.13862257470817943,0.12094015906137741,0.018001903573409174,1.042009099500352,1.0023914682472197,50.119573412360985,1.0670762206743525,-144.59433413498846,1.0770032892273507,0.5729328673120635,-153.06063053437336,0.37548716408796373,0.015964334502477,7.541671368719126,7.541671368719126,18280.462,8.80557976949705,13.0,0.0,0.043852417896179746,18281.155095285583,0.0,1.0,1.0,-1500000.0
61.1699999999964,0.12409910939861461,0.1386235544217722,0.12409910939861461,0.022661155265838926,1.0365530230375062,1.0023784591319365,50.118922956596826,1.0645774078319536,-144.3060283548637,1.0767992873014354,0.5924941013072252,-154.65452423796222,0.36568982551516593,0.011979144516714585,7.541772032138444,7.541772032138444,18280.756,8.805177642109665,13.0,0.0,0.0463417298212249,18281.46451732431,0.0,1.0,1.0,-1500000.0
61.1799999999964,0.12716886918443898,0.13862508340593538,0.12716886918443898,0.02752218668292239,1.0265402545251163,1.0023750002634961,50.118750013174804,1.0595987536271354,-144.10290415997213,1.0742631583378233,0.6139729628292967,-156.31465602546794,0.35348596390974685,0.007819233118592353,7.541876935731631,7.541876935731631,18281.054,8.80476697698582,13.0,0.0,0.048819677270086445,18281.76989592921,0.0,1.0,1.0,-1500000.0
61.189999999996395,0.12964891010121984,0.13862696988603995,0.12964891010121984,0.031649995628714865,1.0128308258311507,1.0023823722210734,50.11911861105367,1.0526718378718662,-143.9632938340581,1.0694794035362467,0.6338927914875614,-157.68206291692968,0.3407599048860964,0.0043031431517586705,7.541986035574795,7.541986035574795,18281.350000000002,8.804359726956557,13.0,0.0,0.05128561325963423,18282.088581411852,0.0,1.0,1.0,-1500000.0
61.19999999999639,0.13103320057204063,0.13862904900722298,0.13103320057204063,0.03414442252083128,0.9969052271177492,1.0024000344245851,50.12000172122926,1.0447927507784378,-143.85014478905939,1.0629842807597871,0.6480174798873584,-158.45539840210068,0.3297722455133729,0.002166611880785818,7.542099310788644,7.542099310788644,18281.648,8.803943939190832,13.0,0.0,0.05373916276326073,18282.389415895486,0.0,1.0,1.0,-1500000.0
61.20999999999639,0.13097209864381087,0.13863109790977254,0.13097209864381087,0.03445822445900395,0.9807133732990195,1.0024255965499707,50.12127982749853,1.0371986727594757,-143.71642294350227,1.0556995676140555,0.6528603087553646,-158.45666468423516,0.3224946707556544,0.001813525328576926,7.542216715427798,7.542216715427798,18281.948,8.803531566519693,13.0,0.0,0.056179500117048364,18282.705506736496,0.0,1.0,1.0,-1500000.0
61.21999999999639,0.12938386212575645,0.13863287821311987,0.12938386212575645,0.032558823316486366,0.9663788894421692,1.0024553074978422,50.12276537489211,1.0310676896064241,-143.5143435145349,1.048735111650268,0.6469876769525319,-157.6392688219603,0.32009635506604306,0.003232759778842964,7.542338224392962,7.542338224392962,18282.248,8.803115778753968,13.0,0.0,0.05860604361409305,18283.01966610805,0.0,1.0,1.0,-1500000.0
61.22999999999639,0.12649816683481302,0.1386342107923104,0.12649816683481302,0.02889697448682864,0.9558298613494427,1.002484866131618,50.124243306580894,1.027247919210867,-143.2065455103753,1.0431318848335158,0.6315747894302693,-156.07427562283863,0.32270928357579864,0.006065599466059668,7.542463802083404,7.542463802083404,18282.55,8.802695722120012,13.0,0.0,0.06101748676073631,18283.329487072682,0.0,1.0,1.0,-1500000.0
61.239999999996385,0.1228055965361687,0.1386349412586156,0.1228055965361687,0.02423158155776012,0.9504489016178692,1.0025102919810005,50.12551459905003,1.0261039754408408,-142.77514694913313,1.0396351668180113,0.6099450886314736,-153.93716875052203,0.32950674502006444,0.00974377760024038,7.542593410460809,7.542593410460809,18282.852,8.802273957938764,13.0,0.0,0.06341535507295028,18283.646898887655,0.0,1.0,1.0,-1500000.0
61.24999999999638,0.11893342453691273,0.13863501890394406,0.11893342453691273,0.019404476150065998,0.9508364538298266,1.0025286200678731,50.126431003393655,1.0275115184893473,-142.2251718757055,1.038567770662967,0.5863972613762081,-151.49156747713155,0.33901224175857225,0.01363260416813808,7.542727016991407,7.542727016991407,18283.156,8.801854755078454,13.0,0.0,0.06579746813246172,18283.95817124346,0.0,1.0,1.0,-1500000.0
61.25999999999638,0.11548920539341394,0.13863444332715746,0.11548920539341394,0.01513751673115712,0.9567446411902667,1.0025382717046816,50.12691358523408,1.0309773393148907,-141.58116051041958,1.0398282352059243,0.56488652130308,-149.04852103357376,0.3495286401856161,0.017161614115785408,7.542864587451281,7.542864587451281,18283.46,8.801430429576268,13.0,0.0,0.06816371036877619,18284.277218445513,0.0,1.0,1.0,-1500000.0
61.26999999999638,0.11292069347290604,0.138633305465157,0.11292069347290604,0.01189237537467975,0.9671886895146118,1.0025390500823297,50.12695250411648,1.0358290306218718,-140.8787169821779,1.0429948063688892,0.5480885018635714,-146.89072721970152,0.35957044102873964,0.019937120584115682,7.543006079794111,7.543006079794111,18283.764,8.801002688979494,13.0,0.0,0.07051373255521745,18284.589813209514,0.0,1.0,1.0,-1500000.0
61.27999999999638,0.11143587303945544,0.1386317578765125,0.11143587303945544,0.0098191003610626,0.980692230365619,1.002531813959424,50.126590697971196,1.0414047445068928,-140.15469306170326,1.047486373796321,0.5370997157359825,-145.19026843322695,0.3681713335987576,0.021807119029736505,7.543151457438861,7.543151457438861,18284.068,8.800578363477308,13.0,0.0,0.07284681788946928,18284.904212842255,0.0,1.0,1.0,-1500000.0
61.289999999996375,0.11100669670578701,0.13863000874277173,0.11100669670578701,0.008807432872336228,0.9955854661276866,1.0025179860223563,50.12589930111781,1.0471795107593351,-139.43972368616735,1.0527199685481725,0.5316927264471799,-143.97615110872346,0.3749615347259797,0.022839629958195995,7.543300687442178,7.543300687442178,18284.374,8.800148915333244,13.0,0.0,0.07516251617592137,18285.218513046984,0.0,1.0,1.0,-1500000.0
61.29999999999637,0.11144899388722065,0.1386282527577286,0.11144899388722065,0.008624476611967708,1.0102696129745112,1.0024991037563749,50.12495518781874,1.0527928250042717,-138.75514662408904,1.0582133945791616,0.5308841186464339,-143.1801596751505,0.37999366405580015,0.023211269829247316,7.543453722931503,7.543453722931503,18284.68,8.799721174736472,13.0,0.0,0.07746024139570146,18285.538262075926,0.0,1.0,1.0,-1500000.0
61.30999999999637,0.11255176600528653,0.1386266941888183,0.11255176600528653,0.009095453875151914,1.0233722944621608,1.002476616323321,50.12383081616605,1.0579715547444501,-138.1148891686701,1.0636010327818461,0.533656482305688,-142.73499556950802,0.38337482610753315,0.023046524447567107,7.543610541561141,7.543610541561141,18284.986,8.799289165271468,13.0,0.0,0.07973979887258259,18285.8523161444,0.0,1.0,1.0,-1500000.0
61.31999999999637,0.11417667586855255,0.13862551261273437,0.11417667586855255,0.010226866034256639,1.0337841006786068,1.00245199093441,50.1225995467205,1.0624065705315402,-137.52965815002196,1.0685715675461112,0.5395004935223205,-142.6480129988728,0.38493490722803797,0.022305906279273535,7.543771114946192,7.543771114946192,18285.292,8.798858863353757,13.0,0.0,0.08200079533916016,18286.168319457476,0.0,1.0,1.0,-1500000.0
61.32999999999637,0.11628235440422108,0.13862484766966074,0.11628235440422108,0.012201464136844418,1.0406235034543747,1.002427013714846,50.12135068574231,1.0656624088419155,-137.010519489791,1.0727754943796217,0.5485824993420354,-143.00062433322012,0.384121480257536,0.020794373643437614,7.543935404907607,7.543935404907607,18285.598,8.798426853888754,13.0,0.0,0.08424205210376752,18286.483997533323,0.0,1.0,1.0,-1500000.0
61.339999999996365,0.11886726586914849,0.13862478723274496,0.11886726586914849,0.015231929129475717,1.0432074483214806,1.0024040434730102,50.120202173650505,1.067189180644769,-136.56955955242603,1.0757681797850132,0.5614713014243121,-143.87177951073338,0.38020907294555417,0.018303270167978475,7.544103361348166,7.544103361348166,18285.904,8.797993990650104,13.0,0.0,0.08646321185757871,18286.799101801193,0.0,1.0,1.0,-1500000.0
61.34999999999636,0.12186283930616712,0.13862535861300113,0.12186283930616712,0.019332908053428053,1.0410903801436144,1.0023859676065738,50.119298380328694,1.066460707670204,-136.21686879689858,1.0770412374654883,0.5784875230573566,-145.23142171190756,0.37275789031755957,0.01482472453868558,7.544274936172725,7.544274936172725,18286.21,8.797560273637808,13.0,0.0,0.0886637613370667,18287.11385420753,0.0,1.0,1.0,-1500000.0
61.35999999999636,0.1250393816507734,0.13862652332501565,0.1250393816507734,0.024135444864616624,1.0341862354778455,1.0023757384673726,50.11878692336863,1.0631951063239058,-135.95501563296037,1.0761533225518098,0.5988901955769177,-146.88004591707164,0.3620935884898167,0.010712258860437363,7.544450075606658,7.544450075606658,18286.516,8.797125702851869,13.0,0.0,0.09084305250089933,18287.428122331195,0.0,1.0,1.0,-1500000.0
61.36999999999636,0.12798481057510278,0.13862819217504319,0.12798481057510278,0.028873343093497383,1.0229261506071674,1.0023755995134582,50.11877997567291,1.0575570986366751,-135.77346805481596,1.0729157124137128,0.6203036332236982,-148.4865554545769,0.34952039071987806,0.006663284855748991,7.5446287216683725,7.5446287216683725,18286.824,8.796690278292278,13.0,0.0,0.09300075478796838,18287.741830005074,0.0,1.0,1.0,-1500000.0
61.37999999999636,0.13018177464520078,0.13863017172597064,0.13018177464520078,0.03258720301243774,1.0083642614155106,1.002386315666136,50.119315783306796,1.0502324408393324,-135.64567547361463,1.0675473285858408,0.6388987374369928,-149.69921568948934,0.33709850444315237,0.003502153079531223,7.544810843384331,7.544810843384331,18287.13,8.796256561279982,13.0,0.0,0.09513671733690433,18288.061837630954,0.0,1.0,1.0,-1500000.0
61.389999999996355,0.13115876798771925,0.1386322556672412,0.13115876798771925,0.03445788344119323,0.9921436255740157,1.0024067696361594,50.12033848180797,1.042316331126181,-135.53096466318345,1.0607134325861678,0.6505204451202792,-150.25099990752432,0.32706075414633795,0.0018820664342242277,7.544996407286637,7.544996407286637,18287.434,8.79582199049404,13.0,0.0,0.09725055365543635,18288.3698394349,0.0,1.0,1.0,-1500000.0
61.39999999999635,0.13063603996668935,0.1386342481967077,0.13063603996668935,0.034084979886796665,0.9763005264361381,1.0024340955584201,50.121704777921,1.035059047707527,-135.38098283286314,1.053416172531667,0.65218252224801,-150.00432597882042,0.32118044021606473,0.0020824321162380977,7.545185307420998,7.545185307420998,18287.74,8.795384858387159,13.0,0.0,0.09934277122303312,18288.677581747455,0.0,1.0,1.0,-1500000.0
61.40999999999635,0.12862468035141625,0.13863591660123425,0.12862468035141625,0.03159285851490931,0.9629382734666444,1.0024642888950535,50.123214444752676,1.0295622419091701,-135.14995575928472,1.0467705752507646,0.6432238125932903,-148.94979058289746,0.3203233830324066,0.003975381000278999,7.545377593275906,7.545377593275906,18288.046000000002,8.794950287601218,13.0,0.0,0.10140825151654885,18288.998541151854,0.0,1.0,1.0,-1500000.0
61.41999999999635,0.12544208039160776,0.1386370656087953,0.12544208039160776,0.027547245490901293,0.9538525493161727,1.0024930637955471,50.124653189777355,1.0265365526158403,-134.80567979828277,1.0417474452066018,0.6255557726667355,-147.1913079556766,0.3243112306014149,0.007123673249101625,7.545573171754848,7.545573171754848,18288.350000000002,8.794514863041629,13.0,0.0,0.10345211875775155,18289.309095852517,0.0,1.0,1.0,-1500000.0
61.42999999999635,0.12163526355566054,0.13863759192107084,0.12163526355566054,0.022755173403031445,0.9502067363366761,1.002516691872959,50.12583459364796,1.0261924133647697,-134.33716081132232,1.0389712929948667,0.6029349066842518,-144.93340730220316,0.3320811841260836,0.010924864237927684,7.545772006574938,7.545772006574938,18288.654,8.794079438482042,13.0,0.0,0.10547114038556733,18289.615908323092,0.0,1.0,1.0,-1500000.0
61.439999999996346,0.11784180995822893,0.13863743875309575,0.11784180995822893,0.018040544987234893,0.9523428465497557,1.002532610013251,50.12663050066255,1.0282769135496546,-133.7559609984413,1.0386309589437215,0.579682063713902,-142.45986335879658,0.3420433943373769,0.014751046989304656,7.545974049961924,7.545974049961924,18288.956000000002,8.793646575243391,13.0,0.0,0.10746524510710719,18289.928481908726,0.0,1.0,1.0,-1500000.0
61.44999999999634,0.11463315779108997,0.13863666017107737,0.11463315779108997,0.014056880598280457,0.9597708575032978,1.0025396780144467,50.12698390072233,1.0322218208510499,-133.09096985985124,1.04051353744489,0.5594330671975851,-140.08195819126993,0.3525241470433751,0.018075465998765503,7.546179256989442,7.546179256989442,18289.258,8.793211150683803,13.0,0.0,0.10943417769407235,18290.232917773505,0.0,1.0,1.0,-1500000.0
61.45999999999634,0.1123886909289471,0.13863536781219124,0.1123886909289471,0.011171525652634637,0.971327473572205,1.0025380656595586,50.12690328297793,1.0373407206531777,-132.379108536768,1.0441316234917013,0.5443850473265359,-138.0557078785892,0.3621739705673528,0.020574952228201243,7.546387574132243,7.546387574132243,18289.56,8.792776579897861,13.0,0.0,0.11137734538706283,18290.542946170975,0.0,1.0,1.0,-1500000.0
61.46999999999634,0.11124025314637126,0.1386337139119746,0.11124025314637126,0.009445076250869383,0.9854471174509822,1.0025288554667235,50.12644277333618,1.0430052817221533,-131.65589536995827,1.0488895756562167,0.5351866935098595,-136.5090680016642,0.37021324839756325,0.0221716733134614,7.54659974914356,7.54659974914356,18289.86,8.792344570432858,13.0,0.0,0.1134101499389957,18290.871583935943,0.0,1.0,1.0,-1500000.0
61.47999999999634,0.11110060841415574,0.13863191444472098,0.11110060841415574,0.008712070745157164,1.0004584151220122,1.0025135417553754,50.12567708776877,1.048743748052929,-130.9491787938951,1.0542288300070737,0.5313102853155888,-135.4329121913441,0.37643154813884205,0.022982210017065685,7.546814397895804,7.546814397895804,18290.16,8.791912560967855,13.0,0.0,0.1151848714678998,18291.152902277187,0.0,1.0,1.0,-1500000.0
61.489999999996336,0.11176306473146251,0.13863016490080107,0.11176306473146251,0.00873832274257529,1.0148214297472988,1.0024936382886644,50.124681914433225,1.0542351832334398,-130.2776212080389,1.05970610593242,0.5316847412361513,-134.748262124994,0.3809423911714569,0.02318447836077847,7.547032182690105,7.547032182690105,18290.458,8.79147884395556,13.0,0.0,0.11708678944689725,18291.467123157665,0.0,1.0,1.0,-1500000.0
61.499999999996334,0.11303171909403836,0.13862867936302037,0.11303171909403836,0.009396229007464873,1.0272454446905974,1.002470570129139,50.12352850645695,1.0592097439675394,-129.65366463922427,1.0649826824763384,0.5354066913340059,-134.40568710438592,0.38379667373155085,0.022860356325039466,7.547252883939953,7.547252883939953,18290.756,8.791051103358786,13.0,0.0,0.11892287860407917,18291.766393048023,0.0,1.0,1.0,-1500000.0
61.50999999999633,0.11479933939466667,0.13862761194959375,0.11479933939466667,0.010753551251710979,1.0366953057753794,1.002445860869019,50.12229304345095,1.063326639679169,-129.08782213760333,1.0697460609251044,0.5421753371071686,-134.43925042595885,0.3847056246347629,0.02191541636564054,7.547476454686789,7.547476454686789,18291.052,8.790618240120137,13.0,0.0,0.12073094943576218,18292.07157104399,0.0,1.0,1.0,-1500000.0
61.51999999999633,0.11704653620074765,0.1386271033020847,0.11704653620074765,0.013023895983147184,1.0423500489378648,1.002421447805207,50.121072390260345,1.0661088287129585,-128.5915686295024,1.0736212652477461,0.5523305667178138,-134.9408147040319,0.38302704994730197,0.020129652596354353,7.547702835043745,7.547702835043745,18291.348,8.790192207070657,13.0,0.0,0.1225109184956242,18292.368233223548,0.0,1.0,1.0,-1500000.0
61.52999999999633,0.11976416751039476,0.1386271938838526,0.11976416751039476,0.01638569280349409,1.0435891022261987,1.0023998694020473,50.119993470102365,1.0669935508040862,-128.17687400069508,1.0761364208007425,0.5664508727883297,-135.96750190807197,0.378065563916109,0.017331512617810796,7.547931982522397,7.547931982522397,18291.64,8.78976361270024,13.0,0.0,0.1242611793177503,18292.671054358656,0.0,1.0,1.0,-1500000.0
61.539999999996326,0.12284300912205386,0.13862792223795772,0.12284300912205386,0.02075203428219124,1.0400578823420301,1.0023840978433332,50.11920489216666,1.0655033281348785,-127.85221949177188,1.0767855938110067,0.584622826293029,-137.4407445115828,0.3695677741900671,0.013611186248542649,7.548163837487478,7.548163837487478,18291.932,8.789339287198052,13.0,0.0,0.1259833863011607,18292.959351015787,0.0,1.0,1.0,-1500000.0
61.549999999996324,0.12599641262100975,0.1386292301329905,0.12599641262100975,0.02562551803621947,1.0318083898998347,1.0023769586871647,50.118847934358236,1.061473396981625,-127.61675560335458,1.075183420979115,0.6056482652846434,-139.11293828710131,0.3581500653530102,0.009437631392709728,7.54839835023512,7.54839835023512,18292.224000000002,8.788913254148573,13.0,0.0,0.12767568243040459,18293.25958299948,0.0,1.0,1.0,-1500000.0
61.55999999999632,0.12876804099804862,0.13863096442997813,0.12876804099804862,0.030151451259947514,1.0194515248960951,1.0023803190695906,50.119015953479526,1.0552257733970118,-127.45524480786356,1.0712514914331177,0.6266477316969645,-140.63380946858965,0.34538820787719793,0.005576241726131581,7.548635461624824,7.548635461624824,18292.512,8.788494051288263,13.0,0.0,0.12933817737453548,18293.555415128285,0.0,1.0,1.0,-1500000.0
61.56999999999632,0.13063576840637034,0.1386329775979209,0.13063576840637034,0.033376085308473816,1.004229434709544,1.002394393205621,50.11971966028105,1.047590062316283,-127.33638813786222,1.0653461343482649,0.6435341481602503,-141.66827829270773,0.33346667973796945,0.0028297503678401115,7.548875125954065,7.548875125954065,18292.8,8.788068018238784,13.0,0.0,0.13097052964477116,18293.839325319736,0.0,1.0,1.0,-1500000.0
61.57999999999632,0.13117211737004691,0.13863503969799884,0.13117211737004691,0.03458400045533152,0.9879315450725611,1.0024174945464197,50.12087472732099,1.0397398596768626,-127.21625689376485,1.0582526006630788,0.6523488755241194,-141.98637860366668,0.32454113759049896,0.0017521068489140257,7.549117274925493,7.549117274925493,18293.086,8.787652230473059,13.0,0.0,0.13257223593373502,18294.13454580441,0.0,1.0,1.0,-1500000.0
61.589999999996316,0.1301791335196667,0.13863692430228686,0.1301791335196667,0.0335316565897096,0.9726522533551725,1.0024463315163519,50.12231657581759,1.0329118039107186,-127.04607912157131,1.0510341971829935,0.6507251647427831,-141.49039041709517,0.320143345491391,0.002495729462690499,7.549361866991775,7.549361866991775,18293.37,8.787233881386395,13.0,0.0,0.13414297499915617,18294.42006057645,0.0,1.0,1.0,-1500000.0
61.599999999996314,0.12776371432047592,0.13863842240202418,0.12776371432047592,0.030492790800418442,0.9604400602594271,1.0024767200594566,50.12383600297283,1.0281098084086893,-126.78309594888455,1.0447886260637005,0.6388038983525911,-140.20651046895242,0.3208225012823466,0.004825457254377996,7.5496088340772936,7.5496088340772936,18293.652000000002,8.78681809362067,13.0,0.0,0.13568241457864463,18294.704895937284,0.0,1.0,1.0,-1500000.0
61.60999999999631,0.12432413016469156,0.1386393703960734,0.12432413016469156,0.026129492506227425,0.9529280544316358,1.0025044615505685,50.125223077528425,1.0258981265533735,-126.40095160559363,1.0403990232228881,0.6191662903607323,-138.27018731218715,0.3261056036731483,0.008239083919435675,7.549858123163565,7.549858123163565,18293.932,8.786406574723179,13.0,0.0,0.1371901024195764,18294.98768929363,0.0,1.0,1.0,-1500000.0
61.61999999999631,0.12045073731483835,0.13863968711745492,0.12045073731483835,0.02127624662546491,0.9510431737882074,1.0025261293523142,50.12630646761571,1.0263374981780249,-125.8956426345916,1.0383620139008771,0.5958829684168625,-135.9129564274848,0.33472800627349314,0.012112867827192536,7.55010967681619,7.55010967681619,18294.212,8.785994202052038,13.0,0.0,0.13866573358377773,18295.26824480971,0.0,1.0,1.0,-1500000.0
61.62999999999631,0.11677670621546854,0.13863932506937376,0.11677670621546854,0.016722086445044044,0.9548689194701396,1.002539578703227,50.12697893516135,1.0290608464793125,-125.28476963385607,1.0387365847726464,0.5731823744130682,-133.4339599951322,0.34502820968564785,0.015837198580570352,7.550363431196694,7.550363431196694,18294.488,8.785584390701837,13.0,0.0,0.1401089214803513,18295.552386440737,0.0,1.0,1.0,-1500000.0
61.639999999996306,0.1138258557844632,0.13863836147520842,0.1138258557844632,0.013042203875203398,0.9636891347110259,1.0025440899834848,50.12720449917424,1.033443271871922,-124.6007173196785,1.0412107618517217,0.554314941463407,-131.13718099930156,0.35539327237333884,0.018938068978513675,7.550619331373744,7.550619331373744,18294.762,8.785178848219868,13.0,0.0,0.1415195948748583,18295.822447390885,0.0,1.0,1.0,-1500000.0
61.649999999996304,0.11190473632925897,0.1386369267545776,0.11190473632925897,0.010508883657284654,0.9761883516926786,1.0025401564444982,50.12700782222491,1.0387999957009066,-123.8808932095728,1.0452468939022665,0.5409948693701194,-129.24575982744415,0.3646303768342739,0.021165717611001916,7.550877317263124,7.550877317263124,18295.034,8.784775013285191,13.0,0.0,0.14289706347425016,18296.098230007494,0.0,1.0,1.0,-1500000.0
61.6599999999963,0.11107225747289011,0.13863520065187648,0.11107225747289011,0.009101818818680062,0.9907398372917993,1.002529034457308,50.1264517228654,1.0445440086036526,-123.1589698959503,1.050247496519116,0.533460328066019,-127.84360688255563,0.3721438618107845,0.022510598950245653,7.551137326390351,7.551137326390351,18295.304,8.784373739671453,13.0,0.0,0.1442411866693316,18296.36968801504,0.0,1.0,1.0,-1500000.0
61.6699999999963,0.11119159157531745,0.1386333891126502,0.11119159157531745,0.008615254244299151,1.0056936802378953,1.0025122504598742,50.12561252299371,1.0502554374448398,-122.45991304905942,1.0556849565713773,0.5309415602831866,-126.89040513872459,0.37785850213451466,0.023124976457215785,7.551399298297181,7.551399298297181,18295.572,8.783975027378654,13.0,0.0,0.14555161163200844,18296.63892425954,0.0,1.0,1.0,-1500000.0
61.6799999999963,0.11204851291706908,0.13863168589632863,0.11204851291706908,0.008832587164814934,1.0195793979372576,1.002491285762571,50.124564288128546,1.0556409559989464,-121.80013069576073,1.0611524309579872,0.532359519578764,-126.30733586195915,0.3819049324600845,0.023171153667691458,7.551663170578704,7.551663170578704,18295.836,8.783578876406793,13.0,0.0,0.14682803315740253,18296.905879526334,0.0,1.0,1.0,-1500000.0
61.689999999996296,0.11346955855148952,0.13863031264658407,0.11346955855148952,0.00968250139075144,1.031186374868647,1.0024675658667925,50.12337829333963,1.0604199461007775,-121.19109407569165,1.0663284155209414,0.5369661319183896,-126.06840061703504,0.3842485125125783,0.02267994456518241,7.551928881343602,7.551928881343602,18296.100000000002,8.78318528675587,13.0,0.0,0.14807027885788715,18297.164585570998,0.0,1.0,1.0,-1500000.0
61.699999999996294,0.11537825089377199,0.1386293960610537,0.11537825089377199,0.011289043782526874,1.0395483983132547,1.0024427088796026,50.122135443980135,1.0642118414214852,-120.6434738270469,1.0708886776515145,0.5446717101130424,-126.23172171281917,0.38447907654960156,0.02150696239295591,7.552196364776193,7.552196364776193,18296.36,8.782796819746826,13.0,0.0,0.14927774094029378,18297.432939416165,0.0,1.0,1.0,-1500000.0
61.70999999999629,0.11776893665689966,0.13862906085487736,0.11776893665689966,0.013878399876926201,1.0439032931270669,1.0024188295488536,50.120941477442685,1.0665017220344832,-120.16914662462615,1.074427802513376,0.5559478243754437,-126.8901309306513,0.38189382638828906,0.019424686740022068,7.552465560270703,7.552465560270703,18296.618,8.782408352737782,13.0,0.0,0.15045050179614403,18297.685129861806,0.0,1.0,1.0,-1500000.0
61.71999999999629,0.12061324695087683,0.138629343978264,0.12061324695087683,0.017571333788044798,1.04370006529009,1.002398637276356,50.119931863817804,1.066729995057884,-119.77958646583009,1.076451649570637,0.5713088235891137,-128.0683130373195,0.37587670635964454,0.01632035001498855,7.552736405979853,7.552736405979853,18296.872,8.782023300823322,13.0,0.0,0.15158812572495742,18297.943094105398,0.0,1.0,1.0,-1500000.0
61.72999999999629,0.1237528912403533,0.1386302635851154,0.1237528912403533,0.022164024034277165,1.0386906829899172,1.0023851388437541,50.119256942187704,1.06449002486677,-119.48108138497741,1.076471206072024,0.5905269195409046,-129.63504610328368,0.3664042348826795,0.012394782713324011,7.5530088571277565,7.5530088571277565,18297.126,8.78164593287168,13.0,0.0,0.15269043063879673,18298.191347339627,0.0,1.0,1.0,-1500000.0
61.739999999996286,0.1268442275825386,0.13863171058592247,0.1268442275825386,0.027034597637551075,1.0290829651221352,1.002380958503495,50.119047925174755,1.0597516261892628,-119.26884161578575,1.0741752041559731,0.6119037812588206,-131.300397469361,0.35439449680470986,0.008225480409566846,7.553282849519368,7.553282849519368,18297.376,8.781266003599097,13.0,0.0,0.15375747071002038,18298.449148104017,0.0,1.0,1.0,-1500000.0
61.749999999996284,0.12939592451430154,0.1386335436035619,0.12939592451430154,0.03126387826837982,1.0156783295112428,1.0023875219737075,50.11937609868538,1.0529970878211306,-119.12271718598812,1.0696084381420552,0.6320969638058117,-132.70586204598933,0.34166336301040756,0.004621564466675804,7.553558303759565,7.553558303759565,18297.622,8.780892904515685,13.0,0.0,0.15478830497323134,18298.690194779487,0.0,1.0,1.0,-1500000.0
61.75999999999628,0.13089682216495904,0.1386355859865266,0.13089682216495904,0.0339355912518322,0.9999028295919203,1.0024044687378726,50.12022343689363,1.0451852766035825,-119.00696925088529,1.0632650366325846,0.6468913699031686,-133.54116925874408,0.33045970897606547,0.0023375094483384373,7.553835155020536,7.553835155020536,18297.866,8.780522366753212,13.0,0.0,0.15578290897239291,18298.931122604336,0.0,1.0,1.0,-1500000.0
61.76999999999628,0.13097766123366317,0.13863761603841784,0.13097766123366317,0.03446068614471174,0.9836719316016532,1.0024295712032796,50.12147856016398,1.0375415160602581,-118.8752030595682,1.0560364155421846,0.6526735215906083,-133.61585318681603,0.3228041879406667,0.0018138552598205848,7.554113321088015,7.554113321088015,18298.108,8.780155244085321,13.0,0.0,0.15674101088276762,18299.173336979216,0.0,1.0,1.0,-1500000.0
61.77999999999628,0.12952823766413052,0.13863939392439198,0.12952823766413052,0.03275676908781548,0.9691066578851119,1.0024591797070856,50.12295898535428,1.0312606909573325,-118.67927422202699,1.0490241046357818,0.6477800788302165,-132.87141102724954,0.3199547518888237,0.003077506597196966,7.554392720674422,7.554392720674422,18298.346,8.779791536512022,13.0,0.0,0.15766246997719122,18299.41098257862,0.0,1.0,1.0,-1500000.0
61.789999999996276,0.12674954589374945,0.13864073644121813,0.12674954589374945,0.02923448503547181,0.9581677665732466,1.002489012586088,50.1244506293044,1.027229365854575,-118.38045033010624,1.0432849071437997,0.633146299411318,-131.36845315627616,0.3221413671015888,0.005797601241114558,7.5546732808679256,7.5546732808679256,18298.582000000002,8.779433805354241,13.0,0.0,0.1585471870941139,18299.64034077222,0.0,1.0,1.0,-1500000.0
61.799999999996274,0.12311156478207139,0.13864148305867907,0.12311156478207139,0.02463216088172601,0.9522997169247486,1.0025150313557742,50.12575156778871,1.0258592231139905,-117.95882507329492,1.039597968567846,0.6119337971239975,-129.27316439973092,0.3286177684937116,0.009420152213552746,7.554954952182286,7.554954952182286,18298.814000000002,8.779076927970108,13.0,0.0,0.15939499936301882,18299.87404167293,0.0,1.0,1.0,-1500000.0
61.80999999999627,0.11923443427600613,0.13864156055567098,0.11923443427600613,0.019791971651986342,0.9521804125985975,1.0025341588321486,50.12670794160743,1.0270680746075642,-117.41735433828494,1.0383270096733836,0.5884027096466662,-126.84206604199419,0.3379530431697887,0.013311814209967854,7.555237656316024,7.555237656316024,18299.042,8.778726880775144,13.0,0.0,0.1602056929706481,18300.096976916197,0.0,1.0,1.0,-1500000.0
