t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
61.81999999999627,0.11573318788427019,0.13864099139531239,0.11573318788427019,0.015453122354359942,0.9576381413484547,1.0025446834244385,50.12723417122192,1.030390123238324,-116.77906497496555,1.0394070865539842,0.5665830174999488,-124.38442422650209,0.34845382925862955,0.016891623448106578,7.555521327342102,7.555521327342102,18299.268,8.778377687353828,13.0,0.0,0.16097904575347147,18300.31771676111,0.0,1.0,1.0,-1500000.0
61.82999999999627,0.11307433277779338,0.1386398448452502,0.11307433277779338,0.012104693590271437,0.9677475941468786,1.0025462891677066,50.12731445838533,1.035161822028844,-116.07893645310709,1.0424403410053509,0.5492880099733292,-122.18922324396486,0.35860108816879255,0.019746002489065606,7.555805887345631,7.555805887345631,18299.49,8.778035324121682,13.0,0.0,0.16171488339866522,18300.539877987965,0.0,1.0,1.0,-1500000.0
61.839999999996266,0.11148894955838207,0.13863828383260018,0.11148894955838207,0.009925037173779062,0.9810656468494414,1.0025397546667398,50.12698773333699,1.0407143709707236,-115.3540482100415,1.0468539738803575,0.5377549172558111,-120.44125752165137,0.36737422695295496,0.021699918700878368,7.556091270145722,7.556091270145722,18299.71,8.77769637598412,13.0,0.0,0.1624131703648365,18300.7519074313,0.0,1.0,1.0,-1500000.0
61.849999999996264,0.11096842958142882,0.1386364835929369,0.11096842958142882,0.008823566184763137,0.9959283367005369,1.0025264689498659,50.12632344749329,1.0465078378026593,-114.63578366565851,1.052060334874121,0.5318578238860463,-119.1820467209035,0.3743523207947099,0.022804250042841312,7.556377397946551,7.556377397946551,18299.926,8.77735913539385,13.0,0.0,0.16307362013090348,18300.96738414816,0.0,1.0,1.0,-1500000.0
61.85999999999626,0.11133802249634678,0.13863465354863633,0.11133802249634678,0.008571420429326616,1.0107222002381957,1.0025079690041292,50.12539845020646,1.052168925640985,-113.94629101470368,1.0575664529097377,0.5306537294934752,-118.3485555242853,0.3795629127126903,0.02323197658548931,7.556664196946272,7.556664196946272,18300.138,8.777031286313688,13.0,0.0,0.16369625436838534,18301.17249999594,0.0,1.0,1.0,-1500000.0
61.86999999999626,0.11238478744897705,0.13863301463280397,0.11238478744897705,0.008982220841414366,1.0240506728458885,1.0024857096173234,50.12428548086617,1.057421607255957,-113.3000123936036,1.0629979662928979,0.5331041183156551,-117.86959624660976,0.3831232403347432,0.02311815088317143,7.556951598440022,7.556951598440022,18300.348,8.776704291007174,13.0,0.0,0.16428082343904718,18301.375405660765,0.0,1.0,1.0,-1500000.0
61.87999999999626,0.11396187932248669,0.13863173436716336,0.11396187932248669,0.01004415761595377,1.0347804736429418,1.002461143429969,50.12305717149845,1.0619649244941713,-112.70777194504359,1.068042603920416,0.5386413758000484,-117.744584476736,0.3848966779423902,0.022439805660794232,7.557239518951805,7.557239518951805,18300.554,8.776379857021599,13.0,0.0,0.16482717269453892,18301.579605411862,0.0,1.0,1.0,-1500000.0
61.889999999996256,0.11602052078057402,0.1386309567049963,0.11602052078057402,0.011928219856948204,1.0420100918543023,1.0024360128026237,50.121800640131184,1.0653763758889128,-112.18052002308306,1.072357793126403,0.5473750377745674,-118.05054883972022,0.3843614300939576,0.021011802107447797,7.557527885188087,7.557527885188087,18300.756,8.776067375867072,13.0,0.0,0.16533528890401392,18301.773522987784,0.0,1.0,1.0,-1500000.0
61.899999999996254,0.11855985420884396,0.1386307747377403,0.11855985420884396,0.014853721586469505,1.0450368617532815,1.002412619182696,50.12063095913481,1.0671124575247852,-111.73032472408958,1.0755078568164882,0.5598599363179894,-118.87139491586665,0.3807904985050774,0.018617720118969505,7.55781662589303,7.55781662589303,18300.954,8.775750625844312,13.0,0.0,0.1658048688336829,18301.965176615515,0.0,1.0,1.0,-1500000.0
61.90999999999625,0.12152237825548774,0.13863123674539085,0.12152237825548774,0.018863456284230105,1.0433881924278174,1.0023938147285911,50.119690736429554,1.0666358684030486,-111.36767402085923,1.076985962147158,0.5764746840828338,-120.1910624868544,0.3736947008928719,0.015222135519296826,7.558105648439367,7.558105648439367,18301.15,8.775444974878953,13.0,0.0,0.1662359168130851,18302.151878168155,0.0,1.0,1.0,-1500000.0
61.91999999999625,0.12469586829172813,0.13863227996264935,0.12469586829172813,0.023628180036577903,1.0369370984417177,1.0023825768366252,50.11912884183126,1.0636320681059896,-111.09609198738286,1.076336747035538,0.5966101473358795,-121.82565852526052,0.36331292679645216,0.011142291921529955,7.558394882151368,7.558394882151368,18301.34,8.775142739008182,13.0,0.0,0.16662803072214644,18302.340482967502,0.0,1.0,1.0,-1500000.0
61.92999999999625,0.1276835731477536,0.13863383598013465,0.1276835731477536,0.028413125764996126,1.0260601320430782,1.002381252023022,50.1190626011511,1.0582182421328163,-110.9064512253226,1.0733400456298605,0.6180517619946702,-123.4519341852196,0.3508603840599255,0.007050340157919943,7.558684235689497,7.558684235689497,18301.528000000002,8.774843064458347,13.0,0.0,0.16698141117914245,18302.512224747094,0.0,1.0,1.0,-1500000.0
61.939999999996246,0.12997235852215186,0.13863573106381982,0.12997235852215186,0.032263732894976214,1.0117520936301512,1.0023907697726369,50.11953848863185,1.0510330902554628,-110.77370694814927,1.0681726976738402,0.6370731785976452,-124.71475102834555,0.3383471458170987,0.003771539812665231,7.55897361634412,7.55897361634412,18301.712,8.774551073871327,13.0,0.0,0.1672952494640674,18302.693214157716,0.0,1.0,1.0,-1500000.0
61.949999999996244,0.1310794875797862,0.13863776153512572,0.1310794875797862,0.03433393848052822,0.9956076974872778,1.0024101934282772,50.120509671413856,1.0431422462330309,-110.65830164014218,1.061460323778496,0.6494870744925016,-125.33616590980705,0.32801798945867744,0.001986237901892951,7.5592629322762805,7.5592629322762805,18301.892,8.774260790831603,13.0,0.0,0.16756966910535703,18302.861534915814,0.0,1.0,1.0,-1500000.0
61.95999999999624,0.1307021924231962,0.1386397013903039,0.1307021924231962,0.03417589745627997,0.9796399214812093,1.0024368022176733,50.12184011088367,1.0357944026765753,-110.51223026366937,1.0541815782399708,0.6521393890965723,-125.16580030585513,0.3217130157561432,0.002013715487171275,7.559552072584241,7.559552072584241,18302.068,8.773980753075632,13.0,0.0,0.1678040677459097,18303.026631040746,0.0,1.0,1.0,-1500000.0
61.96999999999624,0.1288223180901561,0.13864133043160926,0.1288223180901561,0.03186541183020601,0.9659627788908923,1.0024666645291125,50.12333322645562,1.0301170221454616,-110.28902811362887,1.0474518923656804,0.6441254285001671,-124.18278805005383,0.32039435349369905,0.003762005101596577,7.559840925056593,7.559840925056593,18302.24,8.773699861546016,13.0,0.0,0.16799763474078813,18303.18665109722,0.0,1.0,1.0,-1500000.0
61.97999999999624,0.12573058536847936,0.1386424633476597,0.12573058536847936,0.02793428196483789,0.9564169822136679,1.0024954837811775,50.124774189058876,1.0268641594674852,-109.95485731372119,1.0422654457910114,0.6271343975762304,-122.48112540648002,0.3239786380632108,0.006816899268838328,7.560129341842479,7.560129341842479,18302.408,8.7734300690738,13.0,0.0,0.1681493899254168,18303.340609559422,0.0,1.0,1.0,-1500000.0
61.989999999996236,0.12195768913137722,0.13864297459733868,0.12195768913137722,0.0231768616438321,0.9522363075279904,1.0025194495871277,50.125972479356385,1.0262933866711206,-109.49660720367885,1.0392847570070964,0.6047998824891769,-120.25679641190031,0.3314727092519916,0.010584930137890886,7.560417166844778,7.560417166844778,18302.572,8.773159422827938,13.0,0.0,0.16825746011611367,18303.488638353578,0.0,1.0,1.0,-1500000.0
61.999999999996234,0.11813935061983362,0.13864281459842423,0.11813935061983362,0.018424596682990454,0.9538431839808243,1.0025358739463723,50.12679369731862,1.028189929412012,-108.92388271400428,1.0387395848332375,0.581446254804154,-117.78812419118107,0.34131729934308647,0.014434445659694956,7.5607041992106305,7.5607041992106305,18302.732,8.772899875639478,13.0,0.0,0.16832063603532849,18303.62958940076,0.0,1.0,1.0,-1500000.0
62.00999999999623,0.1148592151277021,0.1386420145395484,0.1148592151277021,0.014353433102974034,0.9608209199762812,1.0025434842009104,50.127174210045524,1.0320067169403992,-108.26431671239388,1.0404500999699833,0.5608131252452049,-115.38738374123619,0.35182729772792176,0.01782378091247481,7.560990286032749,7.560990286032749,18302.888,8.77264203599831,13.0,0.0,0.16834190453706693,18303.76524530122,0.0,1.0,1.0,-1500000.0
62.01999999999623,0.11251814693852547,0.13864067958205797,0.11251814693852547,0.011360111676977855,0.9720584934992936,1.0025423427335234,50.12711713667617,1.0370599687482884,-107.5544974292549,1.0439475090840853,0.5452440981512556,-113.31968564970215,0.3616088298386164,0.020407358541316103,7.561275340086932,7.561275340086932,18303.04,8.772390172772665,13.0,0.0,0.1683282329289703,18303.897050388427,0.0,1.0,1.0,-1500000.0
62.02999999999623,0.11127100943050645,0.13863897257748936,0.11127100943050645,0.009531916207525092,0.9860146577572769,1.0025334696060206,50.12667348030103,1.0427102500736576,-106.83038608992965,1.0486393104498992,0.5355204575592977,-111.72661657384552,0.369825055233918,0.022085016479266084,7.561559344724573,7.561559344724573,18303.188000000002,8.772145993509838,13.0,0.0,0.16828269857326777,18304.02628707797,0.0,1.0,1.0,-1500000.0
62.039999999996226,0.11104720214045605,0.1386370920262166,0.11104720214045605,0.008718207810512451,1.0010162482634224,1.0025183415743137,50.12591707871569,1.048470119711685,-106.12064982128265,1.053958967779029,0.5311973289737745,-110.60967788402054,0.3762206033211719,0.022960259079267853,7.5618422625850465,7.5618422625850465,18303.332000000002,8.771904375567948,13.0,0.0,0.16819929314902501,18304.151633007852,0.0,1.0,1.0,-1500000.0
62.049999999996224,0.11164556014980587,0.13863524843088604,0.11164556014980587,0.008683132753403567,1.0155043086757323,1.002498480303952,50.1249240151976,1.0540081183382661,-105.44470247498352,1.0594518521990923,0.5312231971320246,-109.89187776573124,0.3808950923671438,0.02321255534770028,7.562124036028813,7.562124036028813,18303.472,8.771671295362522,13.0,0.0,0.16807767769648638,18304.272484897152,0.0,1.0,1.0,-1500000.0
62.05999999999622,0.11286537886800907,0.13863364243679985,0.11286537886800907,0.009284049798779977,1.0281631663584938,1.0024753155782837,50.12376577891418,1.0590549213881897,-104.81538253876421,1.0647722644627113,0.534658662487117,-109.51781625883719,0.3839187823605337,0.022937504101976813,7.562404671113334,7.562404671113334,18303.608,8.771440776478034,13.0,0.0,0.16791390397340214,18304.391163928434,0.0,1.0,1.0,-1500000.0
62.06999999999622,0.11459017268348566,0.13863244653276918,0.11459017268348566,0.010570874117045112,1.037934952357276,1.0024503504551934,50.122517522759665,1.0632801440241488,-104.24322468483308,1.0696092116072662,0.5411401631793308,-109.51380866212406,0.3850387078435324,0.022056631840730312,7.562684106324195,7.562684106324195,18303.74,8.77121879533001,13.0,0.0,0.16771910391337483,18304.504884162197,0.0,1.0,1.0,-1500000.0
62.07999999999622,0.11679486319881266,0.1386317754103376,0.11679486319881266,0.012750118993896255,1.0439795975226085,1.0024254746890369,50.12127373445184,1.0662187737036197,-103.73958099249398,1.07359590160065,0.5509598480620653,-109.96970591033953,0.38363608071024013,0.020355312455945407,7.56296230639283,7.56296230639283,18303.866,8.770999375502921,13.0,0.0,0.16748456074232487,18304.615139358917,0.0,1.0,1.0,-1500000.0
62.089999999996216,0.11947399919660205,0.13863173534671472,0.11947399919660205,0.016013528125761567,1.0456557235817943,1.0024031750576938,50.12015875288469,1.0673098732149895,-103.31650120472489,1.076267985552712,0.5647019689831191,-110.95056146288535,0.37900005772984957,0.017647981619897113,7.563239203966065,7.563239203966065,18303.99,8.770788493412297,13.0,0.0,0.16721165053043693,18304.71487074743,0.0,1.0,1.0,-1500000.0
62.099999999996214,0.12253174882832067,0.13863231000602824,0.12253174882832067,0.020306987366082926,1.0425782602782412,1.0023864062376755,50.119320311883776,1.0660583089267477,-102.98302475348578,1.0771168765102916,0.582534141956238,-112.3930317254549,0.370814907048157,0.013993413466892889,7.563514740833452,7.563514740833452,18304.108,8.77058273396355,13.0,0.0,0.16690049124986672,18304.822596486556,0.0,1.0,1.0,-1500000.0
62.10999999999621,0.12569877460614104,0.13863346212430197,0.12569877460614104,0.025171606741834066,1.0347542670422767,1.0023780438160745,50.11890219080372,1.0622614147964045,-102.73940703908082,1.0757378269258162,0.6034030304849509,-114.06329906053688,0.3596070984979437,0.009826396118506504,7.563788893492882,7.563788893492882,18304.222,8.770382950930328,13.0,0.0,0.16655383702288384,18304.913272522153,0.0,1.0,1.0,-1500000.0
62.11999999999621,0.12853099253871808,0.1386350741593712,0.12853099253871808,0.029776365855941078,1.0227381864856835,1.0023800796240148,50.11900398120074,1.0561929048451133,-102.57187335969954,1.0720171628655755,0.6245782078537596,-115.61530812451234,0.34687400562406806,0.005895036502082285,7.564061594792291,7.564061594792291,18304.332000000002,8.77018914431263,13.0,0.0,0.16616563229609727,18305.007403228694,0.0,1.0,1.0,-1500000.0
62.12999999999621,0.130505412478659,0.13863695710246457,0.130505412478659,0.03316086333654215,1.0077156026571485,1.0023928995643265,50.11964497821633,1.048640812705362,-102.45053260922512,1.0662694262717385,0.6420336435077543,-116.70742443985672,0.33477162645307246,0.0030130515570594985,7.564332776824331,7.564332776824331,18304.436,8.770001314110454,13.0,0.0,0.16574195197344113,18305.095081201183,0.0,1.0,1.0,-1500000.0
62.139999999996206,0.1311790949897206,0.13863892841328682,0.1311790949897206,0.03457448944835228,0.9914346269977486,1.0024149863871874,50.12074931935937,1.0407586984208912,-102.33235679517621,1.0592453404126874,0.6517310333941497,-117.0978429361212,0.325488198781813,0.0017672762390945063,7.564602372973281,7.564602372973281,18304.538,8.769819460323802,13.0,0.0,0.16527972726534645,18305.17255533819,0.0,1.0,1.0,-1500000.0
62.149999999996204,0.1303285547695727,0.13864073076084962,0.1303285547695727,0.033725536750392256,0.9759769283386195,1.0024431679564891,50.12215839782446,1.0337910917950333,-102.16859255501465,1.05199284523418,0.6511058438338866,-116.6769492339857,0.3206334496924309,0.0023486239621712812,7.56487115321699,7.56487115321699,18304.634000000002,8.769641021631735,13.0,0.0,0.16481284243511093,18305.28208113589,0.0,1.0,1.0,-1500000.0
62.1599999999962,0.1280318411238391,0.13864216700611112,0.1280318411238391,0.030844041068324432,0.963412634665956,1.0024733028200739,50.12366514100369,1.0287742116447838,-101.91546420885147,1.0456180681569216,0.6400566258185109,-115.4604403750286,0.3208533878114934,0.004552947616186964,7.565137616538506,7.565137616538506,18304.726,8.76947368199707,13.0,0.0,0.1642391310919201,18305.324459934684,0.0,1.0,1.0,-1500000.0
62.1699999999962,0.12466395620446163,0.13864306795355913,0.12466395620446163,0.026565813089946544,0.9554279847908912,1.00250115510401,50.125057755200494,1.0263175521434091,-101.54478605529359,1.041032951604865,0.6209730589608161,-113.57454012531329,0.32576137976957315,0.007895571871087637,7.565402456009484,7.565402456009484,18304.814000000002,8.769308903683344,13.0,0.0,0.1636738801597683,18305.40290591343,0.0,1.0,1.0,-1500000.0
62.1799999999962,0.12080405801142487,0.138643314995355,0.12080405801142487,0.021720205329361635,0.9530231995501129,1.0025231996276198,50.126159981380994,1.0265262394183199,-101.05045086590881,1.0387735733806844,0.5978470716158837,-111.24315729713392,0.3341484412498606,0.011756940941944516,7.565665405629621,7.565665405629621,18304.896,8.769153516879726,13.0,0.0,0.163058772904453,18305.466600055664,0.0,1.0,1.0,-1500000.0
62.189999999996196,0.11708868390676004,0.13864291359996794,0.11708868390676004,0.01710946300362433,0.9563590431950988,1.0025371629833864,50.126858149169315,1.0290654935722339,-100.44831203698514,1.0389374004392726,0.5749494731560001,-108.76176165100622,0.34436828365598304,0.015519762583045348,7.565926391080144,7.565926391080144,18304.976,8.768998983849754,13.0,0.0,0.16240576686264588,18305.51999212354,0.0,1.0,1.0,-1500000.0
62.199999999996194,0.11405759020335783,0.13864188845017925,0.11405759020335783,0.013334060783759276,0.96478443160559,1.002542201514187,50.127110075709346,1.0333248366095034,-99.76980908512417,1.041240510335846,0.5556547153256916,-106.4377842842231,0.3547838936638996,0.01869245239878846,7.566185320269881,7.566185320269881,18305.05,8.76885640365083,13.0,0.0,0.16171476923282505,18305.580489039297,0.0,1.0,1.0,-1500000.0
62.20999999999619,0.11203985282096177,0.13864037946378174,0.11203985282096177,0.010695146629397457,0.9770252192650775,1.0025387175788045,50.12693587894022,1.0386167452169555,-99.05230242029718,1.0451581724020702,0.541822412269557,-104.50514404498422,0.3641520646360793,0.021002578407706543,7.5664421195292535,7.5664421195292535,18305.12,8.768716384772844,13.0,0.0,0.1609860334432421,18305.622773612853,0.0,1.0,1.0,-1500000.0
62.21999999999619,0.11111612701912418,0.13863854756552774,0.11111612701912418,0.009195678720071893,0.9914685073646735,1.0025279228415234,50.12639614207617,1.0443405630971943,-98.33008322373709,1.050091627668885,0.5338104579390963,-103.06095082085449,0.3718215778283591,0.022420837782278297,7.566696693111981,7.566696693111981,18305.184,8.76858319608403,13.0,0.0,0.16021945554447548,18305.668060334014,0.0,1.0,1.0,-1500000.0
62.22999999999619,0.11116365980550916,0.13863661230955823,0.11116365980550916,0.008639867741331774,1.0064536997293736,1.002511341212582,50.125567060629095,1.0500607929666448,-97.6290192632616,1.055502846689975,0.5309164438563004,-102.07323044307664,0.37767921504327306,0.02309076432146001,7.566948956927571,7.566948956927571,18305.244,8.768458545131677,13.0,0.0,0.15941522305366365,18305.70084624791,0.0,1.0,1.0,-1500000.0
62.239999999996186,0.11196821354877873,0.13863478302570967,0.11196821354877873,0.0088036277183171,1.020487504324412,1.0024904667602852,50.12452333801426,1.0554769995915525,-96.96614219223761,1.0609741373478425,0.5320522282535454,-101.46183879534688,0.38185583804941786,0.023181236327139865,7.567198819716572,7.567198819716572,18305.3,8.768337309273909,13.0,0.0,0.15857326734611996,18305.734865640137,0.0,1.0,1.0,-1500000.0
62.249999999996184,0.11334824139227706,0.1386332530766548,0.11334824139227706,0.009597331211574897,1.0323355521718791,1.0024667236704978,50.12333618352489,1.06031345401565,-96.35314291979182,1.0661798035227181,0.5364160196684186,-101.19290139928908,0.38434667205180634,0.02273966037397257,7.5674461840368155,7.5674461840368155,18305.352,8.76822546492625,13.0,0.0,0.15769381005012395,18305.761963724457,0.0,1.0,1.0,-1500000.0
62.25999999999618,0.11521814000610753,0.1386321676052739,0.11521814000610753,0.011128768468921904,1.041012252276377,1.0024416986447768,50.12208493223884,1.0642023923709496,-95.80060239396974,1.0708003000173905,0.543854954961252,-101.31761203980646,0.38477802459832944,0.02163603060919944,7.5676909233643626,7.5676909233643626,18305.398,8.768114474352238,13.0,0.0,0.1567751650417616,18305.783381774792,0.0,1.0,1.0,-1500000.0
62.26999999999618,0.11756935429996762,0.13863167070763519,0.11756935429996762,0.01362287710832262,1.0457388070930274,1.002417452118805,50.12087260594025,1.0666394902805054,-95.3202861558489,1.0744397589988242,0.5548077489790936,-101.92973018307563,0.3824608212574854,0.01964271175565324,7.567932993771549,7.567932993771549,18305.442,8.768017997930212,13.0,0.0,0.15582265201382345,18305.79573948376,0.0,1.0,1.0,-1500000.0
62.27999999999618,0.12038084441929023,0.1386317739902271,0.12038084441929023,0.017220841524263123,1.045943331022116,1.0023966462220872,50.11983231110436,1.067061782360214,-94.9238765277505,1.0766097819007532,0.5698187068153946,-103.06497620619119,0.37674828016067613,0.016626466943356122,7.56817227049796,7.56817227049796,18305.478,8.767921521508185,13.0,0.0,0.1548303487467163,18305.81409777203,0.0,1.0,1.0,-1500000.0
62.289999999996176,0.12350998079851594,0.1386325160693093,0.12350998079851594,0.021755669669889944,1.0413449550291458,1.0023822869307963,50.11911434653982,1.0650382649304493,-94.61840469689889,1.0768141046813884,0.5887648600951535,-104.60829390571874,0.3675424363930228,0.012753587985627209,7.568408648811669,7.568408648811669,18305.512,8.767832729048974,13.0,0.0,0.15380179928097035,18305.807456352883,0.0,1.0,1.0,-1500000.0
62.299999999996174,0.12662987815279345,0.13863379311823804,0.12662987815279345,0.02664171227531958,1.0321040431971138,1.002377071113415,50.11885355567075,1.0604961255842902,-94.40033576060446,1.0747167005203517,0.6101017720627728,-106.28153737003882,0.35567043949634203,0.00857048205783835,7.568642026580076,7.568642026580076,18305.54,8.767752474326226,13.0,0.0,0.15273585551437882,18305.81595219852,0.0,1.0,1.0,-1500000.0
62.30999999999617,0.12925804162223595,0.1386354834232012,0.12925804162223595,0.030975273297598412,1.0189656314101059,1.0023825667615318,50.11912833807659,1.0538695064723196,-94.25101886163677,1.0703237791766702,0.6306173404863388,-107.72719555300455,0.3428818032843948,0.004876912611278622,7.568872297550695,7.568872297550695,18305.564000000002,8.767675634698064,13.0,0.0,0.1516331727162224,18305.803400137913,0.0,1.0,1.0,-1500000.0
62.31999999999617,0.13087812916278602,0.13863739820939278,0.13087812916278602,0.033824333528636834,1.0033035111984527,1.0023985892595324,50.11992946297662,1.0460807626403374,-94.13602118390034,1.0640883319763261,0.6461178494154868,-108.62656170087071,0.33141458005176894,0.0024456236136486398,7.5690993460360145,7.5690993460360145,18305.584,8.767608186580011,13.0,0.0,0.15049381248345484,18305.79352538145,0.0,1.0,1.0,-1500000.0
62.32999999999617,0.13110150977931936,0.1386393014957207,0.13110150977931936,0.03455881290775424,0.9870004641897403,1.0024230692630118,50.12115346315059,1.038343575781443,-94.00959057177131,1.0568720546305386,0.6528664170125852,-108.77702690367455,0.3233382427246,0.0017531405285518553,7.569323063500087,7.569323063500087,18305.598,8.767546714877481,13.0,0.0,0.14931771582869588,18305.776633966372,0.0,1.0,1.0,-1500000.0
62.33999999999617,0.12978998208288706,0.13864098204297212,0.12978998208288706,0.03304741745149222,0.9721760340674453,1.002452454529136,50.1226227264568,1.0318694705276967,-93.82323294034775,1.0497683980676515,0.6489736452986175,-108.10846098671819,0.31999855744766614,0.002863613158525291,7.569543331530888,7.569543331530888,18305.608,8.76748951204318,13.0,0.0,0.14810508200492842,18305.74838418382,0.0,1.0,1.0,-1500000.0
62.349999999996164,0.127116448614238,0.1386422372555013,0.127116448614238,0.029661600566891478,0.9608240536519775,1.0024824799328862,50.12412399664431,1.0275831207465924,-93.53684959915643,1.0438499230328178,0.6351370879913879,-106.67134035572975,0.3217218911026646,0.005473116252837862,7.569760029506343,7.569760029506343,18305.614,8.767441700718992,13.0,0.0,0.146856047043178,18305.720774795023,0.0,1.0,1.0,-1500000.0
62.35999999999616,0.12353084782498457,0.13864291548310576,0.12353084782498457,0.02511988268089476,0.9544505765624649,1.0025090474786524,50.125452373932625,1.0259429612819129,-93.12849915736828,1.0399294142400424,0.6143569090392128,-104.62281937223433,0.32784067233042014,0.009041084653729325,7.569973039882684,7.569973039882684,18305.616,8.767397304489386,13.0,0.0,0.14557075497922523,18305.685936853315,0.0,1.0,1.0,-1500000.0
62.36999999999616,0.11964658909906431,0.13864292092926644,0.11964658909906431,0.02026516802734254,0.9538102563777204,1.002528967587762,50.1264483793881,1.0269088365854844,-92.59903679676648,1.0384112925770081,0.5908541162382989,-102.21228706530628,0.3369683211040795,0.012935126328400187,7.570182233655305,7.570182233655305,18305.612,8.76736229976989,13.0,0.0,0.14424965636451145,18305.645491325115,0.0,1.0,1.0,-1500000.0
62.37999999999616,0.11608633954389677,0.13864226853977343,0.11608633954389677,0.015853853889198848,0.9588066431828214,1.00254039620683,50.1270198103415,1.0300425472967065,-91.9699276267363,1.0392670877310566,0.5687333742893063,-99.74667337876491,0.34741503300120424,0.016564111667924708,7.570387491033019,7.570387491033019,18305.604,8.767330710144979,13.0,0.0,0.14289267856302904,18305.593809247333,0.0,1.0,1.0,-1500000.0
62.38999999999616,0.11333530947191126,0.1386410361699319,0.11333530947191126,0.012401879248160032,0.9685730291143305,1.002542898397254,50.1271449198627,1.0346898561005506,-91.2754770807713,1.0421230266177326,0.5509469158970985,-97.52030376878689,0.3576289575895576,0.01949542046413908,7.570588677260381,7.570588677260381,18305.592,8.767308512030176,13.0,0.0,0.14149965514928575,18305.542388604696,0.0,1.0,1.0,-1500000.0
62.399999999996155,0.11164762113461746,0.13863935161596028,0.11164762113461746,0.010115402892905934,0.9816987699266349,1.0025371720612302,50.12685860306151,1.040175485586314,-90.55295717886882,1.046414978215854,0.5388750251084288,-95.72988651933173,0.3665360495825079,0.021531754387871638,7.57078566860989,7.57078566860989,18305.574,8.767289729009958,13.0,0.0,0.14007146002583742,18305.48364784407,0.0,1.0,1.0,-1500000.0
62.40999999999615,0.11103406788853538,0.13863741773480917,0.11103406788853538,0.008923307388388585,0.9965250178647352,1.0025245713981976,50.126228569909884,1.0459448697426716,-89.83448489989408,1.0515509905413523,0.5324948618622108,-94.42921347787403,0.3736647086872583,0.02270715929113587,7.570978329495376,7.570978329495376,18305.552,8.76728289882079,13.0,0.0,0.13860807118336124,18305.413166199047,0.0,1.0,1.0,-1500000.0
62.41999999999615,0.1113296425590465,0.1386354434628432,0.1113296425590465,0.008601339490827125,1.0114226317562747,1.002506632150868,50.1253316075434,1.0516116214590916,-89.14303461317034,1.0570274147000247,0.5309061639095267,-93.56093597328547,0.37901622734914564,0.023190432139336248,7.571166457693479,7.571166457693479,18305.526,8.767274361084326,13.0,0.0,0.1371203340110697,18305.3407216632,0.0,1.0,1.0,-1500000.0
62.42999999999615,0.11232017112403357,0.1386336360446188,0.11232017112403357,0.008952816051559995,1.0249693938560007,1.002484815637858,50.1242407818929,1.0568957181892202,-88.49361071170851,1.062460745860212,0.5330535916369747,-93.05090753679761,0.3827150059672432,0.023125942693897283,7.571350038519997,7.571350038519997,18305.496,8.767278629952557,13.0,0.0,0.13557622794406043,18305.265464863678,0.0,1.0,1.0,-1500000.0
62.43999999999615,0.11385066739134136,0.1386321660377746,0.11385066739134136,0.00994841147442289,1.0360061624255343,1.0024605633221237,50.12302816610619,1.0615029392550055,-87.89721364681115,1.0675367567208214,0.538314538961301,-92.89110492073839,0.38465548642384245,0.022506502568485076,7.571528880011152,7.571528880011152,18305.46,8.767288021462665,13.0,0.0,0.13401231846600387,18305.181545421266,0.0,1.0,1.0,-1500000.0
62.449999999996145,0.11586474830833861,0.13863121190614305,0.11586474830833861,0.011747024056591475,1.0436095288660023,1.0024355784466634,50.12177892233317,1.0650226467922714,-87.36472743825198,1.071918625787017,0.5467429077839001,-93.15391618786431,0.3843461298283698,0.021157284443462265,7.571702791973692,7.571702791973692,18305.422,8.767301681841007,13.0,0.0,0.1324201421542714,18305.084325480293,0.0,1.0,1.0,-1500000.0
62.45999999999614,0.11836139080340434,0.13863084152378743,0.11836139080340434,0.014572905930329703,1.047056056826387,1.0024121087634403,50.120605438172014,1.0669176038130892,-86.90822466812816,1.0751788289244906,0.558876991013723,-93.92727762125197,0.3810610428017828,0.018855853039463855,7.571871755509883,7.571871755509883,18305.378,8.767324733729454,13.0,0.0,0.13077497242457345,18304.99807698366,0.0,1.0,1.0,-1500000.0
62.46999999999614,0.12129287678427791,0.13863109364264525,0.12129287678427791,0.018494457012374208,1.0458462564772995,1.0023929714049702,50.11964857024851,1.0666405440915683,-86.53858005127964,1.0768121630627023,0.5751458256342328,-95.20813198245267,0.3742668163225303,0.015541664708130454,7.572035509775054,7.572035509775054,18305.328,8.767351200712488,13.0,0.0,0.12912238457254124,18304.88679601868,0.0,1.0,1.0,-1500000.0
62.47999999999614,0.12446318671832471,0.13863197186765924,0.12446318671832471,0.023219975816363564,1.0398137586950762,1.0023811642376428,50.11905821188214,1.0638464121309872,-86.26023073515498,1.0763503781025439,0.5950606709531163,-96.827903303594,0.3641211823667734,0.011497453187165243,7.572194095830707,7.572194095830707,18305.276,8.767387059205632,13.0,0.0,0.1274093691081615,18304.778691323176,0.0,1.0,1.0,-1500000.0
62.48999999999614,0.1274901792240351,0.13863336772425378,0.1274901792240351,0.028045565836226968,1.0292830177840624,1.0023791282633747,50.11895641316874,1.0586071810196305,-86.06538725755814,1.0735437413008102,0.6165577786051459,-98.47183116960528,0.3517537571169259,0.007370037300315317,7.572347305668663,7.572347305668663,18305.22,8.76742633279336,13.0,0.0,0.12567991795617225,18304.670955824786,0.0,1.0,1.0,-1500000.0
62.499999999996135,0.1298645598606043,0.1386351117571204,0.1298645598606043,0.03202248303810209,1.0151921077554993,1.0023879475757749,50.11939737878875,1.051516338780069,-85.93042526089557,1.0685289638845596,0.6360073034696986,-99.78229541751661,0.33912533468925576,0.003983947673979665,7.572495029667457,7.572495029667457,18305.158,8.767472436570255,13.0,0.0,0.12391449365377134,18304.550578657163,0.0,1.0,1.0,-1500000.0
62.50999999999613,0.13109190675588459,0.1386370178523449,0.13109190675588459,0.03427971328427617,0.999090492424698,1.0024068551793346,50.12034275896673,1.0436113458021874,-85.81676858788082,1.0618939640645713,0.6491869180320825,-100.47112149569483,0.3284920318537963,0.0020442208997932254,7.57263715038906,7.57263715038906,18305.092,8.767527078083617,13.0,0.0,0.12211787224494755,18304.420924705188,0.0,1.0,1.0,-1500000.0
62.51999999999613,0.1308485195481666,0.1386388599809624,0.1308485195481666,0.03432484851163156,0.9829694624991001,1.0024332678839754,50.12166339419877,1.036138974831571,-85.67670571969231,1.0545947759883887,0.6527877040316583,-100.37563317398819,0.32175524902137487,0.0019076015379296818,7.5727735500812505,7.5727735500812505,18305.022,8.767585134691561,13.0,0.0,0.12029042170955159,18304.291876977728,0.0,1.0,1.0,-1500000.0
62.52999999999613,0.12908874600346837,0.13864041522311335,0.12908874600346837,0.0321871107129629,0.9689532018242342,1.0024633241386625,50.12316620693312,1.0302513200417376,-85.4630665941203,1.0477470234790958,0.6456726762531352,-99.46376505642424,0.31996839066031213,0.0035165892991811387,7.572904110126205,7.572904110126205,18304.948,8.767650021488675,13.0,0.0,0.11843309689212343,18304.155349460507,0.0,1.0,1.0,-1500000.0
62.53999999999613,0.12607748271502184,0.13864149303600942,0.12607748271502184,0.02836461530437495,0.958925623068723,1.002492716947097,50.124635847354845,1.0267448311271774,-85.14038046649911,1.0423674561958427,0.6293131323467749,-97.81954489103957,0.3231407540036657,0.006480052694278704,7.573028632834713,7.573028632834713,18304.87,8.767723446022254,13.0,0.0,0.11656049920178023,18304.0105692984,0.0,1.0,1.0,-1500000.0
62.549999999996125,0.12232910668656675,0.13864194562182086,0.12232910668656675,0.023637951152808482,0.9541888162517846,1.0025175550151728,50.12587775075864,1.0259239012308201,-84.69342132640354,1.0391558809240247,0.6072184606475595,-95.63003387741756,0.33034931451826544,0.010214678770793614,7.573147218582179,7.573147218582179,18304.786,8.767800285650416,13.0,0.0,0.11463054390522259,18303.86838384478,0.0,1.0,1.0,-1500000.0
62.55999999999612,0.11847691229346274,0.1386417456727907,0.11847691229346274,0.018844359377440625,0.9552441433669575,1.0025350251510967,50.12675125755484,1.027612399328716,-84.12982989738704,1.038382787990299,0.5837132654775353,-93.167312685446,0.3400680690248361,0.014086944428102155,7.573259696328115,7.573259696328115,18304.7,8.767883955467749,13.0,0.0,0.11269230246757662,18303.7107925414,0.0,1.0,1.0,-1500000.0
62.56999999999612,0.11511604506494084,0.1386409013882256,0.11511604506494084,0.01468058453959384,0.9617477619621853,1.0025437192438225,50.12718596219112,1.0312854385207564,-83.47597393825481,1.0399018565843514,0.5626394123271528,-90.7435930999887,0.35060397060764803,0.017542171676342082,7.573366024036464,7.573366024036464,18304.61,8.767973601700605,13.0,0.0,0.1107224484602492,18303.561942016953,0.0,1.0,1.0,-1500000.0
62.57999999999612,0.11266850511112521,0.1386394961154368,0.11266850511112521,0.011572041162163885,0.9726412848635261,1.0025435867440549,50.12717933720274,1.0362627851262904,-82.76811640083467,1.043263678141648,0.5464888955669425,-88.63233119787864,0.3605210527361702,0.0202134127169408,7.573466151886206,7.573466151886206,18304.514,8.768069224348986,13.0,0.0,0.10872703484248462,18303.40097954531,0.0,1.0,1.0,-1500000.0
62.58999999999612,0.11131254259808569,0.1386377182173617,0.11131254259808569,0.009633377509424888,0.9864083501936152,1.0025355789302028,50.12677894651014,1.0418940112718567,-82.04270273489678,1.0478794786891914,0.5361803450656202,-86.98895606337872,0.3689247654564185,0.021977712840272806,7.573560045771755,7.573560045771755,18304.416,8.76817082341289,13.0,0.0,0.10670728577958,18303.232197395977,0.0,1.0,1.0,-1500000.0
62.599999999996115,0.11099580180265649,0.13863573331277293,0.11099580180265649,0.008731119843769983,1.0013736457903284,1.0025211510395036,50.12605755197518,1.0476745488622425,-81.32932304221013,1.0531744988699885,0.531360978297956,-85.82704563195134,0.3755099130672337,0.022923333102048138,7.573647550460517,7.573647550460517,18304.312,8.768278398892317,13.0,0.0,0.10468339253843284,18303.067224204355,0.0,1.0,1.0,-1500000.0
62.60999999999611,0.11152407490425949,0.13863378176013502,0.11152407490425949,0.008630262455663179,1.015957542956085,1.0025018334233664,50.12509167116832,1.0532598348565916,-80.64827056701385,1.0586813581472503,0.5310062062451703,-85.07327120909126,0.38035611038424105,0.023228794111419315,7.5737287795667765,7.5737287795667765,18304.206000000002,8.768391950787269,13.0,0.0,0.10261384087332277,18302.890355720603,0.0,1.0,1.0,-1500000.0
62.61999999999611,0.11269198220077198,0.13863203530677315,0.11269198220077198,0.009174071114691179,1.0288168713861123,1.0024790658512375,50.12395329256187,1.0583784518613768,-80.01288773794498,1.0640451544939102,0.5341415844880056,-84.6669807403832,0.383549563916073,0.023002310990160868,7.573803814315239,7.573803814315239,18304.094,8.768511479097745,13.0,0.0,0.10051757416043229,18302.726002548352,0.0,1.0,1.0,-1500000.0
62.62999999999611,0.11437337922991249,0.13863069957550989,0.11437337922991249,0.010393767416259463,1.0388689112207803,1.0024543376307373,50.12271688153687,1.0627086785803097,-79.43380900340898,1.068954241242813,0.5403394234026309,-84.62634366705323,0.38487278897899235,0.022182116093322213,7.573872623664352,7.573872623664352,18303.98,8.768636983823745,13.0,0.0,0.09841663767661153,18302.54172907621,0.0,1.0,1.0,-1500000.0
62.63999999999611,0.11653611975327081,0.13862989317238117,0.11653611975327081,0.012486027691324085,1.0452535102506064,1.0024294960868174,50.12147480434087,1.065797475786282,-78.92228760397612,1.073048694605917,0.5498376043640391,-85.03779839366335,0.3837345529384718,0.020561567392147317,7.573935139074807,7.573935139074807,18303.862,8.768765903644328,13.0,0.0,0.09631475013194114,18302.36535434842,0.0,1.0,1.0,-1500000.0
62.649999999996105,0.11917650927107257,0.13862969676935039,0.11917650927107257,0.015652216310158572,1.0473094470504207,1.0024069762655554,50.12034881327777,1.0670875921546645,-78.4904159871207,1.0758718594990697,0.5632150940260665,-85.97261399868913,0.3794160637302404,0.01794455044964202,7.573991692224381,7.573991692224381,18303.74,8.768903361201374,13.0,0.0,0.09414992965358097,18302.18939415213,0.0,1.0,1.0,-1500000.0
62.6599999999961,0.12221043400858969,0.13863012949686507,0.12221043400858969,0.019868142608474568,1.0446241103747647,1.0023897085964242,50.11948542982121,1.0660693641106587,-78.1477109405321,1.076914223518666,0.5807075953552281,-87.38168387190758,0.3715468236353482,0.014360907224279892,7.5740422267016205,7.5740422267016205,18303.614,8.769045941400298,13.0,0.0,0.09200196333197305,18302.006516349247,0.0,1.0,1.0,-1500000.0
62.6699999999961,0.12538530558566968,0.1386311441977866,0.12538530558566968,0.024713130404886496,1.0371636486909455,1.00238060700953,50.1190303504765,1.0625052347987745,-77.89543598045037,1.075754289392064,0.6013972701749869,-89.0453748185503,0.3605669822006893,0.010211073928423325,7.5740868893166535,7.5740868893166535,18303.484,8.769191936693806,13.0,0.0,0.08983120480538175,18301.82427772122,0.0,1.0,1.0,-1500000.0
62.6799999999961,0.12827012127758464,0.13863262809936944,0.12827012127758464,0.029382622513000955,1.0254296748247134,1.0023817759461209,50.11908879730604,1.0566220652074036,-77.72120218574504,1.0722454967332835,0.6227033056477522,-90.62325761765135,0.34789295687870775,0.006222794714554558,7.574125802160304,7.574125802160304,18303.350000000002,8.76934390840284,13.0,0.0,0.08764851825693597,18301.640818994863,0.0,1.0,1.0,-1500000.0
62.6899999999961,0.1303433918697488,0.13863442605590387,0.1303433918697488,0.03291479918908639,1.0105527963122,1.002393766181818,50.119688309090904,1.049164962740591,-77.5965165655749,1.0666614182644294,0.6406764380193789,-91.76877213403482,0.33564314212338303,0.003215941681187051,7.5741591108939375,7.5741591108939375,18303.214,8.76950356407469,13.0,0.0,0.08545495462293576,18301.45667504534,0.0,1.0,1.0,-1500000.0
62.699999999996095,0.13114901836304338,0.13863631171496407,0.13114901836304338,0.034528136722458275,0.994238826260835,1.0024152311461487,50.12076155730744,1.0412642499137683,-77.47929406389221,1.0597170504240723,0.6512182497868969,-92.2290823238633,0.326028632004691,0.0018068152207349475,7.574186911386422,7.574186911386422,18303.074,8.769665781067477,13.0,0.0,0.08325981402693522,18301.27586887748,0.0,1.0,1.0,-1500000.0
62.70999999999609,0.1304387423965931,0.13863805719123326,0.1304387423965931,0.03388368980769867,0.9785537385266209,1.0024431263716773,50.12215631858387,1.034169051710548,-77.320862331061,1.052442313505953,0.651575470238891,-91.88257692253389,0.32073211078556674,0.0022244186650467457,7.574209436468177,7.574209436468177,18302.93,8.769833974475787,13.0,0.0,0.08103547543211702,18301.091685787425,0.0,1.0,1.0,-1500000.0
62.71999999999609,0.12826169651642005,0.13863946183840972,0.12826169651642005,0.031166433181516285,0.9655860602163678,1.0024733636641259,50.12366818320629,1.028945558037204,-77.07649228265134,1.045949036260375,0.641404074511379,-90.73415150689172,0.3204952900590319,0.004296959909289189,7.574226919544846,7.574226919544846,18302.784,8.770009851846917,13.0,0.0,0.07882468568692994,18300.909883360324,0.0,1.0,1.0,-1500000.0
62.72999999999609,0.1249684500686155,0.13864033543404378,0.1249684500686155,0.02698285804678957,0.95707283343568,1.002501679609161,50.12508398045805,1.0262479539722242,-76.71619912801728,1.0411760964828958,0.6228918692994947,-88.90030849313348,0.3250210785587003,0.007559719496209427,7.57423953180378,7.57423953180378,18302.634000000002,8.770185729218044,13.0,0.0,0.07659967385297312,18300.732978651296,0.0,1.0,1.0,-1500000.0
62.73999999999609,0.12112505075932133,0.13864056699871774,0.12112505075932133,0.022153620668182473,0.9540871918704845,1.0025244560476638,50.12622280238319,1.0262271027966896,-76.23174683375012,1.0386986719588174,0.5999369922201118,-86.59651283063045,0.33316242872798907,0.011400161210423976,7.574247500962957,7.574247500962957,18302.48,8.770370144325634,13.0,0.0,0.07437210586821554,18300.550895866956,0.0,1.0,1.0,-1500000.0
62.749999999996085,0.11736942008055085,0.1386401235620465,0.11736942008055085,0.01749116252782591,0.9568692127084804,1.0025392905502626,50.12696452751313,1.0285831944170007,-75.6371662796316,1.038653933838473,0.5768400049604804,-84.1133781787471,0.34329562081479537,0.015195977832741792,7.574251064487374,7.574251064487374,18302.322,8.770558828301455,13.0,0.0,0.07214159390130986,18300.371667010266,0.0,1.0,1.0,-1500000.0
62.75999999999608,0.11425591720023105,0.13863908273237605,0.11425591720023105,0.013619638579002861,0.9648369393485051,1.002545209240268,50.1272604620134,1.0327231416884035,-74.96286326191257,1.0407882901342742,0.557094150288539,-81.76061123384557,0.3537655553109865,0.018439743676352163,7.574250459098576,7.574250459098576,18302.164,8.770752634919155,13.0,0.0,0.0699093136911029,18300.19303661912,0.0,1.0,1.0,-1500000.0
62.76999999999608,0.11213607364515803,0.13863751757225248,0.11213607364515803,0.010869424278411186,0.9767624036109654,1.0025425138389354,50.12712569194677,1.0379588073537633,-74.24609049687301,1.044592372999704,0.542707627318317,-79.78251253246871,0.3632808761047968,0.020836385152259218,7.574245928963824,7.574245928963824,18302.0,8.770951564178732,13.0,0.0,0.06767620317226722,18300.02716449165,0.0,1.0,1.0,-1500000.0
62.77999999999608,0.11111313522580513,0.13863563023002337,0.11111313522580513,0.009268883584755312,0.9910506174083454,1.0025323617334754,50.126618086673766,1.0436764250700097,-73.52174973347992,1.0494678104865596,0.5341649011103597,-78.29023359401566,0.37113288686140933,0.022334997383071487,7.574237722042743,7.574237722042743,18301.834,8.771153054759248,13.0,0.0,0.06544316639372454,18299.844085675948,0.0,1.0,1.0,-1500000.0
62.78999999999608,0.1110803307564,0.13863362314747774,0.1110803307564,0.008636292370061353,1.0060330146783583,1.0025162680705788,50.12581340352894,1.049423107538851,-72.8166552896733,1.0548663812621535,0.5308419077796427,-77.26235390016622,0.3771632123383938,0.023066494809373284,7.574226083119588,7.574226083119588,18301.666,8.771362229302579,13.0,0.0,0.06321074700170458,18299.67765091408,0.0,1.0,1.0,-1500000.0
62.799999999996075,0.11182575183242069,0.1386316906726611,0.11182575183242069,0.008742139417924564,1.0201930910229229,1.002495740134235,50.12478700671175,1.0548889721043602,-72.14857517662793,1.0603581613916766,0.5316528514565371,-76.61866376336658,0.3814965714181282,0.02320453356140534,7.574211260732528,7.574211260732528,18301.494,8.771573111393202,13.0,0.0,0.060979607948122364,18299.50998290573,0.0,1.0,1.0,-1500000.0
62.80999999999607,0.11316078046160667,0.13863002813394773,0.11316078046160667,0.009479380308416213,1.032270135333674,1.0024722056806303,50.123610284031514,1.0598007893233046,-71.52952771080228,1.0656112552276062,0.5357475066707078,-76.31796570328505,0.384153994787181,0.022812287403235876,7.57419349185451,7.57419349185451,18301.318,8.771789116125705,13.0,0.0,0.058750781890182256,18299.338687070085,0.0,1.0,1.0,-1500000.0
62.81999999999607,0.1149899067158154,0.138628829502269,0.1149899067158154,0.010938011223138285,1.0412560487800018,1.0024472260809145,50.122361304045725,1.0638025463397671,-70.97005512587343,1.070308991823088,0.5429059914243048,-76.40376613077815,0.38479956192329373,0.021775517927266286,7.5741730165434795,7.5741730165434795,18301.142,8.772009389726437,13.0,0.0,0.05652436304856907,18299.16995412507,0.0,1.0,1.0,-1500000.0
62.82999999999607,0.11729970787319993,0.13862818274928115,0.11729970787319993,0.013338212582696105,1.0463533294160092,1.002422810074043,50.12114050370216,1.0664016158414127,-70.48178664877372,1.0740644761141114,0.5535232604334003,-76.96905585679995,0.38276435212955007,0.019869682803045602,7.574150061467605,7.574150061467605,18300.962,8.77223649351634,13.0,0.0,0.05430072691186401,18299.013375935217,0.0,1.0,1.0,-1500000.0
62.83999999999607,0.12007436652802328,0.13862815019548982,0.12007436652802328,0.016837843395678388,1.0469688820567418,1.0024015684339191,50.12007842169596,1.0670346704412808,-70.07652526145273,1.0763962487270742,0.5681595686342149,-78.05897336803274,0.37737944283495634,0.016944414514434153,7.574124851847763,7.574124851847763,18300.778000000002,8.772462743532595,13.0,0.0,0.05208042521234292,18298.845009074295,0.0,1.0,1.0,-1500000.0
62.849999999996065,0.1231858523238431,0.13862874593422836,0.1231858523238431,0.021305017200752632,1.0427899651081958,1.0023864957467288,50.11932478733644,1.0652499210893338,-69.7619312998592,1.0768034097429167,0.5867854507728825,-79.57418199486443,0.3684783718001264,0.013132744144710114,7.57409759269991,7.57409759269991,18300.592,8.772699238832608,13.0,0.0,0.04986352574491353,18298.680288821357,0.0,1.0,1.0,-1500000.0
62.85999999999606,0.12632466556404062,0.1386299173868395,0.12632466556404062,0.02619207110422047,1.0339302917976836,1.002380348481408,50.1190174240704,1.060934224872513,-69.53563558516198,1.074928018352821,0.6080085550271155,-81.249330381315,0.3567968585468177,0.008947958502767292,7.574068492230405,7.574068492230405,18300.406,8.772934026585327,13.0,0.0,0.047650006572965815,18298.52149860054,0.0,1.0,1.0,-1500000.0
62.86999999999606,0.12901934011519656,0.13863148743709142,0.12901934011519656,0.030615523505670143,1.0210774965828169,1.0023848275019385,50.11924137509693,1.0544731874328102,-69.38046202136825,1.0707392836028817,0.6287596464494141,-82.72951068203096,0.3440105726787777,0.005176044328218832,7.574037728721139,7.574037728721139,18300.214,8.773176498300863,13.0,0.0,0.045440472324773294,18298.367740992515,0.0,1.0,1.0,-1500000.0
62.87999999999606,0.1307508666833515,0.1386333165677185,0.1307508666833515,0.03363294021426654,1.0055494379714387,1.0023999228607932,50.11999614303966,1.046749448949205,-69.26333449260578,1.0646483724534455,0.6448881979102419,-83.68874752402685,0.33233598576926215,0.0026036785688543507,7.5740054951682,7.5740054951682,18300.022,8.773419823790045,13.0,0.0,0.0432355539435478,18298.19770038667,0.0,1.0,1.0,-1500000.0
62.88999999999606,0.13111343144270624,0.13863515531258347,0.13111343144270624,0.03457638813681007,0.9891900231970705,1.0024237312420474,50.12118656210237,1.038960294104235,-69.1392722390825,1.0574843607211273,0.6525559215731781,-83.91260560910436,0.32388194453934394,0.001741513169159381,7.57397193572692,7.57397193572692,18299.826,8.773669979468396,13.0,0.0,0.04103201685400218,18298.04793171409,0.0,1.0,1.0,-1500000.0
62.899999999996055,0.1299421375415993,0.13863680661802033,0.1299421375415993,0.03326539435478737,0.9741098761200427,1.0024528117361808,50.12264058680904,1.0323294591665901,-68.95961199606371,1.0503285598981382,0.6496596893547435,-83.31903425928542,0.32007719626635456,0.0026920681651395606,7.573937211822038,7.573937211822038,18299.63,8.773923550241333,13.0,0.0,0.038833107193427086,18297.883263804466,0.0,1.0,1.0,-1500000.0
62.90999999999605,0.1273810608217845,0.13863803388312396,0.1273810608217845,0.03002931688496169,0.9623289367510878,1.0024829312094965,50.12414656047483,1.0278170974424177,-68.68304670429954,1.0442655737965065,0.6366542182872027,-81.94798665680072,0.32134562623993723,0.00518089933648036,7.573901449513915,7.573901449513915,18299.43,8.774178828561563,13.0,0.0,0.03663740427643015,18297.732633429725,0.0,1.0,1.0,-1500000.0
62.91999999999605,0.12385791750380988,0.13863869456553948,0.12385791750380988,0.02556284853590842,0.9554105352400691,1.0025099445773242,50.12549722886621,1.02592819851921,-68.2856782079287,1.040139664258393,0.6163606177217229,-79.9471296933754,0.32710391219682183,0.00868367091759864,7.573864769278982,7.573864769278982,18299.228,8.774438375750023,13.0,0.0,0.03444485955056256,18297.568145018166,0.0,1.0,1.0,-1500000.0
62.92999999999605,0.1199765940334283,0.13863870044113136,0.1199765940334283,0.020705951147009967,0.9541856348619933,1.0025305564541946,50.12652782270973,1.0266665383540066,-67.76623636687803,1.0383958324947498,0.5929395263984205,-77.55807229813244,0.3360174984441003,0.012571355144510327,7.573827277412213,7.573827277412213,18299.024,8.774701338033069,13.0,0.0,0.03225521475782918,18297.41150343052,0.0,1.0,1.0,-1500000.0
62.93999999999605,0.11636493596612657,0.13863804326365436,0.11636493596612657,0.016229832256333312,0.9586366033249696,1.0025427903407955,50.12713951703978,1.029624531675863,-67.14451896295505,1.0390437085921842,0.5705541061044138,-75.08454443983256,0.3464074977795043,0.01624434814891293,7.573789066303294,7.573789066303294,18298.818,8.7749677154107,13.0,0.0,0.030068728157199673,18297.252421197816,0.0,1.0,1.0,-1500000.0
