t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
62.949999999996045,0.11352550757589895,0.13863679346159186,0.11352550757589895,0.012676674235984887,0.9679619301176186,1.0025460870721292,50.12730435360646,1.0341601772952078,-66.45402610272714,1.0417361369101676,0.5522890914438621,-72.82548886396901,0.35669400498240367,0.019251557230662825,7.5737502312223635,7.5737502312223635,18298.61,8.775237507882915,13.0,0.0,0.02788678151286933,18297.09309343529,0.0,1.0,1.0,-1500000.0
62.95999999999604,0.11173559556163928,0.13863508806048283,0.11173559556163928,0.010281642681124324,0.9807914084494174,1.0025410562748074,50.12705281374037,1.0395935246052705,-65.73212238213249,1.0459200659342915,0.539670755336884,-70.98953794704768,0.3657501718840143,0.02137253184781973,7.5737108097294605,7.5737108097294605,18298.4,8.775510715449714,13.0,0.0,0.025706411959624153,18296.93186360756,0.0,1.0,1.0,-1500000.0
62.96999999999604,0.11102677954801343,0.13863312605915531,0.11102677954801343,0.00899557098217507,0.9954788042451945,1.0025290110080491,50.12645055040246,1.0453555605953084,-65.01162134334218,1.0510006901446625,0.5327881037382948,-69.64370087417942,0.3730503536592802,0.02262238504929892,7.573670872051925,7.573670872051925,18298.19,8.775784776790163,13.0,0.0,0.023527859497519402,18296.77021038358,0.0,1.0,1.0,-1500000.0
62.97999999999604,0.11124564662461778,0.1386310844418877,0.11124564662461778,0.008601440267606593,1.0103850580396225,1.0025114833614015,50.125574168070074,1.0510456419058902,-64.31634725988525,1.0564638191169653,0.5307936949731576,-68.73762272740855,0.37856425043570263,0.023163411726585037,7.573630454393858,7.573630454393858,18297.976,8.776067375867072,13.0,0.0,0.021351783409604037,18296.61294401503,0.0,1.0,1.0,-1500000.0
62.98999999999604,0.11217812323757947,0.13862918602761826,0.11217812323757947,0.008893690569097177,1.0240660389157128,1.0024899430067409,50.12449715033704,1.0563781886450647,-63.661916846634426,1.0619159258692092,0.5326223428035156,-68.19495120665127,0.3824192757601412,0.02314805553353283,7.573589596940832,7.573589596940832,18297.760000000002,8.776347413623041,13.0,0.0,0.019177773642610394,18296.44240805786,0.0,1.0,1.0,-1500000.0
62.999999999996035,0.1136612077636909,0.13862763384913324,0.1136612077636909,0.009824818259808332,1.0353391436138029,1.0024658239959996,50.12329119979998,1.061065004323654,-63.05953593994467,1.0670397675534415,0.5375968638615896,-67.99987465354762,0.3845407162750206,0.022585583502527318,7.573548302178183,7.573548302178183,18297.544,8.776631720247243,13.0,0.0,0.0170071415835925,18296.277456439817,0.0,1.0,1.0,-1500000.0
63.00999999999603,0.11562979095550378,0.1386265645166268,0.11562979095550378,0.011538981028953822,1.0432612461665642,1.0024407922919025,50.122039614595124,1.0647083864086193,-62.51999607732786,1.0715040403460305,0.5457086548761945,-68.21881541384391,0.3844718513508507,0.021313960519968644,7.573506595870822,7.573506595870822,18297.326,8.776918588192384,13.0,0.0,0.014836728561850535,18296.11520677583,0.0,1.0,1.0,-1500000.0
63.01999999999603,0.11808098113873582,0.1386260809142434,0.11808098113873582,0.014261960767432665,1.0470909198105285,1.0024170383722584,50.12085191861292,1.0667803086850238,-62.05529042669567,1.0748906419324038,0.557467877846613,-68.9421829535938,0.38149550164581164,0.01910782809535172,7.573464479594739,7.573464479594739,18297.106,8.777210578779401,13.0,0.0,0.012668648073849563,18295.944752699736,0.0,1.0,1.0,-1500000.0
63.02999999999603,0.12097568194162696,0.13862622736528468,0.12097568194162696,0.01808557860341076,1.0463050455197158,1.0023973343978536,50.119866719892684,1.0667273690178534,-61.67656569283117,1.0766986940951455,0.5733427815041955,-70.17917933221833,0.37504069327075507,0.015883319055784245,7.573421952570232,7.573421952570232,18296.884000000002,8.77750256936642,13.0,0.0,0.010502222347143724,18295.774189227257,0.0,1.0,1.0,-1500000.0
63.03999999999603,0.12413436695574669,0.13862698326010003,0.12413436695574669,0.022756493067807578,1.0407004851142019,1.0023846851502607,50.119234257513035,1.064176955716522,-61.38907720860808,1.0764502353625351,0.5929606282178477,-71.7772767103147,0.3651853948607515,0.011887531968603093,7.5733790042859095,7.5733790042859095,18296.66,8.777800536368963,13.0,0.0,0.008338712682617133,18295.601254463527,0.0,1.0,1.0,-1500000.0
63.049999999996025,0.12719145571079157,0.1386282764879878,0.12719145571079157,0.027605822860626218,1.0305498876466073,1.0023816145614914,50.11908072807457,1.0591562153467435,-61.186349899012,1.0738681473590914,0.6144173291976578,-73.43198372744071,0.35296775350939,0.007737939836527999,7.573335603879047,7.573335603879047,18296.436,8.778095942050564,13.0,0.0,0.0061791427957118145,18295.42540258142,0.0,1.0,1.0,-1500000.0
63.05999999999602,0.12964474813234625,0.13862994292033523,0.12964474813234625,0.03169606550963459,1.0167312198438496,1.0023893574211482,50.11946787105741,1.052210692117954,-61.04626191068384,1.0690488973654784,0.634203346046573,-74.78466832074963,0.3402882830539236,0.004253919341891371,7.573291730612182,7.573291730612182,18296.21,8.778397324147692,13.0,0.0,0.004018011236774752,18295.253292786492,0.0,1.0,1.0,-1500000.0
63.06999999999602,0.13099087941068477,0.13863180023608832,0.13099087941068477,0.03413382847346444,1.0007411066804246,1.002407320988083,50.120366049404154,1.0443459410686644,-60.93139498597286,1.0625405526183365,0.6480858630167502,-75.5368263341377,0.3294062253963498,0.002164150481432481,7.5732474225296,7.5732474225296,18295.984,8.77870041379211,13.0,0.0,0.001829383245360758,18295.075366883786,0.0,1.0,1.0,-1500000.0
63.07999999999602,0.1308867888782107,0.13863359362665637,0.1308867888782107,0.03438510863222866,0.9845391355998839,1.002433071629006,50.121653581450296,1.0368007216191042,-60.7945752168083,1.0552724848959794,0.6526233520500742,-75.51406962348537,0.3222751712994806,0.0018613121113151276,7.573202663453313,7.573202663453313,18295.754,8.77900606475747,13.0,0.0,-0.0003207506346308907,18294.901592845035,0.0,1.0,1.0,-1500000.0
63.08999999999602,0.12925925336171873,0.13863514449516,0.12925925336171873,0.03243151036963496,0.9702489233168821,1.0024628351515708,50.12314175757854,1.0307465316074205,-60.588186494113046,1.0483553459982973,0.6464525267061284,-74.67310423804906,0.3200368436730773,0.00332380120952952,7.573157293870879,7.573157293870879,18295.526,8.779311715722828,13.0,0.0,-0.0024578813333270663,18294.70868589113,0.0,1.0,1.0,-1500000.0
63.099999999996015,0.12634582557406862,0.13863621304340193,0.12634582557406862,0.0287340627286147,0.959788259953778,1.0024923114884556,50.12461557442278,1.0270193120686995,-60.27532745877906,1.042824059120107,0.6308159944910227,-73.08783039752205,0.32279553650259685,0.006186049399028837,7.573111364389197,7.573111364389197,18295.294,8.779622489330063,13.0,0.0,-0.004617419240894193,18294.53739107726,0.0,1.0,1.0,-1500000.0
63.10999999999601,0.12264204073795519,0.1386367061358194,0.12264204073795519,0.024055832658450946,0.9545213467608019,1.0025175422295045,50.125877111475226,1.0259699057404066,-59.8387447650449,1.0394132155302305,0.6090773740226583,-70.93623490413451,0.32970380175072816,0.009877001250553685,7.573064753873307,7.573064753873307,18295.064000000002,8.779932409163653,13.0,0.0,-0.006758104549304127,18294.339941221184,0.0,1.0,1.0,-1500000.0
63.11999999999601,0.11877599481149183,0.13863651346093533,0.11877599481149183,0.019236929882191757,0.955026293489916,1.0025355975361343,50.126779876806715,1.027462402601003,-59.284070654839496,1.0384336615787122,0.5855382873010017,-68.48379637292472,0.3392753467076869,0.013762703667869303,7.573017532705102,7.573017532705102,18294.83,8.780247451639118,13.0,0.0,-0.008911165839880428,18294.165909749798,0.0,1.0,1.0,-1500000.0
63.12999999999601,0.11535196415264273,0.1386356812124417,0.11535196415264273,0.014993162363812141,0.9610339039852828,1.002544936985051,50.12724684925255,1.0309967096946273,-58.63626540016411,1.0397738944393704,0.5641253223048284,-66.04191098798505,0.3498151351339201,0.01727641898601641,7.5729695976574485,7.5729695976574485,18294.596,8.78056164034094,13.0,0.0,-0.011049863645855366,18293.965988010503,0.0,1.0,1.0,-1500000.0
63.13999999999601,0.1128116494095595,0.13863430122649645,0.1128116494095595,0.011778031477859939,0.9715433575265492,1.0025453958136532,50.12726979068266,1.0358988812517154,-57.931081134792656,1.0430061186199218,0.5474705309127406,-63.89141821448253,0.35984936725067457,0.020030329235022834,7.572920922115838,7.572920922115838,18294.362,8.780880951684638,13.0,0.0,-0.013188769658978514,18293.77997644888,0.0,1.0,1.0,-1500000.0
63.149999999996005,0.11135634779060787,0.13863251134875626,0.11135634779060787,0.009733926071348426,0.9850698919581485,1.0025378525872841,50.12689262936421,1.0415097056977454,-57.20527541960731,1.047547662674492,0.5366295221881454,-62.20093923730154,0.36842770368285754,0.021878588316592784,7.572871465932609,7.572871465932609,18294.126,8.781196847933751,13.0,0.0,-0.01532404676438945,18293.58911708706,0.0,1.0,1.0,-1500000.0
63.159999999996,0.11095263635955199,0.13863051960895653,0.11095263635955199,0.008745535379727566,0.9999430558483894,1.0025237364783655,50.126186823918275,1.047308882162525,-56.48924311766302,1.0528175153709716,0.5313464628338982,-60.996106607358435,0.3751947408411196,0.022893592750294456,7.57282118066887,7.57282118066887,18293.89,8.78152042814568,13.0,0.0,-0.017455041779750418,18293.391123605703,0.0,1.0,1.0,-1500000.0
63.169999999996,0.11141429220739418,0.1386285199574991,0.11141429220739418,0.00857972866115384,1.0145688825355441,1.0025045828690686,50.12522914345343,1.0529394306567672,-55.80408442390267,1.0583368322469449,0.5306295503971837,-60.207594573796385,0.380208694409058,0.023252192987372577,7.572770023209533,7.572770023209533,18293.652000000002,8.781842300810318,13.0,0.0,-0.019581334960473193,18293.19821406939,0.0,1.0,1.0,-1500000.0
63.179999999996,0.11253185354044963,0.13862673051694008,0.11253185354044963,0.009066260667294112,1.027581922363191,1.0024818388440633,50.124091942203165,1.0581283291392258,-55.16359757862655,1.063742333000484,0.5334725319122895,-59.76975035929724,0.3835709769961289,0.023074793344295186,7.572717965820975,7.572717965820975,18293.414,8.782164173474952,13.0,0.0,-0.021719046623321598,18292.997271102246,0.0,1.0,1.0,-1500000.0
63.189999999996,0.11416986466903768,0.1386253291065592,0.11416986466903768,0.010217288928202086,1.0378789477325074,1.0024569773236491,50.12284886618246,1.0625633952004438,-54.57847459184467,1.0687224236140689,0.5393849263218371,-59.69236515394415,0.385100322920392,0.02231680850952983,7.572665053906803,7.572665053906803,18293.176,8.78249287632876,13.0,0.0,-0.023848072225088102,18292.803776153894,0.0,1.0,1.0,-1500000.0
63.199999999995995,0.11628902792561827,0.13862443808660113,0.11628902792561827,0.012218638287347811,1.044583346055984,1.0024317991955602,50.121589959778014,1.0658051177744838,-54.059819702675846,1.0729250873075322,0.5485485951350801,-60.057952749947525,0.3842354228724376,0.02078059860514464,7.572611057461433,7.572611057461433,18292.936,8.782817310314336,13.0,0.0,-0.02593781460731778,18292.599903817474,0.0,1.0,1.0,-1500000.0
63.20999999999599,0.11888725805259164,0.13862415807255338,0.11888725805259164,0.01528039177372245,1.0470170790995534,1.002408681486982,50.1204340743491,1.0673019565220339,-53.61971097783618,1.0759029044976895,0.5615337689828068,-60.94369364795532,0.38025224033811517,0.018260307127455577,7.572556036003805,7.572556036003805,18292.696,8.783144305620851,13.0,0.0,-0.028053230922340244,18292.394445666167,0.0,1.0,1.0,-1500000.0
63.21999999999599,0.12189245983647519,0.1386245137541658,0.12189245983647519,0.019408490090609867,1.0447421081349513,1.002390522445279,50.11952612226395,1.0665314711310279,-53.268097159513566,1.0771472199793912,0.5786419018535134,-62.315147801407875,0.3727263819296711,0.01475647868510864,7.572499736790741,7.572499736790741,18292.456000000002,8.78347727734289,13.0,0.0,-0.03013705467580147,18292.18659158715,0.0,1.0,1.0,-1500000.0
63.22999999999599,0.1250698377037886,0.13862546393483924,0.1250698377037886,0.02422240868758466,1.0376841706486852,1.0023802671651347,50.11901335825674,1.0632217124007162,-53.007243657412616,1.076221142792905,0.5990934640413358,-63.96808127795073,0.362008958092265,0.010633180952590242,7.572442440956609,7.572442440956609,18292.216,8.783805980196696,13.0,0.0,-0.032247622844388625,18291.988079416155,0.0,1.0,1.0,-1500000.0
63.23999999999599,0.12800315988036923,0.13862688647704344,0.12800315988036923,0.02894730394856524,1.026290202923279,1.002380129462004,50.1190064731002,1.0575512513475092,-52.82620081393871,1.0729453702720637,0.6204687270933398,-65.5690239898139,0.34942919504241776,0.006594839981482553,7.572383931382634,7.572383931382634,18291.974000000002,8.784137244371442,13.0,0.0,-0.034329336708494924,18291.780274898054,0.0,1.0,1.0,-1500000.0
63.249999999995985,0.13017424823137314,0.1386286311122648,0.13017424823137314,0.03262304565669834,1.0116313428298638,1.0023908278077542,50.11954139038771,1.0502189942032074,-52.69799541226203,1.0675509765630251,0.6389136184785302,-66.76716068989116,0.33706042194388575,0.003465230548669457,7.572324217506605,7.572324217506605,18291.732,8.784471923640773,13.0,0.0,-0.03640936925593973,18291.567836848983,0.0,1.0,1.0,-1500000.0
63.25999999999598,0.13111512453712845,0.13863048977354278,0.13111512453712845,0.034438628437176,0.995364415674116,1.002411194896805,50.12055974484026,1.0423278124730204,-52.58166465860984,1.0607142089939392,0.6502873264696273,-67.29851589512288,0.32713090805810496,0.0018898229935261912,7.572263257380268,7.572263257380268,18291.49,8.784804895362809,13.0,0.0,-0.03848146661788774,18291.360287983018,0.0,1.0,1.0,-1500000.0
63.26999999999598,0.13055310721467414,0.13863223532472427,0.13055310721467414,0.03400712685951681,0.9795319184643269,1.0024383258659575,50.12191629329787,1.0351275083278733,-52.42882250155172,1.0534432364047228,0.6516568859659805,-67.02906482187261,0.3213940873493619,0.0021371993304928893,7.572201015730391,7.572201015730391,18291.248,8.785139574632138,13.0,0.0,-0.040546059750197094,18291.149900278033,0.0,1.0,1.0,-1500000.0
63.27999999999598,0.1285077628966679,0.13863363487078095,0.1285077628966679,0.031466320817275545,0.9662333119096148,1.002468198094462,50.123409904723104,1.0297115604031715,-52.193972406703736,1.046852146968408,0.6424328110515436,-65.95266779921502,0.32068832692797034,0.004069878149957018,7.572137461235913,7.572137461235913,18291.004,8.785477668996057,13.0,0.0,-0.04260204829421213,18290.938728490517,0.0,1.0,1.0,-1500000.0
63.28999999999598,0.12530385122630727,0.13863453919704674,0.12530385122630727,0.0273911121304037,0.9572505593673553,1.0024965312270537,50.124826561352684,1.0267777167879415,-51.84544770537637,1.0419043626904474,0.624588598256943,-64.17619765917804,0.3248087238347733,0.007244350132814159,7.572072559974895,7.572072559974895,18290.762,8.78581149449174,13.0,0.0,-0.044648721995955834,18290.720625383692,0.0,1.0,1.0,-1500000.0
63.299999999995975,0.12149262286232908,0.13863480066677825,0.12149262286232908,0.022591837186938753,0.9537262403369047,1.0025196221641728,50.12598110820864,1.026522801859342,-51.372899760048774,1.0392131062762269,0.6019119812889475,-61.90686812714646,0.3326732386965602,0.011055468850434541,7.572006276631438,7.572006276631438,18290.518,8.786152150176594,13.0,0.0,-0.04668669386853412,18290.513576220168,0.0,1.0,1.0,-1500000.0
63.30999999999597,0.11771171551321334,0.13863440937482052,0.11771171551321334,0.017890199166345336,0.9559789902213501,1.0025349448263414,50.12674724131707,1.0286831328586137,-50.788455798623076,1.038955403528494,0.578717852402922,-59.43031562456352,0.342683761014874,0.014875949658484128,7.571938588521584,7.571938588521584,18290.276,8.786487683219573,13.0,0.0,-0.048714355102316774,18290.291939237894,0.0,1.0,1.0,-1500000.0
63.31999999999597,0.11452872957244377,0.1386333752327152,0.11452872957244377,0.013933461588751729,0.9634977537038625,1.0025413979109048,50.12706989554524,1.0326846948983572,-50.12133885009964,1.0409090111212265,0.5586079812627969,-57.05780351095176,0.35317002975148404,0.018182790091420462,7.571869458986445,7.571869458986445,18290.032,8.78682748513078,13.0,0.0,-0.05073238893587442,18290.083204483057,0.0,1.0,1.0,-1500000.0
63.32999999999597,0.11231673092145045,0.13863182598605397,0.11231673092145045,0.011080801275618564,0.9751044945905752,1.0025391828675376,50.12695914337688,1.0378406009387684,-49.408524280026,1.0445814421518786,0.5437347750085411,-55.04290558030605,0.36279521673642856,0.020658821414596087,7.571798871671969,7.571798871671969,18289.788,8.787167287041989,13.0,0.0,-0.05273961453943684,18289.860043492652,0.0,1.0,1.0,-1500000.0
63.33999999999597,0.11120100401046283,0.13862994455345481,0.11120100401046283,0.009385436737402742,0.9892270675192646,1.0025294011753585,50.12647005876792,1.0435258803903622,-48.68536205126776,1.04937639977478,0.5347082028916378,-53.50972920861374,0.37079575869762726,0.022232329935316514,7.5717267933431005,7.5717267933431005,18289.546000000002,8.787507942726842,13.0,0.0,-0.05473566021167807,18289.643790773902,0.0,1.0,1.0,-1500000.0
63.349999999995966,0.1110897412238395,0.1386279011165737,0.1110897412238395,0.008677935383248698,1.0041950587423538,1.0025135536488532,50.12567768244266,1.0492732723139648,-47.97943494999273,1.0547377446578756,0.5309778366634177,-52.446106677182705,0.37697349087740156,0.023023452548556422,7.571653204029376,7.571653204029376,18289.302,8.787846890864405,13.0,0.0,-0.05672069511744517,18289.430953332063,0.0,1.0,1.0,-1500000.0
63.35999999999596,0.11177492329297749,0.13862592051004155,0.11177492329297749,0.008724891641426723,1.0184743889390504,1.0024931538593609,50.12465769296804,1.054764645387296,-47.30917452725235,1.0602254199417742,0.5314689351501368,-51.77250004384177,0.38144507281960227,0.023209473535844127,7.571578081497928,7.571578081497928,18289.058,8.788189254096551,13.0,0.0,-0.05869368029785363,18289.205357817358,0.0,1.0,1.0,-1500000.0
63.36999999999596,0.11306228002530766,0.1386242152695568,0.11306228002530766,0.00940334356482832,1.0307818010092216,1.0024696283944003,50.123481419720015,1.0597296101430311,-46.68690446440499,1.0655024868851786,0.535290517361463,-51.441228974739445,0.3842547941866523,0.022868105710556197,7.571501403954807,7.571501403954807,18288.816,8.788529056007759,13.0,0.0,-0.06065427766421623,18288.986999567554,0.0,1.0,1.0,-1500000.0
63.37999999999596,0.11484739229333915,0.1386229223460922,0.11484739229333915,0.010786452309646748,1.0400888641914292,1.00244451051435,50.122225525717504,1.063823905123787,-46.12313132995709,1.0702556429220897,0.5421612107210081,-51.48860433423753,0.38510255600973564,0.021900115003303355,7.571423148393294,7.571423148393294,18288.572,8.788872273013553,13.0,0.0,-0.06260317773213966,18288.771859454424,0.0,1.0,1.0,-1500000.0
63.38999999999596,0.117112494835121,0.13862219518276406,0.117112494835121,0.013089932265297796,1.0455802979503475,1.002419755685985,50.12098778429925,1.0665666243949254,-45.62936207759609,1.0741071371352326,0.5524351098872594,-52.00697213385603,0.3833387488694098,0.02008388582284576,7.571343296469386,7.571343296469386,18288.33,8.789212928698406,13.0,0.0,-0.06453852621549538,18288.54404078981,0.0,1.0,1.0,-1500000.0
63.399999999995956,0.11984717934915308,0.1386220716227166,0.11984717934915308,0.01648807133245399,1.0466418449105734,1.002397921987034,50.1198960993517,1.0673943358728906,-45.21753274721919,1.0765826022189693,0.5666886106658979,-53.050871532525015,0.37827252212281,0.017252196917734608,7.571261822770178,7.571261822770178,18288.086,8.789554438156907,13.0,0.0,-0.06646064050059801,18288.329302133894,0.0,1.0,1.0,-1500000.0
63.409999999995954,0.12293798944260301,0.13862258744504888,0.12293798944260301,0.020883754967000952,1.0429283105918647,1.0023819908297955,50.119099541489774,1.06583489406852,-44.895945545003336,1.077176788197923,0.5849834742400003,-54.536877714787025,0.36966956852000926,0.013505035071260808,7.571178737850306,7.571178737850306,18287.844,8.789898508936348,13.0,0.0,-0.06836787218712745,18288.10073352095,0.0,1.0,1.0,-1500000.0
63.41999999999595,0.12609281178978912,0.13862366648534333,0.12609281178978912,0.025767402669548908,1.0345056179811198,1.002374776119468,50.11873880597339,1.0617351167030546,-44.663411639805034,1.0755101846238022,0.6060772656623198,-56.21293983591989,0.3581742682739387,0.009322262436776474,7.571094028896196,7.571094028896196,18287.602,8.790240018394847,13.0,0.0,-0.0702605275886837,18287.885329914276,0.0,1.0,1.0,-1500000.0
63.42999999999595,0.12885132759983292,0.1386251985039314,0.12885132759983292,0.030276426738176054,1.0220022319378175,1.00237810978226,50.118905489113,1.0554318789297692,-44.50425438053183,1.071515155450654,0.6270447002439247,-57.7272736904035,0.3453875182685582,0.005475305081610149,7.571007732880197,7.571007732880197,18287.362,8.790579820306055,13.0,0.0,-0.07214408800860962,18287.662849088043,0.0,1.0,1.0,-1500000.0
63.43999999999595,0.13069163796239033,0.1386269732021278,0.13069163796239033,0.033458621125215464,1.0066778896574509,1.0023921554950888,50.119607774754435,1.0477674800490757,-44.38677130224076,1.065560816663261,0.6437810679470444,-58.746750434733364,0.3335034794183435,0.0027642037554641563,7.570919972932123,7.570919972932123,18287.12,8.790924744859142,13.0,0.0,-0.07402152754578503,18287.451572427173,0.0,1.0,1.0,-1500000.0
63.449999999995946,0.13119079640968234,0.13862880466765795,0.13119079640968234,0.0346087397842657,0.9903349133128818,1.002415175760192,50.1207587880096,1.0399217493519428,-44.26679261392112,1.058443014624648,0.6523519485861683,-59.04500529725033,0.32466933357694017,0.0017335528267189426,7.570830878075106,7.570830878075106,18286.88,8.791263692996703,13.0,0.0,-0.07588831287421274,18287.23064902542,0.0,1.0,1.0,-1500000.0
63.459999999995944,0.1301582060471745,0.13863045070005892,0.1301582060471745,0.03349733627987747,0.9750718648536942,1.0024438418678987,50.122192093394936,1.033129290321686,-44.09556422313928,1.0512298995317944,0.6504486812315317,-58.5279323162916,0.320394992461987,0.0025245745216391224,7.570740518116416,7.570740518116416,18286.64,8.79160861754979,13.0,0.0,-0.07773921213716538,18287.023857477987,0.0,1.0,1.0,-1500000.0
63.46999999999594,0.12770948623836392,0.13863170255552956,0.12770948623836392,0.030411616569309775,0.9629309678049446,1.0024739548381894,50.12369774190947,1.0283844771036268,-43.830654075499915,1.0450169043696034,0.6382852889750279,-57.2251031653637,0.3212007759465436,0.004892424359384084,7.57064892894236,7.57064892894236,18286.4,8.791947565687352,13.0,0.0,-0.07957063520868853,18286.808626645834,0.0,1.0,1.0,-1500000.0
63.47999999999594,0.1242502211218946,0.13863239765991275,0.1242502211218946,0.026022390316847083,0.9555291464220356,1.0025013254662933,50.125066273314665,1.0262378747434329,-43.446270366050825,1.0406786294821118,0.618501736941921,-55.27506115486404,0.3265867088951811,0.008328738593942286,7.570556117685809,7.570556117685809,18286.16,8.792289928919498,13.0,0.0,-0.0813845493598306,18286.594689029585,0.0,1.0,1.0,-1500000.0
63.48999999999594,0.1203745953100469,0.13863245639186098,0.1203745953100469,0.021166663735779735,0.9537706146136848,1.002522556176065,50.12612780880325,1.0267365667661894,-42.93904454348127,1.0386997617949347,0.5951935720631458,-52.91197934253483,0.33526963001628934,0.012207448738320581,7.570462090072278,7.570462090072278,18285.922,8.79262887705706,13.0,0.0,-0.08317871102743848,18286.3803473665,0.0,1.0,1.0,-1500000.0
63.499999999995936,0.11671519995054222,0.13863184812307733,0.11671519995054222,0.01663027016153626,0.9577145129333905,1.0025355418863549,50.126777094317745,1.0295033684137138,-42.32709235855786,1.0391274717361472,0.5725772244892788,-50.43634832348293,0.3455816319284951,0.01592039865141877,7.570366840096645,7.570366840096645,18285.684,8.79297038651556,13.0,0.0,-0.08495452420531921,18286.17136474887,0.0,1.0,1.0,-1500000.0
63.509999999995934,0.11379131920534519,0.1386306516292103,0.11379131920534519,0.012981109049429547,0.9666237601140184,1.0025396025830289,50.12698012915144,1.0339087418450064,-41.64306103692626,1.0416410464869181,0.553865887504238,-48.151126201899125,0.35591579684823066,0.01899850932217387,7.57027038203826,7.57027038203826,18285.448,8.793311042200415,13.0,0.0,-0.08671037921606693,18285.956377059574,0.0,1.0,1.0,-1500000.0
63.51999999999593,0.11190272312654098,0.13862898325070766,0.11190272312654098,0.010482592389120436,0.9791691630083339,1.002535261753922,50.126763087696105,1.0392686635780148,-40.92434377720115,1.0456987285244406,0.5407294474391691,-46.27596223850884,0.36509422915252754,0.02119901956393061,7.570172706024232,7.570172706024232,18285.212,8.793646575243391,13.0,0.0,-0.08844647921559147,18285.748467446,0.0,1.0,1.0,-1500000.0
63.52999999999593,0.11110162243078647,0.13862702317008677,0.11110162243078647,0.00910714939052626,0.9937188419794416,1.0025237919120549,50.126189595602746,1.0450002904197464,-40.204398669791445,1.0507033771672523,0.5333695175756499,-44.89053365255805,0.3725381869652098,0.022518610579151,7.570073790621033,7.570073790621033,18284.976,8.793989792249185,13.0,0.0,-0.09016226397700831,18285.53341349729,0.0,1.0,1.0,-1500000.0
63.53999999999593,0.111246885467868,0.13862499223086858,0.111246885467868,0.008646064409557036,1.0086253518886228,1.002506723331728,50.1253361665864,1.0506881845195353,-39.50790593558465,1.0561303418852548,0.5309965679881054,-43.95197796950772,0.37818350397461775,0.0231121750152668,7.569973627317539,7.569973627317539,18284.742000000002,8.794323617744869,13.0,0.0,-0.09185772414016019,18285.319766667082,0.0,1.0,1.0,-1500000.0
63.549999999995926,0.11212402881579685,0.13862308326636186,0.11212402881579685,0.008884494210306059,1.0224246818370657,1.0024855361449037,50.12427680724518,1.0560412730899291,-38.851070507369855,1.0615759907207014,0.5325335102070691,-43.381612695717045,0.38216148353576707,0.02314054399240606,7.5698721188986395,7.5698721188986395,18284.508,8.794663419656077,13.0,0.0,-0.09352710327406258,18285.108625056022,0.0,1.0,1.0,-1500000.0
63.559999999995924,0.11356185632012894,0.13862148614889486,0.11356185632012894,0.00975651368914469,1.033913323768458,1.002461658460404,50.1230829230202,1.0607775036933007,-38.24528648486402,1.066720105756055,0.5372483590736674,-43.155718224312146,0.3844287487071466,0.02262968254672143,7.569769379507439,7.569769379507439,18284.274,8.794998952699054,13.0,0.0,-0.09518532185732795,18284.895518784917,0.0,1.0,1.0,-1500000.0
63.56999999999592,0.11548662690227722,0.13862037116026907,0.11548662690227722,0.011391298257413926,1.042131089418205,1.0024367201577744,50.12183600788872,1.064512260499463,-37.70124874056488,1.0712369863978295,0.5450715563678441,-43.334532091385846,0.3845637114654688,0.021430700579945894,7.569665323585723,7.569665323585723,18284.042,8.79533448574203,13.0,0.0,-0.09681607106780385,18284.680308638333,0.0,1.0,1.0,-1500000.0
63.57999999999592,0.11789357642012809,0.13861984565390914,0.11789357642012809,0.014015522241126793,1.046321153592805,1.0024128550547489,50.120642752737446,1.0667271565446375,-37.23086912233658,1.0747181565265467,0.556486048062737,-44.010533854902086,0.3818590444215043,0.01931609482107613,7.56955995654762,7.56955995654762,18283.812,8.795669165011361,13.0,0.0,-0.09842685300124096,18284.471154262603,0.0,1.0,1.0,-1500000.0
63.58999999999592,0.12075196669035858,0.13861994413925074,0.12075196669035858,0.017743394107460432,1.045939370554228,1.0023927894640368,50.119639473201836,1.0668635491231357,-36.84556048487602,1.0766675605592304,0.571997325648476,-45.2048290281641,0.37570848616202757,0.01617974888676714,7.569453270584901,7.569453270584901,18283.582000000002,8.796002990507047,13.0,0.0,-0.10001604901997763,18284.261300666818,0.0,1.0,1.0,-1500000.0
63.599999999995916,0.12389836452716399,0.1386206519240401,0.12389836452716399,0.022358999828527876,1.0407485035914834,1.0023795320111921,50.118976600559606,1.0645225614333467,-36.55138176592932,1.0765984181383856,0.5913434119809922,-46.781017149835506,0.36611289315122575,0.012233877061727724,7.569345256680874,7.569345256680874,18283.352,8.796333400908145,13.0,0.0,-0.10158299445659473,18284.04664918542,0.0,1.0,1.0,-1500000.0
63.609999999995914,0.12698347040136895,0.13862190290690254,0.12698347040136895,0.02722831240573723,1.0309719886188093,1.0023756845513785,50.11878422756892,1.0596878333590325,-36.34314835503251,1.0742074001448083,0.6127741795286514,-48.445484331732295,0.3540206284233084,0.008066388892553122,7.569235908592106,7.569235908592106,18283.124,8.796668080177476,13.0,0.0,-0.1031276825137313,18283.83328511261,0.0,1.0,1.0,-1500000.0
63.61999999999591,0.12951273243733252,0.13862355350822206,0.12951273243733252,0.031426604328096845,1.0174298467539518,1.0023826268926153,50.119131344630766,1.0528575147180448,-36.20022799613003,1.0695518673682194,0.6329017589239586,-49.83958116296792,0.341270365315596,0.004489770809786936,7.569125228025049,7.569125228025049,18282.898,8.796995929257637,13.0,0.0,-0.10464992720858328,18283.62542435341,0.0,1.0,1.0,-1500000.0
63.62999999999591,0.13097627505741158,0.13862539508532856,0.13097627505741158,0.03404228149855736,1.0015654684008048,1.0023999405042823,50.11999702521411,1.045002811798624,-36.08644839591229,1.0631395617249848,0.6475005435677195,-50.65593184619676,0.33011589923196627,0.002252709780607487,7.569013205628677,7.569013205628677,18282.672,8.797326339658737,13.0,0.0,-0.10614929479113624,18283.41664549184,0.0,1.0,1.0,-1500000.0
63.63999999999591,0.13101081416583438,0.1386272201794597,0.13101081416583438,0.03449947546838367,0.9853053268861458,1.0024253443996223,50.121267219981114,1.0373534809003515,-35.95518054287153,1.055872023877108,0.6529939511113628,-50.70812791441569,0.32256313419425,0.001783909128057093,7.56889984882923,7.56889984882923,18282.448,8.797655042512543,13.0,0.0,-0.1076256408207537,18283.203529689497,0.0,1.0,1.0,-1500000.0
63.649999999995906,0.12951512787958258,0.13862880404859385,0.12951512787958258,0.03273188656661428,0.970771276009901,1.0024551545837128,50.12275772918564,1.0310996787321545,-35.75835286250412,1.0488540190320468,0.6477900270543148,-49.94152180611288,0.3198419759388359,0.003097765232599692,7.568785160095953,7.568785160095953,18282.226,8.797980330271765,13.0,0.0,-0.10908081811260886,18282.997858201543,0.0,1.0,1.0,-1500000.0
63.659999999995904,0.12669947019447478,0.13862993394743423,0.12669947019447478,0.029163355834070304,0.959913578597905,1.0024850812168222,50.12425406084111,1.0271161582167858,-35.4576271003016,1.043137858801805,0.6329007948750555,-48.42004535234493,0.32215088824583893,0.005854169197211712,7.568668940116237,7.568668940116237,18282.004,8.798307325578278,13.0,0.0,-0.11050562398368145,18282.78531144436,0.0,1.0,1.0,-1500000.0
63.6699999999959,0.12304064941682664,0.13863046592726191,0.12304064941682664,0.02453915646637623,0.9541568192825868,1.0025111026995641,50.12555513497821,1.0257998030313031,-35.033710046202515,1.039492290582376,0.6115414797671744,-46.31275598458483,0.3287174460024661,0.009494415265077563,7.568551534181855,7.568551534181855,18281.782,8.798630052016563,13.0,0.0,-0.11191703294142315,18282.580594655778,0.0,1.0,1.0,-1500000.0
63.6799999999959,0.11916140862542726,0.13863035887230984,0.11916140862542726,0.019701588248228628,0.9541540323284383,1.0025301764756689,50.126508823783446,1.027054984096004,-34.490202298764565,1.038268184226544,0.5879875655499277,-43.878288967548535,0.33809566759868026,0.013384781934902251,7.568432763124925,7.568432763124925,18281.564000000002,8.798954486002138,13.0,0.0,-0.11329773077709375,18282.36906208133,0.0,1.0,1.0,-1500000.0
63.6899999999959,0.11567470806212046,0.1386295915148468,0.11567470806212046,0.015384398727429511,0.9597091089921418,1.0025406326037856,50.12703163018928,1.0304070227020277,-33.85061718076196,1.0393889568232355,0.5662483911683259,-41.426330499856384,0.34859055366293223,0.016947821603391835,7.568312959859775,7.568312959859775,18281.346,8.799274651119482,13.0,0.0,-0.1145983345196978,18282.17800482007,0.0,1.0,1.0,-1500000.0
63.699999999995896,0.1130412881049174,0.1386282648335768,0.1130412881049174,0.012067896480985756,0.9698777966835306,1.002542192691514,50.127109634575696,1.0351893423606062,-33.15015189718308,1.0424490074469561,0.5490958121469851,-39.24377127911819,0.3586934850123394,0.01977647074223053,7.568191655612574,7.568191655612574,18281.13,8.799593962463181,13.0,0.0,-0.11598882181467934,18281.960648493954,0.0,1.0,1.0,-1500000.0
63.709999999995894,0.11148495928634697,0.1386265122151184,0.11148495928634697,0.009921317430064075,0.9832065374395755,1.0025356606434017,50.12678303217009,1.0407351640936775,-32.42583709922683,1.04687270705227,0.5377234939809006,-37.511330865085704,0.36740107611781514,0.021703172679179872,7.568069104849084,7.568069104849084,18280.914,8.799911566259585,13.0,0.0,-0.11727858915270213,18281.76165001805,0.0,1.0,1.0,-1500000.0
63.71999999999589,0.11099092499557547,0.13862455442049912,0.11099092499557547,0.008847738705981087,0.9980297772742396,1.0025224360343514,50.126121801717574,1.0465091468211778,-31.708842002003376,1.0520737097504125,0.5319734637766044,-36.26658725921604,0.3743086608893217,0.02278431567592526,7.567945253616843,7.567945253616843,18280.702,8.800230023829638,13.0,0.0,-0.11856258659979808,18281.55389058411,0.0,1.0,1.0,-1500000.0
63.72999999999589,0.11138131801861154,0.13862256984771285,0.11138131801861154,0.008616856194932758,1.012739085513728,1.0025040556974079,50.125202784870396,1.052142025420987,-31.021072528174248,1.0575623526250357,0.5308890503571322,-35.44486686811928,0.37945204433971835,0.023194138700183442,7.56782012872053,7.56782012872053,18280.49,8.80054165121052,13.0,0.0,-0.11982067817216517,18281.3601761506,0.0,1.0,1.0,-1500000.0
63.73999999999589,0.11244354476875121,0.1386207629540612,0.11244354476875121,0.009045627205689234,1.0259460307682935,1.0024819719055313,50.124098595276564,1.0573588684026698,-30.376812499885897,1.0629670506034972,0.5334366760201493,-34.976121133299884,0.3829460590005736,0.02306461125203363,7.567693745089894,7.567693745089894,18280.278000000002,8.800857547459632,13.0,0.0,-0.12105305287864501,18281.153949300577,0.0,1.0,1.0,-1500000.0
63.749999999995886,0.11403323449893776,0.13861934492843614,0.11403323449893776,0.01012770674313526,1.0365255021242448,1.0024576404092587,50.12288202046293,1.0618564602006524,-29.786847618117246,1.067976014556857,0.5390657525528507,-34.862177857680045,0.38464440278956863,0.022367822967575002,7.567566130313365,7.567566130313365,18280.07,8.80116575974593,13.0,0.0,-0.12226016982060488,18280.951649485734,0.0,1.0,1.0,-1500000.0
63.759999999995884,0.11610382027073275,0.1386184272243823,0.11610382027073275,0.012037521249116842,1.043583008511266,1.0024328151258939,50.121640756294696,1.0652086093997326,-29.262160881865192,1.0722447847140382,0.5479028707741023,-35.181377947308455,0.38401651214342386,0.02091577218649715,7.5674372892011945,7.5674372892011945,18279.862,8.801478240900458,13.0,0.0,-0.12344114619868798,18280.760486604013,0.0,1.0,1.0,-1500000.0
63.76999999999588,0.11865419823259395,0.13861813087185862,0.11865419823259395,0.014992166790854935,1.04642279849321,1.0024098126664456,50.12049063332228,1.0668701849744098,-28.8148243640595,1.0753352206239026,0.560506764996729,-36.01608659121316,0.38033655855531345,0.018494613714049396,7.567307251034865,7.567307251034865,18279.658,8.80178303809217,13.0,0.0,-0.12459598889350776,18280.55738422275,0.0,1.0,1.0,-1500000.0
63.77999999999588,0.12162347802485274,0.13861845616832838,0.12162347802485274,0.0190257125972326,1.0445814069308956,1.00239149301267,50.1195746506335,1.066307650024817,-28.455201619820098,1.0767403357136514,0.5772376853659248,-37.345997809973056,0.37313109205371614,0.015077458142559674,7.5671760210580565,7.5671760210580565,18279.454,8.802089542831173,13.0,0.0,-0.12572503730556783,18280.369471480135,0.0,1.0,1.0,-1500000.0
63.78999999999588,0.12479414588090393,0.13861938335510066,0.12479414588090393,0.02379688733571772,1.0379449960423288,1.0023808225676403,50.119041128382015,1.0632167799132761,-28.186520252730755,1.0760093950591574,0.597445380825746,-38.9825911443682,0.36266577744115963,0.010992481364458524,7.567043628444774,7.567043628444774,18279.252,8.802393486249239,13.0,0.0,-0.1268281465502033,18280.169621294026,0.0,1.0,1.0,-1500000.0
63.799999999995876,0.1277649358866222,0.13862079632837937,0.1277649358866222,0.02856177335707092,1.0269069605087378,1.0023801131035077,50.119005655175386,1.0577294792413103,-27.9992161662765,1.072932137762985,0.618865706877097,-40.60046613132095,0.3501825591546255,0.006919032018045501,7.566910084333652,7.566910084333652,18279.05,8.802693160799073,13.0,0.0,-0.12790367593735394,18279.979085246123,0.0,1.0,1.0,-1500000.0
63.809999999995874,0.13002177509206578,0.13862256507226192,0.13002177509206578,0.032364992360527686,1.012479656628709,1.0023902413250534,50.11951206625267,1.0504988185032684,-27.8677779216367,1.0676984147892954,0.637741711532467,-41.84575555624189,0.33770563944550497,0.003681386008982712,7.566775407079961,7.566775407079961,18278.852,8.802993689122554,13.0,0.0,-0.12895245965068908,18279.78220662591,0.0,1.0,1.0,-1500000.0
63.81999999999587,0.13108587031968127,0.13862446965785705,0.13108587031968127,0.034369241402243865,0.9962709564819968,1.0024102139774078,50.12051069887039,1.0425994259548697,-27.75230627227752,1.0609460284524366,0.6498977523680565,-42.443925573380696,0.3274747620622366,0.0019510812747000617,7.5666396180357784,7.5666396180357784,18278.656,8.803291656125095,13.0,0.0,-0.1299745146352627,18279.599053743274,0.0,1.0,1.0,-1500000.0
63.82999999999587,0.13066158458630114,0.13862626865726027,0.13066158458630114,0.03414211305142531,0.9802986996864702,1.0024372659922536,50.12186329961268,1.0352799260276122,-27.604681730943405,1.0536606237658763,0.6522324576048288,-42.24874292208243,0.32130776040200726,0.0020342665520141634,7.5665027355203405,7.5665027355203405,18278.46,8.803585354259406,13.0,0.0,-0.1309691599640072,18279.40947631464,0.0,1.0,1.0,-1500000.0
63.83999999999587,0.12873976798366515,0.13862775763099333,0.12873976798366515,0.031774631074238335,0.9666711839739968,1.0024674449283761,50.12337224641881,1.02965922742609,-27.378646730107302,1.0469570409442845,0.6439169111680401,-41.24289411764342,0.32013599789160274,0.0038276693257917604,7.566364782743534,7.566364782743534,18278.266,8.803877344846425,13.0,0.0,-0.13193690056374255,18279.217650440507,0.0,1.0,1.0,-1500000.0
63.849999999995866,0.12561925744087718,0.13862876774204513,0.12561925744087718,0.027808719207460687,0.9572131594589991,1.0024964596926746,50.12482298463373,1.0264775820485295,-27.040865294615596,1.041821762143218,0.626708737735763,-39.52330074590544,0.3238466846857609,0.006910342932124558,7.566225780016232,7.566225780016232,18278.076,8.804169335433443,13.0,0.0,-0.1328765475734921,18279.033420231983,0.0,1.0,1.0,-1500000.0
63.859999999995864,0.12183554249811233,0.13862914486456593,0.12183554249811233,0.023041942612207537,0.9531354267566499,1.002520527096624,50.1260263548312,1.0259778804767756,-26.5788812788252,1.0389052312164444,0.6042785457940539,-37.28836079114627,0.3314259158578432,0.010686766510120321,7.566085749028414,7.566085749028414,18277.886,8.804456203378583,13.0,0.0,-0.13378844140162335,18278.854851767064,0.0,1.0,1.0,-1500000.0
63.86999999999586,0.11802458223515933,0.13862885643415498,0.11802458223515933,0.01830264323007262,0.9548355038476769,1.0025369986885366,50.12684993442683,1.0279336982139349,-26.002908821017773,1.0384244516548045,0.5809484177388023,-34.81782918441376,0.3413062574819551,0.014527227604112763,7.565944709647597,7.565944709647597,18277.698,8.80474392509737,13.0,0.0,-0.13467223610972615,18278.665876286537,0.0,1.0,1.0,-1500000.0
63.87999999999586,0.11476593802579468,0.13862795039567624,0.11476593802579468,0.014259241253578338,0.9618752162853244,1.0025446425689812,50.12723212844906,1.031791705675342,-25.34097520808992,1.0401894668838756,0.5604250049874211,-32.42346721766589,0.3518074357276652,0.01789527622832713,7.565802688448209,7.565802688448209,18277.514,8.805026524174279,13.0,0.0,-0.135527981201216,18278.486712305683,0.0,1.0,1.0,-1500000.0
63.88999999999586,0.112453634997437,0.1386265026055083,0.112453634997437,0.011299109434437168,0.9731295890101501,1.0025435531608815,50.127177658044076,1.0368676062562303,-24.629778426224696,1.0437259508404257,0.5450062494860461,-30.367483016959778,0.3615502528637241,0.02045255487031407,7.565659702126806,7.565659702126806,18277.33,8.805307415703895,13.0,0.0,-0.13635545391728598,18278.31299998992,0.0,1.0,1.0,-1500000.0
63.899999999995856,0.11123535971320804,0.13862469139427847,0.11123535971320804,0.009501303058785812,0.9870526572232659,1.0025347680952323,50.12673840476162,1.0425256198370625,-23.90515014740477,1.0484406754472442,0.5354324286814008,-28.787288360169196,0.36971598953025286,0.02210578673985711,7.565515779038508,7.565515779038508,18277.148,8.805585745912573,13.0,0.0,-0.13715438023421647,18278.129154302685,0.0,1.0,1.0,-1500000.0
63.909999999995854,0.11103542832736978,0.13862272998640648,0.11103542832736978,0.008710787314080247,1.0019747206910923,1.0025197676554358,50.125988382771794,1.0482832863711842,-23.19551016855697,1.0537697677590312,0.5312332485521403,-27.681206651830422,0.3760631864720942,0.02296232991884206,7.565370941278716,7.565370941278716,18276.97,8.805861514800313,13.0,0.0,-0.1379248222089052,18277.95490911691,0.0,1.0,1.0,-1500000.0
63.91999999999585,0.1116510617790086,0.13862079743239647,0.1116510617790086,0.008692379557173828,1.016345327676996,1.0025000692129569,50.12500346064785,1.0538125078017109,-22.520042947234717,1.059262253870794,0.531351232136508,-26.971716590120504,0.38069570188882373,0.023201009040728804,7.565225212607454,7.565225212607454,18276.792,8.806134722367114,13.0,0.0,-0.1386666106802012,18277.78633725318,0.0,1.0,1.0,-1500000.0
63.92999999999585,0.11288307940999659,0.13861910791935783,0.11288307940999659,0.009308062934167473,1.0288586760183254,1.0024770991958758,50.12385495979379,1.0588439854666676,-21.89146379882684,1.0645747399668581,0.5348577831909767,-26.60526964918136,0.3836780294280667,0.02291318841986356,7.565078620400222,7.565078620400222,18276.616,8.806405368612975,13.0,0.0,-0.13937936829891368,18277.60753634878,0.0,1.0,1.0,-1500000.0
63.93999999999585,0.1146178321844146,0.1386178471352382,0.1146178321844146,0.010613062769266254,1.038465608002158,1.002452364769078,50.122618238453896,1.0630444471537686,-21.320295669347896,1.069395990768462,0.5414079495105747,-26.610525828187058,0.38474673137719795,0.02201564222387753,7.564931189731876,7.564931189731876,18276.444,8.806673453537899,13.0,0.0,-0.14006333600412213,18277.438409898987,0.0,1.0,1.0,-1500000.0
63.949999999995846,0.11683197643777722,0.1386171124206305,0.11683197643777722,0.012815868830254056,1.04433323691207,1.0024277675667024,50.12138837833512,1.065945596692047,-20.817920686470714,1.0733570166401096,0.5513076485174493,-27.077945129625054,0.38327649760444094,0.02029225795036088,7.564782949625412,7.564782949625412,18276.272,8.806938977141883,13.0,0.0,-0.1407195570771601,18277.27511560833,0.0,1.0,1.0,-1500000.0
63.959999999995844,0.119518997497172,0.1386170078707684,0.119518997497172,0.016104159617478277,1.0458274438245476,1.0024058070766761,50.12029035383381,1.0669863139782785,-20.39635736081789,1.0759915297506795,0.5651387670984237,-28.070254353549476,0.37856155155306676,0.01756170537201504,7.564633924411074,7.564633924411074,18276.104,8.80719937810399,13.0,0.0,-0.14134540303965246,18277.10141078775,0.0,1.0,1.0,-1500000.0
63.96999999999584,0.12257920624493486,0.1386175301123333,0.12257920624493486,0.020414211770006865,1.042572748061357,1.002389440289212,50.1194720144606,1.065677020966423,-20.064471142979045,1.0767920577493626,0.5830446677768383,-29.519673110300104,0.37030473789370016,0.013891922600202014,7.564484141590753,7.564484141590753,18275.938000000002,8.807462340387035,13.0,0.0,-0.1419422063230851,18276.943461070594,0.0,1.0,1.0,-1500000.0
63.97999999999584,0.12573839524785574,0.13861862477792045,0.12573839524785574,0.025276202456661907,1.0345892631501015,1.0023815253353958,50.11907626676979,1.0618264025808986,-19.82218382873631,1.0753598591537032,0.6039300459919213,-31.18841756224198,0.3590585001863296,0.009727348883828126,7.56433365423094,7.56433365423094,18275.774,8.80771676493362,13.0,0.0,-0.14250923658031048,18276.780000839997,0.0,1.0,1.0,-1500000.0
63.98999999999584,0.12854925519086483,0.13862017276093844,0.12854925519086483,0.02985288512508371,1.0224467510588193,1.0023840154239492,50.119200771197455,1.0557222596680806,-19.655287604770933,1.0715917644089559,0.6250227888114852,-32.72929717089711,0.34634193804803987,0.005820517374086065,7.564182493548333,7.564182493548333,18275.612,8.807972043253846,13.0,0.0,-0.14304655798209281,18276.62013262481,0.0,1.0,1.0,-1500000.0
63.999999999995836,0.13048936669581754,0.1386219992239225,0.13048936669581754,0.03318646496321077,1.007344894733972,1.0023972452450196,50.11986226225098,1.0481645017389076,-19.5334775905066,1.0658144962476772,0.642281304640482,-33.802609891384826,0.3343179818663579,0.0029814025138031885,7.5640306848642345,7.5640306848642345,18275.452,8.808221345158552,13.0,0.0,-0.14355477311381304,18276.46182044135,0.0,1.0,1.0,-1500000.0
64.00999999999584,0.13112068328872448,0.1386238911027001,0.13112068328872448,0.034537222300201904,0.9910402466486039,1.0024196484542593,50.12098242271297,1.040311928122684,-19.413473401984493,1.0587885427895327,0.6516938121421654,-34.17002267935309,0.32516366733911917,0.0017868370355665353,7.5638782469971035,7.5638782469971035,18275.294,8.808470647063258,13.0,0.0,-0.14403332459812687,18276.30497034023,0.0,1.0,1.0,-1500000.0
64.01999999999585,0.13022762831784732,0.1386256371195576,0.13022762831784732,0.033627977698691594,0.9756137527628803,1.0024480198097556,50.12240099048778,1.0334058555362615,-19.24654617021505,1.0515657350621683,0.6507576508589467,-33.725439561238474,0.32046415388573946,0.002416297002444001,7.563725207465678,7.563725207465678,18275.14,8.808716533873378,13.0,0.0,-0.1444822858731641,18276.149939685747,0.0,1.0,1.0,-1500000.0
64.02999999999585,0.12789676839738692,0.13862701114855525,0.12789676839738692,0.030701366305098423,0.9631245446972662,1.002478208353847,50.12391041769235,1.0284722056441602,-18.989255783720065,1.0452489318373364,0.6394439318212713,-32.48759065479205,0.3208364380962867,0.004656858207195136,7.563571584123421,7.563571584123421,18274.988,8.808957298041621,13.0,0.0,-0.14490164444861733,18276.002374144748,0.0,1.0,1.0,-1500000.0
64.03999999999586,0.12450967094078935,0.13862783068840703,0.12450967094078935,0.026400306756184877,0.9552393654605739,1.0025059922234514,50.12529961117257,1.0261066551041034,-18.613989889159285,1.0407409021815097,0.6201976353120392,-30.585350729505993,0.32586890228903853,0.008019220047725428,7.563417397396729,7.563417397396729,18274.836,8.809195500888926,13.0,0.0,-0.14529123102173652,18275.850401366803,0.0,1.0,1.0,-1500000.0
64.04999999999586,0.12064831029389865,0.13862802470536395,0.12064831029389865,0.02155495426988652,0.9529345161093268,1.0025278776332265,50.12639388166132,1.0264010974391289,-18.115285583730067,1.038565659407684,0.5970311387844421,-28.24484158550805,0.3343372109222351,0.011883084380138659,7.5632626669162,7.5632626669162,18274.688000000002,8.809432849962583,13.0,0.0,-0.14565111221184052,18275.6959937125,0.0,1.0,1.0,-1500000.0
64.05999999999587,0.11694771352207387,0.13862757031356987,0.11694771352207387,0.01696309848671901,0.9563475505643093,1.0025416304554013,50.12708152277007,1.0290113511764085,-17.509520701434074,1.0388091784372497,0.574199431283006,-25.762633403128596,0.3445917943314617,0.015633739632734116,7.563107423439218,7.563107423439218,18274.544,8.80966422262072,13.0,0.0,-0.14598108633892248,18275.555481282787,0.0,1.0,1.0,-1500000.0
