t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
64.06999999999587,0.11394250796458738,0.13862649362356574,0.11394250796458738,0.013217452980497557,0.9648096127120132,1.0025464439930325,50.12732219965162,1.0333229555561325,-16.828409436774116,1.0411793543777192,0.5550373431261907,-23.445207895706734,0.35500375292658704,0.018784896438572476,7.562951648773315,7.562951648773315,18274.4,8.809895595278851,13.0,0.0,-0.14627904407193698,18275.413232388153,0.0,1.0,1.0,-1500000.0
64.07999999999588,0.11195486977794128,0.1386249505279595,0.11195486977794128,0.010610595700308761,0.977037236192229,1.0025427470865726,50.12713735432863,1.0386494970919724,-16.10931306615551,1.045147872224296,0.5413595205828515,-21.52338603449151,0.3643453750900279,0.021070760277773506,7.562795486332071,7.562795486332071,18274.260000000002,8.810120991521462,13.0,0.0,-0.14655040658651186,18275.2666655556,0.0,1.0,1.0,-1500000.0
64.08999999999588,0.11105892374686477,0.1386231019181717,0.11105892374686477,0.009138538240240898,0.9914171400648716,1.0025317639053168,50.12658819526584,1.0443946910735622,-15.386321770834018,1.050116610977916,0.5334873633800402,-20.090335503861795,0.37198238279661033,0.022467912815954533,7.562638902142661,7.562638902142661,18274.122,8.810343826443134,13.0,0.0,-0.14678970357318052,18275.13296378229,0.0,1.0,1.0,-1500000.0
64.09999999999589,0.111127508922507,0.13862115144220144,0.111127508922507,0.008601870310204112,1.0062960027398864,1.0025150171633301,50.125750858166505,1.0501285930765487,-14.685003815611385,1.055551192858846,0.5306965647709455,-19.111181201081404,0.3778145723171841,0.02312313985266129,7.562481946269264,7.562481946269264,18273.986,8.81056324627022,13.0,0.0,-0.14699943329888315,18274.99388639242,0.0,1.0,1.0,-1500000.0
64.10999999999589,0.11194671164279432,0.13861932223959583,0.11194671164279432,0.008779429317483075,1.0201911505270669,1.0024939948743041,50.124699743715205,1.055553073340786,-14.02219103036999,1.061037667530567,0.5319033711158732,-18.506438453759166,0.38197196383122156,0.02320273962871472,7.562324648499571,7.562324648499571,18273.854,8.810779251002723,13.0,0.0,-0.14717922596287294,18274.858526781587,0.0,1.0,1.0,-1500000.0
64.1199999999959,0.11333777324571306,0.13861779072472247,0.11333777324571306,0.009587521777953512,1.0318783542712475,1.0024701201335249,50.123506006676244,1.0603909520803276,-13.409504864086156,1.0662518110091497,0.536323731389363,-18.244784526480892,0.3844400519896679,0.022748758896285748,7.562167037274316,7.562167037274316,18273.724000000002,8.810994401961578,13.0,0.0,-0.14732829315704257,18274.73084923969,0.0,1.0,1.0,-1500000.0
64.1299999999959,0.11521810386984133,0.1386167151726351,0.11521810386984133,0.011139060556386207,1.0403800858142669,1.0024449881391457,50.12224940695729,1.0642706136968576,-12.857553959591568,1.0708727522061965,0.5438245748954362,-18.379636034779672,0.384833629172963,0.02162664436567746,7.562009148115469,7.562009148115469,18273.596,8.81120101518397,13.0,0.0,-0.1474479392014445,18274.5991248482,0.0,1.0,1.0,-1500000.0
64.13999999999591,0.11758024244113605,0.13861620727736348,0.11758024244113605,0.013659621819795418,1.044924111677786,1.0024206752091582,50.12103376045791,1.0666844780464178,-12.378139426254238,1.0745017622576165,0.5548548972271617,-19.0046443818549,0.38245884146526843,0.01960850336692871,7.561851005888407,7.561851005888407,18273.47,8.811410189727303,13.0,0.0,-0.14753719095180817,18274.470946263402,0.0,1.0,1.0,-1500000.0
64.14999999999591,0.12040114873794544,0.13861633717112504,0.12040114873794544,0.017284641258318464,1.0449457355364016,1.0023998579205133,50.119992896025664,1.0670703776175499,-11.982885522886141,1.0766486288879564,0.5699507030557655,-20.15238047465172,0.37667719987653886,0.01656683001287848,7.561692651378322,7.561692651378322,18273.348,8.811612534081464,13.0,0.0,-0.14759646157190848,18274.34488012247,0.0,1.0,1.0,-1500000.0
64.15999999999592,0.12353369150033665,0.13861708091777805,0.12353369150033665,0.021836493218593826,1.0401740871023146,1.0023855436508808,50.11927718254404,1.065004230579756,-11.67860734393058,1.076819035026922,0.5889592366997563,-21.702972512775773,0.3674119602503165,0.012677889660675103,7.561534107195665,7.561534107195665,18273.228,8.811809755793748,13.0,0.0,-0.14762570920663232,18274.22626074284,0.0,1.0,1.0,-1500000.0
64.16999999999592,0.12664608341918782,0.13861836333380498,0.12664608341918782,0.026718910328121445,1.030782956380822,1.0023804095535789,50.119020477678944,1.0604254942625189,-11.461406407304363,1.0746840024434052,0.6102922167083824,-23.374571851533553,0.3555166129749495,0.008497289844298012,7.561375407554435,7.561375407554435,18273.11,8.812008685053325,13.0,0.0,-0.14762487414488035,18274.103559896117,0.0,1.0,1.0,-1500000.0
64.17999999999593,0.1292531976093281,0.13862006155264012,0.1292531976093281,0.031023446513309415,1.0175324082197115,1.0023859835842828,50.11929917921414,1.0537822256885627,-11.312200672304147,1.070260836087516,0.6307005289595449,-24.809056862403192,0.3427602120538229,0.004827912682502988,7.561216589420108,7.561216589420108,18272.996,8.812198222802792,13.0,0.0,-0.14759414929747663,18273.984807719942,0.0,1.0,1.0,-1500000.0
64.18999999999593,0.13084012290436134,0.13862197110311478,0.13084012290436134,0.0338223254208944,1.0018090251601017,1.002402030985315,50.12010154926575,1.0460073277355275,-11.196189776523187,1.0640143890979255,0.645984915467663,-25.689937928153267,0.3313844489134781,0.00243771109714902,7.561057674520315,7.561057674520315,18272.884000000002,8.81238776055226,13.0,0.0,-0.14753350282634528,18273.873492524297,0.0,1.0,1.0,-1500000.0
64.19999999999594,0.13102379466613823,0.13862387141136348,0.13102379466613823,0.03449710188512551,0.9855018370006547,1.002426436952206,50.121321847610304,1.0383177678874052,-11.067456727267448,1.0568149007497685,0.6524450513977361,-25.818035608974206,0.32344512734091735,0.0017932208525804905,7.560898703663062,7.560898703663062,18272.774,8.812573029433496,13.0,0.0,-0.14744295746660932,18273.758315088045,0.0,1.0,1.0,-1500000.0
64.20999999999594,0.12967412821317625,0.13862555233515533,0.12967412821317625,0.03293055251649636,0.970727120648222,1.0024556210930857,50.12278105465428,1.0319200536358861,-10.877639813538908,1.0497580374419415,0.648258248043983,-25.126610166043424,0.3202628021019098,0.002948044762936197,7.5607404723635065,7.5607404723635065,18272.668,8.812754883220148,13.0,0.0,-0.1472200351114769,18273.667047153325,0.0,1.0,1.0,-1500000.0
64.21999999999595,0.12697222688181772,0.13862679787662466,0.12697222688181772,0.029505580198970188,0.9594654996414094,1.0024853135296024,50.12426567648012,1.0277274905718912,-10.587073361855621,1.0439115740450984,0.6341923485149172,-23.669186381268958,0.32213575165964636,0.005590419075617359,7.560581720611947,7.560581720611947,18272.564000000002,8.812933321912213,13.0,0.0,-0.1471726496871087,18273.54331957823,0.0,1.0,1.0,-1500000.0
64.22999999999595,0.12337393526497689,0.13862747378553514,0.12337393526497689,0.024946707031475935,0.9532021763298264,1.0025114338575232,50.12557169287616,1.026184531604331,-10.174442738165162,1.0400782236172295,0.6132953046694024,-21.605748273325794,0.32837303049098726,0.00917555868950598,7.560423172711845,7.560423172711845,18272.464,8.813105784188759,13.0,0.0,-0.14695863854672572,18273.44209342483,0.0,1.0,1.0,-1500000.0
64.23999999999596,0.11949472408043896,0.13862747141675777,0.11949472408043896,0.02009697249362956,0.9526676247896412,1.0025308260348798,50.126541301743984,1.0272383630565611,-9.641240328765374,1.0386502110401394,0.5897994459961234,-19.188069050342722,0.33757434128996133,0.01307025620783625,7.560264694414801,7.560264694414801,18272.364,8.813277392691655,13.0,0.0,-0.1467504736643086,18273.34401343131,0.0,1.0,1.0,-1500000.0
64.24999999999596,0.11595510169739026,0.13862683820789232,0.11595510169739026,0.015708082248888575,0.9577429408449746,1.0025416861106409,50.127084305532044,1.030442369813937,-9.009397866986182,1.039588078728501,0.5677863751240512,-16.724118571462768,0.3480479878564672,0.01668577697473214,7.56010632157502,7.56010632157502,18272.27,8.813444732326317,13.0,0.0,-0.14651174542678003,18273.235845679377,0.0,1.0,1.0,-1500000.0
64.25999999999597,0.11323480529463485,0.1386256080765934,0.11323480529463485,0.012288276577491722,0.967545083240198,1.0025436159226715,50.12718079613357,1.0351393730170002,-8.31341193614962,1.0425107290401425,0.5501656129102551,-14.506930795756665,0.35825114377575706,0.01959469837535336,7.559948079125067,7.559948079125067,18272.176,8.813606095545461,13.0,0.0,-0.14624400658821377,18273.14925459706,0.0,1.0,1.0,-1500000.0
64.26999999999597,0.11158107881122598,0.13862395516193957,0.11158107881122598,0.010035464606856767,0.9806557362001573,1.0025373391897408,50.12686695948704,1.04065598412577,-7.590479237816929,1.0468513375661828,0.5382732633592261,-12.729763552485638,0.3671254160616355,0.021606217712574788,7.55978999934395,7.55978999934395,18272.086,8.813766604990956,13.0,0.0,-0.14594679147184136,18273.04453173106,0.0,1.0,1.0,-1500000.0
64.27999999999598,0.11099881713694382,0.1386220672255088,0.11099881713694382,0.00887250626629571,0.9954170576238329,1.0025242222359319,50.12621111179659,1.0464421335686822,-6.872473776947904,1.052019232467419,0.5320545373611376,-11.442600007624298,0.37421459406731794,0.022759596726381226,7.559632114246795,7.559632114246795,18272.0,8.81392284556822,13.0,0.0,-0.14562053198026662,18272.957644553477,0.0,1.0,1.0,-1500000.0
64.28999999999598,0.11131995217275953,0.13862012217767292,0.11131995217275953,0.008573479263461076,1.0102072587838566,1.0025058025103881,50.125290125519406,1.0521155965782243,-6.182098572268028,1.0575140785748374,0.5305957554836964,-10.586128305875093,0.37952837546448137,0.02322520856966337,7.559474450452396,7.559474450452396,18271.914,8.81407310972996,13.0,0.0,-0.14526512012676912,18272.870412192045,0.0,1.0,1.0,-1500000.0
64.29999999999599,0.11233060437515544,0.13861835634829694,0.11233060437515544,0.008944675065171706,1.0236142851483125,1.0024835402991736,50.12417701495868,1.057397768716947,-5.534170336218666,1.062955300829169,0.5328466203401546,-10.086919426983666,0.3831893336132749,0.023144793614549963,7.559317038284334,7.559317038284334,18271.832000000002,8.814219958797116,13.0,0.0,-0.14488060203933886,18272.774993118845,0.0,1.0,1.0,-1500000.0
64.309999999996,0.11387834114641518,0.1386169537826415,0.11387834114641518,0.009962289035711858,1.0344888181796945,1.0024588813729052,50.12294406864526,1.0619924126556857,-4.939625875962073,1.0680293940731413,0.5382019165968578,-9.939238992779314,0.3850821394865242,0.022506211717777502,7.559159906890634,7.559159906890634,18271.754,8.814365100316978,13.0,0.0,-0.1444674265958032,18272.695346642777,0.0,1.0,1.0,-1500000.0
64.319999999996,0.11590935968357721,0.13861604559452248,0.11590935968357721,0.011789492503438472,1.0419155384800833,1.0024335424573252,50.12167712286626,1.0654849760915766,-4.409369603202607,1.0723977379280383,0.5467340791342419,-10.217123940257002,0.3847047818239837,0.021130941025965577,7.559003086224567,7.559003086224567,18271.678,8.814505972968611,13.0,0.0,-0.14402540635315259,18272.61549339364,0.0,1.0,1.0,-1500000.0
64.329999999996,0.118423026350521,0.13861574315710987,0.118423026350521,0.014649799868499782,1.045178163497217,1.0024097906065361,50.12048953032681,1.0673356451933809,-3.9554841557157894,1.0756299846701278,0.5589887791887023,-11.007565511714178,0.3813291346693564,0.01879765738832878,7.558846603487163,7.558846603487163,18271.606,8.814640869204718,13.0,0.0,-0.14355474527247133,18272.533349485228,0.0,1.0,1.0,-1500000.0
64.33999999999601,0.1213688677364482,0.13861605295092821,0.1213688677364482,0.018604291233642153,1.043785622516025,1.002390458142566,50.1195229071283,1.066999335283418,-3.5887441529141406,1.077219810283903,0.5753822155046397,-12.303617341471433,0.3744335957579531,0.015453066282708303,7.5586904989367225,7.5586904989367225,18271.534,8.81477235034624,13.0,0.0,-0.1430552268831739,18272.461325205993,0.0,1.0,1.0,-1500000.0
64.34999999999602,0.1245458117116998,0.13861699205499703,0.1245458117116998,0.023349556539915856,1.037583223607824,1.002378542100641,50.11892710503205,1.0641396047754181,-3.313327043851777,1.0767021642672678,0.5953902540619672,-13.93174544188319,0.36420029569401724,0.011390783434788783,7.5585348217846,7.5585348217846,18271.468,8.81490212394047,13.0,0.0,-0.14252676763062974,18272.379576083706,0.0,1.0,1.0,-1500000.0
64.35999999999602,0.12756674823196867,0.13861842021041182,0.12756674823196867,0.02817112871270143,1.026910531796337,1.0023764595257396,50.11882297628698,1.058842064196224,-3.1210464087768988,1.0738357989013232,0.6169017245899918,-15.574058507035774,0.35178654914473295,0.007266562501657976,7.55837959115663,7.55837959115663,18271.402000000002,8.815025067345532,13.0,0.0,-0.1419708276032462,18272.31911711256,0.0,1.0,1.0,-1500000.0
64.36999999999603,0.12992045965960305,0.1386202277514891,0.12992045965960305,0.03211706603051383,1.0127218276463872,1.0023852500675252,50.11926250337626,1.0517144365751852,-2.987845827557468,1.0687696219108276,0.6362532976920771,-16.873301603570344,0.33917098819352415,0.003906514812540118,7.5582248304087996,7.5582248304087996,18271.342,8.815147156976945,13.0,0.0,-0.14138664203554416,18272.24030296043,0.0,1.0,1.0,-1500000.0
64.37999999999603,0.13111561546368375,0.13862216774337713,0.13111561546368375,0.034323444834392154,0.9965788259550267,1.0024040960851572,50.12020480425786,1.043802996362139,-2.8748535859020174,1.0621031701194763,0.6492306161041483,-17.54455664511951,0.32860783430329477,0.002008561189502267,7.558070564036732,7.558070564036732,18271.282,8.81526241641919,13.0,0.0,-0.140775315554638,18272.1852531402,0.0,1.0,1.0,-1500000.0
64.38999999999604,0.13083417886535748,0.1386240451888635,0.13083417886535748,0.034310009128615156,0.9804777244964176,1.0024303710976554,50.12151855488277,1.0363563751445108,-2.73424827795518,1.0547999644855643,0.6525656784923982,-17.42863685533789,0.3219833676302222,0.0019191736256541359,7.5579168117879965,7.5579168117879965,18271.226,8.815374260766848,13.0,0.0,-0.14013666641808684,18272.111808171765,0.0,1.0,1.0,-1500000.0
64.39999999999604,0.12903861139286213,0.1386256386948218,0.12903861139286213,0.03211999907240841,0.966538063616466,1.0024601884263855,50.123009421319274,1.0305204046183933,-2.519042453243166,1.0479766200345735,0.6451893312682214,-16.49690954228687,0.3203250021910755,0.0035703665615238744,7.55776359513439,7.55776359513439,18271.174,8.815484397567214,13.0,0.0,-0.13946985536140968,18272.05602458554,0.0,1.0,1.0,-1500000.0
64.40999999999605,0.1260019830356875,0.13862674477945963,0.1260019830356875,0.028262707284093504,0.9566292523554213,1.0024892398775163,50.12446199387581,1.0270793085601528,-2.194233109089433,1.042643997967372,0.6286408466596886,-14.836636649329277,0.3236134407003486,0.006563139862845457,7.557610936743638,7.557610936743638,18271.124,8.81558770417841,13.0,0.0,-0.13877606480282378,18271.999960092922,0.0,1.0,1.0,-1500000.0
64.41999999999605,0.12224436626497352,0.1386272334784878,0.12224436626497352,0.023524280885823548,0.9520314735500839,1.0025136554667906,50.125682773339534,1.026323247901757,-1.7452212463124464,1.039491112295865,0.606471967419745,-12.637866377113047,0.3309023709451243,0.01030994026896001,7.55745885419223,7.55745885419223,18271.076,8.815687595695023,13.0,0.0,-0.13805500450235034,18271.94143505579,0.0,1.0,1.0,-1500000.0
64.42999999999606,0.1184006793017949,0.13862706515802287,0.1184006793017949,0.018741455126455985,0.9532212641336224,1.0025306587834015,50.126532939170076,1.0280638437172347,-1.1802433002815371,1.0387760854571382,0.5830123354222342,-10.17487566753932,0.3406530680528606,0.014176758735330502,7.5573073713569725,7.5573073713569725,18271.032,8.815785779664344,13.0,0.0,-0.13730693115973763,18271.886686571692,0.0,1.0,1.0,-1500000.0
64.43999999999606,0.11506331644492035,0.1386262657164349,0.11506331644492035,0.014605429739223994,0.9598322090896142,1.0025388837642504,50.12694418821252,1.0317687642940352,-0.526060478072248,1.0403420165898758,0.5620763978521747,-7.760147535300883,0.3511725695596424,0.017612187164250087,7.557156508598495,7.557156508598495,18270.992000000002,8.815874572123551,13.0,0.0,-0.13653213926236718,18271.839573439618,0.0,1.0,1.0,-1500000.0
64.44999999999607,0.11264824601718695,0.13862490530929508,0.11264824601718695,0.011533059246186434,0.970789970366368,1.002538316641927,50.12691583209635,1.0367561057407764,0.18095513538873406,1.0437330456204243,0.5461124868670064,-5.6646861128272095,0.36103635958844305,0.02025561382346462,7.557006279339272,7.557006279339272,18270.952,8.815965072130055,13.0,0.0,-0.13573058977518154,18271.79390087036,0.0,1.0,1.0,-1500000.0
64.45999999999607,0.11132658071076537,0.13862318880877114,0.11132658071076537,0.009630290255812185,0.9845711659939531,1.0025299326478034,50.12649663239017,1.0423785005730146,0.9045005465505167,1.0483587916049315,0.5359969424067302,-4.0395550676932155,0.3693673339530963,0.02199135105800068,7.5568567117231416,7.5568567117231416,18270.918,8.81605044949468,13.0,0.0,-0.13490247957545345,18271.740188892978,0.0,1.0,1.0,-1500000.0
64.46999999999608,0.11104013539280487,0.1386212671138597,0.11104013539280487,0.008758030572624803,0.9995020957122122,1.0025151964125185,50.12575982062592,1.0481364569954856,1.615268243611924,1.0536466993775555,0.5313477254625806,-2.894466086093333,0.37587583380093625,0.022912650046511163,7.556707809054222,7.556707809054222,18270.884000000002,8.816127289122843,13.0,0.0,-0.13404822871696426,18271.70758832462,0.0,1.0,1.0,-1500000.0
64.47999999999608,0.1115922216523277,0.13861939561445225,0.1115922216523277,0.008680614729345741,1.0140105587804191,1.0024956379524916,50.12478189762458,1.0536894434797206,2.2932372011254527,1.0591331621073456,0.5311305908677907,-2.154770130278527,0.3806482643302137,0.023198689713836373,7.556559595979014,7.556559595979014,18270.856,8.816205836298296,13.0,0.0,-0.1331674778819099,18271.65691689303,0.0,1.0,1.0,-1500000.0
64.48999999999609,0.1127786579150017,0.13861773008534367,0.1127786579150017,0.009245238698535586,1.0267629180909648,1.0024726957513534,50.123634787567674,1.0587668035716051,2.9252223714198835,1.0644660696797927,0.5343809929044884,-1.7612257213005895,0.38376661993180183,0.022954206723982407,7.556412119281127,7.556412119281127,18270.828,8.816276699510937,13.0,0.0,-0.13226101028961915,18271.630733630533,0.0,1.0,1.0,-1500000.0
64.49999999999609,0.11447620482361164,0.13861647507511352,0.11447620482361164,0.010489086933349595,1.0366850341133882,1.0024478648971862,50.12239324485931,1.0630440145463285,3.5006166596511816,1.0693339680280487,0.5406913521120281,-1.7345935505340375,0.3850022203273743,0.02211210320513024,7.556265392779103,7.556265392779103,18270.804,8.81634414762899,13.0,0.0,-0.13132851039854435,18271.585778924262,0.0,1.0,1.0,-1500000.0
64.5099999999961,0.11665500699663395,0.13861576298300504,0.11665500699663395,0.012612332497887038,1.042923660743702,1.0024230078919165,50.12115039459582,1.0660638962250306,4.008123834807839,1.073374614087464,0.5503179839903722,-2.1625272213322373,0.38375436663906737,0.020462879350120033,7.556119439933909,7.556119439933909,18270.784,8.816407326878812,13.0,0.0,-0.13037071597908365,18271.558591023706,0.0,1.0,1.0,-1500000.0
64.5199999999961,0.11931092038456013,0.138615657848317,0.11931092038456013,0.01581364251376625,1.044824191449174,1.002400578659037,50.120028932951854,1.0672674619013287,4.435645899458222,1.0761285570786585,0.5638433836736106,-3.1144138557704943,0.3793058562370475,0.017813503593996027,7.555974280103551,7.555974280103551,18270.766,8.816466237260403,13.0,0.0,-0.12938760467218088,18271.53105691924,0.0,1.0,1.0,-1500000.0
64.52999999999611,0.12235604545044187,0.13861617735034876,0.12235604545044187,0.020059254411081574,1.0419828538934075,1.002383518323957,50.11917591619785,1.0661491312278382,4.773796386250952,1.0770860892517582,0.581482521722753,-4.536547957047593,0.37130332855583725,0.01420316027931362,7.5558299330308705,7.5558299330308705,18270.75,8.816523440094702,13.0,0.0,-0.12837934824963204,18271.50122241584,0.0,1.0,1.0,-1500000.0
64.53999999999611,0.12553209407349417,0.13861728819683067,0.12553209407349417,0.024915646328608945,1.0343786893527882,1.0023747312780538,50.11873656390269,1.0624822755692187,5.0216190540623025,1.0758306362593133,0.602272835745119,-6.204564948047091,0.36021543780197646,0.01004390455921287,7.555686416755843,7.555686416755843,18270.738,8.816573812739831,13.0,0.0,-0.12734636603551686,18271.47504804839,0.0,1.0,1.0,-1500000.0
64.54999999999612,0.1284032362744359,0.13861887662540961,0.1284032362744359,0.029568691841268466,1.0225298159198548,1.0023762872942092,50.11881436471046,1.0565091035136074,5.191948475957005,1.072226053667323,0.6235809902976834,-7.776049605509534,0.34748670162124584,0.006070927669597964,7.555543740723783,7.555543740723783,18270.73,8.816618208969437,13.0,0.0,-0.1262889118961622,18271.45629264615,0.0,1.0,1.0,-1500000.0
64.55999999999612,0.13044673979520327,0.13862075670428722,0.13044673979520327,0.033055935014406145,1.0075838444963923,1.0023886835524924,50.11943417762462,1.0489894261559312,5.313751906902144,1.0665594342464095,0.6414261905055978,-8.905992635259683,0.3352503115295055,0.0031028360660705634,7.555401916845832,7.555401916845832,18270.724000000002,8.816663458972688,13.0,0.0,-0.12520732063327966,18271.43911983096,0.0,1.0,1.0,-1500000.0
64.56999999999613,0.13121009527296226,0.13862271748499547,0.13121009527296226,0.03460520182362279,0.9912593598865908,1.0024105158073284,50.12052579036642,1.041062337261405,5.429468333091609,1.0595581222051083,0.6517225209407083,-9.345221380376108,0.3257123187650314,0.0017465581659348306,7.555260958567525,7.555260958567525,18270.72,8.816703586334063,13.0,0.0,-0.12410190237850201,18271.419585285334,0.0,1.0,1.0,-1500000.0
64.57999999999613,0.1304527082763679,0.13862454735143342,0.1304527082763679,0.0338928852638083,0.9756264495404577,1.0024386942427357,50.121934712136785,1.0339768132850793,5.58786687649302,1.052259007168833,0.6517731578518559,-8.976138436056406,0.3205331119283291,0.0022183335501535506,7.555120864845537,7.555120864845537,18270.72,8.816735175958973,13.0,0.0,-0.12297303107038741,18271.403240746153,0.0,1.0,1.0,-1500000.0
64.58999999999614,0.12823313643007503,0.13862601725819715,0.12823313643007503,0.03111915790926858,0.9627667786591289,1.0024691088072986,50.12345544036493,1.02879044070455,5.833446897765378,1.0457732715618198,0.641311680759094,-7.8071936363713705,0.32042355411105494,0.004335206587975926,7.554981630356205,7.554981630356205,18270.722,8.816765911810238,13.0,0.0,-0.1218212734405913,18271.394095306787,0.0,1.0,1.0,-1500000.0
64.59999999999614,0.12491028693980898,0.13862696990346998,0.12491028693980898,0.026900802086256403,0.9544002486022871,1.0024975006762697,50.12487503381349,1.0261436192426565,6.195678725468065,1.0410320652287144,0.6225938833370996,-5.957968917156208,0.3250568668898323,0.007625456011246201,7.554843251458772,7.554843251458772,18270.728,8.816794086340566,13.0,0.0,-0.12064714226486205,18271.380292527134,0.0,1.0,1.0,-1500000.0
64.60999999999615,0.12105511932748371,0.13862728211672035,0.12105511932748371,0.02206195142166926,0.9515760517653798,1.0025202782660645,50.126013913303225,1.0261726616222808,6.682151217078016,1.0385985392283181,0.5995534008385515,-3.646485449100383,0.33326487697408247,0.011474067857080023,7.554705702401377,7.554705702401377,18270.736,8.816815430681721,13.0,0.0,-0.11945164331534588,18271.375192280255,0.0,1.0,1.0,-1500000.0
64.61999999999615,0.11730583534923084,0.1386269391150318,0.11730583534923084,0.017412147707961182,0.954508691480684,1.0025350783497777,50.126753917488884,1.0285663568925916,7.278251449193694,1.038597262311864,0.5764872108243068,-1.1647305288627436,0.3434154510851391,0.015260411440740834,7.5545689405520475,7.5545689405520475,18270.748,8.816833359928292,13.0,0.0,-0.11823583116863544,18271.36450541027,0.0,1.0,1.0,-1500000.0
64.62999999999616,0.11421271306625673,0.1386259757197527,0.11421271306625673,0.013568071278252875,0.9625943455080541,1.0025409675522758,50.12704837761379,1.0327256843928825,7.953216379386057,1.0407647629058456,0.5568555668628092,1.1784288700853984,0.3538583468846856,0.01848231340536819,7.554432901012752,7.554432901012752,18270.762,8.816847020306632,13.0,0.0,-0.11700162520604454,18271.36182489629,0.0,1.0,1.0,-1500000.0
64.63999999999616,0.11212047183515407,0.13862451252774804,0.11212047183515407,0.010850722447945795,0.9745908757159231,1.0025382793069595,50.126913965347974,1.0379622766539485,8.669715549746495,1.0445864253638306,0.5426223225957556,3.1419960713939976,0.36331696325793417,0.020852084174621657,7.554297488058173,7.554297488058173,18270.778000000002,8.81685641181674,13.0,0.0,-0.11575089647314571,18271.352524545484,0.0,1.0,1.0,-1500000.0
64.64999999999617,0.1111253573219746,0.13862273788679216,0.1111253573219746,0.009280385980474886,0.988898327292185,1.0025281883344737,50.12640941672368,1.0436660886413787,9.392993617079647,1.0494633585250654,0.5342331257270435,4.619142236078721,0.3711003565285742,0.022325687789608695,7.554162613755272,7.554162613755272,18270.798,8.816861534458619,13.0,0.0,-0.11448253166673686,18271.345138304645,0.0,1.0,1.0,-1500000.0
64.65999999999617,0.11111584026747413,0.1386208547839875,0.11111584026747413,0.008671380379645656,1.0038511139670927,1.0025122136941513,50.12561068470757,1.04938890244952,10.096477473652232,1.054849986048066,0.5310408742979558,5.634210187522542,0.3770629523680096,0.023037521567751518,7.554028262209238,7.554028262209238,18270.822,8.816864949553203,13.0,0.0,-0.11319042461703843,18271.34565892562,0.0,1.0,1.0,-1500000.0
64.66999999999618,0.11187878699242514,0.13861904222495844,0.11187878699242514,0.008795483941320778,1.0179404264309349,1.002491859979162,50.12459299895809,1.054823482214998,10.762602324612445,1.0603196862549649,0.5319562469162106,6.267471965481736,0.3813320142010094,0.0231600109147439,7.553894496954137,7.553894496954137,18270.846,8.816861534458619,13.0,0.0,-0.11187034292605007,18271.349654281148,0.0,1.0,1.0,-1500000.0
64.67999999999618,0.11322737595811744,0.13861754037446825,0.11322737595811744,0.009550733584362451,1.029914389670428,1.0024685546407113,50.123427732035566,1.059695693353259,11.37943710059887,1.0655421991021035,0.5361419561589643,6.557949094287321,0.38392120416263803,0.022751670232551036,7.553761398626365,7.553761398626365,18270.876,8.816852142948509,13.0,0.0,-0.11052418141624432,18271.346732708636,0.0,1.0,1.0,-1500000.0
64.68999999999619,0.11506888793095474,0.13861646631432456,0.11506888793095474,0.01103232474485535,1.038772658871353,1.0024438671655562,50.12219335827781,1.063645855305163,11.936419494885493,1.0701998135782191,0.5433977116392364,6.459878776624358,0.3844835650758973,0.021693659458116243,7.553629038868729,7.553629038868729,18270.906,8.816843605212048,13.0,0.0,-0.10915519511585577,18271.36632061551,0.0,1.0,1.0,-1500000.0
64.6999999999962,0.11739114148355245,0.13861596734718643,0.11739114148355245,0.013461492414412102,1.0437244598943352,1.0024198218856182,50.12099109428091,1.066177844240591,12.421873204335748,1.0739028355360452,0.5541310502428105,5.8802177784663945,0.3823449059568903,0.01976090023434901,7.553497480556277,7.553497480556277,18270.94,8.816829944833707,13.0,0.0,-0.10776442225096028,18271.36825615177,0.0,1.0,1.0,-1500000.0
64.7099999999962,0.12017644513238607,0.13861610434692848,0.12017644513238607,0.016990438405954596,1.0441843612336221,1.0023990440988004,50.11995220494002,1.0667287664544067,12.824033670546596,1.0761677965658936,0.5688960167021497,4.776939988879036,0.3768444273152044,0.016808829833021594,7.553366764473889,7.553366764473889,18270.978,8.816807746718904,13.0,0.0,-0.10635206567716209,18271.388063983268,0.0,1.0,1.0,-1500000.0
64.7199999999962,0.12329202387805277,0.13861685962874395,0.12329202387805277,0.02147601879065319,1.0398505883291205,1.0023845294341813,50.11922647170907,1.064853761292074,13.13544337530858,1.0764955496052437,0.5876322482101081,3.2543332828298257,0.36783814480651766,0.012981129358530016,7.553236931041435,7.553236931041435,18271.018,8.816787256151395,13.0,0.0,-0.10491832710127343,18271.408022705516,0.0,1.0,1.0,-1500000.0
64.72999999999621,0.1264228646373744,0.13861816415778241,0.1264228646373744,0.026358774452531493,1.0308520707447288,1.002379012532016,50.1189506266008,1.0604527205940424,13.358847669490686,1.0745353945075815,0.6088979374022018,1.5815775848759526,0.3560908479913927,0.00880126332638527,7.553108003635017,7.553108003635017,18271.06,8.81675652030013,13.0,0.0,-0.10346511903691132,18271.425755864257,0.0,1.0,1.0,-1500000.0
64.73999999999621,0.12909412660224237,0.13861990048814907,0.12909412660224237,0.030749434535913646,1.017894259649335,1.0023841495032497,50.11920747516248,1.0539267073587073,13.511902331370381,1.0702684807827836,0.629577790047229,0.11405461111891856,0.34330085884055006,0.00505883929527895,7.552979985148008,7.552979985148008,18271.106,8.816727491996158,13.0,0.0,-0.10199223535984307,18271.44679225549,0.0,1.0,1.0,-1500000.0
64.74999999999622,0.1307879413266712,0.13862186809358867,0.1307879413266712,0.03370955236022453,1.0023112899676312,1.0023998733349322,50.11999366674661,1.046170914665855,13.628129921263715,1.0641193247021616,0.6455077188979382,-0.8248406013041715,0.3316901849426941,0.0025352979136333276,7.552852931552931,7.552852931552931,18271.154,8.816693341050307,13.0,0.0,-0.10049832389806922,18271.476907632576,0.0,1.0,1.0,-1500000.0
64.75999999999623,0.13110416850933626,0.13862384817705792,0.13110416850933626,0.034583846880676415,0.9859570630200252,1.002424227586059,50.121211379302956,1.0383876586007164,13.752780312048461,1.0569273026412995,0.652881815772112,-1.0245988192684337,0.3233537198656339,0.0017296842215612784,7.552726851804421,7.552726851804421,18271.204,8.816650652367995,13.0,0.0,-0.0989848787799807,18271.502287449897,0.0,1.0,1.0,-1500000.0
64.76999999999623,0.12988628180490738,0.1386256297560971,0.12988628180490738,0.033207901879427466,0.9709422650752485,1.0024537367160014,50.12268683580007,1.0317965668987388,13.934500118827861,1.0497774476964747,0.6496639399469655,-0.4070390718764546,0.3196928341279984,0.0027317498040090316,7.55260178287383,7.55260178287383,18271.258,8.816609671232975,13.0,0.0,-0.09746079761156026,18271.532281021868,0.0,1.0,1.0,-1500000.0
64.77999999999624,0.12728738090113048,0.1386270085086734,0.12728738090113048,0.02992420024170461,0.9592761661216812,1.002484158640791,50.12420793203955,1.0273465176528789,14.214253058336684,1.0437504126022232,0.6363848074954059,0.9847256954957344,0.3211003979120689,0.005257893998528718,7.552477728314694,7.552477728314694,18271.316,8.816561006135139,13.0,0.0,-0.09591432521742874,18271.56941892788,0.0,1.0,1.0,-1500000.0
64.78999999999624,0.12374198998240776,0.13862779894260926,0.12374198998240776,0.025434245571633318,0.9525024816791421,1.002511364008823,50.12556820044115,1.0255280338253256,14.615354017644014,1.0396805187681109,0.615921047915771,3.000398223654995,0.32696739376563994,0.00877944875280845,7.552354673227911,7.552354673227911,18271.374,8.816508925942717,13.0,0.0,-0.09435023212082079,18271.60752377224,0.0,1.0,1.0,-1500000.0
64.79999999999625,0.11985670573976162,0.13862794600081468,0.11985670573976162,0.020577962898648005,0.95142791862335,1.00253209055906,50.126604527953,1.02633155016035,15.138425908260606,1.038000194489777,0.5924516864369582,5.39640594178249,0.3359445791530145,0.012667443015003055,7.552232657688514,7.552232657688514,18271.436,8.816452576882064,13.0,0.0,-0.09276812837851109,18271.63849466141,0.0,1.0,1.0,-1500000.0
64.80999999999625,0.11625750750215345,0.1386274441746445,0.11625750750215345,0.01612105419512772,0.9560112737343285,1.002544401759335,50.12722008796675,1.0293404836984006,15.76315388236826,1.0387075023872696,0.5701219115254897,7.86847663075368,0.3463514860649318,0.016325968813818023,7.552111680786254,7.552111680786254,18271.502,8.81639452027412,13.0,0.0,-0.09116968483940421,18271.6847004109,0.0,1.0,1.0,-1500000.0
64.81999999999626,0.11344144927728891,0.13862633588439632,0.11344144927728891,0.012597062414868734,0.9654329301249003,1.0025477744832547,50.127388724162735,1.0339095260697582,16.455774903464533,1.041447430063411,0.551976364804001,10.119346491744075,0.35661827810673546,0.01931028948861065,7.551991713453214,7.551991713453214,18271.568,8.816329633477004,13.0,0.0,-0.0895561989357799,18271.729533524856,0.0,1.0,1.0,-1500000.0
64.82999999999626,0.11167874121670557,0.13862479022448249,0.11167874121670557,0.010232254993882965,0.9783129274349008,1.0025428425226546,50.12714212613273,1.0393604135000674,17.178926975849016,1.0456638570472543,0.5394977099142323,11.943975900003558,0.36563481337343734,0.021407112216797003,7.5518728243498305,7.5518728243498305,18271.638,8.816263892906242,13.0,0.0,-0.08792320679010676,18271.768160085496,0.0,1.0,1.0,-1500000.0
64.83999999999627,0.11099486133946074,0.13862299204670633,0.11099486133946074,0.008971256039578879,0.9930038722804986,1.0025309287255484,50.12654643627742,1.0451284665206628,17.899977300599925,1.0507630137268453,0.532742287124977,13.27904128655357,0.3728913969752006,0.02263685194285145,7.551754981230833,7.551754981230833,18271.712,8.816188760825373,13.0,0.0,-0.086276902814712,18271.820927477005,0.0,1.0,1.0,-1500000.0
64.84999999999627,0.11123321647578419,0.1386211337861662,0.11123321647578419,0.008595552660190351,1.0078719220241548,1.0025135643607916,50.12567821803958,1.0508169876915852,18.595325362502784,1.0562338240035574,0.5308480656242934,14.176572451758796,0.37836610476346366,0.023163065476273392,7.551638183249122,7.551638183249122,18271.788,8.816115336291793,13.0,0.0,-0.08461456884745344,18271.873340449667,0.0,1.0,1.0,-1500000.0
64.85999999999628,0.11217997685007998,0.13861942285455653,0.11217997685007998,0.00890279336245925,1.0214810560310532,1.0024922157127332,50.12461078563666,1.0561415575686182,19.249507944187904,1.0616854757690688,0.5327538336856518,14.711928003200326,0.3821842721502172,0.023135212005012784,7.5515224347414085,7.5515224347414085,18271.866,8.81603678911634,13.0,0.0,-0.08293770595302044,18271.923572464093,0.0,1.0,1.0,-1500000.0
64.86999999999628,0.11367459774698606,0.1386180464499877,0.11367459774698606,0.009850981355466044,1.0326566053167987,1.0024683188881658,50.123415944408286,1.060811774271602,19.851357678616523,1.066801235594586,0.5377987055957866,14.898508984232178,0.38426153883828895,0.02255753660508053,7.551407721939669,7.551407721939669,18271.946,8.815952265525361,13.0,0.0,-0.08124573256625062,18271.976969146614,0.0,1.0,1.0,-1500000.0
64.87999999999629,0.11565434747555531,0.13861717053547967,0.11565434747555531,0.01158816597484767,1.0404619418735916,1.0024435506784586,50.12217753392293,1.0644260358651247,20.39004561812297,1.0712478776886227,0.5459911766674259,14.668303023446233,0.3841315745758838,0.021264637427554356,7.551294033309063,7.551294033309063,18272.03,8.815864326839797,13.0,0.0,-0.07954036705992835,18272.031769315265,0.0,1.0,1.0,-1500000.0
64.88999999999629,0.11811647518941523,0.1386168816716416,0.11811647518941523,0.014338811742022072,1.044161622641151,1.0024201172187426,50.12100586093713,1.066454015609622,20.853561588660956,1.0746045372361739,0.5578469590005195,13.9319784818079,0.38107638946224787,0.01903280280662259,7.551181355588719,7.551181355588719,18272.116,8.815772119286002,13.0,0.0,-0.07782180290458886,18272.09394943859,0.0,1.0,1.0,-1500000.0
64.8999999999963,0.12101893533890816,0.13861722295249723,0.12101893533890816,0.018187043718354792,1.0432402579668252,1.002400801012498,50.1200400506249,1.0663449406001537,21.23086022182516,1.0763694831306385,0.5738194971432607,12.684258175057055,0.37453812578008383,0.015785726862726127,7.551069671192783,7.551069671192783,18272.204,8.815680765505853,13.0,0.0,-0.07609020632124715,18272.151396559264,0.0,1.0,1.0,-1500000.0
64.9099999999963,0.12417720033162041,0.1386181877496541,0.12417720033162041,0.022868050818738023,1.037506116665323,1.0023886004775566,50.11943002387783,1.063735203629368,21.51695610620993,1.0760683308567587,0.5934996557454699,11.0824692146509,0.3646193962400406,0.011781076216285527,7.550958963623017,7.550958963623017,18272.296000000002,8.815577458894657,13.0,0.0,-0.07434620987495219,18272.212198208053,0.0,1.0,1.0,-1500000.0
64.9199999999963,0.12722109451041447,0.13861967263052763,0.12722109451041447,0.027703389969289557,1.0272469358691916,1.002386010580226,50.1193005290113,1.0586656597506603,21.718737504189598,1.0734327369200038,0.6149367111320944,9.433912385660577,0.3523846280268633,0.007644189428855669,7.550850012231303,7.550850012231303,18272.39,8.815476713604399,13.0,0.0,-0.07257608726313933,18272.30392209474,0.0,1.0,1.0,-1500000.0
64.92999999999631,0.12964682899235122,0.1386215280129255,0.12964682899235122,0.03175352810411592,1.0133569282696395,1.0023942186021924,50.11971093010962,1.0516958703507362,21.85878567487032,1.068571361895938,0.6345883427255431,8.096631254529907,0.339750004750749,0.004194755868242944,7.5507414241053885,7.5507414241053885,18272.486,8.815370845672263,13.0,0.0,-0.07082445456400893,18272.34314602905,0.0,1.0,1.0,-1500000.0
64.93999999999632,0.1309539042565451,0.13862355639908436,0.1309539042565451,0.03413248536827024,0.997345806728989,1.002412578640801,50.12062893204005,1.0438405984723351,21.97488517159765,1.0620440940443991,0.6482266044552535,7.366056615779905,0.32897231146048933,0.0021537682808637215,7.55063390039116,7.55063390039116,18272.584,8.815259001324604,13.0,0.0,-0.06904140632862586,18272.41708772892,0.0,1.0,1.0,-1500000.0
64.94999999999632,0.13080600284754668,0.13862554916173994,0.13080600284754668,0.03431995010709925,0.9811787833696345,1.002438613710285,50.12193068551425,1.0363397583703216,22.114348168519623,1.054787677163085,0.6524568191796748,7.412857408277687,0.32198600802486455,0.0019022904316933764,7.550527231673376,7.550527231673376,18272.686,8.81514374188236,13.0,0.0,-0.06725329046741113,18272.484148689608,0.0,1.0,1.0,-1500000.0
64.95999999999633,0.12913855429388307,0.13862726851799392,0.12913855429388307,0.03231187389794512,0.9669751133887386,1.0024685272620968,50.12342636310484,1.0303578104471536,22.324620184581537,1.0479132051615354,0.6459871596653111,8.277004404530581,0.3199046054218494,0.0034081112655168777,7.550421287263189,7.550421287263189,18272.79,8.815026774892823,13.0,0.0,-0.06544168478636059,18272.555023220764,0.0,1.0,1.0,-1500000.0
64.96999999999633,0.12619699056197337,0.13862852222743205,0.12619699056197337,0.028579405937758096,0.9566384524450557,1.0024980214536823,50.12490107268411,1.026718208651228,22.642140322057713,1.0424491796677098,0.6301274693374588,9.881799937204775,0.32280449732580574,0.006298943451549965,7.550316187933387,7.550316187933387,18272.896,8.814905539035056,13.0,0.0,-0.0636480658302043,18272.627284627204,0.0,1.0,1.0,-1500000.0
64.97999999999634,0.12248171883025202,0.13862918936481733,0.12248171883025202,0.023889391400532905,0.9515120012730949,1.0025231610402379,50.126158052011895,1.0257579516566337,23.08353684715456,1.0391192515739949,0.6082805441861041,12.04686899143163,0.32981781448744346,0.010001287798628952,7.550211717772144,7.550211717772144,18273.006,8.814780888082703,13.0,0.0,-0.06181531153462639,18272.695217834415,0.0,1.0,1.0,-1500000.0
64.98999999999634,0.11862148084745662,0.13862917734006053,0.11862148084745662,0.019079737181760526,0.9521506379185761,1.0025410519554985,50.12705259777492,1.0273297325086117,23.642576235648278,1.0382222485157921,0.5847495904411554,14.505068450308844,0.3394492308701673,0.013882384791292918,7.550107991716806,7.550107991716806,18273.116,8.814650260714826,13.0,0.0,-0.06000289246650489,18272.77675090131,0.0,1.0,1.0,-1500000.0
64.99999999999635,0.11521711274749132,0.13862853475813033,0.11521711274749132,0.014859774428113983,0.9582646803442472,1.0025501919491364,50.12750959745682,1.03092691106064,24.29388910207216,1.039636775356543,0.5634318323102299,16.944909202177055,0.3500067048508959,0.017379679703823266,7.550004880942809,7.550004880942809,18273.23,8.814516218252365,13.0,0.0,-0.05816627727419284,18272.84321565679,0.0,1.0,1.0,-1500000.0
65.00999999999635,0.11270416309867277,0.13862734016655961,0.11270416309867277,0.011674601778857147,0.9688394689263203,1.0025504475112545,50.12752237556273,1.0358743639172576,25.001583615239447,1.042929273084739,0.5469158122802849,19.087620897216535,0.3600288488602398,0.020111515159176217,7.549902243665415,7.549902243665415,18273.346,8.814383029563551,13.0,0.0,-0.0563112031255087,18272.921773739108,0.0,1.0,1.0,-1500000.0
65.01999999999636,0.1112772731210894,0.1386257629707225,0.1112772731210894,0.009658994651731876,0.9823848131849322,1.0025427158186506,50.12713579093253,1.0415157526713554,25.72899852366499,1.0475157967889142,0.5362170090552644,20.768093569938877,0.3685815115719511,0.021938215595316557,7.549800205907593,7.549800205907593,18273.466,8.814240449364625,13.0,0.0,-0.05448028302670064,18273.000344542535,0.0,1.0,1.0,-1500000.0
65.02999999999636,0.11089781393805655,0.1386239662386641,0.11089781393805655,0.008692880659149327,0.9972326467586509,1.0025284314115648,50.12642157057824,1.0473354680218203,26.445973998937845,1.0528174719799277,0.531052358112735,21.963928849981176,0.375323301915363,0.022936302103744866,7.549698600649887,7.549698600649887,18273.586,8.814095307844763,13.0,0.0,-0.05262211566903707,18273.082399307514,0.0,1.0,1.0,-1500000.0
65.03999999999637,0.11137772025795398,0.13862218933740358,0.11137772025795398,0.008543275237284202,1.011796408946831,1.0025091269368482,50.12545634684241,1.0529798733270839,27.131635018539967,1.0583588105552948,0.530422756941359,22.74532711699858,0.38031732644578087,0.023282493394553905,7.5495973944478525,7.5495973944478525,18273.71,8.813951020098546,13.0,0.0,-0.05076321815364183,18273.154536255344,0.0,1.0,1.0,-1500000.0
65.04999999999637,0.11250922716335791,0.13862060431741782,0.11250922716335791,0.009044710462456158,1.024719507273622,1.0024862473623124,50.12431236811562,1.0581757956828601,27.772298492214638,1.0637787247148827,0.533333865839394,23.176127262501332,0.38365869263167485,0.023092871704328388,7.5494965220541195,7.5494965220541195,18273.834,8.813797340842221,13.0,0.0,-0.04889904657187123,18273.241221734344,0.0,1.0,1.0,-1500000.0
65.05999999999638,0.1141597444963357,0.1386194184263167,0.1141597444963357,0.01021492642553934,1.0349062678062146,1.0024612715694,50.123063578469996,1.0626078461725352,28.357275717283866,1.0687651549584145,0.5393139419957371,23.244110516100246,0.3851549548277112,0.022317817355732072,7.549395921943471,7.549395921943471,18273.962,8.813646222906835,13.0,0.0,-0.0470291184262894,18273.314594319032,0.0,1.0,1.0,-1500000.0
65.06999999999638,0.11629186402057265,0.13861875287576933,0.11629186402057265,0.01224240979272994,1.0414860573402038,1.0024360151550331,50.12180075775166,1.0658325761564909,28.875421053080743,1.0729634960666439,0.5485593589068471,22.865849377418453,0.3842366492608621,0.02075748365939256,7.549295421832634,7.549295421832634,18274.092,8.81348571346134,13.0,0.0,-0.04513660465684269,18273.398843125575,0.0,1.0,1.0,-1500000.0
65.07999999999639,0.11890268171432744,0.138618707043152,0.11890268171432744,0.015334075956974516,1.0437867896320918,1.0024128724296424,50.12064362148212,1.0672972021380036,29.314670711313696,1.0759236911094003,0.5616400485979479,21.96618065234651,0.380182438552668,0.018209348499736017,7.549195142197002,7.549195142197002,18274.226,8.813322642694907,13.0,0.0,-0.043276728173302366,18273.483286752107,0.0,1.0,1.0,-1500000.0
65.0899999999964,0.12191636185241904,0.13861927399513982,0.12191636185241904,0.01948676342481413,1.041378709121842,1.002394750463353,50.11973752316765,1.0664835950868177,29.66522933089041,1.077137195172298,0.5788363507527343,20.584050536946236,0.3725845196302757,0.014682711957787975,7.549094902369326,7.549094902369326,18274.36,8.813160425702119,13.0,0.0,-0.04138878358009995,18273.57084820162,0.0,1.0,1.0,-1500000.0
65.0999999999964,0.12509297755363832,0.13862044168615914,0.12509297755363832,0.024308474660464513,1.0341996750192506,1.0023845843634076,50.11922921817038,1.063130216020406,29.925146235666617,1.0761720507286878,0.5993289492032148,18.928296176701156,0.3618198465217626,0.010552025473127906,7.548994656696909,7.548994656696909,18274.498,8.81299137852016,13.0,0.0,-0.03950393556611039,18273.6483557239,0.0,1.0,1.0,-1500000.0
65.1099999999964,0.12801237074539343,0.1386220718549523,0.12801237074539343,0.029016390549807074,1.0227119099422521,1.002384555767214,50.119227788360696,1.057429595212232,30.105795762750443,1.0728587335949118,0.6206547244939137,17.334445416759614,0.3492418291160575,0.006528032928394795,7.548894330805187,7.548894330805187,18274.636,8.812819770017263,13.0,0.0,-0.03761671254155482,18273.74035409622,0.0,1.0,1.0,-1500000.0
65.11999999999641,0.13015593433500525,0.13862402892512532,0.13015593433500525,0.03265064434650667,1.0080019464846983,1.0023953353285802,50.11976676642901,1.050093411635669,30.234571782525066,1.0674405030590826,0.6389374041235898,16.152075032212185,0.3369351291878626,0.0034330082959342922,7.548793865945414,7.548793865945414,18274.778000000002,8.812642185098843,13.0,0.0,-0.03572718164812317,18273.8193269919,0.0,1.0,1.0,-1500000.0
65.12999999999641,0.1310596211036288,0.13862608979460295,0.1310596211036288,0.03440922570595778,0.9917377456266308,1.0024157060469365,50.120785302346825,1.0422314477597745,30.352714292150544,1.0606042237972384,0.6500540847613138,15.641925730391623,0.3271214462282449,0.0019039764938856285,7.548693181803818,7.548693181803818,18274.922,8.812466307727716,13.0,0.0,-0.03383556302795392,18273.91249142,0.0,1.0,1.0,-1500000.0
65.13999999999642,0.13045806711724492,0.1386280282087468,0.13045806711724492,0.03391904262044496,0.9759647833475666,1.0024427259126392,50.12213629563196,1.0350921571435787,30.50862367948842,1.0533634173815964,0.6511276892625493,15.934430037430916,0.32153288436486605,0.002198464767807551,7.548592053307395,7.548592053307395,18275.068,8.812281038846479,13.0,0.0,-0.031917248361757876,18273.99297220544,0.0,1.0,1.0,-1500000.0
65.14999999999642,0.12837931926545823,0.13862961288887438,0.12837931926545823,0.03133104650462059,0.9627754831510889,1.002472356910082,50.1236178455041,1.029760172084299,30.74750097475931,1.0468304954996153,0.6416406932438725,17.032529315460085,0.3209798867436112,0.0041696247942347164,7.548490543135242,7.548490543135242,18275.214,8.812098331286181,13.0,0.0,-0.03002770365819676,18274.082326784934,0.0,1.0,1.0,-1500000.0
65.15999999999643,0.125155250635064,0.13863071206178768,0.125155250635064,0.027228640556178525,0.953935624802913,1.0025003268122525,50.125016340612625,1.0269200840286186,31.100466365009563,1.0419609398698848,0.6236265450580568,18.82652292954094,0.32523156197622605,0.007368223587976119,7.548388675026912,7.548388675026912,18275.366,8.811908793536714,13.0,0.0,-0.02814295732651972,18274.168522887427,0.0,1.0,1.0,-1500000.0
65.16999999999643,0.12134090409826882,0.13863116550666968,0.12134090409826882,0.02242463070276346,0.9505657479883926,1.0025229596058405,50.126147980292025,1.026755292792897,31.577226060800832,1.0393564739657843,0.6009008232310191,21.106708541947413,0.33318795733510775,0.011187076254308592,7.548286288917441,7.548286288917441,18275.518,8.811716694466307,13.0,0.0,-0.026238645447824217,18274.268890786923,0.0,1.0,1.0,-1500000.0
65.17999999999644,0.11757351822398966,0.1386309508376577,0.11757351822398966,0.01773778333683829,0.9529612774327867,1.0025377667549906,50.126888337749534,1.028991863965248,32.165103338144164,1.0391824739137616,0.5777693870405423,23.58584764876996,0.3432443274699055,0.015000152352235917,7.5481831801967045,7.5481831801967045,18275.672,8.811521180301314,13.0,0.0,-0.02430993803588949,18274.345650300565,0.0,1.0,1.0,-1500000.0
65.18999999999645,0.11441651043752471,0.1386301106897231,0.11441651043752471,0.013808662076482365,0.9605915154118267,1.0025436850402374,50.12718425201187,1.0330506426135004,32.83456124201959,1.0412077991582653,0.5577982383756551,25.952949709450326,0.3537352840866374,0.018288638129269834,7.548079620015927,7.548079620015927,18275.828,8.811322251041739,13.0,0.0,-0.022440102535892188,18274.446438149844,0.0,1.0,1.0,-1500000.0
