t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
65.19999999999645,0.11223654631143758,0.13862875953999487,0.11223654631143758,0.01098823968520955,0.9722658334318832,1.002540945843738,50.1270472921869,1.0382447943544106,33.54858720614992,1.0449354126407344,0.5430951943646574,27.957006018797586,0.36333734683600594,0.0207414656565027,7.5479754000388635,7.5479754000388635,18275.986,8.811119906687576,13.0,0.0,-0.02052888674896417,18274.537942633917,0.0,1.0,1.0,-1500000.0
65.20999999999646,0.11115252802960274,0.13862706637678762,0.11115252802960274,0.009322715419349365,0.9864078286987625,1.0025306676682029,50.12653338341014,1.0439529405670005,34.27200523744495,1.0497687867691867,0.5342329208326333,29.47764759573284,0.37130280143385863,0.022292758874517593,7.5478704601928515,7.5478704601928515,18276.146,8.810916708559768,13.0,0.0,-0.018616548040346983,18274.630660832576,0.0,1.0,1.0,-1500000.0
65.21999999999646,0.11106842029883096,0.13862524740823565,0.11106842029883096,0.008639266433027095,1.0013500207011437,1.0025143564022254,50.12571782011127,1.049712209313478,34.97749075581773,1.0551543865782618,0.5306402454146759,30.529792343417295,0.37744482300871485,0.02306568933520542,7.5477649071720565,7.5477649071720565,18276.31,8.810704972695499,13.0,0.0,-0.016722712488732947,18274.7300528345,0.0,1.0,1.0,-1500000.0
65.22999999999647,0.11177524677677951,0.1386234818821609,0.11177524677677951,0.008705783315182567,1.0155655381296373,1.0024935249284253,50.12467624642126,1.0552069458382887,35.64682909571897,1.0606552918781482,0.5312406543712848,31.193252146352417,0.3818820758322383,0.023236435531739652,7.547658669503162,7.547658669503162,18276.474000000002,8.810495798152166,13.0,0.0,-0.014814120808005166,18274.834149404935,0.0,1.0,1.0,-1500000.0
65.23999999999647,0.11308054581953675,0.13862198175444418,0.11308054581953675,0.009404120664227928,1.0277793446142747,1.002469601646307,50.12348008231535,1.0601658960522413,36.267799390552796,1.065936100982053,0.5351563846523336,31.51384828492956,0.3846516153426657,0.022878380066049864,7.547551803077854,7.547551803077854,18276.64,8.810282354740604,13.0,0.0,-0.012907935134632214,18274.930293536323,0.0,1.0,1.0,-1500000.0
65.24999999999648,0.11488262878598415,0.13862091333083065,0.11488262878598415,0.010812560714331903,1.0369701578776034,1.0024441299194786,50.122206495973934,1.064241258178989,36.82989390734454,1.0706824974699078,0.5421248992316662,31.45314991717109,0.3854423052673237,0.021887739493666736,7.5474443318914926,7.5474443318914926,18276.808,8.810061227366225,13.0,0.0,-0.010998798124936714,18275.036687305095,0.0,1.0,1.0,-1500000.0
65.25999999999648,0.11716508126750462,0.13862039850913693,0.11716508126750462,0.013148318387084744,1.0423287374299453,1.0024190831757396,50.12095415878698,1.066948565312085,37.3215785982591,1.0745139656287865,0.5525127077904997,30.91860909462913,0.38359827042390804,0.020041848181250904,7.547336300885537,7.547336300885537,18276.978,8.809842661312784,13.0,0.0,-0.009087165922378305,18275.1440031612,0.0,1.0,1.0,-1500000.0
65.26999999999649,0.11991591660317182,0.13862051922473687,0.11991591660317182,0.016580943767898454,1.043247552449728,1.0023970377326827,50.11985188663414,1.0677243142959505,37.730965322658015,1.076953953450475,0.5668917662087128,29.858514501115373,0.37843465079775807,0.01717834267589549,7.547227781058646,7.547227781058646,18277.152000000002,8.809619826391113,13.0,0.0,-0.0071727715516705735,18275.254885764654,0.0,1.0,1.0,-1500000.0
65.27999999999649,0.12301732590378474,0.1386212491332686,0.12301732590378474,0.021002940724598886,1.0393911557297486,1.0023809818204916,50.11904909102458,1.0661023182745137,38.049948509333355,1.0774984102264473,0.5852973847224723,28.36116980387272,0.369737084743368,0.013407113196730158,7.547118846445356,7.547118846445356,18277.326,8.809389307506624,13.0,0.0,-0.0052549074033641525,18275.37514281956,0.0,1.0,1.0,-1500000.0
65.2899999999965,0.1261719003668195,0.138622540996123,0.1261719003668195,0.025893040617945177,1.0308394185489962,1.0023737150761176,50.11868575380588,1.061941277032558,38.28006658864794,1.0757741624932877,0.6064430892218273,26.682825344699186,0.35817754036865523,0.00921840809313175,7.547009595012482,7.547009595012482,18277.502,8.809161349943075,13.0,0.0,-0.0033329331413562767,18275.48738540867,0.0,1.0,1.0,-1500000.0
65.2999999999965,0.12891579729604566,0.13862426825888202,0.12891579729604566,0.030381786807866806,1.0182377832266014,1.002377032566912,50.118851628345595,1.055592651648023,38.437432544524874,1.0717245207309816,0.6273607666152808,25.1764230766948,0.34538028699005996,0.005388744721305183,7.546900149441527,7.546900149441527,18277.68,8.808929123511295,13.0,0.0,-0.001406602759315025,18275.61213583934,0.0,1.0,1.0,-1500000.0
65.3099999999965,0.13072787384490941,0.1386262502563691,0.13072787384490941,0.03351956923595639,1.00286228781,1.0023910475875997,50.11955237937998,1.0479106273407839,38.55413241616124,1.0657310854470161,0.6439327882910897,24.17290167202019,0.3335468603078173,0.0027146264642717854,7.546790638399298,7.546790638399298,18277.86,8.808691774437637,13.0,0.0,0.0005248967979423261,18275.739279425437,0.0,1.0,1.0,-1500000.0
65.31999999999651,0.13119015053297578,0.1386282707335547,0.13119015053297578,0.034611919104997356,0.986526334057798,1.0024139737822106,50.12069868911053,1.0400801552561847,38.67454455225404,1.0585995440328697,0.6522534908970133,23.894964118516594,0.32481396305627286,0.001730943198375412,7.546681214061928,7.546681214061928,18278.042,8.808451864043041,13.0,0.0,0.0024620887570811667,18275.87139817492,0.0,1.0,1.0,-1500000.0
65.32999999999652,0.1301195221464122,0.13863010342071347,0.1301195221464122,0.033443456906402505,0.9713307021528066,1.0024424486765073,50.12212243382537,1.0333327586721626,38.84736559584901,1.0514019279639846,0.6500743861251099,24.433138557377255,0.32066863525118117,0.0025678806643249508,7.546571993045464,7.546571993045464,18278.226,8.808211099874798,13.0,0.0,0.004400892109708806,18276.0073230734,0.0,1.0,1.0,-1500000.0
65.33999999999652,0.1276401183728568,0.13863152597113843,0.1276401183728568,0.03031420440561873,0.9593097323010754,1.0024722620598856,50.12361310299428,1.0286526408643542,39.114668493471804,1.045230517415604,0.6376813133581963,25.754587597906042,0.32160257716603424,0.004971476782261952,7.54646325305469,7.54646325305469,18278.41,8.80796435929103,13.0,0.0,0.0063549712996043214,18276.15180473841,0.0,1.0,1.0,-1500000.0
65.34999999999653,0.12416434237453783,0.1386324083792746,0.12416434237453783,0.025902765560660495,0.9520633050852789,1.0024992371570716,50.12496185785358,1.026576604755001,39.50166653963224,1.0409508521395543,0.6177690166315144,27.71781362766893,0.3270900924021992,0.008427879423354323,7.546355143727303,7.546355143727303,18278.598,8.807717618707263,13.0,0.0,0.00831096190363661,18276.294008649187,0.0,1.0,1.0,-1500000.0
65.35999999999653,0.12028960201012755,0.13863262817165442,0.12028960201012755,0.021047798784605026,0.9504729210495038,1.0025200071439004,50.126000357195025,1.027138495581217,40.011101782758196,1.03903562679371,0.5944531821049154,30.086188031256864,0.3358312469615144,0.012309291589665011,7.5462478906950174,7.5462478906950174,18278.786,8.807464901707975,13.0,0.0,0.010276338216329844,18276.454743476457,0.0,1.0,1.0,-1500000.0
65.36999999999654,0.11664736276506843,0.1386322029709282,0.11664736276506843,0.01653134462225535,0.954574171998844,1.002532506801051,50.126625340052556,1.029951723098633,40.6243687602975,1.0395205556701261,0.5719343602748019,32.558088262908974,0.34615344275371707,0.016009442084013406,7.546141709035789,7.546141709035789,18278.978,8.807212184708684,13.0,0.0,0.012250864343411157,18276.60735785137,0.0,1.0,1.0,-1500000.0
65.37999999999654,0.11375206430976786,0.13863116859026386,0.11375206430976786,0.012913803164571146,0.9636103669911686,1.0025360946409956,50.12680473204978,1.0343828354980795,41.30859041724474,1.0420767831856423,0.5533867108016047,34.83176636499743,0.3564569736136285,0.01906436484135638,7.546036848916977,7.546036848916977,18279.170000000002,8.806956052614808,13.0,0.0,0.014232688936373705,18276.780924914467,0.0,1.0,1.0,-1500000.0
65.38999999999655,0.11189668199053245,0.13862968893897867,0.11189668199053245,0.01044990490420175,0.9762400056767014,1.002531322647408,50.1265661323704,1.0397490809196606,42.026414307165325,1.0461590544974264,0.5404360396447198,36.69110079480803,0.3655792195667199,0.02123816935976451,7.545933557546467,7.545933557546467,18279.366,8.806694797879054,13.0,0.0,0.016224196778977344,18276.946982745154,0.0,1.0,1.0,-1500000.0
65.39999999999655,0.11112697086257571,0.13862791531370608,0.11112697086257571,0.009105191293915973,0.990827211547859,1.0025194778266622,50.12597389133311,1.0454720193653821,42.74461207858967,1.0511710035103552,0.5332489147781715,38.06054409795109,0.37295801834233133,0.022533473549638194,7.545832089469403,7.545832089469403,18279.562,8.806433543143301,13.0,0.0,0.018224961233972298,18277.133707101173,0.0,1.0,1.0,-1500000.0
65.40999999999656,0.11129750605295445,0.13862606935788854,0.11129750605295445,0.008667537479064891,1.0057278679194495,1.0025020922748595,50.12510461374298,1.0511413292680338,43.43880704272519,1.0565914100058587,0.5310156423057851,38.9857603527639,0.3785413320499298,0.023108280805085868,7.545732716189696,7.545732716189696,18279.760000000002,8.806166311992026,13.0,0.0,0.02023629508433867,18277.313522320394,0.0,1.0,1.0,-1500000.0
65.41999999999656,0.11219405024325368,0.13862434410021762,0.11219405024325368,0.00892491754333078,1.0194849142264588,1.0024806431358684,50.12403215679342,1.0564679860650656,44.09299329490777,1.0620201653291472,0.5326639129923407,39.54475255528196,0.3824594578575544,0.023120965721625808,7.545635693272677,7.545635693272677,18279.958,8.805901642161686,13.0,0.0,0.022254293223136715,18277.50790308104,0.0,1.0,1.0,-1500000.0
65.42999999999657,0.11364800884245481,0.13862295945675582,0.11364800884245481,0.00981720520507229,1.0309018780379582,1.00245656059654,50.122828029827005,1.0611682370601727,44.695842971464714,1.067138264175624,0.537479517497796,39.75874301491675,0.38465930870623666,0.022592279990445496,7.545541302586502,7.545541302586502,18280.16,8.805628434594887,13.0,0.0,0.024282534686569157,18277.70165303609,0.0,1.0,1.0,-1500000.0
65.43999999999657,0.11558843716699137,0.13862203953875443,0.11558843716699137,0.011478568670419959,1.0390242331240676,1.0024314861797086,50.12157430898543,1.064853374986851,45.23663178115814,1.0716184174606307,0.5454130315200929,39.56543873482196,0.38470787744502566,0.021368964006226232,7.545449786153896,7.545449786153896,18280.362,8.805353519480793,13.0,0.0,0.026319846977700383,18277.91341843337,0.0,1.0,1.0,-1500000.0
65.44999999999658,0.11801129618638143,0.13862172105789705,0.11801129618638143,0.014135784985795576,1.0431000984705079,1.0024075723021955,50.12037861510977,1.0670017843368234,45.703415049627445,1.0750491187042561,0.5569573469339971,38.87288050125132,0.38189401128109185,0.01922386727768255,7.5453614112850556,7.5453614112850556,18280.568,8.805080311913994,13.0,0.0,0.02836572380343377,18278.11827668045,0.0,1.0,1.0,-1500000.0
65.45999999999658,0.12088331641121142,0.13862202215255778,0.12088331641121142,0.017896236239777243,1.0425918448879663,1.0023875610696664,50.119378053483324,1.0670561551607671,46.08485070585963,1.0769326198331675,0.5726074706527271,37.66363434464182,0.37562194521743475,0.016057726118242105,7.5452764208805805,7.5452764208805805,18280.774,8.804798566610732,13.0,0.0,0.030420741651315555,18278.343357957958,0.0,1.0,1.0,-1500000.0
65.46999999999659,0.1240359201259879,0.13862294195959954,0.1240359201259879,0.02253205554993319,1.037272748287606,1.0023744614976,50.11872307488,1.0646256297989458,46.375117304779025,1.0767846657759963,0.592066658036786,36.0791826992798,0.36591689138893635,0.012093946646446783,7.545195060479152,7.545195060479152,18280.982,8.804517675081113,13.0,0.0,0.032482774350752704,18278.560962584455,0.0,1.0,1.0,-1500000.0
65.4799999999966,0.1271143888713164,0.13862438271851915,0.1271143888713164,0.02739766031912332,1.0273815499181713,1.0023708520221049,50.11854260110524,1.0597075513661958,46.57979397695253,1.074310012124984,0.6135346290407291,34.41659206414539,0.35375648989384123,0.007930283111458561,7.545117568477037,7.545117568477037,18281.19,8.804233368456911,13.0,0.0,0.03455301019998419,18278.792873337497,0.0,1.0,1.0,-1500000.0
65.4899999999966,0.12962132259422568,0.13862623006205135,0.12962132259422568,0.031563562152171584,1.013756511753464,1.0023780667172357,50.11890333586179,1.0528153281607227,46.719978432416625,1.0695783922986386,0.633581873935693,33.0344614830184,0.34100053030039473,0.0043819521913176784,7.545044161724003,7.545044161724003,18281.402000000002,8.803943939190832,13.0,0.0,0.0366324248996326,18279.022474754118,0.0,1.0,1.0,-1500000.0
65.4999999999966,0.13104849428480864,0.13862825951123156,0.13104849428480864,0.03412340128138894,0.9978580316450758,1.002395630698532,50.1197815349266,1.0449315539717459,46.832244086118955,1.0631105746424585,0.6479768629682777,32.237228866955455,0.3299060745773966,0.0021915595541260324,7.544975057395034,7.544975057395034,18281.614,8.803657071245691,13.0,0.0,0.03871507096425965,18279.270147173385,0.0,1.0,1.0,-1500000.0
65.50999999999661,0.13103877767862995,0.13863026360835506,0.13103877767862995,0.034514512635469036,0.9816234450636229,1.002421212373055,50.12106061865275,1.0372894141513767,46.963411217003696,1.0558173719075636,0.6531830888670894,32.20732630257972,0.32246335779331814,0.0017761817748260245,7.544910461440229,7.544910461440229,18281.828,8.803364226885027,13.0,0.0,0.0408032132935314,18279.509544053253,0.0,1.0,1.0,-1500000.0
65.51999999999661,0.12949984275071957,0.13863201841281622,0.12949984275071957,0.032686199331476894,0.9671756288658774,1.0024510965498765,50.12255482749383,1.031073590241623,47.16143480678652,1.0488059141359054,0.6476802993163452,32.995660940453284,0.3198743148489168,0.003138252004977582,7.544850553568978,7.544850553568978,18282.044,8.803067113656132,13.0,0.0,0.042895512482845656,18279.762007868718,0.0,1.0,1.0,-1500000.0
65.52999999999662,0.1266508685829523,0.1386333127841121,0.1266508685829523,0.029074763566640585,0.9564549333285043,1.0024809879119179,50.12404939559589,1.0271467118187751,47.46422696261903,1.0431233803827622,0.6325547829554469,34.53506870653683,0.3223067678266518,0.005928985989266222,7.544795507991518,7.544795507991518,18282.260000000002,8.802772561748174,13.0,0.0,0.044990962772797224,18280.017656942193,0.0,1.0,1.0,-1500000.0
65.53999999999662,0.12297503555516423,0.1386340353706716,0.12297503555516423,0.024431748211419798,0.9508669439478783,1.0025068835178519,50.12534417589259,1.0258909908803369,47.89045779942096,1.039527851749579,0.611071287349957,36.653682993902066,0.32896335088516554,0.009585354481112252,7.54474547554843,7.54474547554843,18282.48,8.802472033424694,13.0,0.0,0.047090269251141605,18280.27188472778,0.0,1.0,1.0,-1500000.0
65.54999999999663,0.1190972445174247,0.1386340870546092,0.1190972445174247,0.019599137800917512,0.9510407646886017,1.0025257761543953,50.12628880771977,1.0271977947770923,48.43589552328294,1.0383574546881953,0.587516494296842,39.09082217572113,0.3383842086625235,0.013473446381582821,7.544700599793325,7.544700599793325,18282.7,8.80216979755392,13.0,0.0,0.0491887089119047,18280.54282119387,0.0,1.0,1.0,-1500000.0
65.55999999999663,0.11562804551200348,0.13863347963406866,0.11562804551200348,0.01530506113427013,0.9567566395425381,1.0025360373273247,50.126801866366236,1.0305841269939437,49.07656913848098,1.0395243435304637,0.5658760329172899,41.536466942922,0.34887362243077596,0.017019352183614018,7.544661011065637,7.544661011065637,18282.920000000002,8.80186243904127,13.0,0.0,0.05128786389715315,18280.804138251624,0.0,1.0,1.0,-1500000.0
65.56999999999664,0.11302229974700748,0.13863231657609196,0.11302229974700748,0.012021138995346852,0.9670517102627612,1.002537425435923,50.12687127179615,1.0353808927796213,49.77709938121947,1.042615660257693,0.5488791202179527,43.705901119542794,0.3589338168463304,0.0198224248974095,7.544626819211511,7.544626819211511,18283.142,8.801560203170498,13.0,0.0,0.053386061412871146,18281.071391151854,0.0,1.0,1.0,-1500000.0
65.57999999999664,0.11149663910096443,0.13863074843133338,0.11149663910096443,0.009907760142836614,0.9804618062279074,1.0025307687696163,50.126538438480814,1.0409236646948143,50.50053393855274,1.0470533860171634,0.5376762320846615,45.42248225915628,0.3675785100851084,0.021722370533351937,7.5445981340419195,7.5445981340419195,18283.366,8.801246868242323,13.0,0.0,0.05548344632262389,18281.346779930416,0.0,1.0,1.0,-1500000.0
65.58999999999665,0.11103033612017371,0.1386289669984694,0.11103033612017371,0.008862036319772854,0.9953191115836911,1.0025174768345864,50.125873841729316,1.0466817864774025,51.21593613337001,1.0522527629750857,0.5320788217362376,46.6524704033586,0.3744187244141064,0.022780796011131754,7.544575012452138,7.544575012452138,18283.592,8.80093780218238,13.0,0.0,0.05757730320056383,18281.622829787484,0.0,1.0,1.0,-1500000.0
65.59999999999665,0.11144269540657498,0.13862716656211596,0.11144269540657498,0.008652587208854583,1.0100192118015834,1.0024990862873953,50.12495431436976,1.052289908148115,51.90164684886238,1.0577275191494102,0.5311183264342537,47.4620185835255,0.37949774276039394,0.023172900769131533,7.544557554801653,7.544557554801653,18283.818,8.800622759706913,13.0,0.0,0.05966680777587782,18281.90334202865,0.0,1.0,1.0,-1500000.0
65.60999999999666,0.11252171681671283,0.13862556686900832,0.11252171681671283,0.009099971030974343,1.0231806286620093,1.0024770475325173,50.12385237662586,1.0574739573920415,52.54353772164411,1.0631087532124703,0.5337676988741071,47.91991766818484,0.38292723717638827,0.023027360509614625,7.544545789717129,7.544545789717129,18284.046000000002,8.800306009684155,13.0,0.0,0.06174983417156395,18282.179952065955,0.0,1.0,1.0,-1500000.0
65.61999999999666,0.11412563025245592,0.13862433324131945,0.11412563025245592,0.010203405836603716,1.0336852272006951,1.0024528206120207,50.12264103060103,1.0619282233951655,53.13085689007121,1.0680849677132054,0.5394942794046056,48.02190927080133,0.38455073451219174,0.022311253025051214,7.544539771710584,7.544539771710584,18284.274,8.799989259661395,13.0,0.0,0.06382711722832496,18282.465939145757,0.0,1.0,1.0,-1500000.0
65.62999999999667,0.11621004247556525,0.13862362185823238,0.11621004247556525,0.012140682505905848,1.040644446108447,1.002428172426185,50.12140862130925,1.0652226860350433,53.65258549355123,1.0723096269206902,0.5484416684727479,47.68842282651566,0.3838288013021025,0.020833786349269023,7.544539531108763,7.544539531108763,18284.504,8.799667386996758,13.0,0.0,0.06589664321610854,18282.746564732144,0.0,1.0,1.0,-1500000.0
65.63999999999668,0.11877349004651175,0.138623522329404,0.11877349004651175,0.015126483240351565,1.0433685460650464,1.0024054361127939,50.120271805639696,1.066810590156294,54.09665041524619,1.0753420191664471,0.5611719589394225,46.83877656381773,0.38003698652284196,0.01838387453132892,7.5445450084854855,7.5445450084854855,18284.736,8.799346368105768,13.0,0.0,0.06796591632718857,18283.033076129155,0.0,1.0,1.0,-1500000.0
65.64999999999668,0.12175153614698242,0.1386240488002386,0.12175153614698242,0.019185920564514628,1.0414025739900867,1.0023874805575428,50.11937402787714,1.0661622816933474,54.45281772952213,1.076675008775495,0.5780262149447085,45.4976424607159,0.37271797337566936,0.014943373993798137,7.544556334841012,7.544556334841012,18284.968,8.799022787893838,13.0,0.0,0.07000927837596727,18283.324756570764,0.0,1.0,1.0,-1500000.0
65.65999999999669,0.12492127070586281,0.13862516490582885,0.12492127070586281,0.023965517493766256,1.0346456729453057,1.0023772619033149,50.11886309516574,1.0629840038360578,54.71816216576898,1.075862578972395,0.5983125377284038,43.85820380334515,0.3621645697240208,0.010851553975292652,7.544573444153523,7.544573444153523,18285.2,8.798694938813677,13.0,0.0,0.07205267513408552,18283.60948331138,0.0,1.0,1.0,-1500000.0
65.66999999999669,0.12787685486637287,0.1386267834887807,0.12787685486637287,0.02871212861594003,1.0235085579357763,1.0023770576423694,50.11885288211847,1.0574224737188185,54.90268518288382,1.0727044843958957,0.6197172178904665,42.247961973563896,0.34964569495789033,0.006795032185829164,7.544596337760974,7.544596337760974,18285.434,8.798367943507163,13.0,0.0,0.07408179531840256,18283.896914297038,0.0,1.0,1.0,-1500000.0
65.6799999999967,0.1301032749094583,0.13862874310520318,0.1301032749094583,0.032469703575060994,1.0090224231736964,1.0023876920271406,50.119384601357034,1.0501450429888834,55.03236052058674,1.0674036469539414,0.6384536507366688,41.01937812135983,0.33719957944515505,0.003596983022071565,7.544624997862283,7.544624997862283,18285.670000000002,8.79803838687971,13.0,0.0,0.0760983159623411,18284.19031271841,0.0,1.0,1.0,-1500000.0
65.6899999999967,0.1311256403433623,0.13863082327768134,0.1311256403433623,0.034410331526088016,0.9928104611959612,1.0024081161433505,50.12040580716752,1.0422346526901174,55.14741749216954,1.0606097685587537,0.6503597748996569,40.44326246071275,0.32705996291044326,0.001919554135868029,7.544659392172716,7.544659392172716,18285.906,8.797707122704965,13.0,0.0,0.07810148537560939,18284.483323378452,0.0,1.0,1.0,-1500000.0
65.6999999999967,0.1306556434420984,0.13863279794025968,0.1306556434420984,0.03411647864136222,0.9768980945278923,1.0024355217475376,50.12177608737688,1.0349397091074628,55.296069035028175,1.0533151373149556,0.6523877963314525,40.66189386747456,0.3210228363236215,0.0020563918537624404,7.544699477981602,7.544699477981602,18286.142,8.797374150982925,13.0,0.0,0.0800914409132519,18284.771761533302,0.0,1.0,1.0,-1500000.0
65.70999999999671,0.12869316627867416,0.1386344636905996,0.12869316627867416,0.03169403394885389,0.9633907356504635,1.002465936241689,50.12329681208445,1.0293705844568537,55.52434930061067,1.0466338481998443,0.6437839780326923,41.6891012556651,0.31998929347851524,0.0038932407477745845,7.544745211474622,7.544745211474622,18286.38,8.797036910392656,13.0,0.0,0.08206495823402056,18285.06180656781,0.0,1.0,1.0,-1500000.0
65.71999999999672,0.1255451034936031,0.13863562321200443,0.1255451034936031,0.0276949357849832,0.9540996830388568,1.0024950743331857,50.124753716659285,1.0262538399149534,55.865085848656825,1.0415446753749755,0.6263729780883842,43.42501771301455,0.3238174506179396,0.007002428678058226,7.544796558451589,7.544796558451589,18286.618,8.796703084896972,13.0,0.0,0.08402401112202319,18285.35772526368,0.0,1.0,1.0,-1500000.0
65.72999999999672,0.12175164626210132,0.13863615519765773,0.12175164626210132,0.022920001014116172,0.9502144478390552,1.002519180116271,50.12595900581355,1.0258178744827637,56.33008605452604,1.0386860886890468,0.6038607632309663,45.66880874961122,0.3314728550997436,0.01078624648862267,7.544853480229936,7.544853480229936,18286.856,8.79636413675941,13.0,0.0,0.0859664657334584,18285.64734401957,0.0,1.0,1.0,-1500000.0
65.73999999999673,0.11794892619341801,0.13863602990241933,0.11794892619341801,0.018194562979375682,0.9521081042057855,1.0025356446455476,50.12678223227738,1.0278248500911118,56.908544883102536,1.038262516249903,0.5805658623608885,48.13933377397412,0.34138000814822067,0.014616789151711385,7.544915777423566,7.544915777423566,18287.096,8.796024334848202,13.0,0.0,0.08787888542208451,18285.934201988486,0.0,1.0,1.0,-1500000.0
65.74999999999673,0.11471239010751245,0.13863526778015267,0.11471239010751245,0.014179607632494325,0.95932008993643,1.002543276665261,50.127163833263054,1.031715420116549,57.57206438669072,1.040074095497474,0.5601614397767068,50.52547281903576,0.3518635321720758,0.017962757134536135,7.544983743083707,7.544983743083707,18287.336,8.795685386710641,13.0,0.0,0.08977014841752703,18286.23832513558,0.0,1.0,1.0,-1500000.0
65.75999999999674,0.11242924426508143,0.13863397757932247,0.11242924426508143,0.011253229801535812,0.9707093400785959,1.0025422025003023,50.127110125015115,1.036804963002206,58.28385830653925,1.0436411844581979,0.5449000632931418,52.56806542667709,0.36155888165922895,0.020492985579808942,7.545056993821246,7.545056993821246,18287.576,8.795342169704847,13.0,0.0,0.09168358358371197,18286.52216429495,0.0,1.0,1.0,-1500000.0
65.76999999999674,0.11124010753671369,0.13863233966972072,0.11124010753671369,0.009486384170046925,0.9847221553608646,1.0025334773137538,50.126673865687685,1.042461431668183,59.0082395545889,1.0483699873753636,0.5354820019099771,54.13393732598095,0.3696652267066045,0.022121023164185433,7.545135596984655,7.545135596984655,18287.818,8.794998098925408,13.0,0.0,0.0935436044203932,18286.814114540106,0.0,1.0,1.0,-1500000.0
65.77999999999675,0.11106437326925893,0.13863053837706688,0.11106437326925893,0.008719827731399893,0.9996888660444301,1.0025185851720022,50.12592925860011,1.0482072725386646,59.7170401195629,1.0536993449222238,0.5314127920155443,55.227872683340024,0.3759545583175557,0.02295794206770807,7.545219455292906,7.545219455292906,18288.06,8.794654881919614,13.0,0.0,0.09539390016755774,18287.109741856115,0.0,1.0,1.0,-1500000.0
65.78999999999675,0.11169780483891553,0.13862878390277447,0.11169780483891553,0.008719257657473589,1.0140641283541716,1.0024990398616984,50.12495199308492,1.0537175319926693,60.39129970428121,1.0591818546566478,0.5316301672874256,55.92777753773626,0.3805343821621264,0.02318174068784634,7.54530850268513,7.54530850268513,18288.302,8.79430995736653,13.0,0.0,0.09722318451981224,18287.398747927393,0.0,1.0,1.0,-1500000.0
65.79999999999676,0.11294285759142596,0.1386272755207838,0.11294285759142596,0.00935141042047646,1.0265489611578151,1.0024762656484427,50.123813282422134,1.058722656042565,61.01841732827287,1.0644762319131156,0.5352172894857492,56.28525406688719,0.38346290564280383,0.022879440165922693,7.545402662805014,7.545402662805014,18288.544,8.793961617718859,13.0,0.0,0.09903173867934466,18287.68876624465,0.0,1.0,1.0,-1500000.0
65.80999999999676,0.11468869613652717,0.13862618353621936,0.11468869613652717,0.010676754247919496,1.0361003774027884,1.0024517752777242,50.12258876388621,1.0628862699470467,61.58787327740597,1.0692707661052185,0.5418481482274627,56.269346324725895,0.3844660936086995,0.021963143778742866,7.545501854408617,7.545501854408617,18288.786,8.79361754693942,13.0,0.0,0.1008191790282947,18287.977731142873,0.0,1.0,1.0,-1500000.0
65.81999999999677,0.11691352994050444,0.13862565018260478,0.11691352994050444,0.012905424533383347,1.0418907369213664,1.0024274835745854,50.12137417872927,1.0657367813041154,62.08825210403485,1.0731941142630252,0.5518419457562264,55.78919591357687,0.38291260702318786,0.020215593056622905,7.545606010609568,7.545606010609568,18289.03,8.793266645970808,13.0,0.0,0.10258405959495114,18288.26618327223,0.0,1.0,1.0,-1500000.0
65.82999999999677,0.11960950030494183,0.1386257179707042,0.11960950030494183,0.016220485736943648,1.0432919476385318,1.0024059033493276,50.12029516746638,1.06671315671171,62.50757200783397,1.0757780810293005,0.5657769157785624,54.78468861445202,0.3781028273154994,0.01746024038121541,7.545715042505928,7.545715042505928,18289.272,8.792918306323141,13.0,0.0,0.10432652112156239,18288.559339783948,0.0,1.0,1.0,-1500000.0
65.83999999999678,0.1226727441835655,0.13862642784451734,0.1226727441835655,0.020548027773558148,1.0399377679626334,1.002389993411602,50.119499670580105,1.065331895508547,62.83715261807272,1.0765165812887412,0.5837700256271426,53.32822477379137,0.3697595846300573,0.013774724021870473,7.545828881139155,7.545828881139155,18289.516,8.792568259128176,13.0,0.0,0.10604607354662349,18288.839970626148,0.0,1.0,1.0,-1500000.0
65.84999999999678,0.125823975279361,0.1386276938286854,0.125823975279361,0.025406959391150435,1.0318621330202429,1.0023825928072092,50.11912964036046,1.0614136545449038,63.07742057423403,1.0750173513120507,0.6046817490596642,51.66149566588,0.35846245141596117,0.00961337726370888,7.545947441441797,7.545947441441797,18289.758,8.792219919480505,13.0,0.0,0.1077420248939809,18289.13348399171,0.0,1.0,1.0,-1500000.0
65.85999999999679,0.12861263482378416,0.13862942591325925,0.12861263482378416,0.029953911775277703,1.0196521922783308,1.0023856138038252,50.11928069019126,1.0552608246847783,63.24303017122257,1.071188259602887,0.6256970210401956,50.13254402506176,0.34575266575281904,0.005732936424308693,7.546070649179824,7.546070649179824,18290.002,8.791868164738249,13.0,0.0,0.10941421349209778,18289.412306331586,0.0,1.0,1.0,-1500000.0
65.86999999999679,0.1305170906567837,0.13863143318579282,0.1305170906567837,0.033234259956117305,1.0045250739000233,1.002399337663448,50.119966883172395,1.0476853649167934,63.364707378479174,1.0653686130937718,0.6427595155573361,49.07877663988909,0.3337994962850402,0.0029389993672550574,7.546198414490662,7.546198414490662,18290.246,8.791516409995994,13.0,0.0,0.11106238317690022,18289.7039126138,0.0,1.0,1.0,-1500000.0
65.8799999999968,0.1311045310224179,0.13863348705452613,0.1311045310224179,0.034519914049558544,0.9882501330641216,1.002422147485354,50.1211073742677,1.0398511500782104,63.48598469497946,1.0583288173912886,0.651886290108014,48.73477022306784,0.32476757021058944,0.0017976644006942877,7.546330678650362,7.546330678650362,18290.488,8.791163801480092,13.0,0.0,0.11267228722171667,18289.987751218352,0.0,1.0,1.0,-1500000.0
65.8899999999968,0.13016758721532665,0.13863539175035394,0.13016758721532665,0.033548782719184836,0.9729123921467699,1.0024508045871654,50.12254022935827,1.0329958988964254,63.65556100502959,1.0511244539674005,0.6506387532453671,49.20295300112139,0.320216269516869,0.002476451692400683,7.5464674438052795,7.5464674438052795,18290.732,8.790815461832421,13.0,0.0,0.11425814057264272,18290.2690072184,0.0,1.0,1.0,-1500000.0
65.89999999999681,0.12780157189422808,0.13863690715927648,0.12780157189422808,0.03057639407723251,0.9605645694186508,1.0024811490916812,50.12405745458406,1.0281347954825122,63.91653205903618,1.0448548001113163,0.639061934131478,50.46149312373058,0.3207326213966085,0.004753406430583251,7.546608463067237,7.546608463067237,18290.974000000002,8.790458584448288,13.0,0.0,0.11585148000481198,18290.554695468803,0.0,1.0,1.0,-1500000.0
65.90999999999681,0.12439469378841422,0.13863788299575092,0.12439469378841422,0.026252733673238052,0.952857511722723,1.0025089743208213,50.12544871604106,1.02584937390163,64.29593022935961,1.0404130948067525,0.6196560528035434,52.37888171841441,0.3258796202174456,0.008134653460742824,7.546753742110282,7.546753742110282,18291.216,8.790110244800617,13.0,0.0,0.11738965981401711,18290.830219461608,0.0,1.0,1.0,-1500000.0
65.91999999999682,0.12053165686073547,0.1386382202910288,0.12053165686073547,0.021408447126251624,0.9507456432360092,1.0025308191286395,50.126540956431974,1.0262181938969868,64.79857406814332,1.038311026657331,0.5964528033931437,54.726917132713254,0.334417803884477,0.011999468473062935,7.546903189814472,7.546903189814472,18291.458,8.789755074963777,13.0,0.0,0.11890970767847968,18291.112071616666,0.0,1.0,1.0,-1500000.0
65.92999999999682,0.11684574836758518,0.13863789880101415,0.11684574836758518,0.016836419693838534,0.954343527510916,1.0025444894776088,50.12722447388044,1.0288878059235083,65.40756660666509,1.0386230007520432,0.5736898830595849,57.20819583791006,0.3446950707980718,0.015736198135380984,7.547056715012744,7.547056715012744,18291.7,8.789405881542459,13.0,0.0,0.12040349352026736,18291.390684322232,0.0,1.0,1.0,-1500000.0
65.93999999999683,0.11386622183816647,0.13863697754705417,0.11386622183816647,0.013121189552811198,0.9629630100293262,1.0025492157050946,50.127460785254726,1.0332400482537947,66.09092865268977,1.0410488376852067,0.5546616606008363,59.51753547380713,0.3550915556002403,0.01886433037224912,7.547214248897293,7.547214248897293,18291.942,8.789050711705618,13.0,0.0,0.12187013908236126,18291.668908352178,0.0,1.0,1.0,-1500000.0
65.94999999999683,0.11190820130165041,0.138635569147759,0.11190820130165041,0.010546545922192221,0.975308388315131,1.002545452503418,50.1272726251709,1.0385899030181627,66.81130690345704,1.0450568572056942,0.5411378954734012,61.42749191282347,0.3643957224832447,0.02112500443733166,7.547375701876847,7.547375701876847,18292.182,8.788701518284302,13.0,0.0,0.12330954782717038,18291.94597640752,0.0,1.0,1.0,-1500000.0
65.95999999999684,0.1110392899024661,0.13863386653593246,0.1110392899024661,0.009101706979391687,0.9897622335780538,1.0025344355525112,50.12672177762556,1.0443455612133092,67.53481341518228,1.0500497893552603,0.5334043419107841,62.848849076232874,0.37199023540051057,0.022500585365391207,7.54754101017171,7.54754101017171,18292.422,8.7883489097684,13.0,0.0,0.12472063789428318,18292.216830070873,0.0,1.0,1.0,-1500000.0
65.96999999999684,0.11112844615416936,0.13863207448490497,0.11112844615416936,0.00858499263660355,1.004674248155146,1.0025176865539132,50.12588432769566,1.050081742716234,68.23615603673892,1.0554966983555436,0.5307184957099983,63.818665924488876,0.3777853107915053,0.023139822851774572,7.547710081174268,7.547710081174268,18292.662,8.787997155026146,13.0,0.0,0.12610409719492013,18292.49239882985,0.0,1.0,1.0,-1500000.0
65.97999999999685,0.11196204551131242,0.13863038637021396,0.11196204551131242,0.008777724040921859,1.0185681877476869,1.0024966888235474,50.12483444117737,1.0555023748536116,68.8986896358388,1.0609869154947846,0.5320007038154652,64.4159211836104,0.38191034968729803,0.023206845858492364,7.547882846165806,7.547882846165806,18292.9,8.787647961604828,13.0,0.0,0.12745869662739004,18292.765632286435,0.0,1.0,1.0,-1500000.0
65.98999999999685,0.11336393137220765,0.13862900901010333,0.11336393137220765,0.009601784685406985,1.0302264942523331,1.0024728653070698,50.12364326535349,1.0603287541202115,69.51085689882188,1.0661974488326125,0.5364837739991746,64.6695302529109,0.3843415954568469,0.022738658673878864,7.548059226601783,7.548059226601783,18293.138,8.787296206862573,13.0,0.0,0.12878587879507922,18293.03205279963,0.0,1.0,1.0,-1500000.0
65.99999999999686,0.11525421469040545,0.13862810034358503,0.11525421469040545,0.011174638184827355,1.0386770582258296,1.0024478199711682,50.12239099855841,1.064185624303533,70.06202679823562,1.0708060598042557,0.5440529895504134,64.5241418410612,0.3846834466770723,0.021596704494443453,7.548239133217391,7.548239133217391,18293.376,8.786947867214902,13.0,0.0,0.1300831328413407,18293.30343788178,0.0,1.0,1.0,-1500000.0
66.00999999999686,0.1176261157904797,0.1386277562258228,0.1176261157904797,0.01372168440143733,1.0431524027362507,1.0024236439875742,50.12118219937871,1.0665627561803432,70.54037856263128,1.0744114129590074,0.5551654730009244,63.88660825188262,0.3822391503368784,0.019553624949890824,7.548422488684659,7.548422488684659,18293.612,8.786596966246291,13.0,0.0,0.13135157096959824,18293.57223309523,0.0,1.0,1.0,-1500000.0
66.01999999999687,0.12045423470420534,0.13862804580138713,0.12045423470420534,0.017371830018502316,1.0430940683748935,1.002403025587647,50.120151279382355,1.0668997194816707,70.93437032385098,1.0765220808907277,0.5703463155603176,62.727795513004054,0.3763806456622382,0.016488385616042295,7.548609216129077,7.548609216129077,18293.848,8.786252041693206,13.0,0.0,0.1325913803860145,18293.83437466103,0.0,1.0,1.0,-1500000.0
66.02999999999687,0.1235868080396726,0.13862894396751155,0.1235868080396726,0.021936522498491488,1.038241159232404,1.002388969167127,50.11944845835635,1.0647803545663956,71.23742827662784,1.076646541112455,0.5894105971547363,61.172320016582255,0.3670538664388213,0.012587435485394621,7.54879926456761,7.54879926456761,18294.082000000002,8.785901994498243,13.0,0.0,0.1338014424142831,18294.10263454394,0.0,1.0,1.0,-1500000.0
66.03999999999688,0.12668741383574156,0.13863038943802355,0.12668741383574156,0.026809411874868835,1.028781886602567,1.0023841272016316,50.11920636008158,1.0601570577498711,71.45383454534688,1.0744637070539107,0.6107256998276551,59.50526305267795,0.3551384930408339,0.008414952743562493,7.5489925488905065,7.5489925488905065,18294.316,8.785558777492449,13.0,0.0,0.13498209064468658,18294.361729517233,0.0,1.0,1.0,-1500000.0
66.04999999999688,0.1292689236019059,0.1386322278818052,0.1292689236019059,0.031078608781377488,1.0154933969700748,1.002389983595246,50.11949917976229,1.0534918212656696,71.60310904345727,1.0700024946810087,0.631008111560159,58.08471893879942,0.3424211463789231,0.004775605671069383,7.54918900641622,7.54918900641622,18294.548,8.78521043784478,13.0,0.0,0.13613248899696934,18294.626597774663,0.0,1.0,1.0,-1500000.0
66.05999999999689,0.13081866720635024,0.13863426922339217,0.13081866720635024,0.033822158190262484,0.9997780835621193,1.0024062517025993,50.120312585129966,1.0457274044543379,71.72040940446922,1.0637395715335107,0.6460583123239136,57.22445291616206,0.33114401884414857,0.002431081914981259,7.549388552814302,7.549388552814302,18294.778000000002,8.78486892838628,13.0,0.0,0.13725307684769814,18294.882471277193,0.0,1.0,1.0,-1500000.0
66.0699999999969,0.13095987945558593,0.13863630785896316,0.13095987945558593,0.034434447246964685,0.9835349159052145,1.0024307722846917,50.12153861423458,1.0380828949769958,71.85179286353988,1.056553088780589,0.6522181629652593,57.11996522830196,0.32334609882599696,0.001836913276051011,7.549591131001855,7.549591131001855,18295.008,8.784527418927778,13.0,0.0,0.13834255998758024,18295.138357617678,0.0,1.0,1.0,-1500000.0
66.0799999999969,0.1295709968014072,0.13863810387833586,0.1295709968014072,0.032812719550441904,0.9688808075854947,1.0024599401165937,50.12299700582968,1.0317585613282487,72.045456547505,1.0495399246334558,0.6477348975484036,57.83456167079417,0.32032062481569745,0.0030358726246061396,7.549796735414897,7.549796735414897,18295.236,8.784182494374692,13.0,0.0,0.13939466336776452,18295.399777364993,0.0,1.0,1.0,-1500000.0
66.0899999999969,0.12684126436179569,0.13863947295196946,0.12684126436179569,0.0293509000455644,0.9577867378648997,1.002489485013413,50.124474250670644,1.027655462904685,72.34060385746405,1.0437620369376999,0.633446072600453,59.311750977748055,0.3223372459812067,0.005708729415428382,7.550005427499699,7.550005427499699,18295.464,8.783846961331715,13.0,0.0,0.14040754266234037,18295.656253205118,0.0,1.0,1.0,-1500000.0
66.09999999999691,0.12323195227335151,0.13864025251346881,0.12323195227335151,0.02477853338178916,0.9517197635614772,1.0025153483987554,50.12576741993777,1.0262037630197294,72.75790816235029,1.0400113314765715,0.6124437102321095,61.38891205149824,0.3286826047824338,0.009307280232906445,7.550217270991406,7.550217270991406,18295.69,8.783503744325923,13.0,0.0,0.14138553788228986,18295.920972570035,0.0,1.0,1.0,-1500000.0
66.10999999999692,0.1193598234473612,0.1386403667221986,0.1193598234473612,0.01993763367787382,0.951387627327519,1.0025344106751886,50.126720533759425,1.0273382565385236,73.29524338362327,1.0386675796524447,0.5889663823666682,63.8122181153913,0.3379447311055459,0.01319849204800333,7.550432240673596,7.550432240673596,18295.914,8.783170772603885,13.0,0.0,0.14233345657293106,18296.176926868506,0.0,1.0,1.0,-1500000.0
66.11999999999692,0.11584243049985282,0.13863982009936593,0.11584243049985282,0.015574213405330786,0.9566489961102512,1.0025449089519132,50.127245447595655,1.0306045696873924,73.93023107890944,1.039680556034327,0.5670684376669868,66.27312352641853,0.3484324509473437,0.01679697083462867,7.5506503134674325,7.5506503134674325,18296.136,8.782835239560908,13.0,0.0,0.14325260046999672,18296.432987166503,0.0,1.0,1.0,-1500000.0
66.12999999999693,0.11315342566179512,0.13863870968195122,0.11315342566179512,0.01218822818931909,0.9666031849924527,1.0025464808617757,50.127324043088784,1.0353433473141633,74.62820825455903,1.0426623790246885,0.5496145573406593,68.48034390946245,0.358614004035136,0.019681130679404774,7.5508714354240185,7.5508714354240185,18296.358,8.782499706517932,13.0,0.0,0.14414162742592163,18296.686557605364,0.0,1.0,1.0,-1500000.0
66.13999999999693,0.11153295592127596,0.13863716614010815,0.11153295592127596,0.009969283966735638,0.9798218456575778,1.0025398736389874,50.12699368194937,1.040883687613441,75.35207561803583,1.0470441564947606,0.5378968807618587,70.24431226382339,0.36744767399698397,0.0216668224280977,7.551095487156738,7.551095487156738,18296.578,8.782171003664123,13.0,0.0,0.14500440252361202,18296.941880459257,0.0,1.0,1.0,-1500000.0
66.14999999999694,0.11098014491058412,0.13863537870279458,0.11098014491058412,0.008834606650544254,0.9946451423386005,1.0025264630504391,50.126323152521955,1.0466802955505639,76.07021152260353,1.0522369889715222,0.531830162316394,71.5187623510583,0.3744925658015753,0.022798215802041694,7.5513224951890345,7.5513224951890345,18296.796000000002,8.781840593263025,13.0,0.0,0.14582743828189307,18297.19235554267,0.0,1.0,1.0,-1500000.0
66.15999999999694,0.11132420197059471,0.13863355647730458,0.11132420197059471,0.00855713042753598,1.0094554652719574,1.0025077859728355,50.12538929864178,1.052355108474023,76.76018359809899,1.0577441053133314,0.5304891672966718,72.36468614531924,0.37976604642547895,0.02324677759535393,7.551552313796983,7.551552313796983,18297.012,8.781512744182864,13.0,0.0,0.14662601365151057,18297.439208718002,0.0,1.0,1.0,-1500000.0
66.16999999999695,0.11235184278035566,0.1386319057143763,0.11235184278035566,0.008946377267776185,1.0228479525491267,1.0024852999805405,50.12426499902703,1.057630893114413,77.40735937848736,1.0631879233372714,0.5328298971015867,72.85460469909185,0.3833883388847236,0.02315137736313755,7.551784870082976,7.551784870082976,18297.226,8.781186602649996,13.0,0.0,0.1473920980143894,18297.68397100362,0.0,1.0,1.0,-1500000.0
66.17999999999695,0.11391321358682845,0.1386306102203694,0.11391321358682845,0.009983766178196239,1.0336806145831305,1.002460453502326,50.1230226751163,1.0622096158235328,78.00086683625348,1.0682557360915945,0.5382642070973113,72.99205615694751,0.3852348783612717,0.022495205635250204,7.552020072967243,7.552020072967243,18297.438000000002,8.780864729985359,13.0,0.0,0.14812691930449462,18297.9258320902,0.0,1.0,1.0,-1500000.0
66.18999999999696,0.1159568325709781,0.13862981561965482,0.1159568325709781,0.01183592724955509,1.0410443540376373,1.0024349740832705,50.12174870416353,1.065673516176131,78.52979447315673,1.07260745796133,0.5468810241279756,72.70169324665214,0.38479498779913274,0.02109681755942039,7.5522578311818105,7.5522578311818105,18297.648,8.780544564868014,13.0,0.0,0.1488305730725786,18298.164800688664,0.0,1.0,1.0,-1500000.0
66.19999999999696,0.11848212473692082,0.1386296170995548,0.11848212473692082,0.01472472667259825,1.0442288312946169,1.00241114355228,50.120557177614,1.0674813546060564,78.9820757638614,1.0758106502484919,0.5592303714841745,71.8977916925143,0.3813407242001341,0.018736838922679966,7.552498055553821,7.552498055553821,18297.856,8.78022439975067,13.0,0.0,0.14950236091694724,18298.400958825172,0.0,1.0,1.0,-1500000.0
66.20999999999697,0.12143574930559303,0.13863005019503574,0.12143574930559303,0.018703584135190857,1.0427508116845907,1.0023918030619352,50.11959015309676,1.0670914629117016,79.34706485612237,1.077358913412217,0.5757129453578813,70.59114944421482,0.3743639858509138,0.015369460989785047,7.552740657434792,7.552740657434792,18298.062,8.779909357275203,13.0,0.0,0.15014228498624627,18298.634298751094,0.0,1.0,1.0,-1500000.0
66.21999999999697,0.12461199103323713,0.13863108499903756,0.12461199103323713,0.02345815958327976,1.0364672825740209,1.0023799418990473,50.11899709495237,1.0641767617301858,79.62086410415004,1.076791414370776,0.5957692735272078,68.95972325435064,0.36407083373549803,0.011298323573866589,7.552985352248713,7.552985352248713,18298.266,8.779596022347029,13.0,0.0,0.15075752659151545,18298.85871569328,0.0,1.0,1.0,-1500000.0
66.22999999999698,0.1276197165901159,0.13863262528663203,0.1276197165901159,0.028265323195524106,1.0257334962748779,1.0023779478263364,50.11889739131682,1.0588362575542323,79.81205364243911,1.0738759062969903,0.6172453821784161,67.32373088853942,0.3516431449669214,0.007186263497667739,7.553232397421725,7.553232397421725,18298.468,8.779282687418855,13.0,0.0,0.15132345550089044,18299.092978522498,0.0,1.0,1.0,-1500000.0
66.23999999999698,0.1299470011372743,0.1386345145900222,0.1299470011372743,0.0321720590693526,1.0115211170977898,1.0023868143327195,50.119340716635975,1.051690648609132,79.94509196372431,1.068773129928883,0.6364529689404896,66.0395133637695,0.3390727724502238,0.003859130909362851,7.553481799018128,7.553481799018128,18298.668,8.778977036453497,13.0,0.0,0.1519270917936852,18299.322750954878,0.0,1.0,1.0,-1500000.0
66.24999999999699,0.13110629602234847,0.1386365506650747,0.13110629602234847,0.034321992621883984,0.9954061904174287,1.0024056742161132,50.12028371080566,1.043794030207062,80.05910826264868,1.062093434136543,0.6491912444087585,65.38900135469895,0.32860977006766123,0.0020075892511635662,7.5537330598887875,7.5537330598887875,18298.866,8.778670531714493,13.0,0.0,0.15237878478051867,18299.538830575297,0.0,1.0,1.0,-1500000.0
66.25999999999699,0.1307860833972654,0.1386385080111557,0.1307860833972654,0.0342485570330326,0.9793925421033473,1.0024318617747459,50.12159308873729,1.0363946666646306,80.20196290211732,1.0548064551758676,0.6522419609896353,65.52759542751507,0.3221208492333053,0.0019667592064154804,7.553986340153715,7.553986340153715,18299.062,8.77837000339101,13.0,0.0,0.1528745522371707,18299.760822949505,0.0,1.0,1.0,-1500000.0
66.269999999997,0.1289570775004198,0.138640150733755,0.1289570775004198,0.03200878709583308,0.9655978912892986,1.002461472076587,50.12307360382935,1.0306301834662892,80.42037975779414,1.0480279283881013,0.6446065865211807,66.48055655391114,0.32060566003798385,0.0036585455969009306,7.554241503753296,7.554241503753296,18299.254,8.778066913746592,13.0,0.0,0.15331814080030362,18299.97814024039,0.0,1.0,1.0,-1500000.0
66.279999999997,0.12589988941115324,0.13864130714522274,0.12589988941115324,0.02812172305988994,0.9558797802295038,1.0024902028888394,50.12451014444197,1.027271530310371,80.74882949954436,1.0427612184056982,0.62788841085298,68.15760094815514,0.3240172435658026,0.006677250728140738,7.554498466119469,7.554498466119469,18299.444,8.777772361838636,13.0,0.0,0.15372827989099422,18300.186690257862,0.0,1.0,1.0,-1500000.0
66.28999999999701,0.12213914997841634,0.1386418494324911,0.12213914997841634,0.02337729726008171,0.9514985714823557,1.0025142110758776,50.12571055379388,1.0265945577871403,81.20125377737564,1.0396836476195532,0.6056734920106193,70.36594891488738,0.33138864820971836,0.010432372326550088,7.554757153319622,7.554757153319622,18299.632,8.777479517477971,13.0,0.0,0.15410488980946702,18300.39883598879,0.0,1.0,1.0,-1500000.0
66.29999999999701,0.11831010864238277,0.13864172537127342,0.11831010864238277,0.01861025219671805,0.9529071751985431,1.002530759946666,50.1265379973333,1.0283992845507683,81.76882713734192,1.0390408708110834,0.582287777186201,72.82941652533913,0.3411716897891477,0.014290462823778494,7.555017479049028,7.555017479049028,18299.818,8.777187526890954,13.0,0.0,0.15444811642247772,18300.606120970417,0.0,1.0,1.0,-1500000.0
66.30999999999702,0.1150013195917377,0.1386409635615461,0.1150013195917377,0.014505357278427278,0.959716717017,1.0025385257461537,50.12692628730768,1.0321469111230441,82.42442960454787,1.0406659199171768,0.5615116613032988,75.23555586978394,0.35167638672731694,0.017704031808446083,7.555279363332661,7.555279363332661,18300.002,8.776901512719459,13.0,0.0,0.15475741482165303,18300.810837034085,0.0,1.0,1.0,-1500000.0
66.31999999999702,0.11262207420556825,0.1386396518613784,0.11262207420556825,0.011470679155391612,0.9708359535664086,1.0025375296996883,50.126876484984415,1.0371548012654397,83.13162585230353,1.0440972910647917,0.5457464856039839,77.31604346233796,0.36149153881848306,0.02031898997509958,7.555542721926124,7.555542721926124,18300.182,8.776618059868904,13.0,0.0,0.15503287009378708,18301.012829623134,0.0,1.0,1.0,-1500000.0
