t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
66.32999999999703,0.11133622219936455,0.13863795167945536,0.11133622219936455,0.009603751501226386,0.9847326918773246,1.0025287681653274,50.126438408266374,1.0427793142045914,83.85429796527417,1.048743793762791,0.5358260278996935,78.92422458656975,0.36975809873457893,0.022026695887697734,7.555807475380055,7.555807475380055,18300.358,8.776338022112933,13.0,0.0,0.15527418003253482,18301.206277158857,0.0,1.0,1.0,-1500000.0
66.33999999999703,0.11107982024027845,0.138636091204814,0.11107982024027845,0.008759909004276414,0.9997326821517343,1.0025137118430432,50.12568559215216,1.0485267578727528,84.56345897591397,1.0540358084377845,0.5313392974052671,80.05436624896836,0.37620260095670205,0.02292541707645923,7.556073568305506,7.556073568305506,18300.534,8.776061399451548,13.0,0.0,0.1554825084232666,18301.397836662545,0.0,1.0,1.0,-1500000.0
66.34999999999704,0.11165401983754426,0.1386342508337034,0.11165401983754426,0.008702971737869502,1.0142690676567343,1.002493886942648,50.124694347132404,1.054061176994521,85.2393893062814,1.0595141037354165,0.5312437697816467,80.78243048525015,0.3809183504979301,0.023194923264231615,7.556340924964117,7.556340924964117,18300.706000000002,8.775785630563808,13.0,0.0,0.15565625783152373,18301.596704890795,0.0,1.0,1.0,-1500000.0
66.35999999999704,0.11285627700364131,0.13863263210615087,0.11285627700364131,0.009284637462724434,1.027015938339697,1.002470727245372,50.123536362268595,1.0591129557094328,85.86907783538861,1.0648299021654972,0.5345867685873822,81.16597022047003,0.3839824403835802,0.022935961887662115,7.556609470053099,7.556609470053099,18300.874,8.77552096073347,13.0,0.0,0.1557961441967645,18301.77899074546,0.0,1.0,1.0,-1500000.0
66.36999999999705,0.1145664994632712,0.1386314241072313,0.1145664994632712,0.010547940552947912,1.0369061598833273,1.0024457305125136,50.12228652562568,1.0633552389551355,86.44196093318504,1.0696723383507647,0.5409812072994591,81.18166669379526,0.385155297949552,0.02207623460521524,7.556879143159122,7.556879143159122,18301.04,8.775251168261255,13.0,0.0,0.15590154079919022,18301.961215716565,0.0,1.0,1.0,-1500000.0
66.37999999999705,0.11675719764591994,0.1386307585383353,0.11675719764591994,0.012696262345805842,1.043092051026184,1.0024207708010429,50.12103854005214,1.0663274038590644,86.94671904113518,1.0736773762174054,0.5507007930331582,80.7407188121596,0.3838275700634227,0.02040362885708935,7.557149855039578,7.557149855039578,18301.204,8.774991621072795,13.0,0.0,0.15597288035813014,18302.14437905894,0.0,1.0,1.0,-1500000.0
66.38999999999706,0.11942391164406763,0.13863069839648412,0.11942391164406763,0.0159256147020989,1.0449244375777087,1.0023983167374633,50.11991583687316,1.0674694134819904,87.37126812545,1.076383413166513,0.564330463319939,79.77548094537265,0.37928400553078917,0.017728071440856474,7.557421545414511,7.557421545414511,18301.364,8.774732073884334,13.0,0.0,0.1560098517556589,18302.323581117944,0.0,1.0,1.0,-1500000.0
66.39999999999706,0.12247537998374122,0.13863127514333284,0.12247537998374122,0.02019342286692298,1.0420073367137537,1.0023813162532007,50.11906581266003,1.0662800356107012,87.70636209792131,1.0772810859666972,0.5820653719905907,78.34381512961453,0.37118729908149284,0.014097272040593203,7.557694134898786,7.557694134898786,18301.522,8.774476795564105,13.0,0.0,0.1560122572810814,18302.494065182447,0.0,1.0,1.0,-1500000.0
66.40999999999707,0.12564839282321041,0.13863242359787814,0.12564839282321041,0.025054783005738962,1.034331895302666,1.0023726620385007,50.118633101925035,1.0625430505341846,87.95134131411993,1.0759588450009216,0.6029028853378907,76.67425148762811,0.36003174046059516,0.009933518343042593,7.557967551935164,7.557967551935164,18301.676,8.774230054980338,13.0,0.0,0.15598048943670142,18302.668154723095,0.0,1.0,1.0,-1500000.0
66.41999999999707,0.12850325101745474,0.13863402840343064,0.12850325101745474,0.029687644589781462,1.022432525432435,1.0023743900464415,50.11871950232207,1.0565146212323435,88.11944588549295,1.0722903593861706,0.6241654720520128,75.11083971041987,0.3472860013821687,0.005978114822483005,7.5582417307198595,7.5582417307198595,18301.826,8.77398160684928,13.0,0.0,0.15591385814019715,18302.832012464416,0.0,1.0,1.0,-1500000.0
66.42999999999708,0.13051681596569012,0.1386359325642967,0.13051681596569012,0.03312996524932987,1.0074745870714108,1.0023869480387027,50.11934740193513,1.0489672811621882,88.24004776950251,1.0665749104932316,0.6418502547730276,73.99709302397791,0.3350944769589118,0.0030478759178123593,7.558516591586226,7.558516591586226,18301.974000000002,8.773738281360096,13.0,0.0,0.1558124905572475,18302.993150303617,0.0,1.0,1.0,-1500000.0
66.43999999999708,0.13124058999819485,0.13863790906753096,0.13124058999819485,0.03461885504199849,0.9911913624039964,1.0024088806870908,50.12044403435454,1.0410468678499074,88.35584966173518,1.0595503994446889,0.6518905476611018,73.57886985713458,0.3256562336100972,0.0017409466899813153,7.558792066258098,7.558792066258098,18302.118,8.773503493607377,13.0,0.0,0.15567716968507603,18303.15599653395,0.0,1.0,1.0,-1500000.0
66.44999999999709,0.13044148808246525,0.13863974606357363,0.13044148808246525,0.03384494408039948,0.9756600852007802,1.002437060147913,50.12185300739564,1.0340006694947375,88.51562063339257,1.0522588898376162,0.6516473468316991,73.97014376896848,0.3206095231675057,0.002262140724425099,7.559068086641717,7.559068086641717,18302.260000000002,8.773269559628305,13.0,0.0,0.15550724866902188,18303.308510461942,0.0,1.0,1.0,-1500000.0
66.4599999999971,0.12818683737951586,0.13864121516412514,0.12818683737951586,0.031022056656493237,0.9629592563783045,1.0024673609486678,50.123368047433395,1.0288768937429427,88.763547411925,1.0458095457427,0.6409279859650902,75.15915731489277,0.32063606718689586,0.004418701267467351,7.55934457463889,7.55934457463889,18302.398,8.77303818697017,13.0,0.0,0.15530276527725045,18303.4643602418,0.0,1.0,1.0,-1500000.0
66.4699999999971,0.12484295851214519,0.13864214536183297,0.12484295851214519,0.026775950599072923,0.9547952574258121,1.0024955335118138,50.12477667559069,1.0263020960061522,89.12853564492647,1.0411250623738715,0.6220492454222185,77.02329703853918,0.3253816425849705,0.007732725013700759,7.5596214614824575,7.5596214614824575,18302.532,8.772816205822146,13.0,0.0,0.15506399039955063,18303.609904981866,0.0,1.0,1.0,-1500000.0
66.4799999999971,0.12098477229109066,0.1386424459618061,0.12098477229109066,0.02193353263278829,0.952196071431445,1.002518015636619,50.12590078183094,1.026398438713954,89.6175169786537,1.038756452631519,0.5989724748589552,79.34187421850585,0.33365889774375046,0.011586855563661236,7.559898683326051,7.559898683326051,18302.664,8.772595078447766,13.0,0.0,0.1547905695598424,18303.753248160596,0.0,1.0,1.0,-1500000.0
66.48999999999711,0.11725000668835485,0.13864207441581178,0.11725000668835485,0.017301342405671015,0.9553518573501006,1.0025324847219572,50.12662423609786,1.028843881714099,90.21532492406652,1.0388159878013785,0.5759844759668411,81.82136619209919,0.343828526806018,0.015361811607910045,7.560176164184302,7.560176164184302,18302.792,8.772379073715264,13.0,0.0,0.15448253964753653,18303.897954282205,0.0,1.0,1.0,-1500000.0
66.49999999999712,0.11418436445853812,0.13864108335567804,0.11418436445853812,0.013488821378700788,0.9636364506460723,1.0025380485283732,50.12690242641866,1.0330340319679838,90.89089225643421,1.0410308082811353,0.5565079700905888,84.15365417990377,0.3542457614975648,0.018560216913353897,7.56045383567569,7.56045383567569,18302.916,8.772169899171933,13.0,0.0,0.15414064368542948,18304.03232434978,0.0,1.0,1.0,-1500000.0
66.50999999999712,0.11212552666463875,0.13863961091835383,0.11212552666463875,0.010807856074755214,0.9757916247420793,1.0025350724663586,50.12675362331793,1.0382807981820759,91.60687549554167,1.0448815737164145,0.5424602422046287,86.10110581221367,0.3636490385654979,0.020901467337292604,7.560731632669485,7.560731632669485,18303.038,8.771959870854955,13.0,0.0,0.15376408338445316,18304.164444912643,0.0,1.0,1.0,-1500000.0
66.51999999999713,0.11116267887415343,0.1386378018763386,0.11116267887415343,0.00927073438782054,0.99020971495007,1.002524748610317,50.12623743051585,1.043978357953908,92.32872870977515,1.0497693800888663,0.5342476118996139,87.56141294372355,0.3713654808865784,0.0223483759371228,7.561009477827258,7.561009477827258,18303.154,8.771762649142671,13.0,0.0,0.15335357156847668,18304.29788292883,0.0,1.0,1.0,-1500000.0
66.52999999999713,0.11117926673834352,0.13863589078114896,0.11117926673834352,0.008687259201586788,1.0052253945220828,1.0025085992287817,50.12542996143908,1.0496840286873133,93.03018702307303,1.0551519035013102,0.531198661483932,88.5623216179121,0.37726382026242705,0.023039429342827156,7.561287316073369,7.561287316073369,18303.268,8.771563719883094,13.0,0.0,0.15290894035345715,18304.41541149694,0.0,1.0,1.0,-1500000.0
66.53999999999714,0.111961260960587,0.13863407243833148,0.111961260960587,0.008830556872187,1.0193353243141126,1.0024881246672812,50.12440623336406,1.0550938671545522,93.69393365398885,1.060606540791708,0.5322226029414802,89.18426306083099,0.381474029134803,0.023145900910549078,7.5615650704262265,7.5615650704262265,18303.378,8.771370767039041,13.0,0.0,0.15242991287682775,18304.542210039755,0.0,1.0,1.0,-1500000.0
66.54999999999714,0.11332393608872085,0.13863255661920168,0.11332393608872085,0.009603832399407675,1.0312946239614946,1.0024647504721216,50.12323752360608,1.0599333891932596,94.30815738882691,1.0658052866719305,0.5364967075125885,89.46410229605583,0.3840024759132199,0.02272165080222721,7.561842681213825,7.561842681213825,18303.486,8.771184644384158,13.0,0.0,0.1519170451684781,18304.656925085063,0.0,1.0,1.0,-1500000.0
66.55999999999715,0.1151777198338004,0.1386314750603331,0.1151777198338004,0.01110783852011341,1.0401091461326222,1.0024400528011752,50.12200264005876,1.0638395936082166,94.86229493324005,1.070429894646283,0.5438418799470413,89.35367670549248,0.3844906869231994,0.021642938876865137,7.562120081509181,7.562120081509181,18303.588,8.771002790597507,13.0,0.0,0.15137000806893083,18304.775246014982,0.0,1.0,1.0,-1500000.0
66.56999999999715,0.11751215237739095,0.1386309739617734,0.11751215237739095,0.013565542903759952,1.0449932788897693,1.002416070897688,50.120803544884396,1.0663128611552595,95.3446302941151,1.0740881545776064,0.5546803615644144,88.75958290067042,0.38225790230175416,0.019683520744209537,7.562397209084899,7.562397209084899,18303.688000000002,8.770826059452732,13.0,0.0,0.1507883248774191,18304.877353388645,0.0,1.0,1.0,-1500000.0
66.57999999999716,0.12030817336387215,0.1386310975762761,0.12030817336387215,0.01712432933920648,1.045367560812716,1.0023954452931554,50.11977226465777,1.066790332622491,95.74342988167317,1.076294550189947,0.5695626087243955,87.64252399497796,0.37664954947174784,0.01670384545848322,7.562673994300786,7.562673994300786,18303.784,8.770654450949836,13.0,0.0,0.1501739024863862,18304.988943737077,0.0,1.0,1.0,-1500000.0
66.58999999999716,0.12342868140126559,0.13863184157515535,0.12342868140126559,0.0216304630906391,1.040939647773475,1.002381175033788,50.11905875168941,1.064833364759232,96.05141879698182,1.0765513032093101,0.5884004288371095,86.1114617204504,0.36754221846141705,0.012857650316356346,7.5629503731042895,7.5629503731042895,18303.876,8.770485403767879,13.0,0.0,0.1495256127458457,18305.088275014652,0.0,1.0,1.0,-1500000.0
66.59999999999717,0.1265533593177488,0.13863313489323578,0.1265533593177488,0.026512822899524342,1.0318529549566515,1.0023759766318945,50.118798831594724,1.0603540902931006,96.27168962652918,1.0745143217699267,0.609705501685217,84.43939706192805,0.35572864350894773,0.008678560472365829,7.563226277456756,7.563226277456756,18303.964,8.770326601869675,13.0,0.0,0.14884381680408826,18305.185187432173,0.0,1.0,1.0,-1500000.0
66.60999999999717,0.1292039090265442,0.138634842875642,0.1292039090265442,0.030875783338785327,1.01883158471929,1.0023814655237588,50.11907327618794,1.0537684360771051,96.42234387191624,1.0701760182504432,0.6303181599160541,82.98245553972016,0.3429300306933283,0.004960504462550391,7.56350164792627,7.56350164792627,18304.048,8.770166946197826,13.0,0.0,0.14812865725244706,18305.277958674207,0.0,1.0,1.0,-1500000.0
66.61999999999718,0.13086318119152845,0.1386367784038471,0.13086318119152845,0.03378403796712856,1.003228899440176,1.0023975209939906,50.11987604969953,1.0459837808336943,96.53731738449234,1.0639737065057016,0.6460603997462545,82.06173034889537,0.33137517829494884,0.0024806110972002138,7.563776406710947,7.563776406710947,18304.128,8.77001838958338,13.0,0.0,0.14738078806958924,18305.365947038565,0.0,1.0,1.0,-1500000.0
66.62999999999718,0.1311362185430014,0.1386387214776445,0.1311362185430014,0.03459390621070476,0.986913611097194,1.0024221354129392,50.12110677064696,1.0382075308037078,96.66209901691619,1.0567567931647135,0.653156694180855,81.88406430447691,0.32314704377312675,0.0017273676499235946,7.564050498974668,7.564050498974668,18304.204,8.769871540516224,13.0,0.0,0.14659925193814077,18305.45001448419,0.0,1.0,1.0,-1500000.0
66.63999999999719,0.12987468954598802,0.13864044554033655,0.12987468954598802,0.03315602647883644,0.9720024269482571,1.002451798727835,50.12258993639175,1.0316556873906333,96.84528926426334,1.049614097167319,0.6496359879262571,82.52400591454557,0.319621639137908,0.0027787253560836445,7.564323849211734,7.564323849211734,18304.276,8.769730667864591,13.0,0.0,0.1457850326110446,18305.52935296944,0.0,1.0,1.0,-1500000.0
66.64999999999719,0.12724060068579768,0.13864176194470487,0.12724060068579768,0.029825970820392397,0.9604996125407832,1.0024822587320428,50.12411293660214,1.0272662747956514,97.12748735349679,1.0436226558765038,0.6361035847879111,83.93518845683163,0.32116167875386703,0.005341866433141718,7.564596391928605,7.564596391928605,18304.346,8.769594917854837,13.0,0.0,0.14493791864735814,18305.60439746266,0.0,1.0,1.0,-1500000.0
66.6599999999972,0.12367540799491461,0.13864248667160484,0.12367540799491461,0.025312773590451493,0.9539334185632858,1.0025094005078474,50.125470025392374,1.0255154493953342,97.5314117897135,1.0396071419843125,0.6154916023655023,85.96437496116538,0.3271318721779543,0.008882985814668232,7.564868062490216,7.564868062490216,18304.41,8.7694668518079,13.0,0.0,0.14405816652377754,18305.68112625284,0.0,1.0,1.0,-1500000.0
66.6699999999972,0.11978873506829385,0.1386425515939744,0.11978873506829385,0.02045741283865314,0.9530879162676295,1.0025299946094814,50.12649973047407,1.026380007466937,98.05703407468539,1.0379874525390722,0.5919982315910775,88.36560882446275,0.3361666084947684,0.012772016493739907,7.565138835024729,7.565138835024729,18304.47,8.769341347081902,13.0,0.0,0.14314701911003155,18305.74264353323,0.0,1.0,1.0,-1500000.0
66.67999999999721,0.11620500874069295,0.13864196888999203,0.11620500874069295,0.01602105888868769,0.9578970562098951,1.0025421457591188,50.127107287955944,1.0294338107994712,98.68352615913373,1.038749822177598,0.5697511183123929,90.83370542022035,0.34658186993110085,0.01641571321332752,7.565408650759677,7.565408650759677,18304.528000000002,8.769221818771426,13.0,0.0,0.142203512214147,18305.80762158246,0.0,1.0,1.0,-1500000.0
66.68999999999721,0.1134159024121686,0.13864078362955148,0.1134159024121686,0.012529066130039434,0.9675193356798237,1.0025453696022384,50.12726848011192,1.0340277077533313,99.37687695632374,1.0415309379179574,0.5517543029838502,93.07296707195144,0.3568165362070629,0.019375191769469436,7.5656774439150025,7.5656774439150025,18304.58,8.769109974423767,13.0,0.0,0.14122759131341686,18305.872041110248,0.0,1.0,1.0,-1500000.0
66.69999999999722,0.11168437902493654,0.13863915204187932,0.11168437902493654,0.01019855878072641,0.9805597509689552,1.0025403274435576,50.12701637217788,1.039484900653125,100.09975472910862,1.0457712131432377,0.5394453422280631,94.8822096893825,0.36577707748238375,0.021444524571990864,7.565945153938802,7.565945153938802,18304.628,8.769003252717985,13.0,0.0,0.1402199668147353,18305.92020080328,0.0,1.0,1.0,-1500000.0
66.70999999999722,0.11102936193220118,0.1386372608101321,0.11102936193220118,0.008967156615046393,0.9953641942594996,1.0025283547436274,50.12641773718137,1.045245297390347,100.81974566700582,1.0508777918093337,0.5328456611796868,96.20234107753974,0.37297096965929155,0.022650197557977286,7.566211713411612,7.566211713411612,18304.672,8.768899946106789,13.0,0.0,0.13918052882522994,18305.971895010407,0.0,1.0,1.0,-1500000.0
66.71999999999723,0.11129055511752844,0.1386353338874375,0.11129055511752844,0.008613918851430868,1.010299271962433,1.0025109833766226,50.12554916883113,1.0509168076541622,101.51351768375558,1.056342972993685,0.5310763722564709,97.08763308705238,0.378386554299057,0.023157948655510685,7.566477056780896,7.566477056780896,18304.714,8.768802615911117,13.0,0.0,0.13810961679959888,18306.017215512577,0.0,1.0,1.0,-1500000.0
66.72999999999723,0.11225403799913877,0.13863354892223456,0.11225403799913877,0.008939122372617904,1.0239335764350084,1.0024896761319764,50.12448380659882,1.0562169604503564,102.16580319843696,1.0617792243668163,0.5330789229926867,97.61277812013776,0.3821486386545909,0.023114837376803588,7.566741120840605,7.566741120840605,18304.75,8.76871296967826,13.0,0.0,0.1370073201456537,18306.06422111162,0.0,1.0,1.0,-1500000.0
66.73999999999724,0.11376175085304346,0.1386321081610176,0.11376175085304346,0.009906361168880485,1.0350980179715927,1.0024658702176101,50.12329351088051,1.0608536994828064,102.76550217262778,1.0668709505098377,0.5382092684567932,97.78874587619671,0.3841635795486857,0.022520047687005607,7.567003845717974,7.567003845717974,18304.782,8.76862844608728,13.0,0.0,0.13587408110181473,18306.094968748395,0.0,1.0,1.0,-1500000.0
66.74999999999724,0.1157537377418999,0.13863116171833978,0.1157537377418999,0.011668281785998057,1.0428607655869608,1.002441252621607,50.122062631080354,1.0644215693337045,103.3017573995771,1.0712834050012232,0.546495634217738,97.54563560937868,0.3839543696960277,0.021204204388587222,7.567265166331617,7.567265166331617,18304.81,8.768549898911825,13.0,0.0,0.13470991324817266,18306.12925911935,0.0,1.0,1.0,-1500000.0
66.75999999999725,0.11822793133226706,0.13863081012769218,0.11822793133226706,0.014448962933849913,1.046490903083352,1.002418045841838,50.1209022920919,1.0663874611260153,103.76252967027044,1.0745929411288158,0.5584629748909037,96.79480655264842,0.38080028913025615,0.01894444312327795,7.567524967491809,7.567524967491809,18304.834,8.768474766830956,13.0,0.0,0.13351631106665435,18306.155582171115,0.0,1.0,1.0,-1500000.0
66.76999999999725,0.1211397368840843,0.13863109481474925,0.1211397368840843,0.01832541305027067,1.045479582696814,1.002399045027313,50.11995225136565,1.0662024861518031,104.13685059844693,1.0762965515905043,0.5745530818866531,95.53465407018643,0.3741549404885785,0.01567156653739811,7.5677832816696435,7.5677832816696435,18304.854,8.768408172486549,13.0,0.0,0.13228995969249813,18306.180940612925,0.0,1.0,1.0,-1500000.0
66.77999999999726,0.12429962601315003,0.13863199193189094,0.12429962601315003,0.023021122474662342,1.0396461154483783,1.0023872453803986,50.11936226901993,1.0635114820592702,104.41997999958016,1.0759228466155226,0.5943212029434802,93.92731163310461,0.364145337146495,0.011654093303290394,7.568040773875183,7.568040773875183,18304.87,8.768346700784019,13.0,0.0,0.1311458653150182,18306.220021037567,0.0,1.0,1.0,-1500000.0
66.78999999999726,0.12733237000199737,0.13863341095205314,0.12733237000199737,0.027847013878074024,1.0292946359347108,1.0023851154177499,50.11925577088749,1.0583690510945734,104.61920655176459,1.0732118877942727,0.6157673188831447,92.28310037890847,0.3518638310616159,0.007526206931965901,7.568296095713279,7.568296095713279,18304.882,8.768291205497011,13.0,0.0,0.12974994246677296,18306.215178091585,0.0,1.0,1.0,-1500000.0
66.79999999999727,0.12973202541424628,0.13863518489853355,0.12973202541424628,0.031860262945579906,1.015339230579598,1.002393795363377,50.119689768168854,1.0513494620380555,104.75757511979974,1.0682846838889433,0.6353118571544947,90.95964889227876,0.3392448397490892,0.004108941451669429,7.5685498861450915,7.5685498861450915,18304.888,8.76824168662553,13.0,0.0,0.1284721892845466,18306.23264067572,0.0,1.0,1.0,-1500000.0
66.80999999999727,0.13100109211561248,0.13863714463700672,0.13100109211561248,0.03418223647141034,0.9993081171267426,1.0024125855341983,50.12062927670991,1.0434770523459997,104.87322402465541,1.0617132943807197,0.6487313943886377,90.24905830022237,0.3285431369798203,0.0021155337311433153,7.568801924125381,7.568801924125381,18304.892,8.768195582848632,13.0,0.0,0.12712823704977266,18306.23325082744,0.0,1.0,1.0,-1500000.0
66.81999999999728,0.13080909616118805,0.13863903474504688,0.13080909616118805,0.03430539184703867,0.9831791247673994,1.0024389633750606,50.12194816875303,1.0359941330347342,105.01364036807638,1.0544425215322721,0.6526711029229465,90.31844836205133,0.3216770031635672,0.0019159189599850523,7.569052148025861,7.569052148025861,18304.89,8.768160578129136,13.0,0.0,0.1257551194233925,18306.241413749867,0.0,1.0,1.0,-1500000.0
66.82999999999728,0.12909990410097807,0.13864066239788872,0.12909990410097807,0.032240321094429175,0.9690748847594558,1.00246910597977,50.123455298988496,1.0300591562011765,105.22614328384736,1.0475849180874741,0.6459082160826888,91.20437620451075,0.31973261261407515,0.003466799404407084,7.5693005096147035,7.5693005096147035,18304.886,8.76812557340964,13.0,0.0,0.12435330601048487,18306.23156684828,0.0,1.0,1.0,-1500000.0
66.83999999999729,0.12612732744022,0.13864180545209087,0.12612732744022,0.02846948633924467,0.958891543543096,1.0024987139768116,50.12493569884058,1.0264834175808155,105.54674243497261,1.042163354454604,0.6298225512346574,92.82708860656469,0.322757126194006,0.00638812312092335,7.569546941738917,7.569546941738917,18304.876,8.76810252152119,13.0,0.0,0.12292280935161823,18306.231034724995,0.0,1.0,1.0,-1500000.0
66.8499999999973,0.12239749771660702,0.13864234418153049,0.12239749771660702,0.02376493124274758,0.9539553113690717,1.0025238732745128,50.12619366372564,1.0255896583478057,105.99144851237095,1.0388907707557853,0.6078614158534216,95.00350708005953,0.3298596693821701,0.010102857988839753,7.569791400534929,7.569791400534929,18304.862,8.768079469632742,13.0,0.0,0.12146432262051132,18306.212636728622,0.0,1.0,1.0,-1500000.0
66.8599999999973,0.11854065947438269,0.13864221818452724,0.11854065947438269,0.01896343691335462,0.9547984723028915,1.0025417259033815,50.12708629516908,1.0272182713591484,106.55341172439624,1.0380536051762195,0.584334946063866,97.46458097466629,0.33953313934284857,0.013978693862152114,7.570033819492585,7.570033819492585,18304.844,8.76806837057534,13.0,0.0,0.11997783496173857,18306.197529962134,0.0,1.0,1.0,-1500000.0
66.8699999999973,0.115154738005058,0.1386414478718988,0.115154738005058,0.014768248615033388,0.9611082338655378,1.0025508101214076,50.127540506070375,1.0308550857827812,107.20682696580393,1.0395198096794895,0.5631143948456044,99.89870768646198,0.35008661076894926,0.017457082931887986,7.570274154341715,7.570274154341715,18304.822,8.76805727151794,13.0,0.0,0.11846371081332063,18306.176520963683,0.0,1.0,1.0,-1500000.0
66.87999999999731,0.11266914219536524,0.13864012909427,0.11266914219536524,0.011615693269038458,0.9718510920723491,1.00255102696536,50.12755134826799,1.0358231336296342,107.91563920347801,1.0428492525851236,0.54674547881052,102.02949146638353,0.36007074555306195,0.020162974386792334,7.570512339890646,7.570512339890646,18304.796000000002,8.768058125291585,13.0,0.0,0.11692230742956912,18306.15082432171,0.0,1.0,1.0,-1500000.0
66.88999999999731,0.111271401504786,0.1386384027579556,0.111271401504786,0.009631998551088029,0.9855253408405669,1.0025432951359639,50.127164756798194,1.0414688330710746,108.64327612241608,1.0474561821279875,0.5362018900214597,103.69590783187782,0.3685687508039685,0.021963775258483337,7.570748332110493,7.570748332110493,18304.764,8.76806154038617,13.0,0.0,0.11535380685446818,18306.121208350083,0.0,1.0,1.0,-1500000.0
66.89999999999732,0.11091710568967454,0.13863649388977223,0.11091710568967454,0.008691633731675235,1.0004593316486536,1.0025290563392566,50.12645281696283,1.0472813782865857,109.35981660808588,1.052763670948605,0.5311711430091489,104.87918802937949,0.3752545593895106,0.02294075894864961,7.570982069315052,7.570982069315052,18304.73,8.768069224348986,13.0,0.0,0.11375871889941205,18306.080986812773,0.0,1.0,1.0,-1500000.0
66.90999999999732,0.11141580707775872,0.1386345970923955,0.11141580707775872,0.008561169261222084,1.0150688656024895,1.002509840919217,50.125492045960854,1.0529109031775647,110.04462779366159,1.0582997559524088,0.5306443401667749,105.65066534323638,0.38019766153641227,0.02327101374102697,7.571213497559665,7.571213497559665,18304.692,8.768088007369204,13.0,0.0,0.11213706279793298,18306.04850052617,0.0,1.0,1.0,-1500000.0
66.91999999999733,0.1125610005857605,0.13863289974991536,0.1125610005857605,0.009079222045329367,1.0280023911649898,1.0024870909579677,50.124354547898385,1.0580847474014703,110.68416245303956,1.0637058974074596,0.5336367163573251,106.07264226810918,0.38348860122624645,0.023066921701707765,7.5714425696180045,7.5714425696180045,18304.648,8.76810935171036,13.0,0.0,0.11048940099922319,18306.003909669016,0.0,1.0,1.0,-1500000.0
66.92999999999734,0.114222931966762,0.1386315935026029,0.114222931966762,0.010269267158913077,1.0381690653430307,1.0024622895425084,50.12311447712542,1.0624846897382958,111.26774890627588,1.068670059035176,0.539695468857263,106.1303566593141,0.38492408317483734,0.02227368959441961,7.5716692263118945,7.5716692263118945,18304.600000000002,8.768137526240686,13.0,0.0,0.10881611221743608,18305.9507673838,0.0,1.0,1.0,-1500000.0
66.93999999999734,0.11636633636948153,0.1386308138230839,0.11636633636948153,0.012322949157620812,1.0447021413031694,1.002437265388919,50.12186326944595,1.065663305143297,111.78419684510592,1.072835312923535,0.5490336573637665,105.7392245070758,0.3839259071641655,0.020688866723153287,7.571893417925617,7.571893417925617,18304.548,8.768171677186539,13.0,0.0,0.10711731337267807,18305.899440815825,0.0,1.0,1.0,-1500000.0
66.94999999999735,0.11898779029743568,0.13863064355228696,0.11898779029743568,0.015444387709280258,1.0469337884852163,1.0024144290993284,50.12072145496642,1.0670662720024295,112.221440515475,1.075748933672139,0.5622234202077673,104.82590510824515,0.37977476399944415,0.01811302718742447,7.572115091067023,7.572115091067023,18304.492000000002,8.768214365868849,13.0,0.0,0.10539347258140211,18305.84175408919,0.0,1.0,1.0,-1500000.0
66.95999999999735,0.12200781963086654,0.13863110433494724,0.12200781963086654,0.01962124351198369,1.0444414228364531,1.0023966958771564,50.11983479385782,1.0661795455946292,112.56981904623584,1.0769022965787107,0.5795247553079459,103.43376292480761,0.37207948408160124,0.014564377130127495,7.572334195942299,7.572334195942299,18304.432,8.768257908324808,13.0,0.0,0.10364490128291971,18305.779818807416,0.0,1.0,1.0,-1500000.0
66.96999999999736,0.12518120477810007,0.13863215172360163,0.12518120477810007,0.024449526079837854,1.0371750326016547,1.002386989687622,50.119349484381104,1.0627521495841095,112.8276897687933,1.0758682890492712,0.6000764831522035,101.77620098892973,0.3612438750109507,0.010428195876137178,7.572550674520116,7.572550674520116,18304.368,8.768310842290875,13.0,0.0,0.10187199839949869,18305.71334968108,0.0,1.0,1.0,-1500000.0
66.97999999999736,0.12808350339708321,0.13863367561968631,0.12808350339708321,0.029137817494795493,1.0256138338304623,1.0023874576765177,50.11937288382589,1.0569912280351825,113.00686583083869,1.0724874119630454,0.621367458197843,100.19071985800615,0.34864710367699164,0.006421887115799274,7.572764482512694,7.572764482512694,18304.3,8.76837146021976,13.0,0.0,0.100074938580696,18305.64282298084,0.0,1.0,1.0,-1500000.0
66.98999999999737,0.13019536362802264,0.1386354929097398,0.13019536362802264,0.0327262468451715,1.0108634043461606,1.0023987191023649,50.119935955118244,1.049622247476008,113.13520205324758,1.067015761957253,0.6394940987576798,99.02550265382439,0.33638641863306784,0.003366071579269131,7.572975567865316,7.572975567865316,18304.226,8.768435493243228,13.0,0.0,0.0982534858042997,18305.56790913811,0.0,1.0,1.0,-1500000.0
66.99999999999737,0.1310565653187613,0.13863742433012033,0.1310565653187613,0.03442214373436099,0.9946081013261576,1.0024195030234293,50.120975151171464,1.0417629533171244,113.25427470482623,1.0601517436898196,0.6503479845579996,98.5378747949226,0.32667721469142375,0.001888589871276991,7.573183877142726,7.573183877142726,18304.15,8.768506356455868,13.0,0.0,0.09640968692155806,18305.482543865943,0.0,1.0,1.0,-1500000.0
67.00999999999738,0.13040928369446414,0.1386392123789289,0.13040928369446414,0.03386709879272771,0.9789023880045885,1.0024468263355368,50.12234131677684,1.0346612073004777,113.41256496009474,1.052915155018511,0.6511075934471348,98.8545293894843,0.3212293755886271,0.002234885672011022,7.573389360828188,7.573389360828188,18304.068,8.76858319608403,13.0,0.0,0.09454255289051944,18305.40490324,0.0,1.0,1.0,-1500000.0
67.01999999999738,0.1282905015180125,0.13864065598141123,0.1282905015180125,0.03122620584120574,0.9658372727503276,1.0024766327952748,50.123831639763736,1.0293930780334497,113.65503337552359,1.0464173899069629,0.641329786873724,99.97512122362947,0.32082384065151814,0.004247876943983431,7.573591969139078,7.573591969139078,18303.982,8.768666012127715,13.0,0.0,0.09265307925560505,18305.30892558361,0.0,1.0,1.0,-1500000.0
67.02999999999739,0.12503973958364295,0.13864159373298757,0.12503973958364295,0.027092061457071374,0.9571665326169204,1.0025046568868456,50.125232844342285,1.026629833374905,114.01228376815082,1.0416062410450355,0.6231119603660059,101.78710949912247,0.3252021363673937,0.007472238205012971,7.5737916504893565,7.5737916504893565,18303.894,8.768754804586926,13.0,0.0,0.09074137027964053,18305.21654471415,0.0,1.0,1.0,-1500000.0
67.03999999999739,0.12121624110806196,0.13864188207086672,0.12121624110806196,0.02228014422228803,0.9539907285552243,1.0025272494225792,50.12636247112896,1.026541005225881,114.49337779085684,1.0390717969715806,0.6003015599929206,104.07837963079274,0.33324537548322924,0.011298933223986202,7.573988354887801,7.573988354887801,18303.8,8.76884957346166,13.0,0.0,0.08880792717458831,18305.12380999594,0.0,1.0,1.0,-1500000.0
67.0499999999974,0.11745702607274473,0.13864150047194226,0.11745702607274473,0.01760602782827446,0.9565818648430388,1.0025419596969773,50.12709798484887,1.0288418993869695,115.08506071925198,1.0389674024639806,0.5771985464542937,106.56027099635592,0.34334195142360113,0.015103773051491028,7.574182051429294,7.574182051429294,18303.702,8.768950318751918,13.0,0.0,0.08685394048113709,18305.015254966675,0.0,1.0,1.0,-1500000.0
67.0599999999974,0.11432126337020679,0.13864049357355157,0.11432126337020679,0.01370305688029417,0.9643874635459831,1.0025477627524724,50.12738813762362,1.0329478072153007,115.75743826738612,1.041052569336483,0.5573349810392738,108.92232041865479,0.3538318155797445,0.018372856926043304,7.574372700959719,7.574372700959719,18303.600000000002,8.769059601778638,13.0,0.0,0.08487919506674375,18304.910458682123,0.0,1.0,1.0,-1500000.0
67.0699999999974,0.11216898116700262,0.13863897765405997,0.11216898116700262,0.01091346581448558,0.9762009142516755,1.0025449195190694,50.12724597595347,1.0381716903378624,116.47341476614956,1.0448253284590299,0.5427745900518369,110.9163206431467,0.36340565528118074,0.02080182214834249,7.574560245123609,7.574560245123609,18303.494,8.769169738579004,13.0,0.0,0.08288344008745574,18304.7988697608,0.0,1.0,1.0,-1500000.0
67.07999999999741,0.11111243552380713,0.13863712305360396,0.11111243552380713,0.009276077518965531,0.9904376903814782,1.0025345644598864,50.12672822299432,1.043895636681172,117.19794989112653,1.049688666185035,0.5340522555296077,112.42575220177338,0.3713323551776744,0.022330955175898004,7.5747446225529975,7.5747446225529975,18303.384000000002,8.76928926688948,13.0,0.0,0.08086763897572447,18304.682570838402,0.0,1.0,1.0,-1500000.0
67.08999999999742,0.11105117995443477,0.13863514671675709,0.11105117995443477,0.008614562324518994,1.0054295464659853,1.0025182069833591,50.12591034916796,1.0496611031432888,117.90394989459371,1.0550915093253124,0.5305750911851116,113.46823314996308,0.37743684801869676,0.02308649065571733,7.574925777230712,7.574925777230712,18303.272,8.769416479162771,13.0,0.0,0.07883207734690392,18304.56181047878,0.0,1.0,1.0,-1500000.0
67.09999999999742,0.11177519209636927,0.1386332280553291,0.11177519209636927,0.00869814706989034,1.0196536896688337,1.002497357525099,50.12486787625495,1.0551548689200387,118.57339839872726,1.0605999984906644,0.5312638066764237,114.12371002442336,0.3818399263320188,0.023243363151289775,7.575103658833187,7.575103658833187,18303.154,8.769544545209708,13.0,0.0,0.07677723761961243,18304.44271022012,0.0,1.0,1.0,-1500000.0
67.10999999999743,0.11309379755514665,0.13863157851848887,0.11309379755514665,0.009413519262858517,1.0318408686843463,1.002473444480937,50.12367222404684,1.060104797721072,119.19416588701095,1.0658802283513868,0.5352531902110301,114.43604046693255,0.38457150644518356,0.02287054204094552,7.575278231981251,7.575278231981251,18303.032,8.769684564087694,13.0,0.0,0.07470389838292982,18304.30761883095,0.0,1.0,1.0,-1500000.0
67.11999999999743,0.11490800043149933,0.13863036338185275,0.11490800043149933,0.010843930249212638,1.040975153595199,1.002448019318509,50.12240096592545,1.0641596099870723,119.75573586237807,1.0706168726073428,0.5422990074190295,114.36466820200975,0.38530981427594,0.02185981585212693,7.575449451913677,7.575449451913677,18302.906,8.76982458296568,13.0,0.0,0.07261192950054067,18304.176092890706,0.0,1.0,1.0,-1500000.0
67.12999999999744,0.11720264784837525,0.13862970303224798,0.11720264784837525,0.013207774884432234,1.0462521093453259,1.002423070918322,50.121153545916094,1.0668314735880937,120.24654238066147,1.074426739785455,0.5527794536183758,113.81690508729562,0.3833935176274984,0.01998777616438746,7.575617261800982,7.575617261800982,18302.776,8.769973993353771,13.0,0.0,0.07050224045826806,18304.037785006803,0.0,1.0,1.0,-1500000.0
67.13999999999744,0.11996410030883008,0.13862966230818322,0.11996410030883008,0.01666956185146358,1.0470702360720163,1.002401190578813,50.12005952894065,1.0675571306503864,120.65474474402146,1.0768312960818418,0.5672610657668857,112.74388916360321,0.37814466185199785,0.017097197721076735,7.575781622958477,7.575781622958477,18302.642,8.770128526383745,13.0,0.0,0.06837505157392865,18303.895377679244,0.0,1.0,1.0,-1500000.0
67.14999999999745,0.12307021836825861,0.1386302429437632,0.12307021836825861,0.021111422814882395,1.0431037391243962,1.0023853694875076,50.119268474375374,1.0658766801717865,120.97243702365117,1.0773279772543471,0.585751690226496,111.23867566202546,0.3693692761803601,0.01330780491144639,7.575942484725178,7.575942484725178,18302.504,8.77028903582924,13.0,0.0,0.06623094546965531,18303.748375905827,0.0,1.0,1.0,-1500000.0
67.15999999999745,0.126218541652001,0.13863138008244602,0.126218541652001,0.02600093667271418,1.0344470294531514,1.0023783892332443,50.118919461662216,1.0616608667018503,121.20151592657614,1.0755502130157057,0.6069207657751984,109.56145160341298,0.3577662877257719,0.009119624039094179,7.576099801746756,7.576099801746756,18302.362,8.770455521690259,13.0,0.0,0.06407019451961717,18303.596991786784,0.0,1.0,1.0,-1500000.0
67.16999999999746,0.12894212915380263,0.1386329447435786,0.12894212915380263,0.030462775135644615,1.0217638412251122,1.0023820053147208,50.11910026573604,1.0552755945568726,121.35854140040655,1.0714523633125752,0.6277588107782603,108.06605464708774,0.3449815627712615,0.005313229384983631,7.576253528393386,7.576253528393386,18302.216,8.770625422645864,13.0,0.0,0.061892553658881286,18303.44120063226,0.0,1.0,1.0,-1500000.0
67.17999999999746,0.13072092726347878,0.138634769277976,0.13072092726347878,0.03355047980946579,1.006348554342443,1.0023962793710102,50.11981396855051,1.047586887174713,121.47600260418783,1.0654284969468086,0.6441363300160445,107.08132762567034,0.33322262915321754,0.0026810248338938747,7.576403615524175,7.576403615524175,18302.068,8.77080386133793,13.0,0.0,0.05970024469355921,18303.280827802326,0.0,1.0,1.0,-1500000.0
67.18999999999747,0.13114226106035873,0.1386366055661208,0.13114226106035873,0.034580850413150316,0.9900282502201957,1.0024193763225737,50.12096881612869,1.0397845740933236,121.59850463426854,1.058293992298877,0.6521781351985663,106.8264541269403,0.32461413558528407,0.0017477811130529042,7.576550018812289,7.576550018812289,18301.914,8.770987422671874,13.0,0.0,0.05749229692018763,18303.12207559335,0.0,1.0,1.0,-1500000.0
67.19999999999747,0.13003079416755634,0.13863825685459955,0.13003079416755634,0.03335323744959813,0.9749086523894608,1.0024479014205416,50.12239507102708,1.0330965048877057,121.77469448221578,1.0511244966923943,0.6496985213195062,107.38833522547314,0.32061834436142134,0.00263212833990617,7.576692689234931,7.576692689234931,18301.758,8.771176960421341,13.0,0.0,0.05526976345856221,18302.946740377785,0.0,1.0,1.0,-1500000.0
67.20999999999748,0.12751910688168575,0.13863950091041263,0.12751910688168575,0.030180069527279772,0.9630186284078944,1.0024776357649774,50.123881788248866,1.0284963216120309,122.04628488224313,1.0450086835195347,0.6370553770649405,108.73103900446654,0.32169811152203653,0.005071453870451881,7.576831575940478,7.576831575940478,18301.598,8.771369913265396,13.0,0.0,0.05303266955823849,18302.780796432322,0.0,1.0,1.0,-1500000.0
67.21999999999748,0.1240260375914091,0.1386401783077554,0.1240260375914091,0.02574680764604835,0.9559428707907657,1.0025044171463324,50.12522085731662,1.0265070247568313,122.43790351896553,1.0408027321983429,0.616996582678124,110.71033147747016,0.32730313713993187,0.008547317666705356,7.576966625388218,7.576966625388218,18301.434,8.77157140384591,13.0,0.0,0.05078168578917477,18302.602172881296,0.0,1.0,1.0,-1500000.0
67.22999999999749,0.12015164073655848,0.13864019845455328,0.12015164073655848,0.020892753069208854,0.9545413201699731,1.0025249103236917,50.12624551618459,1.0271494776482455,122.95165343379774,1.0389673101826034,0.593655550450045,113.0873204602234,0.33611857368609094,0.012431129037918931,7.5770977856691575,7.5770977856691575,18301.266,8.771775455747365,13.0,0.0,0.04851693945209307,18302.42094700313,0.0,1.0,1.0,-1500000.0
67.2399999999975,0.11652572196953467,0.1386395505096729,0.11652572196953467,0.016395434995674116,0.9588264156463371,1.002537089171343,50.12685445856715,1.0300280628534186,123.56842499729493,1.0395268691166217,0.5712150518119725,115.55935411852936,0.3464689540546497,0.01611917133357771,7.577224990563433,7.577224990563433,18301.094,8.771988045385283,13.0,0.0,0.04623875417469872,18302.23467051203,0.0,1.0,1.0,-1500000.0
67.2499999999975,0.11365752671958669,0.1386383024971807,0.11365752671958669,0.012807521946824553,0.9680215342454753,1.002540348668347,50.12701743341735,1.0345057111469733,124.25509242833623,1.0421446966260364,0.5528092223582736,117.8258269480455,0.3567629626984498,0.019152799983075366,7.5773481755737375,7.5773481755737375,18300.918,8.772203196344137,13.0,0.0,0.043947141370843205,18302.043519124945,0.0,1.0,1.0,-1500000.0
67.2599999999975,0.111833199679789,0.13863660471952297,0.111833199679789,0.010375311266681096,0.9807719373648813,1.0025352666725844,50.12676333362922,1.039901009646866,124.97432364819117,1.0462722572551992,0.540019922839651,119.67388730910197,0.3658534315368183,0.021302740110003382,7.577467253048964,7.577467253048964,18300.74,8.772426885039454,13.0,0.0,0.04164196225316136,18301.846822157317,0.0,1.0,1.0,-1500000.0
67.26999999999751,0.11109218849201205,0.138634624734085,0.11109218849201205,0.009057716728735536,0.99543637776391,1.0025231423063061,50.12615711531531,1.045639868396683,125.69309884589832,1.0513139958356887,0.5329790549950865,121.03189330022353,0.37319455772947796,0.022577275005313563,7.577582126115389,7.577582126115389,18300.558,8.77265313505571,13.0,0.0,0.03932250180798059,18301.650528856524,0.0,1.0,1.0,-1500000.0
67.27999999999751,0.11128539507231335,0.13863256948848565,0.11128539507231335,0.00864006092674705,1.0103724219226773,1.0025055074312113,50.12527537156056,1.051316730655981,126.38731559320105,1.0567521218718334,0.5308594914565624,121.94784763211268,0.37874480992590487,0.02313671820480956,7.577692641697048,7.577692641697048,18300.372,8.77288792280843,13.0,0.0,0.03698611411497554,18301.44116341995,0.0,1.0,1.0,-1500000.0
67.28999999999752,0.11219874659979641,0.13863066219704528,0.11219874659979641,0.008913133839049913,1.0241282193807166,1.00248383539637,50.1241917698185,1.0566444062022524,127.04115668896905,1.0621897593983733,0.5325927124185869,122.49908524679006,0.38263341607698864,0.023136922969507367,7.5777986361856575,7.5777986361856575,18300.184,8.77312271056115,13.0,0.0,0.03463268570047193,18301.226948795626,0.0,1.0,1.0,-1500000.0
67.29999999999752,0.11366628008316708,0.1386290614586123,0.11366628008316708,0.009822543137821172,1.0355129588814465,1.002459557556419,50.12297787782095,1.0613373625049642,127.64335743011523,1.0673089557126876,0.5374817911048271,122.70437640498936,0.38479755944216876,0.02259345773774546,7.5778999985903415,7.5778999985903415,18299.99,8.77336859737127,13.0,0.0,0.03226892661768334,18301.013522505367,0.0,1.0,1.0,-1500000.0
67.30999999999753,0.11561976988476746,0.13862795085632063,0.11561976988476746,0.011507128320580519,1.0435766627720866,1.0024343259209092,50.12171629604546,1.0650029766799505,128.18316746742613,1.0717808209648911,0.5454960614376793,122.4994869269984,0.38479335941568515,0.021348950462057537,7.577996680060264,7.577996680060264,18299.794,8.773616191728683,13.0,0.0,0.0298980175924558,18300.78419634665,0.0,1.0,1.0,-1500000.0
67.31999999999753,0.11805587087021763,0.13862743518560094,0.11805587087021763,0.014193594791336174,1.0475715093398021,1.002410309899607,50.12051549498035,1.0671166847725733,128.6486200010852,1.0751909738715528,0.557137019369099,121.79298159619005,0.38190625817862034,0.019176693301370562,7.578088674897553,7.578088674897553,18299.596,8.773869762501619,13.0,0.0,0.027523788372937643,18300.56540349673,0.0,1.0,1.0,-1500000.0
67.32999999999754,0.12093891635952446,0.13862754582192507,0.12093891635952446,0.01798280912222553,1.0469656427922638,1.0023902657657375,50.119513288286875,1.0671226198029293,129.02845269200526,1.0770401632433722,0.57288903131557,120.57092082292753,0.37555055843050655,0.015983891407124654,7.578176031009208,7.578176031009208,18299.394,8.774128455916435,13.0,0.0,0.02514684223025314,18300.342142322534,0.0,1.0,1.0,-1500000.0
67.33999999999754,0.12409558850888161,0.13862826451847426,0.12409558850888161,0.022635809378633437,1.0415421598006858,1.002377202225234,50.1188601112617,1.064637621178074,129.31708300224597,1.076846657308002,0.5924229527184438,118.97962498820903,0.36577413939298925,0.012004302551578885,7.578258752442566,7.578258752442566,18299.188000000002,8.774392271973126,13.0,0.0,0.022762831234962172,18300.110619097806,0.0,1.0,1.0,-1500000.0
67.34999999999755,0.12716632322599777,0.1386295063369679,0.12716632322599777,0.027496538133146817,1.0315544349874484,1.0023736754825454,50.11868377412727,1.059671895337271,129.5204719219489,1.074322909180555,0.6138932553254286,117.31952244448216,0.3535813545415154,0.007844624727659025,7.578336849310726,7.578336849310726,18298.978,8.774661210671695,13.0,0.0,0.020373472119680446,18299.87727198428,0.0,1.0,1.0,-1500000.0
67.35999999999756,0.12965141046875414,0.13863113947680425,0.12965141046875414,0.031631473463019075,1.0178583995368686,1.00238097728633,50.1190488643165,1.0527529285422803,129.6601556431291,1.0695502164850856,0.6338346445191445,115.94936638381807,0.34085068131575263,0.004322428560741554,7.578410328953848,7.578410328953848,18298.766,8.774935272012142,13.0,0.0,0.017979254588582128,18299.640134486603,0.0,1.0,1.0,-1500000.0
67.36999999999756,0.1310445076793009,0.13863296788784607,0.1310445076793009,0.034139395613826,1.0019311675203917,1.0023985814011538,50.11992907005769,1.044873558923322,129.77306933880485,1.0630613184396214,0.6480136581639866,115.17108022861407,0.32984127340440395,0.002174725339210648,7.5784791931065065,7.5784791931065065,18298.552,8.775211894673527,13.0,0.0,0.015580237114467427,18299.405107818657,0.0,1.0,1.0,-1500000.0
67.37999999999757,0.13099447153218954,0.13863473733619391,0.13099447153218954,0.03446989243135109,0.9857211157051091,1.0024241108922902,50.12120554461451,1.0372696795047622,129.9061822215596,1.0557753129607061,0.652934223793907,115.16357533507373,0.32252824183739326,0.0018081555063960697,7.5785434375752745,7.5785434375752745,18298.332000000002,8.775498762618668,13.0,0.0,0.013176851360437516,18299.166064813326,0.0,1.0,1.0,-1500000.0
67.38999999999757,0.12941730000039434,0.13863626880032026,0.12941730000039434,0.032586475781677976,0.9713528972714707,1.0024538235119926,50.122691175599634,1.0311203964811695,130.10729592580205,1.0488010816354396,0.6471445756943335,115.9743610618319,0.3200875026233124,0.0032145414856843413,7.578603078526407,7.578603078526407,18298.112,8.775784776790163,13.0,0.0,0.01077001973030225,18298.91365646144,0.0,1.0,1.0,-1500000.0
67.39999999999758,0.12654035186059376,0.13863733626739969,0.12654035186059376,0.028936654632855757,0.96075822408236,1.002483420644165,50.12417103220825,1.0272766675577187,130.41387562186333,1.0431805800808693,0.631800309948591,117.53321755208653,0.32265870758931847,0.0060373997722719674,7.578658109805904,7.578658109805904,18297.888,8.77607676737718,13.0,0.0,0.00835965136735129,18298.67703615535,0.0,1.0,1.0,-1500000.0
67.40999999999758,0.12285247540251733,0.13863779901539355,0.12285247540251733,0.02427755050998726,0.9553252614169977,1.002508918175237,50.12544590876185,1.0261067705582316,130.8439660202389,1.0396615934124087,0.6102109243038697,119.6654619609473,0.3294216587272677,0.009709704178427273,7.5787085211223,7.5787085211223,18297.66,8.776375588153368,13.0,0.0,0.005945423026055775,18298.422226942286,0.0,1.0,1.0,-1500000.0
67.41999999999759,0.1189802531025035,0.13863760482878518,0.1189802531025035,0.019450820726810033,0.9556607757095187,1.002527342982813,50.12636714914065,1.0274897793543365,131.39271653779775,1.0385701204324729,0.5866709171833588,122.1081668192245,0.33890379925959757,0.013597057132504947,7.578754296617112,7.578754296617112,18297.43,8.776676116476848,13.0,0.0,0.0035280046079663304,18298.167137929777,0.0,1.0,1.0,-1500000.0
67.42999999999759,0.1155317065795365,0.1386367670631653,0.1155317065795365,0.015179488839463785,0.961522672337645,1.0025371062555526,50.12685531277763,1.030934836036667,132.0357207360324,1.0398076576021615,0.5651406740521272,124.55061327524514,0.34940874052775406,0.017128389238091166,7.578795411742013,7.578795411742013,18297.198,8.776984328763145,13.0,0.0,0.001107753417463364,18297.913570215132,0.0,1.0,1.0,-1500000.0
67.4399999999976,0.11295598197678994,0.13863536024289677,0.11295598197678994,0.011927229518985706,0.9719303197962506,1.0025380017609444,50.12690008804722,1.035770464189372,132.73743871916633,1.0429544979085497,0.5483065476193476,126.70980791060329,0.35944877052802626,0.01990864786725844,7.578831863088196,7.578831863088196,18296.962,8.777294248596734,13.0,0.0,-0.0013211059794124885,18297.65640826048,0.0,1.0,1.0,-1500000.0
67.4499999999976,0.11146284530600178,0.13863355100691943,0.11146284530600178,0.009846244101956935,0.9854092650805326,1.002530881586386,50.1265440793193,1.041334484791613,133.46101271180703,1.0474303856505853,0.5372764154476628,128.41280452148973,0.36805361142098564,0.02178413494987741,7.5788636122801645,7.5788636122801645,18296.724000000002,8.777609291072201,13.0,0.0,-0.003745545851502684,18297.390065818297,0.0,1.0,1.0,-1500000.0
