t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
67.4599999999976,0.11102587630685294,0.13863151633227727,0.11102587630685294,0.008827941910286775,1.000289420536546,1.002517165328729,50.12585826643645,1.047100827756076,134.17575330379077,1.052652143537855,0.5318317306342389,129.62958876302073,0.3748493239433103,0.022821443746174286,7.578890638122858,7.578890638122858,18296.482,8.7779286024159,13.0,0.0,-0.006173874429820112,18297.127538694596,0.0,1.0,1.0,-1500000.0
67.46999999999761,0.11146171358975784,0.1386294956581394,0.11146171358975784,0.008639843014448692,1.0149701680485932,1.0024983901000986,50.124919505004925,1.0527080068562777,134.8602594639625,1.058136817169732,0.5309927623165116,130.42789752571437,0.3798864228716611,0.0231968177278985,7.5789129113050135,7.5789129113050135,18296.24,8.77825218262783,13.0,0.0,-0.008602530495798521,18296.8544188396,0.0,1.0,1.0,-1500000.0
67.47999999999762,0.11255915959279601,0.13862766233341448,0.11255915959279601,0.009106146327136012,1.0280767139952234,1.002476005169571,50.123800258478546,1.0578827650668217,135.50056599928337,1.0635181600339043,0.533740177365483,130.8753543530238,0.3832730686465255,0.023035672476703295,7.578930409128702,7.578930409128702,18295.994,8.77858259302893,13.0,0.0,-0.011034784178762287,18296.591028545234,0.0,1.0,1.0,-1500000.0
67.48999999999762,0.11417916369922912,0.13862619539561083,0.11417916369922912,0.010231750487531912,1.0384974947935837,1.0024514759587426,50.12257379793713,1.0623168014897155,136.08595944744803,1.0684849016069715,0.539559797166934,130.96528399803657,0.38484218311682444,0.022299979678211124,7.57894310114958,7.57894310114958,18295.744,8.778912149656382,13.0,0.0,-0.013464739516688704,18296.310922318706,0.0,1.0,1.0,-1500000.0
67.49999999999763,0.11627970963220459,0.13862526428887642,0.11627970963220459,0.012198244037147043,1.0453493205990074,1.0024265840677238,50.12132920338619,1.065575966479156,136.6053868065304,1.0726882806865965,0.5486130828946697,130.61671610877224,0.384044368006751,0.0207957179164992,7.578950951251832,7.578950951251832,18295.494,8.779246828925713,13.0,0.0,-0.01589525351076279,18296.030058617285,0.0,1.0,1.0,-1500000.0
67.50999999999763,0.1188592644364788,0.1386249260849896,0.1188592644364788,0.015218606837609141,1.0479476575551647,1.0024036821371536,50.12018410685768,1.0671112504040094,137.04676819347253,1.075684657135922,0.5614671870384489,129.7503802679744,0.38015472013178386,0.018313845450597638,7.578953929248792,7.578953929248792,18295.24,8.779590045931505,13.0,0.0,-0.018325194636667538,18295.756656605754,0.0,1.0,1.0,-1500000.0
67.51999999999764,0.12185013100042053,0.1386252379016762,0.12185013100042053,0.019309649879793455,1.0458450087211324,1.0023856526306505,50.11928263153253,1.066395961007235,137.39998541999944,1.0769661097707919,0.5784467185917059,128.3951758929766,0.3727300126113233,0.014844360330403594,7.57895280403301,7.57895280403301,18294.986,8.779931555390005,13.0,0.0,-0.020733225112724064,18295.4901394625,0.0,1.0,1.0,-1500000.0
67.52999999999764,0.12502411130882504,0.13862613041364033,0.12502411130882504,0.02410579835703129,1.0389523531185096,1.0023754475660274,50.118772378301365,1.0631458447795838,137.6623956746268,1.0760904942174672,0.598821018006777,126.74916191699462,0.362088935368552,0.010737650364392066,7.578946137023256,7.578946137023256,18294.728,8.780278187490383,13.0,0.0,-0.023184747369325444,18295.18655169345,0.0,1.0,1.0,-1500000.0
67.53999999999765,0.1279705581559474,0.13862751382747068,0.1279705581559474,0.028843896307551593,1.027696791371308,1.0023753166435228,50.11876583217614,1.0575217979563116,137.84441574139294,1.0728667563621512,0.6202279779840545,125.14250454856085,0.34952784951084903,0.006688558267060496,7.578934692123494,7.578934692123494,18294.468,8.780630796006285,13.0,0.0,-0.02560146962555905,18294.8999031689,0.0,1.0,1.0,-1500000.0
67.54999999999765,0.13017276918741896,0.1386292243336767,0.13017276918741896,0.03256562538709068,1.0131279717625352,1.0023860368605098,50.11930184302549,1.050205477234473,137.97246699670404,1.0675103958569077,0.6388486097811981,123.92693076196088,0.3371016117684941,0.0035208308444239222,7.578918219209781,7.578918219209781,18294.206000000002,8.780984258295835,13.0,0.0,-0.02802590565071371,18294.609040522384,0.0,1.0,1.0,-1500000.0
67.55999999999766,0.13115867492925143,0.1386310396217501,0.13115867492925143,0.03445031676357509,0.9968851220602183,1.0024065055726137,50.12032527863069,1.0422891340934417,138.08711835496322,1.0606831852860839,0.6505277654183051,123.37016519956074,0.3270424499343766,0.0018892744503755665,7.578896680571056,7.578896680571056,18293.94,8.781344550774552,13.0,0.0,-0.030446843867679284,18294.313512388384,0.0,1.0,1.0,-1500000.0
67.56999999999766,0.13064680486294025,0.13863276285045212,0.13064680486294025,0.034094107034386756,0.9810025286288977,1.0024338699001474,50.12169349500737,1.0350222483304787,138.23668085592683,1.0533848708165587,0.6522671608897941,123.61074338401278,0.3211278436261671,0.0020761727000839225,7.578870038206757,7.578870038206757,18293.674,8.781705697026919,13.0,0.0,-0.03286475885460576,18294.009254574477,0.0,1.0,1.0,-1500000.0
67.57999999999767,0.1286458779121963,0.13863416008897558,0.1286458779121963,0.03161741603615634,0.9675841171787242,1.0024641332506323,50.123206662531615,1.029507978047643,138.46697330360965,1.046729931872889,0.6433861498913476,124.65901067173331,0.32023078261824833,0.003956565484883989,7.5788382392055045,7.5788382392055045,18293.406,8.782068550826573,13.0,0.0,-0.03527924791502563,18293.713749087212,0.0,1.0,1.0,-1500000.0
67.58999999999767,0.12547096662719923,0.13863504982541971,0.12547096662719923,0.02758285048743756,0.9584288969673765,1.0024930111645387,50.12465055822693,1.0264601410402558,138.81032572376188,1.041690568275322,0.6257769891857405,126.41195077266856,0.32418071207389354,0.007095391471512891,7.578801236997499,7.578801236997499,18293.136,8.782439942362693,13.0,0.0,-0.03768960595741323,18293.407277920494,0.0,1.0,1.0,-1500000.0
67.59999999999768,0.121667481565974,0.1386353120701272,0.121667481565974,0.02279583584080274,0.9547056787282305,1.0025167704921236,50.12583852460618,1.026092962150517,139.27790579780404,1.038894082010231,0.6031841195070907,128.66590120771212,0.33192122697186155,0.01089144141617504,7.57875898663035,7.57875898663035,18292.864,8.782808772577873,13.0,0.0,-0.040095722247714474,18293.09986606051,0.0,1.0,1.0,-1500000.0
67.60999999999768,0.11787249682545202,0.1386349036109304,0.11787249682545202,0.018080275920306605,0.9567628856232423,1.0025328390473711,50.12664195236856,1.028156868161963,139.8583192813454,1.038532603817336,0.5799265231641411,131.13777867200537,0.34186611041539794,0.01471707307360031,7.578711426854857,7.578711426854857,18292.59,8.783184432982225,13.0,0.0,-0.042497117107578725,18292.788978501274,0.0,1.0,1.0,-1500000.0
67.61999999999769,0.11465812554046567,0.13863387694219173,0.11465812554046567,0.014091030633452026,0.9641165773593812,1.0025400659203363,50.12700329601682,1.0320857504662972,140.52279252757535,1.040396114476876,0.5596470378326553,133.5164996782299,0.3523419197424794,0.018044808865180798,7.57865851104785,7.57865851104785,18292.316,8.783562654707517,13.0,0.0,-0.044893412163434177,18292.475183113573,0.0,1.0,1.0,-1500000.0
67.6299999999977,0.11240530554909567,0.13863231190776432,0.11240530554909567,0.01119759540338456,0.9756080687731742,1.0025386113166659,50.12693056583329,1.0371938316837561,141.2344451531201,1.0439990582468377,0.5445542887598728,135.5455212642213,0.36199646945487685,0.02054993769626949,7.578600177309742,7.578600177309742,18292.038,8.78394173020645,13.0,0.0,-0.04728417372928136,18292.163919781444,0.0,1.0,1.0,-1500000.0
67.6399999999977,0.11124772227271239,0.13863040487917422,0.11124772227271239,0.009462769990522823,0.9896742747426671,1.0025295512889174,50.12647756444587,1.0428521943436695,141.95773191064083,1.0487464026663262,0.53530812319922,137.0958361158484,0.3700458688962753,0.022152821140939832,7.578536367907542,7.578536367907542,18291.760000000002,8.784326782120909,13.0,0.0,-0.04966886661755258,18291.83739893286,0.0,1.0,1.0,-1500000.0
67.6499999999977,0.11109961855185561,0.13862834033534382,0.11109961855185561,0.008722524599591282,1.0046442026017848,1.0025143772543106,50.12571886271553,1.0485879611598352,142.66474177212325,1.0540792063992803,0.5313884148535546,138.17561036393116,0.37627589997337063,0.022968782883795724,7.578467023786172,7.578467023786172,18291.48,8.78471183403537,13.0,0.0,-0.05204744366588023,18291.521576550906,0.0,1.0,1.0,-1500000.0
67.65999999999771,0.11175492584347335,0.1386263279071095,0.11175492584347335,0.008742785780903978,1.0189768018807508,1.0024946023729182,50.124730118645914,1.0540793731583848,143.33674990309385,1.0595534159956699,0.531726494470175,138.86351046914362,0.38079861768165013,0.023175632639114208,7.57839207847085,7.57839207847085,18291.198,8.785100301044412,13.0,0.0,-0.05441913456837841,18291.19421095539,0.0,1.0,1.0,-1500000.0
67.66999999999771,0.11301747662438068,0.13862458079728937,0.11301747662438068,0.009394811947698513,1.0313796280559318,1.0024716510744012,50.123582553720055,1.059056660230584,143.96127947470598,1.064829812697454,0.5354165185010364,139.20937436959872,0.38366635292916107,0.02285628591855271,7.578311471461704,7.578311471461704,18290.916,8.785491329374397,13.0,0.0,-0.05678330729151151,18290.865530790114,0.0,1.0,1.0,-1500000.0
67.67999999999772,0.11477929604474749,0.13862325236308645,0.11477929604474749,0.010744742563087724,1.0408158965927312,1.0024470441811677,50.122352209058384,1.0631800401477558,144.52781532571169,1.069596107135656,0.5421523833829214,139.17981688104805,0.38459360126542097,0.0219177800508617,7.578225133556704,7.578225133556704,18290.632,8.78588748034626,13.0,0.0,-0.059140369597328026,18290.53924992808,0.0,1.0,1.0,-1500000.0
67.68999999999772,0.11702044478462063,0.13862246742379178,0.11702044478462063,0.013005257463640762,1.0464633042699674,1.0024227135055093,50.12113567527546,1.0659738070288074,145.02489635973282,1.0734781915726026,0.5522692320648569,138.68326052271928,0.3829408970704039,0.02014087967475897,7.578132999252868,7.578132999252868,18290.346,8.786281069997179,13.0,0.0,-0.061489583075632875,18290.20352115468,0.0,1.0,1.0,-1500000.0
67.69999999999773,0.119731993792914,0.13862231133689257,0.119731993792914,0.016355578833261622,1.047699835190902,1.0024011909257513,50.120059546287564,1.0668758357885293,145.44055312216028,1.0760051546552059,0.5663448615321501,137.6620035721948,0.3780124888882999,0.01735314931659726,7.5780349935559155,7.5780349935559155,18290.06,8.786680636063625,13.0,0.0,-0.0638296931222723,18289.866010520564,0.0,1.0,1.0,-1500000.0
67.70999999999773,0.12280585957851856,0.1386227766650032,0.12280585957851856,0.020711525242716425,1.044168627482739,1.002385444271762,50.1192722135881,1.0654076338923624,145.76626613075695,1.0766712702800125,0.5844717826839352,136.19327042044813,0.36955023894182404,0.013642125923102516,7.577931052883806,7.577931052883806,18289.772,8.787079348356425,13.0,0.0,-0.06616157300491167,18289.531162584582,0.0,1.0,1.0,-1500000.0
67.71999999999774,0.12595704571911967,0.1386238198774374,0.12595704571911967,0.025579392998228517,1.035917993456095,1.0023783003997997,50.118915019989984,1.0614014689721993,146.00279622367435,1.0750899225350639,0.60546430133232,134.52326524129077,0.358162517929114,0.009473407051787078,7.5778211020152515,7.5778211020152515,18289.484,8.787483183291101,13.0,0.0,-0.06848394600149085,18289.186510655752,0.0,1.0,1.0,-1500000.0
67.72999999999774,0.12873063426838025,0.13862530253991903,0.12873063426838025,0.030107370281581374,1.0235537564061299,1.0023816348970864,50.11908174485432,1.0551750753977753,146.16525424462634,1.0711798644230979,0.6264576540520738,133.00159457780487,0.3454169793293336,0.005610083846183139,7.5777050827807635,7.5777050827807635,18289.194,8.78788872577307,13.0,0.0,-0.07079632523991192,18288.846628117375,0.0,1.0,1.0,-1500000.0
67.73999999999775,0.13060483087381655,0.13862706146048168,0.13060483087381655,0.03334205595381483,1.0083124225094433,1.0023956759264903,50.11978379632451,1.0475539497284632,146.284809628966,1.0652936790371823,0.6433730683714344,131.96367870082904,0.33349375644866347,0.0028550185852603827,7.577582938229746,7.577582938229746,18288.904,8.788294268255044,13.0,0.0,-0.07309780367616385,18288.497398503474,0.0,1.0,1.0,-1500000.0
67.74999999999775,0.1311512132105384,0.13862888122590944,0.1311512132105384,0.03456572246068595,0.991978505920777,1.0024187524013435,50.120937620067174,1.0397091046352251,146.4052946048792,1.058213129074226,0.6522485586796282,131.6403878158113,0.3245493359109619,0.00176443280695876,7.577454599628187,7.577454599628187,18288.614,8.788702372057946,13.0,0.0,-0.07538879322005697,18288.152421491905,0.0,1.0,1.0,-1500000.0
67.75999999999776,0.13016991169649222,0.1386305194239111,0.13016991169649222,0.033530981567351986,0.9766435205969761,1.0024475854239783,50.122379271198916,1.032876883849682,146.57545174609683,1.0509994216243073,0.6507031194213732,132.13043859415794,0.3201206520640463,0.002493905928365292,7.577319910688957,7.577319910688957,18288.322,8.789112183408152,13.0,0.0,-0.07765631422138568,18287.80080938402,0.0,1.0,1.0,-1500000.0
67.76999999999776,0.12776528840707463,0.13863176598470509,0.12776528840707463,0.030507485443391543,0.9643559142802012,1.0024779978600478,50.12389989300239,1.0280632252796342,146.8380999297366,1.044750143241899,0.638856884459493,133.40861033992417,0.3207648332877173,0.004811273436798713,7.577178957494924,7.577178957494924,18288.028000000002,8.789523702305642,13.0,0.0,-0.07993723541370137,18287.447700647765,0.0,1.0,1.0,-1500000.0
67.77999999999777,0.12433326875265915,0.13863248632405675,0.12433326875265915,0.026154334842094777,0.9567517858399632,1.0025057910038957,50.125289550194786,1.025835927720226,147.21973380343783,1.0403502620273004,0.6192723356134365,135.34038246612403,0.32601696660536766,0.008216434086608604,7.577031513737227,7.577031513737227,18287.736,8.789936928750429,13.0,0.0,-0.08217792725557048,18287.08627778971,0.0,1.0,1.0,-1500000.0
67.78999999999778,0.12046273174394644,0.1386325522765401,0.12046273174394644,0.021304726446831065,0.9547635485959485,1.0025275319690945,50.126376598454726,1.0262596369975967,147.72453378112905,1.0382994975776225,0.5960098734646293,137.69506164319228,0.3346185609876308,0.012086671790970505,7.576877674685261,7.576877674685261,18287.442,8.79035186274251,13.0,0.0,-0.08443246917478066,18286.73984592829,0.0,1.0,1.0,-1500000.0
67.79999999999778,0.11678659219015027,0.13863196014821505,0.11678659219015027,0.01674811540974943,0.9584814664821721,1.0025410658517253,50.12705329258627,1.0289704649518174,148.33505849744108,1.038660214693332,0.5732982150582182,140.17403576692593,0.3449110417753729,0.015812284902501098,7.576717313805722,7.576717313805722,18287.148,8.790765942960936,13.0,0.0,-0.08665807517016502,18286.374462417258,0.0,1.0,1.0,-1500000.0
67.80999999999779,0.11382963997823181,0.13863077026419934,0.11382963997823181,0.013061453507177532,0.967196016419287,1.0025456619967046,50.12728309983523,1.033345293458842,149.01902253521652,1.0411231923318716,0.5543963014477493,142.47321076899348,0.35528075067158393,0.018918106864477348,7.576550298347344,7.576550298347344,18286.854,8.791184292047602,13.0,0.0,-0.08885937786812274,18286.01328280477,0.0,1.0,1.0,-1500000.0
67.81999999999779,0.11190019657722612,0.13862911131774575,0.11190019657722612,0.010519456632857336,0.9795969932553861,1.0025418045726404,50.12709022863202,1.0386995824260594,149.73904081178364,1.0451523408759664,0.5410301723180098,144.36859155381794,0.36453127252255035,0.021152482587807497,7.576376761152716,7.576376761152716,18286.56,8.791600933586976,13.0,0.0,-0.09107369612773059,18285.655902359536,0.0,1.0,1.0,-1500000.0
67.8299999999978,0.11105910562841421,0.13862716141299075,0.11105910562841421,0.009104010848155849,0.9940608614306949,1.0025307445368643,50.12653722684321,1.0444454555581502,150.46140074415703,1.0501504636975103,0.5334487716611606,145.775088134002,0.37206227969943817,0.022504013045299948,7.576196573914617,7.576196573914617,18286.266,8.792019282673635,13.0,0.0,-0.09325303669468282,18285.292848733257,0.0,1.0,1.0,-1500000.0
67.8399999999978,0.11117093499910041,0.13862510982711565,0.11117093499910041,0.008610474541685002,1.0089387753024306,1.0025140065005058,50.12570032502529,1.0501619036819696,151.16106726647055,1.05558937573752,0.5308890357978473,146.73220391663241,0.3777950948376453,0.02312399664914916,7.5760097386810825,7.5760097386810825,18285.97,8.792438485533946,13.0,0.0,-0.09542023355739206,18284.930250072917,0.0,1.0,1.0,-1500000.0
67.8499999999978,0.11202173754685919,0.13862319444786708,0.11202173754685919,0.008821994807770734,1.0227599622528285,1.0024930717129497,50.12465358564748,1.0555549529223431,151.8215783033894,1.0610614467331394,0.5322725144850263,147.318684510107,0.3818597166712242,0.023174951689531542,7.575816244307105,7.575816244307105,18285.676,8.792858542167904,13.0,0.0,-0.0975696830115898,18284.561054205347,0.0,1.0,1.0,-1500000.0
67.85999999999781,0.1134375596761084,0.13862159026078624,0.1134375596761084,0.009665823132667698,1.0343130253814063,1.0024693648626866,50.123468243134326,1.0603443641773906,152.43144134749093,1.0662448334642352,0.536847381827626,147.56112877534275,0.38422371215118684,0.02268900321366768,7.575616089164212,7.575616089164212,18285.382,8.793279452575502,13.0,0.0,-0.0997002294346037,18284.203398709597,0.0,1.0,1.0,-1500000.0
67.86999999999782,0.11534116396536467,0.13862043808653365,0.11534116396536467,0.011264424788451164,1.0426310258851328,1.0024445006860434,50.12222503430217,1.064150803993976,152.97999347911076,1.0708157450620472,0.5445182681334534,147.4020738271163,0.3844803338038336,0.021523177178906894,7.575409169299945,7.575409169299945,18285.086,8.793701216756753,13.0,0.0,-0.10179499074742952,18283.83363824206,0.0,1.0,1.0,-1500000.0
67.87999999999782,0.1177265632801599,0.13861987695156167,0.1177265632801599,0.013843545229027024,1.046951113566049,1.002420588135805,50.12102940679025,1.0664606072375913,153.45537348830433,1.0743697614604661,0.5557528517263572,146.74872354341886,0.38192868381278156,0.019450238045947366,7.575195720944087,7.575195720944087,18284.792,8.794121273390708,13.0,0.0,-0.10390132185557259,18283.46822156755,0.0,1.0,1.0,-1500000.0
67.88999999999783,0.12056595612937379,0.13861994310591771,0.12056595612937379,0.01752550589071845,1.0467210905497923,1.0024003308067215,50.120016540336074,1.0667143344269574,153.84609932562614,1.076413559677948,0.5710669221629316,145.57549347013526,0.3759507062347993,0.01635580402224293,7.574975714486543,7.574975714486543,18284.498,8.794544745119248,13.0,0.0,-0.10596467685065304,18283.110857884374,0.0,1.0,1.0,-1500000.0
67.89999999999783,0.12370248259617928,0.13862063902865088,0.12370248259617928,0.02210983743030369,1.0416903824254147,1.0023867333809149,50.119336669045744,1.0645035724793601,154.14582730469704,1.0764578689586162,0.5902415091554698,144.0121300312456,0.3665164961077285,0.012437518100538326,7.574749240034377,7.574749240034377,18284.206000000002,8.794965655526852,13.0,0.0,-0.1080097221123155,18282.747288378854,0.0,1.0,1.0,-1500000.0
67.90999999999784,0.12679421605327212,0.13862185521460182,0.12679421605327212,0.026978402071605484,1.032062422234325,1.0023824247580666,50.11912123790333,1.0597944337049396,154.35923920002836,1.0741895105672181,0.6115930697008157,142.3473677174918,0.3545353490293275,0.008269621867263766,7.574516372750675,7.574516372750675,18283.912,8.7953874197081,13.0,0.0,-0.11003023114523289,18282.392499734156,0.0,1.0,1.0,-1500000.0
67.91999999999784,0.12935098996735128,0.13862348029443358,0.12935098996735128,0.031214193148498968,1.018632626493664,1.0023888424814789,50.11944212407394,1.0530645695516403,154.50634309127358,1.0696498555738971,0.631793695424281,140.93944961935594,0.34181572185410847,0.004659744601438365,7.574277211279465,7.574277211279465,18283.62,8.795809183889347,13.0,0.0,-0.11202409835873643,18282.027103832126,0.0,1.0,1.0,-1500000.0
67.92999999999785,0.13086159485997395,0.13862530697741157,0.13086159485997395,0.03390026527967193,1.0028204665667908,1.0024056423164411,50.12028211582206,1.0452688375915111,154.6227389358011,1.0633290014341705,0.646634144737926,140.09928545022268,0.3306037307501612,0.0023634853091005215,7.574031577355057,7.574031577355057,18283.328,8.796228386749657,13.0,0.0,-0.11395048125974172,18281.667445125313,0.0,1.0,1.0,-1500000.0
67.93999999999785,0.13095532496080298,0.13862711313992576,0.13095532496080298,0.034444268796230845,0.986535770429774,1.0024306127946367,50.12153063973184,1.0376305632362854,154.75472881631444,1.0561150171994818,0.6524932946766638,140.01839194031797,0.32292295157220774,0.0018244620798361644,7.573780094656947,7.573780094656947,18283.036,8.796652712251843,13.0,0.0,-0.11592989935384755,18281.321421736357,0.0,1.0,1.0,-1500000.0
67.94999999999786,0.12951953243951358,0.1386286886404024,0.12951953243951358,0.03275932158854494,0.9718963209114699,1.0024601158543103,50.12300579271552,1.0313452209996734,154.9504476447757,1.04910785824852,0.6476891053111073,140.75633424013847,0.3200385114663431,0.0030731387875949645,7.573522663450696,7.573522663450696,18282.746,8.797071061338507,13.0,0.0,-0.11782468387411128,18280.966978081575,0.0,1.0,1.0,-1500000.0
67.95999999999786,0.12675251634110957,0.13862983423419487,0.12675251634110957,0.029252075046860067,0.9608628987437823,1.0024898744112323,50.12449372056162,1.0273021671361897,155.2487141873409,1.0433649476331424,0.6331347644805055,142.25345606070383,0.3221891440548498,0.005781484669721004,7.573259510875693,7.573259510875693,18282.458,8.797492825519756,13.0,0.0,-0.11970173475208472,18280.624108700016,0.0,1.0,1.0,-1500000.0
67.96999999999787,0.12312208598481199,0.13863037303588932,0.12312208598481199,0.02465844896988871,0.9548832784846716,1.0025158473387363,50.125792366936814,1.0259170316349924,155.6695945772409,1.039667896798189,0.6119747432800469,144.3444350870686,0.3286363927936614,0.009397138293740892,7.572990607676552,7.572990607676552,18282.168,8.797908613285477,13.0,0.0,-0.12152465598574161,18280.277023372808,0.0,1.0,1.0,-1500000.0
67.97999999999787,0.11924731864289695,0.13863027587774185,0.11924731864289695,0.019820107168727195,0.954641194469977,1.002534949264905,50.126747463245245,1.0271115065502565,156.2103172273922,1.0383838553325684,0.5884621448031903,146.77344997838162,0.337954385741695,0.013287164575930793,7.572716560382453,7.572716560382453,18281.882,8.79832952369308,13.0,0.0,-0.12335634671217016,18279.938355076818,0.0,1.0,1.0,-1500000.0
67.98999999999788,0.11574352241289027,0.13862951809504612,0.11574352241289027,0.015477396280048912,0.9599719477779519,1.0025454576853217,50.127272884266084,1.030422621804836,156.8480095335308,1.039451238161584,0.5666304535099534,149.23151600284328,0.3484511354815969,0.016869893518377532,7.572437313615306,7.572437313615306,18281.596,8.798746165232455,13.0,0.0,-0.12511536970465412,18279.610746157025,0.0,1.0,1.0,-1500000.0
67.99999999999788,0.11307859250713757,0.13862818235377328,0.11307859250713757,0.012121623985582959,0.96995694146736,1.0025470461163757,50.12735230581878,1.0351881111028205,157.54777661906445,1.0424746470397204,0.5493032283157327,151.42923712598645,0.35860548444641993,0.019730120653685082,7.57215329050921,7.57215329050921,18281.31,8.799162806771822,13.0,0.0,-0.1268632617892296,18279.280513055983,0.0,1.0,1.0,-1500000.0
68.00999999999789,0.11148556948274768,0.13862644499268528,0.11148556948274768,0.009933658165786442,0.9831582660200999,1.0025404855387472,50.12702427693736,1.0407389982607056,158.2725484509068,1.046882444632223,0.5377296916347578,153.18078999416207,0.3673924749730478,0.02169078108724312,7.57186468789495,7.57186468789495,18281.028000000002,8.79957603321661,13.0,0.0,-0.1285600600614415,18278.95516371066,0.0,1.0,1.0,-1500000.0
68.01999999999789,0.11095764821178357,0.13862446436995823,0.11095764821178357,0.008824825751943037,0.9979150962231813,1.0025271612848006,50.12635806424003,1.0465343179287279,158.9908981489446,1.0520869486765994,0.5317934957430801,154.44354887965218,0.3743866589298417,0.022801116234279772,7.571571791887036,7.571571791887036,18280.746,8.799990967208688,13.0,0.0,-0.1302212092242235,18278.646814215892,0.0,1.0,1.0,-1500000.0
68.0299999999979,0.11132111329162013,0.13862244834316098,0.11132111329162013,0.008566902412070492,1.012615183694359,1.002508609767126,50.1254304883563,1.0521997379243624,159.68061773620133,1.057594483783458,0.5305564276334452,155.27999884766476,0.3796129750664369,0.02323356794290582,7.571274895069856,7.571274895069856,18280.464,8.800404193653472,13.0,0.0,-0.13184182674372064,18278.331186564075,0.0,1.0,1.0,-1500000.0
68.0399999999979,0.11236309336202216,0.13862063163373717,0.11236309336202216,0.008972765825939828,1.0258619491457666,1.0024862861506325,50.12431430753163,1.0574589191184807,160.32722227901917,1.0630300103441688,0.5329794970876681,155.761550593552,0.3831889861823235,0.023123897486101053,7.57097429100907,7.57097429100907,18280.186,8.800811443682736,13.0,0.0,-0.1334209155194954,18278.024079641382,0.0,1.0,1.0,-1500000.0
68.04999999999791,0.11393614741685847,0.13861916538221122,0.11393614741685847,0.010029104912255995,1.036521654641228,1.0024616420858286,50.12308210429143,1.0620115459149004,160.91987635304898,1.0680811543748663,0.538490832042102,155.88944349590713,0.3849806655174874,0.022450516101018614,7.5706702806151345,7.5706702806151345,18279.908,8.801222962580228,13.0,0.0,-0.13495773025858024,18277.733639673148,0.0,1.0,1.0,-1500000.0
68.05999999999791,0.11599086881278371,0.13861820771371072,0.11599086881278371,0.011905772392409072,1.0436923157703262,1.002436416491381,50.12182082456905,1.0654362869419554,161.4476399231768,1.0724059298336632,0.5471950673511111,155.5870934790954,0.38446898179568767,0.021029266651328427,7.5703631838625105,7.5703631838625105,18279.632,8.801626797514905,13.0,0.0,-0.13645109853357631,18277.436351922126,0.0,1.0,1.0,-1500000.0
68.06999999999792,0.11852638362898896,0.13861786610859675,0.11852638362898896,0.01482240741951446,1.0466705943840322,1.0024129059309217,50.12064529654609,1.0671903994739158,161.89845086361908,1.0755695160731127,0.5596452230600366,154.77028866768902,0.38092726887751394,0.018643291850605176,7.5700532975196255,7.5700532975196255,18279.36,8.802034901317814,13.0,0.0,-0.13790143728000206,18277.153352200115,0.0,1.0,1.0,-1500000.0
68.07999999999792,0.12148606191584863,0.13861814280819554,0.12148606191584863,0.018824014382237388,1.0449823533877691,1.002393959132627,50.11969795663135,1.0667359363237716,162.26179398021026,1.077065417666876,0.5762240629417092,153.45397415406288,0.37386262256177427,0.01525498139505728,7.569740946051815,7.569740946051815,18279.088,8.802435321157903,13.0,0.0,-0.13930653063616197,18276.88158146658,0.0,1.0,1.0,-1500000.0
68.08999999999793,0.12465915492235535,0.13861902016989205,0.12465915492235535,0.023584751953766987,1.0384974605178536,1.0023825548923282,50.11912774461641,1.0637558171102668,162.53406783403105,1.0764373290757023,0.5963332154033925,151.82068411196758,0.36350672497783887,0.011178446928121026,7.569426427667644,7.569426427667644,18278.818,8.80283744854529,13.0,0.0,-0.14066680779699717,18276.60408211272,0.0,1.0,1.0,-1500000.0
68.09999999999793,0.12765031600474913,0.13862039931518555,0.12765031600474913,0.02837280207216172,1.0275874497046193,1.0023810478327382,50.119052391636906,1.0583632097001976,162.72427900469776,1.073462581021719,0.6177723799867416,150.19287707846684,0.35106687247898904,0.007083433955243024,7.569110054105052,7.569110054105052,18278.55,8.803234453290798,13.0,0.0,-0.14198198585098282,18276.341429511962,0.0,1.0,1.0,-1500000.0
68.10999999999794,0.1299469074548875,0.13862212159467105,0.1299469074548875,0.0322344566681664,1.013240744026295,1.0023903812509467,50.11951906254733,1.051192542327164,162.8573340128876,1.0683144129982758,0.6368255104373326,148.9258254949338,0.3385481278803869,0.0037949155607743257,7.568792119190316,7.568792119190316,18278.284,8.80362975048901,13.0,0.0,-0.14325142984608255,18276.083012663123,0.0,1.0,1.0,-1500000.0
68.11999999999794,0.1310653516752491,0.1386239984365763,0.1310653516752491,0.03432179986965122,0.9970456781088528,1.0024096344205533,50.120481721027666,1.043306365318953,162.97267848385874,1.0616147779838347,0.6493046318155373,148.29826531465935,0.32819535957690216,0.0019952319684271025,7.568472918155995,7.568472918155995,18278.022,8.804025047687228,13.0,0.0,-0.14447517904974005,18275.83101043745,0.0,1.0,1.0,-1500000.0
68.12999999999795,0.13070106976863835,0.13862577333120987,0.13070106976863835,0.03418299751350627,0.9810102131303691,1.0024361001166406,50.12180500583203,1.0359526708001874,163.11826299310835,1.0543398583066959,0.6520431858884655,148.46165925766377,0.32185379862716534,0.0020071317026543745,7.568152734074127,7.568152734074127,18277.760000000002,8.804412660922624,13.0,0.0,-0.1456531655441432,18275.59108542675,0.0,1.0,1.0,-1500000.0
68.13999999999795,0.12883342042390059,0.13862725603788417,0.12883342042390059,0.03188956300622715,0.9672459455059402,1.0024658544261624,50.12329272130812,1.0302606568498502,163.34058639097034,1.0476046197684212,0.6441160843533116,149.4378563216336,0.32049361678626087,0.0037418771223008407,7.567831835893541,7.567831835893541,18277.502,8.804801127931668,13.0,0.0,-0.1467851528676454,18275.344914006935,0.0,1.0,1.0,-1500000.0
68.14999999999796,0.12575073845264037,0.13862824541518123,0.12575073845264037,0.02797014332582501,0.9575944382350733,1.0024946013226546,50.12473006613273,1.0269878161994188,163.67361002047463,1.0424048267994832,0.6271925531273682,151.13371588345976,0.32403970954218825,0.006787393805000264,7.567510489077165,7.567510489077165,18277.246,8.80518617984613,13.0,0.0,-0.1478719329838864,18275.11856852608,0.0,1.0,1.0,-1500000.0
68.15999999999796,0.12198213606909328,0.13862863012443008,0.12198213606909328,0.023217724790498554,0.9532933996552606,1.0025185246433301,50.125926232166506,1.0263957168103357,164.1306222770716,1.039406011635491,0.6048937714092393,153.35401545312678,0.3315052547019026,0.01055111606665693,7.56718894459802,7.56718894459802,18276.994,8.80556610911871,13.0,0.0,-0.14891280888461134,18274.889660802684,0.0,1.0,1.0,-1500000.0
68.16999999999797,0.11816297402473555,0.13862832899817504,0.11816297402473555,0.018464143700561843,0.9547713374413709,1.002534926548413,50.12674632742065,1.0282730218891634,164.70219660340243,1.0388414061624704,0.5815424242465349,155.82097939117975,0.3413341158614348,0.01440119747981533,7.56686744237502,7.56686744237502,18276.742000000002,8.805946038391292,13.0,0.0,-0.1499070562493629,18274.673971787983,0.0,1.0,1.0,-1500000.0
68.17999999999797,0.11487776766300639,0.1386274021102186,0.11487776766300639,0.014387073132184116,0.9616184100959903,1.0025425234288905,50.12712617144452,1.0320747811374018,165.3608277800131,1.0405341671728265,0.5608855553540012,158.2223796878165,0.35184075396124154,0.017794824316600552,7.5665462044864915,7.5665462044864915,18276.494,8.806319991248351,13.0,0.0,-0.15085900665984198,18274.451212464966,0.0,1.0,1.0,-1500000.0
68.18999999999798,0.11252913251112034,0.13862595305578126,0.11252913251112034,0.011385674050496238,0.972729810896378,1.0025413684380187,50.12706842190093,1.0371177810403107,166.06997952245237,1.0440173635510774,0.5452787906812387,160.292466494463,0.36162791386467974,0.020384598510124308,7.566225433694279,7.566225433694279,18276.25,8.806693944105408,13.0,0.0,-0.15176477855854603,18274.246880083076,0.0,1.0,1.0,-1500000.0
68.19999999999798,0.1112739168649007,0.13862412794012333,0.1112739168649007,0.009549544972679316,0.98656884737331,1.0025324759996084,50.12662379998042,1.042761908594486,166.79367213900744,1.0486990543331929,0.535515039101469,161.88855802478577,0.3698540192695743,0.022068452955005452,7.565905320723964,7.565905320723964,18276.008,8.807059359226004,13.0,0.0,-0.15262588495182802,18274.04486967011,0.0,1.0,1.0,-1500000.0
68.20999999999799,0.11104304695354728,0.1386221237671965,0.11104304695354728,0.008729467580075605,1.001464891399974,1.0025173210684182,50.12586605342091,1.0485185144426574,167.50317962251907,1.0540122499711002,0.5311572629672259,163.00821011294727,0.37625970618792687,0.02294866500777648,7.565586044226269,7.565586044226269,18275.768,8.8074247743466,13.0,0.0,-0.15344409653555882,18273.843018387357,0.0,1.0,1.0,-1500000.0
68.219999999998,0.11163598113495246,0.13862016486004805,0.11163598113495246,0.008689654506944032,1.0158598316477119,1.0024974259177357,50.124871295886784,1.0540552287923817,168.17902678528492,1.0595014642186606,0.5311565522500677,163.7281443664959,0.3809430332616994,0.023204667314454253,7.565267781883481,7.565267781883481,18275.532,8.807785920598963,13.0,0.0,-0.15421644328008205,18273.64734386054,0.0,1.0,1.0,-1500000.0
68.229999999998,0.11285173798055201,0.13861843553466094,0.11285173798055201,0.009286333989168553,1.0284378920122044,1.0024742209956037,50.123711049780184,1.0591026815019928,168.80833896553347,1.0648204018608172,0.534571254853106,164.10418748631704,0.3839755440047157,0.022933108381649026,7.564950667044258,7.564950667044258,18275.298,8.808143651756744,13.0,0.0,-0.1549459288768739,18273.460616365614,0.0,1.0,1.0,-1500000.0
68.239999999998,0.11457308941611863,0.1386171225082528,0.11457308941611863,0.01056789213728113,1.0381408599300899,1.0024492080769736,50.12246040384868,1.063331318950863,169.38057600333212,1.069658146963,0.5410328423724043,164.1106892362778,0.3851072275447093,0.02205690179513603,7.564634844943797,7.564634844943797,18275.068,8.808495406498999,13.0,0.0,-0.15563544131497925,18273.271663265274,0.0,1.0,1.0,-1500000.0
68.24999999999801,0.11677441733277172,0.1386163549157092,0.11677441733277172,0.01274003324648838,1.0441283378293809,1.0024242732305046,50.12121366152523,1.0662772364947957,169.8843955553169,1.0736485953905326,0.5508291995343652,163.65807874698677,0.383721613705187,0.020362091551125838,7.564320437242549,7.564320437242549,18274.842,8.80884374614667,13.0,0.0,-0.15628189545523227,18273.093693548908,0.0,1.0,1.0,-1500000.0
68.25999999999802,0.11945045719567031,0.13861619311605947,0.11945045719567031,0.015995302292070877,1.0457582871425308,1.0024018987415422,50.120094937077106,1.067379915563281,170.30774476072818,1.0763281510787912,0.5645442732630844,162.68078574586679,0.3791072375940625,0.01766224457545429,7.564007543008915,7.564007543008915,18274.618,8.809190378247047,13.0,0.0,-0.15688501837926214,18272.918194574475,0.0,1.0,1.0,-1500000.0
68.26999999999802,0.12250636834701956,0.13861665087484906,0.12250636834701956,0.02028208513729164,1.0426439130304677,1.0023850370377132,50.11925185188566,1.0661431059865443,170.64154257826792,1.0771882555473198,0.5823512951089511,161.24095654158222,0.3709438587813619,0.014013720539144535,7.563696286440209,7.563696286440209,18274.396,8.809530180158257,13.0,0.0,-0.15744877826950943,18272.742276561294,0.0,1.0,1.0,-1500000.0
68.27999999999803,0.12567421508251728,0.13861770617197697,0.12567421508251728,0.025144709912005948,1.0347888223711417,1.0023765666359326,50.11882833179663,1.062361279539428,170.88544619385604,1.0758228472009268,0.6032081218661147,159.5711884113979,0.35975077313951404,0.009848414142343682,7.56338673286849,7.56338673286849,18274.18,8.809866566974879,13.0,0.0,-0.15797338411888498,18272.569998602048,0.0,1.0,1.0,-1500000.0
68.28999999999803,0.12851099921464373,0.13861921137231628,0.12851099921464373,0.029754434685303584,1.0227421604286822,1.0023784884928184,50.11892442464092,1.05630421272114,171.0531092730281,1.0721155431182132,0.6243967727278683,158.0169946809656,0.3470185623393304,0.00591266782956304,7.5630789758453565,7.5630789758453565,18273.966,8.810198684923272,13.0,0.0,-0.15845623233989184,18272.412587808773,0.0,1.0,1.0,-1500000.0
68.29999999999804,0.13049383775159934,0.1386210081480182,0.13049383775159934,0.033150849891691855,1.0076830461737911,1.0023912020600514,50.11956010300257,1.0487562375412964,171.17429822566137,1.0663774298024185,0.6418977425216679,156.9203233542946,0.3348999693963991,0.0030206087508864027,7.5627731371585165,7.5627731371585165,18273.756,8.810526534003431,13.0,0.0,-0.1589273638673563,18272.24761001924,0.0,1.0,1.0,-1500000.0
68.30999999999804,0.13117868869882549,0.1386228840254675,0.13117868869882549,0.03458089689629762,0.9913532756863354,1.0024132042617047,50.12066021308523,1.0408687731070259,171.29195361439338,1.0593561310758208,0.6516680690588432,156.52380693415148,0.3255849253662426,0.0017614100965689938,7.562469287671109,7.562469287671109,18273.55,8.810850114215361,13.0,0.0,-0.15932752163977237,18272.093558330682,0.0,1.0,1.0,-1500000.0
68.31999999999805,0.13034000103467155,0.1386245970343574,0.13034000103467155,0.03374904535042786,0.9758298427838324,1.0024413337509257,50.12206668754629,1.0338864838503108,171.4548131808007,1.0520978954401563,0.6511278484920655,156.9379916577087,0.32068898085642716,0.0023290493048172545,7.562167354618069,7.562167354618069,18273.346,8.81116942555906,13.0,0.0,-0.1596809347670898,18271.937149825175,0.0,1.0,1.0,-1500000.0
68.32999999999805,0.12805342798260275,0.13862595005984812,0.12805342798260275,0.030881645686855794,0.9631809880183141,1.0024714538841497,50.12357269420748,1.0288478439190196,171.70672576305088,1.0457091009994115,0.6401556286815252,158.14804690029848,0.3208658609236853,0.00452199879192583,7.5618674600378775,7.5618674600378775,18273.146,8.811481906713587,13.0,0.0,-0.16001580034803264,18271.782465146705,0.0,1.0,1.0,-1500000.0
68.33999999999806,0.12469195354082407,0.13862678876925677,0.12469195354082407,0.026612070637951103,0.9550943120765556,1.0024993270567986,50.12496635283993,1.026365886033939,172.07602467406784,1.0411037198401083,0.6211242076047997,160.028562176202,0.3257361977186198,0.007857221126865765,7.561569625450342,7.561569625450342,18272.952,8.811790118999884,13.0,0.0,-0.16030626953227423,18271.636425137134,0.0,1.0,1.0,-1500000.0
68.34999999999806,0.12083365727836133,0.13862697871498195,0.12083365727836133,0.021768882827801105,0.9525742990886369,1.0025214210212843,50.126071051064216,1.0265494555945567,172.56899724398184,1.0388209259300525,0.598017436275034,162.35637784986503,0.3340960873791682,0.01171578606008361,7.5612738065070335,7.5612738065070335,18272.760000000002,8.812095769965243,13.0,0.0,-0.160551178618303,18271.495364152997,0.0,1.0,1.0,-1500000.0
68.35999999999807,0.11711518227027647,0.13862649412698333,0.11711518227027647,0.017155051126608464,0.9557878698800713,1.0025354522977454,50.12677261488727,1.0290667029727256,173.16994866023398,1.038961416680744,0.5751082556783785,164.83651813866143,0.34430119923268254,0.01548008967378281,7.560980151775661,7.560980151775661,18272.57,8.812393736967785,13.0,0.0,-0.16077401057315513,18271.350507320716,0.0,1.0,1.0,-1500000.0
68.36999999999807,0.1140774615680968,0.1386254191688051,0.1140774615680968,0.013372863236981846,0.9640906298551105,1.0025405669199499,50.127028345997495,1.0333087122975944,173.84753467494752,1.0412438140145106,0.5557807190242091,167.161485293668,0.35471324276636873,0.018657380980421502,7.560688617789568,7.560688617789568,18272.386,8.812689996423034,13.0,0.0,-0.16095066754389561,18271.207902862952,0.0,1.0,1.0,-1500000.0
68.37999999999808,0.11205139920200047,0.13862386216014178,0.11205139920200047,0.010725747464511272,0.9762143293740035,1.0025371591673278,50.12685795836639,1.0385880842386799,174.5644147893484,1.0451447675283083,0.5419067175002692,169.09662606421406,0.3640853028673757,0.020973506525537353,7.560399236247546,7.560399236247546,18272.206000000002,8.812976010594527,13.0,0.0,-0.16109352224527282,18271.079346629253,0.0,1.0,1.0,-1500000.0
68.38999999999808,0.11111953007881084,0.13862199789188667,0.11111953007881084,0.009218735052063021,0.9905502805046685,1.0025264362192468,50.12632181096234,1.0443032305274997,175.28625493659936,1.050065704052189,0.5338548945532194,170.54372425556315,0.3717615394649755,0.022397429475728203,7.56011201016389,7.56011201016389,18272.03,8.813262878539668,13.0,0.0,-0.16119936594146145,18270.94569496106,0.0,1.0,1.0,-1500000.0
68.39999999999809,0.11116051068616822,0.1386200144075235,0.11116051068616822,0.008657338334067094,1.0054399962838165,1.0025099214431967,50.125496072159834,1.0500171964534806,175.98710886114452,1.0554678193696463,0.5309299900007304,171.533821547381,0.37762475483936125,0.023071529844900907,7.5598269856429114,7.5598269856429114,18271.856,8.813541208748346,13.0,0.0,-0.16126889540255676,18270.81839489953,0.0,1.0,1.0,-1500000.0
68.40999999999809,0.11196020863250823,0.13861815035543243,0.11196020863250823,0.008816939402706102,1.019390839058771,1.0024891101058193,50.12445550529097,1.0554288504132427,176.6498868420033,1.060932468189083,0.5320436420496047,172.147099776608,0.38180554692839347,0.02316515650131784,7.559544166001779,7.559544166001779,18271.688000000002,8.813812708767854,13.0,0.0,-0.16130281195270135,18270.68781511167,0.0,1.0,1.0,-1500000.0
68.4199999999981,0.11333642868743932,0.1386165679335704,0.11333642868743932,0.009606359474827434,1.0311685044622387,1.0024654265574895,50.12327132787448,1.060262801329034,177.26287439941467,1.0661335314154727,0.5363897325181478,172.41808228580973,0.3843015773424458,0.02272712968667423,7.5592635579098975,7.5592635579098975,18271.522,8.814081647466423,13.0,0.0,-0.16130084668645533,18270.572311316268,0.0,1.0,1.0,-1500000.0
68.4299999999981,0.11520271596447508,0.13861545720028176,0.11520271596447508,0.011131800989777946,1.0397874238374927,1.0024404550099464,50.12202275049732,1.0641524264476265,177.81549585273595,1.070751828335843,0.5438097259521482,172.29625784574915,0.384742604573042,0.021628872916030495,7.558985179769022,7.558985179769022,18271.362,8.814344609749469,13.0,0.0,-0.16126391917556732,18270.44634288523,0.0,1.0,1.0,-1500000.0
68.43999999999811,0.11755010161747875,0.1386149164753659,0.11755010161747875,0.013617666630898296,1.0444688120338443,1.0024162509183001,50.12081254591501,1.0665945902893232,178.2959990754134,1.0743924032925602,0.5547386400293324,171.68798814018723,0.3824416175056894,0.019643164032197208,7.558709051659365,7.558709051659365,18271.206000000002,8.814602449390636,13.0,0.0,-0.16120659372008833,18270.338266531107,0.0,1.0,1.0,-1500000.0
68.44999999999811,0.12035795951974357,0.1386149876082259,0.12035795951974357,0.017206398994145236,1.0446402478848789,1.0023954710979186,50.11977355489593,1.067026555694669,178.69269270577834,1.0765676470300787,0.5697217812324417,170.55680331025866,0.37675043309802236,0.016635476093248808,7.558435269507685,7.558435269507685,18271.052,8.814855166389927,13.0,0.0,-0.16111001697707253,18270.22777552874,0.0,1.0,1.0,-1500000.0
68.45999999999812,0.12348487360392373,0.13861569439040905,0.12348487360392373,0.021733901113070657,1.0400189406478249,1.0023811192038545,50.119055960192725,1.0650158355851582,178.9984941907189,1.0767811487409193,0.5886434509607652,169.0164113638273,0.3675656956321658,0.012769348349438398,7.558163651859072,7.558163651859072,18270.904,8.815100199426402,13.0,0.0,-0.1609463528784159,18270.109070306782,0.0,1.0,1.0,-1500000.0
68.46999999999812,0.12660543522955067,0.13861694865452198,0.12660543522955067,0.026617848346161925,1.030761303685088,1.002375895557918,50.1187947778959,1.0604864099021405,179.21684132398462,1.0746952709311213,0.609971427890158,167.34375325755948,0.35570692960362005,0.008588239820797941,7.557894300054507,7.557894300054507,18270.760000000002,8.815340109820998,13.0,0.0,-0.16077796976999326,18270.01068239582,0.0,1.0,1.0,-1500000.0
68.47999999999813,0.12923814702302702,0.13861861428934308,0.12923814702302702,0.03095658985872638,1.017606421463831,1.0023813779074073,50.11906889537037,1.0538683544706486,179.36626105954127,1.0703132585161872,0.6305055861877665,165.8959188725224,0.34291704930368727,0.004890376183106032,7.5576269830156795,7.5576269830156795,18270.62,8.81557660512101,13.0,0.0,-0.16054710250371787,18269.899243545406,0.0,1.0,1.0,-1500000.0
68.48999999999813,0.13086658324171904,0.13862050337594453,0.13086658324171904,0.03381770352384097,1.0019210007303199,1.0023973954348424,50.11986977174212,1.0460804920591678,179.48106963316,1.064084579073592,0.6460566563105448,164.99202549273596,0.3314314843021953,0.0024491916357568533,7.557362070108858,7.557362070108858,18270.484,8.815804562684558,13.0,0.0,-0.16032131463382057,18269.8069476795,0.0,1.0,1.0,-1500000.0
68.49999999999814,0.131100806796323,0.13862239590914632,0.131100806796323,0.0345683669880664,0.9855810955034169,1.0024218926392614,50.12109463196307,1.0383347598212995,179.6069506954428,1.0568679997089203,0.6528804153527608,164.83553452359857,0.32332206058806834,0.001743653068143336,7.557099360223886,7.557099360223886,18270.352,8.81602995892717,13.0,0.0,-0.1600344261404399,18269.70814552209,0.0,1.0,1.0,-1500000.0
68.50999999999814,0.12980043770151425,0.13862408133772808,0.12980043770151425,0.03307340832524544,0.9707014600482636,1.0024513272925637,50.122566364628184,1.0318432739859864,179.7924100824061,1.0497556253766591,0.6490703054812906,165.4975118251399,0.3199407356898869,0.0028408883199172452,7.556838911483252,7.556838911483252,18270.226,8.816244256112379,13.0,0.0,-0.15972059938303454,18269.615135021417,0.0,1.0,1.0,-1500000.0
68.51999999999815,0.1271359761146329,0.13862532708712424,0.1271359761146329,0.02970072039341244,0.9592742319867392,1.0024814381313836,50.12407190656918,1.0275333245583356,-179.92235319563335,1.043820655640412,0.6353036809480198,166.92838480151906,0.3216216623101704,0.005439472827949765,7.556580719042932,7.556580719042932,18270.102,8.816458553297588,13.0,0.0,-0.15937272003106034,18269.530959031254,0.0,1.0,1.0,-1500000.0
68.52999999999815,0.12355542537586586,0.13862601186388235,0.12355542537586586,0.02516655042421234,0.9528072658280704,1.0025081245133294,50.12540622566647,1.0258670675663928,-179.5152322573074,1.0398782108514626,0.6145651033174981,168.9718926626397,0.32770443500779767,0.009000459304206454,7.556324798414464,7.556324798414464,18269.984,8.816666020293628,13.0,0.0,-0.15899095547703884,18269.438338727927,0.0,1.0,1.0,-1500000.0
68.53999999999816,0.11967126216455853,0.13862603947409372,0.11967126216455853,0.020313135246247987,0.9520600629940167,1.0025281890109505,50.12640945054753,1.0268080651121172,-178.98689867165308,1.0383359622934172,0.5910696038757635,171.37947218790433,0.33680736547145274,0.01289214412165976,7.556071143085666,7.556071143085666,18269.87,8.816863242005912,13.0,0.0,-0.15857534678566532,18269.36246639165,0.0,1.0,1.0,-1500000.0
68.54999999999816,0.11610642356939053,0.138625409017511,0.11610642356939053,0.015897679941104095,0.9569429277003781,1.0025397769153028,50.12698884576514,1.0299209026712586,-178.35866982191766,1.0391686645506715,0.5689259779392685,173.84468299197297,0.3472423452465368,0.016523125483996842,7.555819759823741,7.555819759823741,18269.760000000002,8.817057902397256,13.0,0.0,-0.15812649455856648,18269.281907153614,0.0,1.0,1.0,-1500000.0
68.55999999999817,0.11334743588814203,0.1386241974200139,0.11334743588814203,0.012438005703992979,0.966596328792688,1.0025424426470104,50.12712213235052,1.0345526797122084,-177.66477554265037,1.0420049589833644,0.5510972457034223,176.07301575296475,0.3574559388093818,0.01945957609576851,7.555570659821531,7.555570659821531,18269.654,8.81724829392037,13.0,0.0,-0.15764417670241837,18269.20672500561,0.0,1.0,1.0,-1500000.0
68.56999999999817,0.11165030499712593,0.13862254658813558,0.11165030499712593,0.010142587232269608,0.9796158281787716,1.002536875935927,50.12684379679635,1.0400280176179346,-176.9424897360909,1.0462819012744367,0.5389760914817261,177.86686833329466,0.36637016850178394,0.021502403107791584,7.555323845320593,7.555323845320593,18269.552,8.817427586386083,13.0,0.0,-0.1571281438557545,18269.134573103605,0.0,1.0,1.0,-1500000.0
68.57999999999818,0.11102761048842705,0.1386206583863406,0.11102761048842705,0.008942238413946367,0.994346924500604,1.002524426514337,50.12622132571685,1.0457913215639825,-176.22398576388485,1.0514075407236678,0.5325495299128777,179.17131305016466,0.37350899675868965,0.022683998917798848,7.555079321502386,7.555079321502386,18269.456000000002,8.817606878851796,13.0,0.0,-0.15657935706481652,18269.065628265966,0.0,1.0,1.0,-1500000.0
