t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
68.58999999999818,0.1113154289681076,0.13861871050288183,0.1113154289681076,0.008613521025889258,1.0091628073393155,1.0025066288716789,50.125331443583946,1.0514550609831865,-175.53231151146883,1.056877500514078,0.530922291850689,-179.9570075076243,0.3788708466815869,0.023172421152306888,7.554837103544477,7.554837103544477,18269.362,8.817774218486461,13.0,0.0,-0.15599763796535832,18269.006187081457,0.0,1.0,1.0,-1500000.0
68.59999999999819,0.11229970206125328,0.1386169398338529,0.11229970206125328,0.008959179644870157,1.022642093106551,1.0024849443059949,50.12424721529975,1.0567387258114023,-174.88252802844084,1.0623074960303909,0.53303863349503,-179.44387823260521,0.38258011296475486,0.023112550577558844,7.554597191982327,7.554597191982327,18269.274,8.817941558121127,13.0,0.0,-0.15538293291434546,18268.937712564886,0.0,1.0,1.0,-1500000.0
68.6099999999982,0.11382482227554043,0.13861553163385779,0.11382482227554043,0.00994836178518185,1.0336257731166092,1.00246081306277,50.123040653138496,1.0613486142020403,-174.28565762578822,1.0673830637183053,0.5382714983075672,-179.2806522565707,0.3845338266965852,0.022498584508008956,7.5543596040465015,7.5543596040465015,18269.192,8.818096944924745,13.0,0.0,-0.1547364911284029,18268.886844952696,0.0,1.0,1.0,-1500000.0
68.6199999999982,0.11583363661252345,0.13861460355663838,0.11583363661252345,0.011738515349273422,1.0411904338825277,1.0024359344742304,50.12179672371152,1.0648753233397825,-173.7525783397113,1.0717679047085478,0.5466691829681974,-179.5391455181772,0.3842438075244123,0.021156979600719272,7.554124339994061,7.554124339994061,18269.112,8.818249770407423,13.0,0.0,-0.1540566691760753,18268.83691622856,0.0,1.0,1.0,-1500000.0
68.6299999999982,0.11832485587417732,0.13861426908171107,0.11832485587417732,0.014553703264506805,1.0446124709721838,1.0024125501670753,50.12062750835376,1.0667827035174304,-173.2953550135517,1.0750354609030932,0.5587667143505922,179.69260604741152,0.38098567045595033,0.018865354790960104,7.553891420669062,7.553891420669062,18269.036,8.818393204379994,13.0,0.0,-0.15334490876456217,18268.780699485033,0.0,1.0,1.0,-1500000.0
68.63999999999821,0.1212514139144848,0.13861458259189982,0.1212514139144848,0.018464090511032132,1.0433914164201985,1.002393471524384,50.119673576219206,1.06652336843831,-172.92488065950624,1.0766811891591526,0.5749954046021244,178.41667142261244,0.374223550259235,0.015561379168135728,7.553660851248818,7.553660851248818,18268.966,8.818535784578918,13.0,0.0,-0.1526021830894054,18268.735605088896,0.0,1.0,1.0,-1500000.0
68.64999999999822,0.1244187176393725,0.13861550299403697,0.1244187176393725,0.023181332838219913,1.0373582096515122,1.00238169464483,50.119084732241504,1.0637502503158998,-172.64565650988976,1.0762363582393475,0.5948756938162745,176.80017640509172,0.364108616543766,0.011524624094171713,7.553432649720631,7.553432649720631,18268.9,8.818666411946795,13.0,0.0,-0.15182611764024953,18268.69804394034,0.0,1.0,1.0,-1500000.0
68.65999999999822,0.1274461930311902,0.13861695317976166,0.1274461930311902,0.02800502043057454,1.0268323311360843,1.0023796653973702,50.11898326986851,1.0585315806836508,-172.45000292516582,1.073449158870697,0.6163577650199261,175.15679108522104,0.3517620948848388,0.007398887731693005,7.553206824124439,7.553206824124439,18268.84,8.818794477993732,13.0,0.0,-0.1510193221832061,18268.65770995696,0.0,1.0,1.0,-1500000.0
68.66999999999823,0.12982539323392858,0.13861874972736057,0.12982539323392858,0.03198810346178314,1.0127448262091323,1.0023884793937385,50.11942396968693,1.05145649506354,-172.31442529707508,1.0684528909584738,0.635823538761579,173.84399006080227,0.3391383640323951,0.004007556658662981,7.552983387683678,7.552983387683678,18268.782,8.8189157138515,13.0,0.0,-0.15017992155165164,18268.628770129115,0.0,1.0,1.0,-1500000.0
68.67999999999823,0.1310613491423082,0.13862072302989595,0.1310613491423082,0.034258302980611416,0.996637448865955,1.0024073842559453,50.120369212797264,1.0435592424729192,-172.20045004992457,1.061831849713048,0.6490517339756752,173.15068834860892,0.3284924128903868,0.0020571111158796396,7.552762353664609,7.552762353664609,18268.73,8.819030973293744,13.0,0.0,-0.14930937025576085,18268.591243231964,0.0,1.0,1.0,-1500000.0
68.68999999999824,0.13082897678838898,0.13862263310147074,0.13082897678838898,0.03432014877021079,0.9804945360319512,1.0024338106454254,50.121690532271266,1.0360851766135197,-172.0604239601734,1.0545393004882968,0.6527246207909924,173.2404736994217,0.3217285863133885,0.0019069899444306704,7.552543732328657,7.552543732328657,18268.682,8.819137694999526,13.0,0.0,-0.1484074430132037,18268.57102153194,0.0,1.0,1.0,-1500000.0
68.69999999999824,0.12908035682428035,0.1386242580059348,0.12908035682428035,0.03219880192551217,0.9664356170791941,1.0024639065644974,50.12319532822487,1.0301873665704713,-171.84715389958046,1.0476898057022892,0.6456869834204297,174.1463879328222,0.31990702529679704,0.003502806322656038,7.552327525886962,7.552327525886962,18268.638,8.819241001610722,13.0,0.0,-0.14747518986024932,18268.54591631245,0.0,1.0,1.0,-1500000.0
68.70999999999825,0.1260779012580687,0.13862540783040853,0.1260779012580687,0.028388754643662074,0.956343450103523,1.002493367978849,50.124668398942454,1.0266652338150883,-171.52505796112075,1.0423010943282678,0.6293897258179931,175.78537720778243,0.3230452811425274,0.006456019087789366,7.552113775201879,7.552113775201879,18268.598,8.81933491671181,13.0,0.0,-0.14651061658771575,18268.527119271217,0.0,1.0,1.0,-1500000.0
68.71999999999825,0.12233405568646923,0.13862596531503346,0.12233405568646923,0.023668399028880852,0.9515227810857705,1.0025182997625746,50.12591498812873,1.0258271075551244,-171.0787396979632,1.0390756093321147,0.607327612175835,177.9713330011596,0.3302276955479135,0.010184951534964737,7.551902547464932,7.551902547464932,18268.564000000002,8.81942797803925,13.0,0.0,-0.1455197535545568,18268.513254694462,0.0,1.0,1.0,-1500000.0
68.72999999999826,0.11848129149761955,0.1386258574828491,0.11848129149761955,0.018874521712382877,0.9524807875824185,1.0025358796883748,50.12679398441874,1.0275005840469733,-170.51566170995955,1.0382872629568183,0.5838209048249846,-179.56704159194038,0.3399329664766009,0.01405664059089276,7.551694006440431,7.551694006440431,18268.534,8.819509086535644,13.0,0.0,-0.14450723475450453,18268.513000867842,0.0,1.0,1.0,-1500000.0
68.73999999999826,0.11511521036772084,0.13862510714694032,0.11511521036772084,0.014705001186923907,0.9588812357508782,1.002544688147795,50.12723440738975,1.031163361192691,-169.86206005118723,1.0397929519085407,0.5627169968594464,-177.14168933006658,0.35046914788505257,0.01751581925203372,7.551488306833326,7.551488306833326,18268.508,8.819585072390161,13.0,0.0,-0.14347054928148917,18268.513056865573,0.0,1.0,1.0,-1500000.0
68.74999999999827,0.11265934349923948,0.13862381205049146,0.11265934349923948,0.011587484565128724,0.9696734762743339,1.0025446637413438,50.12723318706719,1.0361361953803354,-169.15414230964072,1.043145499646868,0.5465193035153452,-175.02660269426997,0.36039784915941564,0.020193924329811958,7.551285552110299,7.551285552110299,18268.486,8.819656789376447,13.0,0.0,-0.14240196153486015,18268.519500423576,0.0,1.0,1.0,-1500000.0
68.75999999999827,0.11129396822139662,0.13862214460564956,0.11129396822139662,0.009639158551823892,0.9833475590842456,1.0025367500499955,50.126837502499775,1.0417681906319596,-168.4283738634124,1.0477570247272718,0.536158679957194,-173.37840261959528,0.3688198789859893,0.02196590822680372,7.5510857197714545,7.5510857197714545,18268.47,8.819721676173561,13.0,0.0,-0.14129592633025956,18268.526914439823,0.0,1.0,1.0,-1500000.0
68.76999999999828,0.11096853811000117,0.13862028477448546,0.11096853811000117,0.008728419188177116,0.9982324369766894,1.0025223987192584,50.12611993596292,1.047553531663861,-167.71441362813042,1.0530524814901314,0.5312916226441923,-172.21185088268766,0.37542540993246143,0.022918394921439877,7.550888963734814,7.550888963734814,18268.458,8.819778025234214,13.0,0.0,-0.14017013436154277,18268.548453002222,0.0,1.0,1.0,-1500000.0
68.77999999999828,0.11148977450505183,0.13861844200346277,0.11148977450505183,0.008620778170545207,1.0127506617588036,1.0025031396098334,50.12515698049167,1.0531465140088958,-167.0326294962717,1.0585635926987202,0.5308975087140618,-171.45414102835124,0.3802916059327021,0.02322943910912062,7.550695237189026,7.550695237189026,18268.45,8.81983352052122,13.0,0.0,-0.13900556998536032,18268.56435288715,0.0,1.0,1.0,-1500000.0
68.78999999999829,0.11265213259617168,0.1386168179528183,0.11265213259617168,0.009158587499844929,1.025559849170274,1.0024804126995743,50.12402063497872,1.0582754306004045,-166.39641150031028,1.0639346946361277,0.5339999942091251,-171.04432031283568,0.38350544073933657,0.02300807690408141,7.550504573696188,7.550504573696188,18268.446,8.81987450165624,13.0,0.0,-0.13781236199128924,18268.586617431025,0.0,1.0,1.0,-1500000.0
68.79999999999829,0.11432870340529781,0.1386155878468835,0.11432870340529781,0.010371329321098945,1.0355775501898894,1.0024557056943757,50.12278528471879,1.062619359609862,-165.8164041102647,1.0688540710374326,0.5401659406627138,-170.9998038804882,0.38485259887040524,0.022194116718425916,7.550316966898456,7.550316966898456,18268.446,8.8199180441122,13.0,0.0,-0.1365885063349978,18268.611731154764,0.0,1.0,1.0,-1500000.0
68.8099999999983,0.11648660941651005,0.13861490082109243,0.11648660941651005,0.012454396014633114,1.0419437776664928,1.0024308614096478,50.12154307048239,1.0657266393243496,-165.30384671894612,1.0729625196069092,0.5496273920577691,-171.40655482204787,0.38374508294953524,0.020582009963346304,7.550132437175347,7.550132437175347,18268.452,8.819948779963465,13.0,0.0,-0.13533470845524478,18268.640699516327,0.0,1.0,1.0,-1500000.0
68.8199999999983,0.11912214574498288,0.1386148229080735,0.11912214574498288,0.015609539059202671,1.0439971207308822,1.0024083086931421,50.120415434657104,1.067040919982511,-164.87082267324934,1.075804404362401,0.5629611415732176,-172.33621700583478,0.3794645298931701,0.017975117005951974,7.54995097238054,7.54995097238054,18268.462,8.819974393172853,13.0,0.0,-0.13405097664755802,18268.67834157425,0.0,1.0,1.0,-1500000.0
68.82999999999831,0.1221521744978235,0.13861537411213373,0.1221521744978235,0.01981507461542793,1.0413235938969834,1.0023909733693994,50.119548668469974,1.0660518658737868,-164.52687607765628,1.0768706441227698,0.5804075141638774,-173.7409253637149,0.3716363222328732,0.0144007953150294,7.549772580611168,7.549772580611168,18268.476,8.819998298834946,13.0,0.0,-0.13273768559126556,18268.713488760786,0.0,1.0,1.0,-1500000.0
68.83999999999831,0.1253257660592855,0.13861650847105658,0.1253257660592855,0.024654148755334684,1.0338858765677055,1.0023817701313544,50.11908850656772,1.0625191589533576,-164.273350571988,1.0757387477966034,0.6010608632009704,-175.40249571296368,0.36069260562376937,0.010255975959451769,7.549597267882587,7.549597267882587,18268.494,8.820010251665995,13.0,0.0,-0.13139553710414073,18268.75398955079,0.0,1.0,1.0,-1500000.0
68.84999999999832,0.12821349345039346,0.13861811467221788,0.12821349345039346,0.029325507408559416,1.022179642680893,1.0023828116305795,50.119140581528974,1.0566652885129313,-164.09798435402755,1.07225944313359,0.6223563314115738,-176.98129514393392,0.3480410223338454,0.006265728387392255,7.5494250266960545,7.5494250266960545,18268.516,8.820017081855164,13.0,0.0,-0.13002456213192615,18268.797406666443,0.0,1.0,1.0,-1500000.0
68.85999999999832,0.13029452671254066,0.13862002404364934,0.13029452671254066,0.03286828863290661,1.0073276583126196,1.0023946632245837,50.119733161229185,1.049230738625991,-163.9724306720931,1.0667023918691032,0.6403562530901707,-178.13055977691357,0.3357943168036904,0.0032496225461872696,7.549255873300969,7.549255873300969,18268.542,8.820022204497041,13.0,0.0,-0.12862705512078487,18268.844636037025,0.0,1.0,1.0,-1500000.0
68.86999999999833,0.13111203317553305,0.13862204219837615,0.13111203317553305,0.0344989412256402,0.9910274644113946,1.0024159954031706,50.12079977015853,1.0413425625558228,-163.85472762268077,1.0597786501178048,0.6509618598311846,-178.5965635432097,0.3261634754239745,0.0018261651884411423,7.54908981078786,7.54908981078786,18268.574,8.820015374307872,13.0,0.0,-0.12720073941098411,18268.89504365338,0.0,1.0,1.0,-1500000.0
68.87999999999833,0.13041574486136087,0.1386239275751282,0.13041574486136087,0.033874392215144565,0.9753382019514456,1.0024437784126436,50.12218892063218,1.0342490545828218,-163.69625872973504,1.0525154625764905,0.651406159166342,-178.25660545550164,0.3208364112822315,0.002227892554075961,7.54892683798013,7.54892683798013,18268.61,8.820005982797763,13.0,0.0,-0.1257469236201242,18268.95459216718,0.0,1.0,1.0,-1500000.0
68.88999999999834,0.1282520929289973,0.13862546558932945,0.1282520929289973,0.031175094481829754,0.9623446312211388,1.0024739327325023,50.12369663662511,1.029018137938077,-163.45225690205407,1.0460240819863416,0.6413234291675011,-177.11455407644527,0.3205632187627172,0.004286395661380837,7.5487669670164115,7.5487669670164115,18268.65,8.819989761098485,13.0,0.0,-0.12426614804508948,18269.01176745167,0.0,1.0,1.0,-1500000.0
68.89999999999834,0.12496906818213552,0.138626481989081,0.12496906818213552,0.02700411860918988,0.9537839590324182,1.002502196112806,50.1251098056403,1.0263075401054331,-163.0926089730458,1.0412449696745518,0.6228805171221019,-175.28597289658273,0.3250555691722126,0.007539310770872221,7.54860998539628,7.54860998539628,18268.694,8.819965001662743,13.0,0.0,-0.12275196873645544,18269.067534216625,0.0,1.0,1.0,-1500000.0
68.90999999999835,0.12113100289029288,0.1386268661914395,0.12113100289029288,0.022180538198567502,0.950733283242371,1.002524944793999,50.12624723969995,1.02627226711756,-162.60889694320744,1.0387563993262385,0.5999627228443619,-172.98548427245393,0.33317324768115614,0.011375212261768047,7.548456268674849,7.548456268674849,18268.742000000002,8.819936827132418,13.0,0.0,-0.12122559215501805,18269.14018015813,0.0,1.0,1.0,-1500000.0
68.91999999999835,0.11737539500671815,0.13862658523312388,0.11737539500671815,0.01751708752876757,0.9534394073679459,1.0025397663248565,50.12698831624283,1.0286160695621176,-162.01497295753728,1.0386991302433881,0.5768688826921118,-170.50313939107593,0.3432959947738676,0.015171695669040204,7.54830563001783,7.54830563001783,18268.794,8.81990438373386,13.0,0.0,-0.11966381820289826,18269.207414572928,0.0,1.0,1.0,-1500000.0
68.92999999999836,0.11425749389124121,0.13862568613560797,0.11425749389124121,0.013639688008633775,0.9613282604308258,1.002545675531968,50.1272837765984,1.03274803473977,-161.3411181189398,1.040822652105631,0.5570997997404636,-168.14868612824276,0.35376833854312806,0.01842013414348446,7.548158124729864,7.548158124729864,18268.850000000002,8.819860841277901,13.0,0.0,-0.1180791539681711,18269.280325776872,0.0,1.0,1.0,-1500000.0
68.93999999999836,0.11213063219954675,0.13862428696224177,0.11213063219954675,0.010881259207008354,0.9731792487985337,1.0025429646052482,50.12714823026241,1.0379805777620907,-160.62453908957244,1.0446195038019703,0.5426756586712538,-166.16721910510486,0.3632954089231346,0.020823482780887637,7.548013755445941,7.548013755445941,18268.91,8.819814737501003,13.0,0.0,-0.1164692348053206,18269.356524058487,0.0,1.0,1.0,-1500000.0
68.94999999999837,0.11110009388277396,0.13862257426421948,0.11110009388277396,0.009272581091775476,0.9874030046422498,1.0025327851285477,50.12663925642739,1.0436992211159546,-159.900159956946,1.0494918735594245,0.5340924468146985,-164.67109464560534,0.37116362455112306,0.022328812917170426,7.547872836244397,7.547872836244397,18268.976,8.819761803534934,13.0,0.0,-0.11477282555689057,18269.44376327111,0.0,1.0,1.0,-1500000.0
68.95999999999837,0.11106063052719095,0.1386207197566926,0.11106063052719095,0.008633333996140264,1.0023343608445683,1.00251665032864,50.125832516432,1.049449896698006,-159.19485395354073,1.0548910854407687,0.5307336871546345,-163.63982094751313,0.37721068073359537,0.023065823332004076,7.547734872745969,7.547734872745969,18269.044,8.819702893153345,13.0,0.0,-0.11317536836694192,18269.525966716745,0.0,1.0,1.0,-1500000.0
68.96999999999838,0.11180088159665233,0.1386189631018902,0.11180088159665233,0.008733927160280147,1.0164583202758042,1.0024960677950998,50.12480338975499,1.054921957044554,-158.52644583068277,1.060386416245927,0.5315156765222165,-162.99334169230085,0.38156009759664566,0.02320827746446541,7.5476001423133825,7.5476001423133825,18269.118,8.81963544503529,13.0,0.0,-0.1114721714750203,18269.609249265883,0.0,1.0,1.0,-1500000.0
68.97999999999838,0.11313186544298656,0.13861746933651203,0.11313186544298656,0.009466000469668839,1.0285145824195623,1.0024724652644632,50.12362326322316,1.0598423827072543,-157.90698079160583,1.065645528570015,0.5355852788312885,-162.68990789338545,0.3842346927744186,0.022820576473893017,7.547468585461023,7.547468585461023,18269.194,8.81956714314359,13.0,0.0,-0.10976616180686044,18269.70755135522,0.0,1.0,1.0,-1500000.0
68.98999999999839,0.11495729537948937,0.13861641764652954,0.11495729537948937,0.010917951176700042,1.0374950869982313,1.0024474017601321,50.122370088006605,1.063856268735769,-157.34699651619886,1.070352058866797,0.5427170731880974,-162.77233116586507,0.38490184710009934,0.021789921646403698,7.547340215423547,7.547340215423547,18269.274,8.81948944974178,13.0,0.0,-0.10803717254485132,18269.795570194718,0.0,1.0,1.0,-1500000.0
68.9999999999984,0.11726328902677605,0.13861594211655726,0.11726328902677605,0.013309334876938082,1.0426021913656995,1.0024228811752507,50.12114405876253,1.0664722503247588,-156.85810596274558,1.0741200225771366,0.5533016637798316,-163.3334427212419,0.3828948104724278,0.01989223539887064,7.547215028882262,7.547215028882262,18269.36,8.819409195019034,13.0,0.0,-0.10628726385985139,18269.894793169005,0.0,1.0,1.0,-1500000.0
69.0099999999984,0.12003443656936554,0.13861607566607761,0.12003443656936554,0.016799275792599613,1.043241997686075,1.002401509053023,50.12007545265115,1.0671273190496988,-156.45211465022484,1.0764688075773785,0.5678998883840253,-164.4191289717181,0.37754321981644406,0.016975814114154608,7.547093043456843,7.547093043456843,18269.448,8.819317841238885,13.0,0.0,-0.10451449785492736,18270.001922459116,0.0,1.0,1.0,-1500000.0
69.0199999999984,0.12314399453721635,0.13861684883930214,0.12314399453721635,0.02125897939965956,1.0390994410347312,1.0023862779278832,50.11931389639416,1.065368174582086,-156.13673171545733,1.0768974098931472,0.5864899506848686,-165.93145381379395,0.36867480855206275,0.013170728110990335,7.546974282610587,7.546974282610587,18269.542,8.819223926137797,13.0,0.0,-0.10271895326079723,18270.10098921588,0.0,1.0,1.0,-1500000.0
69.02999999999841,0.12628411825925817,0.13861816507650496,0.12628411825925817,0.02614443464102626,1.0302837189223033,1.0023799485243041,50.11899742621521,1.0610782180039777,-155.9096899311486,1.0750462000298722,0.6076934124330212,-167.6063186963368,0.35701687253994385,0.008987049694931443,7.546858762009853,7.546858762009853,18269.638,8.819125742168477,13.0,0.0,-0.10090335665961817,18270.21772318505,0.0,1.0,1.0,-1500000.0
69.03999999999841,0.128984525241495,0.13861990959828727,0.128984525241495,0.030574466169825062,1.0174758067084861,1.0023842329896238,50.11921164948119,1.0546385254502584,-155.75395382345116,1.0708811555792839,0.6284555546020478,-169.08921009254405,0.3442376489866441,0.005209114343885435,7.546746495873077,7.546746495873077,18269.738,8.819019020462695,13.0,0.0,-0.09906658666777914,18270.324097332,0.0,1.0,1.0,-1500000.0
69.04999999999842,0.13072619950930903,0.1386218992226617,0.13072619950930903,0.033606270466275144,1.0019857560930658,1.0023991372828622,50.11995686414311,1.0469276145395383,-155.63658795095958,1.0648094725724326,0.6446326340063047,-170.05364545688766,0.3325505010651847,0.0026244514246192563,7.546637490886302,7.546637490886302,18269.842,8.818909737435977,13.0,0.0,-0.09720945609377596,18270.44195002542,0.0,1.0,1.0,-1500000.0
69.05999999999842,0.13110196711971894,0.1386239165049274,0.13110196711971894,0.0345688498161543,0.9856501282587296,1.0024227741807854,50.12113870903927,1.0391405227104706,-155.51271214235186,1.0576567847907312,0.6523801544132809,-170.2842005899061,0.32406679340983935,0.0017466379001915833,7.546531762170419,7.546531762170419,18269.95,8.818789355351855,13.0,0.0,-0.09533228040608445,18270.561627500072,0.0,1.0,1.0,-1500000.0
69.06999999999843,0.12994466745561295,0.13862573559646163,0.12994466745561295,0.03327726029276408,0.9705743804699415,1.0024517146373928,50.12258573186964,1.032501326508478,-155.33368571752686,1.0505026230490961,0.64957767037519,-169.69775006288486,0.3202221586227024,0.002681824007218392,7.546429315918095,7.546429315918095,18270.062,8.818671534588672,13.0,0.0,-0.09343572290406565,18270.684823992786,0.0,1.0,1.0,-1500000.0
69.07999999999844,0.12739573186173295,0.13862715137940865,0.12739573186173295,0.030056832777128575,0.9587766162523976,1.00248173052744,50.124086526372004,1.0279727774670226,-155.058127903057,1.044431997675579,0.6366579755415627,-168.33331745338327,0.32144912835495243,0.005158424706675713,7.546330174235019,7.546330174235019,18270.178,8.818539199673502,13.0,0.0,-0.09152084197160323,18270.812102998047,0.0,1.0,1.0,-1500000.0
69.08999999999844,0.12388070901343655,0.13862799177255877,0.12388070901343655,0.025599792665909657,0.9518220616863127,1.002508674609463,50.12543373047315,1.026063725606603,-154.66198634620784,1.0402914744867613,0.6164243845134796,-166.3377392294496,0.3271721573290649,0.008653719868957854,7.546234334918562,7.546234334918562,18270.296000000002,8.81841027985292,13.0,0.0,-0.08958683481159153,18270.942583522963,0.0,1.0,1.0,-1500000.0
69.09999999999845,0.12000238005793042,0.13862819929953435,0.12000238005793042,0.02074552854231377,0.9505467354288227,1.0025292437777362,50.12646218888681,1.026781853241364,-154.14380389131543,1.0385294132830545,0.5930294736319749,-163.95192557890854,0.3360617896629263,0.012539076589688808,7.54614182330805,7.54614182330805,18270.420000000002,8.818266845880348,13.0,0.0,-0.0876348535461099,18271.071304868503,0.0,1.0,1.0,-1500000.0
69.10999999999845,0.11638879925018283,0.13862773543280668,0.11638879925018283,0.016266321714323274,0.9549399320625626,1.0025414509911015,50.12707254955507,1.029722517207482,-153.52321410779933,1.039158829858102,0.5706390727617161,-161.47925200838668,0.34644066601174606,0.016214219889556986,7.5460526310695615,7.5460526310695615,18270.546000000002,8.818126827002363,13.0,0.0,-0.08566531600615561,18271.215078650275,0.0,1.0,1.0,-1500000.0
69.11999999999846,0.11354386189500129,0.13862668562371666,0.11354386189500129,0.0127065116227931,0.9642073499324589,1.0025447267773024,50.127236338865124,1.0342451563233015,-152.83361881606046,1.041835129596193,0.5523479211251411,-159.21893065842045,0.3567269656382394,0.019226519666930016,7.545966784568839,7.545966784568839,18270.676,8.81797485529333,13.0,0.0,-0.08367851744830851,18271.349194525326,0.0,1.0,1.0,-1500000.0
69.12999999999846,0.11174678854236532,0.1386251714753597,0.11174678854236532,0.010303740434692246,0.9769848636761339,1.002539673186684,50.1269836593342,1.0396697913501323,-152.11236086538509,1.046006556958195,0.539694517187054,-157.3804876158537,0.3657896323114688,0.021353574259659475,7.545884278352922,7.545884278352922,18270.808,8.817821176037006,13.0,0.0,-0.08167495957666797,18271.49447771563,0.0,1.0,1.0,-1500000.0
69.13999999999847,0.1110309757646689,0.138623406959694,0.1110309757646689,0.009010782531305536,0.9916303706337677,1.0025275995520049,50.126379977600244,1.0454264605012709,-151.39229005462772,1.0510783934934431,0.5327778543855048,-156.03199369008976,0.3730985106802812,0.022608865680934953,7.545805130779543,7.545805130779543,18270.946,8.817661520365156,13.0,0.0,-0.0796551097302223,18271.635858917107,0.0,1.0,1.0,-1500000.0
69.14999999999847,0.11124410425312777,0.13862156891444438,0.11124410425312777,0.00861134224223573,1.0065069359841259,1.002510037422424,50.1255018711212,1.0511134839798264,-150.6972881238273,1.0565358087409096,0.5307557541245586,-155.12369427262945,0.37862053851569843,0.023154081734153342,7.545729343438861,7.545729343438861,18271.086,8.817494180730492,13.0,0.0,-0.07761958485082537,18271.792710814258,0.0,1.0,1.0,-1500000.0
69.15999999999848,0.11217222642446295,0.1386198802620841,0.11217222642446295,0.008899199287582238,1.020171124690147,1.0024884570420183,50.12442285210091,1.056444911643253,-150.04301611384912,1.061984596644404,0.5325629432728205,-154.5790839558657,0.38248325786819093,0.023142301327156334,7.545656924438641,7.545656924438641,18271.23,8.817326841095825,13.0,0.0,-0.075568558973225,18271.939330528392,0.0,1.0,1.0,-1500000.0
69.16999999999848,0.11365174559088478,0.13861851401406688,0.11365174559088478,0.009825333769024204,1.0314403935638168,1.002464291771218,50.123214588560906,1.0611331493120049,-149.4406936085036,1.0671073759155965,0.5375181295205316,-154.38169955652168,0.3846145334301298,0.022584192277203485,7.54558788931853,7.54558788931853,18271.376,8.817150963724698,13.0,0.0,-0.07350372428502794,18272.097967061964,0.0,1.0,1.0,-1500000.0
69.17999999999849,0.11561683885026347,0.13861763765481225,0.11561683885026347,0.01153258840105065,1.0393715534536112,1.0024392042978394,50.12196021489197,1.064781734167572,-148.9011020710361,1.071573425366034,0.5456075634320602,-154.5974188789516,0.38456074672179363,0.02131888681698385,7.545522238308267,7.545522238308267,18271.526,8.8169682561644,13.0,0.0,-0.07142416170821392,18272.25205350722,0.0,1.0,1.0,-1500000.0
69.18999999999849,0.11806445068588899,0.13861735487062515,0.11806445068588899,0.01424674827295787,1.0432229031924023,1.0024153799246125,50.12076899623062,1.0668636389639465,-148.43622462598495,1.0749655988210125,0.5573388764715715,-155.31679569673258,0.3816057641859357,0.019120913426816627,7.545459977119107,7.545459977119107,18271.68,8.816785548604102,13.0,0.0,-0.06933048611421623,18272.415886254155,0.0,1.0,1.0,-1500000.0
69.1999999999985,0.12095619853890355,0.13861771104289564,0.12095619853890355,0.01806151655740438,1.0424702034718316,1.0023955863896326,50.11977931948163,1.0668251986332007,-148.05722791093092,1.0767835953082232,0.5731832280110002,-156.55004207839843,0.37517576361270905,0.015904526005417516,7.545401116493442,7.545401116493442,18271.838,8.816594303307342,13.0,0.0,-0.0672237807363669,18272.58163999944,0.0,1.0,1.0,-1500000.0
69.2099999999985,0.12411396202177336,0.13861865651402427,0.12411396202177336,0.022726827325697845,1.036907572459403,1.0023828282268201,50.119141411341005,1.064291670765999,-147.76943552548923,1.076548854974176,0.5927773071424143,-158.1460557129522,0.36534210443396437,0.011913762386450285,7.5453456550047795,7.5453456550047795,18271.996,8.816398789142351,13.0,0.0,-0.06510397426577802,18272.75089007078,0.0,1.0,1.0,-1500000.0
69.2199999999985,0.12717361226939952,0.13862015102964262,0.12717361226939952,0.027576972866800983,1.0268029116323172,1.0023796355730725,50.11898177865363,1.0592864493777052,-147.5664873124219,1.073982098136306,0.6142306093996894,-159.80137391313818,0.35313499562102363,0.007763391327284014,7.545293603595105,7.545293603595105,18272.16,8.816198152335481,13.0,0.0,-0.06297163856413426,18272.91211584481,0.0,1.0,1.0,-1500000.0
69.22999999999851,0.12963369177805997,0.13862201687239872,0.12963369177805997,0.03167579567714145,1.0130278303032505,1.0023872554784903,50.119362773924514,1.0523508125265884,-147.42639858914242,1.069176392838665,0.6340450063668497,-161.15747849756372,0.34044919748442753,0.004271996366689873,7.545244972459415,7.545244972459415,18272.326,8.815994954207673,13.0,0.0,-0.06082736710941221,18273.095231052044,0.0,1.0,1.0,-1500000.0
69.23999999999852,0.13099035572709125,0.13862407334426663,0.13099035572709125,0.03412856468495678,0.9970721635717453,1.0024051103863654,50.12025551931827,1.044487015395954,-147.31187299707983,1.062676147552977,0.6479895494783611,-161.91520421290187,0.3295429720913403,0.002169816118550938,7.545199788268677,7.545199788268677,18272.496,8.815786633437988,13.0,0.0,-0.05867113699808348,18273.266705630347,0.0,1.0,1.0,-1500000.0
69.24999999999852,0.13089885792069672,0.13862608225189824,0.13089885792069672,0.03439780678510033,0.9808898585471418,1.0024307804084094,50.12153902042047,1.0369326193119413,-147.1758013812746,1.0554080208143004,0.6526121835313129,-161.8991967724828,0.3223739613850256,0.0018525519622436537,7.545158050122014,7.545158050122014,18272.668,8.815568921158194,13.0,0.0,-0.056503484236587395,18273.449570214907,0.0,1.0,1.0,-1500000.0
69.25999999999853,0.1292835798437183,0.13862782077670432,0.1292835798437183,0.032461013524914324,0.9666014386439772,1.0024605000407119,50.12302500203559,1.0308603242943684,-146.9705456572289,1.0484817775697253,0.646530445266628,-161.06521902136535,0.3200911808563007,0.0033017027856014347,7.54511975485026,7.54511975485026,18272.842,8.815354623972985,13.0,0.0,-0.05432610653830559,18273.628011470177,0.0,1.0,1.0,-1500000.0
69.26999999999853,0.12637968360769797,0.13862911068753714,0.12637968360769797,0.028775922346313168,0.9561248979845562,1.0024899711859514,50.12449855929757,1.027109112781431,-146.65909394578583,1.0429334794479401,0.6309667699978835,-159.48632104553755,0.3228069255070739,0.006153939375357076,7.5450849102212825,7.5450849102212825,18273.02,8.815129227730374,13.0,0.0,-0.052138699998628316,18273.81045374745,0.0,1.0,1.0,-1500000.0
69.27999999999854,0.12268102965823889,0.13862979880470408,0.12268102965823889,0.024103918477521257,0.9508278273776968,1.0025152310996104,50.12576155498052,1.026033642378629,-146.22402136626116,1.0395003928438848,0.6092711180019686,-157.3396965893245,0.32968025505842435,0.009839344436247552,7.545053499832329,7.545053499832329,18273.2,8.814902977714118,13.0,0.0,-0.04994188281474225,18274.000104421888,0.0,1.0,1.0,-1500000.0
69.28999999999854,0.11881515324318513,0.13862983575079826,0.11881515324318513,0.01928512592904793,0.9512940247341964,1.0025333412265691,50.126667061328455,1.0275014805905733,-145.67078123974295,1.0384966785405656,0.5857416491012182,-154.8901730492333,0.33922855518341566,0.013724080050335402,7.545025528658856,7.545025528658856,18273.384000000002,8.814671605055983,13.0,0.0,-0.04773618582237027,18274.18580212865,0.0,1.0,1.0,-1500000.0
69.29999999999855,0.11538698504778289,0.13862922231055963,0.11538698504778289,0.015036722616238346,0.9572609092479143,1.0025427507539246,50.12713753769623,1.0310148623891369,-145.02419681272943,1.0398138482063335,0.5643110700787498,-152.44888948715618,0.3497570978845293,0.017240614280522183,7.545000986693934,7.545000986693934,18273.57,8.81443340220868,13.0,0.0,-0.04552222856565426,18274.380975720465,0.0,1.0,1.0,-1500000.0
69.30999999999855,0.11283976941986407,0.13862806545547432,0.11283976941986407,0.01181436469821067,0.9677337643449303,1.0025432855997556,50.12716427998778,1.035900698708948,-144.3199567385469,1.0430261404067211,0.5476227979041347,-150.2970683759862,0.3597894582775314,0.019999613414363078,7.544979867013027,7.544979867013027,18273.760000000002,8.81419605313502,13.0,0.0,-0.04330037735808548,18274.571805414507,0.0,1.0,1.0,-1500000.0
69.31999999999856,0.11137667449565816,0.13862648780258544,0.11137667449565816,0.009762644911557606,0.9812323421948401,1.0025358180495358,50.12679090247679,1.0414993743730956,-143.59482592852942,1.0475516855053992,0.5367440799948876,-148.60424421575019,0.3683710790530854,0.021853485057974548,7.544962101579695,7.544962101579695,18273.95,8.813948458777608,13.0,0.0,-0.04106952658115449,18274.770427056268,0.0,1.0,1.0,-1500000.0
69.32999999999856,0.11096589808536644,0.13862471261994894,0.11096589808536644,0.008767865746245971,0.9960886413808355,1.002521774680755,50.12608873403776,1.0472894632136784,-142.87925492916762,1.0528092138615581,0.5314278207952248,-147.3970406482643,0.37514240180367864,0.022873249363807302,7.544947785054164,7.544947785054164,18274.144,8.813702571967488,13.0,0.0,-0.038835238230846524,18274.96243679922,0.0,1.0,1.0,-1500000.0
69.33999999999857,0.11142196134615594,0.1386229492149771,0.11142196134615594,0.008597186413436137,1.010709365080066,1.0025026908965684,50.12513454482842,1.052913047823741,-142.19440575746916,1.0583191125532805,0.5306855287877857,-146.6065381698003,0.3801597457364031,0.023235509189376335,7.54493688968103,7.54493688968103,18274.342,8.81344900119455,13.0,0.0,-0.03659195904724194,18275.16869228606,0.0,1.0,1.0,-1500000.0
69.34999999999857,0.11253511069699855,0.13862137059900537,0.11253511069699855,0.009079215181588602,1.023728729739613,1.0024800140580004,50.12400070290002,1.058097078408213,-141.5541120343273,1.0637175171247262,0.5335085491730338,-146.16668509865696,0.38352586991159077,0.02306171868472201,7.544929416735596,7.544929416735596,18274.54,8.81319201532703,13.0,0.0,-0.03434339321331585,18275.374814856637,0.0,1.0,1.0,-1500000.0
69.35999999999858,0.11416912558440595,0.13862018552013183,0.11416912558440595,0.010224475733459817,1.0340429952522396,1.0024552152619062,50.12276076309531,1.0625302916357717,-140.96907012897321,1.0686929558171996,0.5394012825573115,-146.08657164298958,0.3850626999946798,0.022308781908160824,7.544925371208583,7.544925371208583,18274.742000000002,8.812933321912215,13.0,0.0,-0.03208937592945179,18275.57295876048,0.0,1.0,1.0,-1500000.0
69.36999999999858,0.11628409037248205,0.13861951711154996,0.11628409037248205,0.012217727371767524,1.0407751150381377,1.0024300908194852,50.12150454097426,1.065774508360989,-140.45037063427137,1.0728942169933515,0.5485408657430396,-146.4483125846164,0.38421183482292365,0.02077998862570496,7.5449247501374845,7.5449247501374845,18274.946,8.812667798308231,13.0,0.0,-0.02983067927468336,18275.786863810798,0.0,1.0,1.0,-1500000.0
69.37999999999859,0.11887799964969062,0.13861945182091265,0.11887799964969062,0.015269545820038899,1.0432463880542824,1.0024070117562165,50.120350587810826,1.0672789733981705,-140.01008823399718,1.0758748693802893,0.5614963656305112,-147.32949258055655,0.38024943549674917,0.018268915487951592,7.544927547759262,7.544927547759262,18275.152000000002,8.8124014209306,13.0,0.0,-0.02756751254362571,18275.994497960608,0.0,1.0,1.0,-1500000.0
69.3899999999986,0.12187971458841904,0.13862001551550654,0.12187971458841904,0.019388227879557497,1.0410171680327196,1.0023888719225635,50.11944359612818,1.0665205389950663,-139.65820525423032,1.077126624629495,0.5785738939707562,-148.69689636345637,0.3727472140899124,0.01477380619201664,7.5449337643473005,7.5449337643473005,18275.36,8.812128213363799,13.0,0.0,-0.0253005802312601,18276.206101801716,0.0,1.0,1.0,-1500000.0
69.3999999999986,0.1250559473250633,0.13862118350788669,0.1250559473250633,0.024196698223089765,1.0340099671714011,1.0023786169467332,50.118930847336664,1.0632246644560632,-139.39706908042905,1.0762116202328886,0.5990046905911188,-150.3477406443217,0.36204903572043656,0.010655550564558212,7.544943389793704,7.544943389793704,18275.572,8.811854152023352,13.0,0.0,-0.02303031568646253,18276.41932679686,0.0,1.0,1.0,-1500000.0
69.4099999999986,0.12799182622509897,0.1386228199229494,0.12799182622509897,0.028923025731422025,1.0226667368223457,1.0023784678372967,50.11892339186483,1.0575659434472946,-139.21585075031294,1.072948039442998,0.6203825330862145,-151.94942570667027,0.34947635402047983,0.006616147629411984,7.544956422024701,7.544956422024701,18275.784,8.811575821814674,13.0,0.0,-0.0207573653548115,18276.64050701293,0.0,1.0,1.0,-1500000.0
69.41999999999861,0.13016965522094248,0.1386247759736346,0.13016965522094248,0.032607875746941246,1.0080525273187515,1.0023891558346905,50.119457791734526,1.0502391766981092,-139.08770820408253,1.0675634210375287,0.6388625766851839,-153.15106740840443,0.3370976310012704,0.003479030366873803,7.544972853182153,7.544972853182153,18275.998,8.811291515190472,13.0,0.0,-0.018481967343381703,18276.851427065794,0.0,1.0,1.0,-1500000.0
69.42999999999861,0.13112068802993368,0.13862686014903156,0.13112068802993368,0.03443840414267976,0.9918182907993913,1.0024095284499832,50.12047642249916,1.042344439142325,-138.97178001273014,1.0607305347103766,0.6503024921798986,-153.68794222692316,0.3271412223511586,0.0018915165344553508,7.544992674357118,7.544992674357118,18276.216,8.811008916113565,13.0,0.0,-0.016205053088170558,18277.07211251201,0.0,1.0,1.0,-1500000.0
69.43999999999862,0.13057036901537356,0.13862881617301478,0.13057036901537356,0.0340240298063332,0.9760023602965401,1.0024366934120963,50.12183467060481,1.0351309821466528,-138.81971319897656,1.0534552854527302,0.651755969828156,-153.42505359405834,0.321365336914196,0.002125185309021893,7.545016673767452,7.545016673767452,18276.434,8.810716925526545,13.0,0.0,-0.01381587331220136,18277.319536520492,0.0,1.0,1.0,-1500000.0
69.44999999999862,0.1285358302472357,0.13863045758516976,0.1285358302472357,0.031498569217513706,0.9627028845829079,1.0024666352507967,50.123331762539834,1.0296940443071079,-138.58595535665842,1.0468514286010524,0.6426133724894317,-152.35532190143624,0.3206158363624785,0.004045438744564311,7.5450435062939265,7.5450435062939265,18276.656,8.810427496260466,13.0,0.0,-0.011648461559223689,18277.515370556437,0.0,1.0,1.0,-1500000.0
69.45999999999863,0.12533957694848755,0.13863157514854593,0.12533957694848755,0.02743394162554593,0.9537037557039746,1.0024950740801966,50.12475370400983,1.0267347296568217,-138.23870163711572,1.0418839968776012,0.6248292759332571,-150.58472909333443,0.3246955919435751,0.0072108281572236255,7.5450738821270775,7.5450738821270775,18276.878,8.810131236805217,13.0,0.0,-0.009332417203879867,18277.754534499105,0.0,1.0,1.0,-1500000.0
69.46999999999863,0.12153138813775337,0.13863208223599968,0.12153138813775337,0.022639091130726607,0.9501522898380924,1.0025183012542966,50.12591506271483,1.0264537160277205,-137.76742298198369,1.0391691550737232,0.6021802536444688,-148.31963863455815,0.33252867505050265,0.011017285110033997,7.54510761750096,7.54510761750096,18277.104,8.80983241602903,13.0,0.0,-0.007053685115038575,18277.974542079402,0.0,1.0,1.0,-1500000.0
69.47999999999864,0.11774860223779182,0.13863190841745493,0.11774860223779182,0.017935935463494986,0.9523735522213922,1.0025337811630333,50.12668905815166,1.028590610735429,-137.1840757847675,1.0388872727661767,0.5789806178937889,-145.84502086231706,0.3425201512974153,0.014837644956696767,7.545144702721489,7.545144702721489,18277.33,8.809532741479195,13.0,0.0,-0.004776024231719318,18278.21042347195,0.0,1.0,1.0,-1500000.0
69.48999999999864,0.11455966603512785,0.13863110910606977,0.11455966603512785,0.013973229467126647,0.9598631632059801,1.002540401726383,50.12702008631915,1.0325734091661198,-136.51777050302587,1.0408189555294802,0.5588401744156155,-143.4719789599585,0.35299959387636554,0.018148073498725065,7.545185129067946,7.545185129067946,18277.558,8.809227090513836,13.0,0.0,-0.002499580658784228,18278.434194775884,0.0,1.0,1.0,-1500000.0
69.49999999999865,0.11233931424509955,0.1386297968887188,0.11233931424509955,0.011112353824287973,0.9714486500463603,1.0025383550688722,50.126917753443614,1.037715739790016,-135.8054465765542,1.0444734737710188,0.5439234301876424,-141.45463956454046,0.3626271569045231,0.020629822894679573,7.545228878990229,7.545228878990229,18277.788,8.80892143954848,13.0,0.0,-0.00022509823373609747,18278.667590399742,0.0,1.0,1.0,-1500000.0
69.50999999999866,0.11121469583915325,0.1386281244403685,0.11121469583915325,0.009408678799646264,0.9855614387695224,1.0025287366144682,50.12643683072341,1.0433919704789203,-135.0824851023429,1.0492550428939889,0.5348515849220514,-139.91815013238295,0.37063493523899266,0.022209422808613877,7.545275944751825,7.545275944751825,18278.018,8.808609812167598,13.0,0.0,0.002047013014427734,18278.900991518916,0.0,1.0,1.0,-1500000.0
69.51999999999866,0.11109540256883799,0.13862632283762832,0.11109540256883799,0.008694075682864117,1.0005325401089216,1.0025130446282613,50.12565223141306,1.0491337206489622,-134.37653456071962,1.0546070896771658,0.5310813602210606,-138.85125313128418,0.3768211644437833,0.02300586485820577,7.545326308197697,7.545326308197697,18278.252,8.808300746107653,13.0,0.0,0.004316254616478786,18279.130033447942,0.0,1.0,1.0,-1500000.0
69.52999999999867,0.1117739457647276,0.138624571845954,0.1117739457647276,0.00873510815561926,1.0148276588667975,1.0024927922185978,50.12463961092989,1.0546221064868266,-133.70608776053265,1.0600887899077018,0.5315399177526533,-138.1746574270831,0.38130132571847397,0.023196457665696224,7.5453799595547295,7.5453799595547295,18278.486,8.807983142311247,13.0,0.0,0.006581909937090513,18279.373056833,0.0,1.0,1.0,-1500000.0
69.53999999999867,0.11305570083004442,0.1386230846364674,0.11305570083004442,0.009407586647693629,1.0271625332283458,1.0024694052334102,50.12347026167051,1.0595869083664342,-133.0835017808034,1.0653627648666926,0.5353333293539433,-137.84023727916892,0.3841214094116158,0.022860029129330106,7.54543687601144,7.54543687601144,18278.722,8.807666392288489,13.0,0.0,0.008843776687289612,18279.603623108465,0.0,1.0,1.0,-1500000.0
69.54999999999868,0.11483547749694177,0.13862201412845793,0.11483547749694177,0.010783062484049857,1.0365076568094609,1.0024444139033593,50.12222069516796,1.0636849360021956,-132.51928460661017,1.070115993997904,0.5421747917487031,-137.88363453234658,0.3849846655750082,0.02189879658387306,7.545497046939433,7.545497046939433,18278.958,8.807346227171145,13.0,0.0,0.011100975654866932,18279.84422134341,0.0,1.0,1.0,-1500000.0
69.55999999999868,0.11709500178197879,0.13862149960771547,0.11709500178197879,0.013076437756437376,1.0420467842179568,1.0024197679865243,50.120988399326215,1.066436598543369,-132.02493093494112,1.0739716327669735,0.5524139316645532,-138.39696431677046,0.3832440546645576,0.02009181184876302,7.545560451879144,7.545560451879144,18279.196,8.80702350073286,13.0,0.0,0.013353271877155827,18280.0784841749,0.0,1.0,1.0,-1500000.0
69.56999999999869,0.11982415151276557,0.13862161039049567,0.11982415151276557,0.016462956913301793,1.043164378851348,1.0023980189671249,50.119900948356246,1.0672789823622897,-131.61238089262775,1.0764562435173777,0.5666269585853858,-139.4354203682298,0.37820803560850136,0.017270825300478465,7.545627072681952,7.545627072681952,18279.436,8.806698212973638,13.0,0.0,0.015599967032397877,18280.32055755648,0.0,1.0,1.0,-1500000.0
69.57999999999869,0.1229106598907377,0.13862235322629293,0.1229106598907377,0.02084835656773091,1.0395129004425532,1.0023821441820788,50.119107209103944,1.0657387516596823,-131.28998133977072,1.0770646746600254,0.5848820431196063,-140.91697795874492,0.36963724099703377,0.013533064214109339,7.545696889752953,7.545696889752953,18279.678,8.806372925214419,13.0,0.0,0.017840612164683207,18280.562411459596,0.0,1.0,1.0,-1500000.0
69.5899999999987,0.12606405405338938,0.13862365332750767,0.12606405405338938,0.02572676015595083,1.0311542979780084,1.0023749593080393,50.118747965401965,1.0616595960784614,-131.05663751099164,1.0754160146796812,0.6059493813921608,-142.59099732330407,0.3581679155313818,0.009355033530554738,7.54576988478588,7.54576988478588,18279.920000000002,8.806042514813319,13.0,0.0,0.020074675524506532,18280.806109002227,0.0,1.0,1.0,-1500000.0
69.5999999999987,0.12882534328129605,0.13862538670561717,0.12882534328129605,0.03023832738284761,1.0187115315702628,1.002378305171481,50.11891525857405,1.0553740440175605,-130.89680174600025,1.0714396676143876,0.6269179506763023,-144.10633542754823,0.34539301110818854,0.0055059685783987455,7.545846033463696,7.545846033463696,18280.162,8.805712958185865,13.0,0.0,0.022301513485217767,18281.045476457162,0.0,1.0,1.0,-1500000.0
69.6099999999987,0.13067281148872728,0.13862738990106838,0.13067281148872728,0.03343098714783872,1.0034382625001814,1.0023923595849427,50.11961797924713,1.0477203589498087,-130.77889846906191,1.0655009664671742,0.6436902855199431,-145.12948924097273,0.33350275432063714,0.00278618589353119,7.545925319476743,7.545925319476743,18280.406,8.805378278916535,13.0,0.0,0.024520094483849553,18281.286833473143,0.0,1.0,1.0,-1500000.0
69.61999999999871,0.13118244052845468,0.13862943270768274,0.13118244052845468,0.03459700692174094,0.9871315961095108,1.0024154003273071,50.120770016365356,1.0398759733798222,-130.65884505881152,1.0583923458129958,0.6523274286094617,-145.43316672924988,0.32464559002224325,0.0017426426156615382,7.546007712822278,7.546007712822278,18280.65,8.80504445342085,13.0,0.0,0.026731352662466113,18281.533685035396,0.0,1.0,1.0,-1500000.0
69.62999999999872,0.13016163437509676,0.1386313042091267,0.13016163437509676,0.03350302637283884,0.9718871311637183,1.0024441108544129,50.12220554272064,1.0330754299511724,-130.48790449540087,1.051180024896416,0.6505055264631509,-144.92225744150463,0.3203369099612372,0.0025197138317152312,7.5460932091849555,7.5460932091849555,18280.896,8.804708066604228,13.0,0.0,0.028934218695599694,18281.774936631915,0.0,1.0,1.0,-1500000.0
69.63999999999872,0.12772348001185244,0.13863279633220865,0.12772348001185244,0.030432209142937608,0.9597471991122842,1.0024742984206378,50.12371492103189,1.0283153369006741,-130.22357053517496,1.0449595262608913,0.6384175965073282,-143.6253466993621,0.3211050712127551,0.004875493514195417,7.546181795957019,7.546181795957019,18281.144,8.80436997224031,13.0,0.0,0.03112837548230474,18282.02414798935,0.0,1.0,1.0,-1500000.0
69.64999999999873,0.12427129175407338,0.13863371655449735,0.12427129175407338,0.026052481845047243,0.9523320613585163,1.0025017730423944,50.12508865211972,1.0261499398675054,-129.83990108590945,1.040607464839383,0.61868529514737,-141.68003313852,0.32645812122733286,0.008303665716862862,7.546273442858014,7.546273442858014,18281.39,8.804030170329101,13.0,0.0,0.033312582910606375,18282.272825654105,0.0,1.0,1.0,-1500000.0
69.65999999999873,0.12039788571254828,0.1386340005755394,0.12039788571254828,0.0211996795175236,0.9505517724993647,1.002523130301565,50.12615651507824,1.0266302727771697,-129.33334589834047,1.0386117397313226,0.5953947772423608,-139.31963020991114,0.33511888874061546,0.012179151676636218,7.546368122063291,7.546368122063291,18281.638,8.803688660870602,13.0,0.0,0.0354867896849478,18282.511224564874,0.0,1.0,1.0,-1500000.0
69.66999999999874,0.11673573597141643,0.13863363293368855,0.11673573597141643,0.016660154488680533,0.9544724813239748,1.0025362545581589,50.12681272790795,1.0293823034904304,-128.72186212863045,1.0390229376766114,0.5727638073578195,-136.84408592604106,0.3454221569673248,0.015893689394077745,7.54646579936893,7.54646579936893,18281.888,8.80334544386481,13.0,0.0,0.037650168257313606,18282.763215102732,0.0,1.0,1.0,-1500000.0
69.67999999999874,0.11380520798967934,0.13863264687665297,0.11380520798967934,0.013003630395340504,0.9633637394604154,1.0025404545452812,50.12702272726406,1.033778188888507,-128.03800401258385,1.041523067269433,0.554014930970793,-134.5564743502118,0.35576006996931336,0.018977028178972746,7.546566440504593,7.546566440504593,18282.136,8.803000519311723,13.0,0.0,0.03980244877401514,18283.012858256643,0.0,1.0,1.0,-1500000.0
69.68999999999875,0.11190790111292102,0.13863120427418407,0.11190790111292102,0.01049597575457279,0.9759013282482459,1.0025362446139443,50.12681223069721,1.0391340431999423,-127.31915134651607,1.0455718577840618,0.5408303151989433,-132.6773161054365,0.3649509811354788,0.021184505610698845,7.546670012339949,7.546670012339949,18282.386,8.802656448532286,13.0,0.0,0.04194326455473291,18283.25220680189,0.0,1.0,1.0,-1500000.0
69.69999999999875,0.11109797426249506,0.13862947032271578,0.11109797426249506,0.009111790762889269,0.9904560269289008,1.0025248919017136,50.12624459508568,1.0448660776244,-126.59880980224351,1.050572370651778,0.5334224445791808,-131.2874756570417,0.37241142947930694,0.022510968418254146,7.546776479391449,7.546776479391449,18282.636,8.802308108884613,13.0,0.0,0.044071843008136075,18283.505194180492,0.0,1.0,1.0,-1500000.0
