t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor,zmq_torque_offset_nm
69.70999999999876,0.11123564965505457,0.13862766623762407,0.11123564965505457,0.008643404124754575,1.005380774954141,1.0025079248723254,50.12539624361627,1.0505576932905123,-125.90173428343607,1.055999322177753,0.5310082281130181,-130.34489136496245,0.3780738876348775,0.023110396702292313,7.546885801191361,7.546885801191361,18282.888,8.801961476784236,13.0,0.0,0.046188007275288025,18283.749687070387,0.0,1.0,1.0,-1500000.0
69.71999999999876,0.11210666391573028,0.13862597025436516,0.11210666391573028,0.008875651601565938,1.0192105711680295,1.0024868235110422,50.12434117555211,1.0559171843570647,-125.24418616342457,1.0614482698257024,0.532510816215007,-129.77093606788264,0.38206916822239734,0.02314388884353269,7.546997942067115,7.546997942067115,18283.138,8.801610575815628,13.0,0.0,0.048291109505175775,18284.001897069807,0.0,1.0,1.0,-1500000.0
69.72999999999877,0.11353926201530022,0.13862460332863905,0.11353926201530022,0.009741116620603993,1.0307404948887997,1.0024630148885803,50.12315074442901,1.0606629197746307,-124.63758234707474,1.0665986689896638,0.5371940696874277,-129.54127346128328,0.38435627494767727,0.022638762967825965,7.5471128536912255,7.5471128536912255,18283.39,8.801263943715249,13.0,0.0,0.05038087187439828,18284.24142120155,0.0,1.0,1.0,-1500000.0
69.73999999999877,0.11545892328942581,0.13862370633051652,0.11545892328942581,0.011367377533963965,1.0390090850356593,1.0024381251756043,50.121906258780214,1.0644115525505593,-124.0926098344143,1.0711252919583503,0.544982599337377,-129.7154798418302,0.38451712333195837,0.021447552596228103,7.547230505262752,7.547230505262752,18283.642,8.8009104814257,13.0,0.0,0.05245660948236043,18284.494907425084,0.0,1.0,1.0,-1500000.0
69.74999999999878,0.11786055496934633,0.13862338766617155,0.11786055496934633,0.013980718677520806,1.0432583516618663,1.0024142820359152,50.12071410179576,1.066645943392943,-123.62116659419617,1.0746206778714638,0.5563554686333436,-130.38602934090684,0.38184624981553517,0.0193429902007278,7.547350874570285,7.547350874570285,18283.894,8.80055958045709,13.0,0.0,0.05451836580434095,18284.740485301707,0.0,1.0,1.0,-1500000.0
69.75999999999878,0.1207140181316066,0.13862369817234557,0.1207140181316066,0.01769701372475367,1.0429425013062634,1.0023942057132689,50.119710285663444,1.0668075310226675,-123.23467667680801,1.0765895694404723,0.5718198192253211,-131.57498630546434,0.3757352137255708,0.01621724332756673,7.547473930288776,7.547473930288776,18284.146,8.800206971941188,13.0,0.0,0.05656525625133374,18284.987776177055,0.0,1.0,1.0,-1500000.0
69.76999999999879,0.12385735490075409,0.13862462439917356,0.12385735490075409,0.022303823326264068,1.0378214048355676,1.0023809026706556,50.11904513353278,1.0644955329106436,-122.93925837643671,1.076544855308367,0.5911228787598358,-133.14748852546933,0.3661781828649655,0.012279226258448331,7.5475996320901615,7.5475996320901615,18284.398,8.799856070972579,13.0,0.0,0.058596993351312715,18285.234568773194,0.0,1.0,1.0,-1500000.0
69.7799999999988,0.1269430125682543,0.1386260863509,0.1269430125682543,0.027170932583007765,1.0281139895907607,1.0023769795711397,50.11884897855698,1.0596897422869103,-122.72983816278702,1.0741811806450319,0.6125297022062441,-134.811155900129,0.3541144943564659,0.008113525410033295,7.547727946016385,7.547727946016385,18284.65,8.799501754909384,13.0,0.0,0.060613093395360834,18285.48118290075,0.0,1.0,1.0,-1500000.0
69.7899999999988,0.1294775985534383,0.13862792650886543,0.1294775985534383,0.031375775028333115,1.0146345678716977,1.0023838283579907,50.119191417899536,1.0528835666761864,-122.58592712959252,1.069552362530397,0.6326670679949475,-136.20759978732306,0.34137530517069625,0.004531134249054908,7.547858829187232,7.547858829187232,18284.9,8.799147438846191,13.0,0.0,0.06261318384358106,18285.72733884131,0.0,1.0,1.0,-1500000.0
69.7999999999988,0.13095113855798016,0.13862998281619732,0.13095113855798016,0.03400599905425347,0.9988208132734259,1.0024010471072196,50.120052355360976,1.0450441805741308,-122.47149084638403,1.0631620307806804,0.6473148606041733,-137.02878096677728,0.3302117160675342,0.0022819108240543784,7.547992244775495,7.547992244775495,18285.152000000002,8.79879226900935,13.0,0.0,0.06459680273717003,18285.96729576407,0.0,1.0,1.0,-1500000.0
69.80999999999881,0.1309988521579932,0.13863201837333936,0.1309988521579932,0.03448231558907694,0.9825950147517235,1.0024263711811061,50.121318559055304,1.037399411843351,-122.33998700140805,1.0559083699225102,0.6528882285969737,-137.08720398966716,0.32263271491304124,0.0017977005439377414,7.548128148107236,7.548128148107236,18285.404,8.79844136804074,13.0,0.0,0.06656336418926939,18286.218796203055,0.0,1.0,1.0,-1500000.0
69.81999999999881,0.12951701295911347,0.1386338090627992,0.12951701295911347,0.032733826347791276,0.9680776668737978,1.0024561282434892,50.122806412174455,1.031140147548356,-122.14334511441547,1.0488946394751046,0.647775770291936,-136.32712255797009,0.31987560517312996,0.0030965142751579466,7.5482665011792704,7.5482665011792704,18285.656,8.798084490656608,13.0,0.0,0.06851261102144417,18286.46210121781,0.0,1.0,1.0,-1500000.0
69.82999999999882,0.12671312530962114,0.1386351424959948,0.12671312530962114,0.02918030225963207,0.9572210597253447,1.0024860328958292,50.12430164479146,1.0271441035296784,-121.84313153655368,1.0431738983226673,0.6329668606089911,-134.8114770441159,0.322147851940653,0.005841128669338225,7.548407250469243,7.548407250469243,18285.906,8.79772846704612,13.0,0.0,0.07044405313554009,18286.706713489817,0.0,1.0,1.0,-1500000.0
69.83999999999882,0.12306180242740475,0.13863589001333737,0.12306180242740475,0.024564570384178645,0.9514548298527676,1.002512060575084,50.1256030287542,1.0258122700199994,-121.41988531850508,1.0395175110967994,0.6116593961611266,-132.70842160541397,0.3286850368497619,0.009474525969717262,7.548550355047019,7.548550355047019,18286.156,8.797376712303864,13.0,0.0,0.07235720925063899,18286.945149073246,0.0,1.0,1.0,-1500000.0
69.84999999999883,0.11918473635939794,0.13863599531058704,0.11918473635939794,0.019728418529754398,0.9514389347758192,1.0025311600801483,50.126558004007414,1.0270530105491436,-120.87701805739815,1.0382799143549923,0.5881220575014041,-130.27585454312992,0.33804634002586775,0.013363450673739424,7.548695766340596,7.548695766340596,18286.408,8.797018981146085,13.0,0.0,0.07425149119516163,18287.18912000818,0.0,1.0,1.0,-1500000.0
69.85999999999883,0.11569518893598303,0.13863542190851394,0.11569518893598303,0.015406777079808351,0.9569844865933308,1.002541650037254,50.127082501862695,1.030394519748077,-120.23788989518961,1.0393879793807463,0.5663681024309231,-127.82316731109447,0.34853816309973484,0.01692976256313566,7.548843422076712,7.548843422076712,18286.656,8.79666722640383,13.0,0.0,0.07612647988113139,18287.4362608045,0.0,1.0,1.0,-1500000.0
69.86999999999884,0.11305534807653406,0.13863430112576458,0.11305534807653406,0.012082260129153503,0.9671532183356308,1.0025432410530744,50.127162052653716,1.0351714782422246,-119.53761800887575,1.0424386016633602,0.5491801837754035,-125.63768257387972,0.35864966453450486,0.01976473311155586,7.548993276529387,7.548993276529387,18286.906,8.79631205656699,13.0,0.0,0.07798191293586099,18287.665216677204,0.0,1.0,1.0,-1500000.0
69.87999999999884,0.1114910546135835,0.13863275136828682,0.1114910546135835,0.009926711055462584,0.9804952740582903,1.002536729056175,50.12683645280875,1.0407168546038608,-118.81323036393655,1.046857291245511,0.5377644207152749,-123.90119757947829,0.36737290680919243,0.021698701170165313,7.5491452550478515,7.5491452550478515,18287.154,8.795957740503795,13.0,0.0,0.0798165238267062,18287.913041481203,0.0,1.0,1.0,-1500000.0
69.88999999999885,0.11098936223335688,0.1386309786143572,0.11098936223335688,0.008845187525079672,0.9953462408339843,1.0025235097345697,50.126175486728485,1.046494180146655,-118.09594710739884,1.0520576057041864,0.5319726603995726,-122.65244759240521,0.37429852674641084,0.02278635204693938,7.549299292009586,7.549299292009586,18287.402000000002,8.7956034244406,13.0,0.0,0.0816301921016802,18288.144226355373,0.0,1.0,1.0,-1500000.0
69.89999999999885,0.11137345167926167,0.1386291922012751,0.11137345167926167,0.00860803193645564,1.0100967784010384,1.002505119269296,50.125255963464795,1.0521330809218956,-117.40773971341561,1.057549101275773,0.5308530590040402,-121.82733263505854,0.3794596443847058,0.023201366157716785,7.549455302516675,7.549455302516675,18287.65,8.795251669698345,13.0,0.0,0.08342171253099387,18288.382214622496,0.0,1.0,1.0,-1500000.0
69.90999999999886,0.11243078090502961,0.13862758223046676,0.11243078090502961,0.009031408706357382,1.0233564605042609,1.0024830102477245,50.12415051238622,1.0573582883495638,-116.76293748481432,1.0629594579954165,0.5333714178724333,-121.3555666685583,0.3829714635863623,0.02307645857404278,7.5496131898703345,7.5496131898703345,18287.896,8.79489735363515,13.0,0.0,0.08518995000210312,18288.61683701559,0.0,1.0,1.0,-1500000.0
69.91999999999886,0.11401633345776377,0.1386263456839845,0.11401633345776377,0.010107394645323273,1.0339980159980275,1.0024586372793263,50.122931863966315,1.0618672534571707,-116.17233815690827,1.0679767659940285,0.5389725496781406,-121.23828926107981,0.3846904309315502,0.022385158853647558,7.549772828957356,7.549772828957356,18288.142,8.794546452666541,13.0,0.0,0.08693331360326435,18288.843432664056,0.0,1.0,1.0,-1500000.0
69.92999999999887,0.11608286953159914,0.13862561026901055,0.11608286953159914,0.012009232388375481,1.0411250551407556,1.0024337505602494,50.12168752801247,1.0652349978311844,-115.64691366014854,1.0722571698137866,0.5477778038851652,-121.5533769278639,0.3840888823880962,0.020940481226920382,7.549934071125421,7.549934071125421,18288.386,8.79419555169793,13.0,0.0,0.08864930787039604,18289.073652412797,0.0,1.0,1.0,-1500000.0
69.93999999999888,0.1186292608826723,0.13862548300227076,0.1186292608826723,0.014954376523879978,1.0440399582850286,1.002410661479198,50.120533073959905,1.0669171642078317,-115.19872932557293,1.075363410837931,0.5603439625647667,-122.38352365572366,0.3804413156558669,0.01852810204012681,7.550096753860538,7.550096753860538,18288.63,8.793845504502968,13.0,0.0,0.09033796200625363,18289.29336220552,0.0,1.0,1.0,-1500000.0
69.94999999999888,0.1215955224265919,0.1386259957106596,0.1215955224265919,0.018979233474260008,1.0422767681483343,1.0023922263443992,50.119611317219956,1.0663795083713001,-114.83817686855897,1.0767888328806337,0.5770356373710276,-123.70960561234563,0.37327034810413484,0.015118819582931237,7.550260772226319,7.550260772226319,18288.874,8.793493749760712,13.0,0.0,0.09200407546867971,18289.518337940455,0.0,1.0,1.0,-1500000.0
69.95999999999889,0.12476570780229261,0.13862708433823356,0.12476570780229261,0.023746106188839326,1.0357179549542004,1.0023814129859896,50.11907064929948,1.0633151191004033,-114.5685628575872,1.0760816861444695,0.5972140788009463,-125.3445334874555,0.36283403942765247,0.011037524662687757,7.550426102423644,7.550426102423644,18289.114,8.79314797143398,13.0,0.0,0.09365415544760591,18289.742327668395,0.0,1.0,1.0,-1500000.0
69.96999999999889,0.12774003053130503,0.13862869454577825,0.12774003053130503,0.028514155870812536,1.0247520307022981,1.0023805416611697,50.119027083058484,1.0578516867099501,-114.38044874888517,1.0730290680774002,0.6186302605882598,-126.9637343260413,0.35036603011967604,0.00696105563836838,7.550592765406997,7.550592765406997,18289.356,8.79279707046537,13.0,0.0,0.09528563990169024,18289.955817669106,0.0,1.0,1.0,-1500000.0
69.9799999999989,0.13000498037774347,0.1386306366425564,0.13000498037774347,0.03232887058174321,1.0103860690507638,1.0023905035558476,50.119525177792376,1.05063782867369,-114.24846507390689,1.0678170573784798,0.6375382660300789,-128.213186148126,0.33788524961851607,0.00371341252281035,7.550760746180318,7.550760746180318,18289.596,8.792452999685931,13.0,0.0,0.09689584729800854,18290.187139656377,0.0,1.0,1.0,-1500000.0
69.9899999999989,0.13108091192216662,0.13863270663570013,0.13108091192216662,0.0343509779718381,0.9942237329169775,1.0024103221245368,50.120516106226844,1.0427449904361994,-114.13282825509276,1.0610796376043765,0.6497618245947991,-128.8175095215952,0.3276315390715432,0.0019682346534078965,7.550930046395944,7.550930046395944,18289.834,8.792108928906492,13.0,0.0,0.09848331412120752,18290.403060471665,0.0,1.0,1.0,-1500000.0
69.9999999999989,0.13067032212429383,0.13863467878011748,0.13067032212429383,0.03414387688516452,0.9782809274550751,1.0024372465154423,50.12186232577211,1.0354211200050503,-113.9854748475124,1.0537999074057296,0.6521864925500055,-128.62932289090438,0.32142809995900146,0.0020353039707071696,7.551100672362073,7.551100672362073,18290.07,8.791761443032469,13.0,0.0,0.10004143453401608,18290.62192102885,0.0,1.0,1.0,-1500000.0
70.00999999999891,0.12876148714012628,0.1386363488815599,0.12876148714012628,0.03179409558141618,0.9646670691370863,1.0024673323869004,50.12336661934502,1.02978699496119,-113.76011078905216,1.0470922699574894,0.6439620510646408,-127.63027358573801,0.32021471063063167,0.0038147331416540364,7.55127260674929,7.55127260674929,18290.306,8.791420787347613,13.0,0.0,0.10158438451151894,18290.83860242834,0.0,1.0,1.0,-1500000.0
