t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
1.1700000000000008,0.06378701050071728,0.06298176273443071,0.06378701050071728,0.02452667182733338,0.7660430531278375,0.9998992416687841,49.994962083439205,1.0493130803022133,1.864438337305429,1.061435364698187,0.3256410771571063,-19.167756499167883,0.4101574073219052,-0.0007036238840713375,5.739299149772433,5.739299149772433,11023.871000000001,0.0,8.0,0.0,0.10783490367481072,11024.269461154967,0.0,1.0,1.0
1.1800000000000008,0.06378204588563692,0.06298123537206436,0.06378204588563692,0.02452351809172402,0.7671969444430413,0.9998993189859199,49.994965949295995,1.049294546782079,1.8452614532783627,1.0614154905784048,0.32561935468631564,-19.185959197969247,0.4101478471221186,-0.0007016524818408218,5.735084481987267,5.735084481987267,11023.871000000001,0.0,8.0,0.0,0.13429784620685695,11024.25694292721,0.0,1.0,1.0
1.1900000000000008,0.06377723495976603,0.06298082946883267,0.06377723495976603,0.024520431006354065,0.7679301952684529,0.9998994093045297,49.99497046522649,1.049277508999517,1.8261906468084323,1.0613971274911274,0.325597964955408,-19.204061572941537,0.41013948880709666,-0.0006996831469446871,5.729855066633044,5.729855066633044,11023.871000000001,0.0,8.0,0.0,0.1581250700401176,11024.24414216209,0.0,1.0,1.0
1.2000000000000008,0.06377261139476474,0.06298054949904579,0.06377261139476474,0.024517431189854496,0.7681840406496983,0.9998995112739524,49.99497556369762,1.049261918462288,1.807223800682933,1.0613802378311352,0.32557710814205437,-19.22207175626735,0.410132232156588,-0.0006977338175253487,5.723735981562072,5.723735981562072,11023.871000000001,0.0,8.0,0.0,0.17883117033035634,11024.23228626144,0.0,1.0,1.0
1.2100000000000009,0.06376817807902256,0.06298039583131639,0.06376817807902256,0.024514514693497396,0.7679178648319908,0.999899623617308,49.9949811808654,1.0492477346079772,1.7883592180505363,1.061364779702759,0.32555680303386836,-19.239987495914225,0.4101260391643728,-0.0006958014790974813,5.7168721328367855,5.7168721328367855,11023.871000000001,0.0,8.0,0.0,0.19600549397152886,11024.21938843329,0.0,1.0,1.0
1.2200000000000009,0.06376391078223533,0.06298036444554665,0.06376391078223533,0.024511655600341534,0.7671116976744748,0.9998997450769344,49.994987253846716,1.0492349350776549,1.7695961597499732,1.06135071835382,0.3255369045772727,-19.257796543813004,0.41012093760321233,-0.0006938639916572668,5.709424976744219,5.709424976744219,11023.871000000001,0.0,8.0,0.0,0.20931865181305784,11024.206811600749,0.0,1.0,1.0
1.2300000000000009,0.06375976455096218,0.06298044682778872,0.06375976455096218,0.024508811052026753,0.765767785638277,0.9998998743601081,49.994993718005404,1.0492235228965874,1.750935177628683,1.061338035748913,0.32551713868990007,-19.275478328000784,0.4101170165688306,-0.000691884095135299,5.701568706567442,5.701568706567442,11023.871000000001,0.0,8.0,0.0,0.21853043835280533,11024.194446894411,0.0,1.0,1.0
1.2400000000000009,0.06375568211154695,0.0629806300536762,0.06375568211154695,0.024505928159033106,0.7639111546884441,0.9999000100917687,49.99500050458843,1.0492135297656007,1.7323782065667142,1.061326737226398,0.3254971504341502,-19.29300673822322,0.4101144145000327,-0.0006898151637147633,5.693486199661956,5.693486199661956,11023.871000000001,0.0,8.0,0.0,0.2234967381842925,11024.18159079135,0.0,1.0,1.0
1.2500000000000009,0.06375160334155826,0.0629808970624869,0.06375160334155826,0.024502952041102734,0.7615891310561487,0.9999001507801711,49.995007539008554,1.0492050150921455,1.7139284048544297,1.0613168545010587,0.32547656020197585,-19.31035372834124,0.41011330099330845,-0.0006876080848300092,5.685364825459677,5.685364825459677,11023.871000000001,0.0,8.0,0.0,0.22416956504736787,11024.168651029542,0.0,1.0,1.0
1.260000000000001,0.06374747475716568,0.06298122711509743,0.06374747475716568,0.024499834114939518,0.758869836020656,0.9999002947999729,49.995014739998645,1.0491980608595588,1.6955897608792476,1.0613084446746905,0.32545502168701973,-19.327493343287465,0.4101138544146316,-0.0006852185092254518,5.67739212722944,5.67739212722944,11023.871000000001,0.0,8.0,0.0,0.22059970922868286,11024.155495358194,0.0,1.0,1.0
1.270000000000001,0.06374325796458952,0.06298159642054825,0.06374325796458952,0.02449653971166072,0.7558397195420892,0.9999004403953183,49.99502201976592,1.0491927628956426,1.677366510668537,1.0613015853572445,0.32543227521983714,-19.344405724410432,0.4101162377819876,-0.0006826136698023127,5.66975153211722,5.66975153211722,11023.871000000001,0.0,8.0,0.0,0.21293451974998992,11024.142072484761,0.0,1.0,1.0
1.280000000000001,0.06373893614000925,0.06298197890806322,0.06373893614000925,0.024493054172199605,0.7526002430465669,0.9999005857032687,49.99502928516343,1.0491892195064676,1.659262432760335,1.0612963664337731,0.32540819054526854,-19.361080641533242,0.41012057559581405,-0.000679778006144752,5.662618170816303,5.662618170816303,11023.871000000001,0.0,8.0,0.0,0.2014141853148497,11024.128337857124,0.0,1.0,1.0
1.290000000000001,0.06373451782232906,0.06298234711453146,0.06373451782232906,0.024489386729407273,0.7492638613846475,0.9999007287956472,49.99503643978236,1.0491875187427122,1.6412801016511513,1.061292879389585,0.3253827942808243,-19.377520144472157,0.4101269342039552,-0.000676716955345939,5.656154904542659,5.656154904542659,11023.871000000001,0.0,8.0,0.0,0.18636587321449988,11024.11424022694,0.0,1.0,1.0
1.300000000000001,0.06373003760368681,0.06298267315198325,0.06373003760368681,0.024485571724652103,0.7459494861242066,0.9999008677352985,49.99504338676493,1.0491877257291997,1.6234201869714198,1.0612912053853312,0.3253562789906774,-19.3937400170497,0.4101353079103718,-0.000673458466147318,5.650508647534375,5.650508647534375,11023.871000000001,0.0,8.0,0.0,0.16819586123737978,11024.099726283763,0.0,1.0,1.0
1.310000000000001,0.0637255536506823,0.06298292971572428,0.0637255536506823,0.024481666998123913,0.7427776354067768,0.9999010006411232,49.99505003205616,1.049189871494175,1.6056808818065507,1.0612914034232153,0.3253289928565575,-19.409769843116024,0.4101456124115771,-0.0006700520406263149,5.64580707039264,5.64580707039264,11023.871000000001,0.0,8.0,0.0,0.1473799197986273,11024.084749639618,0.0,1.0,1.0
1.320000000000001,0.0637211423462243,0.06298309109170867,0.0637211423462243,0.024477749603641477,0.7398654886218081,0.9999011257552234,49.995056287761166,1.0491939445814948,1.5880575305306146,1.0612934999474635,0.32530141109716554,-19.425651643177883,0.41015768634072103,-0.0006665653789658527,5.642155757015809,5.642155757015809,11023.871000000001,0.0,8.0,0.0,0.12445212816874028,11024.069261250534,0.0,1.0,1.0
1.330000000000001,0.06371689066742664,0.06298313412151303,0.06371689066742664,0.02447390929510434,0.737322066656497,0.9999012415052073,49.995062075260364,1.0491998864327412,1.5705425055209412,1.0612974810754212,0.3252740923363693,-19.441437195190854,0.4101713008057778,-0.0006630789669627132,5.639635878053423,5.639635878053423,11023.871000000001,0.0,8.0,0.0,0.0999924067110925,11024.053210953856,0.0,1.0,1.0
1.340000000000001,0.06371288717220633,0.06298303908491698,0.06371288717220633,0.024470240479509953,0.7352437505430096,0.9999013465551786,49.99506732775893,1.0492075911198655,1.553125355450906,1.06130328837592,0.3252476248154111,-19.457184296810794,0.41018617592613393,-0.0006596791737507252,5.638302432904973,5.638302432904973,11023.871000000001,0.0,8.0,0.0,0.07461304134795364,11024.036551314222,0.0,1.0,1.0
1.350000000000001,0.06370921262692253,0.06298279046350767,0.06370921262692253,0.024466833502853773,0.7337103335605395,0.9999014398401253,49.99507199200626,1.0492169095372594,1.5357932184394192,1.0613108187295313,0.3252225684936889,-19.472952342976072,0.41020200259911993,-0.0006564505927667246,5.638183096327163,5.638183096327163,11023.871000000001,0.0,8.0,0.0,0.04894454800170282,11024.019240186986,0.0,1.0,1.0
1.360000000000001,0.06370593135157689,0.06298237755373295,0.06370593135157689,0.02446376621151796,0.732781775318955,0.999901520580202,49.9950760290101,1.0492276576770219,1.5185314644028851,1.0613199283631014,0.32519939955826827,-19.48879766936984,0.41021846715042676,-0.0006534684445663599,5.63927769705984,5.63927769705984,11023.871000000001,0.0,8.0,0.0,0.023621140142605048,11024.001236871398,0.0,1.0,1.0
1.370000000000001,0.063703084282924,0.06298179490418154,0.063703084282924,0.024461096705032857,0.7324957925620099,0.999901588273562,49.9950794136781,1.049239628165675,1.5013245056879374,1.0613304406970785,0.3251784636130994,-19.504769140798686,0.4102352762023769,-0.0006507918567281936,5.641558335019685,5.641558335019685,11023.871000000001,0.0,8.0,0.0,-0.000733786957590469,11023.982506124416,0.0,1.0,1.0
1.380000000000001,0.06370068456796725,0.06298104255927085,0.06370068456796725,0.024458858070047218,0.7328663821361128,0.9999016426687073,49.99508213343537,1.049252603882926,1.4841566962315829,1.0613421572281276,0.3251599428755611,-19.520904440945586,0.41025217906527217,-0.0006484587442490398,5.644970132105464,5.644970132105464,11023.871000000001,0.0,8.0,0.0,-0.023521909655101036,11023.963020894831,0.0,1.0,1.0
1.390000000000001,0.06369871622164756,0.06298012609962247,0.06369871622164756,0.024457055673892832,0.7338833287845432,0.999901683719542,49.9950841859771,1.0492663722518754,1.4670132291626405,1.0613548703365203,0.325143841176153,-19.537227448610558,0.4102689852217338,-0.0006464828446995826,5.649432597866864,5.649432597866864,11023.871000000001,0.0,8.0,0.0,-0.04418355229752996,11023.942758402894,0.0,1.0,1.0
1.400000000000001,0.06369713604360192,0.06297905647783679,0.06369713604360192,0.024455667322172973,0.7355127062437989,0.9999017115281876,49.99508557640938,1.0492807387103311,1.4498809420703749,1.061368376693772,0.325129988604793,-19.55374697302268,0.4102855750029619,-0.0006448532329666936,5.6548415738325435,5.6548415738325435,11023.871000000001,0.0,8.0,0.0,-0.06221034783852219,11023.92170346735,0.0,1.0,1.0
1.410000000000001,0.06369587862645038,0.06297784965676242,0.06369587862645038,0.02445464627721905,0.7376983365984675,0.9999017262819364,49.995086314096824,1.0492955379537097,1.432748948237775,1.061382489874328,0.3251180654845947,-19.570456978747405,0.41030190229307284,-0.0006435363758779287,5.661071712593807,5.661071712593807,11023.871000000001,0.0,8.0,0.0,-0.07715667579754178,11023.899852052149,0.0,1.0,1.0
1.420000000000001,0.06369486394128378,0.06297652606532765,0.06369486394128378,0.024453926825276414,0.7403641319899629,0.9999017281913616,49.99508640956808,1.0493106417737421,1.4156090300469257,1.0613970508540385,0.3251076432124384,-19.58733827389243,0.4103179889654396,-0.0006424805141578981,5.667979431348202,5.667979431348202,11023.871000000001,0.0,8.0,0.0,-0.08864959013299277,11023.877209683098,0.0,1.0,1.0
1.430000000000001,0.06369400669233745,0.06297510989422324,0.06369400669233745,0.02445343180250996,0.7434172063152136,0.9999017174364645,49.99508587182323,1.0493259626799925,1.3984557556520816,1.0614119353002405,0.325098237614282,-19.60436148025123,0.41033391166152244,-0.0006416219072116895,5.67540626985463,5.67540626985463,11023.871000000001,0.0,8.0,0.0,-0.09639707381551024,11023.853788170165,0.0,1.0,1.0
1.440000000000001,0.06369322642446669,0.06297362825989933,0.06369322642446669,0.024453081273074134,0.746751613985187,0.9999016941268529,49.995084706342645,1.0493414529453107,1.3812863092657142,1.061427056900753,0.3250893690270523,-19.621490967174196,0.4103497823713256,-0.0006408922719045175,5.683182552810227,5.683182552810227,11023.871000000001,0.0,8.0,0.0,-0.10019423798656119,11023.829222081868,0.0,1.0,1.0
1.450000000000001,0.06369245726749857,0.06297211027022324,0.06369245726749857,0.02445280142083734,0.7502525491796929,0.9999016582803774,49.995082914018866,1.0493570992135213,1.3641000559072547,1.061442366406153,0.32508062249855085,-19.638689327410223,0.4103657249724073,-0.0006402266124029242,5.6911313044538545,5.6911313044538545,11023.871000000001,0.0,8.0,0.0,-0.0999276958774738,11023.802942540953,0.0,1.0,1.0
1.460000000000001,0.06369165622330404,0.06297058602855912,0.06369165622330404,0.02445253268552465,0.7538008234325045,0.9999016098226035,49.995080491130174,1.0493729132941034,1.346897889938754,1.0614578465258664,0.32507170139081176,-19.655921914529507,0.4103818503530998,-0.0006395705902255076,5.6990724461376665,5.6990724461376665,11023.871000000001,0.0,8.0,0.0,-0.09557889635179002,11023.77696778899,0.0,1.0,1.0
1.470000000000001,0.06369080904405115,0.06296908561486031,0.06369080904405115,0.024452236249350154,0.757277432744279,0.999901548607138,49.9950774303569,1.0493889201906215,1.3296814400459582,1.0614735032732525,0.3250624683045653,-19.6731609549316,0.4103982329292356,-0.0006388866286382508,5.706826735871587,5.706826735871587,11023.871000000001,0.0,8.0,0.0,-0.08722148544940259,11023.74889213241,0.0,1.0,1.0
1.480000000000001,0.06368993300002605,0.06296763808258024,0.06368993300002605,0.0244518981552523,0.7605680245634815,0.9999014744544629,49.99507372272314,1.049405144719594,1.312452218918673,1.0614893547477908,0.3250529685569085,-19.690388794234526,0.41041489123747965,-0.0006381580798665234,5.714220045559959,5.714220045559959,11023.871000000001,0.0,8.0,0.0,-0.0750224874183914,11023.720429405883,0.0,1.0,1.0
1.490000000000001,0.0636890761667405,0.06296627050882368,0.0636890761667405,0.024451530594455734,0.7635670858114393,0.9999013872047977,49.99506936023989,1.0494215982386794,1.2952108119603418,1.0615054186294266,0.3250434333061591,-19.70759993321581,0.4104317748614963,-0.0006373909940587097,5.721087228985073,5.721087228985073,11023.871000000001,0.0,8.0,0.0,-0.059235977954850985,11023.691495900917,0.0,1.0,1.0
1.500000000000001,0.06368831323824357,0.06296500713228505,0.06368831323824357,0.02445117021154754,0.7661816879092576,0.999901286778852,49.995064338942605,1.0494382669979592,1.2779561951654985,1.061521699808133,0.32503426162799903,-19.724801642200205,0.41044875926415825,-0.00063661329200617,5.7272759309393715,5.7272759309393715,11023.871000000001,0.0,8.0,0.0,-0.04019776946202267,11023.662757613229,0.0,1.0,1.0
1.5100000000000011,0.06368773825505805,0.06296386860930873,0.06368773825505805,0.024450873604664695,0.7683346481042017,0.9999011732393472,49.99505866196736,1.0494551034552566,1.2606852582398724,1.0615381795631493,0.3250259831608769,-19.742013099820934,0.4104656492341696,-0.0006358714303927383,5.732649914605191,5.732649914605191,11023.871000000001,0.0,8.0,0.0,-0.0183163709147555,11023.633204477494,0.0,1.0,1.0
1.5200000000000011,0.06368745497833012,0.0629628714130622,0.06368745497833012,0.024450710509559187,0.7699669933113865,0.999901046845978,49.9950523422989,1.0494720215743714,1.243392586604407,1.0615548075411723,0.3250192050969166,-19.75926316487666,0.41048219070548164,-0.0006352249261996914,5.73709221762359,5.73709221762359,11023.871000000001,0.0,8.0,0.0,0.0059347969281069194,11023.604018585502,0.0,1.0,1.0
1.5300000000000011,0.06368756590784011,0.06296202739459024,0.06368756590784011,0.02445075541391266,0.7710396456043676,0.9999009080970959,49.99504540485479,1.049488896689392,1.2260705275720158,1.06157149747871,0.32501454905293015,-19.7765870402941,0.41049808977916696,-0.0006347393441760449,5.74050766061861,5.74050766061861,11023.871000000001,0.0,8.0,0.0,0.0320304164138169,11023.574605611959,0.0,1.0,1.0
1.5400000000000011,0.06368816110030023,0.06296134351769701,0.06368816110030023,0.024451078523499797,0.7715342818212628,0.9999007577527518,49.99503788763759,1.0495055700170692,1.2087095348301367,1.0615881272043741,0.3250125845159064,-19.794022209392175,0.4105130369738695,-0.000634478521933267,5.742824976648378,5.742824976648378,11023.871000000001,0.0,8.0,0.0,0.0594043499329082,11023.545073818743,0.0,1.0,1.0
1.5500000000000012,0.06368930797783667,0.0629608217724788,0.06368930797783667,0.024451737075435468,0.7714533558075227,0.9999005968356882,49.99502984178441,1.0495218573877838,1.1912987548266305,1.0616045429871517,0.32501376598847126,-19.811604103500034,0.4105267341414597,-0.0006344968922244805,5.743998328263588,5.743998328263588,11023.871000000001,0.0,8.0,0.0,0.0874629273966002,11023.515552435769,0.0,1.0,1.0
1.5600000000000012,0.06369104322080443,0.06296045926520667,0.06369104322080443,0.02445276795844488,0.7708193065862688,0.9999004266092224,49.99502133046112,1.0495375612997848,1.1738267920841363,1.0616205678183348,0.32501838061552674,-19.82936198829108,0.41053892117313395,-0.0006348327527058708,5.744008256001759,5.744008256001759,11023.871000000001,0.0,8.0,0.0,0.11559890758042256,11023.485975283544,0.0,1.0,1.0
1.5700000000000012,0.06369336762456411,0.06296024847543329,0.06369336762456411,0.024454182460371867,0.7696730090336649,0.9999002485334426,49.99501242667213,1.0495524850315325,1.1562825707499382,1.0616360127799072,0.32502651199285026,-19.847315531152066,0.410549399621014,-0.0006355032318774011,5.742862032244532,5.742862032244532,11023.871000000001,0.0,8.0,0.0,0.14320494797216235,11023.456691254196,0.0,1.0,1.0
1.5800000000000012,0.06369624448980432,0.06296017766494078,0.06369624448980432,0.024455963734690927,0.7680715537915098,0.9999000642034834,49.99500321017417,1.0495664473130304,1.1386561989588724,1.061650690308017,0.32503802416049254,-19.865472436528417,0.4105580506705413,-0.0006365015170432008,5.740593338150999,5.740593338150999,11023.871000000001,0.0,8.0,0.0,0.169688484172365,11023.427032713134,0.0,1.0,1.0
1.5900000000000012,0.06369960174374092,0.06296023141771155,0.06369960174374092,0.024458067285187342,0.7660854685415617,0.999899875275615,49.99499376378075,1.0495792959842423,1.1209397420026803,1.0616644279438447,0.32505256765117047,-19.88382741860801,0.41056484548644523,-0.0006377966660142172,5.7372614429054245,5.7372614429054245,11023.871000000001,0.0,8.0,0.0,0.19448356710811363,11023.397730925224,0.0,1.0,1.0
1.6000000000000012,0.06370333759468312,0.06296039128568558,0.06370333759468312,0.02446042444211473,0.7637955137864285,0.9998996833882353,49.994984169411765,1.049590919165513,1.1031278199326386,1.0616770810993197,0.32506960712287003,-19.902362633420978,0.41056984675832103,-0.0006393360445662869,5.73294971600762,5.73294971600762,11023.871000000001,0.0,8.0,0.0,0.2170655405289162,11023.368382763088,0.0,1.0,1.0
1.6100000000000012,0.06370732914680782,0.06296063651183516,0.06370732914680782,0.024462948478242798,0.761289200204155,0.9998994900854689,49.99497450427344,1.0496012527220635,1.08521796406059,1.0616885434594028,0.32508846780223577,-19.921049531083266,0.41057320120681107,-0.0006410501457024529,5.727763606616775,5.727763606616775,11023.871000000001,0.0,8.0,0.0,0.23696138353520746,11023.339236063388,0.0,1.0,1.0
1.6200000000000012,0.06371144308538886,0.06296094480013757,0.06371144308538886,0.02446554272337675,0.7586571824116076,0.9998992967508683,49.994964837543414,1.0496102831959355,1.0672106928735166,1.0616987538869773,0.3251083959438123,-19.93985193057897,0.4105751237803288,-0.0006428592846247868,5.721828179757609,5.721828179757609,11023.871000000001,0.0,8.0,0.0,0.25376078975564614,11023.310886196863,0.0,1.0,1.0
1.6300000000000012,0.06371554731909174,0.06296129310140826,0.06371554731909174,0.024468109812594386,0.7559896851760951,0.9998991045576912,49.99495522788456,1.049618045863485,1.0491092983665746,1.0617076990658654,0.3251286269861262,-19.95872998153541,0.41057587517221705,-0.0006446814534279688,5.715285091722585,5.715285091722585,11023.871000000001,0.0,8.0,0.0,0.2671267514085374,11023.282012471167,0.0,1.0,1.0
1.6400000000000012,0.06371952235994001,0.06296165838466099,0.06371952235994001,0.024470561071332542,0.7533731114985381,0.9998989144405072,49.994945722025356,1.0496246181032183,1.0309193654535653,1.06171541157342,0.32514845422621436,-19.977644575047254,0.41057573502151634,-0.0006464404852610257,5.708289397289359,5.708289397289359,11023.871000000001,0.0,8.0,0.0,0.2767998162566569,11023.253992085907,0.0,1.0,1.0
1.6500000000000012,0.06372327124581771,0.06296201836561562,0.06372327124581771,0.024472825015907185,0.7508869706387483,0.9998987270906408,49.99493635453204,1.0496301087702893,1.012648076490096,1.0617219635680126,0.3251672907412407,-19.99656171089245,0.410574973644794,-0.0006480736349225759,5.701005855301633,5.701005855301633,11023.871000000001,0.0,8.0,0.0,0.28260687006442575,11023.226192663364,0.0,1.0,1.0
1.6600000000000013,0.06372672696391098,0.06296235216706103,0.06372672696391098,0.024474854035566124,0.748601244727867,0.9998985429754149,49.99492714877075,1.0496346447138072,0.9943033767984536,1.0617274567548523,0.3251847179804441,-20.0154563280988,0.41057382532460407,-0.000649537738533231,5.693605158043952,5.693605158043952,11023.871000000001,0.0,8.0,0.0,0.2844629976955161,11023.19867381927,0.0,1.0,1.0
1.6700000000000013,0.06372985660122416,0.06296264088982723,0.06372985660122416,0.024476628514356877,0.7465742899126231,0.9998983623786181,49.994918118930904,1.0496383558914382,0.9758930927287095,1.061732009703039,0.32520051586919296,-20.03431516082831,0.4105724660274421,-0.0006508132641429621,5.686259999965603,5.686259999965603,11023.871000000001,0.0,8.0,0.0,0.2823733003362452,11023.17160290006,0.0,1.0,1.0
1.6800000000000013,0.06373266180222834,0.06296286807791537,0.06373266180222834,0.024478157927866027,0.7448513405804482,0.9998981854573351,49.99490927286676,1.04964136069584,0.9574240994135017,1.0617357438813695,0.32521467126260745,-20.053138286276262,0.41057099795303464,-0.000651905793021274,5.679141113382423,5.679141113382423,11023.871000000001,0.0,8.0,0.0,0.27643282029441124,11023.144983394244,0.0,1.0,1.0
1.6900000000000013,0.06373517551556111,0.06296302006664209,0.06373517551556111,0.024479478781181382,0.7434636553295361,0.9998980123085244,49.99490061542622,1.0496437530898932,0.9389016302606771,1.061738769926199,0.3252273639439941,-20.071939174474473,0.41056944257673594,-0.0006528447526399533,5.6724133729333435,5.6724133729333435,11023.871000000001,0.0,8.0,0.0,0.26682359328089483,11023.118872197621,0.0,1.0,1.0
1.7000000000000013,0.06373745541715964,0.06296308620821217,0.06373745541715964,0.02448064960291093,0.7424283123842356,0.9998978430376927,49.994892151884635,1.0496455929533364,0.9203288048667643,1.061741175634156,0.3252389318220096,-20.090743215429672,0.41056774291882925,-0.0006536795258161828,5.666232046367582,5.666232046367582,11023.871000000001,0.0,8.0,0.0,0.25381040892674506,11023.09331103778,0.0,1.0,1.0
1.7100000000000013,0.06373957476099917,0.06296305897467977,0.06373957476099917,0.024481743536231924,0.7417486314699481,0.9998976778218124,49.994883891090616,1.049646900693355,0.9017064280769141,1.0617430169870261,0.3252498192643149,-20.10958486828797,0.4105657747624268,-0.0006544733512605756,5.660739282353367,5.660739282353367,11023.871000000001,0.0,8.0,0.0,0.23773425212357147,11023.068359804698,0.0,1.0,1.0
1.7200000000000013,0.0637416116898523,0.06296293394353368,0.0637416116898523,0.024482839334702043,0.7414151703335189,0.9998975169592946,49.99487584796473,1.0496476567046222,0.8830330829965366,1.0617443131857143,0.3252605143569555,-20.128503731134302,0.41056336555877454,-0.000655295676330602,5.656060911297475,5.656060911297475,11023.871000000001,0.0,8.0,0.0,0.21900421780576348,11023.04406302709,0.0,1.0,1.0
1.7300000000000013,0.06374363820570902,0.0629627096759071,0.06374363820570902,0.024484011748047024,0.7414072184947622,0.9998973609012822,49.99486804506411,1.0496478057320806,0.8643055081863091,1.0617450462313593,0.32527148209035145,-20.14753995144425,0.4105603189147105,-0.00065621379508913,5.652303634416023,5.652303634416023,11023.871000000001,0.0,8.0,0.0,0.19808793147775913,11023.020485007513,0.0,1.0,1.0
1.7400000000000013,0.06374571003428717,0.06296238750146234,0.06374571003428717,0.024485322352021242,0.7416946897250767,0.9998972102606037,49.99486051303019,1.0496472656510052,0.8455192176501526,1.0617451650928478,0.32528310091145174,-20.166729472768854,0.4105564419445896,-0.0006572846857550861,5.649552661012528,5.649552661012528,11023.871000000001,0.0,8.0,0.0,0.17550050717545276,11022.997693728083,0.0,1.0,1.0
1.7500000000000013,0.06374785851702339,0.06296197122716171,0.06374785851702339,0.02448681182999663,0.7422402991535293,0.99989706579722,49.994853289861005,1.04964593969246,0.8266692950437,1.0617445939960246,0.3252956097027887,-20.186099634925753,0.41055157245386037,-0.0006585479423880112,5.647869847777472,5.647869847777472,11023.871000000001,0.0,8.0,0.0,0.151792638706317,11022.975752472243,0.0,1.0,1.0
1.7600000000000013,0.06375008543878988,0.06296146678929651,0.06375008543878988,0.02448849455808601,0.7430019015419007,0.9998969283815957,49.994846419079785,1.049643730760716,0.8077512737745228,1.0617432439157575,0.3253090710993286,-20.20566561060629,0.41054560293618536,-0.00066002057958956,5.647292379862683,5.647292379862683,11023.871000000001,0.0,8.0,0.0,0.12753785231914372,11022.954733276461,0.0,1.0,1.0
1.7700000000000014,0.0637523613754531,0.06296088186923558,0.0637523613754531,0.024490356097773665,0.7439348645195917,0.9998967989399004,49.994839946995015,1.049640556253602,0.7887620044995687,1.0617410259968938,0.32532335526244366,-20.225428074637232,0.410538498707352,-0.0006616942887333421,5.647832021782493,5.647832021782493,11023.871000000001,0.0,8.0,0.0,0.10331924993706051,11022.934705515174,0.0,1.0,1.0
1.7800000000000014,0.06375462775771644,0.06296022549336806,0.06375462775771644,0.024492353886940238,0.744994354451228,0.9998966783869726,49.99483391934863,1.0496363617324942,0.7697004120749568,1.0617378654123375,0.32533814599264016,-20.245372372355625,0.41053030812991875,-0.0006635354614844865,5.649474951995715,5.649474951995715,11023.871000000001,0.0,8.0,0.0,0.07971621949198737,11022.915722459114,0.0,1.0,1.0
1.7900000000000014,0.06375680243827338,0.06295950763669936,0.06375680243827338,0.02449442107473695,0.7461374227753393,0.9998965675543893,49.994828377719465,1.0496311319032563,0.7505680552564604,1.0617337141096803,0.3253529686184488,-20.26546929414019,0.4105211637360645,-0.000665487998676939,5.652182187887778,5.652182187887778,11023.871000000001,0.0,8.0,0.0,0.05729091284795924,11022.897898674577,0.0,1.0,1.0
1.8000000000000014,0.06375878816195463,0.06295873884761363,0.06375878816195463,0.024496473104216227,0.7473247964496124,0.9998964671215854,49.99482335607927,1.0496248976517435,0.7313694232279074,1.0617285610088283,0.32536723670769174,-20.285677390809358,0.4105112740426837,-0.0006674786207947283,5.655890578583658,5.655890578583658,11023.871000000001,0.0,8.0,0.0,0.03657588150144769,11022.881282302793,0.0,1.0,1.0
1.8100000000000014,0.0637604830147462,0.06295792990858647,0.0637604830147462,0.024498416344752427,0.748522296488888,0.999896377557708,49.9948188778854,1.049617738298776,0.7121119311736138,1.0617224384810866,0.32538031256279737,-20.30594659738711,0.4105009068688613,-0.000669424122604669,5.660514350780901,5.660514350780901,11023.871000000001,0.0,8.0,0.0,0.01806167963630121,11022.865953790326,0.0,1.0,1.0
1.8200000000000014,0.0637617917023613,0.06295709154430104,0.0637617917023613,0.024500157846780456,0.7497018323647144,0.9998962990807961,49.9948149540398,1.0496097787557297,0.6928056096321326,1.061715424337731,0.32539157490871834,-20.32622278879727,0.41049036590317134,-0.0006712397977177836,5.6659471640533114,5.6659471640533114,11023.871000000001,0.0,8.0,0.0,0.002185926196322254,11022.851960958924,0.0,1.0,1.0
1.8300000000000014,0.0637626364076184,0.0629562341848964,0.0637626364076184,0.024501615159858967,0.7508419457669456,0.9998962316390329,49.994811581951645,1.049601181818293,0.6734625157894296,1.061707639041592,0.32540048633262597,-20.34645278620788,0.41047996302444856,-0.0006728481236609648,5.672064629483868,5.672064629483868,11023.871000000001,0.0,8.0,0.0,-0.010676455610672235,11022.839393984117,0.0,1.0,1.0
1.8400000000000014,0.06376296601067073,0.0629553677881808,0.06376296601067073,0.024502725137738938,0.7519279034661305,0.9998961749164541,49.9948087458227,1.049592136371991,0.6540959255572902,1.061699238376748,0.3254066529910444,-20.36658927922325,0.4104699893694752,-0.0006741867608575658,5.678727230655974,5.678727230655974,11023.871000000001,0.0,8.0,0.0,-0.020221586113784665,11022.828339302447,0.0,1.0,1.0
1.8500000000000014,0.06376276262520131,0.06295450172079921,0.06376276262520131,0.024503450755258633,0.7529513642616958,0.9998961283628347,49.994806418141735,1.0495828427392486,0.6347193898416329,1.0616904023122824,0.32540986988028375,-20.38659513379374,0.4104606883059573,-0.0006752149851365476,5.685783558233838,5.685783558233838,11023.871000000001,0.0,8.0,0.0,-0.026223100844286515,11022.818477935465,0.0,1.0,1.0
1.8600000000000014,0.06376204469036764,0.06295364469476242,0.06376204469036764,0.024503785172295144,0.7539096677629965,0.9998960912448309,49.99480456224155,1.0495734967223826,0.6153457540544846,1.0616813212206273,0.3254101464970953,-20.406446618830152,0.4104522332856849,-0.0006759178385502744,5.693073825786521,5.693073825786521,11023.871000000001,0.0,8.0,0.0,-0.028537122473679673,11022.809582045807,0.0,1.0,1.0
1.8700000000000014,0.06376086623232219,0.06295280475261537,0.06376086623232219,0.024503752578008145,0.7548048121798813,0.9998960627131022,49.99480313565511,1.0495642740520572,0.5959862448272887,1.0616721809111604,0.3254077098395124,-20.426135199923255,0.41044471303648394,-0.0006763075293981509,5.700433589003357,5.700433589003357,11023.871000000001,0.0,8.0,0.0,-0.02710597237397724,11022.802277201461,0.0,1.0,1.0
1.8800000000000014,0.06375931232984136,0.06295198929200034,0.06375931232984136,0.02450340570143315,0.7556422032374238,0.9998960418783602,49.99480209391801,1.0495553169176262,0.5766497213823651,1.0616631480807073,0.32540298418207103,-20.445667703702018,0.410438125757162,-0.0006764219132463164,5.7076975166204065,5.7076975166204065,11023.871000000001,0.0,8.0,0.0,-0.021958006387514342,11022.796502751413,0.0,1.0,1.0
1.8900000000000015,0.06375749123909508,0.06295120511857301,0.06375749123909508,0.024502820242394713,0.7564292656834168,0.9998960278882781,49.994801394413905,1.0495467240368255,0.5573421717342297,1.061654357747343,0.32539654962773645,-20.46506483399495,0.41043238299462453,-0.0006763202081827692,5.71470321852845,5.71470321852845,11023.871000000001,0.0,8.0,0.0,-0.013207769410609901,11022.793136163227,0.0,1.0,1.0
1.9000000000000015,0.06375552400547227,0.06295045851522688,0.06375552400547227,0.024502086817930452,0.7571740131680664,0.9998960199970564,49.99480099985282,1.0495385453412938,0.5380665076668073,1.0616459040252617,0.3253890838006081,-20.484358201253073,0.4104273228175249,-0.0006760764030525351,5.721294843501268,5.721294843501268,11023.871000000001,0.0,8.0,0.0,-0.0010505222828650865,11022.79074328754,0.0,1.0,1.0
1.9100000000000015,0.06375353267324745,0.06294975531539615,0.06375353267324745,0.024501301295059893,0.7578836699530108,0.9998960176202292,49.99480088101146,1.0495307818536788,0.5188226801331035,1.0616378352391842,0.325381292929853,-20.5035861894248,0.41042273087597303,-0.000675771072589689,5.727326729404266,5.727326729404266,11023.871000000001,0.0,8.0,0.0,0.014238674863051061,11022.79053622269,0.0,1.0,1.0
1.9200000000000015,0.06375162836467982,0.06294910096881255,0.06375162836467982,0.02450055456010414,0.7585634323743735,0.9998960203688713,49.99480101844356,1.0495233907670753,0.4996081019056478,1.0616301539064403,0.32537383977340356,-20.522789111773456,0.41041836706665247,-0.000675482489500502,5.732666664506961,5.732666664506961,11023.871000000001,0.0,8.0,0.0,0.03231439983013408,11022.792651436042,0.0,1.0,1.0
1.9300000000000015,0.0637499005207922,0.06294850058942585,0.0637499005207922,0.024499922838400776,0.7592154459595294,0.9998960280596145,49.99480140298073,1.0495162951705432,0.4804183308039378,1.0616228215855026,0.3253672762064644,-20.5420041851529,0.4104139949029838,-0.0006752780018895507,5.737198794471311,5.737198794471311,11023.871000000001,0.0,8.0,0.0,0.05276923330280294,11022.796218776126,0.0,1.0,1.0
1.9400000000000015,0.06374840847450781,0.06294795897715151,0.06374840847450781,0.024499459620251712,0.7598380587101803,0.9998960406995079,49.99480203497539,1.0495093973572183,0.46124793831561195,1.0616157680594813,0.32536198781653275,-20.561260872927715,0.4104094103872837,-0.0006752066169646607,5.740826289231218,5.740826289231218,11023.871000000001,0.0,8.0,0.0,0.07514086787768286,11022.802105320541,0.0,1.0,1.0
1.9500000000000015,0.06374717627675217,0.0629474806075465,0.06374717627675217,0.02449919007651356,0.7604253940039778,0.9998960584475083,49.99480292237541,1.0495025942588143,0.442091468024289,1.0616089038496705,0.3253581565604528,-20.58057710803537,0.41040446722713747,-0.0006752936029701705,5.743473416193432,5.743473416193432,11023.871000000001,0.0,8.0,0.0,0.0989257454595373,11022.809650471398,0.0,1.0,1.0
1.9600000000000015,0.06374619134522565,0.06294706958628042,0.06374619134522565,0.024499108579772416,0.7609672662079832,0.9998960815569455,49.99480407784728,1.0494957933141766,0.42294437817758157,1.061602134688808,0.32535574559381564,-20.599956814012447,0.4103990956252228,-0.0006755377047899722,5.745087209907665,5.745087209907665,11023.871000000001,0.0,8.0,0.0,0.12358876257508969,11022.818856600969,0.0,1.0,1.0
1.9700000000000015,0.06374540709189588,0.0629467295681936,0.06374540709189588,0.024499179613223634,0.7614494423670265,0.9998961103054018,49.99480551527009,1.0494889270254066,0.40380386407896396,1.0615953763656167,0.32535450798970916,-20.619389003045317,0.4103933125582623,-0.0006759112881267767,5.745638597387362,5.745638597387362,11023.871000000001,0.0,8.0,0.0,0.14857630356016882,11022.829860742633,0.0,1.0,1.0
1.9800000000000015,0.06374474925331325,0.06294646364364359,0.06374474925331325,0.02449934198418832,0.7618542336459233,0.9998961449198592,49.99480724599296,1.0494819645894196,0.38466946865199053,1.0615885683050912,0.32535401847794937,-20.638848560646284,0.41038722237477254,-0.0006763634120659438,5.7451229580868555,5.7451229580868555,11023.871000000001,0.0,8.0,0.0,0.17332930311429,11022.842451765719,0.0,1.0,1.0
1.9900000000000015,0.06374412524364513,0.06294627419757597,0.06374412524364513,0.02449951590081729,0.7621613819734828,0.9998961855055232,49.99480927527616,1.0494749193024495,0.3655434121957065,1.0615816843786987,0.32535372483106123,-20.658298644145464,0.41038100758684914,-0.00067682551239008,5.743560122722549,5.743560122722549,11023.871000000001,0.0,8.0,0.0,0.19729568765760264,11022.856295625252,0.0,1.0,1.0
2.0000000000000013,0.06374343551708544,0.06294616274915818,0.06374343551708544,0.02449961215651735,0.762349191546897,0.9998962319863869,49.99481159931934,1.0494678508884652,0.34643060265198555,1.0615747397324542,0.32535301336496364,-20.677694445956828,0.41037491079889366,-0.0006772190922753288,5.74099384109339,5.74099384109339,11023.871000000001,0.0,8.0,0.0,0.21994251536618553,11022.871676569104,0.0,1.0,1.0
2.010000000000001,0.06374258570018759,0.06294612978176416,0.06374258570018759,0.024499542430782152,0.7623958422621329,0.9998962840643639,49.9948142032182,1.0494608624524693,0.3273383224361742,1.0615677928486857,0.32535128144315556,-20.696987921469308,0.4103692096922156,-0.0006774645930606963,5.737490659060982,5.737490659060982,11023.871000000001,0.0,8.0,0.0,0.24076939329183306,11022.8880929673,0.0,1.0,1.0
2.020000000000001,0.06374149816112494,0.06294617457448708,0.06374149816112494,0.024499229584073186,0.7622808126349132,0.9998963412018281,49.99481706009141,1.0494540923477313,0.3082756233284375,1.0615609425743775,0.32534800904977845,-20.716132972248296,0.41036418776201555,-0.0006774904810909344,5.733138327709725,5.733138327709725,11023.871000000001,0.0,8.0,0.0,0.2593187031621414,11022.90529853928,0.0,1.0,1.0
2.0300000000000007,0.06374012173381711,0.06294629504712031,0.06374012173381711,0.024498616814442584,0.7619863345732946,0.9998964026298595,49.99482013149297,1.0494477018082005,0.28925249323791546,1.0615543204001237,0.32534282153012417,-20.735090520667633,0.4103601039942409,-0.000677241553784754,5.728043698616378,5.728043698616378,11023.871000000001,0.0,8.0,0.0,0.27518528672784826,11022.924047291388,0.0,1.0,1.0
2.0400000000000005,0.06373843850696824,0.0629464876306444,0.06373843850696824,0.024497674658291092,0.7614988005987625,0.9998964673816827,49.99482336908414,1.0494418596712214,0.2702788842644573,1.0615480787988691,0.32533553649848035,-20.753832919072718,0.41035716481494455,-0.0006766855447228979,5.722330181914612,5.722330181914612,11023.871000000001,0.0,8.0,0.0,0.2880274247067832,11022.943804994038,0.0,1.0,1.0
2.0500000000000003,0.06373646690240885,0.06294674717468654,0.06373646690240885,0.02449640504674235,0.7608100462416786,0.9998965343479985,49.994826717399924,1.0494367258472332,0.2513637074998093,1.0615423768743715,0.32532618959849374,-20.7723472053365,0.41035550142189203,-0.0006758172873554042,5.716134885737062,5.716134885737062,11023.871000000001,0.0,8.0,0.0,0.2975737668153077,11022.964223191166,0.0,1.0,1.0
2.06,0.0637342606707882,0.06294706690220574,0.0637342606707882,0.024494841948586463,0.7599184363656128,0.9998966023484702,49.99483011742351,1.049432435343755,0.2325139045561108,1.0615373648756836,0.32531503609567647,-20.790636840143883,0.4103551550370188,-0.0006746599611555137,5.709605407872515,5.709605407872515,11023.871000000001,0.0,8.0,0.0,0.3036276270561978,11022.985513736478,0.0,1.0,1.0
2.07,0.06373190388170276,0.06294743841986,0.06373190388170276,0.0244930485055558,0.7588296928497598,0.9998966702118053,49.99483351059026,1.0494290846020837,0.21373369827066005,1.0615331692703427,0.32530252793592307,-20.808721726147173,0.4103560717591815,-0.0006732632638317843,5.709605407872515,5.709605407872515,11023.871000000001,0.0,8.0,0.0,0.3036276270561978,11022.985513736478,0.0,1.0,1.0
2.0799999999999996,0.06372950243147728,0.06294785182948458,0.06372950243147728,0.024491110953431816,0.7575954146196375,0.9998967368558702,49.99483684279351,1.0494267216610247,0.19502410625852606,1.0615298800186874,0.3252892686289242,-20.826636496191075,0.4103581076430301,-0.0006716986918782703,5.702896408267972,5.702896408267972,11023.871000000001,0.0,8.0,0.0,0.3060731682753168,11023.007269428092,0.0,1.0,1.0
2.0899999999999994,0.06372717301376588,0.0629482960964865,0.06372717301376588,0.024489129977243045,0.7562388142864752,0.9998968013592362,49.99484006796181,1.0494253412496826,0.17638277487464693,1.0615275414593734,0.32527595092879896,-20.844427234123224,0.4103610434717199,-0.0006700524261605985,5.696166058530474,5.696166058530474,11023.871000000001,0.0,8.0,0.0,0.30487662554576495,11023.029666127992,0.0,1.0,1.0
2.099999999999999,0.06372503074908555,0.06294875931925499,0.06372503074908555,0.024487210434929033,0.7547841934202394,0.9998968630164611,49.99484315082305,1.049424885376117,0.15780415404980025,1.0615261478273448,0.32526328405714194,-20.862146977497087,0.4103646076573404,-0.0006684165895187664,5.689572401445393,5.689572401445393,11023.871000000001,0.0,8.0,0.0,0.30008727882249425,11023.052475478455,0.0,1.0,1.0
2.109999999999999,0.0637231767892927,0.06294922893838541,0.0637231767892927,0.02448545056823088,0.7532606398663539,0.9998969213711353,49.99484606855676,1.0494252493792886,0.1392799942009218,1.061525643923054,0.32525191824820493,-20.87985049997077,0.41036850483797294,-0.0006668798306497335,5.683269735358237,5.683269735358237,11023.871000000001,0.0,8.0,0.0,0.29183556030385704,11023.075671651774,0.0,1.0,1.0
2.1199999999999988,0.06372168725754311,0.06294969199216799,0.06372168725754311,0.024483931876496366,0.751701550089026,0.9998969762230959,49.994848811154796,1.0494262928156728,0.12080011356407921,1.0615259308907552,0.3252423748747357,-20.89758893659401,0.4103724470744544,-0.0006655182581455768,5.6774050976385535,5.6774050976385535,11023.871000000001,0.0,8.0,0.0,0.2803298667957858,11023.099217503866,0.0,1.0,1.0
2.1299999999999986,0.0637206047566819,0.06295013540469951,0.0637206047566819,0.024482710757853618,0.7501439255885071,0.9998970276090297,49.994851380451486,1.0494278540236477,0.10235335543154502,1.0615268765061898,0.3252349898851026,-20.915404827955598,0.41037618424567845,-0.0006643877097068755,5.672114935455422,5.672114935455422,11023.871000000001,0.0,8.0,0.0,0.26585206900498576,11023.12294260775,0.0,1.0,1.0
2.1399999999999983,0.06371993340258801,0.06295054630020548,0.06371993340258801,0.024481812832352515,0.7486274564615369,0.9998970757585798,49.99485378792899,1.0494297668049641,0.08392863370219396,1.0615283288808826,0.3252298768510188,-20.93332811549756,0.4103795303194394,-0.0006635181984878926,5.667522024902668,5.667522024902668,11023.871000000001,0.0,8.0,0.0,0.24874983062631978,11023.146902358649,0.0,1.0,1.0
2.149999999999998,0.06371963795980216,0.06295091233546037,0.06371963795980216,0.024481230573710946,0.7471934155825827,0.9998971210307614,49.99485605153807,1.04943187742643,0.06551595520819481,1.0615301321145751,0.3252269138179227,-20.951373518786077,0.4103823826110076,-0.0006629111451070414,5.663732715956059,5.663732715956059,11023.871000000001,0.0,8.0,0.0,0.22942860790525782,11023.170983902237,0.0,1.0,1.0
2.159999999999998,0.06371964721409878,0.06295122204071571,0.06371964721409878,0.024480924520991536,0.7458833969468339,0.999897163837654,49.9948581918827,1.0494340601017713,0.04710730940745971,1.0615321422093873,0.3252257555870053,-20.96953957752398,0.41038473188845687,-0.0006625397052140793,5.66083456501818,5.66083456501818,11023.871000000001,0.0,8.0,0.0,0.20834211972221342,11023.195123005798,0.0,1.0,1.0
2.1699999999999977,0.06371986125788336,0.06295146515837251,0.06371986125788336,0.024480827956026473,0.7447379409332225,0.9998972045637796,49.99486022818898,1.0494362292688222,0.028697330022292054,1.0615342415227074,0.32522587031154815,-20.987809461990874,0.41038666216406927,-0.0006623521692262278,5.65889441237324,5.65889441237324,11023.871000000001,0.0,8.0,0.0,0.18598262175183775,11023.219317304905,0.0,1.0,1.0
2.1799999999999975,0.06372016193809447,0.0629516329678373,0.06372016193809447,0.024480854556622716,0.7437950971531309,0.9998972434900819,49.99486217450409,1.0494383473155786,0.010283657599461165,1.0615363501853143,0.3252265966495485,-21.00615346397998,0.41038834012280745,-0.0006622780784193121,5.657956932647053,5.657956932647053,11023.871000000001,0.0,8.0,0.0,0.1628683723290499,11023.24349686845,0.0,1.0,1.0
2.1899999999999973,0.06372042536799714,0.06295171858464456,0.06372042536799714,0.024480908209161586,0.7430889815650447,0.9998972807310054,49.99486403655027,1.0494404268957584,-0.0081330357993873,1.0615384332321953,0.3252272154587784,-21.02453289658455,0.4103899952656706,-0.00066223640363008,5.658043706365436,5.658043706365436,11023.871000000001,0.0,8.0,0.0,0.1395320935563543,11023.26766463913,0.0,1.0,1.0
2.199999999999997,0.06372053517147758,0.06295171722205076,0.06372053517147758,0.02448089392205212,0.7426483883896876,0.9998973161917764,49.994865809588816,1.0494425275597237,-0.026549361911393298,1.0615405026530806,0.3252270283911493,-21.042904975015006,0.41039189286778205,-0.0006621449027130104,5.659152818501282,5.659152818501282,11023.871000000001,0.0,8.0,0.0,0.11650877237590583,11023.29178342891,0.0,1.0,1.0
2.209999999999997,0.06372039503731576,0.06295162640394053,0.06372039503731576,0.024480728651385973,0.742495518532787,0.9998973495508564,49.99486747754282,1.04944474704761,-0.04495983657472182,1.061542614119856,0.3252254349231126,-21.061228139721052,0.4103943026566842,-0.0006619296356530136,5.661259000114219,5.661259000114219,11023.871000000001,0.0,8.0,0.0,0.09432342698844233,11023.315805082806,0.0,1.0,1.0
2.2199999999999966,0.06371993922314494,0.06295144611902657,0.06371993922314494,0.024480350848303994,0.7426448845665298,0.9998973802697912,49.99486901348956,1.0494472081807704,-0.0633577364029771,1.0615448587299414,0.32522199944870295,-21.079467230306918,0.41039746661379795,-0.0006615335893863391,5.6643142979456265,5.6643142979456265,11023.871000000001,0.0,8.0,0.0,0.07347875788916154,11023.339780079354,0.0,1.0,1.0
2.2299999999999964,0.06371913985995019,0.06295117890795872,0.06371913985995019,0.024479727667193765,0.7431024476174966,0.9998974076297072,49.99487038148536,1.0494500427794469,-0.08173609688757927,1.0615473506549993,0.3252165010683608,-21.097597931142644,0.4104015694307185,-0.0006609234529306339,5.668249267516386,5.668249267516386,11023.871000000001,0.0,8.0,0.0,0.05444429578944903,11023.363659512848,0.0,1.0,1.0
2.239999999999996,0.06371801024716413,0.06295082987703232,0.06371801024716413,0.024478859022977622,0.7438650339162475,0.9998974307907484,49.99487153953742,1.0494533743728598,-0.10008874091539911,1.0615502120416545,0.32520896053498305,-21.115609986754325,0.41040671489133285,-0.0006600937801344072,5.67297464643606,5.67297464643606,11023.871000000001,0.0,8.0,0.0,0.03764551453765995,11023.387432947251,0.0,1.0,1.0
2.249999999999996,0.063716603760041,0.06295040663463335,0.063716603760041,0.024477778028418502,0.7449200683513503,0.9998974488682099,49.99487244341049,1.0494573016129185,-0.11841122277111144,1.0615535568231897,0.3251996412787489,-21.133508819182374,0.41041291082388,-0.0006590680613443802,5.678383478328147,5.678383478328147,11023.871000000001,0.0,8.0,0.0,0.023454147025153946,11023.411096512216,0.0,1.0,1.0
2.259999999999996,0.06371500846809272,0.0629499191492842,0.06371500846809272,0.024476547740680372,0.7462456496576272,0.9998974610172228,49.99487305086114,1.049461884236559,-0.13670158147681907,1.061557475232028,0.32518902425642343,-21.151315355752985,0.41042006434078027,-0.0006578965655730992,5.684353630838706,5.684353630838706,11023.871000000001,0.0,8.0,0.0,0.012180146903787681,11023.434648679373,0.0,1.0,1.0
2.2699999999999956,0.0637133380328918,0.06294937953104864,0.0637133380328918,0.024475254555301335,0.7478109773334846,0.9998974665168593,49.99487332584297,1.0494671331503924,-0.15496081792241173,1.0615620207360816,0.3251777592437891,-21.169064074370574,0.4104279879606926,-0.0006566511726018359,5.690750649873326,5.690750649873326,11023.871000000001,0.0,8.0,0.0,0.004064576883319355,11023.458118902257,0.0,1.0,1.0
2.2799999999999954,0.06371171986267013,0.06294880174099277,0.06371171986267013,0.024473998958364076,0.7495771247653732,0.9998974648445127,49.99487324222564,1.04947300576478,-0.17319304042845401,1.0615672008641215,0.325166597786474,-21.1867994718968,0.41043641601359476,-0.0006554177491572496,5.69743087685133,5.69743087685133,11023.871000000001,0.0,8.0,0.0,-0.0007247492177673782,11023.481138850986,0.0,1.0,1.0
2.289999999999995,0.06371028180352052,0.06294820123624788,0.06371028180352052,0.024472884641731044,0.7514981371106083,0.9998974557324212,49.99487278662106,1.0494794071322715,-0.19140525982739393,1.0615729729644612,0.3251563150500864,-21.204571337237958,0.41044502959971213,-0.000654286896436396,5.70424476541257,5.70424476541257,11023.871000000001,0.0,8.0,0.0,-0.002098029588695204,11023.503532368519,0.0,1.0,1.0
2.299999999999995,0.0637091388087134,0.06294759456084977,0.0637091388087134,0.024472007168751995,0.7535224172059077,0.9998974392000964,49.99487196000482,1.0494861968112448,-0.20960685381300456,1.0615792454041153,0.3251476290376809,-21.22242934470284,0.41045348743338983,-0.0006533440780368005,5.711040342180034,5.711040342180034,11023.871000000001,0.0,8.0,0.0,-4.5042498502354894e-05,11023.52565550683,0.0,1.0,1.0
2.3099999999999947,0.06370838103083526,0.06294699889481026,0.06370838103083526,0.024471443429577727,0.7555943490696224,0.9998974155590034,49.99487077795017,1.0494932007493023,-0.22780875691469268,1.0615858841216526,0.32514112593729544,-21.24041756066022,0.41046145925598787,-0.0006526602076828859,5.717666705151084,5.717666705151084,11023.871000000001,0.0,8.0,0.0,0.0053656826013468795,11023.54757540639,0.0,1.0,1.0
2.3199999999999945,0.0637080646264555,0.06294643157570089,0.0637080646264555,0.024471243041637277,0.7576560969733509,0.9998973853888193,49.99486926944097,1.0495002269306948,-0.24602246297775918,1.0615927238614116,0.3251371996979121,-21.258569469353503,0.4104686582164113,-0.0006522837288491627,5.723977453741322,5.723977453741322,11023.871000000001,0.0,8.0,0.0,0.013988226362417288,11023.569330971884,0.0,1.0,1.0
