t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
2.3299999999999943,0.06370820626759151,0.06294590960830566,0.06370820626759151,0.02447142264236655,0.7596495092318948,0.9998973494876724,49.99486747438362,1.049507083116864,-0.2642589481380654,1.0615995829032487,0.3251360123881571,-21.2769040709164,0.4104748687220583,-0.0006522350595907265,5.729834054897703,5.729834054897703,11023.871000000001,0.0,8.0,0.0,0.025602671109371377,11023.591383903802,0.0,1.0,1.0
2.339999999999994,0.06370878195117446,0.0629454491785602,0.06370878195117446,0.024471963711143453,0.7615180509371455,0.9998973088015648,49.99486544007824,1.0495135947734464,-0.28252763167668427,1.061606279715837,0.3251374796412233,-21.295423491979182,0.4104799667436603,-0.0006525040232471855,5.735108892489166,5.735108892489166,11023.871000000001,0.0,8.0,0.0,0.03992235896345596,11023.612802602483,0.0,1.0,1.0
2.349999999999994,0.06370973023079585,0.06294506518801013,0.06370973023079585,0.024472814178705143,0.7632086877098111,0.9998972643404522,49.99486321702261,1.049519621246042,-0.3008354887971521,1.0616126497441485,0.32514128277585547,-21.314112388624842,0.4104839303625849,-0.0006530505661560844,5.739688255697808,5.739688255697808,11023.871000000001,0.0,8.0,0.0,0.056597186772309994,11023.634655364256,0.0,1.0,1.0
2.3599999999999937,0.06371095951420407,0.06294477082437959,0.06371095951420407,0.02447389367462191,0.7646736459850814,0.9998972170899051,49.99486085449526,1.0495250684248756,-0.31918641360914407,1.0616185605167208,0.3251469062951101,-21.33293922953531,0.4104868393943869,-0.0006538087102682117,5.743474776433242,5.743474776433242,11023.871000000001,0.0,8.0,0.0,0.07522576734528556,11023.656084661225,0.0,1.0,1.0
2.3699999999999934,0.0637123586263776,0.0629445771825798,0.0637123586263776,0.024475101868913694,0.7658719801767948,0.9998971679277853,49.99485839638926,1.0495298965077238,-0.3375809040610702,1.0616239234292162,0.3251536967058881,-21.351859343884758,0.4104888640988943,-0.0006546933382736263,5.746389651410293,5.746389651410293,11023.871000000001,0.0,8.0,0.0,0.09536141370087382,11023.677642198358,0.0,1.0,1.0
2.3799999999999932,0.0637138094787696,0.06294449294866043,0.0637138094787696,0.024476329024008675,0.7667708871853481,0.9998971175548531,49.99485587774266,1.049534121993612,-0.3560161060189441,1.061628700910838,0.32516093626430453,-21.370819425352828,0.4104902441720696,-0.0006556090981161151,5.748374316764932,5.748374316764932,11023.871000000001,0.0,8.0,0.0,0.1165214244454679,11023.699630529403,0.0,1.0,1.0
2.389999999999993,0.06371520044935196,0.06294452415690083,0.06371520044935196,0.02447746762462885,0.7673467201287875,0.9998970664467232,49.994853322336155,1.0495378136623694,-0.3744862147915351,1.0616329081735876,0.3251679235861845,-21.389763021410147,0.41049126028198435,-0.0006564604760345919,5.749391863338407,5.749391863338407,11023.871000000001,0.0,8.0,0.0,0.13821266222053455,11023.720991585726,0.0,1.0,1.0
2.399999999999993,0.06371643899202611,0.06294467402756243,0.06371643899202611,0.024478423824250934,0.7675856682726583,0.9998970148322909,49.99485074161454,1.0495410829509502,-0.3929831933180816,1.0616366093295326,0.32517405225543766,-21.408636423987986,0.4104922012436747,-0.0006571619498722443,5.749427448076669,5.749427448076669,11023.871000000001,0.0,8.0,0.0,0.15991855236807587,11023.741471839916,0.0,1.0,1.0
2.4099999999999926,0.0637174620691702,0.06294494288990266,0.0637174620691702,0.02447912745419775,0.7674840824585464,0.999896962700846,49.994848135042304,1.049544069754959,-0.41149773122085487,1.0616399082757004,0.32517887871715306,-21.42739432719324,0.4104933304302818,-0.0006576471141252608,5.748488916133087,5.748488916133087,11023.871000000001,0.0,8.0,0.0,0.18112523935470812,11023.762370223583,0.0,1.0,1.0
2.4199999999999924,0.06371824323180533,0.0629453281920029,0.06371824323180533,0.024479539487393887,0.7670484446489728,0.9998969098369482,49.994845491847414,1.0495469251940854,-0.4300203418705178,1.0616429353227441,0.3251821718573819,-21.446004636662614,0.41049485512863865,-0.0006578757704138155,5.746606309692909,5.746606309692909,11023.871000000001,0.0,8.0,0.0,0.2013370035417898,11023.782869539404,0.0,1.0,1.0
2.429999999999992,0.06371879553515819,0.06294582459593868,0.06371879553515819,0.02447965612001351,0.7662949920780925,0.9998968558790599,49.99484279395299,1.049549793224725,-0.4485424786042575,1.0616458310178514,0.32518393864207484,-21.46445190256337,0.41049690224751,-0.0006578381924243286,5.743831158759764,5.743831158759764,11023.871000000001,0.0,8.0,0.0,0.22007865795799283,11023.80307598134,0.0,1.0,1.0
2.439999999999992,0.06371916993478312,0.062946424153931,0.06371916993478312,0.02447950900207529,0.765249021434877,0.9998968003952798,49.99484001976399,1.049552793121303,-0.46705754818054435,1.0616487289302268,0.3251844228068878,-21.482738995140767,0.4104995031032862,-0.0006575560807853656,5.740235215185926,5.740235215185926,11023.871000000001,0.0,8.0,0.0,0.2369113931961323,11023.822948821147,0.0,1.0,1.0
2.4499999999999917,0.06371944930980913,0.06294711655848052,0.06371944930980913,0.02447916157183186,0.7639439099858597,0.9998967429675991,49.99483714837996,1.0495560047623536,-0.48556170992754033,1.061651739291703,0.32518407657097337,-21.50088683204317,0.41050258901457504,-0.0006570800864372053,5.7359086789312395,5.7359086789312395,11023.871000000001,0.0,8.0,0.0,0.2514400574769001,11023.84245181524,0.0,1.0,1.0
2.4599999999999915,0.0637197387490639,0.06294788945719679,0.0637197387490639,0.02447870188027249,0.7624198995375489,0.9998966832751115,49.99483416375558,1.0495594583565961,-0.5040543718022029,1.0616549353001332,0.3251835083557813,-21.518932178999965,0.41050599824420686,-0.0006564841601575814,5.730958123547199,5.730958123547199,11023.871000000001,0.0,8.0,0.0,0.263323299360478,11023.861935923222,0.0,1.0,1.0
2.4699999999999913,0.06372015315731085,0.06294872882116424,0.06372015315731085,0.024478232681909833,0.7607226964401985,0.9998966211666924,49.99483105833462,1.0495631297611565,-0.5225383272684554,1.0616583436075508,0.3251834121821313,-21.536923755952117,0.4105094935700508,-0.000655857337033675,5.725503926894194,5.725503926894194,11023.871000000001,0.0,8.0,0.0,0.27228248207257727,11023.880558189874,0.0,1.0,1.0
2.479999999999991,0.0637208035444588,0.06294961935428894,0.0637208035444588,0.024477859871566924,0.7589019440651873,0.9998965567147805,49.994827835739024,1.049566941932826,-0.5410195159279624,1.0616619400601632,0.3251844864870666,-21.5549170656627,0.4105127885865478,-0.0006552938484042214,5.7196775067862955,5.7196775067862955,11023.871000000001,0.0,8.0,0.0,0.27810436477540906,11023.898906551587,0.0,1.0,1.0
2.489999999999991,0.06372178351568676,0.06295054493016848,0.06372178351568676,0.024477680530651757,0.7570096259926931,0.9998964902439552,49.99482451219776,1.0495707723816525,-0.5595064318857011,1.0616656511835596,0.32518735131324683,-21.572968501042507,0.4105155798691943,-0.0006548826383054431,5.713618246575478,5.713618246575478,11023.871000000001,0.0,8.0,0.0,0.280648744630514,11023.916867691212,0.0,1.0,1.0
2.4999999999999907,0.06372315746768811,0.0629514890426285,0.06372315746768811,0.024477771890699346,0.7550984566022366,0.9998964223307615,49.99482111653808,1.049574465838337,-0.5780092423794105,1.0616693612776895,0.32519247304445786,-21.591129365776776,0.41051758148049344,-0.0006546974274507845,5.707470277058599,5.707470277058599,11023.871000000001,0.0,8.0,0.0,0.2798503777339357,11023.934302405747,0.0,1.0,1.0
2.5099999999999905,0.06372495181754952,0.06295243525615433,0.06372495181754952,0.024478182423700687,0.7532203125522744,0.999896353774385,49.99481768871925,1.0495778507742328,-0.5965387110242915,1.061672924371227,0.3252001050729238,-21.609440452570745,0.41051855802733705,-0.0006547884092537825,5.701379159732899,5.701379159732899,11023.871000000001,0.0,8.0,0.0,0.27571942035612124,11023.951358390674,0.0,1.0,1.0
2.5199999999999902,0.06372715026641389,0.06295336764298078,0.06372715026641389,0.024478926039904977,0.7514247536166606,0.9998962855409949,49.99481427704974,1.049580757986728,-0.6151050416641551,1.0616761797506695,0.3252102510802128,-21.627927763760304,0.4105183526225031,-0.000655176486970965,5.695488547579033,5.695488547579033,11023.871000000001,0.0,8.0,0.0,0.26834226725901694,11023.96797222219,0.0,1.0,1.0
2.52999999999999,0.06372969366582733,0.0629542711945401,0.06372969366582733,0.02447998003994172,0.7497576750456797,0.999896218687485,49.99481093437425,1.0495830392287429,-0.6337167679413545,1.061678969383416,0.3252226551834861,-21.646599836849617,0.41051690663958473,-0.0006558506885289499,5.689936902173788,5.689936902173788,11023.871000000001,0.0,8.0,0.0,0.2578778714552954,11023.984126611102,0.0,1.0,1.0
2.53999999999999,0.06373248455754947,0.06295513219624732,0.06373248455754947,0.024481287064845786,0.7482601264970942,0.9998961542726642,49.99480771363321,1.049584583844116,-0.6523798093126205,1.0616811553385013,0.3252368203052636,-21.66544696563504,0.41051426902351074,-0.0006567690546357113,5.6848543529864655,5.6848543529864655,11023.871000000001,0.0,8.0,0.0,0.24455552840668995,11023.999894528606,0.0,1.0,1.0
2.5499999999999896,0.0637353959505643,0.06295593855616034,0.0637353959505643,0.02448276085678176,0.7469673250760508,0.9998960932653864,49.99480466326932,1.049585331573513,-0.6710967967847327,1.0616826352970787,0.3252520530737186,-21.684442403765413,0.41051059403626006,-0.0006578629220945263,5.680359748637146,5.680359748637146,11023.871000000001,0.0,8.0,0.0,0.22866763432227713,11024.015272096809,0.0,1.0,1.0
2.5599999999999894,0.0637382834358795,0.06295668007982101,0.0637382834358795,0.02448429522961501,0.7459078822736699,0.9998960364595527,49.994801822977635,1.049585280098245,-0.6898667429382788,1.0616833544393662,0.32526753067264214,-21.703545423093903,0.410506127564096,-0.0006590441561649957,5.676557982508376,5.676557982508376,11023.871000000001,0.0,8.0,0.0,0.2105635219354858,11024.030264934745,0.0,1.0,1.0
2.569999999999989,0.06374099936962793,0.06295734868549596,0.06374099936962793,0.02448577529516024,0.7451032570552076,0.9998959844052742,49.99479922026371,1.0495844864511539,-0.7086850938510905,1.0616833123764586,0.3252823826395492,-21.722705896519738,0.41050118335781627,-0.0006602145620526469,5.673537648572647,5.673537648572647,11023.871000000001,0.0,8.0,0.0,0.1906412383169819,11024.044872446228,0.0,1.0,1.0
2.579999999999989,0.06374340761821187,0.06295793855602462,0.06374340761821187,0.024487089736297804,0.7445674401059172,0.999895937363816,49.9947968681908,1.0495830620860582,-0.7275441592303588,1.0616825643251684,0.325295778918391,-21.741869906185308,0.4104961116890426,-0.0006612764609655892,5.671369080636012,5.671369080636012,11023.871000000001,0.0,8.0,0.0,0.16933819391017677,11024.059114959366,0.0,1.0,1.0
2.5899999999999888,0.06374539728269894,0.0629584462254864,0.06374539728269894,0.024488142791359583,0.7443068674265053,0.9998958952914416,49.994794764572084,1.0495811620896682,-0.746433875832161,1.0616812163465053,0.325307014701008,-21.760985761795283,0.41049126376082923,-0.0006621432787953573,5.670102815771509,5.670102815771509,11023.871000000001,0.0,8.0,0.0,0.14712092305014993,11024.07302267505,0.0,1.0,1.0
2.5999999999999885,0.06374689391416309,0.06295887060086036,0.06374689391416309,0.024488864632055258,0.7443205551243146,0.9998958578541693,49.99479289270847,1.0495789696667301,-0.7653428225771491,1.0616794151169697,0.3253155828392528,-21.78000976430259,0.41048695571153204,-0.0006627489826195022,5.669768516777166,5.669768516777166,11023.871000000001,0.0,8.0,0.0,0.12447416531671951,11024.086684900378,0.0,1.0,1.0
2.6099999999999883,0.06374786698978427,0.06295921292071625,0.06374786698978427,0.02448921898114989,0.7446004414207691,0.9998958244721111,49.99479122360555,1.0495766775579687,-0.784259377734691,1.0616773333055547,0.3253212258706846,-21.7989110740215,0.41048343613437976,-0.0006630553163532602,5.670374381964327,5.670374381964327,11023.871000000001,0.0,8.0,0.0,0.10189042142159173,11024.099997105795,0.0,1.0,1.0
2.619999999999988,0.06374833281573049,0.06295947665469638,0.06374833281573049,0.024489207110774545,0.7451319166344605,0.9998957943888183,49.99478971944092,1.0495744684003958,-0.8031728923416265,1.0616751521206096,0.32532396185515194,-21.817675137797583,0.4104808606842044,-0.0006630560216181322,5.6719070397473335,5.6719070397473335,11023.871000000001,0.0,8.0,0.0,0.07985756973047856,11024.113051206576,0.0,1.0,1.0
2.629999999999988,0.06374835251540616,0.06295966734908412,0.06374835251540616,0.024488867756674956,0.74589451712144,0.9998957667583035,49.994788337915175,1.0495724961692463,-0.8220747515762444,1.0616730429132506,0.3253240810427445,-21.83630528734493,0.410479276590299,-0.0006627775584602778,5.674331943589776,5.674331943589776,11023.871000000001,0.0,8.0,0.0,0.058848653975080635,11024.125816659609,0.0,1.0,1.0
2.6399999999999877,0.06374802529675495,0.06295979242506418,0.06374802529675495,0.024488272933832097,0.7468627550772408,0.9998957407404351,49.99478703702175,1.0495708707336138,-0.840959207527356,1.0616711498398015,0.3253221135763752,-21.854822322692478,0.41047861882079245,-0.0006622762264939855,5.677594249987072,5.677594249987072,11023.871000000001,0.0,8.0,0.0,0.03931024621810245,11024.138399797106,0.0,1.0,1.0
2.6499999999999875,0.06374747771017467,0.06295986093733622,0.06374747771017467,0.02448752009348393,0.7480070527173329,0.9998957155944327,49.99478577972163,1.049569647224588,-0.8598238914822132,1.0616695754801946,0.32531877161744366,-21.87326211813137,0.41047871836920463,-0.000661631986209842,5.68162015247747,5.68162015247747,11023.871000000001,0.0,8.0,0.0,0.02165339499407884,11024.150758783531,0.0,1.0,1.0
2.6599999999999873,0.06374685005061545,0.06295988330151694,0.06374685005061545,0.024486721468276733,0.7492947467822206,0.9998956907603721,49.99478453801861,1.0495688213922063,-0.8786699488177989,1.0616683709930557,0.32531487210799137,-21.891671507684254,0.4104793218021596,-0.0006609396469643993,5.686318648442271,5.686318648442271,11023.871000000001,0.0,8.0,0.0,0.006243544802746495,11024.162928707283,0.0,1.0,1.0
2.669999999999987,0.06374628137339283,0.06295987099924337,0.06374628137339283,0.024485991764722465,0.7506911278023778,0.9998956659198706,49.99478329599353,1.0495683314743254,-0.8975017809524167,1.0616675318962596,0.3253112485257721,-21.91010289822171,0.41048011996904277,-0.0006602983804451172,5.691583691095658,5.691583691095658,11023.871000000001,0.0,8.0,0.0,-0.006607334044120584,11024.174937787506,0.0,1.0,1.0
2.679999999999987,0.06374589474753922,0.06295983627005891,0.06374589474753922,0.0244854355457065,0.7521604781940862,0.9998956410293781,49.9947820514689,1.0495680663892772,-0.9163264220100442,1.0616669999488577,0.3253086612089345,-21.928608199888142,0.4104807827679872,-0.0006598007042019441,5.69729667534772,5.69729667534772,11023.871000000001,0.0,8.0,0.0,-0.016647506943078642,11024.18678479902,0.0,1.0,1.0
2.6899999999999866,0.06374578434631348,0.06295979179902852,0.06374578434631348,0.02448513568118639,0.7536670742031458,0.999895616322463,49.99478081612315,1.0495678793732495,-0.9351526180952651,1.061666670944364,0.32530771599246017,-21.94723274021025,0.41048099619744716,-0.0006595221394104247,5.703329195077196,5.703329195077196,11023.871000000001,0.0,8.0,0.0,-0.023691082960128385,11024.198286473395,0.0,1.0,1.0
2.6999999999999864,0.06374600577525967,0.06295975040860102,0.06374600577525967,0.024485144130559813,0.7551761190455092,0.999895592280848,49.9947796140424,1.0495676055875363,-0.9539897099572208,1.0616664075795563,0.325308799998863,-21.966009832568957,0.41048049766865646,-0.0006595126753718612,5.709546019946019,5.709546019946019,11023.871000000001,0.0,8.0,0.0,-0.027621990099357823,11024.209307499374,0.0,1.0,1.0
2.709999999999986,0.06374657068674852,0.06295972476253792,0.06374657068674852,0.02448547606929649,0.756654578424252,0.9998955695773485,49.994778478867424,1.0495670817840177,-0.9728464417620549,1.0616660560071618,0.32531204156729093,-21.984956601457753,0.410479105735156,-0.0006597909798734125,5.715808228119732,5.715808228119732,11023.871000000001,0.0,8.0,0.0,-0.0283968265189855,11024.220092386078,0.0,1.0,1.0
2.719999999999986,0.06374744626513285,0.06295972708879835,0.06374744626513285,0.02448610801352599,0.7580718948192459,0.999895548996927,49.99477744984635,1.0495661658856275,-0.9917298273278006,1.0616654642747358,0.325317298695907,-22.004071533900444,0.41047674098951126,-0.0006603420004916353,5.721976388964862,5.721976388964862,11023.871000000001,0.0,8.0,0.0,-0.026044919989223564,11024.230729012,0.0,1.0,1.0
2.7299999999999858,0.06374855963879929,0.06295976892715231,0.06374855963879929,0.024486980167210196,0.7594005631347838,0.9998955313444846,49.99477656722423,1.0495647543370026,-1.0106441995685185,1.061664500638982,0.32532417729340096,-22.0233340423207,0.4104734358205074,-0.0006611182388748815,5.7279137399797095,5.7279137399797095,11023.871000000001,0.0,8.0,0.0,-0.02066871420553775,11024.241473662314,0.0,1.0,1.0
2.7399999999999856,0.06374980674063019,0.06295986090604683,0.06374980674063019,0.024488002761956257,0.7606165574406072,0.9998955173494829,49.99477586747415,1.0495627953101092,-1.0295905496138553,1.0616630697478404,0.3253320773119415,-22.04270610822803,0.4104693319178956,-0.0006620445850928308,5.733489294192009,5.733489294192009,11023.871000000001,0.0,8.0,0.0,-0.012438068642448561,11024.253206958936,0.0,1.0,1.0
2.7499999999999853,0.06375106465324568,0.06296001255193262,0.06375106465324568,0.02448906572630755,0.761699606255147,0.9998955075778868,49.99477537889434,1.0495602962877493,-1.0485662311214858,1.0616611249025927,0.32534026180338044,-22.062135850667282,0.41046466573293783,-0.0006630262132874685,5.738580822758214,5.738580822758214,11023.871000000001,0.0,8.0,0.0,-0.0015877999235893142,11024.26515567362,0.0,1.0,1.0
2.759999999999985,0.06375220609131825,0.06296023213293962,0.06375220609131825,0.024490050654655118,0.7626333216737043,0.9998955023611797,49.99477511805899,1.0495573251501036,-1.067565065922498,1.0616586750273214,0.3253479414215155,-22.081562652116926,0.4104597434137075,-0.0006639587031339431,5.743077670964892,5.743077670964892,11023.871000000001,0.0,8.0,0.0,0.011585659167643382,11024.277882356766,0.0,1.0,1.0
2.769999999999985,0.06375311443181869,0.06296052653753154,0.06375311443181869,0.024490843785678493,0.7634051951999254,0.9998955017503869,49.99477508751934,1.0495540045931435,-1.0865778434960618,1.0616557855408935,0.3253543651572793,-22.10092330047882,0.4104549078948837,-0.0006647393008154677,5.746883231475707,5.746883231475707,11023.871000000001,0.0,8.0,0.0,0.026734962396818877,11024.291060969223,0.0,1.0,1.0
2.7799999999999847,0.06375369763180591,0.06296090118763792,0.06375369763180591,0.024491348576413188,0.7640064791042303,0.9998955055003551,49.99477527501776,1.0495505004379124,-1.1055931635385503,1.0616525729878508,0.3253589073374664,-22.12015848852853,0.4104505017047019,-0.0006652780968688481,5.749917110704907,5.749917110704907,11023.871000000001,0.0,8.0,0.0,0.04346822546602943,11024.304490586217,0.0,1.0,1.0
2.7899999999999845,0.06375389948257337,0.06296135998480486,0.06375389948257337,0.024491496487594105,0.7644319771677341,0.9998955130862427,49.994775654312136,1.0495470050664144,-1.1245985327923465,1.061649193968408,0.3253611412409434,-22.139218965965856,0.41044682955476763,-0.0006655078942220611,5.752116850579464,5.752116850579464,11023.871000000001,0.0,8.0,0.0,0.0613584957598516,11024.318000873207,0.0,1.0,1.0
2.7999999999999843,0.06375370692974185,0.0629619052871587,0.06375370692974185,0.024491254779115915,0.7646797714858348,0.9998955237506375,49.994776187531876,1.0495437177671347,-1.1435815985831,1.0616458295392046,0.3253608910749846,-22.158070670476107,0.4104441248380306,-0.0006653916719182451,5.753439318220393,5.753439318220393,11023.871000000001,0.0,8.0,0.0,0.07995332147359106,11024.331627193955,0.0,1.0,1.0
2.809999999999984,0.06375315261317907,0.06296253791446939,0.06375315261317907,0.024490630434302454,0.7647509136375352,0.9998955365763236,49.99477682881618,1.0495408241278308,-1.1625313854780919,1.0616426667646446,0.3253582563756043,-22.176698270980182,0.41044252376130264,-0.0006649268058112629,5.753861583763958,5.753861583763958,11023.871000000001,0.0,8.0,0.0,0.09878540547531806,11024.345253146492,0.0,1.0,1.0
2.819999999999984,0.06375231230345559,0.06296325717833243,0.06375231230345559,0.02448966975405134,0.7646491072680289,0.9998955505768622,49.99477752884311,1.049538476733012,-1.1814394000590087,1.061639879425155,0.3253536059051544,-22.19510672723713,0.41044205001943146,-0.0006641455608670782,5.753381359066563,5.753381359066563,11023.871000000001,0.0,8.0,0.0,0.1173842740853191,11024.358662026561,0.0,1.0,1.0
2.8299999999999836,0.06375129747540761,0.06296406093445434,0.06375129747540761,0.024488453639807714,0.7643804062719164,0.9998955647951243,49.994778239756215,1.0495367792927992,-1.2003004823087606,1.0616376099948728,0.3253475414869646,-22.213320686397786,0.41044261176672275,-0.0006631117800951996,5.752016974967537,5.752016974967537,11023.871000000001,0.0,8.0,0.0,0.13528540627833513,11024.371898572772,0.0,1.0,1.0
2.8399999999999834,0.063750243800968,0.06296494565419451,0.063750243800968,0.02448708906286666,0.7639529480690394,0.9998955783989842,49.99477891994921,1.0495357759621182,-1.2191133091576556,1.061635954873469,0.32534083556019056,-22.23138177439689,0.4104440112871297,-0.0006619141166356997,5.749806904405046,5.749806904405046,11023.871000000001,0.0,8.0,0.0,0.15204207730577682,11024.385041694291,0.0,1.0,1.0
2.849999999999983,0.06374929680100626,0.06296590651284636,0.06374929680100626,0.02448569764162816,0.7633767353672762,0.9998955907636394,49.99477953818197,1.0495354470453169,-1.2378804933710252,1.06163495450827,0.3253343491756407,-22.249344071384833,0.4104459663611666,-0.0006606565387745607,5.746808695277271,5.746808695277271,11023.871000000001,0.0,8.0,0.0,0.1672352845438211,11024.397716770138,0.0,1.0,1.0
2.859999999999983,0.06374859621738882,0.0629669374925776,0.06374859621738882,0.02448440256971038,0.7626634719598429,0.9998956015314423,49.99478007657211,1.0495357115845034,-1.2566082650281631,1.061634589512175,0.32532893934976764,-22.267268259693363,0.41044814103430444,-0.0006594471396598059,5.743097686396281,5.743097686396281,11023.871000000001,0.0,8.0,0.0,0.18048280540521683,11024.410120871004,0.0,1.0,1.0
2.869999999999983,0.06374826081538108,0.06296803149842806,0.06374826081538108,0.02448331532072459,0.7618264518996747,0.9998956106425577,49.99478053212788,1.049536436577906,-1.275305768451239,1.0616347832293191,0.32532536590156336,-22.28521507822805,0.41045018245243664,-0.0006583864704805984,5.738765156171025,5.738765156171025,11023.871000000001,0.0,8.0,0.0,0.19144853281893262,11024.422118416052,0.0,1.0,1.0
2.8799999999999826,0.06374837528670972,0.06296918048622997,0.06374837528670972,0.024482523581172363,0.7608804935117026,0.999895618332929,49.99478091664645,1.0495374518500094,-1.2939840495575574,1.0616354104964667,0.32532420798617023,-22.303238793195792,0.41045175975829085,-0.0006575566688018286,5.733916195897318,5.733916195897318,11023.871000000001,0.0,8.0,0.0,0.19984812987805758,11024.434180493621,0.0,1.0,1.0
2.8899999999999824,0.06374898070034458,0.06297037560170345,0.06374898070034458,0.024482081730664934,0.7598419039823688,0.9998956250995913,49.994781254979564,1.0495385689766048,-1.3126548426145574,1.0616363116709897,0.3253257995085106,-22.32138139422695,0.4104526008081019,-0.0006570125681596941,5.728667230275202,5.728667230275202,11023.871000000001,0.0,8.0,0.0,0.20545860625040552,11024.445989772934,0.0,1.0,1.0
2.899999999999982,0.06375006956688717,0.06297160733024382,0.06375006956688717,0.024482004914516207,0.7587284554271312,0.9998956316369462,49.994781581847306,1.0495396022212744,-1.3313292875860014,1.0616373104192804,0.3253301905720337,-22.339668147778994,0.4104525226918232,-0.000656775762424823,5.723143305067324,5.723143305067324,11023.871000000001,0.0,8.0,0.0,0.20812072165201287,11024.457442491657,0.0,1.0,1.0
2.909999999999982,0.06375158608550392,0.06297286565701836,0.06375158608550392,0.024482267368392173,0.7575593506550782,0.99989563875078,49.994781937539,1.0495403892122945,-1.3500167172818374,1.061638233344337,0.3253371393182765,-22.35810499490036,0.41045145269587385,-0.0006568322816824233,5.7174752013071535,5.7174752013071535,11023.871000000001,0.0,8.0,0.0,0.20774364919847482,11024.468741854096,0.0,1.0,1.0
2.9199999999999817,0.06375343158328052,0.06297414023690598,0.06375343158328052,0.024482805198651345,0.7563551562907224,0.9998956472592927,49.994782362964635,1.0495408091049707,-1.3687236464964359,1.0616389293222743,0.32534613524326017,-22.376678082956143,0.4104494373644646,-0.0006571341497579209,5.711796422621677,5.711796422621677,11023.871000000001,0.0,8.0,0.0,0.2043047113799694,11024.479690433163,0.0,1.0,1.0
2.9299999999999815,0.06375547459509939,0.0629754205735459,0.06375547459509939,0.02448352334258066,0.7551376823917445,0.9998956578918669,49.99478289459334,1.0495407962332672,-1.3874530739604012,1.061639286437277,0.3253564516817108,-22.395355491281926,0.4104466385884073,-0.0006576046760269174,5.706240076992336,5.706240076992336,11023.871000000001,0.0,8.0,0.0,0.1978496101080271,11024.49011096456,0.0,1.0,1.0
2.9399999999999813,0.06375756452687555,0.06297669620632017,0.06375756452687555,0.024484305979112123,0.7539297909253726,0.9998956711966429,49.99478355983214,1.0495403477309067,-1.4062041744579825,1.0616392446521743,0.32536722198385326,-22.41409097262426,0.4104433170473306,-0.0006581469292770417,5.700935914679448,5.700935914679448,11023.871000000001,0.0,8.0,0.0,0.1884979344673684,11024.50042017651,0.0,1.0,1.0
2.949999999999981,0.06375954744982443,0.06297795690351657,0.06375954744982443,0.024485029280163342,0.7527551214956245,0.9998956874670833,49.994784373354165,1.049539524247586,-1.4249724163759754,1.0616388028029087,0.32537753130492003,-22.432829310687463,0.4104398047073661,-0.000658654491128813,5.696007315025331,5.696007315025331,11023.871000000001,0.0,8.0,0.0,0.17642936929868305,11024.510442700781,0.0,1.0,1.0
2.959999999999981,0.06376128233122084,0.06297919285924705,0.06376128233122084,0.02448557512690081,0.7516377285376407,0.9998957066957338,49.99478533478669,1.0495384436335384,-1.443750093695063,1.06163801911368,0.32538651416546366,-22.451512713278035,0.4104364692847436,-0.0006590233287787724,5.691568506718956,5.691568506718956,11023.871000000001,0.0,8.0,0.0,0.16188733990472287,11024.520128635006,0.0,1.0,1.0
2.9699999999999807,0.06376265594572147,0.06298039489099133,0.06376265594572147,0.024485844294952566,0.750601631850299,0.999895728560475,49.99478642802375,1.0495372682356434,-1.4625272159685456,1.0616370051319055,0.32539344722229113,-22.470087540903815,0.4104336744930127,-0.0006591634918422022,5.6877219896985745,5.6877219896985745,11023.871000000001,0.0,8.0,0.0,0.1451697401446777,11024.529569833649,0.0,1.0,1.0
2.9799999999999804,0.06376359484031971,0.06298155463395164,0.06376359484031971,0.024485767654764373,0.7496702897039271,0.9998957524450536,49.99478762225268,1.0495361871562499,-1.481292660122943,1.061635913703066,0.32539782711336335,-22.488510626858577,0.4104317403920704,-0.000659009343306025,5.68455623716641,5.68455623716641,11023.871000000001,0.0,8.0,0.0,0.12662292283334134,11024.538758728562,0.0,1.0,1.0
2.9899999999999802,0.06376407303467474,0.0629826647278123,0.06376407303467474,0.0244853141372925,0.7488660107090397,0.999895777491939,49.99478887459695,1.049535395392048,-1.500035458399202,1.0616349222659,0.32539942478265493,-22.506754483248816,0.41043090818652356,-0.0006585271834582554,5.682143727148351,5.682143727148351,11023.871000000001,0.0,8.0,0.0,0.10663332250787026,11024.54770008189,0.0,1.0,1.0
2.99999999999998,0.0637641145960673,0.06298371899104785,0.0637641145960673,0.02448449456180023,0.7482093265482889,0.9998958026819881,49.994790134099404,1.0495350721290524,-1.5187460808325328,1.0616342132738443,0.3253983102044377,-22.524810805225872,0.4104313133667228,-0.0006577194041087933,5.6805393496214975,5.6805393496214975,11023.871000000001,0.0,8.0,0.0,0.08561854827687954,11024.556427013327,0.0,1.0,1.0
3.00999999999998,0.06376379078599424,0.06298471257766564,0.06376379078599424,0.024483360874737375,0.747718352111817,0.9998958269324247,49.994791346621234,1.0495353605781046,-1.5374175702796182,1.0616339538785342,0.3253948446458127,-22.542691870510204,0.41043297019187674,-0.0006566246891961117,5.679779221597895,5.679779221597895,11023.871000000001,0.0,8.0,0.0,0.0640175533261394,11024.564940037886,0.0,1.0,1.0
3.0199999999999796,0.0637632120720169,0.06298564211123928,0.0637632120720169,0.02448200085577488,0.7474081621923256,0.9998958492025853,49.99479246012927,1.0495363515788068,-1.5560464033473371,1.0616342771062812,0.325389641176321,-22.56042966255394,0.41043576927779946,-0.0006553142144286115,5.679879937401001,5.679879937401001,11023.871000000001,0.0,8.0,0.0,0.0422807938018241,11024.573240706488,0.0,1.0,1.0
3.0299999999999794,0.06376251586673778,0.06298650579130353,0.06376251586673778,0.024480528850825148,0.7472902145586477,0.999895868595967,49.99479342979835,1.0495380727948143,-1.5746329800649834,1.061635266606242,0.3253834976499238,-22.578072797180372,0.41043948861123564,-0.0006538842426984366,5.680838268418652,5.680838268418652,11023.871000000001,0.0,8.0,0.0,0.020859588086848225,11024.58136836289,0.0,1.0,1.0
3.039999999999979,0.0637618513309496,0.06298730346764327,0.0637618513309496,0.02447907353401514,0.7473718479385681,0.9998958844474881,49.99479422237441,1.049540484715177,-1.5931816855493999,1.0616369466654776,0.32537730944460963,-22.595681575583896,0.4104438168324315,-0.0006524459125273016,5.682631317480067,5.682631317480067,11023.871000000001,0.0,8.0,0.0,0.0001959545463407475,11024.589312671918,0.0,1.0,1.0
3.049999999999979,0.06376136290580807,0.06298803667870605,0.06376136290580807,0.024477764030666992,0.7476558803866683,0.9998958963864422,49.99479481932211,1.0495434839332898,-1.611700513759159,1.0616392786139093,0.3253719714982865,-22.613321693870677,0.4104483862753605,-0.0006511133281253819,5.685217122363064,5.685217122363064,11023.871000000001,0.0,8.0,0.0,-0.01928735001043861,11024.597045456554,0.0,1.0,1.0
3.0599999999999787,0.06376117438239383,0.06298870865126634,0.06376117438239383,0.024476715915008693,0.7481403290029991,0.9998959043682576,49.99479521841288,1.0495469133798068,-1.6302002915188714,1.0616421640453162,0.3253682803736982,-22.631057288108813,0.41045281218166674,-0.0006499912474679963,5.688535696604848,5.688535696604848,11023.871000000001,0.0,8.0,0.0,-0.03719691437323222,11024.604668175652,0.0,1.0,1.0
3.0699999999999785,0.0637613752608149,0.06298932425953412,0.0637613752608149,0.024476018611112725,0.7488182664328681,0.9998959086715664,49.99479543357832,1.049550578426071,-1.6486935850053421,1.0616454545362517,0.32536684709283037,-22.648944068362116,0.41045673382616465,-0.0006491637098641669,5.692510743412934,5.692510743412934,11023.871000000001,0.0,8.0,0.0,-0.05315945548052258,11024.614779071375,0.0,1.0,1.0
3.0799999999999783,0.06376201090242634,0.06298988994308045,0.06376201090242634,0.024475725574233137,0.7496778249323365,0.999895909860851,49.994795493042545,1.0495542671322662,-1.6671934060056146,1.0616489668347424,0.32536803031248984,-22.667023288149736,0.41045985307836685,-0.0006486848440446418,5.697050474822279,5.697050474822279,11023.871000000001,0.0,8.0,0.0,-0.0669165965616609,11024.619546261472,0.0,1.0,1.0
3.089999999999978,0.06376307756633554,0.06299041358419767,0.06376307756633554,0.024475848330685848,0.7507023453743319,0.999895908718688,49.9947954359344,1.0495577724579797,-1.6857118576798016,1.0616525018915357,0.32537189720615384,-22.68531720856017,0.4104619661944765,-0.0006485728641749805,5.7020511941359455,5.7020511941359455,11023.871000000001,0.0,8.0,0.0,-0.07815386334245225,11024.627446676637,0.0,1.0,1.0
3.099999999999978,0.06376452289077329,0.06299090434654112,0.06376452289077329,0.02447635504085252,0.7518706759001801,0.9998959061549346,49.99479530774673,1.0495609140302404,-1.7042588668840166,1.061655865682494,0.32537821641892856,-22.70382655845057,0.41046298535545106,-0.000648807920799288,5.707398711125862,5.707398711125862,11023.871000000001,0.0,8.0,0.0,-0.08670087876025456,11024.634235041833,0.0,1.0,1.0
3.1099999999999777,0.06376625178839285,0.0629913724781181,0.06376625178839285,0.024477173765403884,0.7531576068012771,0.9998959031027302,49.994795155136515,1.0495635570991042,-1.7228411415400229,1.0616588895665093,0.32538648399481074,-22.72253028024809,0.41046294756191193,-0.0006493340616531774,5.712971372627001,5.712971372627001,11023.871000000001,0.0,8.0,0.0,-0.09241573762396244,11024.640785169062,0.0,1.0,1.0
3.1199999999999775,0.06376813713489916,0.06299182908280695,0.06376813713489916,0.02447820010915561,0.7545344302907044,0.9998959004126812,49.99479502063406,1.049565626601045,-1.7414614679576086,1.0616614479611741,0.3253959796028518,-22.74138760651028,0.4104620098523411,-0.0006500651164919557,5.718642806157528,5.718642806157528,11023.871000000001,0.0,8.0,0.0,-0.0952276577553478,11024.647047855235,0.0,1.0,1.0
3.1299999999999772,0.06377003410469399,0.06299228586557933,0.06377003410469399,0.02447930844214135,0.7559696085315714,0.9998958987568437,49.99479493784219,1.0495671147671837,-1.7601184268669934,1.0616634713957218,0.32540584708378417,-22.76034226098834,0.4104604312875156,-0.000650893895090435,5.724284849206043,5.724284849206043,11023.871000000001,0.0,8.0,0.0,-0.09513350856959016,11024.653444700256,0.0,1.0,1.0
3.139999999999977,0.06377179660120663,0.06299275485744192,0.06377179660120663,0.024480365502748604,0.7574295309927885,0.9998958985531248,49.99479492765624,1.0495680814045225,-1.7788065619733469,1.0616649534900182,0.3254151906477988,-22.779328345647748,0.4104585435880662,-0.0006517037231396215,5.7297704623280055,5.7297704623280055,11023.871000000001,0.0,8.0,0.0,-0.09219538474530917,11024.659488312722,0.0,1.0,1.0
3.149999999999977,0.06377329398743509,0.062993248126782,0.06377329398743509,0.02448124491644429,0.7588793403721614,0.9998958999185539,49.99479499592769,1.0495686467719891,-1.7975169858427364,1.061665951059823,0.3254231762688974,-22.79827728744426,0.4104567135693753,-0.0006523810761509602,5.734976650055052,5.734976650055052,11023.871000000001,0.0,8.0,0.0,-0.08654168461530438,11024.665538618056,0.0,1.0,1.0
3.1599999999999766,0.0637744262721381,0.06299377748428711,0.0637744262721381,0.02448184104748373,0.7602838057051233,0.9998959026567571,49.99479513283786,1.0495689777845814,-1.8162383601165983,1.061666577294026,0.3254291271470846,-22.817125096843714,0.4104553014492402,-0.0006528279379910101,5.739787265719575,5.739787265719575,11023.871000000001,0.0,8.0,0.0,-0.07836237626413933,11024.671829623298,0.0,1.0,1.0
3.1699999999999764,0.06377513605782888,0.06299435418890661,0.06377513605782888,0.024482080656980404,0.7616082209319494,0.9998959062812421,49.99479531406211,1.0495692690190703,-1.834958145654707,1.0616669887091876,0.3254326026427404,-22.83581914916387,0.41045461959956114,-0.0006529725261541926,5.744095607760208,5.744095607760208,11023.871000000001,0.0,8.0,0.0,-0.06790349077025519,11024.677947621016,0.0,1.0,1.0
3.179999999999976,0.06377541589557474,0.06299498866243226,0.06377541589557474,0.024481931067098242,0.762819306995309,0.9998959100721453,49.994795503607264,1.0495697205798245,-1.8536639878592347,1.0616673672768642,0.32543345179604916,-22.854323746061542,0.41045489630874865,-0.0006527771925659729,5.747806848720816,5.747806848720816,11023.871000000001,0.0,8.0,0.0,-0.05546315152092629,11024.684064045787,0.0,1.0,1.0
3.189999999999976,0.06377531018472155,0.06299569022019753,0.06377531018472155,0.02448140390626961,0.7638860960604805,0.999895913160385,49.99479565801925,1.0495705152453048,-1.8723450866419689,1.061667899661939,0.32543183526342834,-22.872623844122092,0.4104562486071387,-0.0006522426113255866,5.750840154217464,5.750840154217464,11023.871000000001,0.0,8.0,0.0,-0.04138363592680478,11024.690180451304,0.0,1.0,1.0
3.1999999999999758,0.06377491135055967,0.0629964668251384,0.06377491135055967,0.02448055399421147,0.7647807765375347,0.9998959146300616,49.994795731503075,1.0495717974109233,-1.8909934011978615,1.0616687558426197,0.32542821294535534,-22.890726536934,0.41045866723341806,-0.0006514077708171998,5.753130466540053,5.753130466540053,11023.871000000001,0.0,8.0,0.0,-0.026043043003574465,11024.696235802947,0.0,1.0,1.0
3.2099999999999755,0.06377435066403354,0.06299732487202274,0.06377435066403354,0.024479473463403182,0.7654794777154345,0.9998959136278812,49.99479568139406,1.049573656159265,-1.909604557032225,1.0616700694651404,0.32542329836474787,-22.9086601237984,0.41046201549214456,-0.0006503457514894441,5.754629926211435,5.754629926211435,11023.871000000001,0.0,8.0,0.0,-0.009847260442872374,11024.7022552941,0.0,1.0,1.0
3.2199999999999753,0.06377378466355253,0.06299826900804861,0.06377378466355253,0.024478281743714178,0.7659629730463805,0.9998959094675082,49.99479547337541,1.0495761143436257,-1.9281783547473625,1.0616719221073325,0.32541798455217363,-22.92647086437453,0.41046604222074623,-0.0006491557386407213,5.75530889958321,5.75530889958321,11023.871000000001,0.0,8.0,0.0,0.006780067001248186,11024.70818064807,0.0,1.0,1.0
3.229999999999975,0.06377337863170794,0.06299930199523411,0.06377337863170794,0.024477112497466664,0.7662172814844729,0.9998959017172407,49.99479508586204,1.0495791249154343,-1.9467188234130215,1.0616743332041265,0.32541324937864174,-22.944217773632968,0.41047040752380715,-0.0006479521378626079,5.755156583915331,5.755156583915331,11023.871000000001,0.0,8.0,0.0,0.023407011237728422,11024.714034436602,0.0,1.0,1.0
3.239999999999975,0.06377328891284502,0.06300042461908269,0.06377328891284502,0.024476098930864363,0.7662341469393805,0.9998958902611738,49.994794513058686,1.0495825749341043,-1.9652338111130272,1.061677256771745,0.3254100505836439,-22.96196602686173,0.4104747185202361,-0.0006468519814657927,5.754181175273488,5.754181175273488,11023.871000000001,0.0,8.0,0.0,0.03960345133544326,11024.719775087422,0.0,1.0,1.0
3.2499999999999747,0.0637736459933993,0.06300163564691232,0.0637736459933993,0.02447535908727608,0.7660113771111151,0.999895875326859,49.99479376634295,1.0495862968576437,-1.9837341559479502,1.0616805853248434,0.3254092219167577,-22.979779696611295,0.4104785712424054,-0.0006459620023826866,5.752409604543267,5.752409604543267,11023.871000000001,0.0,8.0,0.0,0.05495072646364179,11024.72542024453,0.0,1.0,1.0
3.2599999999999745,0.06377454019117355,0.06300293183800001,0.06377454019117355,0.02447498273035691,0.7655530250249599,0.9998958574761058,49.99479287380529,1.0495900859162113,-2.00223252678441,1.0616841605946181,0.32541138172198436,-22.997714616341568,0.4104815941450958,-0.0006453667883743388,5.74988684223864,5.74988684223864,11023.871000000001,0.0,8.0,0.0,0.069051481433706,11024.730917641684,0.0,1.0,1.0
3.2699999999999743,0.06377601152193547,0.06300430800633354,0.06377601152193547,0.024475021252972583,0.7648693996062228,0.9998958375595625,49.99479187797812,1.049593721704605,-2.0207420593475067,1.061687789912005,0.3254168639669964,-23.015812152308072,0.4104834884954518,-0.0006451193124973198,5.746674796712038,5.746674796712038,11023.871000000001,0.0,8.0,0.0,0.08153829590484954,11024.736292817102,0.0,1.0,1.0
3.279999999999974,0.06377804486361313,0.06300575713530629,0.06377804486361313,0.02447548172212367,0.7639768958169213,0.9998958166396671,49.99479083198335,1.0495969916640882,-2.0392749359358664,1.0616912664988718,0.3254256793111403,-23.034094567965102,0.41048406123816983,-0.0006452348804054805,5.742850827426481,5.742850827426481,11023.871000000001,0.0,8.0,0.0,0.09208233118424228,11024.74151965406,0.0,1.0,1.0
3.289999999999974,0.0637805709693898,0.06300727054217763,0.0637805709693898,0.02447632572672151,0.7628976401721423,0.9998957958900112,49.99478979450056,1.0495997139078062,-2.057841063679769,1.0616943914776151,0.3254375105843773,-23.052562494702133,0.4104832467249485,-0.0006456891689705592,5.738505910979925,5.738505910979925,11023.871000000001,0.0,8.0,0.0,0.1004004708203979,11024.746588641417,0.0,1.0,1.0
3.2999999999999736,0.06378347325230015,0.06300883808859478,0.06378347325230015,0.024477473180554314,0.7616589537875165,0.9998957764817785,49.99478882408893,1.049601756900427,-2.0764469961552416,1.0616969952117088,0.32545174335891325,-23.07119479670153,0.410481114879114,-0.000646420592779758,5.7337425040636365,5.7337425040636365,11023.871000000001,0.0,8.0,0.0,0.10626172846774763,11024.751510527056,0.0,1.0,1.0
3.3099999999999734,0.06378659964187369,0.06301044843198468,0.06378659964187369,0.024478810699915213,0.7602926422390661,0.99989575946939,49.9947879734695,1.0496030538269296,-2.0950952173576316,1.0616989556479537,0.32546752852226213,-23.08995085939541,0.41047786481327897,-0.0006473367698552506,5.728672151338133,5.728672151338133,11023.871000000001,0.0,8.0,0.0,0.10949230881992277,11024.756289178622,0.0,1.0,1.0
3.319999999999973,0.06378977826320135,0.06301208931123896,0.06378977826320135,0.024480203678580937,0.758834129068078,0.9998957456876683,49.99478728438341,1.04960361004582,-2.1137838682084364,1.0617002116407575,0.32548387029635506,-23.10877506703354,0.4104738044816624,-0.0006483244127520067,5.723412896040149,5.723412896040149,11023.871000000001,0.0,8.0,0.0,0.109979485623457,11024.760923803537,0.0,1.0,1.0
3.329999999999973,0.06379283526860063,0.06301374785889108,0.06379283526860063,0.024481510773860782,0.7573214573082223,0.9998957356716774,49.99478678358387,1.0496035027619095,-2.132506947972967,1.0617007697692125,0.32549973035438595,-23.127602992996454,0.4104693184669272,-0.0006492615928569761,5.718086550446433,5.718086550446433,11023.871000000001,0.0,8.0,0.0,0.10767355349103096,11024.765387943897,0.0,1.0,1.0
3.3399999999999728,0.0637956129074719,0.06301541093098258,0.0637956129074719,0.024482599241158552,0.7557941904121491,0.999895729608021,49.994786480401046,1.0496028728962645,-2.1512549712492075,1.0617007038550257,0.32551413686750263,-23.14636863323762,0.41046482731226486,-0.0006500310550946816,5.712815893868025,5.712815893868025,11023.871000000001,0.0,8.0,0.0,0.102589247231242,11024.769689133393,0.0,1.0,1.0
3.3499999999999726,0.06379798587957194,0.06301706544509501,0.06379798587957194,0.024483359443722586,0.7542922499217464,0.9998957273230247,49.99478636615123,1.0496019099861074,-2.170016011099677,1.061700147180639,0.3255262866779322,-23.16501189073816,0.41046074276726063,-0.000650533129747118,5.7077218587746845,5.7077218587746845,11023.871000000001,0.0,8.0,0.0,0.09480475431414687,11024.773825735698,0.0,1.0,1.0
3.3599999999999723,0.06379987418866419,0.06301869871662555,0.06379987418866419,0.024483716935821635,0.7528547316150738,0.999895728309244,49.9947864154622,1.0496008317211043,-2.1887770159263282,1.0616992782072467,0.3255356294375116,-23.183485482477256,0.41045742380740297,-0.0006506968156016436,5.702920771856783,5.702920771856783,11023.871000000001,0.0,8.0,0.0,0.08445981601656782,11024.777807712451,0.0,1.0,1.0
3.369999999999972,0.06380125108268957,0.0630202987833449,0.06380125108268957,0.024483640768470608,0.751518744282718,0.9998957317875599,49.994786589377995,1.0495998603268069,-2.2075252566668944,1.061698301313577,0.3255419244294344,-23.201760496122944,0.4104551382466937,-0.0006504877957078507,5.6985217096515814,5.6985217096515814,11023.871000000001,0.0,8.0,0.0,0.07175228028044192,11024.781617562696,0.0,1.0,1.0
3.379999999999972,0.06380214519607014,0.06302185470860884,0.06380214519607014,0.024483147072940543,0.7503183154097609,0.9998957367982095,49.994786839910475,1.0495991983703583,-2.226249745426519,1.06169742463659,0.3255452637235549,-23.21982996680732,0.41045403418421117,-0.0006499124757969408,5.694624033784954,5.694624033784954,11023.871000000001,0.0,8.0,0.0,0.056933317991138044,11024.785271426694,0.0,1.0,1.0
3.3899999999999717,0.06380263664303375,0.06302335685429387,0.06380263664303375,0.024482297494927346,0.7492834057740815,0.9998957423108904,49.99478711554452,1.0495990066436887,-2.2449424686738846,1.0616968374294,0.32554605899085,-23.237710059745268,0.4104541244658104,-0.0006490175709135492,5.691315156149837,5.691315156149837,11023.871000000001,0.0,8.0,0.0,0.04030156172947503,11024.788757284283,0.0,1.0,1.0
3.3999999999999715,0.06380284747776509,0.06302479711557284,0.06380284747776509,0.024481192622814053,0.7484390703086307,0.9998957473419454,49.994787367097274,1.049599386563812,-2.2635992975834456,1.0616966894196525,0.32554499331204007,-23.2554387079251,0.4104552859174493,-0.0006478852586704723,5.688668588328687,5.688668588328687,11023.871000000001,0.0,8.0,0.0,0.02219599902261223,11024.792057717483,0.0,1.0,1.0
3.4099999999999713,0.06380292756223488,0.06302616911098814,0.06380292756223488,0.02447996111083871,0.7478047958008625,0.9998957510658112,49.99478755329056,1.0496003690416569,-2.2822204729482234,1.0616970744435092,0.32554294320190386,-23.273071835519623,0.41045727347837935,-0.0006466244103415719,5.686742316763463,5.686742316763463,11023.871000000001,0.0,8.0,0.0,0.002987953553767438,11024.79520542314,0.0,1.0,1.0
3.419999999999971,0.0638030373941283,0.06302746832286371,0.0638030373941283,0.0244787456773991,0.7473940375013243,0.9998957529085166,49.99478764542583,1.0496019110650647,-2.3008106084876845,1.0616980201688015,0.3255408793866195,-23.290677564872233,0.4104597477170718,-0.0006453588473816065,5.685577541290153,5.685577541290153,11023.871000000001,0.0,8.0,0.0,-0.016927346845955225,11024.798227080011,0.0,1.0,1.0
3.429999999999971,0.06380332978687817,0.0630286921848404,0.06380332978687817,0.024477687505494287,0.7472139670627332,0.9998957526129602,49.994787630648005,1.0496039003978617,-2.319378209167944,1.0616994850574786,0.32553975723665857,-23.308329027870645,0.4104623127370961,-0.0006442139001724522,5.685197799175042,5.685197799175042,11023.871000000001,0.0,8.0,0.0,-0.03713984558688598,11024.801090371127,0.0,1.0,1.0
3.4399999999999706,0.06380393242330246,0.06302984011514669,0.06380393242330246,0.024476910748508388,0.747265434048494,0.9998957502687661,49.994787513438304,1.0496061679094137,-2.3379347544618723,1.0617013629266538,0.3255404089082104,-23.326096556831065,0.41046456033862627,-0.0006433027330048424,5.6856085003850385,5.6856085003850385,11023.871000000001,0.0,8.0,0.0,-0.057234372876960024,11024.803809107518,0.0,1.0,1.0
3.4499999999999704,0.06380493321026855,0.0630309134960336,0.06380493321026855,0.02447650883310864,0.7475431332982925,0.9998957463033887,49.99478731516944,1.0496085062152443,-2.3564934444126098,1.061703494637172,0.3255434490630144,-23.344040099639336,0.4104661156159811,-0.0006427139250813182,5.686796878563332,5.686796878563332,11023.871000000001,0.0,8.0,0.0,-0.07679996858105835,11024.806398885323,0.0,1.0,1.0
3.45999999999997,0.06380637005628223,0.0630319156015333,0.06380637005628223,0.024476534056220686,0.7480359613263099,0.9998957414353661,49.99478707176831,1.0496106926188509,-2.3750677436881724,1.0617056856595932,0.3255492045547245,-23.36220268226886,0.41046667901166634,-0.0006425016620321047,5.688732358041243,5.688732358041243,11023.871000000001,0.0,8.0,0.0,-0.09543926895165801,11024.808860451272,0.0,1.0,1.0
3.46999999999997,0.06380822621209921,0.06303285147726308,0.06380822621209921,0.024476991618554333,0.7487275372651198,0.9998957365947501,49.99478682973751,1.049612513870736,-2.393669881502282,1.0617077276236389,0.3255576758657044,-23.38060563210789,0.41046606022402365,-0.0006426796125896737,5.691367326602934,5.691367326602934,11023.871000000001,0.0,8.0,0.0,-0.11277756208516246,11024.811192515559,0.0,1.0,1.0
3.47999999999997,0.06381043170965219,0.06303372777733274,0.06381043170965219,0.024477838761971515,0.7495968581058645,0.999895732819358,49.994786640967895,1.0496137900524303,-2.4123094709079336,1.0617094215168676,0.32556853464106145,-23.399246089685033,0.41046420023427777,-0.0006432191717310889,5.694638296109741,5.694638296109741,11023.871000000001,0.0,8.0,0.0,-0.1284712583333116,11024.813420334573,0.0,1.0,1.0
