t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
3.4899999999999696,0.0638128707719207,0.06303455256447653,0.0638128707719207,0.02447898913183602,0.7506190544169725,0.9998957311381538,49.99478655690769,1.049614394973122,-2.430992398944924,1.061710600008093,0.3255811577649344,-23.418097093608793,0.41046117898757395,-0.0006440522855455184,5.698467420941619,5.698467420941619,11023.871000000001,0.0,8.0,0.0,-0.14221562467928517,11024.815564054634,0.0,1.0,1.0
3.4999999999999694,0.06381539441574129,0.06303533508029463,0.06381539441574129,0.024480321924118274,0.7517662114294532,0.9998957324545474,49.994786622727375,1.0496142708274434,-2.4497201106779025,1.0617111464515108,0.3255946944648992,-23.43711024866802,0.41045720780041406,-0.0006450785818986982,5.702764335935367,5.702764335935367,11023.871000000001,0.0,8.0,0.0,-0.1537514262710635,11024.817554769472,0.0,1.0,1.0
3.509999999999969,0.06381783689925284,0.06303608549294716,0.06381783689925284,0.024481694857521417,0.7530082212642943,0.9998957374424908,49.99478687212454,1.049613435469654,-2.4684893682416194,1.061711008471757,0.3256081593241478,-23.456220708207745,0.41045260721660004,-0.0006461760643008999,5.707428277911863,5.707428277911863,11023.871000000001,0.0,8.0,0.0,-0.1628709462006295,11024.819425046562,0.0,1.0,1.0
3.519999999999969,0.06382003423596609,0.06303681462980759,0.06382003423596609,0.02448295958744529,0.7543136349389628,0.9998957464669394,49.99478732334697,1.0496119814506444,-2.4872925149767022,1.0617102046042235,0.32562054120534895,-23.475353948453694,0.41044777262411847,-0.0006472142333971311,5.712350433824491,5.712350433824491,11023.871000000001,0.0,8.0,0.0,-0.1694223471306254,11024.821189324766,0.0,1.0,1.0
3.5299999999999687,0.06382184275532903,0.06303753370247923,0.06382184275532903,0.02448397789767668,0.7556504871377344,0.9998957595376784,49.99478797688392,1.0496100668577488,-2.506118219969524,1.0617088232105023,0.32563091625716595,-23.49443361206843,0.41044313130661036,-0.0006480682234200153,5.717416464005966,5.717416464005966,11023.871000000001,0.0,8.0,0.0,-0.17331289580312612,11024.822842493748,0.0,1.0,1.0
3.5399999999999685,0.06382315566384456,0.0630382540312497,0.06382315566384456,0.02448463690123885,0.7569870721068639,0.999895776301909,49.99478881509545,1.0496078988976876,-2.524952625673997,1.0617070137279152,0.3256385525993722,-23.513389574066306,0.4104390955828444,-0.0006486324136357584,5.72250914078795,5.72250914078795,11023.871000000001,0.0,8.0,0.0,-0.1745108779763572,11024.824385335738,0.0,1.0,1.0
3.5499999999999683,0.06382391575822809,0.06303898677555067,0.06382391575822809,0.024484861570374123,0.758292654859975,0.9998957960767698,49.99478980383849,1.0496057119706874,-2.5437807765636453,1.0617049711544921,0.32564299505642763,-23.532165350868446,0.4104360171690576,-0.0006488320151498669,5.727511044401648,5.727511044401648,11023.871000000001,0.0,8.0,0.0,-0.17304603508572947,11024.825826521024,0.0,1.0,1.0
3.559999999999968,0.06382412284569541,0.06303974267635601,0.06382412284569541,0.0244846231928265,0.7595381076145928,0.9998958179185743,49.994790895928716,1.0496037426068527,-2.562588174978112,1.061702915423385,0.32564412037941304,-23.550724038498508,0.4104341478162855,-0.0006486313416544805,5.732307249117344,5.732307249117344,11023.871000000001,0.0,8.0,0.0,-0.1690086630469962,11024.827160595296,0.0,1.0,1.0
3.569999999999968,0.06382383499568638,0.06304053181574007,0.06382383499568638,0.024483942790574097,0.7606964664853773,0.9998958407214472,49.99479203607236,1.0496022040009725,-2.5813622952022337,1.0617010678979133,0.32564215656089623,-23.569052123027177,0.4104336106253693,-0.0006480378293914936,5.736787944016259,5.736787944016259,11023.871000000001,0.0,8.0,0.0,-0.16254720955114202,11024.828399142396,0.0,1.0,1.0
3.5799999999999677,0.06382316342123696,0.063041363398073,0.06382316342123696,0.024482889090442838,0.7617434076014867,0.9998958633347516,49.99479316673758,1.049601262944472,-2.600093890250137,1.061699627552787,0.3256376637696476,-23.58716073855727,0.41043438529079757,-0.00064710133794371,5.740850924441107,5.740850924441107,11023.871000000001,0.0,8.0,0.0,-0.15386470007506586,11024.829542583271,0.0,1.0,1.0
3.5899999999999674,0.06382226149196334,0.06304224555658783,0.06382226149196334,0.02448157124069632,0.7626576446960133,0.9998958846865306,49.99479423432653,1.0496010217035128,-2.618777947632274,1.061698749458053,0.3256314786747363,-23.60508422915481,0.4104363089976962,-0.0006459087866191625,5.7444038994237765,5.7444038994237765,11023.871000000001,0.0,8.0,0.0,-0.1432138563041081,11024.83059434908,0.0,1.0,1.0
3.5999999999999672,0.06382130903422,0.06304318518833814,0.06382130903422,0.024480127053362905,0.7634212517822432,0.9998959038994539,49.994795194972696,1.0496015068574105,-2.6374141882520634,1.061698527942065,0.3256246280056635,-23.622876168924503,0.41043909296793574,-0.0006445747001861107,5.7473665629580095,5.7473665629580095,11023.871000000001,0.0,8.0,0.0,-0.13089107158482233,11024.8315602643,0.0,1.0,1.0
3.609999999999967,0.06382049360230403,0.06304418781988747,0.06382049360230403,0.024478708050531015,0.7640199148610325,0.9998959203864982,49.99479601932491,1.0496026663520388,-2.6560070523353088,1.0616989863044695,0.3256182206354202,-23.640603274857963,0.4104423529198286,-0.0006432286924895583,5.749672382879537,5.749672382879537,11023.871000000001,0.0,8.0,0.0,-0.11722943741748912,11024.832436330902,0.0,1.0,1.0
3.619999999999967,0.06381999074701251,0.06304525750543762,0.06381999074701251,0.02447746294724196,0.7644431159255807,0.9998959339157573,49.99479669578786,1.0496043751245832,-2.6745651723952877,1.0617000742365401,0.3256133298816475,-23.65833787865305,0.4104456501683277,-0.0006420012548886768,5.751270066777514,5.751270066777514,11023.871000000001,0.0,8.0,0.0,-0.10259099589759316,11024.833228427851,0.0,1.0,1.0
3.6299999999999666,0.06381994542594051,0.06304639675850345,0.06381994542594051,0.024476521375499466,0.7646842511773441,0.9998959446371014,49.994797231855074,1.0496064487192196,-2.693100389435229,1.0617016732644757,0.3256108788287289,-23.6761497812661,0.4104485389199817,-0.0006410094022617484,5.752124672900051,5.752124672900051,11023.871000000001,0.0,8.0,0.0,-0.08735830738045801,11024.83393676752,0.0,1.0,1.0
3.6399999999999664,0.06382045658153665,0.06304760651766667,0.06382045658153665,0.024475979627049026,0.7647406837445616,0.9998959530675476,49.99479765337738,1.0496086634407296,-2.7116264186842027,1.0617036096549266,0.3256115411678428,-23.694098381266517,0.41045061463420773,-0.0006403437440780494,5.752218343696513,5.752218343696513,11023.871000000001,0.0,8.0,0.0,-0.07192559293419595,11024.834563362529,0.0,1.0,1.0
3.649999999999966,0.0638215665730443,0.06304888614637676,0.0638215665730443,0.02447588997337504,0.7646137297189826,0.9998959600366655,49.994798001833274,1.0496107808783457,-2.7301573096928746,1.0617056734068957,0.3256156683827863,-23.712225939052313,0.4104515581976562,-0.0006400583933635843,5.751550643601256,5.751550643601256,11023.871000000001,0.0,8.0,0.0,-0.05668974535339246,11024.835109183537,0.0,1.0,1.0
3.659999999999966,0.06382325662598848,0.0630502334662011,0.06382325662598848,0.024476254736419675,0.7643085753338233,0.9998959665977163,49.99479832988582,1.0496125741504532,-2.7487058684444285,1.0617076412877813,0.3256232512742037,-23.730552717804546,0.4104511710981378,-0.0006401648215394946,5.750138498496753,5.750138498496753,11023.871000000001,0.0,8.0,0.0,-0.0420409757274147,11024.835567385728,0.0,1.0,1.0
3.6699999999999657,0.06382544881543568,0.06305164482235087,0.06382544881543568,0.024477025774931653,0.763834122910201,0.9998959739139386,49.99479869569693,1.0496138530223091,-2.7672822138480706,1.061709301424193,0.3256339201278859,-23.74907454175768,0.41044939773782096,-0.0006406303451907086,5.748015736720299,5.748015736720299,11023.871000000001,0.0,8.0,0.0,-0.028354241767256847,11024.835938619319,0.0,1.0,1.0
3.6799999999999655,0.06382801439617927,0.06305311517972134,0.06382801439617927,0.02447810947228179,0.7632027639250087,0.999895983132168,49.9947991566084,1.0496144851547557,-2.785892627084867,1.0617104767773604,0.32564698368712663,-23.767763053809706,0.4104463323913071,-0.0006413814360862391,5.745232837284008,5.745232837284008,11023.871000000001,0.0,8.0,0.0,-0.01595890470525194,11024.84143242225,0.0,1.0,1.0
3.6899999999999653,0.06383078760816989,0.06305463824709756,0.06383078760816989,0.024479376720626993,0.7624300826032154,0.9998959952574086,49.99479976287043,1.0496144111425747,-2.804538821209434,1.0617110449381277,0.3256615029152862,-23.78656866387585,0.4104422099527254,-0.0006423115278390904,5.7418535326785065,5.7418535326785065,11023.871000000001,0.0,8.0,0.0,-0.005238280562414378,11024.836520230388,0.0,1.0,1.0
3.699999999999965,0.0638335834903825,0.06305620662660541,0.0638335834903825,0.024480676853538937,0.76153448036286,0.9998960110419778,49.99480055209889,1.049613651657451,-2.8232177133926255,1.061710952058397,0.32567639176332275,-23.805425886601412,0.4104373813601703,-0.0006432925045132535,5.7379564309030595,5.7379564309030595,11023.871000000001,0.0,8.0,0.0,0.00360038958945813,11024.838787567078,0.0,1.0,1.0
3.709999999999965,0.0638362177936668,0.06305781198489603,0.0638362177936668,0.02448185404115307,0.7605367439549067,0.9998960309013544,49.994801545067716,1.0496123058563338,-2.841921727907237,1.0617102193568457,0.3256905341820609,-23.82426050287641,0.41043227625515205,-0.0006441886484500886,5.733630945712249,5.733630945712249,11023.871000000001,0.0,8.0,0.0,0.010285813271107098,11024.839095239699,0.0,1.0,1.0
3.7199999999999647,0.06383852684128209,0.06305944524208812,0.06383852684128209,0.024482764376837992,0.7594595555250743,0.9998960548660508,49.99480274330254,1.0496105411635894,-2.860639600131181,1.061708941433703,0.3257029047634315,-23.84299777303638,0.4104273568508362,-0.0006448715421548822,5.7289759179280715,5.7289759179280715,11023.871000000001,0.0,8.0,0.0,0.014637127951483028,11024.838906047427,0.0,1.0,1.0
3.7299999999999645,0.06384038517377695,0.0630610967740834,0.06384038517377695,0.02448329178726965,0.7583269600519661,0.9998960825749638,49.994804128748186,1.049608575483229,-2.8793575966785756,1.06170727651907,0.3257126798787604,-23.8615708047935,0.4104230679866755,-0.000645234295925786,5.724097342576703,5.724097342576703,11023.871000000001,0.0,8.0,0.0,0.016530236035717828,11024.838979548262,0.0,1.0,1.0
3.7399999999999642,0.06384171903843522,0.06306275662356588,0.06384171903843522,0.02448336100500563,0.7571638063138462,0.9998961133111575,49.99480566555788,1.04960665374072,-2.898061020333701,1.0617054296659767,0.32571932709297907,-23.879928151805718,0.4104197888179141,-0.00064520352761658,5.719105800836366,5.719105800836366,11023.871000000001,0.0,8.0,0.0,0.015889882154674736,11024.838860816402,0.0,1.0,1.0
3.749999999999964,0.06384251422309224,0.06306441471483913,0.06384251422309224,0.024482946148205745,0.7559951783267979,0.9998961460763847,49.994807303819236,1.0496050212959893,-2.9167358360078453,1.0617036306847907,0.3257226629061114,-23.898039794716354,0.41041779146013546,-0.0006447477526578301,5.714113952834818,5.714113952834818,11023.871000000001,0.0,8.0,0.0,0.012702910857101079,11024.838642752873,0.0,1.0,1.0
3.759999999999964,0.06384281734540043,0.06306606106764442,0.06384281734540043,0.024482073926302403,0.7548458359130039,0.9998961796963636,49.99480898481818,1.049603897134328,-2.93537023927997,1.0617021092100973,0.32572287228533714,-23.915900828787105,0.4104172111834717,-0.0006438812288185741,5.709233945420703,5.709233945420703,11023.871000000001,0.0,8.0,0.0,0.007014424277654021,11024.838322883179,0.0,1.0,1.0
3.7699999999999636,0.06384273042591677,0.06306768600524812,0.06384273042591677,0.02448082108150308,0.7537396824476292,0.9998962129454,49.99481064727,1.0496034497850193,-2.9539559940910403,1.0617010696249594,0.3257204876371342,-23.933532432284952,0.4104180315009859,-0.0006426627996656159,5.70457484829786,5.70457484829786,11023.871000000001,0.0,8.0,0.0,-0.001072995799857728,11024.83789457248,0.0,1.0,1.0
3.7799999999999634,0.06384239931679564,0.06306928035238059,0.06384239931679564,0.024479306316663466,0.7526992760623059,0.9998962446767572,49.99481223383786,1.0496037786310397,-2.97248939048601,1.0617006685998391,0.3257163293612401,-23.950979989439805,0.41042008585971274,-0.0006411898355658681,5.700240172830146,5.700240172830146,11023.871000000001,0.0,8.0,0.0,-0.011401765437720545,11024.837360392245,0.0,1.0,1.0
3.789999999999963,0.06384199724258095,0.06307083561903772,0.06384199724258095,0.024477677575090596,0.7517453975976821,0.9998962739444888,49.99481369722444,1.049604902688645,-2.990971714344925,1.0617009977285958,0.3257114144094109,-23.968308556313385,0.41042307580770554,-0.0006395879172289982,5.696325526787351,5.696325526787351,11023.871000000001,0.0,8.0,0.0,-0.023763235863936766,11024.836719244498,0.0,1.0,1.0
3.799999999999963,0.06384170525674056,0.0630723441666881,0.06384170525674056,0.024476096055791183,0.7508966846386198,0.9998963001033447,49.99481500516724,1.0496067581192778,-3.009409174274442,1.061702073192015,0.32570684284671214,-23.985596151555352,0.4104266036873371,-0.0006379973801342647,5.692916460307885,5.692916460307885,11023.871000000001,0.0,8.0,0.0,-0.03790258511200229,11024.835969512462,0.0,1.0,1.0
3.8099999999999627,0.06384169176444604,0.06307379935403422,0.06384169176444604,0.024474718709274444,0.7501693364529036,0.9998963228757322,49.99481614378661,1.049609204780571,-3.02781229029819,1.061703833612566,0.3257036748705394,-24.002925593584887,0.4104302163019308,-0.000636558184930144,5.69008655018504,5.69008655018504,11023.871000000001,0.0,8.0,0.0,-0.05352489395646955,11024.835113301131,0.0,1.0,1.0
3.8199999999999625,0.06384209336982552,0.06307519566011273,0.06384209336982552,0.024473681125357513,0.7495768900300845,0.9998963423782975,49.994817118914874,1.0496120411350558,-3.0461948080602657,1.0617061463687885,0.32570281180972754,-24.020375765331988,0.4104334547969628,-0.0006353947622163197,5.687895766709097,5.687895766709097,11023.871000000001,0.0,8.0,0.0,-0.07030201938636285,11024.834145820672,0.0,1.0,1.0
3.8299999999999623,0.06384299916401993,0.06307652878314793,0.06384299916401993,0.024473082680451345,0.7491300631736493,0.9998963591051043,49.994817955255215,1.0496150259226689,-3.064572254420004,1.0617088217134398,0.3257048941979403,-24.038013251032403,0.41043590531674357,-0.0006346024817169821,5.686389157592715,5.686389157592715,11023.871000000001,0.0,8.0,0.0,-0.08788023435569273,11024.833054029194,0.0,1.0,1.0
3.839999999999962,0.06384444019671892,0.06307779571416149,0.06384444019671892,0.024472975566191525,0.7488366571615548,0.9998963738691053,49.994818693455265,1.0496179042639449,-3.082960289887923,1.061711633187136,0.32571022815804396,-24.055885251160785,0.4104372449087871,-0.0006342372199173033,5.685595879889825,5.685595879889825,11023.871000000001,0.0,8.0,0.0,-0.10588838498422667,11024.831831035708,0.0,1.0,1.0
3.849999999999962,0.0638463853114669,0.06307899478485769,0.0638463853114669,0.024473358903715922,0.7487015092292266,0.9998963877081716,49.994819385408576,1.0496204353723473,-3.101373036093947,1.0617143421300679,0.3257187482677992,-24.074014546603806,0.41043727765282717,-0.0006343091679302847,5.68552859854282,5.68552859854282,11023.871000000001,0.0,8.0,0.0,-0.12394651905553072,11024.830484114453,0.0,1.0,1.0
3.8599999999999617,0.06384874383592769,0.06308012568973266,0.06384874383592769,0.024474178603967958,0.7487264842459702,0.9998964017658256,49.99482008829128,1.0496224188671195,-3.11982155999258,1.061716723641085,0.32573002114166427,-24.092397066154856,0.4104359570314847,-0.0006347815689276852,5.686183265710378,5.686183265710378,11023.871000000001,0.0,8.0,0.0,-0.1416745419245688,11024.82900921651,0.0,1.0,1.0
3.8699999999999615,0.06385137487620134,0.06308118948268994,0.06385137487620134,0.024475333020587405,0.7489104955397468,0.9998964171596391,49.994820857981956,1.049623716812223,-3.138312680431657,1.0617185911635623,0.3257432895772579,-24.111002334744587,0.4104333920249236,-0.0006355745491328515,5.687539282045347,5.687539282045347,11023.871000000001,0.0,8.0,0.0,-0.1587009646326941,11024.827395098222,0.0,1.0,1.0
3.8799999999999613,0.06385410224704334,0.06308218854869087,0.06385410224704334,0.024476683820156935,0.7492495467605834,0.9998964348516788,49.99482174258394,1.0496242690501545,-3.156848228706823,1.0617198170095776,0.3257575527325016,-24.129776771491,0.41042983615309786,-0.0006365736603281462,5.689560036857703,5.689560036857703,11023.871000000001,0.0,8.0,0.0,-0.17467131331142297,11024.825641381038,0.0,1.0,1.0
3.889999999999961,0.06385673345217016,0.06308312655114269,0.06385673345217016,0.0244780709276976,0.749736789735546,0.9998964555352703,49.99482277676351,1.0496241001084448,-3.175424846304196,1.0617203465560645,0.3257716738714313,-24.1486494982167,0.4104256605291149,-0.0006376422409078912,5.69219381195415,5.69219381195415,11023.871000000001,0.0,8.0,0.0,-0.18925618903200295,11024.823739495614,0.0,1.0,1.0
3.899999999999961,0.06385908067590122,0.0630840083558572,0.06385908067590122,0.02447932995236157,0.7503625970622183,0.9998964795506794,49.99482397753397,1.0496233168600995,-3.1940343452291295,1.0617202045172833,0.32578450415322324,-24.167540042946,0.41042131373576674,-0.0006386362794536556,5.695375027822413,5.695375027822413,11023.871000000001,0.0,8.0,0.0,-0.202158683223946,11024.821685883588,0.0,1.0,1.0
3.9099999999999606,0.06386098150890228,0.06308483993253086,0.06386098150890228,0.024480310209580334,0.7511146522510136,0.9998965068392499,49.994825341962496,1.0496220971233854,-3.212664595214836,1.061719492549069,0.3257950090745547,-24.186367109535706,0.410417272807135,-0.0006394201765205483,5.699025801453696,5.699025801453696,11023.871000000001,0.0,8.0,0.0,-0.21312101820415313,11024.819483179548,0.0,1.0,1.0
3.9199999999999604,0.06386231713583558,0.06308562823483753,0.06386231713583558,0.024480891367246876,0.7519780640316973,0.9998965369414043,49.994826847070215,1.049620670383569,-3.231300844259663,1.0617183783829707,0.32580238373366993,-24.205057458944903,0.4104139906223102,-0.0006398816822360232,5.703057779618632,5.703057779618632,11023.871000000001,0.0,8.0,0.0,-0.2219302970835089,11024.817131840637,0.0,1.0,1.0
3.92999999999996,0.06386302596586602,0.06308638106041639,0.06386302596586602,0.024480996871122422,0.7529355144808989,0.9998965690391339,49.9948284519567,1.0496192926986228,-3.2499273307247907,1.0617170776209335,0.32580614414947845,-24.22355392613024,0.4104118454740363,-0.000639944357587534,5.707374203689759,5.707374203689759,11023.871000000001,0.0,8.0,0.0,-0.22842319394143337,11024.814631367959,0.0,1.0,1.0
3.93999999999996,0.06386311116592908,0.06308710689231009,0.06386311116592908,0.02448060264076907,0.7539674524457891,0.9998966020386973,49.994830101934866,1.0496182185115432,-3.268529012103979,1.0617158301399676,0.32580618436206593,-24.241821684018962,0.41041109839530865,-0.0006395761639986368,5.71187215891883,5.71187215891883,11023.871000000001,0.0,8.0,0.0,-0.23248944740505187,11024.811983370188,0.0,1.0,1.0
3.9499999999999598,0.06386264121307167,0.06308781472376904,0.06386264121307167,0.02447974003896723,0.7550523440082842,0.9998966346847878,49.99483173423939,1.0496176724552073,-3.2870932214682402,1.0617148736674455,0.32580279271758655,-24.259852054537927,0.4104118630182113,-0.0006387932040308438,5.716444954418499,5.716444954418499,11023.871000000001,0.0,8.0,0.0,-0.23407418497392424,11024.80919207375,0.0,1.0,1.0
3.9599999999999596,0.06386174334536329,0.06308851386879333,0.06386174334536329,0.024478492748808783,0.7561669902616512,0.9998966656938674,49.99483328469337,1.0496178242564689,-3.3056110693211083,1.061714417419133,0.3257966252061093,-24.27766343581813,0.41041409138332297,-0.0006376581701760985,5.720984580628724,5.720984580628724,11023.871000000001,0.0,8.0,0.0,-0.23317894940589515,11024.806261358975,0.0,1.0,1.0
3.9699999999999593,0.06386059057558305,0.06308921376131721,0.06386059057558305,0.02447698787089228,0.7572869194827121,0.9998966938921864,49.99483469460932,1.0496187695193422,-3.3240784356386848,1.0617146187030564,0.3257886384737935,-24.295299233794353,0.41041757736594386,-0.000636273647319639,5.725384187367982,5.725384187367982,11023.871000000001,0.0,8.0,0.0,-0.22986134595314994,11024.803210035237,0.0,1.0,1.0
3.979999999999959,0.06385938364832616,0.06308992374652556,0.06385938364832616,0.02447538219869159,0.7583868560694039,0.9998967183433908,49.99483591716954,1.0496205185288214,-3.3424964413133367,1.0617155650793615,0.3257799896224675,-24.312823018625807,0.4104219774379926,-0.0006347709885911316,5.729540523888054,5.729540523888054,11023.871000000001,0.0,8.0,0.0,-0.22423362964749696,11024.800036381539,0.0,1.0,1.0
3.989999999999959,0.06385832988665817,0.06309065286838632,0.06385832988665817,0.02447384516767784,0.7594412627471331,0.9998967384516966,49.99483692258483,1.0496229943398159,-3.3608713451384626,1.0617172640640191,0.3257719136185331,-24.330311433528035,0.41042684656654993,-0.0006332959767760847,5.733356287070436,5.733356287070436,11023.871000000001,0.0,8.0,0.0,-0.21645981905287823,11024.796751205024,0.0,1.0,1.0
3.9999999999999587,0.06385762122405243,0.06309140965803994,0.06385762122405243,0.024472540341953494,0.7604249460732594,0.9998967540292211,49.99483770146105,1.0496260403994024,-3.3792138754924252,1.0617196415407415,0.3257655916329091,-24.34784563127897,0.410431685380026,-0.0006319928385215491,5.736742324330228,5.736742324330228,11023.871000000001,0.0,8.0,0.0,-0.20675170479366795,11024.793366429061,0.0,1.0,1.0
4.009999999999959,0.06385741381217472,0.06309220192814957,0.06385741381217472,0.02447160746158929,0.7613137087920132,0.9998967653199399,49.994838265997,1.0496294369086967,-3.397538067974532,1.0617225490936348,0.32576202464821763,-24.365502175046814,0.4104359934958909,-0.0006309883581952195,5.739619640829398,5.739619640829398,11023.871000000001,0.0,8.0,0.0,-0.19536388220006662,11024.789893069114,0.0,1.0,1.0
4.019999999999959,0.06385781142626895,0.06309303657863509,0.06385781142626895,0.024471147010879952,0.762085026746215,0.9998967729774313,49.994838648871564,1.0496329241769682,-3.4158597345601485,1.0617257794987116,0.32576192610153376,-24.383344399138316,0.41043932322959387,-0.0006303778256958435,5.741921165734482,5.741921165734482,11023.871000000001,0.0,8.0,0.0,-0.18258767165613993,11024.786341269057,0.0,1.0,1.0
4.0299999999999585,0.06385885447876237,0.06309391941934024,0.06385885447876237,0.024471208993529746,0.7627187234350076,0.9998967779985823,49.994838899929114,1.0496362304568903,-3.434194730476067,1.0617290887216153,0.3257656452653658,-24.401415176839915,0.4104413278576754,-0.0006302143535224783,5.743593238820676,5.743593238820676,11023.871000000001,0.0,8.0,0.0,-0.1687443359462038,11024.782721460562,0.0,1.0,1.0
4.039999999999958,0.06386051584543846,0.06309485501507955,0.06386051584543846,0.02447178714841587,0.7631976124146301,0.9998967816202183,49.994839081010916,1.0496391012557185,-3.4525572076108224,1.0617322220569563,0.3257731297503725,-24.419731893164673,0.4104417991849545,-0.0006305027369859776,5.74459678400399,5.74459678400399,11023.871000000001,0.0,8.0,0.0,-0.15417761365143556,11024.779040954349,0.0,1.0,1.0
4.049999999999958,0.06386270397395764,0.06309584655816215,0.06386270397395764,0.02447281925830022,0.7635080769022885,0.9998967851896514,49.99483925948257,1.0496413269435678,-3.4709580455009146,1.0617349415862414,0.32578393130802447,-24.43828418606697,0.4104406903003105,-0.0006311985468742214,5.744908144472488,5.744908144472488,11023.871000000001,0.0,8.0,0.0,-0.13924573053592246,11024.775308567647,0.0,1.0,1.0
4.059999999999958,0.06386527295988474,0.06309689577288545,0.06386527295988474,0.024474193553547186,0.7636405573163537,0.9998967900230339,49.994839501151695,1.0496427656453764,-3.4894036325501423,1.0617370519744471,0.32579725446473123,-24.45703472452507,0.41043812097847576,-0.0006322125862164805,5.744519561552035,5.744519561552035,11023.871000000001,0.0,8.0,0.0,-0.12431314569571429,11024.771533165296,0.0,1.0,1.0
4.069999999999958,0.06386803852273826,0.06309800285565183,0.06386803852273826,0.024475760558974984,0.7635899210192241,0.9998967972667978,49.99483986333989,1.0496433588923177,-3.5078951330512047,1.0617384217870132,0.3258120429106165,-24.47592296568746,0.4104343650368274,-0.0006334202677396985,5.743439287541953,5.743439287541953,11023.871000000001,0.0,8.0,0.0,-0.10974219896953342,11024.767720580123,0.0,1.0,1.0
4.079999999999957,0.06387079817199287,0.0630991664533168,0.06387079817199287,0.024477349140156562,0.7633556939783971,0.9998968077772211,49.99484038886106,1.049643138273799,-3.5264283236107796,1.0617389979746994,0.32582709446775343,-24.494871509233175,0.41042982089860625,-0.0006346749339675858,5.741691332554188,5.741691332554188,11023.871000000001,0.0,8.0,0.0,-0.09588480024118869,11024.763877515503,0.0,1.0,1.0
4.089999999999957,0.06387335338813892,0.0631003836811765,0.06387335338813892,0.024478785037607826,0.762942141019869,0.9998968220313069,49.99484110156535,1.0496422222958073,-3.5449940211262354,1.0617388118975855,0.32584119230196523,-24.513794379431896,0.4104249684470711,-0.0006358237036147665,5.739314850941258,5.739314850941258,11023.871000000001,0.0,8.0,0.0,-0.083074439130402,11024.76000583821,0.0,1.0,1.0
4.099999999999957,0.06387553140790157,0.06310165018070882,0.06387553140790157,0.02447990988546538,0.7623581892516991,0.9998968400788295,49.99484200394148,1.0496408037152671,-3.563579059991706,1.0617379761681887,0.32585323816466194,-24.53260634586664,0.41042031678204705,-0.0006367241344740945,5.736363183806739,5.736363183806739,11023.871000000001,0.0,8.0,0.0,-0.0716190033867566,11024.756137747616,0.0,1.0,1.0
4.109999999999957,0.06387720422479615,0.06310296021585807,0.06387720422479615,0.024480598632364695,0.7616171974662611,0.9998968615409818,49.99484307704909,1.0496391286689422,-3.5821677156537994,1.0617366725922148,0.32586237308518634,-24.551232268393257,0.4104163485379602,-0.0006372598811774707,5.732902582685499,5.732902582685499,11023.871000000001,0.0,8.0,0.0,-0.061792447706118116,11024.752236674569,0.0,1.0,1.0
4.119999999999957,0.06387830269950232,0.06310430680537533,0.06387830269950232,0.0244807734322757,0.7607365822363367,0.9998968856559698,49.99484428279849,1.0496374698323252,-3.600743421677818,1.0617351324661006,0.3258680721591782,-24.56961543742164,0.4104134668618059,-0.0006373536139479651,5.729010640574776,5.729010640574776,11023.871000000001,0.0,8.0,0.0,-0.05383047723295459,11024.748306758936,0.0,1.0,1.0
4.129999999999956,0.06387882419393842,0.06310568188755267,0.06387882419393842,0.024480412442164007,0.7597373183489334,0.9998969113667507,49.99484556833754,1.0496360965231628,-3.6192905938191933,1.061733611343865,0.3258702028014772,-24.58772398121802,0.4104119509148362,-0.0006369757488015768,5.724774471452567,5.724774471452567,11023.871000000001,0.0,8.0,0.0,-0.047924358715729413,11024.744362984242,0.0,1.0,1.0
4.139999999999956,0.06387883284566104,0.06310707651268288,0.06387883284566104,0.024479552515322207,0.758643336697246,0.999896937441407,49.99484687207035,1.049635245024431,-3.6377963612318265,1.0617323610136973,0.3258690397844961,-24.605554618589014,0.410411924864725,-0.0006361479922997014,5.720288679261164,5.720288679261164,11023.871000000001,0.0,8.0,0.0,-0.04421673144136664,11024.740399139742,0.0,1.0,1.0
4.149999999999956,0.06387845240932523,0.06310848105777725,0.06387845240932523,0.024478285453071354,0.7574808463787565,0.9998969626130141,49.9948481306507,1.0496350923976083,-3.656252013662832,1.0617316017526854,0.3258652351380931,-24.623133325303495,0.4104133438672632,-0.0006349412755517958,5.715653162521004,5.715653162521004,11023.871000000001,0.0,8.0,0.0,-0.042798747788694295,11024.736399246543,0.0,1.0,1.0
4.159999999999956,0.06387785241844056,0.06310988545750988,0.06387785241844056,0.02447674819551298,0.7562776093458042,0.9998969857236248,49.99484928618124,1.0496357366865752,-3.6746540035396076,1.06173149791544,0.32585974600759743,-24.640512822906764,0.41041599866295964,-0.0006334682766067194,5.710970808894001,5.710970808894001,11023.871000000001,0.0,8.0,0.0,-0.043708061907572315,11024.732370517915,0.0,1.0,1.0
4.1699999999999555,0.0638772291685243,0.0631112794450407,0.0638772291685243,0.024475108009511127,0.7550621955746611,0.9998970058564839,49.9948502928242,1.0496371857167401,-3.6930043900148233,1.061732139558349,0.32585372827076226,-24.65776714980805,0.41041953834984735,-0.0006318713338116062,5.7063451297602334,5.7063451297602334,11023.871000000001,0.0,8.0,0.0,-0.04692827352570265,11024.728294649822,0.0,1.0,1.0
4.179999999999955,0.0638767836053278,0.06311265279629134,0.0638767836053278,0.02447354428950665,0.7538632445437042,0.9998970224418315,49.994851122091575,1.0496393557526693,-3.7113106729408116,1.061733532145159,0.3258484075532621,-24.67498389621081,0.4104235088785688,-0.0006303070651619562,5.701877890095526,5.701877890095526,11023.871000000001,0.0,8.0,0.0,-0.05238948854068465,11024.724164389114,0.0,1.0,1.0
4.189999999999955,0.06387669855210897,0.0631139955713885,0.06387669855210897,0.02447222896092015,0.7527087552438285,0.9998970353245191,49.994851766225956,1.0496420801975446,-3.7295850315715855,1.0617355954960779,0.325844941814714,-24.692254940720343,0.41042740307919023,-0.0006289293712832492,5.697666788518781,5.697666788518781,11023.871000000001,0.0,8.0,0.0,-0.0599701066258595,11024.719964892314,0.0,1.0,1.0
4.199999999999955,0.06387711778901442,0.06311529834731636,0.06387711778901442,0.024471307627041715,0.7516254224827984,0.9998970447858236,49.994852239291184,1.049645127419996,-3.7478430480812532,1.0617381721313897,0.325844290624039,-24.70966668969491,0.41043071676272674,-0.000627872674770058,5.693803239805916,5.693803239805916,11023.871000000001,0.0,8.0,0.0,-0.06949986374125834,11024.715678447556,0.0,1.0,1.0
4.209999999999955,0.0638781292988731,0.06311655243629008,0.0638781292988731,0.024470883516298732,0.7506380324319075,0.999897051516845,49.99485257584225,1.0496482257979556,-3.76610205254595,1.0617410441340394,0.3258471055181607,-24.727290874462177,0.410433004776694,-0.0006272372201386856,5.69037030984102,5.69037030984102,11023.871000000001,0.0,8.0,0.0,-0.0807638859610587,11024.711291251466,0.0,1.0,1.0
4.2199999999999545,0.06387975454193438,0.0631177500849379,0.06387975454193438,0.024471005981818367,0.7497689257352157,0.9998970565461516,49.99485282730758,1.0496510932810201,-3.784379267729704,1.0617439567255151,0.32585365354610285,-24.7451769023674,0.4104339308944464,-0.000627078034556692,5.6874408506003995,5.6874408506003995,11023.871000000001,0.0,8.0,0.0,-0.09350778857245307,11024.706789092064,0.0,1.0,1.0
4.229999999999954,0.06388194496935445,0.06311888465001711,0.06388194496935445,0.02447166481572045,0.7490375325302542,0.9998970611293443,49.994853056467214,1.0496534682742473,-3.802689954413126,1.0617466460146754,0.3258637825127738,-24.76334659275384,0.4104333060734682,-0.0006273987569727479,5.685075875761142,5.685075875761142,11023.871000000001,0.0,8.0,0.0,-0.10744368619104577,11024.702149318075,0.0,1.0,1.0
4.239999999999954,0.0638845862032589,0.06311995074705554,0.0638845862032589,0.024472791019840918,0.7484599807452876,0.9998970666123974,49.99485333061987,1.0496551384883437,-3.821045758775771,1.0617488679167926,0.32587693194907574,-24.78179187621536,0.4104311108528529,-0.0006281510245099209,5.683323213389108,5.683323213389108,11023.871000000001,0.0,8.0,0.0,-0.12225688610671653,11024.697351108862,0.0,1.0,1.0
4.249999999999954,0.06388750948320307,0.06312094436898065,0.06388750948320307,0.024474263986039278,0.7480487772405717,0.9998970742835561,49.99485371417781,1.0496559646007917,-3.839453442428675,1.061750425098127,0.3258921889207162,-24.800475720410347,0.41042749934612816,-0.0006292395136582967,5.682216466195219,5.682216466195219,11023.871000000001,0.0,8.0,0.0,-0.13761320859496878,11024.69236615785,0.0,1.0,1.0
4.259999999999954,0.06389050919101273,0.06312186297245598,0.06389050919101273,0.02447592435185257,0.7478125607784132,0.9998970852299353,49.99485426149676,1.0496558961110678,-3.857914135255695,1.061751188995504,0.3259083829521983,-24.819336200223546,0.4104227842514821,-0.0006305321280255509,5.681774301747019,5.681774301747019,11023.871000000001,0.0,8.0,0.0,-0.15316669121971865,11024.687169599469,0.0,1.0,1.0
4.269999999999953,0.06389336459999004,0.06312270553028662,0.06389336459999004,0.02447759117987365,0.7477559262968505,0.9998971002145726,49.99485501072863,1.0496549775984796,-3.876423195424606,1.0617511144728287,0.32592421007884054,-24.838293289144136,0.4104174043492095,-0.0006318742654852329,5.6820000853086885,5.6820000853086885,11023.871000000001,0.0,8.0,0.0,-0.16856777800540632,11024.681761689,0.0,1.0,1.0
4.279999999999953,0.06389586352035241,0.06312347254888358,0.06389586352035241,0.024479081626245423,0.7478793212332828,0.9998971195876091,49.99485597938045,1.0496533446205047,-3.8949706955487327,1.0617502454569256,0.32593837279227583,-24.857257648341264,0.41041187787409766,-0.0006331056436811914,5.68288186694587,5.68288186694587,11023.871000000001,0.0,8.0,0.0,-0.1834705692562376,11024.67603788963,0.0,1.0,1.0
4.289999999999953,0.06389782528308023,0.06312416605040352,0.06389782528308023,0.024480230969472206,0.7481790163500991,0.9998971432416569,49.994857162082845,1.0496512096160795,-3.9135424858945598,1.0617487108646197,0.32594972077154843,-24.87614046348699,0.4104067467328897,-0.0006340778644205528,5.68439271512144,5.68439271512144,11023.871000000001,0.0,8.0,0.0,-0.19754186495118542,11024.669995532717,0.0,1.0,1.0
4.299999999999953,0.06389912054817676,0.0631247895198195,0.06389912054817676,0.02448091080304406,0.7486471551455401,0.9998971706166782,49.99485853083391,1.0496488392808714,-3.9321217220580094,1.0617467111901449,0.32595737702414634,-24.894863253765486,0.4104025176026021,-0.0006346707927207631,5.686491391588428,5.686491391588428,11023.871000000001,0.0,8.0,0.0,-0.21046789636562513,11024.663550306435,0.0,1.0,1.0
4.3099999999999525,0.06389968574230628,0.0631253478178407,0.06389968574230628,0.02448104336987714,0.7492718870894834,0.9998972007542862,49.99486003771431,1.0496465258367218,-3.9506906926911904,1.0617444971524943,0.3259608354735215,-24.913366569882932,0.4103996063615619,-0.0006348059329944593,5.689123347060125,5.689123347060125,11023.871000000001,0.0,8.0,0.0,-0.22196173041003017,11024.65661145449,0.0,1.0,1.0
4.319999999999952,0.06389953049647076,0.0631258470612984,0.06389953049647076,0.02448061042128837,0.7500375901630629,0.9998972323959627,49.99486161979814,1.0496445553145217,-3.969232748580101,1.0617423426908505,0.3259600190126284,-24.931616611881278,0.4103982920064476,-0.0006344552983519045,5.692222015730295,5.692222015730295,11023.871000000001,0.0,8.0,0.0,-0.23176969916815643,11024.649036804154,0.0,1.0,1.0
4.329999999999952,0.0638987372093191,0.06312629447334697,0.0638987372093191,0.02447965557805187,0.7509251872317687,0.9998972641147726,49.99486320573863,1.0496431763246992,-3.9877341217573723,1.0617405152401083,0.3259552913015803,-24.94960902257624,0.4103986852127288,-0.0006336447578501955,5.695710379315375,5.695710379315375,11023.871000000001,0.0,8.0,0.0,-0.23967704633057801,11024.640666652333,0.0,1.0,1.0
4.339999999999952,0.06389745272412926,0.06312669820658973,0.06389745272412926,0.024478279889956437,0.7519125584915344,0.9998972944664051,49.994864723320255,1.0496425727574143,-4.006185434097414,1.061739246540842,0.32594742066084054,-24.967369423573793,0.41040071510572085,-0.0006324514574425246,5.699502789840556,5.699502789840556,11023.871000000001,0.0,8.0,0.0,-0.24551270843591425,11024.631464925678,0.0,1.0,1.0
4.349999999999952,0.06389587298033234,0.06312706714300584,0.06389587298033234,0.024476631049837005,0.7529750487606026,0.9998973221431371,49.99486610715685,1.0496428434361007,-4.024582728016098,1.061738707198586,0.3259374997242351,-24.984950622461575,0.4104041358036841,-0.0006309955713589234,5.703507012819943,5.703507012819943,11023.871000000001,0.0,8.0,0.0,-0.24915277476398223,11024.62155037068,0.0,1.0,1.0
4.3599999999999515,0.063894222283117,0.06312741067529909,0.063894222283117,0.024474887428129595,0.754086063835797,0.9998973461139187,49.994867305695934,1.0496439909903716,-4.042927903888369,1.0617389878081527,0.32592682945039203,-25.002426789671777,0.41040855210523414,-0.0006294272745780854,5.707626398629893,5.707626398629893,11023.871000000001,0.0,8.0,0.0,-0.25052336257757285,11024.611168326994,0.0,1.0,1.0
4.369999999999951,0.06389272943636533,0.06312773847497295,0.06389272943636533,0.02447323867136071,0.7552177445673819,0.999897365735226,49.9948682867613,1.0496459212043603,-4.061228513798316,1.0617400887447122,0.32591678007098956,-25.01988523923296,0.41041346157470104,-0.0006279103584955804,5.71176210696335,5.71176210696335,11023.871000000001,0.0,8.0,0.0,-0.24960217547387062,11024.600530288648,0.0,1.0,1.0
4.379999999999951,0.06389160333578524,0.06312806025301514,0.06389160333578524,0.02447186498694143,0.7563417013372813,0.9998973808204831,49.99486904102415,1.049648452949414,-4.079496931942992,1.061741919775786,0.3259086441216721,-25.037416711458626,0.410418308472504,-0.000626604281825854,5.715815334179464,5.715815334179464,11023.871000000001,0.0,8.0,0.0,-0.2464188505541591,11024.589746756054,0.0,1.0,1.0
4.389999999999951,0.06389101068193731,0.0631283855194968,0.06389101068193731,0.02447091737770106,0.7574297860147419,0.9998973916603323,49.994869583016616,1.0496513376538816,-4.097748990526366,1.0617443095743966,0.32590349757682074,-25.05510521948612,0.4104225436818969,-0.0006256466173439328,5.7196895376929495,5.7196895376929495,11023.871000000001,0.0,8.0,0.0,-0.24105395740018676,11024.578639179745,0.0,1.0,1.0
4.399999999999951,0.06389105824250048,0.06312872334861765,0.06389105824250048,0.024470500982299286,0.7584548740837108,0.9998973989913762,49.99486994956881,1.049654286223398,-4.116002228751888,1.0617470241325961,0.32590208421750544,-25.073018569426836,0.4104256841324724,-0.0006251378090659519,5.723292680732249,5.723292680732249,11023.871000000001,0.0,8.0,0.0,-0.23363675019552102,11024.567892888103,0.0,1.0,1.0
4.40999999999995,0.06389178159847708,0.06312908215571783,0.06389178159847708,0.024470663339385194,0.7593916271952089,0.9998974039165881,49.99487019582941,1.0496570005125696,-4.134273945193648,1.0617497921039556,0.3259047358298774,-25.09120059260303,0.4104273652734702,-0.0006251299032004748,5.726539278767335,5.726539278767335,11023.871000000001,0.0,8.0,0.0,-0.22434227387021616,11024.557057853615,0.0,1.0,1.0
4.41999999999995,0.06389314160703181,0.06312946949252014,0.06389314160703181,0.024471388864424168,0.7602172049016895,0.9998974077858492,49.99487038929246,1.0496592059471972,-4.152579265878957,1.061752334346246,0.3259113369581057,-25.10966594683438,0.41042738088967945,-0.000625620490501235,5.729352322082023,5.729352322082023,11023.871000000001,0.0,8.0,0.0,-0.2133870316284887,11024.545780387558,0.0,1.0,1.0
4.42999999999995,0.06389502898135259,0.06312989186634672,0.06389502898135259,0.02447260016575919,0.7609118955496791,0.999897412049411,49.99487060247055,1.0496606817561767,-4.17092943957241,1.0617543944703995,0.3259213381483664,-25.128398071492303,0.4104257058957217,-0.0006265525430928868,5.731665077187022,5.731665077187022,11023.871000000001,0.0,8.0,0.0,-0.20102383115958602,11024.535309610868,0.0,1.0,1.0
4.43999999999995,0.06389727651350645,0.06313035458829334,0.06389727651350645,0.024474166097972337,0.7614596400015032,0.9998974181000774,49.99487090500387,1.0496612855090364,-4.189330548128132,1.0617557670770246,0.32593381642070735,-25.147350545507713,0.41042249955086657,-0.0006278202020500959,5.733422499072826,5.733422499072826,11023.871000000001,0.0,8.0,0.0,-0.1875360410069831,11024.5249539037,0.0,1.0,1.0
4.4499999999999496,0.06389967764044523,0.06313086165436937,0.06389967764044523,0.024475915728507977,0.7618484262239568,0.9998974271212192,49.99487135606096,1.0496609692467163,-4.207782775815597,1.061756320591286,0.32594757662576235,-25.166451732453975,0.41041808862465207,-0.0006292799346012104,5.734582450065897,5.734582450065897,11023.871000000001,0.0,8.0,0.0,-0.17323083310331266,11024.514392255342,0.0,1.0,1.0
4.459999999999949,0.06390200936127717,0.06313141566246921,0.06390200936127717,0.024477656749812626,0.7620705399589925,0.9998974399572024,49.994871997860116,1.049659785382365,-4.226280321741795,1.0617560121695848,0.3259612828994001,-25.185612239157535,0.4104129322031426,-0.0006307658959987406,5.735116643844835,5.735116643844835,11023.871000000001,0.0,8.0,0.0,-0.1584320621957202,11024.504069825682,0.0,1.0,1.0
4.469999999999949,0.06390405702847474,0.06313201776678794,0.06390405702847474,0.024479196371300742,0.7621226647865312,0.9998974570205035,49.99487285102517,1.0496578816466422,-4.244811970075751,1.061754892992186,0.3259736060836003,-25.20473440187105,0.4104075718347048,-0.0006321078613484759,5.73501121806984,5.73501121806984,11023.871000000001,0.0,8.0,0.0,-0.14347286823148034,11024.493863979333,0.0,1.0,1.0
4.479999999999949,0.06390563831060549,0.06313266767000388,0.06390563831060549,0.02448036242951271,0.7620058329728755,0.99989747824588,49.994873912294004,1.049655485544406,-4.263362261027868,1.0617531032897167,0.32598337110478026,-25.223722781675445,0.41040257235564503,-0.0006331497902801529,5.73426699763502,5.73426699763502,11023.871000000001,0.0,8.0,0.0,-0.12868796364790588,11024.483754320838,0.0,1.0,1.0
4.489999999999949,0.06390662368874138,0.0631333636522902,0.06390662368874138,0.02448102239994959,0.7617252367483802,0.9998975030968859,49.994875154844294,1.0496528799481633,-4.281913139175622,1.0617508575702144,0.32598968812872237,-25.24249452654823,0.41039845982179346,-0.0006337669910998735,5.73289941825598,5.73289941825598,11023.871000000001,0.0,8.0,0.0,-0.11440599225939381,11024.473749716055,0.0,1.0,1.0
4.4999999999999485,0.0639069512027537,0.06313410263505465,0.0639069512027537,0.024481098195267812,0.7612899169066485,0.9998975306243107,49.99487653121554,1.0496503724481114,-4.300445902118961,1.0617484215958808,0.3259920529119523,-25.260988458735486,0.41039566336432964,-0.0006338799788488831,5.730938113918323,5.730938113918323,11023.871000000001,0.0,8.0,0.0,-0.10094203100589086,11024.46384114063,0.0,1.0,1.0
4.509999999999948,0.06390663377549732,0.06313488027630294,0.06390663377549732,0.024480575077560705,0.7607123513507411,0.9998975595703791,49.99487797851895,1.0496482617931515,-4.318943237759836,1.0617460835833472,0.3259904050169807,-25.27917187570691,0.41039446742289476,-0.0006334634673212771,5.728426182570194,5.728426182570194,11023.871000000001,0.0,8.0,0.0,-0.08859043908670126,11024.454020203002,0.0,1.0,1.0
4.519999999999948,0.0639057582499283,0.06313569109372072,0.0639057582499283,0.024479503653130324,0.7600079699984763,0.9998975885074505,49.994879425372524,1.0496468051051837,-4.337391126924176,1.0617441227607267,0.32598513712984284,-25.297044298870443,0.4103949797100396,-0.0006325494633726617,5.725419145823827,5.725419145823827,11023.871000000001,0.0,8.0,0.0,-0.0776182243338325,11024.444276644344,0.0,1.0,1.0
4.529999999999948,0.06390447618863565,0.06313652861100089,0.06390447618863565,0.02447799468476866,0.759194623990672,0.9998976159960734,49.99488079980367,1.0496461894858136,-4.3557804012135914,1.061742778729835,0.32597705411491984,-25.314637738979638,0.41039711854315397,-0.000631224084673138,5.721983629406653,5.721983629406653,11023.871000000001,0.0,8.0,0.0,-0.06825902414351076,11024.43460191829,0.0,1.0,1.0
4.539999999999948,0.06390298740356429,0.06313738552261858,0.06390298740356429,0.02447620725974133,0.758292036390911,0.9998976407450225,49.994882037251124,1.049646511164529,-4.374107782667176,1.0617422250129025,0.32596728604873626,-25.33201343235876,0.4104006210376429,-0.0006296184227403043,5.71819579441086,5.71819579441086,11023.871000000001,0.0,8.0,0.0,-0.06070792881385801,11024.424978781553,0.0,1.0,1.0
4.549999999999947,0.0639015179995252,0.0631382538721632,0.0639015179995252,0.02447433159572337,0.7573212586876152,0.9998976617556601,49.994883087783,1.04964776451379,-4.392376288039463,1.0617425497154631,0.32595716463559304,-25.349255392669107,0.41040507133743426,-0.0006278944383204174,5.714139557005362,5.714139557005362,11023.871000000001,0.0,8.0,0.0,-0.05511715026581371,11024.415397420538,0.0,1.0,1.0
4.559999999999947,0.06390029533337063,0.06313912523944945,0.06390029533337063,0.02447256836426094,0.7563041528110873,0.999897678434626,49.9948839217313,1.049649842174178,-4.410594949964895,1.0617437454613976,0.325948076518209,-25.366461473955674,0.41040994583568646,-0.0006262274282931337,5.709904637398821,5.709904637398821,11023.871000000001,0.0,8.0,0.0,-0.05159277059996736,11024.405825680411,0.0,1.0,1.0
4.569999999999947,0.06389952264033984,0.06313999093190839,0.06389952264033984,0.02447110679443482,0.7552629126120797,0.9998976906623012,49.994884533115055,1.049652546315283,-4.428777882167048,1.0617457097410485,0.32594130958362766,-25.383732913035853,0.4104146704634912,-0.0006247869791714929,5.705584485850971,5.705584485850971,11023.871000000001,0.0,8.0,0.0,-0.05019221712272448,11024.396267093854,0.0,1.0,1.0
4.579999999999947,0.06389935612174162,0.06314084217614807,0.06389935612174162,0.024470103948674212,0.7542196324958683,0.9998976988093085,49.994884940465425,1.0496556098414482,-4.44694278781608,1.0617482556738642,0.3259379091477847,-25.401163483983957,0.41041868380286856,-0.0006237184840377567,5.701274127188517,5.701274127188517,11023.871000000001,0.0,8.0,0.0,-0.050924045200361145,11024.386669168469,0.0,1.0,1.0
4.589999999999947,0.06389988702217045,0.06314167030602695,0.06389988702217045,0.024469667429913414,0.7531959248084021,0.9998977036989705,49.99488518494852,1.0496587252679235,-4.465109071222969,1.0617511320496795,0.32593855982082204,-25.418829438823895,0.41042149914788817,-0.0006231272338334693,5.697067984198416,5.697067984198416,11023.871000000001,0.0,8.0,0.0,-0.05374664557576592,11024.377018459098,0.0,1.0,1.0
4.599999999999946,0.06390113068310231,0.06314246694404017,0.06390113068310231,0.024469843405310845,0.752212582366581,0.9998977065195432,49.994885325977165,1.0496615781566079,-4.483295756695584,1.0617540505008511,0.32594350606089195,-25.436781324414838,0.41042275874913653,-0.0006230668134544059,5.693057719501587,5.693057719501587,11023.871000000001,0.0,8.0,0.0,-0.058570320423998005,11024.36728379576,0.0,1.0,1.0
4.609999999999946,0.06390302380529148,0.06314322417324368,0.06390302380529148,0.024470611260841442,0.7512892786270058,0.999897708695517,49.994885434775846,1.0496638814973098,-4.5015194399738885,1.0617567168779247,0.325952520246409,-25.455038566186257,0.4104222743082546,-0.000623533072207571,5.689330150816185,5.689330150816185,11023.871000000001,0.0,8.0,0.0,-0.06525938641024877,11024.357446871694,0.0,1.0,1.0
4.619999999999946,0.06390543026752253,0.06314393469729593,0.06390543026752253,0.024471885494917453,0.7504442958346784,0.9998977117317773,49.994885586588865,1.049665407301049,-4.519792495001352,1.0617588634351514,0.3259649219947158,-25.473587416296404,0.4104200492469601,-0.0006244643454159986,5.685965285678342,5.685965285678342,11023.871000000001,0.0,8.0,0.0,-0.07363519261908291,11024.347471772971,0.0,1.0,1.0
4.629999999999946,0.06390815492744707,0.06314459198646864,0.06390815492744707,0.024473524688828442,0.7496942712115011,0.9998977170474511,49.994885852372555,1.0496660119495087,-4.5381217321902065,1.0617602783270559,0.3259796469616745,-25.49238250617596,0.4104162802080543,-0.0006257479399817747,5.683034519329955,5.683034519329955,11023.871000000001,0.0,8.0,0.0,-0.08348068070746449,11024.337337004288,0.0,1.0,1.0
4.6399999999999455,0.06391096396667968,0.06314519040766159,0.06391096396667968,0.02447534663360537,0.7490539527793134,0.9998977258175118,49.99488629087559,1.049665652493393,-4.556507656544718,1.0617608291854455,0.3259953580312002,-25.511351857213487,0.4104113374607623,-0.0006272322262836143,5.6805990377287054,5.6805990377287054,11023.871000000001,0.0,8.0,0.0,-0.0945452814369325,11024.327006471214,0.0,1.0,1.0
