t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
4.649999999999945,0.06391360962593078,0.06314572533657063,0.06391360962593078,0.02447714802215128,0.7485359595216069,0.9998977388395172,49.99488694197586,1.0496643920496151,-4.574944409919215,1.0617604781628527,0.3260105871854455,-25.530404827439288,0.4104057261574946,-0.0006287430688055051,5.678708458743391,5.678708458743391,11023.871000000001,0.0,8.0,0.0,-0.10655097456070899,11024.31645160144,0.0,1.0,1.0
4.659999999999945,0.06391585668202827,0.06314619325022404,0.06391585668202827,0.024478726602427038,0.7481505448223744,0.999897756440288,49.9948878220144,1.0496623936173242,-4.593420407923874,1.061759286733297,0.32602389291615264,-25.549442146310184,0.4104000324894414,-0.0006301028423414325,5.677399746324178,5.677399746324178,11023.871000000001,0.0,8.0,0.0,-0.11919871485774575,11024.305646675131,0.0,1.0,1.0
4.669999999999945,0.06391750780244573,0.06314659179816165,0.06391750780244573,0.02447990339065574,0.7479053669638216,0.9998977784330889,49.99488892165444,1.0496599028943563,-4.611919606303297,1.0617574096430353,0.3260340161767408,-25.56836695056621,0.4103948604876132,-0.0006311499742334848,5.6766964176221455,5.6766964176221455,11023.871000000001,0.0,8.0,0.0,-0.13217528474453819,11024.294557413175,0.0,1.0,1.0
4.679999999999945,0.06391842500335329,0.06314691985061986,0.06391842500335329,0.024480542503067325,0.7478052752445118,0.9998978041304659,49.994890206523294,1.0496572218923954,-4.630423262154984,1.0617550785874066,0.3260400178231937,-25.587095610875746,0.4103907663165541,-0.0006317568664696839,5.676608060464549,5.676608060464549,11023.871000000001,0.0,8.0,0.0,-0.14516061031683483,11024.283157722297,0.0,1.0,1.0
4.689999999999944,0.06391854483229688,0.06314717752224626,0.06391854483229688,0.02448056639493679,0.7478521243828568,0.9998978324118,49.994891620589996,1.0496546761837708,-4.64891199985292,1.0617525773263685,0.3260413823109404,-25.605567149006507,0.410388197269038,-0.0006318442022340286,5.677130805798542,5.677130805798542,11023.871000000001,0.0,8.0,0.0,-0.15783357029976372,11024.277088144769,0.0,1.0,1.0
4.699999999999944,0.06391788556073882,0.06314736617013494,0.06391788556073882,0.02447996478002201,0.7480446363252963,0.999897861838618,49.9948930919309,1.0496525793440532,-4.6673679564028925,1.0617502109128116,0.32603807595959555,-25.623750191042237,0.4103874422281256,-0.0006313900211052889,5.67824513216936,5.67824513216936,11023.871000000001,0.0,8.0,0.0,-0.16988674381506388,11024.259378659806,0.0,1.0,1.0
4.709999999999944,0.06391654553696723,0.06314748836537558,0.06391654553696723,0.02447879619297239,0.7483783129516645,0.9998978908053678,49.99489454026839,1.0496511984931576,-4.685776770462117,1.0617482723819591,0.3260305530131602,-25.641646669498105,0.41038859914949477,-0.0006304325171443192,5.679919742389472,5.679919742389472,11023.871000000001,0.0,8.0,0.0,-0.18101813779596373,11024.248766304436,0.0,1.0,1.0
4.719999999999944,0.0639146928218394,0.06314754783779039,0.0639146928218394,0.024477181974445227,0.748845433941258,0.9998979177093752,49.99489588546876,1.0496507247395916,-4.704129194941314,1.0617470105556799,0.3260197084729071,-25.65929184625059,0.4103915632596076,-0.000629066210973936,5.6821099326469495,5.6821099326469495,11023.871000000001,0.0,8.0,0.0,-0.19095508339970946,11024.235890968954,0.0,1.0,1.0
4.729999999999944,0.0639125471980369,0.0631475493942142,0.0639125471980369,0.02447529330745458,0.7494351410519546,0.9998979411214801,49.99489705607401,1.0496512518060857,-4.722422153472799,1.061746602513321,0.32600678260473254,-25.6767506373487,0.41039603737530783,-0.0006274318884127886,5.684759562965495,5.684759562965495,11023.871000000001,0.0,8.0,0.0,-0.19944960070652296,11024.222597085807,0.0,1.0,1.0
4.739999999999943,0.06391035649559096,0.063147498811424,0.06391035649559096,0.024473332712425647,0.7501336212746627,0.9998979599387068,49.994897996935336,1.0496527652202192,-4.740659121656282,1.0617471337800557,0.32599322742734727,-25.69411063204175,0.41040156329554073,-0.0006257013959704297,5.687802222717547,5.687802222717547,11023.871000000001,0.0,8.0,0.0,-0.20628766023893724,11024.208865000555,0.0,1.0,1.0
4.749999999999943,0.06390836981289585,0.06314740270563006,0.06390836981289585,0.024471512025660183,0.7509243912825888,0.9998979735022204,49.994898675111024,1.0496551432942751,-4.758849788071579,1.0617485884416582,0.32598054973700713,-25.71147256430788,0.4104075708820526,-0.0006240589552492963,5.6911628046206,5.6911628046206,11023.871000000001,0.0,8.0,0.0,-0.21129338391626826,11024.194686791658,0.0,1.0,1.0
4.759999999999943,0.06390681056020293,0.0631472683812679,0.06390681056020293,0.024470029271805006,0.7517886793056737,0.9998979816675868,49.99489908337934,1.0496581698269114,-4.777009029221836,1.0617508503076205,0.32597014783089584,-25.728939274975282,0.41041343949961007,-0.0006226810399792935,5.694759256051543,5.694759256051543,11023.871000000001,0.0,8.0,0.0,-0.21433294355006133,11024.180056577603,0.0,1.0,1.0
4.769999999999943,0.06390585227402461,0.06314710366261102,0.06390585227402461,0.024469046956401067,0.7527058937665558,0.9998979848195355,49.99489924097678,1.049661557179627,-4.79515530798968,1.061753715035869,0.32596315977551804,-25.74660436680117,0.4104185651395558,-0.0006217170117678287,5.698504485517648,5.698504485517648,11023.871000000001,0.0,8.0,0.0,-0.2153174778637078,11024.164968135148,0.0,1.0,1.0
4.7799999999999425,0.06390559984729595,0.06314691671240254,0.06390559984729595,0.024468674143808555,0.7536541617634073,0.9998979838294456,49.99489919147228,1.0496649772519493,-4.813308668558318,1.061756911936184,0.32596033978355055,-25.764541788224854,0.4104224259395608,-0.000621272623118921,5.702308375903056,5.702308375903056,11023.871000000001,0.0,8.0,0.0,-0.21420487118324236,11024.149420182215,0.0,1.0,1.0
4.789999999999942,0.06390607822959193,0.06314671584223303,0.06390607822959193,0.024468954273243873,0.7546109154028573,0.9998979799599974,49.99489899799987,1.0496680970192864,-4.831488545254907,1.0617601331150812,0.32596197619062683,-25.782797482833228,0.41042463898793047,-0.0006213981845278375,5.706079858951214,5.706079858951214,11023.871000000001,0.0,8.0,0.0,-0.2110006374528339,11024.133408965781,0.0,1.0,1.0
4.799999999999942,0.06390722984213527,0.06314650931972535,0.06390722984213527,0.024469860050375106,0.7555535005931564,0.9998979747271668,49.99489873635834,1.0496706147940058,-4.849711623749986,1.0617630668233353,0.3259678600251019,-25.80138402309624,0.4104250022305367,-0.000622082693457183,5.7097289913994524,5.7097289913994524,11023.871000000001,0.0,8.0,0.0,-0.2057573828877536,11024.116712067962,0.0,1.0,1.0
4.809999999999942,0.06390892101227333,0.06314630517770606,0.06390892101227333,0.024471295999363082,0.7564597814619223,0.9998979697344008,49.99489848672004,1.0496722932742208,-4.86798998837072,1.0617654314011544,0.32597730773081784,-25.8202788314985,0.41042351687823486,-0.000623254590724007,5.713169045671857,5.713169045671857,11023.871000000001,0.0,8.0,0.0,-0.1985738798265759,11024.099891692691,0.0,1.0,1.0
4.819999999999942,0.0639109567604864,0.06314611103043345,0.0639109567604864,0.02447310844630746,0.7573087145935993,0.9998979664968999,49.994898324844996,1.049672985766423,-4.886329759486987,1.0617670061330249,0.3259892358011544,-25.839426211656214,0.4104203877798577,-0.0006247891065100653,5.7163184379235785,5.7163184379235785,11023.871000000001,0.0,8.0,0.0,-0.18959185167554585,11024.082525386202,0.0,1.0,1.0
4.8299999999999415,0.06391310236975131,0.06314593390162633,0.06391310236975131,0.024475101909276188,0.7580808696363952,0.9998979662751095,49.99489831375548,1.0496726526777522,-4.90473037307588,1.061767655634324,0.3260022794986167,-25.858743003905754,0.4104160015746165,-0.0006265214535278468,5.719102576472085,5.719102576472085,11023.871000000001,0.0,8.0,0.0,-0.17899361048573967,11024.064242027487,0.0,1.0,1.0
4.839999999999941,0.06391510942488562,0.06314578006852224,0.06391510942488562,0.024477060171580637,0.7587588775942744,0.9998979699356636,49.99489849678318,1.0496713664030326,-4.92318458596528,1.0617673450661362,0.3260149430319068,-25.878127285524283,0.4104108848337119,-0.0006282644881324624,5.721455595005441,5.721455595005441,11023.871000000001,0.0,8.0,0.0,-0.16699696259681687,11024.046192804042,0.0,1.0,1.0
4.849999999999941,0.06391674350631736,0.06314565492552643,0.06391674350631736,0.024478769786829307,0.759327794268077,0.9998979778551694,49.99489889275847,1.0496693039780662,-4.94167921197277,1.0617661444477005,0.3260257650413344,-25.897469196899223,0.4104056465975002,-0.0006298289582607045,5.7233217366448015,5.7233217366448015,11023.871000000001,0.0,8.0,0.0,-0.15384983998840282,11024.026971287854,0.0,1.0,1.0
4.859999999999941,0.06391781051517255,0.06314556287024932,0.06391781051517255,0.024480043467455682,0.7597753720107314,0.9998979898776661,49.9948994938833,1.0496667282047822,-4.960196514416401,1.0617642215094223,0.32603348139748667,-25.916662729824125,0.41040091147368674,-0.000631044147811549,5.724656704537515,5.724656704537515,11023.871000000001,0.0,8.0,0.0,-0.13982591319261856,11024.008470424676,0.0,1.0,1.0
4.869999999999941,0.0639181787234297,0.0631455072139217,0.0639181787234297,0.024480740784125442,0.7600922405790707,0.9998980053307845,49.994900266539226,1.0496639592309984,-4.978716107883072,1.061761823780563,0.3260371673915452,-25.935617193015442,0.41039725057793175,-0.0006317766512292074,5.725428495934722,5.725428495934722,11023.871000000001,0.0,8.0,0.0,-0.12521607818486588,11023.988812102698,0.0,1.0,1.0
4.87999999999994,0.063917794080104,0.06314549011738217,0.063917794080104,0.024480783865316574,0.760272002418047,0.9998980230992082,49.99490115496041,1.049661339643191,-4.997217164798115,1.0617592517983094,0.32603634344208576,-25.954267090558044,0.4103951179251325,-0.0006319451882847852,5.7256181781595865,5.7256181781595865,11023.871000000001,0.0,8.0,0.0,-0.1103238554342483,11023.96901259942,0.0,1.0,1.0
4.88999999999994,0.06391668702240592,0.06314551255309557,0.06391668702240592,0.024480166315079575,0.7603112535456149,0.9998980417476867,49.99490208738433,1.0496591968778357,-5.015680686906375,1.0617568263239527,0.32603103229745356,-25.972579312898908,0.410394799356147,-0.0006315297854379053,5.72522022488843,5.72522022488843,11023.871000000001,0.0,8.0,0.0,-0.09545704242255156,11023.94870164388,0.0,1.0,1.0
4.89999999999994,0.0639149699657819,0.06314557429302617,0.0639149699657819,0.024478954308518323,0.7602095435260322,0.999898059680308,49.9949029840154,1.0496578070836915,-5.034091592609975,1.061754853140136,0.32602176098675834,-25.99055683099704,0.4103963797498494,-0.0006305742652971756,5.724242606993488,5.724242606993488,11023.871000000001,0.0,8.0,0.0,-0.08092126208781486,11023.928018571973,0.0,1.0,1.0
4.90999999999994,0.06391282567726658,0.06314567392167618,0.06391282567726658,0.02447727969516966,0.7599692893604449,0.9998980753186227,49.994903765931134,1.0496573644308005,-5.052440389632096,1.0617535892968717,0.32600950688688063,-26.008238469732486,0.41039973226629356,-0.0006291817294932936,5.722706547420618,5.722706547420618,11023.871000000001,0.0,8.0,0.0,-0.0670127930319076,11023.90691432721,0.0,1.0,1.0
4.9199999999999395,0.06391048775492372,0.06314580887321934,0.06391048775492372,0.024475325837075578,0.7595956571141915,0.9998980872790459,49.994904363952294,1.0496579592747741,-5.07072424688221,1.0617532145352415,0.3259955935223717,-26.025694771690706,0.41040453092267365,-0.0006275035051559064,5.720645984413135,5.720645984413135,11023.871000000001,0.0,8.0,0.0,-0.05401180362563061,11023.885395916881,0.0,1.0,1.0
4.929999999999939,0.06390821532353674,0.0631459754913962,0.06390821532353674,0.02447330772333505,0.7590964225140873,0.9998980945299321,49.9949047264966,1.0496595676146585,-5.088947344806751,1.0617538110600488,0.3259815473629682,-26.043020395888693,0.4104102852069462,-0.0006257227566810791,5.718106742241017,5.718106742241017,11023.871000000001,0.0,8.0,0.0,-0.04217617629726299,11023.863455975781,0.0,1.0,1.0
4.939999999999939,0.0639062647091349,0.063146169110676,0.0639062647091349,0.024471448539953023,0.7584818177821747,0.9998980965109083,49.99490482554542,1.0496620530419096,-5.107120462549804,1.061755353919913,0.3259689312633626,-26.060323877845615,0.4104163929878839,-0.0006240345566717962,5.715145434786016,5.715145434786016,11023.871000000001,0.0,8.0,0.0,-0.031735575424763,11023.84108946251,0.0,1.0,1.0
4.949999999999939,0.06390486119744627,0.0631463841570882,0.06390486119744627,0.024469955261344215,0.7577643672872285,0.9998980932011415,49.994904660057074,1.0496651810088915,-5.1252598439960515,1.0617577130904647,0.32595917279934694,-26.07771586521446,0.4104222059640548,-0.0006226245963960595,5.711828125858145,5.711828125858145,11023.871000000001,0.0,8.0,0.0,-0.022886345061456453,11023.818291834774,0.0,1.0,1.0
4.959999999999939,0.06390417397725383,0.0631466142670497,0.06390417397725383,0.024468995929515056,0.75695870982731,0.99989808512877,49.9949042564385,1.0496686439005214,-5.143385463860546,1.0617606670753876,0.32595340631713243,-26.095297107076533,0.41042710052679626,-0.0006216488579052077,5.708228779491847,5.708228779491847,11023.871000000001,0.0,8.0,0.0,-0.01578717690678523,11023.795056924204,0.0,1.0,1.0
4.9699999999999385,0.06390429702358516,0.06314685242241971,0.06390429702358516,0.024468681095492023,0.7560814011970064,0.999898073320141,49.99490366600705,1.0496720942175957,-5.161518880743321,1.0617639265831569,0.325952346001414,-26.11314749993898,0.4104305463295871,-0.000621216458708636,5.704427535097383,5.704427535097383,11023.871000000001,0.0,8.0,0.0,-0.010555644963311819,11023.771378271013,0.0,1.0,1.0
4.979999999999938,0.06390523803101664,0.0631470910998691,0.06390523803101664,0.02446905144383823,0.7551506877241093,0.9998980591940365,49.994902959701825,1.0496751822973907,-5.179680909439055,1.0617671657399508,0.3259562038909036,-26.13131737976359,0.41043216510432523,-0.0006213775340724756,5.700508849243025,5.700508849243025,11023.871000000001,0.0,8.0,0.0,-0.007265666778718956,11023.74725083308,0.0,1.0,1.0
4.989999999999938,0.0639069166381358,0.06314732243243042,0.0639069166381358,0.02447007295848143,0.754186240151996,0.9998980444120643,49.994902220603215,1.0496775944958507,-5.197889365057968,1.0617700574763407,0.32596466192443724,-26.14982201069403,0.4104317733021857,-0.0006221174835035349,5.6965595453814935,5.6965595453814935,11023.871000000001,0.0,8.0,0.0,-0.005946045298371517,11023.7226625524,0.0,1.0,1.0
4.999999999999938,0.06390917218517815,0.0631475383807892,0.06390917218517815,0.024471640187064367,0.753208837838173,0.9998980307012002,49.99490153506001,1.0496790876859072,-5.216157124652501,1.0617723092613092,0.3259769013151329,-26.168639882696702,0.41042940384786825,-0.0006233582329503572,5.692666817134408,5.692666817134408,11023.871000000001,0.0,8.0,0.0,-0.006579915625688255,11023.697604151299,0.0,1.0,1.0
5.009999999999938,0.06391178022264297,0.06314773091149341,0.06391178022264297,0.024473587301340402,0.7522399957874131,0.9998980196675893,49.994900983379466,1.0496795162962917,-5.234490718821143,1.0617736952992969,0.3259916864226033,-26.187715025713594,0.41042530450582393,-0.0006249664207085421,5.688916233021038,5.688916233021038,11023.871000000001,0.0,8.0,0.0,-0.00910544014689599,11023.672075909479,0.0,1.0,1.0
5.019999999999937,0.06391447604420311,0.06314789217881824,0.06391447604420311,0.024475705816546185,0.751301531363744,0.999898012621802,49.9949006310901,1.049678848890339,-5.252889609593462,1.061774081661729,0.3260074944406054,-26.20696311714028,0.4104199128471536,-0.000626767674196546,5.685389786092817,5.685389786092817,11023.871000000001,0.0,8.0,0.0,-0.013417305160740639,11023.646078124044,0.0,1.0,1.0
5.029999999999937,0.06391698274888923,0.06314801470656276,0.06391698274888923,0.02447776710565375,0.7504150732135676,0.9998980104346754,49.99490052173377,1.0496771723904694,-5.271346237518425,1.0617734415608495,0.32602267722752987,-26.226280745911115,0.41041381032820823,-0.0006285654807714975,5.6821640322518645,5.6821640322518645,11023.871000000001,0.0,8.0,0.0,-0.01936938815932081,11023.619612837065,0.0,1.0,1.0
5.039999999999937,0.06391904082619472,0.06314809156562681,0.06391904082619472,0.024479547301352933,0.7496015214276736,0.9998980134397096,49.994900671985484,1.049674683381162,-5.289846837837926,1.061771859019231,0.32603563799958435,-26.245556844089577,0.4104076602878344,-0.0006301626376447348,5.67930836168452,5.67930836168452,11023.871000000001,0.0,8.0,0.0,-0.026778232232789176,11023.592690159809,0.0,1.0,1.0
5.049999999999937,0.06392043606124495,0.06314811654286681,0.06392043606124495,0.024480851882826067,0.7488804746127873,0.9998980213930696,49.99490106965348,1.0496716673335633,-5.3083729416481615,1.0617695204377435,0.3260450037873508,-26.26468504565594,0.4104021364891265,-0.0006313829542795811,5.676883440394061,5.676883440394061,11023.871000000001,0.0,8.0,0.0,-0.035427468107105654,11023.565310799037,0.0,1.0,1.0
5.0599999999999365,0.06392102270409673,0.06314808429651987,0.06392102270409673,0.024481537238288373,0.7482696455819633,0.9998980334960278,49.99490167480139,1.0496684679349957,-5.326903402111896,1.0617666948871545,0.32604977477400876,-26.283575613681,0.410397849959377,-0.0006320908176997196,5.674939860102759,5.674939860102759,11023.871000000001,0.0,8.0,0.0,-0.04507262204394851,11023.537457302864,0.0,1.0,1.0
5.069999999999936,0.06392073933114593,0.06314799049346065,0.06392073933114593,0.02448152679069098,0.7477842921304227,0.9998980484778643,49.994902423893215,1.0496654498241622,-5.345416726573749,1.0617637051994802,0.32604943393239244,-26.302165609116976,0.41039528216806864,-0.0006322064348316995,5.67351701804786,5.67351701804786,11023.871000000001,0.0,8.0,0.0,-0.0554476749321251,11023.50922437024,0.0,1.0,1.0
5.079999999999936,0.06391961560357623,0.0631478319237528,0.06391961560357623,0.024480819850446228,0.7474366921687376,0.9998980647305681,49.9949032365284,1.049662958794959,-5.363893459765743,1.061760892972518,0.3260440045706279,-26.32042615762459,0.4103947319681186,-0.0006317150223759251,5.672642266193759,5.672642266193759,11023.871000000001,0.0,8.0,0.0,-0.06626997535285424,11023.48059230303,0.0,1.0,1.0
5.089999999999936,0.06391776911765636,0.06314760658839771,0.06391776911765636,0.02447949215620621,0.7472356930333381,0.9998980804808839,49.994904024044196,1.049661283844112,-5.38231835560261,1.0617585813022314,0.3260340490580848,-26.33836598683767,0.41039628225806607,-0.000630668877507954,5.6723303330644725,5.6723303330644725,11023.871000000001,0.0,8.0,0.0,-0.07724778986956675,11023.45160911533,0.0,1.0,1.0
5.099999999999936,0.06391539263553037,0.06314731375686837,0.06391539263553037,0.024477687991880052,0.7471863627184112,0.9998980939810499,49.9949046990525,1.0496606252584433,-5.4006820966407725,1.0617570393369455,0.32602060850960907,-26.356030819548895,0.41039979016013806,-0.0006291820561345341,5.672583039346961,5.672583039346961,11023.871000000001,0.0,8.0,0.0,-0.08808659026450552,11023.4223116125,0.0,1.0,1.0
5.1099999999999355,0.06391273305748761,0.06314695399192248,0.06391273305748761,0.024475604714727713,0.7472897662531358,0.9998981036974007,49.994905184870035,1.0496610722843658,-5.4189823689657395,1.0617564525679433,0.32600508980238474,-26.373498670011955,0.4104049019001834,-0.0006274182153470305,5.673389309742539,5.673389309742539,11023.871000000001,0.0,8.0,0.0,-0.09849590797321696,11023.392747996537,0.0,1.0,1.0
5.119999999999935,0.063910064421944,0.06314652914027957,0.063910064421944,0.024473471381316073,0.7475428837506871,0.9998981084761766,49.99490542380883,1.049662592870766,-5.437224170697136,1.0617569021514563,0.32598911220497995,-26.390871546429814,0.41041109082783334,-0.0006255729426801562,5.674725480083982,5.674725480083982,11023.871000000001,0.0,8.0,0.0,-0.10819595875683326,11023.362971606864,0.0,1.0,1.0
5.129999999999935,0.06390765788902592,0.0631460422889578,0.06390765788902592,0.02447152381461248,0.7479386783497283,0.9998981076683291,49.99490538341645,1.0496650366492963,-5.455419316496828,1.0617583555684766,0.32597433041490087,-26.408264460054028,0.41041771445140984,-0.0006238525068072651,5.676555890724618,5.676555890724618,11023.871000000001,0.0,8.0,0.0,-0.1169240144298537,11023.333051392865,0.0,1.0,1.0
5.139999999999935,0.06390575200084757,0.06314549768833057,0.06390575200084757,0.024469978843071113,0.748466313083428,0.9998981011995731,49.994905059978656,1.049668150865419,-5.473585188902848,1.0617606696854014,0.3259622534117504,-26.42579293607901,0.41042408427353194,-0.0006224513541861359,5.678833752380724,5.678833752380724,11023.871000000001,0.0,8.0,0.0,-0.12444033334108744,11023.303054922906,0.0,1.0,1.0
5.149999999999935,0.06390452648093405,0.06314490064420121,0.06390452648093405,0.024469010523892207,0.7491115064835233,0.9998980895779012,49.99490447889506,1.049671607561062,-5.491742870098953,1.0617636059216127,0.3259540789665925,-26.44356038338344,0.41042954082600946,-0.0006215308050832782,5.681502263319091,5.681502263319091,11023.871000000001,0.0,8.0,0.0,-0.1305335256610783,11023.273065098507,0.0,1.0,1.0
5.159999999999934,0.06390408244522035,0.06314425738232723,0.06390408244522035,0.02446873093758807,0.7498570082851408,0.999898073837571,49.99490369187855,1.049675039087489,-5.509914855788108,1.061766855909961,0.3259505618976874,-26.461646694756354,0.4104335257517252,-0.0006212012647429148,5.684495950140735,5.684495950140735,11023.871000000001,0.0,8.0,0.0,-0.13502546445959687,11023.24315870495,0.0,1.0,1.0
5.169999999999934,0.06390443119659805,0.06314357488978978,0.06390443119659805,0.024469177642903177,0.7506831696840174,0.9998980554254783,49.994902771273914,1.0496780781217023,-5.528122598902331,1.061770074894718,0.3259519304685238,-26.480099318246385,0.4104356431067391,-0.0006215098830698819,5.687742202963131,5.687742202963131,11023.871000000001,0.0,8.0,0.0,-0.13777492562696553,11023.213433050845,0.0,1.0,1.0
5.179999999999934,0.06390549284461042,0.06314286073833633,0.06390549284461042,0.024470309168369116,0.7515685778189489,0.9998980360420873,49.994901802104366,1.0496803978623408,-5.54638415018445,1.0617729192678405,0.32595786012013916,-26.498927779290366,0.4104357032066932,-0.0006224350149933172,5.691162966425471,5.691162966425471,11023.871000000001,0.0,8.0,0.0,-0.1386809208732,11023.183981174972,0.0,1.0,1.0
5.189999999999934,0.0639071049327975,0.0631421228952961,0.0639071049327975,0.0244720090646703,0.7524907218530992,0.9998980174540609,49.99490087270305,1.0496817480406904,-5.564712153318938,1.0617750841842262,0.32596750758176163,-26.518102269650964,0.41043374419006506,-0.00062388811422462,5.694676549800195,5.694676549800195,11023.871000000001,0.0,8.0,0.0,-0.13768474572378442,11023.154905118921,0.0,1.0,1.0
5.199999999999934,0.06390904017891673,0.06314136952785483,0.06390904017891673,0.024474098134567596,0.7534266583611924,0.9998980012988892,49.99490006494446,1.0496819828042774,-5.583112415299724,1.0617763371667897,0.32597960194423553,-26.53755648869478,0.4104300288295586,-0.0006257229067263627,5.698199498843301,5.698199498843301,11023.871000000001,0.0,8.0,0.0,-0.13477102566976693,11023.126057822958,0.0,1.0,1.0
5.209999999999933,0.06391103144759003,0.06314060880639265,0.06391103144759003,0.024476353582274752,0.7543536464690246,0.9998979889028161,49.9948994451408,1.0496810773755587,-5.601583211891512,1.0617765440172966,0.3259925831558333,-26.55719446760194,0.41042501675939247,-0.0006277509122093511,5.70164855343147,5.70164855343147,11023.871000000001,0.0,8.0,0.0,-0.12996850910034077,11023.098140522303,0.0,1.0,1.0
5.219999999999933,0.0639128012812642,0.06313984871225577,0.0639128012812642,0.024478533067912082,0.755249728440708,0.9998979811320812,49.994899056604055,1.049679131575836,-5.620115409554194,1.061775684151485,0.32600477322279114,-26.576900673331764,0.410419314939599,-0.0006297616893184069,5.704942487660307,5.704942487660307,11023.871000000001,0.0,8.0,0.0,-0.12334799263542605,11023.070383433062,0.0,1.0,1.0
5.229999999999933,0.06391409279724929,0.06313909685480197,0.06391409279724929,0.024480401094759876,0.7560942373523502,0.9998979782940359,49.9948989147018,1.0496763597166938,-5.638693397120733,1.0617738535993904,0.3260145617068992,-26.596552322764435,0.4104136115759356,-0.0006315456458653659,5.708004027000248,5.708004027000248,11023.871000000001,0.0,8.0,0.0,-0.11502207848701719,11023.043511141164,0.0,1.0,1.0
5.239999999999933,0.06391469857523603,0.06313836030188172,0.06391469857523603,0.02448175486342014,0.7568682215889264,0.9998979800993725,49.99489900496862,1.0496730678512256,-5.657296732091807,1.0617712552410752,0.3260205853292242,-26.616032580362315,0.41040860059320494,-0.000632916941741109,5.710761562746237,5.710761562746237,11023.871000000001,0.0,8.0,0.0,-0.10514126671567323,11023.017488326837,0.0,1.0,1.0
5.2499999999999325,0.06391448433926622,0.06313764542715924,0.06391448433926622,0.02448244674106933,0.7575547828617659,0.9998979856900982,49.99489928450491,1.0496696207826526,-5.675902327208658,1.061768177244736,0.32602188186407216,-26.63524319750965,0.41040490489696996,-0.0006337339636999276,5.713150778985862,5.713150778985862,11023.871000000001,0.0,8.0,0.0,-0.09389085020893462,11022.99229120472,0.0,1.0,1.0
5.259999999999932,0.06391340477174613,0.06313695777690659,0.06391340477174613,0.024482400827902397,0.7581393314876782,0.999897993730659,49.99489968653295,1.0496664023878084,-5.694486941887446,1.0617649619854317,0.3260180010763674,-26.654115196576857,0.41040300689894227,-0.000633915084613474,5.715116100777348,5.715116100777348,11023.871000000001,0.0,8.0,0.0,-0.08148651796796198,11022.968186295926,0.0,1.0,1.0
5.269999999999932,0.06391150963604689,0.06313630195816841,0.06391150963604689,0.024481621730508683,0.7586097681324214,0.9998980025526093,49.994900127630466,1.0496637735887495,-5.713029707322893,1.0617619687986306,0.3260090600062404,-26.6726164070225,0.4104031940678591,-0.0006334479193032468,5.716611932736697,5.716611932736697,11023.871000000001,0.0,8.0,0.0,-0.0681691452159615,11022.945224282837,0.0,1.0,1.0
5.279999999999932,0.06390893944171999,0.06313568154955089,0.06390893944171999,0.024480194508300614,0.7589566047797291,0.9998980103372124,49.99490051686062,1.0496620326004213,-5.731514408094529,1.0617595346357303,0.32599573597424664,-26.69075500388586,0.4104055256586384,-0.0006323910027065553,5.717603654263993,5.717603654263993,11023.871000000001,0.0,8.0,0.0,-0.054199367371404815,11022.923531797056,0.0,1.0,1.0
5.289999999999932,0.06390591104532098,0.06313509903535616,0.06390591104532098,0.024478275745911562,0.7591730390380486,0.999898015316032,49.994900765801596,1.0496613818556135,-5.749931268061627,1.0617579369505985,0.32597919759446525,-26.70857864174944,0.41040982444207585,-0.0006308676623773611,5.718068405154185,5.718068405154185,11023.871000000001,0.0,8.0,0.0,-0.03985292620832237,11022.904034601366,0.0,1.0,1.0
5.299999999999931,0.06390269470666483,0.06313455576337706,0.06390269470666483,0.024476076703376447,0.759254995358056,0.9998980159674851,49.99490079837425,1.0496619052839133,-5.768278041694847,1.061757362922058,0.3259609810347235,-26.726169267498626,0.4104156944756703,-0.0006290527346028329,5.717995524616598,5.717995524616598,11023.871000000001,0.0,8.0,0.0,-0.02540919370500671,11022.88614337946,0.0,1.0,1.0
5.309999999999931,0.06389958508242533,0.06313405192637978,0.06389958508242533,0.024473840385801186,0.7592011435576326,0.9998980111876603,49.99490055938301,1.0496635584834073,-5.786560287839259,1.0617578884308112,0.3259428249255683,-26.743634174939157,0.41042256305316627,-0.0006271535753806688,5.717386725735024,5.717386725735024,11023.871000000001,0.0,8.0,0.0,-0.011151035197380465,11022.869755605905,0.0,1.0,1.0
5.319999999999931,0.06389686932302165,0.06313358656710377,0.06389686932302165,0.024471815049799655,0.7590129008428614,0.999898000416484,49.994900020824204,1.049666172905555,-5.804790792632805,1.0617594691399908,0.3259264819619621,-26.761094278187045,0.4104297422868748,-0.0006253874497220517,5.716256008537822,5.716256008537822,11023.871000000001,0.0,8.0,0.0,0.0026449057145012974,11022.854306596239,0.0,1.0,1.0
5.329999999999931,0.0638947957663802,0.06313315760646687,0.0638947957663802,0.024470227050059714,0.7586944185557506,0.9998979837051615,49.99489918525807,1.049669473637865,-5.8229882017500465,1.0617619447001763,0.3259135278334594,-26.778670882944205,0.410436503618875,-0.000623957775068769,5.714629344751506,5.714629344751506,11023.871000000001,0.0,8.0,0.0,0.015713322461368983,11022.84070741071,0.0,1.0,1.0
5.339999999999931,0.0638935466594357,0.06313276189453218,0.0638935466594357,0.024469255989974972,0.7582525499904297,0.999897961717212,49.9948980858606,1.0496731088866655,-5.84117500885058,1.061765055663444,0.32590518839438104,-26.796472394765598,0.41044215715544585,-0.000623031809322073,5.712543989599758,5.712543989599758,11023.871000000001,0.0,8.0,0.0,0.027807721291117478,11022.828579237392,0.0,1.0,1.0
5.34999999999993,0.0638932178980587,0.06313239528363411,0.0638932178980587,0.024469014878768756,0.7576967904997979,0.9998979356626376,49.99489678313188,1.0496766879924107,-5.85937511760222,1.061768471305757,0.3259022039628679,-26.814582407501003,0.4104461272088409,-0.0006227222074459658,5.71004761700545,5.71004761700545,11023.871000000001,0.0,8.0,0.0,0.038704144807671564,11022.8181764981,0.0,1.0,1.0
5.35999999999993,0.0638938080134745,0.06313205272283157,0.0638938080134745,0.024469537452029413,0.7570391782550039,0.9998979071720224,49.99489535860112,1.0496798238834133,-5.877611241429655,1.0617718253711257,0.3259047455912846,-26.833050466410782,0.4104480158439472,-0.0006230744495519233,5.707197166175517,5.707197166175517,11023.871000000001,0.0,8.0,0.0,0.04820800969132004,11022.809353402112,0.0,1.0,1.0
5.36999999999993,0.063895217635681,0.06313172837253206,0.063895217635681,0.024470774046978033,0.7562941423003676,0.9998978781238914,49.99489390619457,1.0496821753828989,-5.8959024234110595,1.0617747558874069,0.3259123925550444,-26.85188651680843,0.410447647502955,-0.0006240615169394477,5.704057512079789,5.704057512079789,11023.871000000001,0.0,8.0,0.0,0.05615719698734103,11022.802180772236,0.0,1.0,1.0
5.37999999999993,0.06389725953995454,0.06313141573770138,0.06389725953995454,0.024472596517985775,0.7554782853302191,0.9998978504437807,49.99489252218903,1.049683484776994,-5.914261946747471,1.0617769447497043,0.32592417376702526,-26.871059659641954,0.4104450897786477,-0.0006255864266422413,5.700699948192226,5.700699948192226,11023.871000000001,0.0,8.0,0.0,0.06242596415034019,11022.796643020152,0.0,1.0,1.0
5.3899999999999295,0.0638996782479053,0.06313110781754433,0.0638996782479053,0.024474811720872767,0.7546100913273525,0.9998978258966457,49.994891294832286,1.0496836065295438,-5.932695865276134,1.0617781527688814,0.3259386690092195,-26.890501378662847,0.410440647924699,-0.0006274924040671215,5.697200529832965,5.697200529832965,11023.871000000001,0.0,8.0,0.0,0.06692768484536377,11022.792723704917,0.0,1.0,1.0
5.399999999999929,0.06390217712473872,0.06313079726894028,0.06390217712473872,0.024477182177890775,0.7537095528889363,0.9998978058951208,49.99489029475604,1.0496825239496612,-5.951202317777777,1.0617782463414418,0.32595415945892653,-26.910112924162775,0.4104348334838885,-0.0006295796567025975,5.69363831798786,5.69363831798786,11023.871000000001,0.0,8.0,0.0,0.06961678891560615,11022.79042203395,0.0,1.0,1.0
5.409999999999929,0.06390445009380247,0.06313047658028116,0.06390445009380247,0.02447945174917043,0.7527977192649703,0.9998977913446166,49.994889567230835,1.0496803518920905,-5.969771706005509,1.0617772127706062,0.32596881161295194,-26.92977608399844,0.410428310206301,-0.0006316269902236498,5.69009355785162,5.69009355785162,11023.871000000001,0.0,8.0,0.0,0.07048938973253092,11022.789704929975,0.0,1.0,1.0
5.419999999999929,0.06390621456457853,0.06313013825174163,0.06390621456457853,0.024481373563909982,0.7518961731860464,0.9998977825424333,49.99488912712167,1.0496773250725542,-5.988387723040021,1.0617751624725693,0.3259808749402885,-26.9493661921833,0.4104218229332992,-0.0006334159575472518,5.68664584163782,5.68664584163782,11023.871000000001,0.0,8.0,0.0,0.06958342238444319,11022.790566022542,0.0,1.0,1.0
5.429999999999929,0.06390724200158093,0.06312977497747131,0.06390724200158093,0.024482737174284903,0.7510264518055758,0.9998977791423325,49.99488895711662,1.0496737731539791,-6.007029125548345,1.0617723177156797,0.32598887185462117,-26.968765962652725,0.4104161170635216,-0.0006347549172301057,5.683372289418459,5.683372289418459,11023.871000000001,0.0,8.0,0.0,0.06697734558210898,11022.79295910052,0.0,1.0,1.0
5.4399999999999284,0.06390738277682795,0.06312937982479556,0.06390738277682795,0.02448339193175153,0.7502094336580285,0.9998977801889407,49.994889009447036,1.049670085232674,-6.0256720608837115,1.061768989015239,0.32599175914782147,-26.987878624868202,0.41041185736082597,-0.0006355003453116274,5.680345797329237,5.680345797329237,11023.871000000001,0.0,8.0,0.0,0.06278839379690396,11022.796843471067,0.0,1.0,1.0
5.449999999999928,0.06390658253607027,0.06312894640529824,0.06390658253607027,0.024483263960006916,0.7494647187682394,0.9998977842187168,49.99488921093584,1.0496666675566786,-6.044292697037484,1.0617655416806424,0.32598904288922426,-27.006638896857314,0.41040955505201965,-0.0006355730109924706,5.67763339050149,5.67763339050149,11023.871000000001,0.0,8.0,0.0,0.05716979194070358,11022.802209555295,0.0,1.0,1.0
5.459999999999928,0.06390488821485318,0.0631284690326772,0.06390488821485318,0.024482364781614873,0.7488100322444875,0.9998977894168288,49.99488947084144,1.0496638990967744,-6.062869867685449,1.0617623561269605,0.3259808337335429,-27.025020558276715,0.4104095113399516,-0.0006349671723827097,5.675294712283378,5.675294712283378,11023.871000000001,0.0,8.0,0.0,0.05030659208511927,11022.808992582037,0.0,1.0,1.0
5.469999999999928,0.06390244297072316,0.06312794286253524,0.06390244297072316,0.024480790574789187,0.7482606823734503,0.9998977938130306,49.994889690651526,1.0496620898645475,-6.081387440516346,1.0617597862865393,0.3259678360880366,-27.043039757842593,0.41041178369507386,-0.0006337517165800213,5.673380696742069,5.673380696742069,11023.871000000001,0.0,8.0,0.0,0.04241183905445749,11022.817214814202,0.0,1.0,1.0
5.479999999999928,0.06389947052669204,0.06312736400979767,0.06389947052669204,0.024478712086715784,0.7478291023151471,0.9998977954952097,49.99488977476049,1.0496614465931666,-6.099836145631462,1.0617581206977234,0.32595127193897316,-27.06075366339635,0.4104161787776154,-0.0006320630703206478,5.671932431688346,5.671932431688346,11023.871000000001,0.0,8.0,0.0,0.03372162084331154,11022.826740792252,0.0,1.0,1.0
5.489999999999927,0.06389625060615643,0.06312672964021193,0.06389625060615643,0.02447635628322039,0.7475244998629907,0.9998977928172257,49.99488964086128,1.0496620495949955,-6.11821465913357,1.061757550574471,0.3259327474668333,-27.078254582668638,0.4104222728769915,-0.0006300906339106688,5.670980265075361,5.670980265075361,11023.871000000001,0.0,8.0,0.0,0.024489034976161443,11022.837546952323,0.0,1.0,1.0
5.499999999999927,0.06389308814074543,0.0631260380333445,0.06389308814074543,0.02447398174340977,0.7473526330306673,0.999897784578208,49.9948892289104,1.0496638433797636,-6.136529818568028,1.061758148402043,0.3259140770123859,-27.09566018686108,0.41042945768742073,-0.0006280563298086401,5.670543156606325,5.670543156606325,11023.871000000001,0.0,8.0,0.0,0.014978640895977334,11022.8495895612,0.0,1.0,1.0
5.509999999999927,0.06389027963197991,0.06312528861558385,0.06389027963197991,0.024471850501862815,0.7473157208397153,0.9998977701535859,49.9948885076793,1.0496666421022607,-6.154795942359169,1.0617598594484163,0.32589708372779386,-27.11310089902949,0.4104370064306464,-0.0006261905090182097,5.670628290847029,5.670628290847029,11023.871000000001,0.0,8.0,0.0,0.005460370999490752,11022.862815412931,0.0,1.0,1.0
5.519999999999927,0.06388808036530436,0.0631244819628162,0.06388808036530436,0.02447019942375396,0.7474124894995002,0.9998977495633783,49.99488747816891,1.0496701492834333,-6.173033323959789,1.0617625071628278,0.3258833988154931,-27.130705817872418,0.41044415310713284,-0.0006247068512256676,5.671230956568773,5.671230956568773,11023.871000000001,0.0,8.0,0.0,-0.0037965273036914154,11022.877078005245,0.0,1.0,1.0
5.5299999999999265,0.0638866760789858,0.06312361977358409,0.0638866760789858,0.024469214235130238,0.7476383450633033,0.9998977234701164,49.99488617350582,1.049673989694143,-6.19126606207242,1.061765811913392,0.3258742813653933,-27.14858870375311,0.41045017624299357,-0.0006237789926017859,5.6723347139063955,5.6723347139063955,11023.871000000001,0.0,8.0,0.0,-0.01252994720336032,11022.892349374653,0.0,1.0,1.0
5.539999999999926,0.0638861621982796,0.06312270481458922,0.0638861621982796,0.02446900902929041,0.7479856556124383,0.999897693106433,49.99488465532165,1.0496777499725785,-6.209519461114603,1.0617694210629343,0.32587047849307194,-27.166835545150494,0.41045447803423074,-0.0006235214166890544,5.673911824283761,5.673911824283761,11023.871000000001,0.0,8.0,0.0,-0.02049124501663457,11022.908772774541,0.0,1.0,1.0
5.549999999999926,0.06388653291871788,0.06312174084129744,0.06388653291871788,0.02446961347397289,0.7484441196057766,0.9998976601399735,49.99488300699868,1.0496810235993557,-6.2278172833813645,1.0617729471510464,0.325872141069922,-27.185495054949183,0.41045665029701867,-0.0006239766807779675,5.675923917384401,5.675923917384401,11023.871000000001,0.0,8.0,0.0,-0.027450196762616546,11022.926098010534,0.0,1.0,1.0
5.559999999999926,0.06388768135628017,0.06312073249709034,0.06388768135628017,0.024470969122273426,0.7490011928177197,0.9998976264901084,49.99488132450542,1.0496834553721255,-6.246179151296401,1.0617760100677567,0.32587880433775984,-27.204573136957116,0.41045652003968325,-0.0006251103758988634,5.678322915717915,5.678322915717915,11023.871000000001,0.0,8.0,0.0,-0.03320110998187828,11022.944230663648,0.0,1.0,1.0
5.569999999999926,0.06388941079168835,0.0631196851948547,0.06388941079168835,0.024472935268253906,0.7496425449087206,0.9998975941161959,49.994879705809794,1.0496847805507221,-6.264618383143322,1.0617782786587209,0.3258894357608047,-27.224031945552458,0.41045416962477627,-0.0006268144033685346,5.681052179919431,5.681052179919431,11023.871000000001,0.0,8.0,0.0,-0.03756501249966999,11022.963127990724,0.0,1.0,1.0
5.5799999999999255,0.06389145584410122,0.06311860498509905,0.06389145584410122,0.02447530377930923,0.7503525179161529,0.9998975648003428,49.99487824001714,1.0496848543830803,-6.28314050035689,1.0617795072381153,0.3259025452919069,-27.243793675984712,0.41044992917303214,-0.0006289182731885276,5.6840478481817,5.6840478481817,11023.871000000001,0.0,8.0,0.0,-0.04039773252372445,11022.982906375586,0.0,1.0,1.0
5.589999999999925,0.06389351133627363,0.06311749841464875,0.06389351133627363,0.02447782137757562,0.75111456266403,0.9998975399483693,49.994876997418466,1.049683668722019,-6.301742573444535,1.061779563001954,0.3259163465258304,-27.26374871676472,0.41044434181429057,-0.0006312072728917424,5.687240313059084,5.687240313059084,11023.871000000001,0.0,8.0,0.0,-0.04158911201858742,11023.003352398566,0.0,1.0,1.0
5.599999999999925,0.06389526576731824,0.06311637237973279,0.06389526576731824,0.02448021702592486,0.7519116346733687,0.9998975204309087,49.99487602154544,1.0496813538088186,-6.320413484079923,1.061778441283797,0.3259289516459,-27.283767319495855,0.41043810532376335,-0.0006334456035417518,5.690555842101023,5.690555842101023,11023.871000000001,0.0,8.0,0.0,-0.04106719209018121,11023.02429256612,0.0,1.0,1.0
5.609999999999925,0.06389643577978052,0.06311523397688644,0.06389643577978052,0.02448223148717319,0.7527265383265397,0.9998975064823933,49.99487532411966,1.0496781648961853,-6.339135082026007,1.0617762668854742,0.3259385792227742,-27.303713546349197,0.41043199629353383,-0.0006354020124187586,5.6939182918491635,5.6939182918491635,11023.871000000001,0.0,8.0,0.0,-0.03880119237917173,11023.04600262213,0.0,1.0,1.0
5.619999999999925,0.06389679785677062,0.06311409035461456,0.06389679785677062,0.024483645839515216,0.7535422157293472,0.9998974976695187,49.99487488347594,1.0496744550444002,-6.357884117682899,1.061773281218046,0.3259437522429205,-27.323459987227714,0.41042678499025276,-0.0006368751376971644,5.697250842470796,5.697250842470796,11023.871000000001,0.0,8.0,0.0,-0.03479817946733745,11023.068032945575,0.0,1.0,1.0
5.629999999999924,0.06389621373943295,0.06311294856825835,0.06389621373943295,0.02448430579285845,0.7543419839221185,0.9998974929332405,49.994874646662026,1.0496706369676831,-6.37663474485178,1.0617698165447265,0.32594346448767914,-27.342901632718405,0.4104231501962977,-0.0006377157662333858,5.700477768038941,5.700477768038941,11023.871000000001,0.0,8.0,0.0,-0.029106100200029357,11023.090372644749,0.0,1.0,1.0
5.639999999999924,0.06389464670054182,0.06311181544004225,0.06389464670054182,0.024484139069380136,0.755109730491904,0.9998974907002683,49.994874535013416,1.0496671380544975,-6.39536132352851,1.0617662600562427,0.3259372965650512,-27.361967363370077,0.4104216034600404,-0.0006378435075047671,5.703526172692964,5.703526172692964,11023.871000000001,0.0,8.0,0.0,-0.021812899796500463,11023.113226850313,0.0,1.0,1.0
5.649999999999924,0.06389216678702714,0.06311069742590256,0.06389216678702714,0.02448316385345983,0.7558300820842584,0.9998974890522982,49.994874452614916,1.0496643534844174,-6.414041216908277,1.0617630116640167,0.3259254682473937,-27.380627767475527,0.4104224312403485,-0.0006372559819525296,5.706327638596948,5.706327638596948,11023.871000000001,0.0,8.0,0.0,-0.013040427062406304,11023.136411336174,0.0,1.0,1.0
5.659999999999924,0.06388894435087096,0.06310960049044888,0.06388894435087096,0.024481487302721944,0.756488562334734,0.9998974859346987,49.994874296734935,1.0496626026134532,-6.432657274896415,1.0617604401287146,0.32590882073848865,-27.39889840215056,0.4104256615031334,-0.0006360294483317066,5.708819769925584,5.708819769925584,11023.871000000001,0.0,8.0,0.0,-0.0029455087450782126,11023.159785855338,0.0,1.0,1.0
5.6699999999999235,0.06388523248915887,0.06310852999129998,0.06388523248915887,0.024479294228276115,0.7570717553199297,0.9998974793818878,49.994873969094385,1.0496620934635905,-6.451199729014054,1.0617588423592241,0.3258887302985606,-27.41683811962411,0.4104310586256032,-0.0006343107552424801,5.71094760211308,5.71094760211308,11023.871000000001,0.0,8.0,0.0,0.008285587149407336,11023.18344525106,0.0,1.0,1.0
5.679999999999923,0.06388134025855584,0.06310749057406319,0.06388134025855584,0.02447682716255846,0.757567487747354,0.9998974677346459,49.994873386732294,1.0496628992675239,-6.469667287282314,1.0617584103895457,0.3258669623746081,-27.434542631762625,0.41043814730501194,-0.0006323014803265729,5.712664829849337,5.712664829849337,11023.871000000001,0.0,8.0,0.0,0.020441567666528392,11023.207195874105,0.0,1.0,1.0
5.689999999999923,0.0638775995692983,0.0631064860793602,0.0638775995692983,0.024474360001607832,0.7579650380044299,0.999897449825416,49.9948724912708,1.0496649496906199,-6.4880673053184665,1.0617592097046245,0.3258454820876182,-27.45213401529732,0.41044626293055203,-0.0006302359971785848,5.713934849214839,5.713934849214839,11023.871000000001,0.0,8.0,0.0,0.03328852939731991,11023.231701019746,0.0,1.0,1.0
5.699999999999923,0.06387432937604497,0.0631055194635047,0.06387432937604497,0.024472168120380486,0.7582553737003837,0.9998974251110871,49.99487125555436,1.0496680377355425,-6.506415011477963,1.0617611713387107,0.3258262418201736,-27.469747306805886,0.4104546229424706,-0.0006283558810273439,5.714731491718278,5.714731491718278,11023.871000000001,0.0,8.0,0.0,0.04658129773763809,11023.255642160235,0.0,1.0,1.0
5.709999999999923,0.06387180108641831,0.06310459273464691,0.06387180108641831,0.024470498237006474,0.7584314115936674,0.9998973937384915,49.994869686924574,1.0496718416167752,-6.524731867872628,1.061764098656801,0.3258109691723763,-27.487515651424957,0.41046241140380624,-0.0006268834568991057,5.715039681815506,5.715039681815506,11023.871000000001,0.0,8.0,0.0,0.06006104364417521,11023.280728691081,0.0,1.0,1.0
5.7199999999999225,0.06387020897321362,0.06310370690635805,0.06387020897321362,0.024469541312285372,0.7584882876338374,0.9998973565351513,49.99486782675756,1.0496759592631417,-6.543043243860383,1.0617676881234304,0.3258009784657303,-27.505555621520134,0.41046886758997086,-0.0006259973723822673,5.714855639563273,5.714855639563273,11023.871000000001,0.0,8.0,0.0,0.07346927289438765,11023.305560306353,0.0,1.0,1.0
5.729999999999922,0.06386964882603893,0.06310286197067788,0.06386964882603893,0.024469411426188557,0.7584236177872967,0.9998973149259386,49.99486574629693,1.049679951739489,-6.5613756538184616,1.0617715618407637,0.32579702634763147,-27.523954299472056,0.41047336898938536,-0.0006258128448509256,5.714186946788983,5.714186946788983,11023.871000000001,0.0,8.0,0.0,0.08654778084113514,11023.330041296686,0.0,1.0,1.0
5.739999999999922,0.06387010718139985,0.06310205689253778,0.06387010718139985,0.02447013292283886,0.7582377267524278,0.9998972707843369,49.994863539216844,1.0496833909127548,-6.579753858768146,1.0617753083612478,0.3257992272374149,-27.54275952914312,0.4104754997203547,-0.0006263687248515283,5.71305235410386,5.71305235410386,11023.871000000001,0.0,8.0,0.0,0.09904698545365005,11023.35462716344,0.0,1.0,1.0
5.749999999999922,0.06387146232961848,0.06310128962717033,0.06387146232961848,0.02447163723447061,0.757933819969667,0.9998972262340882,49.99486131170441,1.049685906217019,-6.598198146904397,1.0617785273797435,0.32580703791999843,-27.561974405524577,0.41047509691936157,-0.0006276227928443134,5.711481284654028,5.711481284654028,11023.871000000001,0.0,8.0,0.0,0.11073156612675444,11023.37908281331,0.0,1.0,1.0
5.759999999999922,0.06387349703512944,0.0631005571616141,0.06387349703512944,0.024473769774014414,0.7575180749415096,0.9998971834224452,49.99485917112226,1.049687225441989,-6.616722089890041,1.0617808734756964,0.3258193132239551,-27.581556625744287,0.41047226997600805,-0.0006294558396143323,5.70951311961595,5.70951311961595,11023.871000000001,0.0,8.0,0.0,0.12138571821864876,11023.403268531783,0.0,1.0,1.0
5.769999999999921,0.06387592165312245,0.06309985558072535,0.06387592165312245,0.024476306223125438,0.756999631567541,0.999897144289444,49.9948572144722,1.0496872050744013,-6.635331021864518,1.0617820941508,0.32583442715976485,-27.601422810079338,0.4104673903497561,-0.0006316841546499893,5.707196260793201,5.707196260793201,11023.871000000001,0.0,8.0,0.0,0.13081703388826124,11023.427313326009,0.0,1.0,1.0
5.779999999999921,0.06387840520583099,0.06309918015725344,0.06387840520583099,0.024478976538064332,0.7563904672198171,0.9998971103582253,49.99485551791126,1.0496858468070627,-6.654021411557943,1.061782057986693,0.32585044688210046,-27.62145736863093,0.41046105282788004,-0.0006340791482361181,5.70458698625457,5.70458698625457,11023.871000000001,0.0,8.0,0.0,0.1388620363455088,11023.451134848736,0.0,1.0,1.0
5.789999999999921,0.06388061110876764,0.0630985254645736,0.06388061110876764,0.02448149414776317,0.7557051501405307,0.9998970825693785,49.99485412846892,1.0496832982934332,-6.672781202411095,1.0617807697773827,0.3258653410701383,-27.641524991161496,0.4104540121670927,-0.0006363920505276,5.701748125637905,5.701748125637905,11023.871000000001,0.0,8.0,0.0,0.1453894045486015,11023.474679963449,0.0,1.0,1.0
5.799999999999921,0.06388223370302891,0.06309788550966887,0.06388223370302891,0.02448358721747723,0.7549604737530401,0.9998970611777048,49.99485305888524,1.0496798379221686,-6.691591090938315,1.0617783708736803,0.3258772003959887,-27.66148542795285,0.4104471017857744,-0.0006383810471678951,5.698747598294027,5.698747598294027,11023.871000000001,0.0,8.0,0.0,0.15030265375010732,11023.497954905853,0.0,1.0,1.0
5.809999999999921,0.06388303161781889,0.06309725388298693,0.06388303161781889,0.02448502857184228,0.7541749838482017,0.9998970457231577,49.99485228615789,1.0496758451391208,-6.710426610723604,1.0617751245733242,0.3258844461351502,-27.68120895645632,0.41044114323675285,-0.0006398378984334469,5.695656834716741,5.695656834716741,11023.871000000001,0.0,8.0,0.0,0.15354188878654182,11023.520894358811,0.0,1.0,1.0
