t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
5.81999999999992,0.06388285428393399,0.0630966239209468,0.06388285428393399,0.024485660960592796,0.7533684192751636,0.9998970350796829,49.99485175398414,1.0496717594603187,-6.7292607996175215,1.0617713880325959,0.32588600392640354,-27.700590828836393,0.41043685633685506,-0.0006406110948529685,5.692549131267496,5.692549131267496,11023.871000000001,0.0,8.0,0.0,0.1550859272109842,11023.543518200786,0.0,1.0,1.0
5.82999999999992,0.06388165862631073,0.06309598887620343,0.06388165862631073,0.024485414816631836,0.7525610939851238,0.9998970275771302,49.99485137885651,1.0496680326104668,-6.748067161134631,1.0617675736812193,0.3258814232114842,-27.719563087176656,0.41043477989124744,-0.000640622943427294,5.689497959755935,5.689497959755935,11023.871000000001,0.0,8.0,0.0,0.15495205361261652,11023.565699673782,0.0,1.0,1.0
5.83999999999992,0.06387951401643768,0.06309534209035667,0.06387951401643768,0.024484316461452185,0.7517732531385604,0.9998970211832741,49.9948510591637,1.0496650790294393,-6.766822595735675,1.0617641043173878,0.32587092867784834,-27.73810241151498,0.4104352118815072,-0.0006398786272607258,5.686575293265585,5.686575293265585,11023.871000000001,0.0,8.0,0.0,0.15319469110165498,11023.587623713518,0.0,1.0,1.0
5.84999999999992,0.06387659485308614,0.06309467716364714,0.06387659485308614,0.024482485771047124,0.7510244381679178,0.9998970137262255,49.994850686311274,1.049663230210163,-6.785509978248764,1.0617613667990642,0.32585539749042847,-27.756233101601307,0.4104381758816694,-0.0006384661699495571,5.683849956760677,5.683849956760677,11023.871000000001,0.0,8.0,0.0,0.14990574132488707,11023.609144661157,0.0,1.0,1.0
5.8599999999999195,0.06387316151765651,0.06309398811633486,0.06387316151765651,0.024480123502038827,0.7503328946667289,0.999897003132926,49.9948501566463,1.0496626979323092,-6.804120094633402,1.061759669437701,0.32583626438488006,-27.774024835646692,0.4104434175603704,-0.0006365472588121378,5.681386068622079,5.681386068622079,11023.871000000001,0.0,8.0,0.0,0.14521089294507158,11023.630302261983,0.0,1.0,1.0
5.869999999999919,0.06386953175704443,0.06309326953688955,0.06386953175704443,0.02447748964738795,0.7497150531464862,0.9998969876575234,49.99484938287617,1.049663550481839,-6.822652720745899,1.0617592078136464,0.32581536482091755,-27.79158543326339,0.4104504317638183,-0.0006343399134660572,5.679241593049556,5.679241593049556,11023.871000000001,0.0,8.0,0.0,0.13926729676428212,11023.651079169258,0.0,1.0,1.0
5.879999999999919,0.06386604562641099,0.06309251671280167,0.06386604562641099,0.024474875199981164,0.7491851062509105,0.9998969660744821,49.994848303724105,1.0496657045125155,-6.841116719891963,1.0617600428122655,0.32579473337781173,-27.809049405498843,0.41045851725782856,-0.000632094901339117,5.677467033560253,5.677467033560253,11023.871000000001,0.0,8.0,0.0,0.13225909187132429,11023.671483743145,0.0,1.0,1.0
5.889999999999919,0.06386302784875063,0.06309172574069173,0.06386302784875063,0.024472570431031414,0.7487546976792654,0.9998969378151066,49.994846890755326,1.0496689334814813,-6.859529143973082,1.061762093334529,0.325776379582539,-27.826563538098757,0.4104668531421043,-0.0006300684914848947,5.676104311804095,5.676104311804095,11023.871000000001,0.0,8.0,0.0,0.12439412792734698,11023.691519191583,0.0,1.0,1.0
5.899999999999919,0.06386075173545622,0.06309089361337898,0.06386075173545622,0.024470833159805593,0.7484327288368057,0.9998969030323652,49.994845151618264,1.049672891775481,-6.877913432641881,1.06176514452276,0.32576206582902933,-27.84427107461656,0.410474588582628,-0.000628494528041095,5.675185839712079,5.675185839712079,11023.871000000001,0.0,8.0,0.0,0.11589827059356805,11023.7111854518,0.0,1.0,1.0
5.909999999999918,0.06385940863547815,0.0630900182825925,0.06385940863547815,0.02446986047177483,0.7482252798980923,0.9998968625867132,49.994843129335656,1.0496771519383543,-6.896296903828128,1.0617688706452533,0.3257531117436694,-27.86229621269896,0.41048093608552255,-0.0006275588611962986,5.674733817578866,5.674733817578866,11023.871000000001,0.0,8.0,0.0,0.10701048446748351,11023.730491868104,0.0,1.0,1.0
5.919999999999918,0.06385908626909077,0.06308909869698692,0.06385908626909077,0.024469766950849358,0.7481356336365044,0.9998968179542057,49.99484089771028,1.0496812509943765,-6.91470780653946,1.0617728701893687,0.32575024638534406,-27.88073058942619,0.4104852581841002,-0.0006273789034615981,5.674759766560595,5.674759766560595,11023.871000000001,0.0,8.0,0.0,0.09797725093946608,11023.749446746448,0.0,1.0,1.0
5.929999999999918,0.06385975833224151,0.06308813481599423,0.06385975833224151,0.024470571783293454,0.7481643837675094,0.9998967710666288,49.99483855333144,1.0496847408784202,-6.933172254868841,1.0617767093900283,0.3257535244364032,-27.899623218883253,0.4104871381351841,-0.0006279905230405419,5.67526430791134,5.67526430791134,11023.871000000001,0.0,8.0,0.0,0.08904685071995327,11023.768059990687,0.0,1.0,1.0
5.939999999999918,0.06386128653999155,0.06308712760074778,0.06386128653999155,0.0244721961474417,0.7483096053220093,0.9998967241007568,49.99483620503784,1.0496872375278057,-6.951711375871023,1.0617799695036618,0.3257623156535055,-27.91897498162349,0.4104864269223902,-0.0006293437077375234,5.676237192406969,5.676237192406969,11023.871000000001,0.0,8.0,0.0,0.08046368773869329,11023.78634272505,0.0,1.0,1.0
5.949999999999918,0.06386343494296007,0.0630860789838204,0.06386343494296007,0.024474471220719347,0.7485670630326026,0.9998966792394252,49.99483396197126,1.0496884633052805,-6.970338982206918,1.0617822927171243,0.32577536903701043,-27.938738288137156,0.4104832613590603,-0.0006313075121366716,5.677657578281263,5.677657578281263,11023.871000000001,0.0,8.0,0.0,0.07246275043650838,11023.80429973173,0.0,1.0,1.0
5.959999999999917,0.06386589503523302,0.06308499181981925,0.06386589503523302,0.024477156016541022,0.7489304349238358,0.9998966384302952,49.99483192151476,1.0496882780984849,-6.989060025530482,1.0617834216985194,0.3257909452260526,-27.9588219925589,0.4104780511272197,-0.0006336838236676956,5.679494550425031,5.679494550425031,11023.871000000001,0.0,8.0,0.0,0.06526418408946835,11023.821930708731,0.0,1.0,1.0
5.969999999999917,0.06386831900693016,0.0630838698189817,0.06386831900693016,0.02447996321304397,0.7493915320013834,0.9998966031686491,49.99483015843246,1.049686695617456,-7.007870004057332,1.0617832284432522,0.3258070033068404,-27.979101071004894,0.4104714358898972,-0.0006362285416280709,5.681707867752748,5.681707867752748,11023.871000000001,0.0,8.0,0.0,0.05906835812999383,11023.839252341722,0.0,1.0,1.0
5.979999999999917,0.06387035759652004,0.06308271746586133,0.06387035759652004,0.02448259025556832,0.7499405006256769,0.9998965743281748,49.99482871640874,1.0496838829779174,-7.026755395896166,1.0617817291850369,0.32582142225468824,-27.999430057290784,0.4104642168506988,-0.0006386779488751858,5.684248921860491,5.684248921860491,11023.871000000001,0.0,8.0,0.0,0.054051373478207564,11023.85628624885,0.0,1.0,1.0
5.989999999999917,0.06387169846220692,0.06308153992502265,0.06387169846220692,0.024484752400090085,0.7505660011249371,0.999896552058719,49.99482760293595,1.0496801434597263,-7.045695078930162,1.0617790836214096,0.32583223324257476,-28.01965880370663,0.4104572699735088,-0.0006407774558610012,5.687061826487429,5.687061826487429,11023.871000000001,0.0,8.0,0.0,0.05034910933759495,11023.874688591646,0.0,1.0,1.0
5.9999999999999165,0.06387210088292293,0.06308034293544341,0.06387210088292293,0.02448621409305666,0.7512553632629089,0.9998965357628403,49.994826788142014,1.0496758841787868,-7.064662589937095,1.061775578398352,0.3258378375175138,-28.039648856569986,0.4104514501980753,-0.0006423095861507537,5.690085001610064,5.690085001610064,11023.871000000001,0.0,8.0,0.0,0.048106130391620296,11023.890881334986,0.0,1.0,1.0
6.009999999999916,0.06387142294322809,0.06307913269511135,0.06387142294322809,0.02448681520288449,0.7519947279458622,0.9998965241544471,49.994826207722355,1.049671572102,-7.083628982041953,1.0617715965300856,0.32583718573518156,-28.059288643374455,0.41044749712768036,-0.000643118101501601,5.693252041560245,5.693252041560245,11023.871000000001,0.0,8.0,0.0,0.04738775898778287,11023.906235536906,0.0,1.0,1.0
6.019999999999916,0.06386963813141557,0.06307791573716581,0.06386963813141557,0.024486489136693077,0.7527691854007242,0.9998965153937558,49.99482576968779,1.049667683170119,-7.102565971217273,1.0617675760053333,0.3258298985395701,-28.078505778737846,0.410445952651156,-0.000643125547238068,5.69649385022166,5.69649385022166,11023.871000000001,0.0,8.0,0.0,0.048234866671328966,11023.922649080876,0.0,1.0,1.0
6.029999999999916,0.06386683941435382,0.06307669879889737,0.06386683941435382,0.024485270749072887,0.753562929777354,0.9998965072842937,49.994825364214684,1.0496646501079974,-7.121449027663827,1.0617639620664234,0.3258163144429948,-28.097275103286734,0.41044709975103216,-0.0006423422051187371,5.6997398708383065,5.6997398708383065,11023.871000000001,0.0,8.0,0.0,0.05066622007437449,11023.938194245291,0.0,1.0,1.0
6.039999999999916,0.06386323022667235,0.06307548868503253,0.06386323022667235,0.02448329308386106,0.7543594460880758,0.9998964975106532,49.994824875532665,1.0496628146896436,-7.140260071172622,1.0617611583916968,0.3257974590495639,-28.11562154045329,0.4104509294537732,-0.0006408653948559424,5.702919831067046,5.702919831067046,11023.871000000001,0.0,8.0,0.0,0.05465229377799201,11023.953410747235,0.0,1.0,1.0
6.0499999999999154,0.06385910327045169,0.06307429212698733,0.06385910327045169,0.024480773250399986,0.7551417457470382,0.9998964838910499,49.99482419455249,1.0496623897573203,-7.158989471210221,1.0617594825697287,0.32577493846055244,-28.13361743559835,0.41045713975407594,-0.0006388691540826121,5.705965329240622,5.705965329240622,11023.871000000001,0.0,8.0,0.0,0.06012946326118702,11023.968457954996,0.0,1.0,1.0
6.059999999999915,0.06385480939277377,0.06307311564015515,0.06385480939277377,0.02447798896700103,0.7558926618760008,0.9998964646169622,49.99482323084811,1.0496634352228347,-7.1776371280678,1.0617591308017869,0.32575076825125115,-28.151374659967185,0.41046516676585126,-0.0006365854147532112,5.70881138464496,5.70881138464496,11023.871000000001,0.0,8.0,0.0,0.0670006186452484,11023.983165228834,0.0,1.0,1.0
6.069999999999915,0.06385071992803497,0.0630719653817653,0.06385071992803497,0.024475248354283174,0.7565952088224395,0.9998964384534578,49.99482192267289,1.0496658507332919,-7.196212512400622,1.0617601557583047,0.32572715667726077,-28.169032344579655,0.4104742447501849,-0.0006342787488743968,5.711397901615202,5.711397901615202,11023.871000000001,0.0,8.0,0.0,0.0751363919068217,11023.997262624847,0.0,1.0,1.0
6.079999999999915,0.0638471866269307,0.06307084701234836,0.0638471866269307,0.024472856305422022,0.7572330022131692,0.9998964048780914,49.99482024390457,1.049669385846236,-7.214733655254033,1.061762460065626,0.32570626588594376,-28.18674158904093,0.41048348847212285,-0.0006322174640138994,5.713671061865104,5.713671061865104,11023.871000000001,0.0,8.0,0.0,0.08437706696227454,11024.011615358178,0.0,1.0,1.0
6.089999999999915,0.06384450356156159,0.06306976556430631,0.06384450356156159,0.024471081119551284,0.7577907275271424,0.9998963641429575,49.99481820714787,1.0496736666421025,-7.233225196131612,1.0617658061807107,0.3256899773016698,-28.20464881561019,0.4104919889043586,-0.0006306442147901126,5.71558448410541,5.71558448410541,11023.871000000001,0.0,8.0,0.0,0.09453955363030972,11024.025577322755,0.0,1.0,1.0
6.099999999999914,0.06384287517278855,0.06306872532143792,0.06384287517278855,0.02447012503186609,0.7582546366323218,0.9998963172528406,49.99481586264203,1.0496782359169805,-7.251715699914416,1.061769841619946,0.32567968680815884,-28.22287957901113,0.41049891187723164,-0.0006297493283270077,5.717100273571414,5.717100273571414,11023.871000000001,0.0,8.0,0.0,0.10541889221601612,11024.039256962913,0.0,1.0,1.0
6.109999999999914,0.0638423939472779,0.06306772971344611,0.0638423939472779,0.024470101831805206,0.7586130454697738,0.9998962658615121,49.99481329307561,1.049682602633417,-7.270234533316615,1.0617741368403006,0.32567615201243993,-28.241524588382138,0.41050358899236383,-0.0006296497311499151,5.718189865545418,5.718189865545418,11023.871000000001,0.0,8.0,0.0,0.116793147465645,11024.053188702428,0.0,1.0,1.0
6.119999999999914,0.06384303016249757,0.0630667812294024,0.06384303016249757,0.02447102399116756,0.7588568017595867,0.9998962120970797,49.99481060485398,1.0496862953074995,-7.2888086397647145,1.0617782317022415,0.3256794081897312,-28.260629460700805,0.4105055909655218,-0.000630375757551252,5.718834609407461,5.718834609407461,11023.871000000001,0.0,8.0,0.0,0.12843105809399272,11024.06678840744,0.0,1.0,1.0
6.129999999999914,0.06384463483797902,0.06306588135383091,0.06384463483797902,0.024472800714684134,0.758979689895719,0.9998961583349726,49.99480791674863,1.0496889135721874,-7.3074595633744535,1.0617816855120745,0.3256887621362446,-28.280189331879402,0.4105047754291159,-0.0006318672852162605,5.7190261709629375,5.7190261709629375,11023.871000000001,0.0,8.0,0.0,0.1400944900718787,11024.080224849453,0.0,1.0,1.0
6.1399999999999135,0.06384695561890429,0.0630650305284929,0.06384695561890429,0.02447524717850421,0.7589787421056129,0.9998961069428857,49.994805347144286,1.049690172320684,-7.32620104711746,1.061784125237811,0.3257028648771702,-28.300148942031917,0.41050130390717054,-0.0006339796660853256,5.718766694754411,5.718766694754411,11023.871000000001,0.0,8.0,0.0,0.1515448574684221,11024.093964716241,0.0,1.0,1.0
6.149999999999913,0.06384966393664039,0.06306422814211875,0.06384966393664039,0.024478104044783372,0.7588544296705315,0.9998960600251762,49.99480300125881,1.0496899335859027,-7.345037470043624,1.0617852866568898,0.3257198558106559,-28.320408233389283,0.4104956259144028,-0.0006364988908264763,5.718068656185779,5.718068656185779,11023.871000000001,0.0,8.0,0.0,0.16255037228210217,11024.106890338504,0.0,1.0,1.0
6.159999999999913,0.0638523905769074,0.0630634725492938,0.0638523905769074,0.024481065242225174,0.758610714989765,0.9998960191944789,49.994800959723946,1.0496882225852822,-7.36396329961749,1.0617850439130398,0.32573756322261005,-28.340832908148716,0.41048843161913856,-0.0006391644389693635,5.716954590626183,5.716954590626183,11023.871000000001,0.0,8.0,0.0,0.17288771508340692,11024.119800136748,0.0,1.0,1.0
6.169999999999913,0.06385476586122457,0.06306276111851838,0.06385476586122457,0.02448381108980145,0.7582549553297246,0.9998959853956138,49.994799269780685,1.0496852260354956,-7.382963626727178,1.0617834241679345,0.3257537399314154,-28.361268848324183,0.4104805779084628,-0.0006416974196637136,5.715456508893662,5.715456508893662,11023.871000000001,0.0,8.0,0.0,0.1823500009507016,11024.132488966648,0.0,1.0,1.0
6.179999999999913,0.0638564601093612,0.06306209030821465,0.0638564601093612,0.024486043212797425,0.7577976593015762,0.9998959588014111,49.994797940070555,1.0496812727540685,-7.4020157337779295,1.0617806056161845,0.32576630876633117,-28.38155885952684,0.4104729956529762,-0.0006438309921289117,5.71361513044411,5.71361513044411,11023.871000000001,0.0,8.0,0.0,0.19075080851006004,11024.144916822197,0.0,1.0,1.0
6.1899999999999125,0.06385721996584957,0.06306145576823463,0.06385721996584957,0.024487517438043088,0.7572521080705582,0.9998959387924095,49.99479693962047,1.0496767985143152,-7.421091532797278,1.0617768989312972,0.32577359114222976,-28.401559918711577,0.41046658815309356,-0.0006453397479464522,5.711478914447275,5.711478914447275,11023.871000000001,0.0,8.0,0.0,0.19792763411584904,11024.157055701977,0.0,1.0,1.0
6.199999999999912,0.06385689656688451,0.06306085246332103,0.06385689656688451,0.02448807100865187,0.7566338632615149,0.9998959240232774,49.99479620116387,1.0496722988892009,-7.440160613093377,1.0617727140352176,0.3257744934337259,-28.421159021598402,0.4104621318809598,-0.0006460647916219158,5.709102920203997,5.709102920203997,11023.871000000001,0.0,8.0,0.0,0.20374572066599653,11024.169037000003,0.0,1.0,1.0
6.209999999999912,0.06385546236996484,0.06306027481407135,0.06385546236996484,0.024487641032922332,0.7559601916804528,0.9998959125692449,49.99479562846225,1.04966827519984,-7.459193567935135,1.0617685157310848,0.3257686301443314,-28.440285856784627,0.4104601905347435,-0.0006459316846976102,5.706547514324982,5.706547514324982,11023.871000000001,0.0,8.0,0.0,0.20810211599167758,11024.180721986077,0.0,1.0,1.0
6.219999999999912,0.06385301468849416,0.06305971685031876,0.06385301468849416,0.024486272028275267,0.7552494424259949,0.9998959021369019,49.994795106845096,1.0496651795035037,-7.478165235531849,1.0617647730142497,0.3257563696389446,-28.45892087183207,0.41046105205976335,-0.0006449591869514628,5.703876971254634,5.703876971254634,11023.871000000001,0.0,8.0,0.0,0.21092627123412028,11024.19217626571,0.0,1.0,1.0
6.229999999999912,0.06384976543800286,0.06305917237151415,0.06384976543800286,0.024484111636232028,0.754520414297782,0.9998958903164539,49.99479451582269,1.0496633647064422,-7.497057495936217,1.061761907623436,0.3257387967492011,-28.477097805413365,0.41046469579054634,-0.0006432577528386,5.701157975083551,5.701157975083551,11023.871000000001,0.0,8.0,0.0,0.21218223374823114,11024.203517888192,0.0,1.0,1.0
6.239999999999911,0.06384601814304186,0.06305863510868677,0.06384601814304186,0.02448139492294957,0.7537917501759803,0.9998958748477822,49.994793742389106,1.0496630453432294,-7.515861312292304,1.061760247515835,0.32571759588867305,-28.494900378719844,0.4104707935131122,-0.0006410178992979783,5.698458047372679,5.698458047372679,11023.871000000001,0.0,8.0,0.0,0.21187006018922555,11024.215206620971,0.0,1.0,1.0
6.249999999999911,0.06384213469124625,0.06305809888286094,0.06384213469124625,0.024478418975235727,0.7530813904626037,0.9998958538710215,49.99479269355108,1.0496642733893797,-7.534577787087768,1.0617599904268284,0.3256948673050629,-28.51245349359749,0.41047874444070986,-0.0006384897083562424,5.695844027339812,5.695844027339812,11023.871000000001,0.0,8.0,0.0,0.21002410378857475,11024.22736799231,0.0,1.0,1.0
6.259999999999911,0.0638384954804464,0.06305755775537218,0.0638384954804464,0.02447551059366599,0.7524061108383167,0.9998958261339954,49.99479130669977,1.0496669318091705,-7.553218112379068,1.0617611815674364,0.3256728966516992,-28.529909895637083,0.4104877403009153,-0.000635955722667926,5.693380563331138,5.693380563331138,11023.871000000001,0.0,8.0,0.0,0.20671334593072174,11024.239972476502,0.0,1.0,1.0
6.269999999999911,0.06383545734811885,0.06305700616629589,0.06383545734811885,0.024472990643186695,0.7517811603929919,0.9998957911335822,49.99478955667911,1.049670746584041,-7.571802414852689,1.0617637079523294,0.3256539032769309,-28.547433757196757,0.410496853397989,-0.0006337002173016374,5.691128670036018,5.691128670036018,11023.871000000001,0.0,8.0,0.0,0.20203960030209203,11024.252840296596,0.0,1.0,1.0
6.2799999999999105,0.06383331391664954,0.0630564390580945,0.06383331391664954,0.02447113896776974,0.7512200061058011,0.9998957491753114,49.99478745876557,1.0496753159442513,-7.590357618141131,1.0617673100217568,0.3256397949274244,-28.565182965065702,0.4105051380164437,-0.0006319782099388058,5.689144350030456,5.689144350030456,11023.871000000001,0.0,8.0,0.0,0.19613414957772846,11024.265815314648,0.0,1.0,1.0
6.28999999999991,0.0638322627133427,0.06305585198252155,0.0638322627133427,0.024470163685900964,0.750734179525149,0.9998957013444206,49.99478506722103,1.0496801536604858,-7.608914552464126,1.0617716093306686,0.32563195574697784,-28.583292029688675,0.41051173412334196,-0.0006309875755056836,5.687477308648211,5.687477308648211,11023.871000000001,0.0,8.0,0.0,0.1891555761662583,11024.278823194554,0.0,1.0,1.0
6.29999999999991,0.06383238267361971,0.06305524118970487,0.06383238267361971,0.024470178186732534,0.7503332125445087,0.9998956493912134,49.994782469560676,1.0496847417375863,-7.627504623810493,1.0617761493346076,0.32563109071326224,-28.60185746036543,0.4105159621229044,-0.000630847276581051,5.686169838154402,5.686169838154402,11023.871000000001,0.0,8.0,0.0,0.18128525334532708,11024.291823320667,0.0,1.0,1.0
6.30999999999991,0.06383362450332151,0.06305460369909519,0.06383362450332151,0.024471188311718663,0.7500246425848911,0.9998955955428599,49.994779777142995,1.0496885868391261,-7.646156403046141,1.06178044488691,0.3256371434900787,-28.620927187193672,0.41051739839903256,-0.0006315840586439933,5.685255870938677,5.685255870938677,11023.871000000001,0.0,8.0,0.0,0.17272378162395338,11024.304690881792,0.0,1.0,1.0
6.31999999999991,0.06383581499038696,0.06305393735255418,0.06383581499038696,0.024473091127908523,0.749814063518727,0.9998955422617449,49.994777113087245,1.049691274354534,-7.664892504858223,1.0617840351168328,0.3256492967948705,-28.640495185477228,0.4105159234194569,-0.0006331290654711169,5.6847602358795255,5.6847602358795255,11023.871000000001,0.0,8.0,0.0,0.1636857455150526,11024.317416971639,0.0,1.0,1.0
6.3299999999999095,0.06383867486428524,0.06305324085024004,0.06383867486428524,0.02447568548450379,0.7497051978044839,0.9998954919763516,49.994774598817585,1.0496925142383802,-7.683727096643241,1.0617865339748902,0.3256660556175382,-28.66050191401934,0.4105117370542242,-0.0006353247926882049,5.684698124494896,5.684698124494896,11023.871000000001,0.0,8.0,0.0,0.15439528675337133,11024.329939936319,0.0,1.0,1.0
6.339999999999909,0.06384184835361807,0.06305251377011975,0.06384184835361807,0.024478693306392154,0.749699967428042,0.9998954468137976,49.99477234068988,1.049692173585732,-7.702664311470878,1.06178767294727,0.32568540483846586,-28.680840566285266,0.41050533920337096,-0.0006379417127959951,5.685074781580398,5.685074781580398,11023.871000000001,0.0,8.0,0.0,0.14508044766733338,11024.342255841448,0.0,1.0,1.0
6.349999999999909,0.06384494133057075,0.06305175657192179,0.06384494133057075,0.024481789430732676,0.7497985460988572,0.9998954083632192,49.99477041816096,1.0496902922839717,-7.7216977437137215,1.0617873312381736,0.3257050248216277,-28.70136851084707,0.4104974775102377,-0.0006407028721864625,5.685885423976466,5.685885423976466,11023.871000000001,0.0,8.0,0.0,0.13596821075951787,11024.354357408105,0.0,1.0,1.0
6.359999999999909,0.06384756398120651,0.06305097058617956,0.06384756398120651,0.024484636846654598,0.7499993820887154,0.9998953774961299,49.994768874806496,1.0496870798723212,-7.740811090351179,1.061785550025234,0.32572254218174107,-28.721922727031576,0.41048906750195446,-0.0006433138802398944,5.687115390013931,5.687115390013931,11023.871000000001,0.0,8.0,0.0,0.12727932701837136,11024.366213346344,0.0,1.0,1.0
6.369999999999909,0.06384937340429124,0.06305015798876626,0.06384937340429124,0.024486923557281708,0.750299189314209,0.9998953542639542,49.99476771319771,1.0496828937694083,-7.759979877075149,1.0617825290852017,0.3257357888176222,-28.742337585614425,0.4104810935787501,-0.0006454950783534637,5.68874051526689,5.68874051526689,11023.871000000001,0.0,8.0,0.0,0.11922313374686215,11024.377839729697,0.0,1.0,1.0
6.379999999999908,0.0638501114858548,0.06304932176105618,0.0638501114858548,0.024488397032290794,0.7506929127641309,0.9998953378847092,49.99476689423546,1.049678201083633,-7.779174089164802,1.0617786059955774,0.3257430409769319,-28.76246303837421,0.41047450151721365,-0.0006470123750230417,5.690727722309522,5.690727722309522,11023.871000000001,0.0,8.0,0.0,0.11199286361196138,11024.38923910259,0.0,1.0,1.0
6.389999999999908,0.06384963384571957,0.06304846563563697,0.06384963384571957,0.024488892409683688,0.7511736821143643,0.9998953268210976,49.99476634105488,1.0496735280707232,-7.798361425758475,1.0617742200405549,0.32574321184111504,-28.782181205306408,0.41047009426917574,-0.000647703315120724,5.693035813235106,5.693035813235106,11023.871000000001,0.0,8.0,0.0,0.10576134173637702,11024.400410948674,0.0,1.0,1.0
6.399999999999908,0.06384792657635478,0.06304759402740365,0.06384792657635478,0.02448835124034278,0.75173277341924,0.999895318942202,49.994765947110096,1.0496694027276336,-7.817510824368256,1.0617698646705584,0.3257359758463587,-28.801419501994,0.4104684426457941,-0.0006474954299967701,5.6956164457290015,5.6956164457290015,11023.871000000001,0.0,8.0,0.0,0.10067711727285229,11024.41136484175,0.0,1.0,1.0
6.409999999999908,0.0638451088070913,0.06304671194994117,0.0638451088070913,0.024486828593410333,0.7523596023045338,0.9998953117515956,49.99476558757978,1.0496662968326849,-7.83659586911728,1.0617660336800827,0.3257218102741407,-28.820158821287322,0.41046982094705403,-0.0006464147493229951,5.698415265295665,5.698415265295665,11023.871000000001,0.0,8.0,0.0,0.09686103832844206,11024.422102966966,0.0,1.0,1.0
6.419999999999908,0.06384142068816782,0.06304582491737032,0.06384142068816782,0.024484487641592362,0.7530417725609884,0.9998953026571755,49.994765132858774,1.0496645738493244,-7.855597705872369,1.0617631670152523,0.32570194877862996,-28.838435832274115,0.41047417487545834,-0.0006445834551503248,5.701373171896078,5.701373171896078,11023.871000000001,0.0,8.0,0.0,0.09440390039890934,11024.432576964371,0.0,1.0,1.0
6.429999999999907,0.06383719802056981,0.06304493883229706,0.06383719802056981,0.024481582266124707,0.7537652013206211,0.999895289253222,49.9947644626611,1.0496644484844548,-7.874507139763407,1.0617616022030163,0.32567825141032464,-28.856339120226565,0.41048112547113663,-0.0006422068892433784,5.704427694447937,5.704427694447937,11023.871000000001,0.0,8.0,0.0,0.09336373556207213,11024.442921481013,0.0,1.0,1.0
6.439999999999907,0.06383283626448745,0.06304405986113903,0.06383283626448745,0.024478429582984712,0.7545143362895612,0.9998952695837133,49.994763479185664,1.0496659624053783,-7.893325679862687,1.0617615367929818,0.3256530051451177,-28.873999582837502,0.41049000875941294,-0.0006395513331257359,5.707514425120352,5.707514425120352,11023.871000000001,0.0,8.0,0.0,0.09376586191991759,11024.452955522951,0.0,1.0,1.0
6.449999999999907,0.06382874785927527,0.06304319429885759,0.06382874785927527,0.02447537542567892,0.7552724722721712,0.9998952423579015,49.99476211789508,1.0496689788278117,-7.912065411819064,1.0617630059907417,0.3256286767770217,-28.891576137374805,0.4104999468051491,-0.0006369150156623107,5.710568501435265,5.710568501435265,11023.871000000001,0.0,8.0,0.0,0.09560145867813573,11024.462614760798,0.0,1.0,1.0
6.459999999999907,0.0638253175381024,0.06304234842592578,0.0638253175381024,0.024472756591456857,0.7560221645354805,0.9998952070943781,49.994760354718906,1.0496731966051769,-7.930747708578736,1.0617658779833858,0.32560764534064124,-28.909238306564205,0.4105099423956522,-0.0006345955442133976,5.713526094088084,5.713526094088084,11023.871000000001,0.0,8.0,0.0,0.09882814075342586,11024.471961725989,0.0,1.0,1.0
6.4699999999999065,0.06382286053773496,0.0630415283611339,0.06382286053773496,0.02447086398768661,0.7567457263566358,0.999895164177673,49.99475820888365,1.049678182316577,-7.949400917182308,1.0617698675114429,0.3255919434119026,-28.927147583910397,0.41051898701395456,-0.0006328573250381009,5.716325875091153,5.716325875091153,11023.871000000001,0.0,8.0,0.0,0.1033702335743471,11024.48142941661,0.0,1.0,1.0
6.479999999999906,0.0638215882732517,0.0630407399144866,0.0638215882732517,0.024469910684176838,0.7574257885863029,0.9998951148209526,49.99475574104763,1.04968341690168,-7.9680572717553035,1.0617745662487763,0.32558303552462037,-28.945439601815522,0.4105261703729107,-0.000631902511578833,5.7189103791215405,5.7189103791215405,11023.871000000001,0.0,8.0,0.0,0.1091234386800267,11024.49037756583,0.0,1.0,1.0
6.489999999999906,0.06382158521961775,0.06303998844490216,0.06382158521961775,0.024470008321184098,0.758045890970004,0.9998950609385625,49.994753046928125,1.0496883518271503,-7.986749367170173,1.061779486730432,0.32558165776904197,-28.964209033120223,0.41053077966456597,-0.0006318486164953049,5.721227566732196,5.721227566732196,11023.871000000001,0.0,8.0,0.0,0.11596915393787674,11024.50167756247,0.0,1.0,1.0
6.499999999999906,0.06382279952054322,0.06303927872762478,0.06382279952054322,0.024471154418240378,0.7585910713902971,0.999895004941894,49.9947502470947,1.0496924687439615,-8.005506575830069,1.061784115107266,0.3255877359616777,-28.98349886465532,0.4105323778066643,-0.0006327152033507967,5.723231108782424,5.723231108782424,11023.871000000001,0.0,8.0,0.0,0.12370306338682334,11024.508052013496,0.0,1.0,1.0
6.509999999999906,0.06382504836850707,0.0630386148361625,0.06382504836850707,0.024473231977425586,0.7590484106943192,0.9998949494803512,49.99474747401756,1.049695336203039,-8.024351797031818,1.0617879670501016,0.3256003913619526,-29.003295222831095,0.41053085219176216,-0.0006344211171407227,5.72488266324637,5.72488266324637,11023.871000000001,0.0,8.0,0.0,0.1321968133215671,11024.517284916725,0.0,1.0,1.0
6.519999999999905,0.06382803762384541,0.06303800004313612,0.06382803762384541,0.024476021489762703,0.759407503916012,0.9998948971552066,49.99474485776033,1.0496966572736826,-8.043298894028906,1.061790640766626,0.3256180336371005,-29.023528351068094,0.4105264285322496,-0.0006367926136635542,5.726151850834903,5.726151850834903,11023.871000000001,0.0,8.0,0.0,0.14122802293670686,11024.525795144646,0.0,1.0,1.0
6.529999999999905,0.0638313936226921,0.0630374367437275,0.0638313936226921,0.02447922415252638,0.7596608224435362,0.9998948502372257,49.99474251186128,1.049696302831633,-8.062351101843303,1.061791861366054,0.32563853154438743,-29.044079690923965,0.41051964805170077,-0.000639581605704259,5.727017222864661,5.727017222864661,11023.871000000001,0.0,8.0,0.0,0.15059365563566338,11024.533975923812,0.0,1.0,1.0
6.539999999999905,0.06383470381146884,0.06303692640445663,0.06383470381146884,0.0244824939067634,0.7598039450222661,0.9998948104187974,49.99474052093987,1.0496943267700187,-8.081500586252263,1.0617915116873158,0.32565944348490755,-29.064794364139193,0.41051131015869646,-0.0006424921631104698,5.727466665165848,5.727466665165848,11023.871000000001,0.0,8.0,0.0,0.16007721510696396,11024.541916933154,0.0,1.0,1.0
6.549999999999905,0.06383756186989109,0.06303646953887382,0.06383756186989109,0.024485474924276794,0.7598356441173033,0.9998947786278524,49.99473893139262,1.0496909612995227,-8.100729211394922,1.0617896461171559,0.32567828349495376,-29.08549775685326,0.4105023864793427,-0.0006452124890734054,5.727497647081574,5.727497647081574,11023.871000000001,0.0,8.0,0.0,0.16945895788070628,11024.54993733261,0.0,1.0,1.0
6.559999999999905,0.06383961244964076,0.06303606571051733,0.06383961244964076,0.0244878405201515,0.7597578255616169,0.9998947549244189,49.99473774622095,1.0496865926560144,-8.120010442574536,1.0617864857319967,0.32569279408030205,-29.106014435560354,0.4104939153313595,-0.000647448946868176,5.727117228507943,5.727117228507943,11023.871000000001,0.0,8.0,0.0,0.17852274475474628,11024.557896563365,0.0,1.0,1.0
6.569999999999904,0.06384059063098409,0.06303571356224938,0.06384059063098409,0.024489329229283832,0.759575330780661,0.9998947384918155,49.994736924590775,1.0496817196981774,-8.139312185845531,1.0617823951211365,0.32570119609398457,-29.12618733540965,0.41048688802662636,-0.0006489584161554487,5.726341855884138,5.726341855884138,11023.871000000001,0.0,8.0,0.0,0.18705957479702245,11024.565700662573,0.0,1.0,1.0
6.579999999999904,0.06384035170715967,0.063035410869943,0.06384035170715967,0.02448977401638962,0.7592956214253732,0.9998947277241905,49.994736386209524,1.0496768998104704,-8.158600260662926,1.0617778432736453,0.3257023878825097,-29.145895097665957,0.4104821394861107,-0.0006495753711289342,5.725196950827632,5.725196950827632,11023.871000000001,0.0,8.0,0.0,0.19487235910442596,11024.573421940522,0.0,1.0,1.0
6.589999999999904,0.06383888791249726,0.0630351546175323,0.06383888791249726,0.02448912128941651,0.7589283747784736,0.9998947204014501,49.99473602007251,1.0496726879962353,-8.177842128518563,1.0617733527085929,0.32569607111347787,-29.165065611962348,0.41048025535586896,-0.0006492306051879707,5.72371628997531,5.72371628997531,11023.871000000001,0.0,8.0,0.0,0.2017805768578751,11024.581095624704,0.0,1.0,1.0
6.599999999999904,0.06383633012015764,0.06303494108973022,0.06383633012015764,0.024487437494566916,0.7584850238729149,0.999894713932822,49.9947356966411,1.0496695758652848,-8.197010468247056,1.0617694423836188,0.32568278859145267,-29.18368422707903,0.4104815061035704,-0.0006479594327125825,5.721941191496914,5.721941191496914,11023.871000000001,0.0,8.0,0.0,0.20762472766262646,11024.588580238995,0.0,1.0,1.0
6.6099999999999035,0.06383293419800151,0.06303476597830437,0.06383293419800151,0.02448490246372072,0.7579782783683481,0.9998947056425167,49.99473528212584,1.0496679372793474,-8.216086202161947,1.061766570660681,0.32566386912614803,-29.20179568613072,0.410485815618013,-0.0006458983779599812,5.719919542452202,5.719919542452202,11023.871000000001,0.0,8.0,0.0,0.2122691572037172,11024.595953791348,0.0,1.0,1.0
6.619999999999903,0.06382905343467947,0.06303462449769373,0.06382905343467947,0.024481790192143197,0.7574216607664154,0.9998946930661141,49.994734653305706,1.0496679867022112,-8.235060635553276,1.061765084641874,0.3256412849976764,-29.219499547181837,0.41049276797123924,-0.0006432706689767146,5.71770467162228,5.71770467162228,11023.871000000001,0.0,8.0,0.0,0.21560572473438502,11024.60315624047,0.0,1.0,1.0
6.629999999999903,0.06382510002557523,0.06303451150593427,0.06382510002557523,0.024478439155348034,0.756829087541596,0.9998946742249893,49.99473371124947,1.0496697548944158,-8.253936468969522,1.061765181502672,0.3256174374862529,-29.23693958157975,0.41050165170545583,-0.0006403621264118158,5.715354109315824,5.715354109315824,11023.871000000001,0.0,8.0,0.0,0.21755516996360075,11024.610274511047,0.0,1.0,1.0
6.639999999999903,0.0638214998478833,0.06303442162729063,0.0638214998478833,0.02447521545005553,0.75621451700821,0.9998946478484543,49.99473239242271,1.0496730846663123,-8.272727566965468,1.0617668861258673,0.325594894074462,-29.254288311391065,0.4105115368020418,-0.0006374901141445127,5.712928249931176,5.712928249931176,11023.871000000001,0.0,8.0,0.0,0.2180711298261457,11024.61718798707,0.0,1.0,1.0
6.649999999999903,0.06381864550808748,0.06303434937359687,0.06381864550808748,0.024472472826833874,0.755591676026736,0.9998946135190302,49.99473067595151,1.049677647189051,-8.29145750420309,1.0617700475362823,0.3255761063136563,-29.2717283773285,0.4105213758777697,-0.0006349689745511224,5.710488957209876,5.710488957209876,11023.871000000001,0.0,8.0,0.0,0.2171378178666637,11024.62393852315,0.0,1.0,1.0
6.659999999999902,0.06381685283050426,0.0630342892620101,0.06381685283050426,0.02447051399219353,0.7549738672256048,0.9998945717246953,49.994728586234764,1.049682977115934,-8.310157044231971,1.0617743545671232,0.32556313938579173,-29.2894327640097,0.4105301185358695,-0.0006330757292785886,5.708098143313631,5.708098143313631,11023.871000000001,0.0,8.0,0.0,0.21477260823377864,11024.630558519037,0.0,1.0,1.0
6.669999999999902,0.06381632556282721,0.06303423592758368,0.06381632556282721,0.024469557381538092,0.7543738484369192,0.9998945238120927,49.99472619060463,1.0496885227323574,-8.32886082298742,1.0617793690895379,0.3255574429499168,-29.307546021266116,0.4105368264334418,-0.000632019764295063,5.705816347520574,5.705816347520574,11023.871000000001,0.0,8.0,0.0,0.2110248210441159,11024.636988908787,0.0,1.0,1.0
6.679999999999902,0.06381713216328631,0.06303418422969362,0.06381713216328631,0.02446971298463227,0.7538037676005614,0.9998944718454351,49.994723592271754,1.0496937057403433,-8.347603595563504,1.0617845732357787,0.3255596882229027,-29.326168505467912,0.410540776610037,-0.0006319197637576252,5.703701357876726,5.703701357876726,11023.871000000001,0.0,8.0,0.0,0.20597428676948182,11024.64327062399,0.0,1.0,1.0
6.689999999999902,0.06381919721800176,0.06303412935182827,0.06381919721800176,0.024470969826815358,0.753275130498575,0.9998944183860331,49.994720919301656,1.0496979842490275,-8.366416452383419,1.0617894255394456,0.32556968902200556,-29.345345342430424,0.41054154190687575,-0.0006327903751162188,5.701806897170721,5.701806897170721,11023.871000000001,0.0,8.0,0.0,0.19972965940172457,11024.649396073242,0.0,1.0,1.0
6.699999999999902,0.06382230846530862,0.06303406689453461,0.06382230846530862,0.0244731964810891,0.7527987758497062,0.9998943662159788,49.994718310798945,1.0497009121797896,-8.385323415053787,1.061793419951304,0.32558641552043915,-29.365061319225084,0.41053903972751055,-0.0006345400653824207,5.700181410301327,5.700181410301327,11023.871000000001,0.0,8.0,0.0,0.19242565478260404,11024.655364581453,0.0,1.0,1.0
6.709999999999901,0.06382613874074032,0.06303399296137906,0.06382613874074032,0.024476154627738955,0.7523848328792774,0.999894318035648,49.9947159017824,1.049702188636335,-8.40433878290724,1.0617961413573285,0.3256080996629981,-29.385242293844907,0.4105335436984142,-0.0006369804639518241,5.698866974823612,5.698866974823612,11023.871000000001,0.0,8.0,0.0,0.18421992132664428,11024.661171167121,0.0,1.0,1.0
6.719999999999901,0.06383028056671884,0.06303390423763941,0.06383028056671884,0.02447952431191274,0.7520426403206328,0.9998942761677186,49.99471380838593,1.0497016918069824,-8.423465522612048,1.0617973115588877,0.3256324215012802,-29.40576302612938,0.4105256566700006,-0.0006398462860858075,5.69789836429804,5.69789836429804,11023.871000000001,0.0,8.0,0.0,0.17528936493181785,11024.666822499674,0.0,1.0,1.0
6.729999999999901,0.06383428974873265,0.06303379806112758,0.06383428974873265,0.024482938298468905,0.7517806125116622,0.9998942422999965,49.99471211499982,1.049699493569793,-8.442694883053118,1.0617968206456705,0.3256567570472239,-29.42646064469157,0.4105162475964381,-0.0006428238001380965,5.697302280901853,5.697302280901853,11023.871000000001,0.0,8.0,0.0,0.1658259531438299,11024.672327643362,0.0,1.0,1.0
6.739999999999901,0.06383773333982899,0.06303367248411301,0.06383773333982899,0.024486021908654437,0.7516060470284985,0.9998942172954709,49.994710864773545,1.0496958530137188,-8.46200728686274,1.0617947402136516,0.3256784614497323,-29.44715234169265,0.41050635875308783,-0.0006455848518224679,5.69709677579247,5.69709677579247,11023.871000000001,0.0,8.0,0.0,0.15603229735246657,11024.6776931645,0.0,1.0,1.0
6.7499999999999005,0.06384023680547952,0.06303352632484528,0.06384023680547952,0.024488434058367856,0.7515248781998649,0.9998942010910157,49.99471005455079,1.0496911893701912,-8.481374411742737,1.0617913168101154,0.32569515710004837,-29.467655399283377,0.41049709308560456,-0.0006478227950372515,5.697290870382956,5.697290870382956,11023.871000000001,0.0,8.0,0.0,0.14611711482339726,11024.682898869387,0.0,1.0,1.0
6.7599999999999,0.06384152523176488,0.06303335920674807,0.06384152523176488,0.02448990499572159,0.751541390746997,0.9998941926966843,49.994709634834216,1.0496860371287853,-8.500762243630728,1.061786946132758,0.3257049952139431,-29.48780735970077,0.41048949384629657,-0.0006492863920053668,5.697884386599053,5.697884386599053,11023.871000000001,0.0,8.0,0.0,0.13629021849594225,11024.68794220946,0.0,1.0,1.0
6.7699999999999,0.06384145399254075,0.06303317158305502,0.06384145399254075,0.024490266511164028,0.7516579165361992,0.9998941902965879,49.994709514829395,1.049680988129245,-8.52013477434558,1.0617821306413955,0.3257068617989321,-29.507484099554482,0.41048442974304994,-0.0006498078927731882,5.698867987346379,5.698867987346379,11023.871000000001,0.0,8.0,0.0,0.12675769022237862,11024.69286382583,0.0,1.0,1.0
6.7799999999999,0.06384002538703493,0.06303296474455253,0.06384002538703493,0.02448947116479231,0.7518745439317035,0.9998941914410912,49.99470957205456,1.0496766269359494,-8.539457941452183,1.0617774251166916,0.3257005046061521,-29.526613774712843,0.4104824984142924,-0.0006493220948485471,5.700223425736826,5.700223425736826,11023.871000000001,0.0,8.0,0.0,0.11771750979086662,11024.697618298622,0.0,1.0,1.0
6.7899999999999,0.06383738927442552,0.06303274080823994,0.06383738927442552,0.024487598273545894,0.7521888726474212,0.9998941933098142,49.99470966549071,1.0496734666156697,-8.558703377162473,1.0617733760951151,0.32568656618225245,-29.54518504915658,0.41048395913745683,-0.000647874166261995,5.701923999865777,5.701923999865777,11023.871000000001,0.0,8.0,0.0,0.10935475289740092,11024.702224661924,0.0,1.0,1.0
6.7999999999998995,0.06383382750303973,0.06303250268513161,0.06383382750303973,0.024484845890906284,0.7525958467989837,0.9998941930168825,49.99470965084413,1.0496718920435395,-8.577851550688164,1.061770461846762,0.32566651856102197,-29.56324865923307,0.41048870246678193,-0.0006456152792570342,5.703935194387259,5.703935194387259,11023.871000000001,0.0,8.0,0.0,0.10183744684442143,11024.706649738293,0.0,1.0,1.0
6.809999999999899,0.06382972375325138,0.06303225402611151,0.06382972375325138,0.02448150960963862,0.7530876948579076,0.9998941879249973,49.99470939624987,1.0496721170471581,-8.596893953314027,1.061769039544192,0.3256425062388556,-29.580912116347424,0.41049626035432374,-0.0006427864909265158,5.706215497883758,5.706215497883758,11023.871000000001,0.0,8.0,0.0,0.09531325138810719,11024.710713131535,0.0,1.0,1.0
6.819999999999899,0.0638255220648113,0.06303199914566368,0.0638255220648113,0.024477950520640536,0.7536539977764605,0.999894175933799,49.99470879668995,1.0496741601624098,-8.615834080421157,1.0617693054924056,0.32561711449563496,-29.598328123369317,0.41050585574487747,-0.0006396926446515714,5.708717382569179,5.708717382569179,11023.871000000001,0.0,8.0,0.0,0.08990552971751398,11024.71438041308,0.0,1.0,1.0
6.829999999999899,0.06382167859945341,0.06303174292438046,0.06382167859945341,0.024474555879373066,0.7542818964181041,0.9998941557107707,49.99470778553853,1.049677841705473,-8.634687097606514,1.061771272845533,0.32559308856149943,-29.615677979187275,0.41051648621340636,-0.0006366691848655596,5.711388442918473,5.711388442918473,11023.871000000001,0.0,8.0,0.0,0.08570940246107914,11024.71852827318,0.0,1.0,1.0
6.839999999999899,0.06381861194560351,0.06303149069230701,0.06381861194560351,0.02447169682275503,0.7549564377186083,0.9998941268392347,49.99470634196174,1.0496828025122644,-8.65347822343917,1.061774769299597,0.32557303457985254,-29.63315179178505,0.41052703245905353,-0.0006340455467507675,5.714172571931233,5.714172571931233,11023.871000000001,0.0,8.0,0.0,0.08279380894201996,11024.72235883061,0.0,1.0,1.0
6.849999999999898,0.06381665742185516,0.06303124809631307,0.06381665742185516,0.02446968776605258,0.7556610463174696,0.9998940898670863,49.99470449335431,1.0496885423304894,-8.672240002594883,1.0617794550522417,0.3255591351928108,-29.650927656630547,0.4105363797976955,-0.0006321091253290481,5.717011280689521,5.717011280689521,11023.871000000001,0.0,8.0,0.0,0.08119587300178627,11024.726118789105,0.0,1.0,1.0
6.859999999999898,0.06381603037614875,0.06303102095569142,0.06381603037614875,0.024468751882659578,0.756378097301115,0.9998940462507027,49.99470231253513,1.0496944737282705,-8.691008764430162,1.0617848591101018,0.325552910773092,-29.66915205598054,0.41054353946179434,-0.0006310737278808987,5.7198450394453255,5.7198450394453255,11023.871000000001,0.0,8.0,0.0,0.08092181485549357,11024.729774440553,0.0,1.0,1.0
6.869999999999898,0.0638168024774135,0.06303081511096807,0.0638168024774135,0.02446899638136713,0.7570895562174613,0.9998939981998342,49.99469990999171,1.0496999857230171,-8.709820650607023,1.0617904300417822,0.32555505218675007,-29.687923595506312,0.4105477566093025,-0.0006310559034159388,5.7226146441917365,5.7226146441917365,11023.871000000001,0.0,8.0,0.0,0.08194716510900832,11024.733344768607,0.0,1.0,1.0
6.879999999999898,0.0638188935807645,0.06303063627140515,0.0638188935807645,0.024470400239013018,0.7577776462214391,0.9998939484399397,49.99469742199699,1.049704510292862,-8.728707642286,1.0617955957221463,0.32556534317365626,-29.707281839464912,0.4105485933972426,-0.0006320616952921178,5.725262568914904,5.725262568914904,11023.871000000001,0.0,8.0,0.0,0.08421694450809043,11024.736824675556,0.0,1.0,1.0
6.8899999999998975,0.06382208007580686,0.06303048986682426,0.06382208007580686,0.024472815737863404,0.7584254995565176,0.9998938999173674,49.99469499586837,1.0497075846039665,-8.74769401837895,1.0617998256421775,0.3255826808663565,-29.72720247346454,0.41054597810678095,-0.0006339852710242147,5.727734273317222,5.727734273317222,11023.871000000001,0.0,8.0,0.0,0.08764730744131252,11024.740211448956,0.0,1.0,1.0
6.899999999999897,0.06382601887391445,0.06303038090916922,0.06382601887391445,0.024475983722046703,0.7590177518523433,0.9998938554790289,49.99469277395144,1.0497089021989239,-8.766793631719581,1.0618026890586938,0.32560519261160437,-29.747599365456843,0.4105402148462045,-0.0006366196512882308,5.729979437480537,5.729979437480537,11023.871000000001,0.0,8.0,0.0,0.09212752296113386,11024.74349781048,0.0,1.0,1.0
6.909999999999897,0.06383028452661443,0.06303031386867018,0.06383028452661443,0.024479561053278195,0.7595410427965844,0.99989381756119,49.9946908780595,1.0497083475097186,-8.786008304395962,1.0618039026583541,0.32563043709835404,-29.768333370816016,0.41053195247635454,-0.0006396784964022289,5.731953096214022,5.731953096214022,11023.871000000001,0.0,8.0,0.0,0.09752251544793722,11024.746715362837,0.0,1.0,1.0
6.919999999999897,0.06383441555331117,0.0630302925686173,0.06383441555331117,0.024483157440741934,0.7599843951110814,0.99989378792131,49.9946893960655,1.0497060097864033,-8.805327525334995,1.0618033624774885,0.32565566877704183,-29.789227003550835,0.41052211572327824,-0.0006428267262661844,5.733616643436834,5.733616643436834,11023.871000000001,0.0,8.0,0.0,0.10367626936967514,11024.749848155088,0.0,1.0,1.0
6.929999999999897,0.06383796503208901,0.06303032010167636,0.06383796503208901,0.024486377769834627,0.7603394545741493,0.999893767442552,49.9946883721276,1.0497021747120228,-8.824729494167807,1.061801156459043,0.32567813754947855,-29.81008344529918,0.4105118055517863,-0.0006457167634488583,5.7349386890070555,5.7349386890070555,11023.871000000001,0.0,8.0,0.0,0.11041550536619027,11024.752900214264,0.0,1.0,1.0
6.9399999999998965,0.06384054998365228,0.06303039876947115,0.06384054998365228,0.024488865378641124,0.7606005860591178,0.9998937560329958,49.99468780164979,1.049697294391657,-8.844183409488867,1.0617975560868826,0.3256953914735692,-29.830707859529852,0.410502179342195,-0.0006480265101354676,5.735895745840196,5.735895745840196,11023.871000000001,0.0,8.0,0.0,0.11755340816818696,11024.755853400327,0.0,1.0,1.0
6.949999999999896,0.06384189412758542,0.06303053004592617,0.06384189412758542,0.024490341527005906,0.760764832937886,0.9998937526314357,49.994687631571786,1.049691938802699,-8.863652762237502,1.0617929878102486,0.3257055493293297,-29.850928684878618,0.41049432383175516,-0.0006494948928056057,5.736472732710496,5.736472732710496,11023.871000000001,0.0,8.0,0.0,0.12489431351997064,11024.758682627791,0.0,1.0,1.0
6.959999999999896,0.0638418592319354,0.0630307145637098,0.0638418592319354,0.024490636627303157,0.7608317584817532,0.9998937553200111,49.99468776600055,1.0496867339006462,-8.883099281371344,1.061787987214033,0.32570751261190334,-29.870616544503644,0.41048913481935556,-0.000649950993718125,5.736663285433823,5.736663285433823,11023.871000000001,0.0,8.0,0.0,0.13223794223306318,11024.761414571072,0.0,1.0,1.0
6.969999999999896,0.0638404614674844,0.0630309521221366,0.0638404614674844,0.024489709653916603,0.7608031969297048,0.99989376153205,49.9946880766025,1.0496822931323762,-8.902487102710193,1.0617831408473701,0.32570109274394116,-29.889698644188037,0.41048721709283176,-0.0006493334422882665,5.736469864969727,5.736469864969727,11023.871000000001,0.0,8.0,0.0,0.13938419401418095,11024.764044554819,0.0,1.0,1.0
6.979999999999896,0.06383787080369965,0.06303124171415093,0.06383787080369965,0.024487653442821652,0.7606829476931946,0.9998937683327873,49.99468841663936,1.0496791499150557,-8.92178670255502,1.0617790220566221,0.3256870384742365,-29.90816702128006,0.41048881592029707,-0.0006476978042672438,5.735903663960501,5.735903663960501,11023.871000000001,0.0,8.0,0.0,0.1461376799416166,11024.766572750246,0.0,1.0,1.0
