t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
6.989999999999895,0.06383439336764965,0.0630315815695679,0.06383439336764965,0.024484685185900478,0.760476448168855,0.9998937727423154,49.99468863711577,1.0496776985813636,-8.940978159895757,1.0617761278962858,0.3256669595555569,-29.926079693940036,0.41049378796374103,-0.0006452110611956924,5.734984313146485,5.734984313146485,11023.871000000001,0.0,8.0,0.0,0.15231221151297736,11024.76899353299,0.0,1.0,1.0
6.999999999999895,0.06383043860969631,0.06303196921160366,0.06383043860969631,0.024481123118265398,0.7601904586438084,0.9998937720652484,49.994688603262425,1.0496781503695145,-8.96005338295329,1.061774824114077,0.3256431545494236,-29.943554561480667,0.41050161503598903,-0.0006421337472732062,5.7337393960300425,5.7337393960300425,11023.871000000001,0.0,8.0,0.0,0.15773499851682027,11024.77127811232,0.0,1.0,1.0
7.009999999999895,0.06382647484642562,0.0630324015238665,0.06382647484642562,0.02447735197332995,0.7598327871071802,0.9998937641907063,49.99468820953531,1.049680509361719,-8.979017049459317,1.0617753043280203,0.3256183615296073,-29.960756721990716,0.41051145928107025,-0.0006387917170317999,5.732203785114751,5.732203785114751,11023.871000000001,0.0,8.0,0.0,0.1622504935391401,11024.77345023724,0.0,1.0,1.0
7.019999999999895,0.06382297807006018,0.06303287482534824,0.06382297807006018,0.024473781041187487,0.7594120731602969,0.999893747829458,49.994687391472894,1.0496845710539016,-8.997886152237106,1.0617775679398396,0.3255954591882573,-29.97788060397684,0.4105222537124039,-0.0006355406779613966,5.730418812780364,5.730418812780364,11023.871000000001,0.0,8.0,0.0,0.1657238772160793,11024.7755185727,0.0,1.0,1.0
7.0299999999998946,0.06382037966717861,0.06303338495148103,0.06382037966717861,0.024470799463679076,0.7589376396976263,0.999893722661976,49.994686133098796,1.0496899437405567,-9.01668819569837,1.0617814192518615,0.32557715134284704,-29.995128870890312,0.41053281814660514,-0.0006327274029276588,5.72843129700591,5.72843129700591,11023.871000000001,0.0,8.0,0.0,0.16804447622639052,11024.77744990791,0.0,1.0,1.0
7.039999999999894,0.06381901879749581,0.06303392733991403,0.06381901879749581,0.02446873365852452,0.758419409912253,0.999893689380931,49.994684469046554,1.0496960904093935,-9.035458237140991,1.0617864879207044,0.32556566951904575,-30.012690394081275,0.4105419878502379,-0.000630651862014075,5.726292447095423,5.726292447095423,11023.871000000001,0.0,8.0,0.0,0.16912752645578724,11024.779252412522,0.0,1.0,1.0
7.049999999999894,0.06381910464927362,0.06303449712022657,0.06381910464927362,0.024467811483140443,0.7578678768054401,0.9998936496231587,49.99468248115794,1.0497023866306343,-9.054235092783317,1.0617922685558914,0.3255625260800346,-30.030719674260006,0.4105487409275378,-0.0006295343699710405,5.724056673440287,5.724056673440287,11023.871000000001,0.0,8.0,0.0,0.16891648160780678,11024.780932718471,0.0,1.0,1.0
7.059999999999894,0.06382069269129546,0.06303508920724128,0.06382069269129546,0.024468136986828495,0.7572941039435752,0.9998936057980921,49.9946802899046,1.0497081882184567,-9.073057118995262,1.0617981752057875,0.3255683446892575,-30.049319926191618,0.41055231069323295,-0.0006294912753792458,5.721780327280074,5.721780327280074,11023.871000000001,0.0,8.0,0.0,0.16738407068596628,11024.782485853832,0.0,1.0,1.0
7.069999999999894,0.06382367751912893,0.06303569839786453,0.06382367751912893,0.02446967846050887,0.7567097306695796,0.9998935608308253,49.99467804154126,1.0497129013971374,-9.091958025222759,1.0618036048764523,0.32558278648050243,-30.068531651580408,0.41055227091219937,-0.0006305218001654814,5.719520402608761,5.719520402608761,11023.871000000001,0.0,8.0,0.0,0.16453279669464033,11024.783914146212,0.0,1.0,1.0
7.0799999999998935,0.06382780311645644,0.0630363194714179,0.06382780311645644,0.02447227110028779,0.7561269529867993,0.999893517847207,49.99467589236035,1.04971604791392,-9.110963172553067,1.0618080032540045,0.325604580119673,-30.08832795305277,0.4105485846429551,-0.0006325074732866112,5.7173337970082345,5.7173337970082345,11023.871000000001,0.0,8.0,0.0,0.1604174740513556,11024.790261052589,0.0,1.0,1.0
7.089999999999893,0.06383268950382347,0.06303694729322347,0.06383268950382347,0.02447563408633708,0.7555584563120675,0.9998934798347262,49.99467399173631,1.0497173180290587,-9.130086761466629,1.0618109255375316,0.3256316530088106,-30.108617141739174,0.41054161120664234,-0.0006352242993393788,5.715273918024991,5.715273918024991,11023.871000000001,0.0,8.0,0.0,0.15503147916832813,11024.786495597102,0.0,1.0,1.0
7.099999999999893,0.06383787300690863,0.0630375769207906,0.06383787300690863,0.024479400374115428,0.7550172666003676,0.999893449315823,49.994672465791155,1.0497166055402665,-9.1493302192551,1.0618120857625661,0.3256613502330802,-30.129252425064934,0.41053207016938065,-0.0006383664748346473,5.71339247648069,5.71339247648069,11023.871000000001,0.0,8.0,0.0,0.14853773509755108,11024.78919791465,0.0,1.0,1.0
7.109999999999893,0.0638428559101324,0.06303820371131139,0.0638428559101324,0.024483156133489076,0.7545165228471443,0.9998934280692626,49.99467140346313,1.049714020858764,-9.168681970974593,1.061811389165663,0.32569071846647896,-30.150047700670246,0.410520965778175,-0.0006415792290430378,5.711736176036208,5.711736176036208,11023.871000000001,0.0,8.0,0.0,0.14101223735357712,11024.790138968694,0.0,1.0,1.0
7.119999999999893,0.06384716021356737,0.06303882342849765,0.06384716021356737,0.02448648568505498,0.7540691574930785,0.999893416930404,49.9946708465202,1.0497098804783587,-9.188118630061137,1.0618089439059963,0.32571682483749465,-30.17079780325345,0.4105094795951326,-0.0006444973428512588,5.710346457776969,5.710346457776969,11023.871000000001,0.0,8.0,0.0,0.132598163668,11024.790943042539,0.0,1.0,1.0
7.129999999999892,0.06385037969658879,0.06303943234607519,0.06385037969658879,0.024489017096884762,0.7536874967766625,0.9998934156929605,49.99467078464803,1.0497046737397422,-9.207607490764195,1.0618050506557215,0.3257370764981484,-30.1913010302025,0.410498842679506,-0.0006467852053736161,5.7092584253076195,5.7092584253076195,11023.871000000001,0.0,8.0,0.0,0.12345052634348223,11024.791615581578,0.0,1.0,1.0
7.139999999999892,0.06385222458417004,0.0630400273446138,0.06385222458417004,0.024490463421626994,0.7533828006812855,0.9998934231239931,49.99467115619966,1.0496990103170596,-9.22711006061804,1.0618001709777423,0.325749505927711,-30.211381477196685,0.41049020114149115,-0.0006481740031216618,5.708500077827373,5.708500077827373,11023.871000000001,0.0,8.0,0.0,0.11373998018242895,11024.792158053673,0.0,1.0,1.0
7.149999999999892,0.06385255382950615,0.06304060599791786,0.06385255382950615,0.024490654931442975,0.7531647722543496,0.9998934370914997,49.99467185457498,1.0496935540523074,-9.246586253371126,1.0617948777688258,0.3257529901179812,-30.23090869385087,0.4104844898872105,-0.0006484918638136301,5.708091694441545,5.708091694441545,11023.871000000001,0.0,8.0,0.0,0.1036488575890295,11024.792572100718,0.0,1.0,1.0
7.159999999999892,0.06385139131975494,0.06304116664500405,0.06385139131975494,0.024489558639036207,0.7530410731805413,0.9998934547914587,49.994672739572934,1.049688950364033,-9.265998785191137,1.0617897930861844,0.3257473785958253,-30.249812437826577,0.41048232869280754,-0.0006476834989799357,5.708045402116852,5.708045402116852,11023.871000000001,0.0,8.0,0.0,0.09336697454349961,11024.792859609905,0.0,1.0,1.0
7.169999999999892,0.06384892405634437,0.06304170844380504,0.06384892405634437,0.02448728279057377,0.7530168859869648,0.9998934730499738,49.99467365249869,1.0496857552500831,-9.285317289606171,1.0617855201471955,0.3257335151222977,-30.268090840519065,0.41048395239639857,-0.0006458170430632619,5.708364930595463,5.708364930595463,11023.871000000001,0.0,8.0,0.0,0.08308725376606042,11024.793019870083,0.0,1.0,1.0
7.179999999999891,0.06384548236668151,0.06304223140318764,0.06384548236668151,0.02448406571949145,0.753094562568787,0.9998934886676049,49.99467443338024,1.0496843737775758,-9.304521693881608,1.0617825770051663,0.3257131497834754,-30.285811037241395,0.41048918322056865,-0.0006430772369883191,5.709045561432393,5.709045561432393,11023.871000000001,0.0,8.0,0.0,0.07300130900045845,11024.793055685604,0.0,1.0,1.0
7.189999999999891,0.06384150423377,0.06304273639064871,0.06384150423377,0.02448025024429641,0.753273393797186,0.9998934987680929,49.99467493840464,1.049685014914265,-9.323604479055119,1.0617813392609288,0.3256887506307504,-30.30310216820621,0.41049744848600267,-0.0006397456689363425,5.710074269190127,5.710074269190127,11023.871000000001,0.0,8.0,0.0,0.0632950817312779,11024.792968809936,0.0,1.0,1.0
7.199999999999891,0.06383748763540886,0.06304322511410602,0.06383748763540886,0.024476246446385293,0.7535495261923617,0.9998935011130798,49.99467505565399,1.0496876677317009,-9.342571568737823,1.061781998182228,0.32566323548136994,-30.32014151669184,0.41050784184228895,-0.0006361702616985616,5.711430053044282,5.711430053044282,11023.871000000001,0.0,8.0,0.0,0.05414443156934171,11024.792777470206,0.0,1.0,1.0
7.209999999999891,0.06383393614265274,0.06304370007745924,0.06383393614265274,0.024472486966580408,0.7539160399019252,0.9998934943481533,49.99467471740767,1.049692101628649,-9.361441743656101,1.0617845388908203,0.32563965351928703,-30.337135312793777,0.4105192212637825,-0.0006327273987894691,5.713084449757977,5.713084449757977,11023.871000000001,0.0,8.0,0.0,0.04571184950775637,11024.792446106612,0.0,1.0,1.0
7.2199999999998905,0.06383130377624772,0.06304416451095289,0.06383130377624772,0.02446937976043414,0.7543631887245223,0.9998934781531044,49.99467390765522,1.0496978905710905,-9.380244641953084,1.0617887410504543,0.3256208518625371,-30.3542963084443,0.4105303330174872,-0.0006297808711472543,5.715002214331646,5.715002214331646,11023.871000000001,0.0,8.0,0.0,0.03814175423424333,11024.791997832872,0.0,1.0,1.0
7.22999999999989,0.0638299451815704,0.06304462227871845,0.0638299451815704,0.024467263478940685,0.7548787890793955,0.9998934532798147,49.994672663990734,1.049704458728083,-9.399017560767506,1.0617942020125728,0.32560916371594223,-30.371820564198515,0.41053994804551713,-0.0006276421289817916,5.717142153802629,5.717142153802629,11023.871000000001,0.0,8.0,0.0,0.03155809792631494,11024.791432968044,0.0,1.0,1.0
7.23999999999989,0.06383007656862699,0.0630450777670881,0.06383007656862699,0.024466370298888648,0.7554487321149946,0.9998934214734063,49.99467107367032,1.0497111425827168,-9.41780140536478,1.061800379932114,0.32560615208876525,-30.38986595578427,0.4105469959681307,-0.0006265361325101443,5.719458093426646,5.719458093426646,11023.871000000001,0.0,8.0,0.0,0.026061268340861685,11024.790748802494,0.0,1.0,1.0
7.24999999999989,0.06383175166509321,0.06304553575825494,0.06383175166509321,0.02446680018608919,0.7560575828709467,0.9998933852849219,49.99466926424609,1.0497172628439726,-9.436636224398613,1.0618066522153153,0.325612436796388,-30.40853471392856,0.41055068226411695,-0.0006265764605968445,5.721899953004341,5.721899953004341,11023.871000000001,0.0,8.0,0.0,0.021726000644340434,11024.789951112027,0.0,1.0,1.0
7.25999999999989,0.0638348552966979,0.06304600129452083,0.0638348552966979,0.024468509347516272,0.7566892235935578,0.9998933477954612,49.99466738977306,1.0497221984400513,-9.455556814713068,1.0618123830209285,0.3256276234063062,-30.427861883601434,0.4105505760193736,-0.000627752344847953,5.724414907813186,5.724414907813186,11023.871000000001,0.0,8.0,0.0,0.01859974809553778,11024.789040024061,0.0,1.0,1.0
7.269999999999889,0.06383911532298361,0.06304647953867012,0.06383911532298361,0.024471314147154213,0.7573274956005687,0.9998933122812727,49.994665614063635,1.0497254546267714,-9.474588872589793,1.0618169925607077,0.3256503419512956,-30.447810974159513,0.41054665872626395,-0.0006299290556158329,5.726948608198771,5.726948608198771,11023.871000000001,0.0,8.0,0.0,0.016701726969683243,11024.788017424155,0.0,1.0,1.0
7.279999999999889,0.06384413171052526,0.06304697563591856,0.06384413171052526,0.02447491016247698,0.7579567957250758,0.9998932818557613,49.994664092788064,1.0497267178160445,-9.49374611168129,1.0618200207226933,0.32567839170233154,-30.46827732699606,0.41053932865809106,-0.000632861689297036,5.729446428248527,5.729446428248527,11023.871000000001,0.0,8.0,0.0,0.016022613557554223,11024.786889923014,0.0,1.0,1.0
7.289999999999889,0.0638494197072907,0.06304749458243145,0.0638494197072907,0.024478904481076275,0.7585625891174982,0.9998932591271402,49.99466295635701,1.0497258910722642,-9.51302866683654,1.0618211780928264,0.3257089771410086,-30.489098918206075,0.41052935996855583,-0.0006362210112767625,5.731854716798956,5.731854716798956,11023.871000000001,0.0,8.0,0.0,0.016524893086719818,11024.78566038377,0.0,1.0,1.0
7.299999999999889,0.0638544625626877,0.0630480411046345,0.0638544625626877,0.02448285791758807,0.7591318094552133,0.9998932459091181,49.9946622954559,1.0497231062248518,-9.532422967451383,1.0618203787315605,0.32573901051226856,-30.510073514625216,0.41051782046049523,-0.0006396287176182519,5.734122019589321,5.734122019589321,11023.871000000001,0.0,8.0,0.0,0.018143784062582498,11024.784325891229,0.0,1.0,1.0
7.309999999999889,0.06385876816737446,0.06304861955253985,0.06385876816737446,0.02448633270793886,0.7596531294254838,0.999893243016701,49.99466215083505,1.0497187110225465,-9.551903107094384,1.0618177509609787,0.3257654489131202,-30.53098039280955,0.4105059564761444,-0.0006426984167704655,5.736200247160009,5.736200247160009,11023.871000000001,0.0,8.0,0.0,0.020788916404267044,11024.782891692532,0.0,1.0,1.0
7.319999999999888,0.06386192348373304,0.06304923380917801,0.06386192348373304,0.02448894054249912,0.7601170975242951,0.9998932501702688,49.994662508513436,1.0497132324665843,-9.571433573765761,1.0618136247583583,0.32578562960008806,-30.5516042929713,0.4104950571061932,-0.0006450779242929839,5.738045760493589,5.738045760493589,11023.871000000001,0.0,8.0,0.0,0.024346474481073552,11024.781360894434,0.0,1.0,1.0
7.329999999999888,0.0638636407774703,0.06304988721707833,0.0638636407774703,0.02449038563993918,0.7605161503681095,0.9998932660194811,49.994663300974054,1.0497073201159173,-9.590973054430032,1.061808496900213,0.3257975666898384,-30.571758985122088,0.4104863124433461,-0.0006464882130433698,5.739620350940084,5.739620350940084,11023.871000000001,0.0,8.0,0.0,0.0286819082088866,11024.779728007617,0.0,1.0,1.0
7.339999999999888,0.06386379045976506,0.06305058252168365,0.06386379045976506,0.024490497999433255,0.7608445214709594,0.9998932882854339,49.994664414271696,1.0497016754500375,-9.610478905373807,1.0618029774815407,0.3258001759693,-30.59130782189036,0.41048068155251183,-0.0006467546337786173,5.740892091625169,5.740892091625169,11023.871000000001,0.0,8.0,0.0,0.03364316440823693,11024.77801424816,0.0,1.0,1.0
7.349999999999888,0.06386241675153541,0.0630513218307188,0.06386241675153541,0.024489252989019394,0.7610980765169539,0.9998933140063033,49.99466570031517,1.0496969750180103,-9.629911801186061,1.0617977235606595,0.32579340196171386,-30.610178956536956,0.4104787849924688,-0.0006458268180783547,5.741836041121012,5.741836041121012,11023.871000000001,0.0,8.0,0.0,0.03906413518266801,11024.776208462537,0.0,1.0,1.0
7.3599999999998875,0.06385973425161161,0.06305210658792929,0.06385973425161161,0.024486774936043707,0.7612741105586138,0.9998933398600162,49.994666993000806,1.0496937958778239,-9.649240050085206,1.061793367188312,0.3257782320314516,-30.62837348858681,0.41048083412509373,-0.0006437849234332813,5.742434785291375,5.742434785291375,11023.871000000001,0.0,8.0,0.0,0.04476864310078969,11024.774321901803,0.0,1.0,1.0
7.369999999999887,0.06385610562272985,0.06305293755930674,0.06385610562272985,0.02448332420555492,0.7613711437028634,0.9998933625286658,49.99466812643329,1.0496925516263267,-9.668443096131046,1.0617904457740472,0.3257565949764444,-30.645965595519737,0.410486605359483,-0.0006408314331724676,5.742678804506314,5.742678804506314,11023.871000000001,0.0,8.0,0.0,0.05057445289594055,11024.77235823787,0.0,1.0,1.0
7.379999999999887,0.06385200274978446,0.0630538148299289,0.06385200274978446,0.02447926915219246,0.7613887485856544,0.9998933790645471,49.994668953227354,1.0496934461540683,-9.687513816631286,1.061789342526346,0.32573115471718744,-30.66309461765509,0.4104954623929675,-0.0006372693835792929,5.742566658120023,5.742566658120023,11023.871000000001,0.0,8.0,0.0,0.056297482696765745,11024.770314481102,0.0,1.0,1.0
7.389999999999887,0.06384795560931256,0.06305473780982947,0.06384795560931256,0.024475046062860047,0.7613274356981068,0.9998933872173793,49.99466936086897,1.0496964502760444,-9.706459355851104,1.0617902435963995,0.32570502168578436,-30.679949970380015,0.41050642406966864,-0.0006334694404044542,5.742104983814743,5.742104983814743,11023.871000000001,0.0,8.0,0.0,0.06175607339101602,11024.768199823346,0.0,1.0,1.0
7.399999999999887,0.06384449448410862,0.0630557052478156,0.06384449448410862,0.024471111551477014,0.7611886123139573,0.9998933856865466,49.99466928432733,1.0497013038367162,-9.72530039833482,1.0617931166951353,0.3256814138372748,-30.69675055240561,0.41051827036024435,-0.0006298294920685985,5.741308312241041,5.741308312241041,11023.871000000001,0.0,8.0,0.0,0.06677522022432265,11024.765991759883,0.0,1.0,1.0
7.4099999999998865,0.063842091896108,0.06305671525277744,0.063842091896108,0.02446789266878126,0.7609746186344757,0.9998933742704726,49.99466871352363,1.0497075430751355,-9.744068957677301,1.0617977135679564,0.32566330473687577,-30.713720911037353,0.4105296747827661,-0.0006267312233488503,5.740198701285656,5.740198701285656,11023.871000000001,0.0,8.0,0.0,0.0711901159010365,11024.763734951091,0.0,1.0,1.0
7.419999999999886,0.06384111063892811,0.0630577653226806,0.06384111063892811,0.02446574017945518,0.7606888322778811,0.9998933538965187,49.994667694825935,1.049714550286866,-9.762804919618123,1.061803596086226,0.32565309736412473,-30.73106675743233,0.4105393487843891,-0.0006244984102645251,5.738805200524138,5.738805200524138,11023.871000000001,0.0,8.0,0.0,0.07485063269536862,11024.761405763298,0.0,1.0,1.0
7.429999999999886,0.0638417635891284,0.06305885238199922,0.0638417635891284,0.02446489005007005,0.7603358208948416,0.9998933265278163,49.99466632639081,1.0497216204279696,-9.781551713901406,1.0618101831467845,0.32565235915252055,-30.74895247368401,0.41054618243266905,-0.0006233614341155251,5.7371631571362425,5.7371631571362425,11023.871000000001,0.0,8.0,0.0,0.07762411815432249,11024.759004803067,0.0,1.0,1.0
7.439999999999886,0.06384408966611503,0.06305997282873241,0.06384408966611503,0.024465437265781584,0.7599215138002811,0.9998932949567265,49.994664747836325,1.0497280375083546,-9.800351583343359,1.061816813334351,0.32566164689641164,-30.76748302816433,0.4105493662666919,-0.0006234318083255346,5.735313380964523,5.735313380964523,11023.871000000001,0.0,8.0,0.0,0.079398584671155,11024.756533561882,0.0,1.0,1.0
7.449999999999886,0.06384794855761267,0.06306112259228834,0.06384794855761267,0.02446732477386566,0.7594533581112253,0.9998932625068117,49.99466312534058,1.0497331525801705,-9.819240961931817,1.0618228166188586,0.3256804404070584,-30.786692248652233,0.4105484812047514,-0.0006246894425756485,5.733301188002136,5.733301188002136,11023.871000000001,0.0,8.0,0.0,0.08008519414841554,11024.753996384123,0.0,1.0,1.0
7.459999999999885,0.06385303482559097,0.06306229720336752,0.06385303482559097,0.024470348778627457,0.7589404235835999,0.999893232675081,49.99466163375405,1.0497364549290218,-9.838246462956588,1.0618275873872312,0.3257071922771124,-30.80653874371319,0.41054354674970467,-0.0006269840469871288,5.731175344471985,5.731175344471985,11023.871000000001,0.0,8.0,0.0,0.07962017990252332,11024.75138836579,0.0,1.0,1.0
7.469999999999885,0.06385890995919745,0.06306349187652964,0.06385890995919745,0.02447417992788754,0.7583934233210607,0.9998932087528446,49.99466043764223,1.0497376287372215,-9.85738191479701,1.0618306509332784,0.32573948895666677,-30.8269099715635,0.4105350220468337,-0.0006300506253175336,5.728986936928008,5.728986936928008,11023.871000000001,0.0,8.0,0.0,0.0779662375951521,11024.748714611322,0.0,1.0,1.0
7.479999999999885,0.06386504904152426,0.0630647016054128,0.06386504904152426,0.024478398278182274,0.7578246245196929,0.9998931934661106,49.99465967330553,1.0497365889552805,-9.876646772497443,1.0618317161671607,0.3257743066675679,-30.84763410156969,0.4105237592473163,-0.0006335375414182277,5.726788193645473,5.726788193645473,11023.871000000001,0.0,8.0,0.0,0.07511325334181305,11024.745967176503,0.0,1.0,1.0
7.489999999999885,0.06387089712371762,0.06306592126965276,0.06387089712371762,0.024482538446666452,0.7572476337220447,0.9998931886747788,49.99465943373894,1.04973349226753,-9.896026088227208,1.061830708705449,0.3258083355386378,-30.868498474392407,0.41051091367877074,-0.0006370442942845329,5.7246312843166045,5.7246312843166045,11023.871000000001,0.0,8.0,0.0,0.0710784386514471,11024.743140259981,0.0,1.0,1.0
7.4999999999998845,0.06387592930741935,0.06306714575151248,0.06387592930741935,0.024486140196916608,0.756677053658456,0.9998931951639789,49.99465975819894,1.0497287216771969,-9.915492057235706,1.0618277805436058,0.3258383377077704,-30.8892727272582,0.41049782004412333,-0.0006401650363523586,5.722567126668135,5.722567126668135,11023.871000000001,0.0,8.0,0.0,0.06590587637908527,11024.740237598538,0.0,1.0,1.0
7.509999999999884,0.06387970804745927,0.06306837005918703,0.06387970804745927,0.024488799001967793,0.756128022375564,0.999893212551274,49.9946606275637,1.0497228461067716,-9.935006984718841,1.0618232950062356,0.32586150086056676,-30.90973409640775,0.4104858477593097,-0.0006425331470472358,5.720644226221026,5.720644226221026,11023.871000000001,0.0,8.0,0.0,0.05966536383935916,11024.737254456937,0.0,1.0,1.0
7.519999999999884,0.06388193137837991,0.06306958945280652,0.06388193137837991,0.024490210994837548,0.7556156585478816,0.9998932393210189,49.99466196605095,1.0497165592027502,-9.95452736127133,1.061817788367303,0.3258757483968621,-30.92969211486539,0.41047625112028263,-0.000643861940332414,5.718907576158682,5.718907576158682,11023.871000000001,0.0,8.0,0.0,0.05245073913529443,11024.73418357705,0.0,1.0,1.0
7.529999999999884,0.06388246665560324,0.06307079956843405,0.06388246665560324,0.024490207216417915,0.755154448202658,0.9998932729832319,49.994663649161595,1.0497106039230344,-9.974008608160252,1.0618119121401104,0.3258799714247441,-30.949009941310756,0.41047003087737305,-0.0006439769074566721,5.717397642127933,5.717397642127933,11023.871000000001,0.0,8.0,0.0,0.044377654347058544,11024.731025511799,0.0,1.0,1.0
7.539999999999884,0.06388136592179133,0.06307199653493276,0.06388136592179133,0.02448877318740702,0.754757616254226,0.9998933103404389,49.99466551702195,1.049705691169369,-9.99340997389922,1.0618063622504337,0.3258741558837904,-30.967619898699496,0.4104678227851711,-0.0006428357740344458,5.716149454822688,5.716149454822688,11023.871000000001,0.0,8.0,0.0,0.03558085604151681,11024.727775796142,0.0,1.0,1.0
7.5499999999998835,0.0638788610137148,0.06307317707852468,0.0638788610137148,0.024486051457766167,0.7544365302345932,0.9998933478337315,49.994667391686576,1.0497024214795592,-10.012699041172572,1.061801802849927,0.32585938954385046,-30.985531438138736,0.41046982582601044,-0.000640534000082428,5.715191830380339,5.715191830380339,11023.871000000001,0.0,8.0,0.0,0.026210988555947532,11024.72442011099,0.0,1.0,1.0
7.559999999999883,0.06387533879197126,0.06307433861020963,0.06387533879197126,0.024482326731150802,0.7542001828488144,0.9998933819302148,49.99466909651074,1.0497012185043233,-10.031855342074444,1.06179879319727,0.32583774713305674,-31.00283059931545,0.41047577838000693,-0.0006372950135229164,5.714546736663616,5.714546736663616,11023.871000000001,0.0,8.0,0.0,0.01643117083329964,11024.720961366742,0.0,1.0,1.0
7.569999999999883,0.06387129913329323,0.06307547929194214,0.06387129913329323,0.024477995172402334,0.7540547944400456,0.9998934095092099,49.994670475460495,1.0497022816895938,-10.050872676272004,1.0617977257362743,0.32581206576533106,-31.01967100575876,0.4104849851744553,-0.0006334462266339461,5.714228818354735,5.714228818354735,11023.871000000001,0.0,8.0,0.0,0.006413153541672987,11024.71738871453,0.0,1.0,1.0
7.579999999999883,0.0638673002921164,0.06307659807853017,0.0638673002921164,0.024473521318985093,0.7540035666248739,0.9998934282046125,49.99467141023062,1.0497055634306982,-10.06975987004238,1.0617987822646215,0.3257856353936134,-31.03625738875089,0.4104963920811192,-0.0006293835104793915,5.714245091889731,5.714245091889731,11023.871000000001,0.0,8.0,0.0,-0.0036665804515576303,11024.71370237285,0.0,1.0,1.0
7.589999999999883,0.06386389766959553,0.06307769473352787,0.06386389766959553,0.02446938740168178,0.7540466052842055,0.9998934366656641,49.994671833283206,1.0497107732311257,-10.088539887206338,1.061801913067686,0.3257618386226461,-31.05282346101275,0.4105087004656051,-0.0006255280884835935,5.714594816383407,5.714594816383407,11023.871000000001,0.0,8.0,0.0,-0.01363090231776892,11024.709893085139,0.0,1.0,1.0
7.599999999999882,0.06386158275438769,0.06307876981884179,0.06386158275438769,0.02446604067804822,0.7541810161659998,0.9998934347074068,49.99467173537034,1.049717408417846,-10.107247385368355,1.0618068413387944,0.3257437797320045,-31.06960656735088,0.4105205084660577,-0.000622280610854794,5.715269541555577,5.715269541555577,11023.871000000001,0.0,8.0,0.0,-0.023306058636884085,11024.705956999625,0.0,1.0,1.0
7.609999999999882,0.0638607289487871,0.06307982465921876,0.0638607289487871,0.024463844528504423,0.7544011611722342,0.999893423334223,49.99467116671115,1.049724808079346,-10.125924981610513,1.061813092425488,0.32573394364932623,-31.086821866249384,0.41053046374879953,-0.0006199774176948347,5.716253333042272,5.716253333042272,11023.871000000001,0.0,8.0,0.0,-0.032525612789189785,11024.701896210989,0.0,1.0,1.0
7.619999999999882,0.06386155019672964,0.0630808612841159,0.06386155019672964,0.024463038583516946,0.7546990495922395,0.9998934046336674,49.99467023168337,1.0497322244084368,-10.14461863211873,1.0618200447459152,0.3257339219694519,-31.104638823605335,0.4105374111947002,-0.0006188536984003067,5.717523167275606,5.717523167275606,11023.871000000001,0.0,8.0,0.0,-0.0411342511015049,11024.69769949786,0.0,1.0,1.0
7.629999999999882,0.06386407690424671,0.06308188235055039,0.06386407690424671,0.024463712134098342,0.7550648275095498,0.9998933815517829,49.994669077589144,1.0497389037911218,-10.1633726256685,1.0618269968957827,0.32574423556405024,-31.1231625400873,0.4105405196352976,-0.000619017476465019,5.719049487416495,5.719049487416495,11023.871000000001,0.0,8.0,0.0,-0.04899122015499938,11024.693368241467,0.0,1.0,1.0
7.6399999999998816,0.063868151765401,0.06308289105129962,0.063868151765401,0.024465793660324326,0.755487321453117,0.9998933575738308,49.99466787869154,1.0497441689487426,-10.182224732432385,1.0618332437425804,0.32576427285377063,-31.142421923971348,0.4105393740310175,-0.0006204371964771436,5.720796906081259,5.720796906081259,11023.871000000001,0.0,8.0,0.0,-0.05597355069322841,11024.68889810178,0.0,1.0,1.0
7.649999999999881,0.06387344598500419,0.06308389101321828,0.06387344598500419,0.02446905764228097,0.7559545897297427,0.9998933363445515,49.994666817227575,1.0497474932977595,-10.20120203391893,1.0618381533379684,0.3257923505817799,-31.162366014598454,0.4105340230940147,-0.0006229442849405601,5.722725039080478,5.722725039080478,11023.871000000001,0.0,8.0,0.0,-0.06197871019629399,11024.684288708651,0.0,1.0,1.0
7.659999999999881,0.06387949423630705,0.06308488619043846,0.06387949423630705,0.024473148043788938,0.7564544369500751,0.999893321268731,49.99466606343655,1.0497485594502074,-10.220317889204368,1.061841236355451,0.3258258911286766,-31.18286892126969,0.41052497695647483,-0.0006262505223154514,5.724789449579075,5.724789449579075,11023.871000000001,0.0,8.0,0.0,-0.06692688867388474,11024.679540099009,0.0,1.0,1.0
7.669999999999881,0.06388574470977204,0.06308588075684654,0.06388574470977204,0.024477616127732697,0.7569748537430512,0.9998933151352913,49.99466575676457,1.0497472953774818,-10.23957037406978,1.0618422004910115,0.3258616981976214,-31.20374294078866,0.41051315466791194,-0.0006299785263868577,5.726942681232595,5.726942681232595,11023.871000000001,0.0,8.0,0.0,-0.07076272059131575,11024.674656182046,0.0,1.0,1.0
7.679999999999881,0.06389161898179861,0.06308687900154532,0.06389161898179861,0.024481968720894687,0.7575043538293355,0.9998933198060459,49.994665990302295,1.049743884068256,-10.258942374581325,1.061840983790533,0.3258963021643268,-31.224758535723925,0.4104997866172616,-0.0006337022388937781,5.7291353560954725,5.7291353560954725,11023.871000000001,0.0,8.0,0.0,-0.0734564623250801,11024.669635562812,0.0,1.0,1.0
7.6899999999998805,0.06389657531949235,0.0630878852301005,0.06389657531949235,0.024485721846963696,0.7580321934059291,0.9998933360037389,49.99466680018694,1.049738745322072,-10.27840334003665,1.0618377630593434,0.3259263385411859,-31.245669083961094,0.41048628191517067,-0.0006369931659011467,5.731317312352942,5.731317312352942,11023.871000000001,0.0,8.0,0.0,-0.07500448729112955,11024.664481229649,0.0,1.0,1.0
7.69999999999988,0.06390016856597301,0.06308890367334867,0.06390016856597301,0.024488453935219527,0.7585484718318867,0.9998933632236086,49.99466816118043,1.0497324913578234,-10.297912519780938,1.06183293616453,0.3259489187379558,-31.266237738730865,0.41047407480855475,-0.0006394673863254464,5.7334387551147525,5.7334387551147525,11023.871000000001,0.0,8.0,0.0,-0.07542931761838864,11024.659199941061,0.0,1.0,1.0
7.70999999999988,0.06390209999968573,0.06308993840452713,0.06390209999968573,0.024489852709345342,0.7590441263873746,0.9998933997794208,49.99466998897104,1.0497258608528035,-10.317423343362963,1.0618270798938192,0.32596195227819963,-31.286263446383177,0.41046446682821636,-0.0006408281289252338,5.735451393747769,5.735451393747769,11023.871000000001,0.0,8.0,0.0,-0.07477906839432195,11024.653786819084,0.0,1.0,1.0
7.71999999999988,0.06390225154359835,0.06309099326458999,0.06390225154359835,0.024489750430064485,0.7595108458894193,0.9998934429801504,49.99467214900752,1.0497196385164715,-10.336888472651376,1.061820887774637,0.3259643841437584,-31.30560320977527,0.41045848218903047,-0.0006408990957888424,5.737309540586057,5.737309540586057,11023.871000000001,0.0,8.0,0.0,-0.07312609877564329,11024.648259556652,0.0,1.0,1.0
7.72999999999988,0.06390070034551815,0.06309207179489836,0.06390070034551815,0.02448814338649879,0.7599409368256576,0.9998934894188468,49.99467447094234,1.049714569026363,-10.356264973946606,1.0618150945604898,0.32595631974239286,-31.32418807049417,0.4104567527624591,-0.0006396446750784054,5.738971145927601,5.738971145927601,11023.871000000001,0.0,8.0,0.0,-0.07056482933565707,11024.642585222551,0.0,1.0,1.0
7.739999999999879,0.06389771189826998,0.06309317717608627,0.06389771189826998,0.02448519328499069,0.7603271803554711,0.9998935353424953,49.994676767124766,1.0497112748766286,-10.375519038743963,1.061810395668964,0.32593902229928656,-31.342030977045372,0.41045944577777893,-0.0006371746448737025,5.7403987445391165,5.7403987445391165,11023.871000000001,0.0,8.0,0.0,-0.06721060349186549,11024.636787329853,0.0,1.0,1.0
7.749999999999879,0.06389371227738488,0.06309431217184416,0.06389371227738488,0.02448121025983916,0.7606627184286181,0.9998935770623598,49.99467885311799,1.0497101873038657,-10.394629727419526,1.061807370496066,0.325914781870082,-31.359225625826305,0.4104662426231862,-0.0006337327472860694,5.741560293867839,5.741560293867839,11023.871000000001,0.0,8.0,0.0,-0.06319590559786172,11024.630855429317,0.0,1.0,1.0
7.759999999999879,0.06388924245278343,0.06309547907662032,0.06388924245278343,0.02447661935727357,0.7609410023712357,0.9998936113595727,49.994680567978634,1.0497114980009117,-10.413591316342323,1.061806418142521,0.32588666988056236,-31.375936390161097,0.41047637130198533,-0.0006296703759084136,5.742429884742446,5.742429884742446,11023.871000000001,0.0,8.0,0.0,-0.058667696050436965,11024.624783345254,0.0,1.0,1.0
7.769999999999879,0.06388489968141763,0.06309667966677543,0.06388489968141763,0.024471914240083582,0.7611558281336804,0.9998936358411536,49.99468179205768,1.0497151369915898,-10.432413983531108,1.0618077127121595,0.3258582062296525,-31.392380458825347,0.4104886889970867,-0.0006254083230106788,5.742988308193385,5.742988308193385,11023.871000000001,0.0,8.0,0.0,-0.05378391123574348,11024.61856204587,0.0,1.0,1.0
7.779999999999879,0.06388127245341182,0.06309791515545358,0.06388127245341182,0.024467603283789847,0.7613014700641931,0.9998936492071374,49.99468246035687,1.0497207791140377,-10.451122752572012,1.0618111831532369,0.32583297587939003,-31.40880416609414,0.4105018055789058,-0.0006213908601394155,5.743223466806255,5.743223466806255,11023.871000000001,0.0,8.0,0.0,-0.048709779043549416,11024.612174324171,0.0,1.0,1.0
7.789999999999878,0.06387887617141265,0.06309918615224937,0.06387887617141265,0.024464154025809683,0.7613729110464842,0.999893651399318,49.994682569965896,1.0497278784036002,-10.469754807247755,1.0618165198827838,0.3258142373274236,-31.425456114511675,0.41051423442418533,-0.0006180372269898305,5.743130620575554,5.743130620575554,11023.871000000001,0.0,8.0,0.0,-0.04361402302403367,11024.605596496573,0.0,1.0,1.0
7.799999999999878,0.06387809662492136,0.06310049262953826,0.06387809662492136,0.02446194202654737,0.7613661527754884,0.9998936436151254,49.99468218075627,1.0497357266396243,-10.48835546804875,1.0618232074887983,0.325804565902953,-31.44256001156543,0.41052455406407784,-0.0006156958144699811,5.742712462622634,5.742712462622634,11023.871000000001,0.0,8.0,0.0,-0.03866498658288156,11024.598775148463,0.0,1.0,1.0
7.809999999999878,0.0638791474202451,0.06310183389797633,0.0638791474202451,0.024461209640738883,0.7612785775042572,0.9998936281848013,49.994681409240066,1.0497435297430333,-10.506973266888597,1.0618305799780359,0.3258055706077397,-31.460290144913042,0.4105315631780946,-0.0006146059649397993,5.741979022000886,5.741979022000886,11023.871000000001,0.0,8.0,0.0,-0.03402675163586431,11024.591645638997,0.0,1.0,1.0
7.819999999999878,0.0638820459747048,0.0631032085940667,0.0638820459747048,0.024462039084405026,0.761109323204035,0.9998936083247643,49.99468041623821,1.0497504938302673,-10.525654653103759,1.0618378926253678,0.3258177149553481,-31.47875212460457,0.41053441229710486,-0.0006148714543706207,5.7409473955290435,5.7409473955290435,11023.871000000001,0.0,8.0,0.0,-0.029855424074761855,11024.584096741257,0.0,1.0,1.0
7.8299999999998775,0.06388661067332063,0.06310461468275745,0.06388661067332063,0.024464342662343937,0.7608596288129765,0.999893587793333,49.99467938966665,1.0497559117072925,-10.544438903202648,1.0618444027181002,0.32584026101852676,-31.49797096627482,0.4105326980963695,-0.000616448481979648,5.73964131580041,5.73964131580041,11023.871000000001,0.0,8.0,0.0,-0.026295600307569677,11024.575978260698,0.0,1.0,1.0
7.839999999999877,0.06389247953796193,0.06310604947773843,0.06389247953796193,0.02446787124995331,0.7605331057213836,0.9998935704854769,49.994678524273844,1.0497592405059386,-10.563353785931763,1.061849450533769,0.32587134291140646,-31.51788783302525,0.41052651005297647,-0.0006191494997494536,5.738090586677647,5.738090586677647,11023.871000000001,0.0,8.0,0.0,-0.02347702086268677,11024.567189850986,0.0,1.0,1.0
7.849999999999877,0.06389914849580344,0.06310750968144738,0.06389914849580344,0.024472240255887838,0.7601358960740464,0.9998935600100036,49.99467800050018,1.0497601620285901,-10.582412455807413,1.061852531824339,0.32590816245974435,-31.538365862424094,0.410516424140958,-0.000622662596528358,5.736330417484636,5.736330417484636,11023.871000000001,0.0,8.0,0.0,-0.02151156730002745,11024.557789841403,0.0,1.0,1.0
7.859999999999877,0.06390602526593528,0.063108991445816,0.06390602526593528,0.024476970479241907,0.759676687461855,0.999893559294838,49.9946779647419,1.0497586191085297,-10.601611920127933,1.0618533539106036,0.3259472870433097,-31.559204554185378,0.4105034437196171,-0.0006265845390758694,5.734400639644838,5.734400639644838,11023.871000000001,0.0,8.0,0.0,-0.020490777554105482,11024.547994762048,0.0,1.0,1.0
7.869999999999877,0.0639124932000059,0.06311049045356855,0.0639124932000059,0.024481539670154828,0.7591665659959492,0.9998935702635245,49.994678513176225,1.0497548237696537,-10.620933258833164,1.0618518691520444,0.32598501865568347,-31.580161269489043,0.41048889336017036,-0.0006304641020580527,5.732344786548591,5.732344786548591,11023.871000000001,0.0,8.0,0.0,-0.020483972703520422,11024.538033569877,0.0,1.0,1.0
7.879999999999876,0.06391797827984248,0.06311200201853279,0.06391797827984248,0.0244854393642348,0.7586187043518737,0.9998935936189225,49.99467968094613,1.0497492359613032,-10.64034358934538,1.061848281909069,0.32601779516882,-31.600977588552716,0.4104742765250355,-0.0006338511363899838,5.730209046094106,5.730209046094106,11023.871000000001,0.0,8.0,0.0,-0.021536816069887284,11024.528025451598,0.0,1.0,1.0
7.889999999999876,0.06392201202337397,0.06311352120206255,0.06392201202337397,0.024488230843811354,0.7580478968326355,0.999893628758839,49.99468143794195,1.0497425148577817,-10.659799578492308,1.061843027941051,0.3260425805425587,-31.621407684747133,0.410461112203351,-0.0006363460761945848,5.728041155928828,5.728041155928828,11023.871000000001,0.0,8.0,0.0,-0.023670306806953947,11024.518044484543,0.0,1.0,1.0
7.899999999999876,0.06392428336139241,0.06311504294143166,0.06392428336139241,0.02448959400983811,0.7574699685786243,0.999893673834161,49.99468369170805,1.049735447798378,-10.679252131057511,1.0618367282013719,0.326057200977785,-31.641245585076085,0.41045076828111293,-0.0006376443931763824,5.725889306540845,5.725889306540845,11023.871000000001,0.0,8.0,0.0,-0.02688019504785809,11024.508134039825,0.0,1.0,1.0
7.909999999999876,0.06392467363260246,0.06311656218506335,0.06392467363260246,0.02448936359352346,0.7569010991335203,0.9998937259443539,49.9946862972177,1.0497288645343201,-10.698651749224753,1.0618301218686068,0.326060589072653,-31.66034825312971,0.4104443101632341,-0.000637570945461406,5.7238010410076745,5.7238010410076745,11023.871000000001,0.0,8.0,0.0,-0.031137243884065444,11024.498312646814,0.0,1.0,1.0
7.919999999999876,0.06392327062432968,0.06311807402881688,0.06392327062432968,0.024487548470877096,0.7563571097644208,0.9998937814498183,49.994689072490914,1.0497235462097252,-10.717953975997347,1.0618239858487872,0.3260529076403427,-31.678651862358084,0.4104423817563294,-0.0006361002275627996,5.721822167650701,5.721822167650701,11023.871000000001,0.0,8.0,0.0,-0.036388035738676376,11024.488586723637,0.0,1.0,1.0
7.929999999999875,0.0639203598858849,0.06311957384733038,0.0639203598858849,0.024484331733523063,0.7558527682545476,0.999893836367281,49.99469181836405,1.049720139190807,-10.737124319809359,1.06181904959233,0.32603553807345614,-31.696179382997254,0.4104451324396179,-0.0006333601044582777,5.71999571911159,5.71999571911159,11023.871000000001,0.0,8.0,0.0,-0.04255625738879234,11024.478959125236,0.0,1.0,1.0
7.939999999999875,0.06391639410067484,0.06312105741465261,0.06391639410067484,0.024480051384785803,0.7554011638747494,0.9998938868048657,49.994694340243285,1.049719083365442,-10.756142110517054,1.0618159146734725,0.32601093348133364,-31.713038593807823,0.4104521984800609,-0.0006296185134754919,5.718360979686224,5.718360979686224,11023.871000000001,0.0,8.0,0.0,-0.04954454641072417,11024.469419302446,0.0,1.0,1.0
7.949999999999875,0.06391194380914983,0.0631225210090641,0.06391194380914983,0.024475163778951953,0.7550131988669576,0.9998939293888484,49.99469646944242,1.0497205629184843,-10.7750028535337,1.0618149880903829,0.32598235236413375,-31.729410723183282,0.4104627411326462,-0.0006252545914029421,5.7169526030542075,5.7169526030542075,11023.871000000001,0.0,8.0,0.0,-0.0572367790291604,11024.459956539284,0.0,1.0,1.0
7.959999999999875,0.06390763491091678,0.06312396149803826,0.06390763491091678,0.02447019390301291,0.7546972316928001,0.9998939616349545,49.99469808174772,1.0497244850543712,-10.793718815505795,1.0618164367169909,0.3259535023112711,-31.745530982810656,0.41047553721074015,-0.0006207174676415324,5.715799839142225,5.715799839142225,11023.871000000001,0.0,8.0,0.0,-0.0655008253123004,11024.45054442986,0.0,1.0,1.0
7.9699999999998745,0.0639040798723476,0.0631253764006199,0.0639040798723476,0.024465678061092164,0.7544588927150127,0.9998939822232287,49.99469911116143,1.0497304890103252,-10.812317771679,1.06182016796639,0.32592813337047,-31.761663151259047,0.4104891120322416,-0.0006164773310985707,5.714925888245837,5.714925888245837,11023.871000000001,0.0,8.0,0.0,-0.0741915831615948,11024.44115867132,0.0,1.0,1.0
7.979999999999874,0.06390181024928866,0.06312676392598235,0.06390181024928866,0.02446210529987574,0.7543010765121239,0.999893991146218,49.9946995573109,1.0497379843628065,-10.830840048608925,1.0618258388069184,0.32590962613153457,-31.778070995761276,0.41050190004080894,-0.0006129741766658156,5.7143473945082155,5.7143473945082155,11023.871000000001,0.0,8.0,0.0,-0.08315471627983743,11024.43181282678,0.0,1.0,1.0
7.989999999999874,0.06390121794224905,0.06312812298842144,0.06390121794224905,0.02445986395530672,0.7542240984718568,0.9998939897141274,49.99469948570637,1.0497462144580945,-10.84933418275169,1.0618328921557267,0.32590061972770157,-31.79498963109858,0.41051241554239404,-0.0006105698072300617,5.714074095961714,5.714074095961714,11023.871000000001,0.0,8.0,0.0,-0.09222883212727549,11024.422428633223,0.0,1.0,1.0
7.999999999999874,0.06390251158839125,0.06312945320041796,0.06390251158839125,0.024459199053889845,0.7542259884907392,0.9998939804161496,49.99469902080748,1.04975433812638,-10.867851665369976,1.0618406167117702,0.3259027201156999,-31.81259989097352,0.4105194151016349,-0.0006095082352816571,5.714108627875552,5.714108627875552,11023.871000000001,0.0,8.0,0.0,-0.10125137785568303,11024.413020287346,0.0,1.0,1.0
8.009999999999874,0.06390569280924596,0.0631307548465272,0.06390569280924596,0.024460185085669998,0.7543028829721402,0.9998939666526508,49.994698332632545,1.0497615209194318,-10.886441341965895,1.0618482237895148,0.3259163199656056,-31.83100845107413,0.41052203418659583,-0.0006098886848765871,5.7144464947336635,5.7144464947336635,11023.871000000001,0.0,8.0,0.0,-0.11006060990809027,11024.40355093592,0.0,1.0,1.0
8.019999999999873,0.06391055488388914,0.06313202884164011,0.06391055488388914,0.02446271703713687,0.7544494691201687,0.9998939523667139,49.99469761833569,1.0497670261070884,-10.905144071229888,1.0618549329153024,0.3259405494417755,-31.85023584022854,0.41051988342852463,-0.0006116540633120653,5.71507620224263,5.71507620224263,11023.871000000001,0.0,8.0,0.0,-0.11850002063830216,11024.393999838278,0.0,1.0,1.0
8.029999999999873,0.06391670403842814,0.06313327667755239,0.06391670403842814,0.024466520696011324,0.7546594333130449,0.9998939416143796,49.99469708071898,1.0497702956544983,-10.923988221780023,1.0618600570089198,0.325973363396792,-31.870213666999025,0.41051309405432623,-0.000614596187171799,5.715979549899712,5.715979549899712,11023.871000000001,0.0,8.0,0.0,-0.1264217512152739,11024.38436227253,0.0,1.0,1.0
8.039999999999873,0.06392360116714302,0.06313450036175926,0.06392360116714302,0.024471181275705075,0.754925868284475,0.9998939381197006,49.99469690598503,1.0497710123791546,-10.942986498138522,1.0618630779718952,0.3260117563351087,-31.890791443604556,0.4105023072626558,-0.0006183773428023109,5.717132075635712,5.717132075635712,11023.871000000001,0.0,8.0,0.0,-0.13368987714129343,11024.37461236126,0.0,1.0,1.0
8.049999999999873,0.06393061964600377,0.06313570235199718,0.06393061964600377,0.024476187510321313,0.7552416015247982,0.9998939448627552,49.99469724313776,1.0497691363790844,-10.962134449010282,1.0618637044431747,0.326052083166454,-31.911752386189356,0.41048860810851495,-0.000622566070654612,5.718503641621143,5.718503641621143,11023.871000000001,0.0,8.0,0.0,-0.14018353562649283,11024.36474093901,0.0,1.0,1.0
8.059999999999873,0.06393711316142614,0.06313688548934865,0.06393711316142614,0.024480986700106074,0.7555994188804309,0.9998939637457811,49.99469818728905,1.049764911478626,-10.9814108340562,1.061861905288746,0.3260904524226602,-31.932836599943077,0.41047341033909,-0.0006266835283990763,5.7200591477452045,5.7200591477452045,11023.871000000001,0.0,8.0,0.0,-0.14579959900823114,11024.354734028084,0.0,1.0,1.0
8.069999999999872,0.06394248632662122,0.06313805293181317,0.06394248632662122,0.02448504490870211,0.7559921715442726,0.9998939953747087,49.99469976873544,1.049758840621844,-11.00077982691317,1.0618579149134528,0.3261231503473968,-31.953769218893473,0.41045830403036043,-0.0006302555624135176,5.721759355731648,5.721759355731648,11023.871000000001,0.0,8.0,0.0,-0.15045491307361195,11024.344579938086,0.0,1.0,1.0
8.079999999999872,0.06394626043074908,0.06313920808924817,0.06394626043074908,0.0244879057912682,0.7564127699656351,0.999894038981287,49.99470194906435,1.0497516325428256,-11.020194832088569,1.0618522094906688,0.32614705005869454,-31.97429046470125,0.4104448822186301,-0.0006328648555963363,5.723561804197825,5.723561804197825,11023.871000000001,0.0,8.0,0.0,-0.1540881805976823,11024.334275644698,0.0,1.0,1.0
8.089999999999872,0.06394812704624248,0.06314035455962803,0.06394812704624248,0.02448924150124419,0.7568540829891783,0.9998940924958348,49.994704624791744,1.0497441252846276,-11.039603512981612,1.0618454563963335,0.32615996055709146,-31.994184305018006,0.4104345654375545,-0.0006341973536075587,5.7254217941314,5.7254217941314,11023.871000000001,0.0,8.0,0.0,-0.15666117547460615,11024.3238051782,0.0,1.0,1.0
8.099999999999872,0.06394798341574247,0.0631414960657803,0.06394798341574247,0.02448888985175268,0.7573087730942046,0.999894152764047,49.99470763820235,1.0497371948337109,-11.058953488512765,1.061838442155626,0.32616087600846133,-32.01330248681554,0.41042844371725873,-0.000634077676074048,5.727293415050352,5.727293415050352,11023.871000000001,0.0,8.0,0.0,-0.15815969245581607,11024.313099910958,0.0,1.0,1.0
8.109999999999872,0.06394594546454221,0.0631426363912372,0.06394594546454221,0.02448687336371598,0.7577691074206496,0.9998942158850672,49.99471079425336,1.0497316589320096,-11.078198074258546,1.0618319867004153,0.32615009616534096,-32.031581202300536,0.4104271539636347,-0.00063248938112163,5.7291306080328726,5.7291306080328726,11023.871000000001,0.0,8.0,0.0,-0.15859343326189482,11024.302191066328,0.0,1.0,1.0
8.119999999999871,0.06394233674617614,0.06314377931365976,0.06394233674617614,0.02448339786892858,0.758226788374511,0.9998942776342162,49.99471388171081,1.0497281867723411,-11.097301432104214,1.0618268533728934,0.32612920300154336,-32.04904846668287,0.4104308068100633,-0.0006295776538132596,5.730888230472868,5.730888230472868,11023.871000000001,0.0,8.0,0.0,-0.1579959679376568,11024.291186718308,0.0,1.0,1.0
8.129999999999871,0.06393765434649767,0.06314492853447776,0.06393765434649767,0.024478830700458695,0.7586728462618123,0.9998943339239735,49.99471669619868,1.0497272246726175,-11.116242553424144,1.061823664671484,0.32610089497664074,-32.065821347393666,0.41043897144849395,-0.0006256340205713938,5.732523067299959,5.732523067299959,11023.871000000001,0.0,8.0,0.0,-0.15642387470157357,11024.279970433367,0.0,1.0,1.0
8.139999999999871,0.0639325154102274,0.06314608760392665,0.0639325154102274,0.024473660879332143,0.759097629536233,0.9998943812523311,49.994719062616554,1.0497289460309642,-11.135017628504428,1.0618228331339652,0.32606869675417893,-32.08209334598176,0.41045072030860197,-0.0006210647804921016,5.733994820780528,5.733994820780528,11023.871000000001,0.0,8.0,0.0,-0.15395546168047047,11024.268617180114,0.0,1.0,1.0
8.14999999999987,0.06392759017731653,0.0631472598414903,0.06392759017731653,0.024468445774900392,0.7594909170719485,0.9998944170889644,49.99472085444822,1.0497332311200211,-11.153640534363962,1.0618245150611856,0.3260365765281128,-32.098113346760314,0.4104647286272641,-0.0006163467101931332,5.735267022947775,5.735267022947775,11023.871000000001,0.0,8.0,0.0,-0.15068774632641285,11024.25703723642,0.0,1.0,1.0
