t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
8.15999999999987,0.06392352894405917,0.0631484482527775,0.06392352894405917,0.02446375021235297,0.7598421622213909,0.9998944401565977,49.994722007829886,1.0497396789359563,-11.172141382708546,1.0618285922190362,0.32600851353037263,-32.11415847407249,0.41047941780436464,-0.0006119750040592067,5.736307850286022,5.736307850286022,11023.871000000001,0.0,8.0,0.0,-0.14673612353420162,11024.245282542208,0.0,1.0,1.0
8.16999999999987,0.06392089101672135,0.06314965544494473,0.06392089101672135,0.02446008476115009,0.760140862139028,0.9998944505765817,49.99472252882909,1.0497476497849643,-11.19056328451064,1.0618346835389108,0.325988063580995,-32.13050384129996,0.410493126699421,-0.0006084092027473666,5.737090835607495,5.737090835607495,11023.871000000001,0.0,8.0,0.0,-0.1422300610308277,11024.233337554915,0.0,1.0,1.0
8.17999999999987,0.06392008344994672,0.06315088354379453,0.06392008344994672,0.02445784991738203,0.7603770299364564,0.9998944498626028,49.99472249313014,1.0497563339691618,-11.208957682983945,1.0618421855420543,0.3259779702633602,-32.14739247366609,0.4105042921667149,-0.0006060229864145396,5.7375954524244115,5.7375954524244115,11023.871000000001,0.0,8.0,0.0,-0.13731070462161749,11024.221196987573,0.0,1.0,1.0
8.18999999999987,0.0639213162272046,0.06315213411649025,0.0639213162272046,0.02445729215235307,0.7605417333941946,0.9998944407629323,49.99472203814662,1.0497648391682408,-11.227378761364385,1.0618503371107484,0.3259798637852219,-32.16500863361056,0.41051161935399366,-0.000605063202533787,5.73780756048722,5.73780756048722,11023.871000000001,0.0,8.0,0.0,-0.1321274888595121,11024.208854929899,0.0,1.0,1.0
8.19999999999987,0.06392457871207752,0.06315340810432617,0.06392457871207752,0.024458476473499084,0.7606276537968383,0.9998944269678652,49.99472134839326,1.049772287158952,-11.245877530485437,1.0618583016394822,0.3259940797390177,-32.183457398708036,0.4105142235502447,-0.0006056224638457507,5.737719703717831,5.737719703717831,11023.871000000001,0.0,8.0,0.0,-0.12683468108811588,11024.196306586306,0.0,1.0,1.0
8.20999999999987,0.06392963990276834,0.06315470577009435,0.06392963990276834,0.024461278401126937,0.7606296131032805,0.999894412713418,49.994720635670895,1.0497779095322726,-11.264496234926531,1.061865257765889,0.3260196170696931,-32.202752688542695,0.4105117284256212,-0.0006076282239813053,5.737331864018279,5.737331864018279,11023.871000000001,0.0,8.0,0.0,-0.12158669505810414,11024.18901166158,0.0,1.0,1.0
8.21999999999987,0.06393607250580743,0.06315602666425957,0.06393607250580743,0.024465396278711207,0.7605450211493862,0.9998944023234855,49.99472011617427,1.0497811321301356,-11.283263683490395,1.0618704889624,0.3260542399825923,-32.22281507294633,0.41050431001331156,-0.0006108495581123999,5.736649181080296,5.736649181080296,11023.871000000001,0.0,8.0,0.0,-0.11653999919516521,11024.170602601682,0.0,1.0,1.0
8.229999999999869,0.06394329835189229,0.06315736961340487,0.06394329835189229,0.02447038277001,0.7603741838622061,0.9998943997394862,49.99471998697431,1.0497816390227666,-11.302192013971348,1.0618734623400023,0.32609471363517384,-32.243479692480314,0.4104926813277865,-0.0006149210808375824,5.735685051910945,5.735685051910945,11023.871000000001,0.0,8.0,0.0,-0.11183829053451355,11024.159189099986,0.0,1.0,1.0
8.239999999999869,0.06395065043189149,0.06315873273323049,0.06395065043189149,0.024475692412066884,0.7601204541577973,0.9998944080883025,49.994720404415126,1.0497794089010664,-11.321275252955907,1.0618738880713454,0.32613714952723566,-32.264513565240335,0.4104780186357525,-0.0006193816618785116,5.734458478143198,5.734458478143198,11023.871000000001,0.0,8.0,0.0,-0.10762182170968623,11024.145638704236,0.0,1.0,1.0
8.249999999999869,0.06395744503637629,0.06316011346699693,0.06395744503637629,0.024480740353861833,0.7597901923106078,0.9998944293358225,49.99472146679113,1.0497747196030325,-11.340489842719311,1.061871752800474,0.32617742473434014,-32.285640536226225,0.41046183657694324,-0.0006237239986263182,5.73299447139908,5.73299447139908,11023.871000000001,0.0,8.0,0.0,-0.10401618971850489,11024.131708964615,0.0,1.0,1.0
8.259999999999868,0.06396305631398601,0.06316150864872064,0.06396305631398601,0.02448496609071636,0.7593925346264921,0.9998944640647444,49.99472320323722,1.0497681198795517,-11.359797097101364,1.0618673231086349,0.3262116306529854,-32.306571251602094,0.4104458249877708,-0.0006274498353402154,5.731323326230167,5.731323326230167,11023.871000000001,0.0,8.0,0.0,-0.10113229145685348,11024.117709097758,0.0,1.0,1.0
8.269999999999868,0.06396698516376603,0.06316291458882244,0.06396698516376603,0.02448789527879123,0.7589389831548379,0.9998945114022919,49.994725570114596,1.049760371099265,-11.379147337616283,1.0618611183043734,0.3262365027640318,-32.327034917871565,0.41043166478602955,-0.0006301248458212204,5.729479876825741,5.729479876825741,11023.871000000001,0.0,8.0,0.0,-0.0990634287005546,11024.103348245242,0.0,1.0,1.0
8.279999999999868,0.06396891483100343,0.06316432717846515,0.06396891483100343,0.024489192725047855,0.7584428460145204,0.9998945691073043,49.99472845536522,1.0497523649980884,-11.398485272626804,1.0618538551790753,0.3262497838369282,-32.34680932875128,0.4104208430303033,-0.0006314270595653296,5.727502699635645,5.727502699635645,11023.871000000001,0.0,8.0,0.0,-0.09788319811703297,11024.08869078354,0.0,1.0,1.0
8.289999999999868,0.06396874689119801,0.06316574200761856,0.06396874689119801,0.02448870046683314,0.7579185724149521,0.9998946338085514,49.99473169042757,1.0497450263811041,-11.417756038167619,1.0618463705410075,0.32625047929659756,-32.365745769408676,0.4104144878076085,-0.0006311832888957319,5.725433211764242,5.725433211764242,11023.871000000001,0.0,8.0,0.0,-0.09764392582803946,11024.07371605434,0.0,1.0,1.0
8.299999999999867,0.0639666133855175,0.06316715449107696,0.0639666133855175,0.024486456443194856,0.7573810362610645,0.9998947013690935,49.99473506845467,1.0497392115117523,-11.436911237324578,1.0618395299268826,0.32623897480722425,-32.38378594507152,0.4104132417127243,-0.000629389287406494,5.723314712141777,5.723314712141777,11023.871000000001,0.0,8.0,0.0,-0.09837554971458844,11024.058405831545,0.0,1.0,1.0
8.309999999999867,0.06396286350495334,0.06316855999630537,0.06396286350495334,0.02448269145272937,0.7568448267195328,0.9998947673370798,49.994738366853994,1.0497356135151,-11.4559143077447,1.0618341325530103,0.3262170013888252,-32.400968974073045,0.41041718848396636,-0.0006262112078137339,5.721191384358942,5.721191384358942,11023.871000000001,0.0,8.0,0.0,-0.10008492253316312,11024.042744749791,0.0,1.0,1.0
8.319999999999867,0.06395802610539536,0.0631699539671348,0.06395802610539536,0.024477804614692414,0.7563236025982912,0.9998948274333973,49.99474137166987,1.0497346853811709,-11.474744616664022,1.0618308230775237,0.3261874507845331,-32.41742762322481,0.4104258413319013,-0.0006219680979709,5.719107282701643,5.719107282701643,11023.871000000001,0.0,8.0,0.0,-0.10275583827658988,11024.0267150985,0.0,1.0,1.0
8.329999999999867,0.06395275211254718,0.06317133203794363,0.06395275211254718,0.02447232006025031,0.7558295599534677,0.9998948780222552,49.994743901112756,1.0497365891698214,-11.493399822563926,1.0618300200210697,0.32615406111284995,-32.433374196991416,0.4104381944108805,-0.0006170973836231752,5.717105323024901,5.717105323024901,11023.871000000001,0.0,8.0,0.0,-0.10634985867150887,11024.010268702967,0.0,1.0,1.0
8.339999999999867,0.06394774318742778,0.06317269013398576,0.06394774318742778,0.024466829737987937,0.7553730497996995,0.9998949165126518,49.99474582563259,1.0497411770503915,-11.511896235681787,1.0618318688240374,0.3261210077897538,-32.449077661078675,0.41045283166999713,-0.0006121072363485717,5.715226308852742,5.715226308852742,11023.871000000001,0.0,8.0,0.0,-0.1108063600836999,11023.993405778272,0.0,1.0,1.0
8.349999999999866,0.06394367457721863,0.06317402455484195,0.06394367457721863,0.02446192874642385,0.7549623666364956,0.9998949416464158,49.99474708232079,1.0497480062400284,-11.530267132722638,1.0618362247449453,0.32609244536778564,-32.464834542647246,0.41046808090087306,-0.0006075211666965279,5.713508005537675,5.713508005537675,11023.871000000001,0.0,8.0,0.0,-0.11604485509575446,11023.976094638381,0.0,1.0,1.0
8.359999999999866,0.06394112069183651,0.06317533203944332,0.06394112069183651,0.024458150342696244,0.7546037104724672,0.9998949536411409,49.994747682057046,1.0497563861715737,-11.548559207601238,1.0618426674774586,0.32607205107864734,-32.48093679935375,0.41048219592821467,-0.0006038209616926108,5.711984289237281,5.711984289237281,11023.871000000001,0.0,8.0,0.0,-0.12196654018764233,11023.958317356559,0.0,1.0,1.0
8.369999999999866,0.06394049157875706,0.0631766098125893,0.06394049157875706,0.0244559076853392,0.7543013072393233,0.999894954172282,49.9947477086141,1.0497654527480405,-11.566827543902368,1.0618505458824563,0.32606262009511877,-32.49764013393132,0.41049354704718655,-0.0006013941561390143,5.710684381674993,5.710684381674993,11023.871000000001,0.0,8.0,0.0,-0.12845660474719225,11023.939965759497,0.0,1.0,1.0
8.379999999999866,0.06394198720213441,0.06317785561420952,0.06394198720213441,0.02445544852660259,0.7540576568191165,0.9998949461961121,49.994747309805604,1.0497742616812764,-11.585129654037331,1.0618590479857406,0.3260657562688742,-32.51513614463675,0.4105007991799128,-0.0006004916388740861,5.70963220457313,5.70963220457313,11023.871000000001,0.0,8.0,0.0,-0.13538706667460593,11023.92100643619,0.0,1.0,1.0
8.389999999999866,0.06394557445201739,0.0631790677136711,0.06394557445201739,0.024456827626549063,0.7538738661430235,0.9998949336323218,49.99474668161609,1.0497818909266066,-11.603519229116827,1.061867288712931,0.32608169138430704,-32.533531276869134,0.41050305871903225,-0.0006011998637666389,5.708845876863747,5.708845876863747,11023.871000000001,0.0,8.0,0.0,-0.1426199763866128,11023.90168312855,0.0,1.0,1.0
8.399999999999865,0.06395098935898386,0.06318024491211376,0.06395098935898386,0.024459899799160995,0.753750018094597,0.9998949209400109,49.99474604700055,1.0497875412714202,-11.622040273852724,1.0618744059686835,0.3261092521670857,-32.552834833543166,0.410499973381043,-0.0006034306055342086,5.7083372924822235,5.7083372924822235,11023.871000000001,0.0,8.0,0.0,-0.15000985125566105,11023.881752576752,0.0,1.0,1.0
8.409999999999865,0.0639577643309229,0.06318138653605478,0.0639577643309229,0.024464334401015263,0.753685525396301,0.9998949126322744,49.99474563161372,1.0497906242807056,-11.64072226084089,1.061879654774489,0.32614597886513597,-32.57295737948322,0.41049177423089767,-0.0006069294205667966,5.708111890008342,5.708111890008342,11023.871000000001,0.0,8.0,0.0,-0.15740776723961167,11023.861265616537,0.0,1.0,1.0
8.419999999999865,0.06396527761546945,0.06318249242533792,0.06396527761546945,0.024469649904653393,0.7536794232739983,0.9998949127814233,49.99474563907116,1.0497908280329156,-11.659576833120202,1.061882489328537,0.32618838358872015,-32.59371981429836,0.41047925493005855,-0.0006113020840801264,5.708168551711515,5.708168551711515,11023.871000000001,0.0,8.0,0.0,-0.16466445312763717,11023.840206094685,0.0,1.0,1.0
8.429999999999865,0.06397281985563462,0.06318356291794745,0.06397281985563462,0.024475265124171194,0.7537305640667992,0.9998949245683807,49.99474622841903,1.049788153304556,-11.678596423120025,1.0618826240325983,0.32623232206435593,-32.61487227443182,0.4104636897238381,-0.0006160564186313967,5.708499656468944,5.708499656468944,11023.871000000001,0.0,8.0,0.0,-0.1716337647771095,11023.818564034907,0.0,1.0,1.0
8.439999999999864,0.0639796707556643,0.06318459883335596,0.0639796707556643,0.02448056185039003,0.7538376904788158,0.9998949499257248,49.99474749628624,1.0497829159075078,-11.697754954913888,1.0618800666552966,0.3262734402609247,-32.63612095725249,0.41044669817971535,-0.0006206552582955673,5.709091281265821,5.709091281265821,11023.871000000001,0.0,8.0,0.0,-0.1781760036555809,11023.79633137184,0.0,1.0,1.0
8.449999999999864,0.06398517769151532,0.06318560145504004,0.06398517769151532,0.024484952291333358,0.7539993803318006,0.9998949893143958,49.99474946571979,1.04977571448375,-11.717010574132303,1.0618751196948633,0.3263076486659438,-32.6571600492504,0.4104300706019802,-0.0006245749781396585,5.70992354597651,5.70992354597651,11023.871000000001,0.0,8.0,0.0,-0.1841610986513757,11023.773499551886,0.0,1.0,1.0
8.459999999999864,0.06398882773248304,0.06318657251171658,0.06398882773248304,0.024487943986033205,0.7542138727585076,0.9998950416600744,49.99475208300372,1.0497673668620213,-11.736310128237452,1.0618683494054952,0.3263315728972983,-32.67770530099396,0.41041557271673246,-0.0006273632348160338,5.710971092712247,5.710971092712247,11023.871000000001,0.0,8.0,0.0,-0.18947148764790822,11023.750069038853,0.0,1.0,1.0
8.469999999999864,0.0639903050770725,0.06318751415587237,0.0639903050770725,0.024489194917981728,0.7544788019068934,0.9998951044579685,49.994755222898426,1.0497588216572147,-11.755594923075236,1.0618605255158877,0.32634293063453496,-32.6975255223682,0.4104047510092862,-0.0006286894604981985,5.712203689043747,5.712203689043747,11023.871000000001,0.0,8.0,0.0,-0.19400484308602362,11023.726042479271,0.0,1.0,1.0
8.479999999999864,0.0639895273507136,0.06318842893740846,0.0639895273507136,0.024488552472110695,0.7547908775655493,0.9998951740360963,49.99475870180481,1.0497510547046713,-11.774807132855756,1.0618525379966648,0.32634079185383696,-32.716468433836624,0.4103987605139233,-0.0006283823092649094,5.713586939795887,5.713586939795887,11023.871000000001,0.0,8.0,0.0,-0.19767628522465872,11023.701428076294,0.0,1.0,1.0
8.489999999999863,0.06398665645769061,0.06318931976981226,0.06398665645769061,0.0244860716096447,0.7551455610451153,0.9998952459492346,49.99476229746173,1.0497449617769141,-11.793896159197226,1.0618452999170727,0.3263256916515084,-32.734477906673995,0.410398234688265,-0.0006264496479760352,5.715083093495694,5.715083093495694,11023.871000000001,0.0,8.0,0.0,-0.2004199842337752,11023.676250771723,0.0,1.0,1.0
8.499999999999863,0.06398208249745797,0.06319018988626976,0.06398208249745797,0.024482009995585745,0.7555367880044147,0.9998953154607182,49.99476577303591,1.0497412595609108,-11.812824232640754,1.061839647116201,0.3262995813274497,-32.75160059479527,0.41040321240201083,-0.0006230786665627253,5.716651917962493,5.716651917962493,11023.871000000001,0.0,8.0,0.0,-0.20219137111683172,11023.650508916693,0.0,1.0,1.0
8.509999999999863,0.06397638231756636,0.06319104278356179,0.06397638231756636,0.024476800502772317,0.7559567870872342,0.9998953780590796,49.99476890295398,1.0497404059887254,-11.831570629440161,1.0618362458631083,0.32626562192684827,-32.76798118088283,0.4104131305660641,-0.0006186160007379612,5.718251631834488,5.718251631834488,11023.871000000001,0.0,8.0,0.0,-0.20296734856264903,11023.624221817932,0.0,1.0,1.0
8.519999999999863,0.06397025719639159,0.0631918821524227,0.06397025719639159,0.0244710041660504,0.7563960344892109,0.9998954299524152,49.99477149762076,1.0497425488226628,-11.85013402905732,1.0618355188202764,0.32622784270734584,-32.78384676843012,0.41042688336644273,-0.0006135300965365268,5.719839868834492,5.719839868834492,11023.871000000001,0.0,8.0,0.0,-0.20274674446194604,11023.597425533779,0.0,1.0,1.0
8.529999999999863,0.06396445655050167,0.06319271179419518,0.06396445655050167,0.02446524890732052,0.7568433707786963,0.9998954684858169,49.99477342429085,1.0497475081877947,-11.868532745437676,1.0618375975629815,0.3261907025835447,-32.79948217825653,0.4104429414497983,-0.000608360081426249,5.721374648743946,5.721374648743946,11023.871000000001,0.0,8.0,0.0,-0.20155061532768584,11023.570139084597,0.0,1.0,1.0
8.539999999999862,0.06395969613849734,0.06319353552497593,0.06395969613849734,0.024460160909937977,0.757286288984692,0.9998954924358514,49.99477462179257,1.0497547949362267,-11.886802802509543,1.0618423069118332,0.32615860349019155,-32.81519890285082,0.41045951770992495,-0.0006036568825716298,5.722815337769113,5.722815337769113,11023.871000000001,0.0,8.0,0.0,-0.19942145012845808,11023.542399153912,0.0,1.0,1.0
8.549999999999862,0.06395657980409959,0.06319435706986115,0.06395657980409959,0.02445629622668999,0.7577113841705556,0.9998955021497422,49.99477510748711,1.0497636627858398,-11.904994063019453,1.061849182787217,0.32613540955381465,-32.831301128514376,0.41047476132917304,-0.0005999230946183807,5.724123573387602,5.724123573387602,11023.871000000001,0.0,8.0,0.0,-0.19642214436690936,11023.514243790281,0.0,1.0,1.0
8.559999999999862,0.0639555333311726,0.06319517995121426,0.0639555333311726,0.024454080035344092,0.7581049365394222,0.99989549951398,49.994774975699,1.0497731885458903,-11.923164832436928,1.0618575216193746,0.32612402464270407,-32.848052502177566,0.4104869589163961,-0.0005975581096987515,5.7252641332686105,5.7252641332686105,11023.871000000001,0.0,8.0,0.0,-0.19263448249725226,11023.485712493104,0.0,1.0,1.0
8.569999999999862,0.063956757574711,0.06319600737593825,0.063956757574711,0.024453760003090033,0.758453584617611,0.9998954877555228,49.99477438777614,1.0497823717892723,-11.941375523506668,1.0618664559551558,0.32612607380626,-32.865647196788714,0.41049472111139174,-0.0005968143454854559,5.726205729242881,5.726205729242881,11023.871000000001,0.0,8.0,0.0,-0.18815720596433377,11023.45684688448,0.0,1.0,1.0
8.579999999999862,0.06396020588995226,0.06319684212741626,0.06396020588995226,0.024455378653846144,0.7587450339239646,0.9998954710966782,49.99477355483391,1.0497902433180186,-11.959682066220166,1.061875048134629,0.32614172247190615,-32.88418835471579,0.41049713477738803,-0.000597769172764882,5.726921708549918,5.726921708549918,11023.871000000001,0.0,8.0,0.0,-0.18310356374948783,11023.42770469075,0.0,1.0,1.0
8.589999999999861,0.06396558826889262,0.06319768646799878,0.06396558826889262,0.024458767645450567,0.7589687409214885,0.9998954543003186,49.99477271501593,1.0497959708495561,-11.978129774293711,1.0618823920188503,0.326169652521869,-32.90367622389456,0.4104938645748902,-0.0006003155077583574,5.727390645130738,5.727390645130738,11023.871000000001,0.0,8.0,0.0,-0.1775988591880564,11023.398335538257,0.0,1.0,1.0
8.599999999999861,0.0639724017862957,0.06319854205762353,0.0639724017862957,0.02446356464590392,0.7591165125176359,0.9998954421538375,49.99477210769187,1.0497989505874599,-11.996748331761031,1.0618877118891374,0.32620719806771736,-32.92400731837528,0.41048519289954627,-0.0006041721508469434,5.727596809868134,5.727596809868134,11023.871000000001,0.0,8.0,0.0,-0.17177736809893487,11023.368795234233,0.0,1.0,1.0
8.60999999999986,0.06397998421909797,0.06319940989336631,0.06397998421909797,0.024469251221800638,0.759182967897482,0.9998954389470958,49.994771947354785,1.0497988747116551,-12.015548447525791,1.0618904478739954,0.32625062733683785,-32.9449848125573,0.4104719934209009,-0.0006089129672097331,5.727530509531202,5.727530509531202,11023.871000000001,0.0,8.0,0.0,-0.1657791412010284,11023.339114134698,0.0,1.0,1.0
8.61999999999986,0.06398758527291307,0.06320029027349815,0.06398758527291307,0.02447520798391331,0.759165821396631,0.9998954480007934,49.99477240003967,1.0497957672306495,-12.034520552709225,1.0618903185763182,0.3262955419268589,-32.96633920562121,0.41045564028146775,-0.0006140120605977737,5.727188281761182,5.727188281761182,11023.871000000001,0.0,8.0,0.0,-0.15974737227356797,11023.309415311263,0.0,1.0,1.0
8.62999999999986,0.06399444794130049,0.06320118278807431,0.06399444794130049,0.0244807813511676,0.7590659612720666,0.9998954712970232,49.99477356485116,1.0497899838971785,-12.053635701261797,1.061887353872999,0.3263373520444223,-32.98775717305337,0.41043786184209835,-0.0006189003485254816,5.72657295353678,5.72657295353678,11023.871000000001,0.0,8.0,0.0,-0.15382412928885236,11023.279722471056,0.0,1.0,1.0
8.63999999999986,0.06399989132664449,0.06320208633634142,0.06399989132664449,0.024485354889630658,0.7588873181428739,0.9998955092534426,49.99477546267213,1.0497821757158516,-12.072848598768378,1.0618818939559755,0.32637177745508644,-33.0089155736105,0.4104205540435284,-0.000623027585537352,5.725693550656158,5.725693550656158,11023.871000000001,0.0,8.0,0.0,-0.14814789795847905,11023.250113756483,0.0,1.0,1.0
8.64999999999986,0.06400338591893119,0.06320299916948245,0.06400338591893119,0.02448841745507939,0.7586365365630139,0.9998955606674236,49.994778033371176,1.049773219587607,-12.09210245124723,1.0618745542985146,0.3263953198591319,-33.02951692398951,0.4104055732916879,-0.0006259230877911277,5.724565067880319,5.724565067880319,11023.871000000001,0.0,8.0,0.0,-0.14285004803800844,11023.220657941145,0.0,1.0,1.0
8.65999999999986,0.06400461295352416,0.06320391895559202,0.06400461295352416,0.024489620478600954,0.7583224817369693,0.9998956228381259,49.994781141906294,1.049764123389839,-12.111335120352221,1.0618661599963861,0.3264056541227102,-33.04932239476661,0.4103945315909687,-0.0006272483458411823,5.723208102883778,5.723208102883778,11023.871000000001,0.0,8.0,0.0,-0.1380520368627147,11023.191423097798,0.0,1.0,1.0
8.66999999999986,0.06400350105191538,0.06320484286243555,0.06400350105191538,0.024488817759933546,0.7579556287736905,0.9998956918546857,49.994784592734284,1.0497559158139222,-12.130485918151848,1.0618576564245248,0.32640189354910376,-33.06817858282706,0.4103886169298363,-0.0006268354568388406,5.721648364023412,5.721648364023412,11023.871000000001,0.0,8.0,0.0,-0.13386251824904635,11023.162487447946,0.0,1.0,1.0
8.67999999999986,0.06400023577115618,0.06320576765262494,0.06400023577115618,0.024486083017727145,0.7575473923884026,0.9998957630198836,49.99478815099418,1.0497495331613678,-12.149502293680863,1.0618500059326923,0.3263846977145086,-33.08603497804997,0.41038845945216895,-0.0006247068307674995,5.719916063128079,5.719916063128079,11023.871000000001,0.0,8.0,0.0,-0.13037499266815503,11023.13392496956,0.0,1.0,1.0
8.68999999999986,0.06399524070050867,0.06320668978541921,0.06399524070050867,0.024481702986157663,0.7571094593562803,0.9998958313630741,49.99479156815371,1.0497457157589898,-12.16834566702459,1.0618440820063495,0.3263562089796579,-33.10295009437592,0.4103940589088172,-0.0006210737640516228,5.718045207741421,5.718045207741421,11023.871000000001,0.0,8.0,0.0,-0.12766570771544095,11023.105811570249,0.0,1.0,1.0
8.699999999999859,0.06398913199212151,0.0632076055194605,0.06398913199212151,0.024476146713842045,0.7566531837300597,0.9998958921857888,49.99479460928944,1.0497449256091504,-12.186995756600057,1.061840572698239,0.3263198235046508,-33.11908554314313,0.4104047818719657,-0.000616313949222338,5.716072809636628,5.716072809636628,11023.871000000001,0.0,8.0,0.0,-0.1257919742621863,11023.078222904584,0.0,1.0,1.0
8.709999999999859,0.06398265128309456,0.06320851101135957,0.06398265128309456,0.024470014516274022,0.7561890960733939,0.9998959415795694,49.99479707897847,1.0497472944753745,-12.205452911855978,1.061839904126867,0.32627982185714316,-33.134688714933496,0.41041942913093493,-0.000610930458137122,5.714038027685912,5.714038027685912,11023.871000000001,0.0,8.0,0.0,-0.12479093808595264,11023.051232099448,0.0,1.0,1.0
8.719999999999859,0.0639765844580332,0.06320940240606872,0.0639765844580332,0.024463972371208103,0.7557265637348529,0.9998959768586998,49.99479884293499,1.0497526081394561,-12.223738186769587,1.0618421925684578,0.32624090053077,-33.150066022889675,0.4104363656497354,-0.0006054968587170625,5.711981265731842,5.711981265731842,11023.871000000001,0.0,8.0,0.0,-0.12467878515767676,11023.024921720156,0.0,1.0,1.0
8.729999999999858,0.06397167529638761,0.0632102759162983,0.06397167529638761,0.024458679129356772,0.7552736211728167,0.9998959968600979,49.99479984300489,1.0497603285056236,-12.241891141932,1.0618472304371407,0.3262076567824136,-33.16554968837699,0.41045369848742597,-0.0006005946325609416,5.709943242601021,5.709943242601021,11023.871000000001,0.0,8.0,0.0,-0.1254503545483254,11022.999337884008,0.0,1.0,1.0
8.739999999999858,0.06396854356624056,0.06321112788969274,0.06396854356624056,0.02445471458037613,0.754836969629549,0.999896002077446,49.9948001038723,1.0497696510689163,-12.259965614378988,1.0618545076664903,0.3261840839026151,-33.18146171122053,0.41046948297116004,-0.0005967497989918174,5.7079640597520305,5.7079640597520305,11023.871000000001,0.0,8.0,0.0,-0.127079632717104,11022.974514531625,0.0,1.0,1.0
8.749999999999858,0.0639676165427172,0.06321195486391588,0.0639676165427172,0.024452516155768628,0.754422126358044,0.9998959946148401,49.99479973074201,1.0497795914749068,-12.278023915891836,1.061863266128938,0.32617313209776244,-33.19807891299629,0.41048193464616994,-0.000594375593957651,5.70608230538177,5.70608230538177,11023.871000000001,0.0,8.0,0.0,-0.12952051871435916,11022.950694907278,0.0,1.0,1.0
8.759999999999858,0.06396908136689959,0.06321275361104291,0.06396908136689959,0.024452330978624152,0.7540336873416944,0.9998959779647618,49.99479889823809,1.0497890918533819,-12.296130088766507,1.0618725811867722,0.3261763822360136,-33.21560277882421,0.4104896242366546,-0.0005937272790363694,5.704334160510526,5.704334160510526,11023.871000000001,0.0,8.0,0.0,-0.13270709720287507,11022.927826025425,0.0,1.0,1.0
8.769999999999857,0.06397286334746621,0.06321352117358671,0.06397286334746621,0.02445418827122059,0.7536756553519527,0.9998959566339393,49.994797831696964,1.0497971355724138,-12.314342947014467,1.0618814616125805,0.32619386707974196,-33.23413729573519,0.41049163488089946,-0.0005948738118243454,5.70275259281248,5.70275259281248,11023.871000000001,0.0,8.0,0.0,-0.13655620710454155,11022.906017414534,0.0,1.0,1.0
8.779999999999857,0.06397863252411648,0.0632142548949994,0.06397863252411648,0.02445789501385401,0.7533517791158473,0.9998959356568365,49.994796782841824,1.049802858181877,-12.332709652733408,1.0618889572015908,0.3262240588904814,-33.25367716063157,0.4104876649126822,-0.0005976893611848664,5.701366616400533,5.701366616400533,11023.871000000001,0.0,8.0,0.0,-0.14096887343034095,11022.885346522247,0.0,1.0,1.0
8.789999999999857,0.06398583785063901,0.06321495244754546,0.06398583785063901,0.024463055407960163,0.7530658493272783,0.9998959200485498,49.99479600242749,1.049805642651349,-12.351260521708195,1.061894262575674,0.3262640250721408,-33.274107683904184,0.4104780650187785,-0.0006018656593687415,5.700200645935022,5.700200645935022,11023.871000000001,0.0,8.0,0.0,-0.14583295238775665,11022.865866701371,0.0,1.0,1.0
8.799999999999857,0.06399376548919525,0.06321561186004025,0.06399376548919525,0.024469112309169105,0.7528219033842511,0.9998959142557007,49.994795712785034,1.0498051885295714,-12.37000562548701,1.0618968060093938,0.32630973632028365,-33.29521652760385,0.4104638052366164,-0.0006069440959885754,5.699273960659874,5.699273960659874,11023.871000000001,0.0,8.0,0.0,-0.15102540159553365,11022.847653159597,0.0,1.0,1.0
8.809999999999857,0.0640016151817069,0.063216231547153,0.0640016151817069,0.02447540653072682,0.7526243023543269,0.9998959216647534,49.99479608323767,1.04980154725457,-12.388933571164864,1.061896313569874,0.32635649594760036,-33.316716182103136,0.4104463744530386,-0.0006123644230508923,5.698600286425047,5.698600286425047,11023.871000000001,0.0,8.0,0.0,-0.15641541322493852,11022.830764181856,0.0,1.0,1.0
8.819999999999856,0.06400858669939963,0.06321681034088197,0.06400858669939963,0.024481247957690258,0.7524776595206083,0.9998959442218364,49.99479721109182,1.0497951193284012,-12.408012611806795,1.0618928413482722,0.32639944596838166,-33.33827491104154,0.4104276222363955,-0.0006175251222578833,5.6981875075309905,5.6981875075309905,11023.871000000001,0.0,8.0,0.0,-0.1618672713061489,11022.815263380136,0.0,1.0,1.0
8.829999999999856,0.06401396716354107,0.06321734752356206,0.06401396716354107,0.02448599096352473,0.7523866183436065,0.999895982206889,49.99479911034445,1.04978661313733,-12.427193991235207,1.0618867718730705,0.3264340964329783,-33.35955290619843,0.4104095592985765,-0.000621849075527303,5.698037511723194,5.698037511723194,11023.871000000001,0.0,8.0,0.0,-0.16724372777103672,11022.801169015564,0.0,1.0,1.0
8.839999999999856,0.0640172097390133,0.0632178428605189,0.0640172097390133,0.024489105894293952,0.7523554968249523,0.9998960341887468,49.99480170943734,1.049776969442259,-12.44641718174996,1.0618787746361675,0.32645682059666575,-33.3802397210739,0.41039413789327717,-0.0006248473780326613,5.698146175105161,5.698146175105161,11023.871000000001,0.0,8.0,0.0,-0.17240878028955992,11022.788524695032,0.0,1.0,1.0
8.849999999999856,0.06401799492443681,0.06321829662939528,0.06401799492443681,0.024490238554941007,0.7523878330238878,0.9998960971681523,49.99480485840762,1.0497672595037515,-12.465616459038992,1.0618697346404087,0.32646526068391696,-33.40008880560535,0.4103830362942631,-0.0006261741083417691,5.6985034856041485,5.6985034856041485,11023.871000000001,0.0,8.0,0.0,-0.1772309404000859,11022.777420423803,0.0,1.0,1.0
8.859999999999856,0.0640162673957298,0.06321870964239631,0.0640162673957298,0.024489250774918644,0.7524858807912642,0.9998961668947502,49.994808344737514,1.0497585679422081,-12.4847281008226,1.061860656537562,0.32645859758747786,-33.41894520956287,0.4103774716202776,-0.0006256657104111549,5.699093796930258,5.699093796930258,11023.871000000001,0.0,8.0,0.0,-0.18158639826022185,11022.767867555314,0.0,1.0,1.0
8.869999999999855,0.06401224397236206,0.06321908325733869,0.06401224397236206,0.024486237181372453,0.7526501138648446,0.9998962383243645,49.994811916218225,1.0497518733323734,-12.503697415674345,1.0618525548090996,0.326437652303113,-33.43676325554795,0.41037806246850395,-0.0006233603064350195,5.699896213246077,5.699896213246077,11023.871000000001,0.0,8.0,0.0,-0.18536151993507113,11022.759914256389,0.0,1.0,1.0
8.879999999999855,0.06400639149689122,0.06321941937352332,0.06400639149689122,0.024481516041013052,0.7528787991368294,0.9998963061666586,49.99481530833293,1.0497479399075036,-12.522484818481441,1.0618463421575557,0.3264048057733955,-33.45361212356631,0.41038475730642826,-0.0006194945652543465,5.700885091201793,5.700885091201793,11023.871000000001,0.0,8.0,0.0,-0.18845561873333677,11022.753574425771,0.0,1.0,1.0
8.889999999999855,0.0639993768639217,0.06321972040908705,0.0639993768639217,0.0244755950861532,0.7531676955850681,0.9998963654627655,49.99481827313828,1.049747232528735,-12.54107027032176,1.0618427285747352,0.326363744792154,-33.46966868983003,0.41039683701538854,-0.0006144783929277968,5.702030648030006,5.702030648030006,11023.871000000001,0.0,8.0,0.0,-0.19078319923298223,11022.748860808391,0.0,1.0,1.0
8.899999999999855,0.0639919946613491,0.06321998925759141,0.0639919946613491,0.024469116187336503,0.7535099243918952,0.9998964121289166,49.99482060644583,1.04974986441698,-12.55945558202523,1.0618421423792483,0.3263190619236967,-33.485198433796505,0.4104129913829759,-0.0006088503186789595,5.703299662793015,5.703299662793015,11023.871000000001,0.0,8.0,0.0,-0.1922757647175961,11022.745779823661,0.0,1.0,1.0
8.909999999999854,0.06398508046966195,0.06322022922307177,0.06398508046966195,0.024462785164542634,0.7538960393149108,0.9998964434059413,49.99482217029706,1.049755583407318,-12.577664320298167,1.0618446820216378,0.3262757542711518,-33.50052657514833,0.41043146086470284,-0.0006032186598659388,5.704656255057229,5.704656255057229,11023.871000000001,0.0,8.0,0.0,-0.19288318882679367,11022.744361291829,0.0,1.0,1.0
8.919999999999854,0.06397941947399106,0.06322044393445747,0.06397941947399106,0.024457294632210847,0.7543143062596601,0.9998964581651434,49.99482290825717,1.0497637981596997,-12.59573932348653,1.0618501039713144,0.32623867719840793,-33.516002662280805,0.4104502276704503,-0.00059819508492322,5.706062713599691,5.706062713599691,11023.871000000001,0.0,8.0,0.0,-0.19257536625534483,11022.744539371599,0.0,1.0,1.0
8.929999999999854,0.06397566049867659,0.06322063724201206,0.06397566049867659,0.024453248394347895,0.7547511794640225,0.9998964570370855,49.99482285185427,1.0497736413762933,-12.613738098557794,1.061857847972342,0.3262120135223093,-33.531962497033824,0.41046723501321586,-0.0005943279009757973,5.707480375856334,5.707480375856334,11023.871000000001,0.0,8.0,0.0,-0.19134193088430446,11022.746353469995,0.0,1.0,1.0
8.939999999999854,0.06397424486612109,0.06322081310004972,0.06397424486612109,0.024451095549510856,0.755191941323053,0.9998964423492345,49.99482211746172,1.0497840631232542,-12.63172660150677,1.061867096869078,0.3261988160745425,-33.54869150197191,0.41048061065650787,-0.0005920422602186685,5.7088705156321895,5.7088705156321895,11023.871000000001,0.0,8.0,0.0,-0.18919313644512997,11022.749772182771,0.0,1.0,1.0
8.949999999999854,0.06397535775442174,0.06322097544149373,0.06397535775442174,0.024451081265408556,0.7556214556777402,0.9998964178790642,49.99482089395321,1.0497939442199935,-12.649772075903808,1.0618768645068464,0.32620067267135916,-33.56639342928953,0.4104888708098383,-0.0005915936018352525,5.710195232648008,5.710195232648008,11023.871000000001,0.0,8.0,0.0,-0.18615924033908843,11022.754771437536,0.0,1.0,1.0
8.959999999999853,0.06397890723271038,0.06322112805071227,0.06397890723271038,0.024453219344803174,0.756024972356767,0.999896388448857,49.99481942244285,1.04980221760508,-12.667935722611636,1.061886102270233,0.32621752885473204,-33.5851677262953,0.410491082750919,-0.0005930391864417486,5.711418279253726,5.711418279253726,11023.871000000001,0.0,8.0,0.0,-0.18229823006979898,11022.762654390843,0.0,1.0,1.0
8.969999999999853,0.06398453319176413,0.06322127444140473,0.06398453319176413,0.02445728945057362,0.7563889147890572,0.9998963594052243,49.99481797026121,1.0498079847595303,-12.686265990345266,1.0618938128872089,0.3262476869948349,-33.60499798385567,0.4104869689195381,-0.0005962307156123914,5.712506104914376,5.712506104914376,11023.871000000001,0.0,8.0,0.0,-0.17765700989796124,11022.77052591394,0.0,1.0,1.0
8.979999999999853,0.06399164526639915,0.06322141774607433,0.06399164526639915,0.024462859390701256,0.7567015850508495,0.9998963360387102,49.99481680193551,1.0498106147129256,-12.7047932121875,1.061899159349763,0.32628798217240823,-33.6257527804191,0.41047694117255484,-0.0006008289260477409,5.713428134226204,5.713428134226204,11023.871000000001,0.0,8.0,0.0,-0.17233472051771506,11022.779368238784,0.0,1.0,1.0
8.989999999999853,0.06399948584778026,0.06322156062283488,0.06399948584778026,0.024469330361625324,0.756953724547737,0.9998963230055897,49.99481615027948,1.0498098148415247,-12.723526174570802,1.0619015572358743,0.3263341172407992,-33.64719897974632,0.4104620609216402,-0.0006063388559668366,5.714157996752705,5.714157996752705,11023.871000000001,0.0,8.0,0.0,-0.1664298433368225,11022.79072625589,0.0,1.0,1.0
8.999999999999853,0.06400721165999615,0.06322170518401521,0.06400721165999615,0.02447600068251056,0.7571388877134377,0.9998963238144268,49.994816190721345,1.0498056654759806,-12.742451005465941,1.0619007403343017,0.32638112300820904,-33.66902624072249,0.41044392846412103,-0.0006121623507087492,5.714673780949547,5.714673780949547,11023.871000000001,0.0,8.0,0.0,-0.1600491567825202,11022.803106098667,0.0,1.0,1.0
9.009999999999852,0.06401398535258912,0.06322185294939006,0.06401398535258912,0.02448214151371293,0.7572535997999146,0.9998963404339034,49.99481702169517,1.0497986140605928,-12.761532525548548,1.06189679215807,0.3264238959306015,-33.69088026689366,0.41042451235035765,-0.0006176624776371368,5.71495862901772,5.71495862901772,11023.871000000001,0.0,8.0,0.0,-0.15331416607205256,11022.816701196278,0.0,1.0,1.0
9.019999999999852,0.06401906734247854,0.06322200482502138,0.06401906734247854,0.024487076558482188,0.7572972928783528,0.999896373066165,49.99481865330825,1.0497894289261296,-12.780717942572975,1.0618901394733435,0.3264577564074529,-33.712401294489126,0.41040593638881073,-0.0006222330601843683,5.715001090236453,5.715001090236453,11023.871000000001,0.0,8.0,0.0,-0.1463522258646438,11022.831535842399,0.0,1.0,1.0
9.029999999999852,0.0640218978923889,0.06322216110682158,0.0640218978923889,0.024490257024160317,0.7572720354068292,0.999896420112524,49.9948210056262,1.0497791172219382,-12.799942511491498,1.0618815080498754,0.3264789669864432,-33.73326362866598,0.4103902470773747,-0.0006253657315822423,5.714795361799304,5.714795361799304,11023.871000000001,0.0,8.0,0.0,-0.13929424289559816,11022.84751328536,0.0,1.0,1.0
9.039999999999852,0.06402216023950245,0.06322232150623525,0.06402216023950245,0.024491323353068858,0.7571820908650034,0.9998964783374398,49.99482391687199,1.0497688156859397,-12.819136559365472,1.0618718450394578,0.32648515246068593,-33.75321180638061,0.41037918710179255,-0.0006267069315381687,5.714341400617832,5.714341400617832,11023.871000000001,0.0,8.0,0.0,-0.13227212173670025,11022.864556780009,0.0,1.0,1.0
9.049999999999851,0.06401981748208266,0.06322248519403952,0.06401981748208266,0.02449014650419345,0.7570333573965305,0.9998965432145573,49.994827160727866,1.0497596661822752,-12.838233111998107,1.0618622162253368,0.3264755733080996,-33.77208925777739,0.4103740004884361,-0.0006260982136241247,5.713644904560255,5.713644904560255,11023.871000000001,0.0,8.0,0.0,-0.1254156791507121,11022.882610810477,0.0,1.0,1.0
9.059999999999851,0.06401511874737528,0.06322265085732366,0.06401511874737528,0.024486843797549666,0.7568327512384132,0.9998966094178247,49.99483047089123,1.049752689848511,-12.857175280448775,1.0618536893703556,0.3264512195875395,-33.789856148531335,0.4103752918293872,-0.0006235950485075981,5.7127171549776214,5.7127171549776214,11023.871000000001,0.0,8.0,0.0,-0.11884931346072364,11022.901523552766,0.0,1.0,1.0
9.069999999999851,0.06400857360645182,0.06322281676430562,0.06400857360645182,0.024481767272379513,0.7565876005915428,0.9998966714039208,49.99483357019604,1.0497486739750124,-12.87592258287191,1.061847216614057,0.3264147126499724,-33.806594322048255,0.41038295597498076,-0.0006194617934480747,5.711574744595578,5.711574744595578,11023.871000000001,0.0,8.0,0.0,-0.11269011924487776,11022.921305459919,0.0,1.0,1.0
9.07999999999985,0.06400089735444463,0.06322298083180264,0.06400089735444463,0.024475465763707155,0.7563051131246832,0.9998967240215634,49.99483620107817,1.0497480843264202,-12.894455490912145,1.061843529075043,0.32637002433514595,-33.822498760123906,0.41039618645052084,-0.0006141433170384868,5.710239176387288,5.710239176387288,11023.871000000001,0.0,8.0,0.0,-0.10704414523174463,11022.94184964938,0.0,1.0,1.0
9.08999999999985,0.06399293316273497,0.06322314069086137,0.06399293316273497,0.02446862500645415,0.7559919696433025,0.9998967630800802,49.994838154004015,1.0497510126953877,-12.912777687478375,1.06184305546068,0.326322044708251,-33.8378565391095,0.41041356169622645,-0.0006082165190526526,5.708736343597194,5.708736343597194,11023.871000000001,0.0,8.0,0.0,-0.10200442725114406,11022.962989753432,0.0,1.0,1.0
9.09999999999985,0.06398555978298023,0.06322329374716623,0.06398555978298023,0.024461992597325767,0.7556540799415999,0.9998967858142644,49.99483929071322,1.0497571654504505,-12.930915779878607,1.0618458737499898,0.3262760469279724,-33.853015669098696,0.4104331992981017,-0.0006023272846783848,5.707095945730339,5.707095945730339,11023.871000000001,0.0,8.0,0.0,-0.09764918106330495,11022.98486679245,0.0,1.0,1.0
9.10999999999985,0.06397959509892033,0.0632234372342484,0.06397959509892033,0.024456296262850032,0.7552965167150507,0.9998967911942939,49.99483955971469,1.0497658942346486,-12.948916497141724,1.0618517012632434,0.32623710925069804,-33.86834729491239,0.4104529608257753,-0.0005971199713892282,5.705350765249959,5.705350765249959,11023.871000000001,0.0,8.0,0.0,-0.09404068592332326,11023.007198688942,0.0,1.0,1.0
9.11999999999985,0.06397570620362833,0.06322356825903008,0.06397570620362833,0.024452164447058146,0.7549236213277262,0.9998967800467977,49.99483900233989,1.0497762653550593,-12.966841678522199,1.0618599241466253,0.3262095582294654,-33.88420540011628,0.41047068458101166,-0.0005931671970315252,5.703535925382611,5.703535925382611,11023.871000000001,0.0,8.0,0.0,-0.09122208567428164,11023.030001698748,0.0,1.0,1.0
9.12999999999985,0.06397433583406369,0.063223683840682,0.06397433583406369,0.024450057767328007,0.7545392547900339,0.999896754973871,49.99483774869355,1.0497871602860211,-12.984761600028387,1.0618696629974493,0.3261964937886748,-33.90088834887421,0.41048442094523696,-0.000590907480324873,5.701688063253435,5.701688063253435,11023.871000000001,0.0,8.0,0.0,-0.08921699627009733,11023.05293070941,0.0,1.0,1.0
9.13999999999985,0.06397565308921216,0.06322378094496946,0.06397565308921216,0.024450218548667753,0.7541471498704798,0.999896720078619,49.99483600393095,1.0497973964864429,-13.002747362390322,1.0618798675040817,0.326199446980599,-33.91860634523611,0.410492645156066,-0.0005905972956025218,5.6998445146850605,5.6998445146850605,11023.871000000001,0.0,8.0,0.0,-0.08803262794098551,11023.076448853337,0.0,1.0,1.0
9.14999999999985,0.06397953366919404,0.06322385651707679,0.06397953366919404,0.02445264366194584,0.7537513085105981,0.9998966805263749,49.99483402631875,1.0498058556655392,-13.02086316109453,1.0618894299472759,0.3262182064431257,-33.93745824525382,0.41049442499637623,-0.0005922825209458054,5.698042428444154,5.698042428444154,11023.871000000001,0.0,8.0,0.0,-0.08765291881422704,11023.100016430451,0.0,1.0,1.0
9.15999999999985,0.06398557172435897,0.06322390751623519,0.06398557172435897,0.02445708349593156,0.7533563829020778,0.9998966419881271,49.99483209940635,1.049811605859873,-13.039159270012144,1.0618973054613021,0.3262508317165328,-33.95742020205514,0.4104895256252591,-0.0005957922728370784,5.6963179405698,5.6963179405698,11023.871000000001,0.0,8.0,0.0,-0.08804583412199392,11023.12393155931,0.0,1.0,1.0
9.169999999999849,0.0639931221164746,0.0632239309552954,0.0639931221164746,0.024463067295004158,0.7529679803295306,0.9998966100252931,49.99483050126465,1.0498140042474648,-13.057666495968459,1.0619026262282087,0.32629385241926173,-33.97834744052684,0.41047844013075685,-0.0006007559017291507,5.694705334779363,5.694705334779363,11023.871000000001,0.0,8.0,0.0,-0.08915827171679494,11023.147799174045,0.0,1.0,1.0
9.179999999999849,0.0640013687599232,0.06322392394770374,0.0640013687599232,0.024469952473292693,0.7525928399069962,0.9998965894816535,49.99482947408268,1.049812769481084,-13.076392710416936,1.0619047973254006,0.3263426334182681,-33.999989133240476,0.41046234183237323,-0.0006066416223714519,5.693236291542475,5.693236291542475,11023.871000000001,0.0,8.0,0.0,-0.09092331188127756,11023.171976401189,0.0,1.0,1.0
9.189999999999849,0.06400941198718182,0.06322388376323508,0.06400941198718182,0.02447699304563336,0.7522388436822821,0.9998965839482774,49.99482919741387,1.0498080153506468,-13.095321850027451,1.0619035637295595,0.3263918689920777,-34.02201498149658,0.41044296235962563,-0.0006128130232725033,5.691939145366647,5.691939145366647,11023.871000000001,0.0,8.0,0.0,-0.09325745030057717,11023.19609223412,0.0,1.0,1.0
9.199999999999848,0.06401636580257994,0.06322380789243214,0.06401636580257994,0.024483420193962956,0.7519148428918141,0.999896595360425,49.99482976802125,1.0498002415627745,-13.11441551954456,1.0618990408753068,0.32643615496355816,-34.04405081510344,0.41042240744401176,-0.0006185977206020286,5.69083827144374,5.69083827144374,11023.871000000001,0.0,8.0,0.0,-0.0960623325554046,11023.22015165737,0.0,1.0,1.0
9.209999999999848,0.06402145466268962,0.06322369411815688,0.06402145466268962,0.024488526446677684,0.7516303016221487,0.9998966237720891,49.99483118860446,1.0497902820135723,-13.133617051655998,1.0618917049500105,0.3264705782803352,-34.065719453004135,0.4104029294251403,-0.0006233609098822036,5.6899535428455215,5.6899535428455215,11023.871000000001,0.0,8.0,0.0,-0.09923132187183707,11023.244301043762,0.0,1.0,1.0
9.219999999999848,0.06402409922656575,0.06322354059115738,0.06402409922656575,0.02449174423161912,0.7513947816764771,0.999896667335137,49.99483336675685,1.0497792156668002,-13.152857607806116,1.0618823434380151,0.3264912598813905,-34.08668236172836,0.4103866808400781,-0.0006265757534309863,5.689299891092206,5.689299891092206,11023.871000000001,0.0,8.0,0.0,-0.10264716512975386,11023.268380071895,0.0,1.0,1.0
9.229999999999848,0.06402398146024897,0.06322334590527201,0.06402398146024897,0.024492709868976753,0.75121731215752,0.999896722487724,49.9948361243862,1.0497682494840561,-13.172063670908416,1.0618719708619064,0.32649578991982225,-34.106677434845594,0.41037547632300764,-0.0006278826172533598,5.688886988391034,5.688886988391034,11023.871000000001,0.0,8.0,0.0,-0.10618791068386503,11023.292384173817,0.0,1.0,1.0
9.239999999999847,0.06402108154828286,0.06322310916699364,0.06402108154828286,0.024491305481036237,0.751105702886088,0.9998967843332275,49.994839216661376,1.049758586221176,-13.191165114438867,1.061861718688205,0.32648350484364735,-34.12554856326455,0.4103705897886806,-0.0006271302300839886,5.6887190401511525,5.6887190401511525,11023.871000000001,0.0,8.0,0.0,-0.1097286293089072,11023.3161359741,0.0,1.0,1.0
9.249999999999847,0.0640156820992635,0.0632228300537254,0.0640156820992635,0.02448767372090728,0.7510658701889561,0.9998968471691562,49.99484235845781,1.0497512918241252,-13.210102955397463,1.06185271145176,0.32645557280093424,-34.14326356043366,0.41037261030345984,-0.0006243938201640001,5.688794729359483,5.688794729359483,11023.871000000001,0.0,8.0,0.0,-0.1131441450277512,11023.339878642162,0.0,1.0,1.0
9.259999999999847,0.06400833881095559,0.06322250885524648,0.06400833881095559,0.024482203382684725,0.7511012458015368,0.999896905108096,49.994845255404805,1.0497471773289075,-13.228835923981848,1.0618459428761227,0.3264148755476904,-34.15991834531443,0.41038137347177334,-0.0006199679629394318,5.689107255709617,5.689107255709617,11023.871000000001,0.0,8.0,0.0,-0.11631202707289821,11023.363424439991,0.0,1.0,1.0
9.269999999999847,0.06399982063261637,0.06322214649368232,0.06399982063261637,0.02447548741940032,0.7512123336429974,0.9998969527219731,49.994847636098655,1.0497467085453356,-13.247345110144257,1.0618421658676294,0.3263656987632033,-34.1757268905258,0.4103959764042121,-0.0006143348785181647,5.689644520432629,5.689644520432629,11023.871000000001,0.0,8.0,0.0,-0.11911563135731355,11023.386791311945,0.0,1.0,1.0
9.279999999999847,0.06399102601836287,0.06322174451858048,0.06399102601836287,0.024468258163528756,0.7513964661009077,0.9998969856381648,49.99484928190824,1.0497499536022323,-13.265636162043867,1.0618418087087216,0.3263132651902693,-34.190998092373704,0.4104148745822841,-0.0006081118181479237,5.690389421134935,5.690389421134935,11023.871000000001,0.0,8.0,0.0,-0.12144629110148573,11023.40985773983,0.0,1.0,1.0
9.289999999999846,0.06398288462934996,0.06322130507541206,0.06398288462934996,0.02446130715651733,0.7516477922046563,0.9998970010214987,49.994850051074934,1.04975657409348,-13.283738787161816,1.0618449267787267,0.32626316321674353,-34.20610219362854,0.4104360495312097,-0.0006019835674014809,5.691320273469906,5.691320273469906,11023.871000000001,0.0,8.0,0.0,-0.12320693679780494,11023.43281728228,0.0,1.0,1.0
9.299999999999846,0.06397625545970896,0.06322083084778404,0.06397625545970896,0.02445539862028637,0.7519575071096044,0.9998969978891579,49.99484989445789,1.049765860665715,-13.301703609121333,1.0618511950924185,0.326220735037207,-34.22143051085736,0.41045722837279064,-0.00059662767097351,5.69241131711189,5.69241131711189,11023.871000000001,0.0,8.0,0.0,-0.1243124920220056,11023.455507106426,0.0,1.0,1.0
9.309999999999846,0.06397183265899561,0.06322032497566452,0.06397183265899561,0.024451186102443206,0.7523143079869954,0.9998969772241749,49.994848861208744,1.0497768090310071,-13.319596725514065,1.061859942390502,0.3261904921657356,-34.237352876153075,0.41047613093639057,-0.0005926406083932933,5.6936333281121065,5.6936333281121065,11023.871000000001,0.0,8.0,0.0,-0.1246930807012778,11023.477971883503,0.0,1.0,1.0
