t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
9.319999999999846,0.06397006932758895,0.0632197909537851,0.06397006932758895,0.024449141241935073,0.7527050387894246,0.9998969418752816,49.99484709376408,1.0497882281038142,-13.337492561137404,1.061870222988768,0.3261756218565039,-34.25417736390035,0.4104907175984931,-0.0005904728384392118,5.694954300927401,5.694954300927401,11023.871000000001,0.0,8.0,0.0,-0.12429527144554625,11023.500194311875,0.0,1.0,1.0
9.329999999999846,0.06397112746521297,0.06321923251590729,0.06397112746521297,0.024449502115259928,0.7531154676097723,0.9998968962538457,49.994844812692286,1.049798868654382,-13.355465791390952,1.0618809185837386,0.3261776370268319,-34.272116565340404,0.4104994114164177,-0.0005903795197421192,5.696340184615644,5.696340184615644,11023.871000000001,0.0,8.0,0.0,-0.12308338635691825,11023.522021041998,0.0,1.0,1.0
9.339999999999845,0.0639748593601357,0.06321865351166954,0.0639748593601357,0.024452246484004823,0.7535311274982105,0.9998968458601435,49.994842293007174,1.0498075587989826,-13.373583206152597,1.0618908591025946,0.3261962063179587,-34.291263965130206,0.4105012711237237,-0.0005923920031439447,5.697755686766364,5.697755686766364,11023.871000000001,0.0,8.0,0.0,-0.12103988596760201,11023.543707238003,0.0,1.0,1.0
9.349999999999845,0.06398082236358224,0.06321805778316908,0.06398082236358224,0.02445709272165745,0.7539381460561881,0.999896796689215,49.994839834460755,1.0498133319412102,-13.391896388903977,1.061898949728562,0.32622918193503037,-34.31158294862012,0.41049609670073484,-0.0005963130788175234,5.69916507300467,5.69916507300467,11023.871000000001,0.0,8.0,0.0,-0.11816579065996406,11023.565079000584,0.0,1.0,1.0
9.359999999999845,0.0639883255360187,0.06321744904823728,0.0639883255360187,0.02446352846469789,0.7543239908718649,0.9998967545794184,49.99483772897092,1.0498155334695176,-13.410436001295022,1.0619042905681868,0.3262728227324939,-34.33290971218979,0.41048445600897887,-0.000601736622956569,5.700532994329207,5.700532994329207,11023.871000000001,0.0,8.0,0.0,-0.11448064199086498,11023.586200391612,0.0,1.0,1.0
9.369999999999845,0.06399650337867936,0.06321683079656605,0.06399650337867936,0.024470864289319872,0.7546780671699562,0.9998967245733689,49.99483622866844,1.0498138945567108,-13.429208298738548,1.0619062760961178,0.32632219027757503,-34.354969950336965,0.4104676288599943,-0.0006080898758885312,5.70182528637473,5.70182528637473,11023.871000000001,0.0,8.0,0.0,-0.11002228109514757,11023.606921594162,0.0,1.0,1.0
9.379999999999844,0.0640044090383494,0.06321620620351913,0.0640044090383494,0.024478307136404854,0.7549921195191336,0.9998967103604935,49.99483551802468,1.049808564667656,-13.448194272844637,1.0619046634734222,0.3263716777897565,-34.37740775444372,0.41044747331547826,-0.000614694250880063,5.703009758159747,5.703009758159747,11023.871000000001,0.0,8.0,0.0,-0.10484590835906682,11023.62746439829,0.0,1.0,1.0
9.389999999999844,0.06401111723508263,0.06321557806475417,0.06401111723508263,0.024485045999482886,0.7552604099118767,0.9998967138627494,49.99483569313747,1.0498000986283378,-13.467351541738564,1.0618996019549287,0.32641561734781654,-34.39982380568724,0.41042622732263556,-0.0006208385079465731,5.7040569116368065,5.7040569116368065,11023.871000000001,0.0,8.0,0.0,-0.09902188474306423,11023.647681454555,0.0,1.0,1.0
9.399999999999844,0.06401582593130993,0.06321494875286694,0.06401582593130993,0.024490340801047804,0.7554796676067365,0.9998967350105897,49.99483675052949,1.0497893989805247,-13.48661881487034,1.0618916196405994,0.32644890105439955,-34.42181882909545,0.41040626617191334,-0.0006258565606998891,5.704940608566821,5.704940608566821,11023.871000000001,0.0,8.0,0.0,-0.09263526135282074,11023.667606314213,0.0,1.0,1.0
9.409999999999844,0.06401794562188128,0.06321432019534062,0.06401794562188128,0.02449360467396737,0.7556488298529093,0.9998967717361971,49.994838586809855,1.0497776193479806,-13.505922474434383,1.0618815684243226,0.32646754837475267,-34.44303755510545,0.4103898418184696,-0.0006292013646797913,5.7056386544421445,5.7056386544421445,11023.871000000001,0.0,8.0,0.0,-0.08578252551352863,11023.687171721846,0.0,1.0,1.0
9.419999999999844,0.06401716618932607,0.06321369387134586,0.06401716618932607,0.024494470249635535,0.7557686142788868,0.9998968201872669,49.99484100936334,1.0497660390844141,-13.525184572768175,1.061870532673757,0.32646915569974294,-34.4632082419683,0.41037883296420175,-0.0006305064700233487,5.706133237830426,5.706133237830426,11023.871000000001,0.0,8.0,0.0,-0.07858298742066824,11023.708128256054,0.0,1.0,1.0
9.429999999999843,0.06401349352384446,0.06321307082355997,0.06401349352384446,0.02449283211731545,0.755840980700477,0.9998968751398483,49.99484375699241,1.049755922958285,-13.544331374377009,1.0618597113848343,0.3264531756573726,-34.48217321781733,0.4103745343196932,-0.0006296280057395621,5.706411597430513,5.706411597430513,11023.871000000001,0.0,8.0,0.0,-0.0711231606358691,11023.726853663165,0.0,1.0,1.0
9.439999999999843,0.06400725137528972,0.06321245168030662,0.06400725137528972,0.02448886025445466,0.7558685527958888,0.9998969305659023,49.99484652829512,1.0497483815479867,-13.563301496555026,1.0618502867436763,0.3264209920571087,-34.499906886457566,0.4103775094584218,-0.0006266620250127612,5.706465721486639,5.706465721486639,11023.871000000001,0.0,8.0,0.0,-0.06353911412307199,11023.74470534713,0.0,1.0,1.0
9.449999999999843,0.06399904783341252,0.06321183668303904,0.06399904783341252,0.02448298262454521,0.755854068361513,0.9998969802932169,49.99484901466084,1.0497442480674812,-13.582052736939305,1.0618432937447013,0.32637577962977443,-34.51651908959964,0.4103875245027217,-0.0006219350249065314,5.706293118076793,5.706293118076793,11023.871000000001,0.0,8.0,0.0,-0.0559565865229798,11023.763449981163,0.0,1.0,1.0
9.459999999999843,0.06398970993506867,0.06321122571450655,0.06398970993506867,0.024475838825684923,0.7557999279470152,0.9998970186844751,49.994850934223756,1.0497439854852508,-13.600566818414155,1.061839505494328,0.3263221629457394,-34.53224343415616,0.4104035704541166,-0.0006159686579224387,5.705896495360912,5.705896495360912,11023.871000000001,0.0,8.0,0.0,-0.04848840142207279,11023.78152658449,0.0,1.0,1.0
9.469999999999843,0.06398019362657205,0.06321061832382217,0.06398019362657205,0.024468210110931494,0.7557078937150665,0.9998970412600116,49.99485206300058,1.0497476342928453,-13.618851515179418,1.0618393470607497,0.32626571257829123,-34.547411937479126,0.41042397160405897,-0.000609422709080579,5.705283790695979,5.705283790695979,11023.871000000001,0.0,8.0,0.0,-0.04125372308741771,11023.799248849025,0.0,1.0,1.0
9.479999999999842,0.06397147916209589,0.06321001374596048,0.06397147916209589,0.024460933802806922,0.755578973245857,0.9998970451952788,49.99485225976394,1.049754806611747,-13.636939919341428,1.0618428474521024,0.32621233543746486,-34.5624188826369,0.4104465675698841,-0.0006030228892494494,5.704467950821529,5.704467950821529,11023.871000000001,0.0,8.0,0.0,-0.03436354491790408,11023.816655865565,0.0,1.0,1.0
9.489999999999842,0.0639644636288349,0.06320941091479174,0.0639644636288349,0.024454811751533464,0.7554134993726522,0.9998970296383165,49.99485148191582,1.0497647271212514,-13.654886927998017,1.0618496349642121,0.32616762778391345,-34.57767792502506,0.4104689483755427,-0.0005974815859322973,5.703466612902043,5.703466612902043,11023.871000000001,0.0,8.0,0.0,-0.027919969661556614,11023.83365201585,0.0,1.0,1.0
9.499999999999842,0.0639598624902681,0.06320880847040694,0.0639598624902681,0.02445052290794683,0.7552113928526722,0.9998969958126536,49.99484979063268,1.0497763161841596,-13.672763337652631,1.0618589762989863,0.32613626256514633,-34.593577142084186,0.4104887165382056,-0.000593420281770244,5.702301689788989,5.702301689788989,11023.871000000001,0.0,8.0,0.0,-0.022014963605613738,11023.85044112932,0.0,1.0,1.0
9.509999999999842,0.0639581308766786,0.0632082047630047,0.0639581308766786,0.024448549364842344,0.7549725721815873,0.9998969468945569,49.994847344727845,1.0497883060953095,-13.690648191260179,1.0618698550955532,0.32612147757389354,-34.61043684183493,0.4105037477479976,-0.0005913019354391435,5.700998842534864,5.700998842534864,11023.871000000001,0.0,8.0,0.0,-0.016726653257195617,11023.866875264614,0.0,1.0,1.0
9.519999999999841,0.06395941305027099,0.06320759785680527,0.06395941305027099,0.0244491235750868,0.7546974564717064,0.9998968876777733,49.99484438388866,1.0497993779899915,-13.70862020706382,1.0618810813482498,0.32612471879150495,-34.628474581450405,0.4105124224055456,-0.0005913803795065495,5.6995868824294496,5.6995868824294496,11023.871000000001,0.0,8.0,0.0,-0.0121190004219428,11023.882996891987,0.0,1.0,1.0
9.529999999999841,0.06396352536344824,0.0632069855381853,0.06396352536344824,0.02445220215315185,0.7543874953051571,0.9998968240613666,49.99484120306833,1.0498083048788023,-13.72674921179317,1.0618914199960836,0.3261454760751272,-34.64778107073807,0.4105138036591742,-0.0005936719417167429,5.698097098034842,5.698097098034842,11023.871000000001,0.0,8.0,0.0,-0.008239772547176671,11023.898814131542,0.0,1.0,1.0
9.539999999999841,0.06396997448186563,0.06320636533239005,0.06396997448186563,0.024457468971514008,0.7540456547950358,0.9998967624148742,49.994838120743715,1.049814085643422,-13.745088498101666,1.0618997250095257,0.3261813281685898,-34.66830953683055,0.41050774315281147,-0.0005979522521925018,5.696562528929674,5.696562528929674,11023.871000000001,0.0,8.0,0.0,-0.005119685834897321,11023.914323899638,0.0,1.0,1.0
9.54999999999984,0.06397800900868024,0.06320573453275057,0.06397800900868024,0.024464367391524397,0.7536767922471852,0.9998967088881219,49.99483544440609,1.0498160556571816,-13.763668930346196,1.0619050647043822,0.32622819278705534,-34.68987979425218,0.4104949029159566,-0.0006037787374096257,5.69501720246298,5.69501720246298,11023.871000000001,0.0,8.0,0.0,-0.0027717799900313827,11023.929526815378,0.0,1.0,1.0
9.55999999999984,0.06398669922991439,0.06320509024534453,0.06398669922991439,0.024472158598259592,0.7532878624147065,0.9998966687394567,49.99483343697283,1.0498139619309783,-13.782495443949669,1.0619068248140613,0.3262807568957812,-34.71219678917306,0.4104766901619195,-0.000610536772576537,5.6934953509367965,5.6934953509367965,11023.871000000001,0.0,8.0,0.0,-0.0011912502752862105,11023.944425185013,0.0,1.0,1.0
9.56999999999984,0.06399503677147084,0.06320442945058784,0.06399503677147084,0.024480000317475988,0.7528879153134261,0.9998966457551782,49.99483228775891,1.049807994192468,-13.801546337498946,1.0619047780014574,0.3263330437506105,-34.73488187347942,0.4104551106349662,-0.0006175050237250082,5.692030628571848,5.692030628571848,11023.871000000001,0.0,8.0,0.0,-0.0003553705388453005,11023.959035836662,0.0,1.0,1.0
9.57999999999984,0.06400204376160117,0.06320374908147983,0.06400204376160117,0.024487037894799984,0.7524878672812674,0.9998966418243557,49.99483209121778,1.0497987678381229,-13.820775464780983,1.0618991118491297,0.32637905826345565,-34.757513646454335,0.4104325548692428,-0.0006239333560744021,5.690655339753484,5.690655339753484,11023.871000000001,0.0,8.0,0.0,-0.00022430622303597404,11023.973260381514,0.0,1.0,1.0
9.58999999999984,0.06400687985828389,0.06320304611633104,0.06400687985828389,0.02449249807795899,0.7521000512510152,0.9998966567175362,49.994832835876814,1.0497872598682951,-13.840117122911614,1.0618904116777965,0.3264134423545881,-34.77967404052765,0.4104115394395726,-0.0006291250626816781,5.6893997140457095,5.6893997140457095,11023.871000000001,0.0,8.0,0.0,-0.0007427204072227215,11023.987306837536,0.0,1.0,1.0
9.59999999999984,0.06400893542471346,0.06320231768198907,0.06400893542471346,0.024495775145164097,0.7517375767377652,0.9998966880963116,49.99483440481558,1.0497747041968661,-13.859493133931597,1.061879599423292,0.3264320686741791,-34.80099459174241,0.410394431028705,-0.0006325143453074433,5.688291214453599,5.688291214453599,11023.871000000001,0.0,8.0,0.0,-0.0018397256710694144,11024.001046465737,0.0,1.0,1.0
9.60999999999984,0.06400790033533857,0.06320156116204277,0.06400790033533857,0.0244964994952359,0.7514135519414192,0.9998967317554499,49.9948365877725,1.0497624574899536,-13.878821364428344,1.061867834740987,0.3264325055703399,-34.82119766648076,0.41038318397728035,-0.0006337301797797554,5.687353924501387,5.687353924501387,11023.871000000001,0.0,8.0,0.0,-0.003431930980797691,11024.014544599851,0.0,1.0,1.0
9.61999999999984,0.06400380035214441,0.06320077430341357,0.06400380035214441,0.02449458054394241,0.7511402374378421,0.9998967820730928,49.99483910365464,1.0497518502911263,-13.898024752890993,1.0618563889143005,0.32641429878794154,-34.84012788625553,0.41037912125368314,-0.000632639019869424,5.686608009131725,5.686608009131725,11023.871000000001,0.0,8.0,0.0,-0.005424287771120699,11024.027761475114,0.0,1.0,1.0
9.62999999999984,0.06399699652942675,0.06319995531426514,0.06399699652942675,0.024490218633331683,0.7509282108242656,0.9998968326205664,49.99484163102832,1.0497440400999092,-13.917039842721659,1.0618465054352735,0.32637903524749995,-34.85777007620549,0.4103827842947937,-0.0006293611498456943,5.686069270200978,5.686069270200978,11023.871000000001,0.0,8.0,0.0,-0.007713423753910402,11024.040735040626,0.0,1.0,1.0
9.639999999999839,0.06398814730159989,0.06319910294635801,0.06398814730159989,0.02448388431100121,0.7507856231372511,0.999896876864705,49.994843843235245,1.0497398829753033,-13.935823863191127,1.0618392628258881,0.32633017920828966,-34.87425162952743,0.4103938693499881,-0.0006242586012473615,5.685748802609559,5.685748802609559,11023.871000000001,0.0,8.0,0.0,-0.010189228466602085,11024.053470430064,0.0,1.0,1.0
9.649999999999839,0.06397813725418022,0.06319821655584215,0.06397813725418022,0.024476267257967383,0.7507176204023017,0.9998969088847299,49.994845444236496,1.0497398381241403,-13.95435955871805,1.0618354551139009,0.3262726979201811,-34.889829013815636,0.41041125782278276,-0.0006178959628579605,5.685652759794462,5.685652759794462,11023.871000000001,0.0,8.0,0.0,-0.012737902722125907,11024.065994857083,0.0,1.0,1.0
9.659999999999838,0.06396798048726565,0.06319729613794971,0.06396798048726565,0.024468200757087773,0.7507259880047684,0.9998969240240035,49.994846201200176,1.0497439160995232,-13.972657220127033,1.0618355033709679,0.32621251877053503,-34.90485998851194,0.41043313706838136,-0.000610978630435872,5.685782233517979,5.685782233517979,11023.871000000001,0.0,8.0,0.0,-0.015244088946078895,11024.078295113906,0.0,1.0,1.0
9.669999999999838,0.06395870942106793,0.06319634233297956,0.06395870942106793,0.024460570382571295,0.7508090534142431,0.9998969194045471,49.99484597022735,1.049751676217034,-13.990753688044677,1.06183940814043,0.32615587944646435,-34.91976470756161,0.4104571977102035,-0.000604275607254727,5.686133247552624,5.686133247552624,11023.871000000001,0.0,8.0,0.0,-0.01759417399330507,11024.090398606173,0.0,1.0,1.0
9.679999999999838,0.06395126148730217,0.06319535640316491,0.06395126148730217,0.024454217210458817,0.7509618566787458,0.9998968942478772,49.994844712393856,1.0497622732682093,-14.008708438378497,1.0618467479189815,0.32610864423065866,-34.93498005656713,0.4104808851301385,-0.0005985355627299497,5.686696869486215,5.686696869486215,11023.871000000001,0.0,8.0,0.0,-0.019678043181891702,11024.102266794003,0.0,1.0,1.0
9.689999999999838,0.06394637624070718,0.06319434018226247,0.06394637624070718,0.02444984618125604,0.751176571073768,0.9998968499674011,49.994842498370055,1.0497745482490488,-14.026597181694497,1.0618567237188408,0.32607566210308725,-34.95091221213886,0.4105016772822531,-0.0005944053599315098,5.687459437109673,5.687459437109673,11023.871000000001,0.0,8.0,0.0,-0.021392661985888066,11024.113947441638,0.0,1.0,1.0
9.699999999999838,0.0639445140821282,0.06319329600177054,0.0639445140821282,0.024447949383465565,0.75144313135755,0.9998967900225855,49.99483950112927,1.0497871532012204,-14.044503676103036,1.061868244739355,0.3260602361605129,-34.96789249288027,0.4105173587662785,-0.0005923597321234946,5.688402888931706,5.688402888931706,11023.871000000001,0.0,8.0,0.0,-0.02264352965857171,11024.125432251014,0.0,1.0,1.0
9.709999999999837,0.06394580526353373,0.06319222659936527,0.06394580526353373,0.024448752211496245,0.7517500069017055,0.9998967195506331,49.99483597753166,1.049798696799261,-14.06251064022944,1.0618800458488045,0.32606376047270375,-34.986141145124535,0.41052626208551735,-0.0005926494090168399,5.689505195104786,5.689505195104786,11023.871000000001,0.0,8.0,0.0,-0.023347352516021495,11024.136751714379,0.0,1.0,1.0
9.719999999999837,0.06395003450959474,0.06319113501628071,0.06395003450959474,0.02445218787961407,0.7520850436171352,0.9998966448148431,49.994832240742156,1.0498078952554266,-14.080690743436396,1.0618908243117924,0.32608556198264127,-35.005742857930784,0.4105274507918228,-0.0005952730024379423,5.690740876670229,5.690740876670229,11023.871000000001,0.0,8.0,0.0,-0.023433471395495193,11024.147849323515,0.0,1.0,1.0
9.729999999999837,0.06395666283217717,0.06319002449083953,0.06395666283217717,0.024457902920913887,0.7524362932658287,0.9998965725280665,49.994828626403326,1.0498137125652693,-14.099098639820319,1.0618993812434392,0.32612296365200766,-35.02663662638822,0.4105208252338627,-0.0005999755813719514,5.692081596860117,5.692081596860117,11023.871000000001,0.0,8.0,0.0,-0.022845870861541252,11024.158918286275,0.0,1.0,1.0
9.739999999999837,0.06396488429708706,0.06318889835513578,0.06396488429708706,0.02446529328581634,0.7527927517880468,0.9998965091230123,49.994825456150615,1.0498154750954953,-14.117764904650105,1.0619047527529064,0.3261715627418183,-35.048621170941196,0.4105071393085874,-0.0006062742774804403,5.693496783793368,5.693496783793368,11023.871000000001,0.0,8.0,0.0,-0.021544305205387,11024.170414424038,0.0,1.0,1.0
9.749999999999837,0.06397371194016616,0.06318775994101258,0.06397371194016616,0.024473567654196175,0.7531449391144155,0.9998964600474158,49.994823002370794,1.0498129479609934,-14.136692537870106,1.0619063166832514,0.32622569657249106,-35.07137556481518,0.4104879254219348,-0.000613508612705103,5.694954368235658,5.694954368235658,11023.871000000001,0.0,8.0,0.0,-0.019505104830627003,11024.182457528548,0.0,1.0,1.0
9.759999999999836,0.06398208399511668,0.06318661250006617,0.06398208399511668,0.024481831766563617,0.7534852711341627,0.999896429160512,49.9948214580256,1.0498063644069224,-14.15585643595501,1.0619038632064708,0.32627904881917424,-35.09449313026966,0.4104653342069554,-0.0006209106880288087,5.696421539691341,5.696421539691341,11023.871000000001,0.0,8.0,0.0,-0.016721200662128965,11024.19490576046,0.0,1.0,1.0
9.769999999999836,0.06398897934047197,0.06318545914060297,0.06398897934047197,0.024489185187464076,0.7538081973283205,0.9998964182977127,49.994820914885636,1.0497964042448613,-14.175205923350083,1.061897621142567,0.3263253338829835,-35.117525178024415,0.4104419047045289,-0.0006276881229096037,5.69786553661746,5.69786553661746,11023.871000000001,0.0,8.0,0.0,-0.013203459490296153,11024.207800343293,0.0,1.0,1.0
9.779999999999836,0.06399352983831523,0.06318430278247612,0.06399352983831523,0.024494820223052275,0.7541101033444892,0.9998964270533817,49.994821352669085,1.0497841228791511,-14.19467010623535,1.0618882364706312,0.326358986777807,-35.140029955183394,0.41042028877861947,-0.0006331109539190647,5.6992543921452405,5.6992543921452405,11023.871000000001,0.0,8.0,0.0,-0.008978690962817977,11024.220806656022,0.0,1.0,1.0
9.789999999999836,0.06399511723010605,0.06318314612874917,0.06399511723010605,0.024498112030882747,0.7543890034092856,0.9998964528085311,49.994822640426555,1.049770838035393,-14.214165497648146,1.0618767046776798,0.32637578291201813,-35.16162141672183,0.41040295947713,-0.0006365928778979066,5.700557639988281,5.700557639988281,11023.871000000001,0.0,8.0,0.0,-0.004090345973461703,11024.233844476485,0.0,1.0,1.0
9.799999999999836,0.06399344359970341,0.0631819916513925,0.06399344359970341,0.02449868952917811,0.7546440706154887,0.9998964910033672,49.99482455016836,1.049757986293263,-14.233605099818487,1.0618642638014086,0.32637331735957364,-35.18201229428991,0.4103919358660547,-0.00063775749876976,5.70174700663446,5.70174700663446,11023.871000000001,0.0,8.0,0.0,0.0014025656531688575,11024.247005591647,0.0,1.0,1.0
9.809999999999835,0.0639885670880414,0.06318084158690235,0.0639885670880414,0.024496478622524447,0.7548750713034538,0.9998965356269303,49.99482678134651,1.049746965246893,-14.25290795074068,1.0618522596355637,0.3263512870461357,-35.20104647771089,0.4103885558543832,-0.0006364817086872267,5.702797029924907,5.702797029924907,11023.871000000001,0.0,8.0,0.0,0.00742840782557186,11024.25989722469,0.0,1.0,1.0
9.819999999999835,0.06398089833070786,0.06317969793698859,0.06398089833070786,0.024491712368570773,0.7550817802768524,0.9998965798709613,49.99482899354806,1.0497389790063503,-14.272008073758663,1.0618419979592963,0.3263115407589123,-35.21871691548379,0.4103933235177054,-0.0006329109004395058,5.7036856473131134,5.7036856473131134,11023.871000000001,0.0,8.0,0.0,0.013902108410034746,11024.272881716794,0.0,1.0,1.0
9.829999999999835,0.0639711575697417,0.06317856246938548,0.0639711575697417,0.024484906631330898,0.7552634555485448,0.9998966168758838,49.99483084379419,1.0497349044985669,-14.290861824393748,1.0618346003276096,0.32625788863229815,-35.23516693355209,0.41040584891305243,-0.0006274440504132061,5.704394666982275,5.704394666982275,11023.871000000001,0.0,8.0,0.0,0.020729912389202177,11024.285598851899,0.0,1.0,1.0
9.839999999999835,0.06396029699198039,0.06317743671440627,0.06396029699198039,0.02447680393665623,0.7554184436080237,0.9998966404859312,49.99483202429656,1.049735193635357,-14.309452804125028,1.061830879652258,0.3261956912301686,-35.25067483019305,0.4104248874808141,-0.0006206903465988357,5.704910175031252,5.704910175031252,11023.871000000001,0.0,8.0,0.0,0.027809374658581944,11024.298095276998,0.0,1.0,1.0
9.849999999999834,0.06394939694027663,0.06317632195401426,0.06394939694027663,0.024468292039379228,0.755543970333499,0.9998966459293879,49.9948322964694,1.0497398222288155,-14.327793785437724,1.0618312495375548,0.3261312745077714,-35.2656235510321,0.4104484744000249,-0.0006134024206626299,5.705222838708718,5.705222838708718,11023.871000000001,0.0,8.0,0.0,0.035032627620445386,11024.310468282232,0.0,1.0,1.0
9.859999999999834,0.06393954766857558,0.06317521920177911,0.06393954766857558,0.024460306584648282,0.7556361500477907,0.9998966303486416,49.99483151743208,1.049748291145446,-14.34592543120232,1.0618356774303825,0.32607123709504104,-35.28045891947069,0.4104741383496714,-0.0006063938935004239,5.705328092196503,5.705328092196503,11023.871000000001,0.0,8.0,0.0,0.04228930644695321,11024.322502853953,0.0,1.0,1.0
9.869999999999834,0.063931729879941,0.0631741291739303,0.063931729879941,0.02445372884756242,0.7556902186494631,0.9998965931219314,49.99482965609657,1.049759679325531,-14.36391195133539,1.0618436866393268,0.3260217278944356,-35.29564109664915,0.410499170443262,-0.000600450538394841,5.705226232081626,5.705226232081626,11023.871000000001,0.0,8.0,0.0,0.049467785273339636,11024.334411061744,0.0,1.0,1.0
9.879999999999834,0.06392670725135562,0.06317305225358931,0.06392670725135562,0.024449289762893404,0.7557009696534331,0.9998965359419879,49.99482679709939,1.0497727426700398,-14.381834177043874,1.0618544068293891,0.3259877738692474,-35.31159456715347,0.4105209185745953,-0.0005962447929203458,5.704922379063731,5.704922379063731,11023.871000000001,0.0,8.0,0.0,0.056459299521208484,11024.345971877676,0.0,1.0,1.0
9.889999999999834,0.06392494260825404,0.06317198845192525,0.06392494260825404,0.024447490435334358,0.755663347126724,0.999896462643322,49.9948231321661,1.0497860480093497,-14.399780810090366,1.0618666673558783,0.3259727306166267,-35.32866198139991,0.41053707539051637,-0.0005942626934117004,5.704426348598463,5.704426348598463,11023.871000000001,0.0,8.0,0.0,0.06315898352408482,11024.357297240746,0.0,1.0,1.0
9.899999999999833,0.06392654665531701,0.06317093737123526,0.06392654665531701,0.024448547324385967,0.7555731301082418,0.9998963787967494,49.99481893983747,1.0497981278327837,-14.417838794230923,1.0618791233125329,0.3259779135754367,-35.34706669304655,0.4105459294380652,-0.0005947507778400808,5.703752407719707,5.703752407719707,11023.871000000001,0.0,8.0,0.0,0.06946893424469679,11024.36847278848,0.0,1.0,1.0
9.909999999999833,0.06393126459432548,0.06316989817564272,0.06393126459432548,0.02445236764849266,0.7554276308587752,0.9998962911142008,49.994814555710036,1.0498076394135138,-14.436083843120954,1.061890400832096,0.32600244782559656,-35.36688790546578,0.4105465532405582,-0.0005976883622164494,5.702918923550883,5.702918923550883,11023.871000000001,0.0,8.0,0.0,0.07530068509425471,11024.37938277998,0.0,1.0,1.0
9.919999999999833,0.06393850198099557,0.06316886957513908,0.06393850198099557,0.024458557538176395,0.7552263254825264,0.9998962067267021,49.99481033633511,1.0498135115080631,-14.454572139611527,1.0618992462353822,0.32604335175035126,-35.38805108615662,0.41053890853901387,-0.0006027880755304023,5.701947929521609,5.701947929521609,11023.871000000001,0.0,8.0,0.0,0.08057656424553586,11024.390067754985,0.0,1.0,1.0
9.929999999999833,0.06394738716754017,0.06316784982804506,0.06394738716754017,0.024466462307211546,0.7549713404925672,0.9998961324119747,49.99480662059874,1.0498150629482772,-14.473334100563896,1.0619046631928508,0.3260958464033871,-35.41033481471086,0.41052385710262296,-0.000609524818682758,5.7008646049140905,5.7008646049140905,11023.871000000001,0.0,8.0,0.0,0.0852317177334704,11024.400533295513,0.0,1.0,1.0
9.939999999999833,0.06395686396554527,0.06316683676568882,0.06395686396554527,0.024475235076133525,0.7546677320274182,0.9998960738541396,49.99480369270698,1.0498120801105315,-14.492370891172778,1.0619060231610085,0.32615385993325763,-35.43339359083288,0.4105030748104902,-0.0006171905386969279,5.699696685139059,5.699696685139059,11023.871000000001,0.0,8.0,0.0,0.08921557047652061,11024.410777318628,0.0,1.0,1.0
9.949999999999832,0.0639658050208595,0.06316582784130773,0.0639658050208595,0.02448392705132109,0.7543235144783237,0.9998960350158116,49.99480175079058,1.0498048442930834,-14.511654091266442,1.0619031369227196,0.3262106763682417,-35.45679445569516,0.41047887653882686,-0.0006249695395244859,5.698473815976886,5.698473815976886,11023.871000000001,0.0,8.0,0.0,0.0924927442221936,11024.420799177955,0.0,1.0,1.0
9.959999999999832,0.0639731340781538,0.06316482020305468,0.0639731340781538,0.024491590271594137,0.7539494203354143,0.9998960176922832,49.99480088461416,1.0497941051848598,-14.531128586956587,1.061896278938342,0.3262596620212368,-35.48006372155101,0.41045396900222053,-0.0006320267016582067,5.697226868025891,5.697226868025891,11023.871000000001,0.0,8.0,0.0,0.09504383622112723,11024.430651798857,0.0,1.0,1.0
9.969999999999832,0.06397794407959764,0.06442709032776076,0.06397794407959764,0.0244973818889031,0.7535584007073297,0.9998960212990875,49.99480106495437,1.0497810024311238,-14.550718414213668,1.0618861611186596,0.32629499247243055,-35.50273884575622,0.41043115713073075,-0.0006375992405671143,5.69598722186848,5.69598722186848,11244.349,0.0,8.0,0.0,0.09686610151562791,11024.44024246534,0.0,1.0,1.0
9.979999999999832,0.06427319264343151,0.06568934344508268,0.06427319264343151,0.02448447370005789,0.7529840563020367,0.999896170270061,49.994808513503045,1.0497701424246604,-14.55127789470839,1.0618733345315317,0.32759013458345715,-35.405306165896974,0.41012587408795376,-0.0005899568111452508,5.694264415512332,5.694264415512332,11464.832,0.0,8.0,0.0,0.10368080987064181,11682.438770449786,0.0,1.0,1.0
9.989999999999831,0.06479430575020263,0.06695141938273724,0.06479430575020263,0.024451430386462372,0.7519418224080917,0.9998966715248229,49.99483357624114,1.0497655349125192,-14.537302899542205,1.061860236783768,0.32985660306402353,-35.212307397827026,0.40961061390978326,-0.0004948349171027175,5.692465549190176,5.692465549190176,11685.293,0.0,8.0,0.0,0.1037106376117386,11682.456524784136,0.0,1.0,1.0
9.999999999999831,0.06548661539637565,0.06821356026765311,0.06548661539637565,0.024401360845335857,0.7502448386776321,0.9998976763324098,49.99488381662049,1.0497697176674796,-14.512115567578887,1.0618501648008882,0.33285905585959974,-34.94831426495742,0.40894205592006694,-0.0003612160405726398,5.690511280514626,5.690511280514626,11905.776,0.0,8.0,0.0,0.10471224494385468,11901.727820604865,0.0,1.0,1.0
10.009999999999831,0.0663062748022993,0.06947561778127072,0.0663062748022993,0.024338410166824472,0.7477981466715132,0.9998992928445642,49.99496464222821,1.0497840053182523,-14.478134143316666,1.0618458451805914,0.33641208932312777,-34.63432261182638,0.4081634910914338,-0.00019789612985009978,5.688449543685019,5.688449543685019,12126.258,0.0,8.0,0.0,0.10470208984522583,12121.1319298111,1.2406437499372693e-06,1.0,1.0
10.01999999999983,0.06721920743970776,0.06947437647059422,0.06721920743970776,0.02426637045766958,0.744589333559577,0.9999015964213733,49.995079821068664,1.0498088247197803,-14.437104311313737,1.0618490824072946,0.34037257410335486,-34.28686507524484,0.40730747679220103,-1.2286835445250548e-05,5.686322753455928,5.686322753455928,12126.258,0.0,8.0,0.0,0.10369122781963268,12340.447469200753,9.85059999975128e-06,1.0,1.0
10.02999999999983,0.06790594932405358,0.06947304851653228,0.06790594932405358,0.024203907924149108,0.7408579773341825,0.9999045104824973,49.99522552412486,1.0498416914728192,-14.409326044846006,1.0618617185149553,0.3433400892519315,-34.02706109631421,0.4066853103596077,0.00013702302488128223,5.684696270927275,5.684696270927275,12126.258,0.0,8.0,0.0,0.09593713674096878,11901.781026957788,3.299518124944533e-05,1.0,1.0
10.03999999999983,0.06841148055433063,0.06947160097805183,0.06841148055433063,0.024154667159022262,0.7370209669246204,0.9999078557216023,49.99539278608012,1.049880141535621,-14.391087216652263,1.0618836125156992,0.34551812970003476,-33.838151194521856,0.4062442243340252,0.00025117014110259044,5.683236188931485,5.683236188931485,12126.258,0.0,8.0,0.0,0.09333876424572399,12121.123418728834,7.761919999902266e-05,1.0,1.0
10.04999999999983,0.06877633148110766,0.06947000036829404,0.06877633148110766,0.02411745188393012,0.7334423596666226,0.9999114936611169,49.99557468305584,1.0499226524714913,-14.379594943182028,1.0619132277752754,0.3470843222333751,-33.70357743083192,0.4059416514440596,0.00033595494294361454,5.682091207566835,5.682091207566835,12126.258,0.0,8.0,0.0,0.08821497667723889,12121.12597766516,0.00015044921874848656,1.0,1.0
10.05999999999983,0.06903446651257886,0.0694682160373747,0.06903446651257886,0.02408970308088148,0.7304246404566223,0.9999153184740945,49.995765923704724,1.0499684181221003,-14.372781345688459,1.0619490176756894,0.34818587100200604,-33.60930808370815,0.40574390074799993,0.0003979622815592493,5.681277418540515,5.681277418540515,12126.258,0.0,8.0,0.0,0.08269443731081978,12121.131184078191,0.0002579957999978403,1.0,1.0
10.06999999999983,0.06921313137152708,0.06946622293741776,0.06921313137152708,0.02406892999955304,0.7282037790837527,0.9999192500476494,49.99596250238247,1.050017062256064,-14.369137576336588,1.0619898100226046,0.3489406200830719,-33.54430349059498,0.4056246597289531,0.00044300615562582366,5.680810146873093,5.680810146873093,12126.258,0.0,8.0,0.0,0.07694983680086342,12121.136146607629,0.0004065557562470869,1.0,1.0
10.07999999999983,0.0693335266189647,0.06946400373333597,0.0693335266189647,0.024053158531485392,0.7269470580429599,0.9999232282803014,49.99616141401507,1.050068416717673,-14.36757744321768,1.062034803862772,0.34944045220762193,-33.50023942114122,0.40556363354887737,0.00047569720683363775,5.6806947015432065,5.6806947015432065,12126.258,0.0,8.0,0.0,0.07116321808026838,12121.141313747507,0.0006022143999962297,1.0,1.0
10.08999999999983,0.0694117481853091,0.06946155024764879,0.0694117481853091,0.02404094695199817,0.7267531415217593,0.9999272084434736,49.99636042217368,1.0501223972264606,-14.367327979998318,1.0620834638206726,0.34975534487289217,-33.470994133077575,0.40554541696174873,0.0004995049726975127,5.680928751440095,5.680928751440095,12126.258,0.0,8.0,0.0,0.06551545037546894,12121.146671585419,0.0008508477937452719,1.0,1.0
10.09999999999983,0.06945973984916688,0.06945886424914847,0.06945973984916688,0.02403124633433048,0.7276542036485381,0.9999311574062829,49.99655787031415,1.0501789671952146,-14.367843138539353,1.062135429566885,0.3499373183433055,-33.452119749379804,0.40555859139289735,0.0005169962178817366,5.681502018812658,5.681502018812658,12126.258,0.0,8.0,0.0,0.06018340253392904,12121.152200072273,0.0011581249999942165,1.0,1.0
10.109999999999829,0.06948615657244257,0.06945595761426404,0.06948615657244257,0.024023239147612795,0.7296200313267867,0.999935050550327,49.99675252751635,1.0502381626167847,-14.368736865637075,1.06219047506368,0.35002399227955355,-33.44038541637642,0.40559499852797637,0.0005300956779012763,5.682396586206431,5.682396586206431,12126.258,0.0,8.0,0.0,0.05533553255837904,12121.157873395263,0.0015295103312430668,1.0,1.0
10.119999999999829,0.06949711069982484,0.06945285190791833,0.06949711069982484,0.024016214262623813,0.7325639975043392,0.9999388692482398,49.99694346241199,1.0503001468063766,-14.369732347557962,1.062248513549764,0.3500416967395574,-33.43341840548346,0.4056491332052567,0.0005403022633188186,5.683587330181975,5.683587330181975,12126.258,0.0,8.0,0.0,0.05112809217449221,12121.163695462925,0.0019702655999918263,1.0,1.0
10.129999999999828,0.06949680381974746,0.06944957744735637,0.06949680381974746,0.024009497496115105,0.7363507272193832,0.999942598826313,49.99712994131565,1.0503652662370413,-14.370624777067983,1.0623096286970477,0.3500081726379943,-33.4294419866424,0.4057176061017578,0.0005488385159018278,5.685042526569468,5.685042526569468,12126.258,0.0,8.0,0.0,0.047701618458670485,12121.169641089024,0.002485452368740497,1.0,1.0
10.139999999999828,0.06948805674530653,0.06944617192721349,0.06948805674530653,0.024002436724707477,0.7408051927152611,0.9999462269677899,49.997311348389495,1.0504340846396574,-14.371255452006976,1.0623741089387022,0.34993491478264177,-33.427097489073674,0.405798641609015,0.0005567336777608996,5.686724603400212,5.686724603400212,12126.258,0.0,8.0,0.0,0.04517771795464061,12121.175713504761,0.0030799341999890825,1.0,1.0
10.149999999999828,0.0694727500916084,0.06944267869623005,0.0694727500916084,0.02399443047864787,0.7457228970334209,0.9999497425357798,49.99748712678899,1.0505073802396732,-14.371495306018259,1.0624424648355366,0.3498291967719866,-33.425333892002286,0.4058915933510003,0.0005648517164309733,5.688591023174853,5.688591023174853,12126.258,0.0,8.0,0.0,0.04365688190393988,12121.18184066968,0.003758378906237587,1.0,1.0
10.159999999999828,0.06945218443461702,0.0694391447848348,0.06945218443461702,0.0239849842235612,0.7508807486089694,0.9999531348026678,49.99765674013339,1.050586099415208,-14.371236116049253,1.0625154154119556,0.34969579351459995,-33.42334755465703,0.4059964759753202,0.0005738805088999254,5.690595277999534,5.690595277999534,12126.258,0.0,8.0,0.0,0.043215146837117226,12121.188045333614,0.00452526079998601,1.0,1.0
10.169999999999828,0.06942736523727883,0.06943561878783436,0.06942736523727883,0.023973777087043895,0.7560481968625995,0.9999563930680845,49.99781965340422,1.0506712683473647,-14.370387673157001,1.0625938368546781,0.3495383961516442,-33.42055553859233,0.406113525119144,0.0005842997937387057,5.6926879686083005,5.6926879686083005,12126.258,0.0,8.0,0.0,0.04390333383745221,12121.194317624913,0.0053848629437343596,1.0,1.0
10.179999999999827,0.06939921519219508,0.0694321487074095,0.06939921519219508,0.023960722623924582,0.7609981909128115,0.9999595066331262,49.997975331656306,1.0507638715982832,-14.368879200745248,1.0626786746152959,0.3493607021380053,-33.41658769507773,0.40624280637048327,0.0005963446713338134,5.694817946760826,5.694817946760826,12126.258,0.0,8.0,0.0,0.04574591229750424,12121.200629347375,0.006341279399982635,1.0,1.0
10.189999999999827,0.0693687159678296,0.06942877985851599,0.0693687159678296,0.02394600987179469,0.7655175383222581,0.9999624650786958,49.99812325393479,1.0508647122393369,-14.366663315515892,1.0627708268377194,0.3491671627846417,-33.41128503181159,0.4063838977242291,0.0006099789403865999,5.696933492402279,5.696933492402279,12126.258,0.0,8.0,0.0,0.0487401500057085,12121.206983551907,0.007398417481230841,1.0,1.0
10.199999999999827,0.06933698255103633,0.06942555293180658,0.06933698255103633,0.023930115040832617,0.7694162747904739,0.9999652587752426,49.998262938762124,1.0509742715422963,-14.363720899532254,1.06287101235317,0.3489633814542432,-33.40469470684299,0.4065356682635426,0.0006248887974459774,5.698983498145145,5.698983498145145,12126.258,0.0,8.0,0.0,0.052856587789426514,12121.21335508905,0.008559999999978979,1.0,1.0
10.209999999999827,0.06930527602474214,0.06942250229870217,0.06930527602474214,0.02391377920362743,0.7725357049336835,0.9999678795342395,49.998393976711974,1.0510925869882988,-14.360065418150832,1.0629796396561866,0.3487561753166162,-33.39705516361297,0.4066961691623981,0.0006405028411182143,5.700918636997452,5.700918636997452,12126.258,0.0,8.0,0.0,0.05803936718516677,12121.219787156242,0.00982956751872705,1.0,1.0
10.219999999999827,0.0692749640127006,0.06941965462974647,0.0692749640127006,0.02389795264678244,0.774754834825611,0.9999703213021148,49.99851606510574,1.0512191654519927,-14.355745487681178,1.0630966939814819,0.3485533379542289,-33.388768184807034,0.4068626429342849,0.0006560394726788513,5.70269247992742,5.70269247992742,12126.258,0.0,8.0,0.0,0.0642089301771303,12121.226167298475,0.011210480599975066,1.0,1.0
10.229999999999826,0.06924744136468164,0.06941702788148092,0.06924744136468164,0.023883711399398964,0.7759949852576962,0.999972580797292,49.9986290398646,1.051352944267556,-14.350844855524413,1.0632216578689255,0.3483631642537131,-33.38035771699339,0.40703164499504785,0.0006705782836335822,5.704262549541744,5.704262549541744,12126.258,0.0,8.0,0.0,0.07126172609165143,12121.232570020113,0.012705922056223019,1.0,1.0
10.239999999999826,0.06922402620521075,0.06941463068944448,0.06922402620521075,0.023872155228816777,0.7762224479478199,0.9999746580010563,49.998732900052815,1.0514923071691544,-14.345479372532612,1.0633534767967523,0.3481938182985064,-33.372417919789136,0.40719926006513496,0.0006831484181681089,5.70559127340225,5.70559127340225,12126.258,0.0,8.0,0.0,0.07907463396224321,12121.23897816081,0.014318899199970918,1.0,1.0
10.249999999999826,0.06920584768600195,0.06941246218623864,0.06920584768600195,0.023864298672239794,0.7754491227867834,0.9999765564321347,49.99882782160673,1.0516351556716703,-14.339790969259985,1.0634905762116316,0.34805263598055275,-33.36555480496552,0.4073613864583352,0.0006928245684744314,5.70664682135579,5.70664682135579,12126.258,0.0,8.0,0.0,0.08750701853297636,12121.245331944277,0.01605224609371876,1.0,1.0
10.259999999999826,0.0691937414106071,0.06941051224461912,0.0691937414106071,0.023860967322077896,0.7737311508905989,0.9999782831608071,49.99891415804035,1.051779030165335,-14.333939048919744,1.0636309303584985,0.34794545516142383,-33.360326940881144,0.4075140550820504,0.0006988203365235585,5.707403813450214,5.707403813450214,12126.258,0.0,8.0,0.0,0.09640387382593675,12121.251707625168,0.017908625799966552,1.0,1.0
10.269999999999825,0.06918816657998375,0.06940876212700157,0.06918816657998375,0.023862710743095303,0.7711656339964705,0.9999798485480385,49.99899242740192,1.0519212695467193,-14.32809004014804,1.063772177481165,0.34787605769043617,-33.35719100873005,0.4076537475132851,0.0007005690798545228,5.707843867915746,5.707843867915746,12126.258,0.0,8.0,0.0,0.1055999861654953,12121.257995646863,0.019890532631214305,1.0,1.0
10.279999999999825,0.0691891557181175,0.06940718550529466,0.0691891557181175,0.02386974139366433,0.7678856036330662,0.9999812657253242,49.99906328626621,1.052059194091293,-14.322406083285445,1.0639117708766372,0.3478457911455887,-33.35645760217346,0.407777678706004,0.0006977837953686182,5.707955997848532,5.707955997848532,12126.258,0.0,8.0,0.0,0.11492304099055652,12121.26431463548,0.022000294399962008,1.0,1.0
10.289999999999825,0.06919630379173622,0.06940574979926066,0.06919630379173622,0.023881906134418047,0.7640534716026964,0.9999825498587585,49.99912749293792,1.0521902937683476,-14.317033939301348,1.0640471514115084,0.3478534162842091,-33.35826170059629,0.40788401422244125,0.0006904897743059769,5.707736827837633,5.707736827837633,12126.258,0.0,8.0,0.0,0.12419827371276675,12121.270580670101,0.024240074668709668,1.0,1.0
10.299999999999825,0.0692087990809812,0.06940441776826028,0.0692087990809812,0.023898693672660256,0.7598532540695204,0.9999837172638588,49.99918586319294,1.0523124034234477,-14.312095207460802,1.0641759247338765,0.3478952014196235,-33.362550862684756,0.4079719987115125,0.0006790264073210927,5.7071906383324515,5.7071906383324515,12126.258,0.0,8.0,0.0,0.13325208136734942,12121.276757199868,0.02661187499995729,1.0,1.0
10.309999999999825,0.06922549368665357,0.06940314928079243,0.06922549368665357,0.023919277854089534,0.7554819126543397,0.9999847844540134,49.99923922270067,1.0524238472228515,-14.307678822671566,1.0642960256785512,0.3479652594328924,-33.36909250784674,0.4080419810652983,0.0006640174308544713,5.70632923955,5.70632923955,12126.258,0.0,8.0,0.0,0.14191581761872293,12121.282941238454,0.029117537206204882,1.0,1.0
10.319999999999824,0.06924500740199044,0.0694019031791242,0.06924500740199044,0.02394259324657462,0.7511401949654175,0.9999857672137165,49.999288360685824,1.0525235374215487,-14.30383658933914,1.0644058533052099,0.34805609855987457,-33.377499791826295,0.40809533172737844,0.0006463119383176244,5.705171665448274,5.705171665448274,12126.258,0.0,8.0,0.0,0.15003017182109246,12121.289056874466,0.031758745599952426,1.0,1.0
10.329999999999824,0.06926585510998802,0.0694006391528366,0.06926585510998802,0.023967436134613825,0.7470233817258745,0.9999866797870552,49.99933398935276,1.0526110167595735,-14.300582214208235,1.0645043625884802,0.3481593358894228,-33.38727366608608,0.40813425844127493,0.0006269014799015606,5.703743709078635,5.703743709078635,12126.258,0.0,8.0,0.0,0.15744829713155295,12121.295115025023,0.034537029243699946,1.0,1.0
10.339999999999824,0.06928658515493616,0.06939931953546302,0.06928658515493616,0.023992581101423924,0.7433123565087668,0.9999875342618885,49.99937671309442,1.0526864393606157,-14.297893950460466,1.0645911028627593,0.3482665041876634,-33.39785690341093,0.4081615375719112,0.0006068213169864267,5.702077303107638,5.702077303107638,12126.258,0.0,8.0,0.0,0.16403930173921247,12121.301110125007,0.03745376419994745,1.0,1.0
10.349999999999824,0.06930591455139547,0.06939791094259914,0.06930591455139547,0.024016901166221665,0.7401654056951499,0.9999883402111557,49.999417010557785,1.0527504914650614,-14.295720590138108,1.0646661984442538,0.3483698700504391,-33.40869438585031,0.4081801879830298,0.0005870460574044728,5.700209764218443,5.700209764218443,12126.258,0.0,8.0,0.0,0.16969108905873362,12121.30705907618,0.04051017578119491,1.0,1.0
10.359999999999824,0.06932284669598256,0.06939638567778143,0.06932284669598256,0.024039478376714402,0.7377111299416071,0.9999891046262113,49.99945523131056,1.052804260026002,-14.293990179075502,1.0647302729608699,0.3484631764930638,-33.41929301753732,0.4081931220375785,0.0005683910923707941,5.69818291475079,5.69818291475079,12126.258,0.0,8.0,0.0,0.1743129072617235,12121.312930234868,0.04370734079994235,1.0,1.0
10.369999999999823,0.06933675862167195,0.06939472284376674,0.06933675862167195,0.02405969219196153,0.7360428039912131,0.9999898321454566,49.99949160727283,1.0528490633132606,-14.292620519408915,1.0647843251833027,0.34854222764101744,-33.42927444429872,0.4082028123017326,0.0005514311410538559,5.6960421065497355,5.6960421065497355,12126.258,0.0,8.0,0.0,0.1778374207182074,12121.318729256083,0.04704618981868976,1.0,1.0
10.379999999999823,0.06934744780149459,0.06939290911114197,0.06934744780149459,0.024077275101372572,0.7352144597112483,0.9999905255484186,49.999526277420934,1.0528862623434057,-14.29153031000404,1.0648295698006407,0.3486052479493523,-33.43841444070416,0.40821101197489934,0.0005364456052250569,5.693835167621203,5.693835167621203,12126.258,0.0,8.0,0.0,0.18022201064807558,12121.324436106002,0.05052750939993716,1.0,1.0
10.389999999999823,0.06935513285124595,0.06939093911282755,0.06935513285124595,0.024092328585763826,0.7352388892644262,0.9999911864548797,49.999559322743984,1.0529170744469374,-14.290649687485462,1.0648672608359524,0.3486529725390225,-33.446664329040736,0.4082185615799129,0.0005233974293077713,5.691611296074968,5.691611296074968,12126.258,0.0,8.0,0.0,0.18144954415961626,12121.330038141617,0.054151944356184555,1.0,1.0
10.399999999999823,0.06936040772270424,0.06938881545125913,0.06936040772270424,0.024105297281475247,0.7360876739684314,0.9999918161447887,49.999590807239436,1.0529424101606466,-14.289928987569116,1.0648985176020132,0.34868845615798555,-33.45415193687612,0.4082253045274041,0.0005119481268542757,5.68941992876242,5.68941992876242,12126.258,0.0,8.0,0.0,0.18152878814167506,12121.335573300403,0.057919999999931915,1.0,1.0
10.409999999999823,0.06936415443698954,0.06938654832397022,0.06936415443698954,0.024116904348485128,0.7376932435961516,0.999992416400743,49.99962082003715,1.0529627518695932,-14.289344745524927,1.0649241728857184,0.3487166217804418,-33.46116207168346,0.4082301211542884,0.0005015071798346079,5.687309607808904,5.687309607808904,12126.258,0.0,8.0,0.0,0.1804942035225772,12121.341012619592,0.06183204439367927,1.0,1.0
10.419999999999822,0.06936742431301636,0.06938415479200889,0.06936742431301636,0.024128055760565315,0.7399528657430501,0.999992990272652,49.9996495136326,1.0529780876225803,-14.28890227207259,1.0649446604244153,0.34874360103114616,-33.468098926113186,0.4082310766493874,0.0004913098424610335,5.685326871573987,5.685326871573987,12126.258,0.0,8.0,0.0,0.17840483025334786,12121.346346260461,0.06588831059992663,1.0,1.0
10.429999999999822,0.06937130129981695,0.06938165773313693,0.06937130129981695,0.024139724817142577,0.7427343615919003,0.9999935426739208,49.99967713369604,1.0529879070468813,-14.28863453555696,1.064959954076863,0.3487759428745151,-33.47543488165976,0.40822566500035584,0.00048051411371403117,5.683515198199993,5.683515198199993,12126.258,0.0,8.0,0.0,0.1753429497358714,12121.35158404314,0.07008889893117398,1.0,1.0
10.439999999999822,0.06937676293943737,0.06937908453714123,0.06937676293943737,0.024152830165180342,0.7458832495921741,0.9999940807384857,49.999704036924285,1.0529912592015662,-14.288597501565851,1.0649695650659754,0.3488197810808106,-33.48365159904127,0.4082111205119059,0.00046830569700002,5.68191402050953,5.68191402050953,12126.258,0.0,8.0,0.0,0.17141215409895297,12121.356677108844,0.07443377919992132,1.0,1.0
10.449999999999822,0.0693845544868939,0.06937646561299045,0.0693845544868939,0.024168120889894142,0.7492309387009871,0.9999946138955288,49.99973069477644,1.0529868654259527,-14.288862475202206,1.0649725970968233,0.3488800535550274,-33.493179949698444,0.4081847617105983,0.00045399927419468157,5.680557842493714,5.680557842493714,12126.258,0.0,8.0,0.0,0.16673458888950846,12121.36172117326,0.07892279296866865,1.0,1.0
10.459999999999821,0.06939508992152282,0.0693738327862947,0.06939508992152282,0.024186080965096682,0.7526035336743025,0.9999951536501183,49.999757682505916,1.0529732744853535,-14.28950631462724,1.0649678528354216,0.34895985834821447,-33.504345264839685,0.4081443299653632,0.00043712525591254226,5.6794754643595935,5.6794754643595935,12126.258,0.0,8.0,0.0,0.16144856993801052,12121.366597211745,0.08355565579991599,1.0,1.0
