t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
10.469999999999821,0.06940839036487574,0.06810991947492377,0.06940839036487574,0.024206862921506755,0.7558307806457399,0.9999957130898683,49.999785654493415,1.052949043075134,-14.290600605994761,1.0649539798365,0.3490600142171971,-33.51732366252462,0.40808828666196456,0.0004174930340177022,5.678689349760131,5.678689349760131,11905.78,0.0,8.0,0.0,0.15570473943979887,12121.371363839775,0.08833195950616332,1.0,1.0
10.479999999999821,0.06913082794510056,0.06684611861343567,0.06913082794510056,0.02424578199679967,0.758935580466596,0.9999961789583856,49.99980894791928,1.0529108260245406,-14.31111273401221,1.0649306365982392,0.3478895239944747,-33.63806257051309,0.4083028995839999,0.00034213950565567986,5.678736767633435,5.678736767633435,11685.297,0.0,8.0,0.0,0.1439553522973409,11463.38689709278,0.0932511743999107,1.0,1.0
10.48999999999982,0.0686258704859128,0.06558260901641509,0.0686258704859128,0.02430414832812847,0.7620797283520149,0.9999963535455884,49.99981767727942,1.0528552371394495,-14.34651704208965,1.0648960741292464,0.3457383397580184,-33.84833685344979,0.4087183305178023,0.00021818094126687749,5.6792493590388196,5.6792493590388196,11464.836,0.0,8.0,0.0,0.13817245762537306,11463.382865234951,0.09831265154365805,1.0,1.0
10.49999999999982,0.06794723657148075,0.06431916118167347,0.06794723657148075,0.02437839032718005,0.7653535075616371,0.9999960923435603,49.999804617178015,1.0527803470328172,-14.3934341319117,1.064847537918201,0.3428453856675804,-34.130615146779405,0.4092807979298851,5.6508215527790095e-05,5.680336256324981,5.680336256324981,11244.353000000001,0.0,8.0,0.0,0.1308109005524409,11244.124937993,0.10351562499990538,1.0,1.0
10.50999999999982,0.06713800220904381,0.06305592748860038,0.06713800220904381,0.02446365478130548,0.7687855586006197,0.9999952913782985,49.99976456891492,1.0526855648981044,-14.449366944114729,1.0647828287018877,0.33939931824425884,-34.470027520954815,0.40994997055231264,-0.0001320655918596529,5.681969736720125,5.681969736720125,11023.871000000001,0.0,8.0,0.0,0.12407835793455431,11024.73364997428,0.10885921408115276,1.0,1.0
10.51999999999982,0.06623169431044654,0.06305402856855605,0.06623169431044654,0.024555365035324295,0.772354692622623,0.9999938769250557,49.99969384625278,1.0525713549517084,-14.512476753444204,1.0647007703434779,0.3355455363725009,-34.85471151026094,0.4106960889682191,-0.00033828626045282736,5.68411785862025,5.68411785862025,11023.871000000001,0.0,8.0,0.0,0.1182096704102723,10805.433586820953,0.11434242559990017,1.0,1.0
10.52999999999982,0.06554694764707172,0.0630523067349162,0.06554694764707172,0.024633764411888536,0.7758212238475252,0.9999919246596681,49.99959623298341,1.0524418636546116,-14.562494098695813,1.0646005493783035,0.33266934813785537,-35.159649865871614,0.41121080302420365,-0.0005034133209588657,5.686215417822691,5.686215417822691,11023.871000000001,0.0,8.0,0.0,0.11915419963145417,11244.115289657435,0.11996415611864755,1.0,1.0
10.53999999999982,0.0650387792177005,0.0630507886362699,0.0650387792177005,0.02469459358140137,0.778800750498008,0.9999896108782008,49.99948054391004,1.0523017762929288,-14.602989983671954,1.0644840540254312,0.3305570001925373,-35.394273885673144,0.41154872587947866,-0.0006293594728447932,5.688585411373776,5.688585411373776,11023.871000000001,0.0,8.0,0.0,0.11522461523202066,11024.780973461613,0.12572319419989497,1.0,1.0
10.54999999999982,0.06466696048349611,0.06304949647790421,0.06466696048349611,0.024739187897392618,0.7809917556874131,0.9999870696983086,49.99935348491543,1.0521547043503068,-14.636633146452036,1.0643548756535834,0.32902758906824947,-35.571635702294955,0.4117535727896915,-0.0007226606909212293,5.69105957166928,5.69105957166928,11023.871000000001,0.0,8.0,0.0,0.11437224835700352,11024.79215052285,0.13161822265614237,1.0,1.0
10.55999999999982,0.06439813542767191,0.06304844554136237,0.06439813542767191,0.024770690975727996,0.7821803088383339,0.9999844018963547,49.99922009481774,1.0520031915031016,-14.665391609088706,1.0642165306072107,0.32793568107308796,-35.70459018812708,0.4118593728293612,-0.0007906144210198783,5.6935922339543055,5.6935922339543055,11023.871000000001,0.0,8.0,0.0,0.11463913356732303,11024.798778738852,0.13764782079988985,1.0,1.0
10.569999999999819,0.06420590566325855,0.06304764247622387,0.06420590566325855,0.024792431297767533,0.7822397973763169,0.9999816825432886,49.99908412716443,1.0518488829516888,-14.690703072917026,1.0640718466852506,0.3271683119857654,-35.80424344298992,0.41189197861605686,-0.0008397585483472569,5.6961299579831275,5.6961299579831275,11023.871000000001,0.0,8.0,0.0,0.11604653885603854,11024.805389626226,0.1438104666936373,1.0,1.0
10.579999999999819,0.06407005778217952,0.06304708435052352,0.06407005778217952,0.024807342036658957,0.7811270522575388,0.9999789673543555,49.99894836771778,1.051692702025631,-14.71361275477917,1.06392284443391,0.32664007373710974,-35.879561624485355,0.4118705350810947,-0.0008754478669641605,5.698621536822638,5.698621536822638,11023.871000000001,0.0,8.0,0.0,0.11857551666339337,11024.811550588138,0.1501045393998848,1.0,1.0
10.589999999999819,0.06397551048059581,0.06304675841729387,0.06397551048059581,0.024817839880181918,0.7788757305978616,0.9999762978477359,49.9988148923868,1.0515349866395582,-14.734881333827927,1.0637707958240366,0.32628791593722944,-35.93750841691794,0.4118087939848307,-0.0009018926994628559,5.701016711220985,5.701016711220985,11023.871000000001,0.0,8.0,0.0,0.12218156050476024,11024.817302995714,0.15652832123113233,1.0,1.0
10.599999999999818,0.06391124914054364,0.06304664253166259,0.06391124914054364,0.02482587057446271,0.7755874717364816,0.9999737054542154,49.998685272710766,1.0513755873210038,-14.755067014052663,1.0636163258345341,0.3260663111554574,-35.983372462707855,0.4117162611012576,-0.0009223482872929209,5.703267701782076,5.703267701782076,11023.871000000001,0.0,8.0,0.0,0.12679466309922463,11024.822687093449,0.16307999999987993,1.0,1.0
10.609999999999818,0.0638693603423256,0.06304670613499938,0.0638693603423256,0.024832985769358953,0.7714212338420621,0.9999712147125575,49.998560735627876,1.0512139461005703,-14.77458585962763,1.0634595124550232,0.32594299890992406,-36.021118109991754,0.4115991982060495,-0.0009393139664726492,5.705330248119589,5.705330248119589,11023.871000000001,0.0,8.0,0.0,0.13232146945398668,11024.827626870225,0.1697576712686275,1.0,1.0
10.619999999999818,0.06384420496450234,0.06304691170839057,0.06384420496450234,0.024840398146939134,0.7665812115381629,0.9999688456631022,49.99844228315511,1.0510491770722759,-14.793754285809872,1.0632999805112011,0.3258953488273946,-36.053688650464814,0.41146150577179996,-0.000954688846341681,5.707164617637693,5.707164617637693,11023.871000000001,0.0,8.0,0.0,0.13864703838593243,11024.832217664178,0.17655934059987508,1.0,1.0
10.629999999999818,0.06383173605689146,0.06304721658711322,0.06383173605689146,0.024849003309921066,0.7613037701930241,0.9999666155332356,49.99833077666178,1.0508801635659324,-14.81281722195412,1.0631369983843233,0.32590732537744216,-36.083241434247235,0.4113055032613305,-0.0009698739978641988,5.708736490371678,5.708736490371678,11023.871000000001,0.0,8.0,0.0,0.14563758506980795,11024.836489812717,0.1834829258061228,1.0,1.0
10.639999999999818,0.06382895500326369,0.06304757502100797,0.06382895500326369,0.024859375992980593,0.7558438712944204,0.9999645397989588,49.998226989947945,1.050705678469249,-14.831965124282464,1.062969587417078,0.32596702488559964,-36.11131836797984,0.41113261214123437,-0.0009858306735118887,5.7100177201437825,5.7100177201437825,11023.871000000001,0.0,8.0,0.0,0.1531442718447025,11024.840402922522,0.19052625919987048,1.0,1.0
10.649999999999817,0.06383349538959969,0.06304794036296954,0.06383349538959969,0.02487175508146125,0.7504614879951462,0.9999626327067477,49.99813163533739,1.050524525951947,-14.851342722387775,1.0627966489256055,0.3260647572910615,-36.138965131340704,0.410943937112499,-0.001003111004957875,5.710986952235906,5.710986952235906,11023.871000000001,0.0,8.0,0.0,0.16100585898542388,11024.844010218276,0.19768708984361816,1.0,1.0
10.659999999999817,0.06384332292578981,0.06304826726933782,0.06384332292578981,0.02488603241455207,0.7454085130780395,0.9999609073464691,49.998045367323456,1.0503356960445351,-14.8710521140309,1.0626171072882895,0.3261916464016078,-36.16681483398401,0.41074073545422185,-0.0010218780655622726,5.711630082122215,5.711630082122215,11023.871000000001,0.0,8.0,0.0,0.16905288181690697,11024.847320573179,0.20496308579986594,1.0,1.0
10.669999999999817,0.06385653927311111,0.06304851380174269,0.06385653927311111,0.02490175764324607,0.7409166416219176,0.9999593753756711,49.99796876878356,1.0501385188166033,-14.891152548637404,1.062430061669363,0.32633871869437964,-36.19515060615921,0.41052476303444335,-0.0010419294864324274,5.711940545929844,5.711940545929844,11023.871000000001,0.0,8.0,0.0,0.17711148478724237,11024.850351975245,0.21235183638111374,1.0,1.0
10.679999999999817,0.06387127682196385,0.06304864332970851,0.06387127682196385,0.024918167297023324,0.7371866689362659,0.9999580465046299,49.9979023252315,1.049932802466834,-14.911658937385056,1.0622349345873483,0.3264964417731512,-36.223958818445276,0.41029848794824175,-0.0010627347762315778,5.7119194386116146,5.7119194386116146,11023.871000000001,0.0,8.0,0.0,0.1850073742489476,11024.853116685696,0.2198508543998616,1.0,1.0
10.689999999999817,0.06388567020149516,0.06304862614665194,0.06388567020149516,0.02493424163408447,0.7343795838013948,0.9999569278572056,49.99784639286028,1.0497189394541981,-14.932540782511552,1.0620316031818189,0.3266546607678617,-36.25298129187205,0.4100651681713344,-0.0010834920348977736,5.711575455278517,5.711575455278517,11023.871000000001,0.0,8.0,0.0,0.1925698529792516,11024.85562926827,0.22745757841860947,1.0,1.0
10.699999999999816,0.06389788875651994,0.0630484407282489,0.06389788875651994,0.024948788292164736,0.7326097613834912,0.999956023322562,49.9978011661281,1.049497966743386,-14.953722825445425,1.0618204987769844,0.326802866012194,-36.28177148004531,0.40982879733179955,-0.001103205320151277,5.710924659255456,5.710924659255456,11023.871000000001,0.0,8.0,0.0,0.19963563872169487,11024.857902593003,0.23516937499985746,1.0,1.0
10.709999999999816,0.06390621269669321,0.06304807458082688,0.06390621269669321,0.0249605475118281,0.7319404734731985,0.9999553330054739,49.9977666502737,1.0492715701024586,-14.97508827663675,1.0616026621243908,0.3269307101645121,-36.30975642143012,0.4095939319253771,-0.001120779778778709,5.709990083010222,5.709990083010222,11023.871000000001,0.0,8.0,0.0,0.20605264660850492,11024.85994433701,0.2429835409561054,1.0,1.0
10.719999999999816,0.06390913447120837,0.06304752464769044,0.06390913447120837,0.02496831005363124,0.7323818400285441,0.9999548528673959,49.9977426433698,1.049042027843498,-14.996485023220858,1.0613797453358809,0.32702867972537114,-36.336303438915465,0.40936542307094115,-0.0011351280349358082,5.708801170344495,5.708801170344495,11023.871000000001,0.0,8.0,0.0,0.2116833934945643,11024.861762246517,0.25089730559985346,1.0,1.0
10.729999999999816,0.06390546654716561,0.06304679726230282,0.06390546654716561,0.02497103622994366,0.7338912492867521,0.9999545746267307,49.99772873133653,1.0488120959124936,-15.017734737996793,1.0611539566461052,0.32708881720157723,-36.360788277593194,0.4091480849755022,-0.0011452785464559382,5.707393074913027,5.707393074913027,11023.871000000001,0.0,8.0,0.0,0.21640805591068024,11024.863370678528,0.2589078329936015,1.0,1.0
10.739999999999815,0.06389443755588553,0.0630459076581969,0.06389443755588553,0.02496796312591218,0.736376177468251,0.9999544859560552,49.99772429780276,1.0485848430704838,-15.038644368789454,1.0609279502379654,0.3271053886849606,-36.382659807635264,0.408946339174224,-0.0011504750582725137,5.705805830581306,5.705805830581306,11023.871000000001,0.0,8.0,0.0,0.22012716158695605,11024.864769725176,0.26701222419984966,1.0,1.0
10.749999999999815,0.06387576100599723,0.06304487906556465,0.06387576100599723,0.024958687433857107,0.7396992463225972,0.9999545709789213,49.997728548946064,1.0483634511562694,-15.059019112222183,1.0607046697006015,0.3270753996437798,-36.40149573791223,0.40876387685951565,-0.0011502562123277002,5.704083414492148,5.704083414492148,11023.871000000001,0.0,8.0,0.0,0.22276378896888976,11024.865969824206,0.2752075195310978,1.0,1.0
10.759999999999815,0.06384966453253556,0.06304374144290473,0.06384966453253556,0.02494321350595753,0.7436852700218662,0.9999548110329339,49.9977405516467,1.0481510001432488,-15.07867571217458,1.0604871594153125,0.32699888035104663,-36.417044062303745,0.40860338011882424,-0.0011445059510020543,5.7022727220039355,5.7022727220039355,11023.871000000001,0.0,8.0,0.0,0.22426520984755982,11024.866973872438,0.28349070079984606,1.0,1.0
10.769999999999815,0.06381687276448689,0.06304252990818546,0.06381687276448689,0.024921960056648648,0.7481299644367816,0.9999551856333492,49.997759281667456,1.0479502601169803,-15.097454805021085,1.060278362425848,0.32687889080553073,-36.42924613605027,0.408466336304502,-0.0011334684339773344,5.700422481712965,5.700422481712965,11023.871000000001,0.0,8.0,0.0,0.2246040513266909,11024.867792999763,0.2918586935685943,1.0,1.0
10.779999999999815,0.06377854285712412,0.06304128294707403,0.06377854285712412,0.024895723893076753,0.7528099239058339,0.999955673546649,49.99778367733245,1.0477635119608648,-15.11523107928817,1.060080925454832,0.3267212303372199,-36.438239151684996,0.4083529686451789,-0.0011177253357378656,5.698582129910961,5.698582129910961,11023.871000000001,0.0,8.0,0.0,0.22377872386953865,11024.868433291875,0.30030836939984257,1.0,1.0
10.789999999999814,0.0637361578242011,0.06304004048536513,0.0637361578242011,0.02486560434035063,0.757493415590787,0.9999562538696931,49.997812693484654,1.0475924154500929,-15.131920222722858,1.0598970313017102,0.32653387470031914,-36.4443380374923,0.4082622920590515,-0.001098137936221943,5.696800676132671,5.696800676132671,11023.871000000001,0.0,8.0,0.0,0.22181344823614463,11024.868898675708,0.3088365481060909,1.0,1.0
10.799999999999814,0.06369138819878448,0.06303884191839634,0.06369138819878448,0.024832896801803565,0.7619515021497798,0.999956907008861,49.99784535044305,1.0474379380778573,-15.147481967706666,1.0597282759279105,0.32632619792849077,-36.44799907168239,0.40819228802189267,-0.0010757606186534963,5.695125581206919,5.695125581206919,11023.871000000001,0.0,8.0,0.0,0.21875751250275996,11024.86919102452,0.3174399999998395,1.0,1.0
10.809999999999814,0.06364593651214091,0.06303772419169036,0.06364593651214091,0.02479896742215063,0.7659689825299546,0.9999576154649364,49.99788077324682,1.0473003510776628,-15.161918970047175,1.0595756025288379,0.32610806258106173,-36.44976945530293,0.4081401784749491,-0.0010517356036549678,5.693601676847135,5.693601676847135,11023.871000000001,0.0,8.0,0.0,0.21468409610963823,11024.8693143253,0.32611544814358806,1.0,1.0
10.819999999999814,0.06360138111004543,0.063036720024199,0.06360138111004543,0.024765122661085735,0.7693546408725797,0.9999583643514688,49.99791821757344,1.0471792917268754,-15.175271709247852,1.059439298536271,0.3258888768184767,-36.4502284716602,0.40810276796454215,-0.0010271805737103103,5.692270148718698,5.692270148718698,11023.871000000001,0.0,8.0,0.0,0.20968848306890378,11024.869275383091,0.3348595705998366,1.0,1.0
10.829999999999814,0.06355903575993016,0.063035856358406,0.06355903575993016,0.024732487650610396,0.7719503167990498,0.9999591416038154,49.99795708019077,1.0470738840455966,-15.187610022792086,1.059319054653723,0.3256767187742065,-36.449926561482975,0.4080768166106717,-0.0010030811746534261,5.6911676084050065,5.6911676084050065,11023.871000000001,0.0,8.0,0.0,0.20388577523578177,11024.869067490574,0.34366900268108513,1.0,1.0
10.839999999999813,0.0635198395087821,0.06303515311042995,0.0635198395087821,0.024701905729863013,0.773638357588324,0.9999599378692562,49.99799689346281,1.0469829041737657,-15.199022234060905,1.0592140785346296,0.32547761888779203,-36.44932866516881,0.4080594044137246,-0.0009801993859946693,5.690325272539618,5.690325272539618,11023.871000000001,0.0,8.0,0.0,0.19740821305395037,11024.868704496974,0.3525403391998339,1.0,1.0
10.849999999999813,0.06348428774985541,0.06303462227861449,0.06348428774985541,0.024673868942171846,0.7743470832862427,0.9999607461017371,49.998037305086854,1.0469049724882353,-15.209603069313255,1.0591232502404804,0.3252950717725066,-36.44876761411643,0.40804824945523976,-0.0009590067570221601,5.689768269203344,5.689768269203344,11023.871000000001,0.0,8.0,0.0,0.1904020295310083,11024.868175537824,0.36147013671858264,1.0,1.0
10.859999999999813,0.06345241098691534,0.06303426745154034,0.06345241098691534,0.024648485988093712,0.7740539873009661,0.9999615609147603,49.99807804573801,1.046838752137908,-15.219441666158751,1.0590453026148623,0.3251298240487406,-36.44841231184853,0.4080419479745634,-0.000939648868483918,5.689515086794487,5.689515086794487,11023.871000000001,0.0,8.0,0.0,0.18302409187655774,11024.867479429875,0.37045491579983136,1.0,1.0
10.869999999999813,0.06342380288401436,0.06303408373675859,0.06342380288401436,0.024625490512938036,0.7727865036028686,0.9999623777701011,49.998118888505054,1.0467831331902466,-15.22861095098272,1.0589790074244012,0.3249799564654262,-36.44825403948124,0.40804011228129006,-0.0009219443860299738,5.689577177136452,5.689577177136452,11023.871000000001,0.0,8.0,0.0,0.17543828111084522,11024.866627491696,0.37949116325608023,1.0,1.0
10.879999999999812,0.0633976943086123,0.06303405811076578,0.0633976943086123,0.02460428889309048,0.7706202920101408,0.999963192096573,49.99815960482865,1.0467373829734674,-15.237159513334944,1.0589233476433808,0.3248412500022792,-36.44811252913097,0.40804339229382225,-0.0009054188998280846,5.689958720639236,5.689958720639236,11023.871000000001,0.0,8.0,0.0,0.16781164238931873,11024.86561268587,0.3885753343998292,1.0,1.0
10.889999999999812,0.06337306556905313,0.06303417016985177,0.06337306556905313,0.02458404300828222,0.767675119015501,0.9999639984405788,49.99819992202894,1.046701246398239,-15.245106846257126,1.05887765759913,0.3247077982912626,-36.447661544133794,0.4080533776178902,-0.0008893705041590846,5.69065655896539,5.69065655896539,11023.871000000001,0.0,8.0,0.0,0.16031063045607077,11024.864441941676,0.39770385529357816,1.0,1.0
10.899999999999812,0.06334878520634546,0.063034393241509,0.06334878520634546,0.02456377999064917,0.7641085364907384,0.9999647897478315,49.99823948739158,1.0466749849167143,-15.252442473826806,1.0588417157879957,0.3245728041308314,-36.446471687763,0.4080723889268604,-0.0008729608890998862,5.6916602962323815,5.6916602962323815,11023.871000000001,0.0,8.0,0.0,0.15309727718787544,11024.863108385483,0.4068731249998273,1.0,1.0
10.909999999999812,0.06332376081135173,0.06303469579813531,0.06332376081135173,0.02454251787162938,0.7601076775209441,0.9999655568630623,49.99827784315312,1.0466593490526555,-15.259129078396484,1.058815779865205,0.3244294777920845,-36.44406619886317,0.40810317919078576,-0.000855322819685913,5.692952564861621,5.692952564861621,11023.871000000001,0.0,8.0,0.0,0.14632545113202544,11024.861620741596,0.41607951783107655,1.0,1.0
10.919999999999812,0.0632970857108239,0.06303504309974681,0.0632970857108239,0.024519393784704295,0.7558795908483676,0.999966288312295,49.99831441561475,1.0466554866262194,-15.265109305596974,1.058800559307118,0.3242719413691605,-36.43998382038202,0.40814857588657477,-0.000835672621888038,5.694509449981942,5.694509449981942,11023.871000000001,0.0,8.0,0.0,0.14013748018064803,11024.8599747029,0.42531938559982563,1.0,1.0
10.929999999999811,0.06326816530342665,0.06303539898116019,0.06326816530342665,0.024493780383452544,0.7516406166976565,0.999966970401961,49.99834852009805,1.04666479616774,-15.270315508603492,1.058797128039761,0.32409603899719625,-36.433841718104034,0.40821110327691823,-0.0008134151088475142,5.696301062703066,5.696301062703066,11023.871000000001,0.0,8.0,0.0,0.13466086578799003,11024.858171224136,0.4345890598685749,1.0,1.0
10.939999999999811,0.06323680854593194,0.06303572769223335,0.06323680854593194,0.024465376798843422,0.7476053616491324,0.9999675876336905,49.99837938168453,1.0466887416465616,-15.274681342916384,1.0588067862104342,0.323899959364355,-36.42539112354258,0.40829262771228464,-0.0007882286483963516,5.6982922463273455,5.6982922463273455,11023.871000000001,0.0,8.0,0.0,0.13000544854472967,11024.85621240129,0.44388485419982415,1.0,1.0
10.949999999999811,0.06320327360879148,0.06303599569767245,0.06320327360879148,0.02443426296240317,0.7439758544558802,0.9999681233970144,49.99840616985072,1.046728649574471,-15.278153886155058,1.0588308863908267,0.3236845953679738,-36.41455901188157,0.4083940676075075,-0.0007601199817955429,5.700443401244848,5.700443401244848,11023.871000000001,0.0,8.0,0.0,0.1262609730010815,11024.85410023185,0.4532030664060737,1.0,1.0
10.95999999999981,0.06316826177288562,0.06303617334575247,0.06316826177288562,0.02440091029220219,0.7409314557153522,0.9999685608691073,49.99842804345537,1.0467855119830356,-15.280704871245895,1.058870643974045,0.3234535948510112,-36.40147067720875,0.40851520295916566,-0.0007294418373930257,5.702711407324047,5.702711407324047,11023.871000000001,0.0,8.0,0.0,0.12349512985103402,11024.851837785809,0.4625399807998232,1.0,1.0
10.96999999999981,0.06313285965457287,0.06303623632291482,0.06313285965457287,0.024366147037045236,0.7386200516357334,0.9999688840255482,49.99844420127741,1.0468598182820779,-15.282339704394529,1.0589269536677162,0.32321309276683596,-36.386450334842614,0.4086546076805689,-0.0006968708954577963,5.70505062401894,5.70505062401894,11023.871000000001,0.0,8.0,0.0,0.12175209884787373,11024.849434050808,0.4718918704435727,1.0,1.0
10.97999999999981,0.06309843601972184,0.0630361668231724,0.06309843601972184,0.0243310821884134,0.7371509877822541,0.9999690786523299,49.99845393261649,1.046951435620406,-15.283103185496774,1.0590002334266646,0.32297115377191093,-36.36999952997303,0.4088097132549379,-0.0006633485586871965,5.707413942815419,5.707413942815419,11023.871000000001,0.0,8.0,0.0,0.12105159936583977,11024.846884563422,0.48125499939982236,1.0,1.0
10.98999999999981,0.06306650489149743,0.06303595437688213,0.06306650489149743,0.024296996904197496,0.7365900970946007,0.9999691332488302,49.99845666244151,1.047059551603259,-15.283081227331706,1.059090313972622,0.32273698932904177,-36.352755766454536,0.40897699647021835,-0.0006299914869694454,5.709753870768067,5.709753870768067,11023.871000000001,0.0,8.0,0.0,0.12138860243473439,11024.844190239195,0.49062562498107215,1.0,1.0
10.99999999999981,0.06303857058727928,0.0630355963018335,0.06303857058727928,0.02426521608240428,0.7369570543392695,0.9999690397239418,49.99845198619709,1.0471826859431026,-15.282398330323197,1.0591963866920353,0.3225200396950609,-36.335436017286206,0.40915226963008344,-0.0005979822898912013,5.712023616188476,5.712023616188476,11023.871000000001,0.0,8.0,0.0,0.122733522285656,11024.841361614306,0.4999999999998218,1.0,1.0
11.00999999999981,0.06301597222248848,0.06303509775968402,0.06301597222248848,0.024236974624438874,0.7382251547661202,0.9999687938110404,49.99843969055202,1.0473187698568043,-15.281211050894889,1.0593170159700136,0.32232902519088513,-36.318771366997545,0.40933104055111313,-0.0005684527149557176,5.714178155406465,5.714178155406465,11023.871000000001,0.0,8.0,0.0,0.1250329871093348,11024.838400503535,0.5093743750185717,1.0,1.0
11.01999999999981,0.06299974493948504,0.06303447142139622,0.06299974493948504,0.024213292961750347,0.740323477241382,0.9999683951585716,49.99841975792858,1.0474652847414658,-15.279698143465458,1.0594502148262597,0.32217107181391136,-36.30343983409039,0.4095089029991366,-0.000542372024175252,5.716175254001594,5.716175254001594,11023.871000000001,0.0,8.0,0.0,0.1282111721197498,11024.835310025894,0.5187450005998216,1.0,1.0
11.02999999999981,0.06299051285867191,0.06303373676533168,0.06299051285867191,0.02419487484204259,0.7431412605622765,0.9999678470878398,49.99839235439199,1.0476194456150831,-15.278048409625992,1.0595935759382642,0.32205100477122434,-36.290004435020734,0.4096819162611103,-0.0005204522003767365,5.71797642087535,5.71797642087535,11023.871000000001,0.0,8.0,0.0,0.1321716629626476,11024.832102012064,0.5281081295560714,1.0,1.0
11.039999999999809,0.06298842496565438,0.06303291904994306,0.06298842496565438,0.024182037627867515,0.7465342042455796,0.9999671560441907,49.99835780220954,1.0477784104660124,-15.276447520200513,1.059744444458097,0.32197088272840313,-36.27886288273284,0.40984693485678597,-0.0005030795199409798,5.719547771398826,5.719547771398826,11023.871000000001,0.0,8.0,0.0,0.13679967759419043,11024.828778372344,0.5374600191998218,1.0,1.0
11.049999999999809,0.06299314041792287,0.06303204801860486,0.06299314041792287,0.024174681920094573,0.750332308558601,0.9999663307989152,49.99831653994576,1.0479394942330225,-15.27506517144628,1.059900114905533,0.3219298189519929,-36.27021410335017,0.4100018551514911,-0.0004902792493520797,5.7208607831205125,5.7208607831205125,11023.871000000001,0.0,8.0,0.0,0.14196483362948092,11024.825342693277,0.5467969335935717,1.0,1.0
11.059999999999809,0.06300386463288285,0.06303115640627256,0.06300386463288285,0.024172303545229135,0.7543487979116443,0.9999653814842654,49.99826907421327,1.0481003656863388,-15.27404389508685,1.0600580320902282,0.3219241062643391,-36.26404513406697,0.4101457539807942,-0.0004817170640786171,5.721892924637188,5.721892924637188,11023.871000000001,0.0,8.0,0.0,0.147524176085416,11024.821802252614,0.5561151457998218,1.0,1.0
11.069999999999808,0.06301943246145925,0.0630302783258036,0.06301943246145925,0.024174047056105295,0.7583896299675662,0.9999643185610534,49.99821592805267,1.0482592069754353,-15.273490673027453,1.0602159755683782,0.32194763324715914,-36.26014003396022,0.41027890464771244,-0.0004767374255430759,5.722628145397026,5.722628145397026,11023.871000000001,0.0,8.0,0.0,0.15332551273153153,11024.818163166336,0.5654109401310723,1.0,1.0
11.079999999999808,0.06303843010408125,0.06302944761562103,0.06303843010408125,0.024178796014996822,0.7622630811133336,0.9999631518259985,49.99815759129992,1.0484148189928164,-15.27347222805902,1.0603722085798406,0.32199255111763025,-36.25811028827068,0.4104026672732905,-0.000474435690907767,5.723057214713575,5.723057214713575,11023.871000000001,0.0,8.0,0.0,0.15921091782265076,11024.814428340904,0.5746806143998224,1.0,1.0
11.089999999999808,0.06305934347433659,0.06302869622991236,0.06305934347433659,0.02418529160005283,0.7657889166037707,0.9999618895633121,49.998094478165605,1.0485666608514879,-15.274014493622639,1.0605255756855227,0.32205012557318186,-36.25744393910912,0.41051926292256635,-0.00047375730195489967,5.7231779042481685,5.7231779042481685,11023.871000000001,0.0,8.0,0.0,0.1650204056429442,11024.81060253272,0.5839204821685727,1.0,1.0
11.099999999999808,0.06308071774963211,0.06302805274793799,0.06308071774963211,0.02419226776729017,0.7688066983664776,0.9999605379316087,49.998026896580434,1.0487148184141426,-15.275106337179569,1.060675538286767,0.3221116873422243,-36.25756852481964,0.41063145337860585,-0.0004736142548321155,5.7229950083711625,5.7229950083711625,11023.871000000001,0.0,8.0,0.0,0.17059558476587477,11024.806689889287,0.5931268749998233,1.0,1.0
11.109999999999808,0.06310131119363406,0.06302754107071042,0.06310131119363406,0.024198588736708687,0.771182851158417,0.9999591006535602,49.99795503267801,1.048859904432229,-15.276707159454347,1.0608221435538794,0.32216958142476043,-36.25792112331568,0.41074215967609157,-0.0004730065905794983,5.722520204958846,5.722520204958846,11023.871000000001,0.0,8.0,0.0,0.17578328504147953,11024.802695817398,0.602296144706074,1.0,1.0
11.119999999999807,0.06312022632232747,0.06302717936191751,0.06312022632232747,0.024203373468544204,0.772816193130201,0.9999575790434798,49.99787895217399,1.049002900667711,-15.278757560778105,1.0609659294914306,0.32221801063873157,-36.25801767108615,0.4108540609663848,-0.0004711353529634147,5.721771758671136,5.721771758671136,11023.871000000001,0.0,8.0,0.0,0.18043904373346467,11024.79862298298,0.6114246655998248,1.0,1.0
11.129999999999807,0.06313700335413111,0.06302697927625661,0.06313700335413111,0.024206092504527633,0.7736417333970006,0.9999559723703356,49.99779861851678,1.0491449593853217,-15.281191906402059,1.0611077761599743,0.32225367631884244,-36.25751352499868,0.41096921936059927,-0.00046749376534898366,5.720774074706328,5.720774074706328,11023.871000000001,0.0,8.0,0.0,0.18443037994678121,11024.794470099008,0.6205088367435754,1.0,1.0
11.139999999999807,0.06315166466085752,0.06302694550316969,0.06315166466085752,0.02420662526776491,0.7736326399058598,0.9999542785148402,49.99771392574201,1.0492871867807712,-15.28395138408279,1.0612487195309417,0.3222761387371487,-36.2562480774531,0.4110887748941594,-0.00046192549114492266,5.719557113962835,5.719557113962835,11023.871000000001,0.0,8.0,0.0,0.1876397972013685,11024.79024603316,0.629545084199826,1.0,1.0
11.149999999999807,0.06316470433505005,0.0630270756381838,0.06316470433505005,0.024205270453221586,0.7728003787725517,0.9999524948442653,49.99762474221326,1.049430433394958,-15.286996067861292,1.0613897491385935,0.32228785080037625,-36.25426807214976,0.4112127473368906,-0.00045464262570870566,5.718155683412017,5.718155683412017,11023.871000000001,0.0,8.0,0.0,0.1899671174188297,11024.785961165147,0.638529863281077,1.0,1.0
11.159999999999807,0.06317702339241822,0.06302736037850139,0.06317702339241822,0.024202707896583672,0.771193115186948,0.999950619202283,49.99753096011415,1.049575115895299,-15.290314600225441,1.061531612862877,0.3222938572245111,-36.25182685198554,0.41133996899727693,-0.0004462010160442831,5.716608619516877,5.716608619516877,11023.871000000001,0.0,8.0,0.0,0.19133279471447004,11024.78158579818,0.6474596607998278,1.0,1.0
11.169999999999806,0.06318981766484226,0.06302778402489283,0.06318981766484226,0.024199916379844956,0.7688925412520862,0.9999486508971348,49.99743254485674,1.0497210908450247,-15.29393037327322,1.0616746514491382,0.32230119220004566,-36.24935971207133,0.411468156728788,-0.00043743583938390897,5.714957880635966,5.714957880635966,11023.871000000001,0.0,8.0,0.0,0.19167804444313655,11024.777138347737,0.6563309973185788,1.0,1.0
11.179999999999806,0.06320443115362898,0.06302832525894281,0.06320443115362898,0.02419805723009145,0.7660093548371285,0.9999465915716415,49.997329578582075,1.0498675948087597,-15.29790349425312,1.0618186818298587,0.3223180453026949,-36.24743838177514,0.411594114486621,-0.000429365226934888,5.713247573675707,5.713247573675707,11023.871000000001,0.0,8.0,0.0,0.19096725423904937,11024.77260909772,0.6651404293998299,1.0,1.0
11.189999999999806,0.06322219166888356,0.06302895815376243,0.06322219166888356,0.02419833746657518,0.7626776547810907,0.9999444458526497,49.997222292632486,1.0500132573157486,-15.302328307533305,1.0619629424955943,0.3223527925267026,-36.24671001418374,0.41171404253710053,-0.0004230733560131722,5.7115229349853465,5.7115229349853465,11023.871000000001,0.0,8.0,0.0,0.18918837178301903,11024.767995079175,0.6738845518560808,1.0,1.0
11.199999999999806,0.06324424744408254,0.06302965336772429,0.06324424744408254,0.024201868174263536,0.7590485422713488,0.9999422217031854,49.99711108515927,1.0501561849331482,-15.307326749088686,1.062106106928157,0.3224130032237638,-36.24782763833492,0.4118239178369943,-0.0004195864088499426,5.709829289288313,5.709829289288313,11023.871000000001,0.0,8.0,0.0,0.18635307676308682,11024.763287866273,0.6825599999998315,1.0,1.0
11.209999999999805,0.06327142294674082,0.06303037946478073,0.06327142294674082,0.024209533677029778,0.7552832278533188,0.9999399304341322,49.99699652170661,1.0502941070239273,-15.313038268361815,1.062246363452027,0.32250453343121666,-36.251379713965875,0.41191990335215367,-0.0004197550286929011,5.708211011653737,5.708211011653737,11023.871000000001,0.0,8.0,0.0,0.18249644083224917,11024.758477781594,0.6911634518935831,1.0,1.0
11.219999999999805,0.06330410955005415,0.06303110430153533,0.06330410955005415,0.024221885258896538,0.7515459408054779,0.9999375863694175,49.996879318470874,1.050424567459909,-15.319607415341332,1.0623815527074394,0.32263080306069986,-36.257826261250756,0.41199874238788947,-0.00042415562656524094,5.70671051433873,5.70671051433873,11023.871000000001,0.0,8.0,0.0,0.17767605376388282,11024.753556481413,0.6996916305998351,1.0,1.0
11.229999999999805,0.06334220260124233,0.06303179642039644,0.06334220260124233,0.02423907014518437,0.7479969250800458,0.9999352061953386,49.99676030976693,1.0505451420996506,-15.327170425296613,1.0625093480198158,0.3227923318690712,-36.26744816329111,0.41205809681191063,-0.00043302051549649526,5.705367283320761,5.705367283320761,11023.871000000001,0.0,8.0,0.0,0.17197061091044916,11024.74851906473,0.7081413064310861,1.0,1.0
11.239999999999805,0.06338509134513001,0.06303242638970953,0.06338509134513001,0.024260802723709503,0.7447857859592566,0.9999328080573519,49.99664040286759,1.050653659421669,-15.33584222562104,1.062627459692982,0.32298658079019943,-36.280314833023546,0.412096794437739,-0.00044620379798885213,5.7042169856247105,5.7042169856247105,11023.871000000001,0.0,8.0,0.0,0.16547802629274375,11024.743349600407,0.7165092991998376,1.0,1.0
11.249999999999805,0.06343170272465999,0.06303296803554047,0.06343170272465999,0.0242863809443857,0.7420454258481236,0.9999304104936904,49.99652052468452,1.050748401358162,-15.345705239440552,1.0627338419158643,0.3232081143991222,-36.296273649346496,0.41211495987428426,-0.00046318652356947606,5.703290667708728,5.703290667708728,11023.871000000001,0.0,8.0,0.0,0.1583131358967781,11024.738034713853,0.7247924804685892,1.0,1.0
11.259999999999804,0.06348059475136489,0.06303339951551738,0.06348059475136489,0.02431474669846377,0.7398867776686044,0.9999280313126498,49.99640156563249,1.0508282630705168,-15.356801179796157,1.0628268806213979,0.32344906942948487,-36.31496250612438,0.4121140141230559,-0.0004831210424846347,5.702614062464036,5.702614062464036,11023.871000000001,0.0,8.0,0.0,0.15060499722082968,11024.732558748223,0.7329877757998409,1.0,1.0
11.269999999999804,0.06353009026464589,0.06303370419255465,0.06353009026464589,0.024344584859034728,0.7383945112727982,0.9999256865278098,49.99628432639049,1.0508928540904579,-15.36912673325965,1.062905542272152,0.32369988499138613,-36.335844569978455,0.4120965405984244,-0.0005049108039213255,5.702207020600775,5.702207020600775,11023.871000000001,0.0,8.0,0.0,0.14249388693967424,11024.726901130445,0.7410921670060925,1.0,1.0
11.279999999999804,0.06357843776547742,0.06303387127507593,0.06357843776547742,0.024374451704986474,0.737623853052317,0.9999233894618417,49.99616947309208,1.0509425288005865,-15.382633644890634,1.0629694671164562,0.32395022381307587,-36.35826202900413,0.4120660285080352,-0.0005273182140595693,5.702083076621521,5.702083076621521,11023.871000000001,0.0,8.0,0.0,0.13412748983834158,11024.721105006676,0.7491026943998436,1.0,1.0
11.289999999999804,0.06362398292010218,0.06303389620020773,0.06362398292010218,0.024402919942131836,0.7375986221101408,0.9999211501145077,49.99605750572538,1.050978341361114,-15.39723326629848,1.0630189958146594,0.3241899922139976,-36.381503431410536,0.4120265177973951,-0.0005490898514528993,5.702249166679206,5.702249166679206,11023.871000000001,0.0,8.0,0.0,0.1256597503324315,11024.715005166758,0.7570164590435957,1.0,1.0
11.299999999999804,0.06366533263553105,0.06303378074700476,0.06366533263553105,0.02442872495200546,0.7383105483485131,0.9999189748644495,49.99594874322247,1.0510019283529046,-15.412805153098976,1.063055125155217,0.3244103520611125,-36.40487743811642,0.411982181795597,-0.0005690857764000037,5.702705489590654,5.702705489590654,11023.871000000001,0.0,8.0,0.0,0.11724374244161685,11024.708643146976,0.7648306249998476,1.0,1.0
11.309999999999803,0.06370149367596238,0.06303353287775951,0.06370149367596238,0.02445089581459188,0.7397198984181216,0.9999168665393716,49.99584332696858,1.0510153307424053,-15.429208844769462,1.0630793962924454,0.3246046135455195,-36.4277847577965,0.41193689256934807,-0.0005863984010993726,5.703445526627519,5.703445526627519,11023.871000000001,0.0,8.0,0.0,0.10903101931048735,11024.701931728547,0.7725424215810994,1.0,1.0
11.319999999999803,0.06373196988311669,0.06303316631650471,0.06373196988311669,0.024468855557153127,0.7417573944255402,0.9999148248485359,49.995741242426796,1.051020774194663,-15.446297582728908,1.0630937267085754,0.3247689057199024,-36.449779956580834,0.41189381803800335,-0.0006004468727214629,5.704456209925685,5.704456209925685,11023.871000000001,0.0,8.0,0.0,0.10116702662623994,11024.694777499457,0.7801491455998516,1.0,1.0
11.329999999999803,0.06375680620982827,0.06303269988458772,0.06375680620982827,0.024482478176268998,0.7443273670049062,0.9999128471299422,49.99564235649711,1.0510204321402092,-15.463932474154213,1.0631002039220856,0.32490254334471275,-36.470615856153046,0.41185509784699803,-0.0006110353680435676,5.705718236648888,5.705718236648888,11023.871000000001,0.0,8.0,0.0,0.09378792297618359,11024.687045695819,0.7876481636186028,1.0,1.0
11.339999999999803,0.0637765736530446,0.06303215662331707,0.0637765736530446,0.024492095022712657,0.7473120386656182,0.9999109293275248,49.99554646637624,1.0510161984282014,-15.481995530748518,1.0631008638209327,0.32500804230551983,-36.49026527228792,0.4118216365378853,-0.0006183679222145871,5.707206527717794,5.707206527717794,11023.871000000001,0.0,8.0,0.0,0.08701756820631348,11024.678583154015,0.795036914199855,1.0,1.0
11.349999999999802,0.06379229609094457,0.06303156274278181,0.06379229609094457,0.024498449432551715,0.7505767857752006,0.999909067086376,49.9954533543188,1.0510094954079536,-15.500400122766987,1.0630974786008096,0.3250907776554044,-36.50891761824443,0.41179303861127703,-0.0006230178266840346,5.708890846272958,5.708890846272958,11023.871000000001,0.0,8.0,0.0,0.08096488959069138,11024.669355207865,0.8023129101561075,1.0,1.0
11.359999999999802,0.06380532702893911,0.06303094644362855,0.06380532702893911,0.024502605019380955,0.7539761798173557,0.9999072568402473,49.99536284201236,1.0510011389900227,-15.519097680175173,1.06309137825598,0.3251583221284468,-36.52695097634987,0.4117676926971586,-0.0006258553575728038,5.710736557409659,5.710736557409659,11023.871000000001,0.0,8.0,0.0,0.07572142869527511,11024.659498633224,0.8094737407998591,1.0,1.0
11.369999999999802,0.06381719030043294,0.06303033666447781,0.06381719030043294,0.024505818730401127,0.7573605632786438,0.9999054967671892,49.995274838359464,1.0509912753230026,-15.538079907500855,1.0630833255395054,0.3252195419499127,-36.54488315220908,0.411742993943289,-0.0006279426905301003,5.712705467435333,5.712705467435333,11023.871000000001,0.0,8.0,0.0,0.07135927484327105,11024.64925857962,0.8165170741936121,1.0,1.0
11.379999999999802,0.06382940295935628,0.06302976181140628,0.06382940295935628,0.024509393737317448,0.7605828761791167,0.9999037875055832,49.99518937527916,1.0509793952549877,-15.557376297534846,1.0630734579037056,0.3252835549923745,-36.56330755585645,0.4117156776539147,-0.00063040854375812,5.7147566992030345,5.7147566992030345,11023.871000000001,0.0,8.0,0.0,0.06792939877652744,11024.638823632791,0.8234406593998642,1.0,1.0
11.389999999999802,0.06384330039537993,0.06302924852722327,0.06384330039537993,0.02451452901471364,0.7635054202507574,0.9999021325512886,49.995106627564425,1.050964423941412,-15.577047262129604,1.0630613021116067,0.3253586700868755,-36.58282123554947,0.411682225307013,-0.0006343169345662769,5.716847593005947,5.716847593005947,11023.871000000001,0.0,8.0,0.0,0.06546052918090535,11024.62828971641,0.8302423287311163,1.0,1.0
11.399999999999801,0.06385988299239843,0.06302882055691629,0.06385988299239843,0.02452218205927162,0.7660062334000801,0.9999005382930287,49.99502691465143,1.0509448749092316,-15.597173679502603,1.0630458590560412,0.3254514247847911,-36.603952937733766,0.4116392974983771,-0.0006405444095900447,5.7189346693443825,5.7189346693443825,11023.871000000001,0.0,8.0,0.0,0.06395876347788501,11024.61772394848,0.8369199999998687,1.0,1.0
11.409999999999801,0.06387970074179074,0.0630284977615537,0.06387970074179074,0.02453295901519359,0.7679847508720398,0.9998990136828647,49.994950684143234,1.0509190513912916,-15.617844034079202,1.0630257488177837,0.3255658239503064,-36.62709875840455,0.41158414719360387,-0.0006496785206822358,5.720974633164783,5.720974633164783,11023.871000000001,0.0,8.0,0.0,0.06340760491178905,11024.607173801156,0.843471678768621,1.0,1.0
11.419999999999801,0.06390278769924931,0.06302829532618219,0.06390278769924931,0.024547043080526892,0.769366452918568,0.9998975695772517,49.99487847886259,1.0508852732546694,-15.639140564032086,1.0629993998745537,0.325702856848564,-36.652471960985736,0.4115149702036305,-0.0006619476460039368,5.722925361911598,5.722925361911598,11023.871000000001,0.0,8.0,0.0,0.0637683329722143,11024.596656189262,0.8498954605998734,1.0,1.0
11.4299999999998,0.06392865272084178,0.0630282231980794,0.06392865272084178,0.024564168041386617,0.7701062415479826,0.9998962178182215,49.994810890911076,1.0508421055254078,-15.661125919945313,1.0629652620843468,0.32586033995945496,-36.68007205458371,0.4114311569672956,-0.0006771889634121094,5.724746860890144,5.724746860890144,11023.871000000001,0.0,8.0,0.0,0.06498104181832942,11024.586200449316,0.856189533306126,1.0,1.0
11.4399999999998,0.06395632715189264,0.0630282857805119,0.06395632715189264,0.02458363951191618,0.7701903496293651,0.9998949701509791,49.994748507548955,1.050788564359658,-15.683831777496282,1.062922020810775,0.3260331000856077,-36.70967640060554,0.4113334195193882,-0.0006948577945076154,5.726402169440045,5.726402169440045,11023.871000000001,0.0,8.0,0.0,0.06696605456310178,11024.575812364812,0.8623521791998776,1.0,1.0
11.4499999999998,0.06398446454742598,0.06302848189444585,0.06398446454742598,0.02460440214316975,0.7696366611253861,0.9998938370917347,49.99469185458673,1.0507242782799826,-15.707250649569994,1.0628687893877509,0.32621347985992877,-36.74085553408787,0.41122377922195263,-0.0007140778083230956,5.727858194555826,5.727858194555826,11023.871000000001,0.0,8.0,0.0,0.06962588400192761,11024.565495413344,0.8683817773436309,1.0,1.0
11.4599999999998,0.06401148241650542,0.06302880500711687,0.06401148241650542,0.024625146790143007,0.7684934072204838,0.9998928268664665,49.99464134332332,1.0506495865300116,-15.731331826506935,1.0628052590227997,0.32639211704527765,-36.77301111584393,0.411105413946368,-0.0007337277732656158,5.729086450876655,5.729086450876655,11023.871000000001,0.0,8.0,0.0,0.07284748957045904,11024.555251982802,0.8742768057998842,1.0,1.0
11.4699999999998,0.06403573168838315,0.06302924371272348,0.06403573168838315,0.02464444752388285,0.7668362945629311,0.9998919445365303,49.994597226826514,1.0505655623835592,-15.755981960082588,1.0627317891555041,0.32655892140500037,-36.80543308105247,0.41098237737479903,-0.0007525567936830044,5.730063694038644,5.730063694038644,11023.871000000001,0.0,8.0,0.0,0.07650499991948483,11024.545069780666,0.880035843881136,1.0,1.0
11.4799999999998,0.0640556764096517,0.0630297824375329,0.0640556764096517,0.024660914752987997,0.7647642132421923,0.9998911914101862,49.99455957050931,1.0504739568769046,-15.781070327479343,1.0626494270678637,0.32670415027208516,-36.83737031873757,0.41085921703624134,-0.0007693165484513289,5.730772430500462,5.730772430500462,11023.871000000001,0.0,8.0,0.0,0.0804626129159912,11024.534945270632,0.8856575743998887,1.0,1.0
11.4899999999998,0.06407006447883529,0.06303040233013998,0.06407006447883529,0.024673348092901164,0.7623937576021637,0.9998905648108312,49.994528240541555,1.0503770671182902,-15.806438306298537,1.0625598528430238,0.32681946895284053,-36.86810739905288,0.41074053015523954,-0.0007828964423548773,5.731201293676493,5.731201293676493,11023.871000000001,0.0,8.0,0.0,0.0845777591346985,11024.524872351278,0.8911407859186413,1.0,1.0
11.4999999999998,0.06407807040566993,0.06303108228819479,0.06407807040566993,0.02468087161584932,0.7598528666483554,0.9998900582350436,49.99450291175218,1.0502775421346533,-15.831912111840241,1.0624652539694257,0.3268988779513386,-36.89703879553724,0.4106305054939813,-0.000792446364765693,5.731345278877813,5.731345278877813,11023.871000000001,0.0,8.0,0.0,0.08870440672274896,11024.51483852544,0.8964843749998936,1.0,1.0
11.509999999999799,0.06407939343276721,0.0630318000662026,0.06407939343276721,0.02468303525130105,0.7572739469823777,0.9998896618902321,49.99448309451161,1.0501781469662743,-15.857317451862865,1.0623681420858977,0.32693939839421404,-36.92373200576708,0.4105325032188755,-0.0007974724164400539,5.731206509068719,5.731206509068719,11023.871000000001,0.0,8.0,0.0,0.09270228459731185,11024.510697338765,0.9016873484561463,1.0,1.0
11.519999999999799,0.06407429889455685,0.0630325334054365,0.06407429889455685,0.024679869575804085,0.754786878805792,0.9998893635578174,49.99446817789087,1.0500815112113453,-15.882494498752038,1.0622711314709257,0.32694143096488215,-36.94797207973147,0.410448722094911,-0.0007978937143960053,5.730791655291272,5.730791655291272,11023.871000000001,0.0,8.0,0.0,0.09641120751806088,11024.494921939593,0.906748825599899,1.0,1.0
11.529999999999799,0.06406359704419459,0.06303326112683004,0.06406359704419459,0.02467188673499878,0.7525122953865506,0.9998891496893163,49.99445748446581,1.0499898905020848,-15.90731150824227,1.062176703819755,0.32690874044908913,-36.969782229104396,0.4103799937687599,-0.0007940529866633676,5.730115363935803,5.730115363935803,11023.871000000001,0.0,8.0,0.0,0.09971418282812487,11024.486895012917,0.9116680404936524,1.0,1.0
11.539999999999798,0.06404856098671025,0.06303396413088819,0.06404856098671025,0.02466002699298726,0.7505555403783287,0.9998890066148876,49.99445033074438,1.0499049680121784,-15.931675546954047,1.0620869858034723,0.3268480630911622,-36.98941810615462,0.41032572864684996,-0.0007866794608967733,5.72919732601745,5.72919732601745,11023.871000000001,0.0,8.0,0.0,0.10247474106015785,11024.476953066514,0.9164443441999051,1.0,1.0
11.549999999999798,0.06403079276505497,0.06303462625508952,0.06403079276505497,0.024645557295043682,0.7490016285955882,0.99988892173078,49.994446086539,1.0498277182360751,-15.955539116294919,1.0620035645032904,0.32676838064399,-37.007336552982004,0.41028401920011,-0.0007768085780331649,5.728062760591599,5.728062760591599,11023.871000000001,0.0,8.0,0.0,0.1045805846264384,11024.46699215012,0.9210772070311584,1.0,1.0
11.559999999999798,0.06401205293574962,0.06303523494840654,0.06401205293574962,0.024629934104288823,0.7479114829837757,0.9998888845353897,49.99444422676949,1.0497583477247032,-15.97890193516023,1.0619273612598825,0.3266799458781324,-37.02414263195895,0.41025188739601726,-0.0007656683196317284,5.726741635340863,5.726741635340863,11023.871000000001,0.0,8.0,0.0,0.10593222908029566,11024.45706344437,0.9255662207999098,1.0,1.0
11.569999999999798,0.06399407320783569,0.06303578173384548,0.06399407320783569,0.024614646729453397,0.7473196287816595,0.9998888874023717,49.994444370118586,1.0496963183922088,-16.001807702802296,1.0618585774870841,0.326593173119534,-37.040521131079444,0.4102256462902679,-0.0007545456252174125,5.725267977686559,5.725267977686559,11023.871000000001,0.0,8.0,0.0,0.10644843083995476,11024.447048706556,0.9299111010686638,1.0,1.0
11.579999999999798,0.06397837335821902,0.06303626244255986,0.06397837335821902,0.024601058957750218,0.7472334287392408,0.9998889260103574,49.99444630051787,1.0496404497252152,-16.02433623081316,1.0617967176292955,0.32651752039416215,-37.057160227130865,0.41020133380701623,-0.0007446480828385346,5.723679072334073,5.723679072334073,11023.871000000001,0.0,8.0,0.0,0.10606597689488811,11024.437008630619,0.9341116893999168,1.0,1.0
