t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
11.589999999999797,0.06396610261684499,0.06303667721626903,0.06396610261684499,0.024590266115518573,0.7476338433462034,0.9998889993877809,49.994449969389045,1.0495890878721637,-16.04659183861148,1.0617406858494263,0.32646048645597064,-37.074675512735645,0.410175170481214,-0.000736975827665542,5.722014596565502,5.722014596565502,11023.871000000001,0.0,8.0,0.0,0.10474263761578965,11024.426902112176,0.9381679556061697,1.0,1.0
11.599999999999797,0.06395792241337697,0.06303703028757583,0.06395792241337697,0.024582982171038045,0.7484776056094009,0.9998891095731517,49.994455478657585,1.0495403229678548,-16.06868929552495,1.0616889452431413,0.32642682870544404,-37.09354224418431,0.4101439923695287,-0.000732216750726539,5.720315701621855,5.720315701621855,11023.871000000001,0.0,8.0,0.0,0.10245746327936092,11024.416718188664,0.9420799999999214,1.0,1.0
11.609999999999797,0.06395394245223782,0.06303732955953287,0.06395394245223782,0.02457946782044983,0.7497006175906036,0.9998892609313454,49.994463046567276,1.0494922315773112,-16.090738831745107,1.0616397221264335,0.3264180808589935,-37.11404263285895,0.4101056145791843,-0.000730675232442797,5.718624064427418,5.718624064427418,11023.871000000001,0.0,8.0,0.0,0.09921126041452712,11024.406437134925,0.9458480556436752,1.0,1.0
11.619999999999797,0.06395371627383,0.06303758601578387,0.06395371627383,0.024579506256295777,0.7512223108833637,0.9998894592014764,49.99447296007382,1.0494431189447802,-16.112831818463345,1.0615912336597113,0.32643241663535016,-37.13623347711823,0.4100590887211999,-0.0007322411622168834,5.716980931654063,5.716980931654063,11023.871000000001,0.0,8.0,0.0,0.09502652285925045,11024.396043886047,0.9494724905999288,1.0,1.0
11.629999999999797,0.06395629641441626,0.06303781300027833,0.06395629641441626,0.0245824288985352,0.7529506688549269,0.999889710379078,49.9944855189539,1.0493917357765647,-16.135028638680488,1.0615419149222411,0.3264648713249036,-37.15993755193207,0.41000482800708954,-0.0007364023003572207,5.7154261771759405,5.7154261771759405,11023.871000000001,0.0,8.0,0.0,0.08994682500935516,11024.385518859694,0.9529538101811807,1.0,1.0
11.639999999999796,0.06396034347173327,0.0630380254105866,0.06396034347173327,0.024587188934663617,0.7547875864752227,0.9998900195527419,49.994500977637095,1.0493374465111907,-16.1573500484408,1.061490621563986,0.3265078992931986,-37.18476001475125,0.40994458597176814,-0.0007422992091166923,5.713997394570385,5.713997394570385,11023.871000000001,0.0,8.0,0.0,0.08403573258284885,11024.374847081934,0.9562926591999332,1.0,1.0
11.649999999999796,0.06396427814584943,0.06303823885107893,0.06396427814584943,0.02459247612062871,0.7566342440210632,0.9998903898216681,49.99451949108341,1.0492803303879903,-16.1797729828957,1.061436786314824,0.32655221367836845,-37.2101287042392,0.4098812884772187,-0.0007488180648190365,5.712729045753497,5.712729045753497,11023.871000000001,0.0,8.0,0.0,0.07737531275120807,11024.364006208169,0.9594898242186867,1.0,1.0
11.659999999999796,0.06396646092931059,0.06303846879171607,0.06396646092931059,0.02459686205446901,0.7583961925842625,0.9998908214147217,49.99454107073609,1.0492212030069372,-16.20223131694273,1.0613805118688857,0.3265878260536168,-37.235354713843165,0.409818733225556,-0.0007547127696296051,5.711651684148801,5.711651684148801,11023.871000000001,0.0,8.0,0.0,0.07006415401402688,11024.352978048259,0.9625462357999397,1.0,1.0
11.669999999999796,0.06396538088726245,0.06303872977515415,0.06396538088726245,0.024598961375918455,0.759987889498216,0.9998913111131511,49.99456555565756,1.0491615541717385,-16.224621578223857,1.0613225888332407,0.3266051805644805,-37.25970723309921,0.4097611855507589,-0.0007587442139800288,5.710791272240877,5.710791272240877,11023.871000000001,0.0,8.0,0.0,0.062215120184152324,11024.341740705844,0.9654629707561919,1.0,1.0
11.679999999999795,0.06395983330112691,0.06303903470966063,0.06395983330112691,0.02459759163176938,0.7613364766642701,0.9998918520487701,49.9945926024385,1.0491034069892884,-16.246813074139215,1.061264435176868,0.3265962619159867,-37.28249469334972,0.40971291221561495,-0.0007598218204634356,5.710168605603729,5.710168605603729,11023.871000000001,0.0,8.0,0.0,0.05395264607684028,11024.330273393858,0.9682412543999455,1.0,1.0
11.689999999999795,0.06394906627648765,0.06303939427846358,0.06394906627648765,0.024591913558685678,0.762384659268218,0.9998924339093402,49.99462169546701,1.049049112459761,-16.268661389248066,1.0612079622785522,0.32655555302268524,-37.303143101887656,0.40967770429099726,-0.0007571312604797379,5.709798857534591,5.709798857534591,11023.871000000001,0.0,8.0,0.0,0.04540989429764516,11024.318555279084,0.9708824627936976,1.0,1.0
11.699999999999795,0.06393287904272418,0.06303981648817862,0.06393287904272418,0.024581534835258316,0.7630926107282644,0.9998930435371095,49.994652176855475,1.049001101870624,-16.290023797568853,1.061155381282766,0.3264807290378514,-37.32126240583936,0.40965844391073347,-0.0007502330074624756,5.709691254576012,5.709691254576012,11023.871000000001,0.0,8.0,0.0,0.036725680503034604,11024.306568912067,0.9733881249999508,1.0,1.0
11.709999999999795,0.0639116596072364,0.06304030637045925,0.0639116596072364,0.0245665641349546,0.7634388958088104,0.9998936658604638,49.994683293023186,1.048961624923011,-16.310774876328573,1.0611089708662247,0.326373000828866,-37.33669292734207,0.4096567663868274,-0.0007391193822235934,5.709848889185529,5.709848889185529,11023.871000000001,0.0,8.0,0.0,0.02804128817605033,11024.294293352385,0.9757599253312033,1.0,1.0
11.719999999999795,0.06388635625825369,0.06304086584256674,0.06388635625825369,0.02454760822973777,0.7634204620224466,0.9998942850586271,49.99471425293135,1.0489325036754533,-16.33082054916758,1.0610708325531644,0.32623706081207543,-37.34952624982416,0.40967285864671843,-0.000724222692802854,5.710268673612923,5.710268673612923,11023.871000000001,0.0,8.0,0.0,0.01949722665642495,11024.281706893547,0.9779997055999541,1.0,1.0
11.729999999999794,0.06385838529576518,0.06304149372463504,0.06385838529576518,0.024525712083668195,0.7630517953230297,0.9998948858310204,49.994744291551015,1.0489149306478107,-16.350108946210476,1.0610426615397717,0.32608063233392565,-37.36009807341098,0.4097054184782416,-0.0007063732432808946,5.71094143459477,5.71094143459477,11023.871000000001,0.0,8.0,0.0,0.011230049818121436,11024.268797295235,0.9801094673687074,1.0,1.0
11.739999999999794,0.06382948517189005,0.06304218590439714,0.06382948517189005,0.024502249133906733,0.7623633671137017,0.9998954546303305,49.99477273151653,1.048909334033588,-16.368636830373816,1.0610255592492508,0.3259136731549687,-37.36895399832221,0.4097517791609798,-0.0006867123487886773,5.71185214175712,5.71185214175712,11023.871000000001,0.0,8.0,0.0,0.0033692652676559137,11024.255484072595,0.9820913741999582,1.0,1.0
11.749999999999794,0.06380153374608112,0.06304293563429005,0.06380153374608112,0.024478775053918787,0.7613995153528422,0.999895980723133,49.99479903615665,1.048915324800536,-16.386450855493724,1.061019908795404,0.32574732614011626,-37.37679240024395,0.40980818392385965,-0.0006665709748710585,5.712980281056287,5.712980281056287,11023.871000000001,0.0,8.0,0.0,-0.003965640207112579,11024.24176460118,0.9839477539062145,1.0,1.0
11.759999999999794,0.06377634963111746,0.06304373394128353,0.06377634963111746,0.024456862294163537,0.7602159048202084,0.999896456962874,49.9948228481437,1.0489317308061827,-16.403643520260538,1.0610253269860217,0.32559273941178174,-37.38439107663758,0.4098701773865065,-0.0006473283850799325,5.714300358012609,5.714300358012609,11023.871000000001,0.0,8.0,0.0,-0.010667809612739425,11024.227775987887,0.9856811007999657,1.0,1.0
11.769999999999794,0.06375550008246837,0.06304457012648786,0.06375550008246837,0.024437934172526963,0.7588767034654025,0.9998968801936808,49.994844009684044,1.0489567133031084,-16.420344281411875,1.06104069759745,0.32545989029326144,-37.39252589019808,0.40993306898013976,-0.0006302668256105842,5.715782479782896,5.715782479782896,11023.871000000001,0.0,8.0,0.0,-0.016645448889533974,11024.213366253964,0.9872940779437176,1.0,1.0
11.779999999999793,0.06374013655031777,0.06304543232950457,0.06374013655031777,0.024423116365365947,0.7574515969475673,0.9998972512449218,49.99486256224609,1.048987952546375,-16.436706815648996,1.061064281628622,0.3253565421598656,-37.40189014849438,0.40999241733119035,-0.0006164378665234626,5.717393067495402,5.717393067495402,11023.871000000001,0.0,8.0,0.0,-0.02182383201617802,11024.198562410762,0.988789519399969,1.0,1.0
11.789999999999793,0.06373087531754214,0.06304630813145208,0.06373087531754214,0.02441312087186065,0.7560127464849514,0.9998975745204614,49.99487872602307,1.0490228824474037,-16.452893816483208,1.061093892160397,0.32528744365259804,-37.413023048409016,0.41004448453451503,-0.0006065539820334101,5.719095636357944,5.719095636357944,11023.871000000001,0.0,8.0,0.0,-0.02614691572192542,11024.183355518908,0.9901704324812215,1.0,1.0
11.799999999999793,0.06372773531926307,0.0630471851704701,0.06372773531926307,0.0244081736005818,0.754631778612742,0.9998978572284635,49.994892861423175,1.0490589497362992,-16.469060947957566,1.0611271150493118,0.32525385016415537,-37.42625438705209,0.4100866141111131,-0.0006009158656174783,5.720851641408065,5.720851641408065,11023.871000000001,0.0,8.0,0.0,-0.029578596821451877,11024.167730060575,0.9914399999999741,1.0,1.0
11.809999999999793,0.06373013907176044,0.06304805174413358,0.06373013907176044,0.024407992283719687,0.753376881903899,0.9998981083337481,49.99490541668741,1.0490938709815947,-16.48534164267623,1.0611615523757514,0.32525341284121345,-37.44167110359619,0.4101174949268125,-0.0005993823526341156,5.722621367840299,5.722621367840299,11023.871000000001,0.0,8.0,0.0,-0.032103275791672846,11024.151687111274,0.9926015825187271,1.0,1.0
11.819999999999792,0.06373697630188783,0.06304889737446075,0.06373697630188783,0.02441181684398403,0.7523100762300013,0.9998983373424889,49.994916867124445,1.0491258610147047,-16.50183433378708,1.061195063486619,0.3252804443153183,-37.459109209950036,0.41013728434535457,-0.0006013859717170055,5.724364843240896,5.724364843240896,11023.871000000001,0.0,8.0,0.0,-0.03372636339559043,11024.135210350116,0.993658720599981,1.0,1.0
11.829999999999792,0.06374672383559364,0.06304971331299804,0.06374672383559364,0.02441848975467269,0.751484714973694,0.9998985530466227,49.994927652331135,1.0491538087529961,-16.518593465557245,1.0612259786309632,0.32532653529253786,-37.47817236244669,0.4101475767268288,-0.0006059931679474077,5.726042752371086,5.726042752371086,11023.871000000001,0.0,8.0,0.0,-0.03447387467571203,11024.118296722629,0.9946151370562304,1.0,1.0
11.839999999999792,0.0637576098885181,0.06305049296574934,0.0637576098885181,0.02442657936404678,0.7509432793697776,0.9998987623612577,49.99493811806289,1.049177381075854,-16.53562525564635,1.0612532625588131,0.3253814632843548,-37.49827577549091,0.41015121767960677,-0.0006120041480136408,5.72761732632737,5.72761732632737,11023.871000000001,0.0,8.0,0.0,-0.03439173985932527,11024.100853542028,0.9954747391999836,1.0,1.0
11.849999999999792,0.06376780636780884,0.06305123222047487,0.06376780636780884,0.0244345347079563,0.7507155258934637,0.9998989693815765,49.99494846907883,1.049197042190484,-16.552888709367412,1.061276609993871,0.32543430533162426,-37.51871150037861,0.4101519797592901,-0.0006180831913645401,5.729053200211348,5.729053200211348,11023.871000000001,0.0,8.0,0.0,-0.033544734685135344,11024.082823952218,0.996241621093735,1.0,1.0
11.859999999999792,0.06377562947234634,0.0630519296621201,0.06377562947234634,0.024440856363063732,0.7508170510807488,0.9998991747657046,49.99495873828523,1.0492139845181252,-16.570301845403943,1.0612964614568643,0.3254746425448748,-37.53872853134521,0.41015413060747385,-0.0006229064837575378,5.7303182450743515,5.7303182450743515,11023.871000000001,0.0,8.0,0.0,-0.03201515156778745,11024.064550022462,0.9969200657999888,1.0,1.0
11.869999999999791,0.06377972720319675,0.06305258666586978,0.06377972720319675,0.024444265022206722,0.7512483415534683,0.9998993755174508,49.994968775872536,1.049229976861204,-16.5877525289455,1.0613139361382034,0.3254937287870807,-37.55761912048619,0.41016193816030727,-0.0006253116395977239,5.731384245667314,5.731384245667314,11023.871000000001,0.0,8.0,0.0,-0.029900180633789398,11024.04574188106,0.997514547631237,1.0,1.0
11.879999999999791,0.06377923283468893,0.06305320736157484,0.06377923283468893,0.024443848456633437,0.7519943771865136,0.9998995652000687,49.994978260003435,1.0492471453976688,-16.60511278029496,1.0613306876939212,0.3254854926201224,-37.574801491752496,0.4101791673250108,-0.0006244317885888339,5.732227550790694,5.732227550790694,11023.871000000001,0.0,8.0,0.0,-0.027310221609071303,11024.02647756896,0.9980297343999895,1.0,1.0
11.889999999999791,0.06377386628290495,0.06305379846806324,0.06377386628290495,0.02443916898447534,0.7530248509926895,0.9998997345635293,49.994986728176464,1.0492677115273574,-16.622255001139926,1.0613486979258242,0.32544725386915524,-37.58988917240369,0.4102086262187532,-0.0006197979922832426,5.732829590256109,5.732829590256109,11023.871000000001,0.0,8.0,0.0,-0.024366019711144285,11024.006750040571,0.9984704896687413,1.0,1.0
11.89999999999979,0.06376397064826683,0.06305436900107271,0.06376397064826683,0.02443031769080917,0.7542950565947222,0.9998998725191853,49.99499362595927,1.0492937163911151,-16.639068300771058,1.0613700310517102,0.3253800648504948,-37.60273854096374,0.41025181620216045,-0.0006113970444071143,5.733177278736472,5.733177278736472,11023.871000000001,0.0,8.0,0.0,-0.0211959167449487,11023.986556775286,0.9988418749999939,1.0,1.0
11.90999999999979,0.06375047854564375,0.06305492986411888,0.06375047854564375,0.024417908051533887,0.7557474717592721,0.999899967353739,49.99499836768695,1.0493267639456494,-16.655473057875792,1.0613965764535773,0.3252886292497999,-37.6134687917868,0.41030872836558785,-0.0005996770880760554,5.733263292276626,5.733263292276626,11023.871000000001,0.0,8.0,0.0,-0.017932847721163204,11023.965894038824,0.9991491522062432,1.0,1.0
11.91999999999979,0.063734811247237,0.06305549333733987,0.063734811247237,0.024403009337621594,0.7573140336501526,0.9999000080452385,49.99500040226192,1.0493678123685959,-16.671432037914357,1.0614298095120578,0.32518080323550536,-37.6224519513107,0.4103778112737382,-0.0005855001386371212,5.733086211542444,5.733086211542444,11023.871000000001,0.0,8.0,0.0,-0.014711274359476596,11023.944759764641,0.9993977855999958,1.0,1.0
11.92999999999979,0.0637187219153862,0.06305607248496178,0.0637187219153862,0.024387027900295816,0.758919059436855,0.999899985531613,49.99499927658065,1.0494170375999128,-16.686956782629498,1.0614705980532957,0.32506673566338135,-37.630274295888995,0.4104561134311111,-0.0005700473948096208,5.732650529961526,5.732650529961526,11023.871000000001,0.0,8.0,0.0,-0.011664069561133673,11023.92315132667,0.9995934442437484,1.0,1.0
11.93999999999979,0.06370410101430694,0.06305668050715557,0.06370410101430694,0.024371550834807333,0.7604827178224022,0.9998998937885435,49.99499468942717,1.0494737839845796,-16.702108543123835,1.0615190763664613,0.32495774866674154,-37.637673927280396,0.4105395825758532,-0.0005546889923838242,5.731966527378081,5.731966527378081,11023.871000000001,0.0,8.0,0.0,-0.008919327363123807,11023.901079880101,0.9997420041999954,1.0,1.0
11.94999999999979,0.06369276633593852,0.06305733006630905,0.06369276633593852,0.024358170604978076,0.7619249076915787,0.9998997305967923,49.994986529839615,1.0495366066770382,-16.716993662861018,1.0615746005932474,0.3248650896269499,-37.64546187421214,0.4106234858435156,-0.0005408337227238998,5.731050007145752,5.731050007145752,11023.871000000001,0.0,8.0,0.0,-0.00659825086809838,11023.878510893272,0.9998495507812484,1.0,1.0
11.95999999999979,0.06368626141490355,0.06305803262071943,0.06368626141490355,0.024348310566792538,0.7631693550704666,0.9998994979155834,49.99497489577917,1.0496034001852572,-16.731753945371796,1.0616357897987794,0.32479869680042683,-37.65443562497461,0.41070290241479473,-0.0005297758026353804,5.7299219150646605,5.7299219150646605,11023.871000000001,0.0,8.0,0.0,-0.004811003739582623,11023.85546606621,0.9999223808000002,1.0,1.0
11.96999999999979,0.06368568447152181,0.06305879780006127,0.06368568447152181,0.0243430701427044,0.7641477046906365,0.9998992018229033,49.99496009114516,1.0496715984145861,-16.746553085506317,1.0617006475217499,0.3247661138676284,-37.66529440969403,0.4107732344521478,-0.0005225551590955719,5.728607837191091,5.728607837191091,11023.871000000001,0.0,8.0,0.0,-0.00365535670015805,11023.831941306431,0.9999670048187506,1.0,1.0
11.979999999999789,0.06369156593205898,0.06305963285643729,0.06369156593205898,0.02434310529493508,0.7648033622704958,0.99989885203013,49.994942601506494,1.0497384246287125,-16.76156064612721,1.0617667501818937,0.32477166670045,-37.678564988056,0.41083068259963385,-0.0005198453805647794,5.727137395425873,5.727137395425873,11023.871000000001,0.0,8.0,0.0,-0.0032140033933498436,11023.80792770737,0.9999901494000003,1.0,1.0
11.989999999999789,0.06370380683997842,0.06306054222223034,0.06370380683997842,0.024348555710699098,0.7650948413891654,0.9998984610222851,49.994923051114256,1.049801165238314,-16.776935293780085,1.061831482147539,0.32481598378444726,-37.694545401095105,0.4108726378623925,-0.0005218801294445203,5.725543552893641,5.725543552893641,11023.871000000001,0.0,8.0,0.0,-0.0035528167269217154,11023.78342776159,0.9999987593562505,1.0,1.0
11.999999999999789,0.06372168393843905,0.06306152720135917,0.06372168393843905,0.024359025410090544,0.7649983857088142,0.9998980429127567,49.99490214563784,1.049857439299268,-16.792809060352134,1.0618922929155459,0.3248959050724722,-37.71327234499031,0.41089795085541486,-0.0005284249551750802,5.723861845844538,5.723861845844538,11023.871000000001,0.0,8.0,0.0,-0.004719422803213565,11023.758450363963,1.0,1.0,1.0
12.009999999999788,0.06374392056681331,0.06306258581406511,0.06374392056681331,0.024373618696570048,0.7645096726671022,0.9998976121299533,49.99488060649767,1.049905435965789,-16.809274282495895,1.0619469498421674,0.3250047864262368,-37.73451566827664,0.4109070510713533,-0.0005387974015433493,5.722129554456496,5.722129554456496,11023.871000000001,0.0,8.0,0.0,-0.00674199127353191,11023.732930085851,1.0,1.0,1.0
12.019999999999788,0.06376881623952652,0.06306371280734901,0.06376881623952652,0.02439102859028456,0.7636444563834752,0.9998971820711787,49.99485910355894,1.0499440948342629,-16.826374604381776,1.0619937601759764,0.3251331704217785,-37.757801045460354,0.4109019023245657,-0.0005519341371849554,5.720384843397627,5.720384843397627,11023.871000000001,0.0,8.0,0.0,-0.009628847516600479,11023.706830252206,1.0,1.0,1.0
12.029999999999788,0.06379442215875908,0.06306489983408986,0.06379442215875908,0.024409670099602387,0.7624380721288494,0.9998967638645972,49.99483819322986,1.0499732091151823,-16.844101033562254,1.0620317387576408,0.32526976025154464,-37.782459185123,0.4108857955697648,-0.0005664995381467455,5.718665909303511,5.718665909303511,11023.871000000001,0.0,8.0,0.0,-0.013368981157111107,11023.68045162684,1.0,1.0,1.0
12.039999999999788,0.06381874520957606,0.06306613579426835,0.06381874520957606,0.02442784599524678,0.760943798105722,0.9998963653723254,49.99481826861627,1.0499934388105292,-16.86239353994686,1.06206070263414,0.32540260283463834,-37.80769711065564,0.41086299642965124,-0.0005810258117198017,5.7170100747589325,5.7170100747589325,11023.871000000001,0.0,8.0,0.0,-0.01793068163038287,11023.653570496752,1.0,1.0,1.0
12.049999999999788,0.06383995954222285,0.06306740732221378,0.06383995954222285,0.02444392854304743,0.7592301470050365,0.9998959905458733,49.994799527293665,1.0500062302356192,-16.881148118197327,1.0620812808529845,0.3255203621361125,-37.832684369210746,0.41083828096538244,-0.000594070735657905,5.715452953586972,5.715452953586972,11023.871000000001,0.0,8.0,0.0,-0.02326393718716732,11023.626270232196,1.0,1.0,1.0
12.059999999999787,0.0638566031363394,0.06306869939503203,0.0638566031363394,0.024456537623508787,0.7573772353781456,0.9998956392100535,49.99478196050268,1.0500136485818097,-16.900228641698256,1.0620948364694105,0.32561354753621014,-37.85664487574104,0.4108164076512033,-0.0006043760432212985,5.714027639744192,5.714027639744192,11023.871000000001,0.0,8.0,0.0,-0.029300913331103826,11023.598573379499,1.0,1.0,1.0
12.069999999999787,0.06386773728286879,0.06306999602998334,0.06386773728286879,0.024464694655938094,0.7554724464987776,0.9998953073056325,49.99476536528162,1.0500181405946811,-16.919482283552053,1.0621033075607527,0.32567555905247236,-37.87894392530411,0.4108015837426451,-0.0006110081871412362,5.712763960605718,5.712763960605718,11023.871000000001,0.0,8.0,0.0,-0.03595771517416996,11023.570504128635,1.0,1.0,1.0
12.079999999999787,0.06387305008021026,0.06307128103310342,0.06387305008021026,0.024467933425836075,0.753605656531002,0.999894987569092,49.9947493784546,1.0500222533595858,-16.938756837792162,1.0621089836665805,0.3257034247714545,-37.89916005674246,0.41079698785079033,-0.000613464298599176,5.7116878081652365,5.7116878081652365,11023.871000000001,0.0,8.0,0.0,-0.043136358350811706,11023.542090324128,1.0,1.0,1.0
12.089999999999787,0.06387289082391927,0.06307253875823103,0.06387289082391927,0.024466353485484368,0.7518643289131222,0.9998946705763115,49.99473352881558,1.0500283411597082,-16.957918010345608,1.0621142422023178,0.3256981370703226,-37.917133049869115,0.41080440596976575,-0.0006117298355122036,5.710820563197456,5.710820563197456,11023.871000000001,0.0,8.0,0.0,-0.05072699560367939,11023.513372891919,1.0,1.0,1.0
12.099999999999786,0.06386823006440226,0.06307375483507692,0.06386823006440226,0.024460608799098175,0.7503287937608877,0.9998943460329669,49.99471730164834,1.0500382942906024,-16.976864713973182,1.0621212747166815,0.3256645405893621,-37.932982219940996,0.4108240253604465,-0.0006062803195591912,5.710178624951281,5.710178624951281,11023.871000000001,0.0,8.0,0.0,-0.058610553528469715,11023.48438813418,1.0,1.0,1.0
12.109999999999786,0.0638605490975115,0.06307491682710627,0.0638605490975115,0.024451832650111874,0.7490680157211826,0.9998940041644259,49.994700208221296,1.0500533211543521,-16.995540611833103,1.0621318344346276,0.3256107802376869,-37.94709289808951,0.4108544112282144,-0.0005980267703716016,5.709773059197468,5.709773059197468,11023.871000000001,0.0,8.0,0.0,-0.0666610771196532,11023.455173064502,1.0,1.0,1.0
12.119999999999786,0.06385167139051019,0.06307601478465784,0.06385167139051019,0.024441508064114097,0.7481361156797331,0.9998936370463027,49.99468185231514,1.0500738083104755,-17.01394058802241,1.0621470340233425,0.3255473730203041,-37.96007294370106,0.4108926681583158,-0.0005882116996443581,5.709609361789397,5.709609361789397,11023.871000000001,0.0,8.0,0.0,-0.07474988806782436,11023.425810934905,1.0,1.0,1.0
12.129999999999786,0.06384355555256267,0.06307704166553653,0.06384355555256267,0.024431299692151562,0.7475698523673305,0.9998932397250079,49.99466198625039,1.0500992735478136,-17.032111420639612,1.06216721633214,0.3254860139805801,-37.97268469176421,0.41093476559499054,-0.0005782685713347037,5.709687360486638,5.709687360486638,11023.871000000001,0.0,8.0,0.0,-0.0827468892614319,11023.396326512626,1.0,1.0,1.0
12.139999999999786,0.06383807385559473,0.06307799360376047,0.06383807385559473,0.02442286721436109,0.7473871951954224,0.9998928110037228,49.99464055018614,1.0501284160116968,-17.050146608391042,1.062191912000524,0.32543825677583627,-37.98576038966058,0.4109759878025805,-0.0005696615441710012,5.710001242029748,5.710001242029748,11023.871000000001,0.0,8.0,0.0,-0.09052441091732481,11023.36679490256,1.0,1.0,1.0
12.149999999999785,0.06383680146310683,0.06307887001657493,0.06383680146310683,0.02441768147491086,0.7475870368186323,0.9998923538089003,49.99461769044501,1.0501592565692297,-17.06817596295056,1.0622198876771036,0.3254142196970706,-38.00011065039302,0.4110114561528381,-0.0005637237127194668,5.710539709388962,5.710539709388962,11023.871000000001,0.0,8.0,0.0,-0.09795996777200087,11023.337288342449,1.0,1.0,1.0
12.159999999999785,0.06384083952119513,0.06307967354955091,0.06384083952119513,0.024416863016167762,0.7481500109750737,0.9998918750997575,49.994593754987875,1.050189352220289,-17.086351144502753,1.062249278555513,0.3254214588299993,-38.016435727932425,0.4110366661369128,-0.0005615111416721977,5.711286263282848,5.711286263282848,11023.871000000001,0.0,8.0,0.0,-0.10493910618964683,11023.307873268353,1.0,1.0,1.0
12.169999999999785,0.06385069071948722,0.06308040986887221,0.06385069071948722,0.024421059174252798,0.7490403053847053,0.9998913853323953,49.99456926661976,1.0502160612695723,-17.104828729464344,1.062277790171871,0.3254641254587696,-38.035248694017135,0.41104798267098497,-0.0005636873350356882,5.712219602290542,5.712219602290542,11023.871000000001,0.0,8.0,0.0,-0.11135781554907427,11023.278630267068,1.0,1.0,1.0
12.179999999999785,0.06386619973711608,0.0630810873181471,0.06386619973711608,0.024430371301852095,0.7502082968237249,0.9998908975360294,49.99454487680147,1.0502368314840642,-17.123752628177517,1.0623029476744859,0.3255424903699559,-38.05681814374225,0.411043043632289,-0.0005704491172059106,5.713314131109708,5.713314131109708,11023.871000000001,0.0,8.0,0.0,-0.11712493874321409,11023.249642471426,1.0,1.0,1.0
12.189999999999785,0.06388656405926078,0.06308171646375045,0.06388656405926078,0.024444338702771063,0.7515937900195677,0.9998904260976472,49.99452130488236,1.0502494815604253,-17.14323771214987,1.0623223664198556,0.32565287887086625,-38.08113612881241,0.41102103153516273,-0.0005815008085464103,5.714540565042809,5.714540565042809,11023.871000000001,0.0,8.0,0.0,-0.12216417532582648,11023.22099750705,1.0,1.0,1.0
12.199999999999784,0.06391041369913988,0.06308230955744845,0.06391041369913988,0.024461980863219063,0.753129615954614,0.999889985380627,49.99449926903135,1.0502524467987289,-17.163356377085787,1.0623340158425911,0.32578802100613724,-38.107914756686206,0.4109827856449764,-0.0005960793507173803,5.715866616402834,5.715866616402834,11023.871000000001,0.0,8.0,0.0,-0.12641574618911422,11023.19278394809,1.0,1.0,1.0
12.209999999999784,0.06393595184450147,0.06308287994768723,0.06393595184450147,0.024481894602222068,0.7547453390985598,0.9998895883207057,49.99447941603529,1.0502449628553556,-17.18412947879704,1.0623364490563436,0.32593778369074367,-38.136612346862385,0.4109307410407228,-0.000613028709353804,5.717257747133242,5.717257747133242,11023.871000000001,0.0,8.0,0.0,-0.129837687882418,11023.165096177818,1.0,1.0,1.0
12.219999999999784,0.0639611426379418,0.0630834414714178,0.0639611426379418,0.024502397777927912,0.7563708362128436,0.9998892451476352,49.99446225738176,1.0502271668345953,-17.20552265610142,1.062328973541671,0.326090216159845,-38.16648723022845,0.4108686969436274,-0.0006309173972524414,5.718677969851617,5.718677969851617,11023.871000000001,0.0,8.0,0.0,-0.13240674744350223,11023.138023135882,1.0,1.0,1.0
12.229999999999784,0.06398392744195948,0.06308400785682194,0.06398392744195948,0.024521706266400965,0.7579395397044167,0.9998889623717193,49.994448118585964,1.0502001027233905,-17.22744852390966,1.0623117435472689,0.32623280825466827,-38.19667433251031,0.4108014336279413,-0.0006481884080872509,5.720090679206452,5.720090679206452,11023.871000000001,0.0,8.0,0.0,-0.13411869920043906,11023.111666752638,1.0,1.0,1.0
12.239999999999783,0.06400244739529065,0.06308459216407689,0.06400244739529065,0.024538126503177615,0.7593911829532894,0.9998887421505221,49.99443710752611,1.0501656279502436,-17.24977461607555,1.0622857623476365,0.32635383484682007,-38.226276880168506,0.4107342143243179,-0.00066332662759694,5.721459493261648,5.721459493261648,11023.871000000001,0.0,8.0,0.0,-0.13498855307101795,11023.086117067023,1.0,1.0,1.0
12.249999999999783,0.06401524835603657,0.063085206286752,0.06401524835603657,0.02455024272223438,0.7606739393580839,0.9998885821131313,49.994429105656565,1.0501262288726163,-17.272336331430974,1.0622527918573463,0.3264436429568926,-38.25446333804944,0.4106722237030048,-0.00067502561497418,5.722749086926288,5.722749086926288,11023.871000000001,0.0,8.0,0.0,-0.13504995323871086,11023.061464893175,1.0,1.0,1.0
12.259999999999783,0.06402144502002378,0.0630858605310351,0.06402144502002378,0.02455707706630358,0.7617459057713803,0.9998884756702106,49.99442378351053,1.0500847639855548,-17.294953554175553,1.062215177482295,0.32649573547620464,-38.28055851103309,0.41062000512032826,-0.0006823343737936641,5.723925997867202,5.723925997867202,11023.871000000001,0.0,8.0,0.0,-0.1343543866522898,11023.037803382542,1.0,1.0,1.0
12.269999999999783,0.06402082450228076,0.06308656328425037,0.06402082450228076,0.0245582027036126,0.7625759385297822,0.9998884127827998,49.99442063913999,1.0500441629877302,-17.317449157929154,1.0621756062622867,0.3265075206547046,-38.30411798666488,0.41058096221766394,-0.0006847660420737129,5.724959383808261,5.724959383808261,11023.871000000001,0.0,8.0,0.0,-0.132969805745447,11023.015186406385,1.0,1.0,1.0
12.279999999999783,0.06401387596713198,0.06308732077853713,0.06401387596713198,0.02455379515633568,0.763143900345173,0.9998883811083688,49.99441905541844,1.0500071159459452,-17.3396673343823,1.0621368248564342,0.3264806307654761,-38.32497688321862,0.41055698501424465,-0.0006823545298308047,5.725821718505364,5.725821718505364,11023.871000000001,0.0,8.0,0.0,-0.13097908862947086,11022.993662209641,1.0,1.0,1.0
12.289999999999782,0.06400174141307559,0.06308813695052534,0.06400174141307559,0.024544614680369108,0.7634404137020626,0.999888367396727,49.99441836983635,1.0499757885021643,-17.36148966508516,1.0621013493404352,0.32642076368734957,-38.34326699894359,0.41054824634265663,-0.0006756515797671613,5.726489426077267,5.726489426077267,11023.871000000001,0.0,8.0,0.0,-0.12847855049856535,11022.973475027597,1.0,1.0,1.0
12.299999999999782,0.06398609233597746,0.0630890133936785,0.06398609233597746,0.024531921514126195,0.7634662376397129,0.9998883589778866,49.99441794889433,1.049951595969733,-17.38284709515252,1.0620712001390438,0.32633706060959256,-38.35940044386114,0.4105531932609341,-0.0006656644832152151,5.726943386620907,5.726943386620907,11023.871000000001,0.0,8.0,0.0,-0.12557451832545197,11022.954570754773,1.0,1.0,1.0
12.309999999999782,0.06396894623596286,0.06308994939683778,0.06396894623596286,0.024517334538245963,0.7632313883796342,0.9998883451733673,49.99441725866836,1.049935061764234,-17.403726443754525,1.0620476924137758,0.32624109203383106,-38.374022011483376,0.41056873340790967,-0.0006537423679561856,5.727169367197799,5.727169367197799,11023.871000000001,0.0,8.0,0.0,-0.1223818522293615,11022.937051789355,1.0,1.0,1.0
12.319999999999782,0.06395244431974989,0.06309094206041674,0.06395244431974989,0.02450265082054718,0.7627541123505717,0.9998883184728915,49.994415923644574,1.0499257751757385,-17.42417073136189,1.0620313053510224,0.3261455728159191,-38.38793624123246,0.41059059229469486,-0.0006414252415484741,5.727158327855738,5.727158327855738,11023.871000000001,0.0,8.0,0.0,-0.11902086399036432,11022.920977256921,1.0,1.0,1.0
12.329999999999782,0.0639386161530372,0.06309198648054536,0.0639386161530372,0.02448964759863042,0.762059796028751,0.9998882753476801,49.994413767384,1.049922451712498,-17.444273324706156,1.0620216441915067,0.3260629575124606,-38.40201781175546,0.41061379799853537,-0.0006302738725475551,5.726906609450697,5.726906609450697,11023.871000000001,0.0,8.0,0.0,-0.11561458261705296,11022.906395697433,1.0,1.0,1.0
12.339999999999781,0.0639291579188785,0.06309307599103743,0.0639291579188785,0.024479889133628908,0.7611798662041376,0.9998882166146578,49.99441083073289,1.04992308783694,-17.464166597921995,1.0620174980120816,0.3260040762257181,-38.41711532802899,0.4106332371136492,-0.0006216997826036499,5.72641599792463,5.72641599792463,11023.871000000001,0.0,8.0,0.0,-0.11228590429883714,11022.893361016471,1.0,1.0,1.0
12.349999999999781,0.06392524850122791,0.0630942024530868,0.06392524850122791,0.024474558923619466,0.7601507024747524,0.999888147316468,49.9944073658234,1.0499251922168544,-17.48400639654854,1.062016985719354,0.3259769594932554,-38.43395873778334,0.4106442208859242,-0.0006168133777673873,5.7256936617465835,5.7256936617465835,11023.871000000001,0.0,8.0,0.0,-0.10915494568572227,11022.88186011869,1.0,1.0,1.0
12.359999999999781,0.06392742255222199,0.06309535658281852,0.06392742255222199,0.024474333840277196,0.7590125560654377,0.999888076133989,49.99440380669945,1.0499260684180547,-17.503954011326403,1.062017773641754,0.3259859731517182,-38.45307976275197,0.4106430024546128,-0.0006163052543456321,5.724751971424187,5.724751971424187,11023.871000000001,0.0,8.0,0.0,-0.10633587564155944,11022.871987843653,1.0,1.0,1.0
12.36999999999978,0.06393551301093595,0.06309652830699349,0.06393551301093595,0.024479311806655857,0.7578084492985583,0.9998880143957747,49.994400719788736,1.049923119531948,-17.524157593571072,1.0620173412544438,0.3260313467757844,-38.47475316710934,0.41062719339259496,-0.0006203717656953794,5.723608196088417,5.723608196088417,11023.871000000001,0.0,8.0,0.0,-0.10393471658434973,11022.863752828425,1.0,1.0,1.0
12.37999999999978,0.06394866819160362,0.06309770713712784,0.06394866819160362,0.024488999404665916,0.7565830202610626,0.999887974788815,49.99439873944075,1.0499141434919685,-17.54473497200873,1.0620132672469202,0.32610913807169034,-38.498964668117615,0.410596038533572,-0.0006286916397454941,5.722284091300022,5.722284091300022,11023.871000000001,0.0,8.0,0.0,-0.10204672095476881,11022.85717786717,1.0,1.0,1.0
12.38999999999978,0.0639654412841545,0.06309888255196117,0.0639654412841545,0.02450236063053654,0.7553812780984719,0.999887969904722,49.9943984952361,1.0498975886320756,-17.565759677040113,1.0620035063739328,0.326211634456019,-38.52540895498231,0.41055052118006946,-0.0006404560664845264,5.7208053835208625,5.7208053835208625,11023.871000000001,0.0,8.0,0.0,-0.100754478560424,11022.85224270473,1.0,1.0,1.0
12.39999999999978,0.06398394334749476,0.06310004437760161,0.06398394334749476,0.02451792290299529,0.7542472452570632,0.9998880107731788,49.99440053865894,1.0498727423132355,-17.587251663509324,1.0619866282562989,0.32632815383810665,-38.5535186430726,0.41049328568128424,-0.0006544502121443637,5.719201169796589,5.719201169796589,11023.871000000001,0.0,8.0,0.0,-0.10012567688440235,11022.848958592003,1.0,1.0,1.0
12.40999999999978,0.0640020448691207,0.06310118315388545,0.0640020448691207,0.02453393126050525,0.7532224824850899,0.9998881055387402,49.99440527693701,1.0498398312237887,-17.60917376994099,1.0619619924947927,0.3264461699900578,-38.58252206096929,0.41042838092555295,-0.0006691794608648218,5.717503240033489,5.717503240033489,11023.871000000001,0.0,8.0,0.0,-0.10021186277344421,11022.847321414445,1.0,1.0,1.0
12.41999999999978,0.06401760594623997,0.06310229047468231,0.06401760594623997,0.02454853653781611,0.7523445183203742,0.9998882584265012,49.99441292132506,1.049800020220462,-17.63143438725967,1.061929840128688,0.3265526547193626,-38.611524667100475,0.4103608461537015,-0.0006830289136802946,5.715745339459562,5.715745339459562,11023.871000000001,0.0,8.0,0.0,-0.10104742937077095,11022.847290783287,1.0,1.0,1.0
12.42999999999978,0.06402871149620841,0.06310335928926633,0.06402871149620841,0.02455999866056631,0.7516452344551372,0.9998884691160688,49.994423455803435,1.0497553069835646,-17.65389616983886,1.0618912894975192,0.3266355017415753,-38.639605929264974,0.41029617849977573,-0.0006944402294244531,5.713962394689945,5.713962394689945,11023.871000000001,0.0,8.0,0.0,-0.10264844050792742,11022.848884397206,1.0,1.0,1.0
12.43999999999978,0.06403388619642172,0.06310438415170978,0.06403388619642172,0.024566882903899682,0.7511492883956354,0.9998887326024479,49.994436630122394,1.0497083214649312,-17.676389959712974,1.0618482345251166,0.32668487988954037,-38.66592115066899,0.4102397376017395,-0.0007020865689948983,5.712189709245322,5.712189709245322,11023.871000000001,0.0,8.0,0.0,-0.1050128179431346,11022.852056038535,1.0,1.0,1.0
12.449999999999779,0.06403226471374826,0.06310536140577801,0.06403226471374826,0.024568226044842337,0.7508726810261923,0.9998890395698984,49.99445197849492,1.0496620507158936,-17.698732482351314,1.0618031544567637,0.32669436119960615,-38.689796514137505,0.41019615358269673,-0.0007050251416679757,5.710462157667588,5.710462157667588,11023.871000000001,0.0,8.0,0.0,-0.1081201846682147,11022.856771538622,1.0,1.0,1.0
12.459999999999779,0.06402369664818659,0.06310628929422275,0.06402369664818659,0.024563651582313096,0.7508215946700191,0.999889377246068,49.9944688623034,1.0496195194500484,-17.720745891890363,1.0617588548102093,0.3266616866152956,-38.71080593984482,0.410168807860191,-0.000702808383928956,5.708813390080064,5.708813390080064,11023.871000000001,0.0,8.0,0.0,-0.11193264570198438,11022.862974721324,1.0,1.0,1.0
12.469999999999779,0.06400877246174548,0.06310716798382172,0.06400877246174548,0.024553418776689654,0.7509916326381135,0.9998897306463153,49.99448653231576,1.0495834629147223,-17.74227697328421,1.0617181681617043,0.32658906961124506,-38.7288203296325,0.41015944985789066,-0.00069553932380696,5.707275072864295,5.707275072864295,11023.871000000001,0.0,8.0,0.0,-0.11639519450814083,11022.870652036734,1.0,1.0,1.0
12.479999999999778,0.06398876584351985,0.0631079995010218,0.06398876584351985,0.024538398538649694,0.7513675809204801,0.9998900840703291,49.994504203516456,1.0495560301015392,-17.763213803366398,1.0616836488830808,0.32648299259524416,-38.74402317051849,0.41016799689029954,-0.0006838636814590388,5.705876172888273,5.705876172888273,11023.871000000001,0.0,8.0,0.0,-0.12143757973459171,11022.8797377198,1.0,1.0,1.0
12.489999999999778,0.06396549823147576,0.06310878757751005,0.06396549823147576,0.024519978813374196,0.7519237852253916,0.9998904226822074,49.99452113411037,1.0495385516551687,-17.78349794756824,1.0616572970547566,0.3263535147364268,-38.75689074703921,0.41019254147317386,-0.0006688995696382287,5.704642308357411,5.704642308357411,11023.871000000001,0.0,8.0,0.0,-0.1269757883058858,11022.89018238502,1.0,1.0,1.0
12.499999999999778,0.06394114096794044,0.06310953741021333,0.06394114096794044,0.02449991131712337,0.7526251933632531,0.9998907339956375,49.994536699781875,1.0495313986481458,-17.80313079195943,1.0616403432441845,0.32621317235412645,-38.768139643253576,0.4102295639229214,-0.0006521137786292715,5.703595178732283,5.703595178732283,11023.871000000001,0.0,8.0,0.0,-0.13291392567854385,11022.901922125195,1.0,1.0,1.0
12.509999999999778,0.06391797822564188,0.0631102553457465,0.06391797822564188,0.02448011864747171,0.7534290578695153,0.9998910090986642,49.99455045493321,1.0495339471012708,-17.82217330656448,1.061633118246437,0.3260756035352122,-38.778648080464244,0.41027432284137916,-0.0006351601223925878,5.702752087425398,5.702752087425398,11023.871000000001,0.0,8.0,0.0,-0.13914648267668656,11022.91491404592,1.0,1.0,1.0
12.519999999999778,0.06389815823089798,0.06311094850471805,0.06389815823089798,0.02446248481553809,0.7542872328392847,0.9998912434850267,49.994562174251335,1.0495446505973363,-17.840739303867426,1.0616350215118646,0.32595405925902493,-38.789360392176526,0.41032137590745565,-0.0006196992081780857,5.702125565092287,5.702125565092287,11023.871000000001,0.0,8.0,0.0,-0.1455609040051357,11022.929078194404,1.0,1.0,1.0
12.529999999999777,0.06388346093688282,0.06311162436606046,0.06388346093688282,0.024448652847584712,0.7551489394053055,0.999891437405626,49.9945718702813,1.0495612113755852,-17.858982989655292,1.0616445904709793,0.3258599706197414,-38.801185327438006,0.4103651708113486,-0.00060721997096711,5.701723105488901,5.701723105488901,11023.871000000001,0.0,8.0,0.0,-0.15204005890402036,11022.944358485547,1.0,1.0,1.0
12.539999999999777,0.06387510740883945,0.06311229033518762,0.06387510740883945,0.02443985075155489,0.7559638233193031,0.9998915957075035,49.99457978537517,1.0495808302896255,-17.877082212165206,1.06165966190599,0.32580172733217405,-38.814898943919744,0.41040064179389146,-0.0005988817472736184,5.701547016590569,5.701547016590569,11023.871000000001,0.0,8.0,0.0,-0.15846496970946716,11022.960688561847,1.0,1.0,1.0
12.549999999999777,0.06387363059859327,0.06311295332188376,0.06387363059859327,0.024436762805741995,0.7566850916090686,0.9998917271821123,49.99458635910561,1.0496005087278306,-17.895219240888114,1.0616776071474667,0.32578379193999407,-38.831061869846856,0.41042375008879944,-0.0005953923356998283,5.701594391054517,5.701594391054517,11023.871000000001,0.0,8.0,0.0,-0.16471757366753303,11022.977995423798,1.0,1.0,1.0
12.559999999999777,0.06387882000065828,0.06311361935411723,0.06387882000065828,0.024439457846497502,0.7572724972786923,0.9998918434942702,49.99459217471351,1.0496173712318921,-17.913561123280434,1.0616956159177044,0.32580623392264724,-38.849959020717485,0.4104319147171339,-0.0005969332687772822,5.701857196671954,5.701857196671954,11023.871000000001,0.0,8.0,0.0,-0.1706833586319439,11022.996221143907,1.0,1.0,1.0
12.569999999999776,0.06388974492794218,0.06311429325231749,0.06388974492794218,0.024447380773069995,0.757694943235903,0.9998919578043054,49.99459789021527,1.049628975971739,-17.932241678342457,1.0617109993583882,0.32586472439281666,-38.87156772366664,0.41042429166183914,-0.0006031390319087382,5.702322483117268,5.702322483117268,11023.871000000001,0.0,8.0,0.0,-0.17625399510464687,11023.015300037432,1.0,1.0,1.0
12.579999999999776,0.06390485356587165,0.06311497838510767,0.06390485356587165,0.024459408159670386,0.7579324987439422,0.9998920832261592,49.99460416130796,1.0496335812555018,-17.951347008492707,1.0617214811488505,0.32595098925894617,-38.89555775160656,0.410401873224178,-0.0006131324549876356,5.702972699994169,5.702972699994169,11023.871000000001,0.0,8.0,0.0,-0.18132983629815,11023.035156705255,1.0,1.0,1.0
12.589999999999776,0.06392213797204382,0.06311567652225379,0.06392213797204382,0.024473963599889164,0.7579776617829637,0.9998922312819286,49.99461156409643,1.0496303398146893,-17.970906068381037,1.0617254465586417,0.32605367821230474,-38.921324000617346,0.4103673949097515,-0.0006256138951943396,5.703786120153402,5.703786120153402,11023.871000000001,0.0,8.0,0.0,-0.1858220330569535,11023.055735193837,1.0,1.0,1.0
12.599999999999776,0.06393934899212632,0.06311638779404034,0.06393934899212632,0.024489183038535534,0.7578357556864684,0.999892410516968,49.9946205258484,1.0496193987778226,-17.99088734462258,1.0617221227675173,0.3261595690317177,-38.94804945009697,0.41032505450237494,-0.0006389969754693376,5.704737355875948,5.704737355875948,11023.871000000001,0.0,8.0,0.0,-0.1896545587493118,11023.076977533383,1.0,1.0,1.0
12.609999999999776,0.06395423988021616,0.06311711075888658,0.06395423988021616,0.02450311493843135,0.757524414304225,0.9998926254277563,49.99463127138781,1.0496018920368597,-18.011202100600283,1.0617116698546014,0.32625499224673515,-38.974792751662775,0.4102800667594691,-0.0006515786145258175,5.705797955358067,5.705797955358067,11023.871000000001,0.0,8.0,0.0,-0.1927661556934316,11023.098804986848,1.0,1.0,1.0
12.619999999999775,0.06396481364878874,0.06311784257334777,0.06396481364878874,0.02451393520963982,0.7570721819821231,0.9998928758264976,49.994643791324876,1.0495798227784585,-18.031713963357706,1.061695170411033,0.32632733272161435,-39.00059164137398,0.4102380961558837,-0.0006617263707588983,5.706937066873711,5.706937066873711,11023.871000000001,0.0,8.0,0.0,-0.1951110908603434,11023.121131541593,1.0,1.0,1.0
12.629999999999775,0.06396954745490233,0.06311857925130349,0.06396954745490233,0.024520153360500313,0.7565163272778903,0.9998931567226114,49.99465783613057,1.0495558463814123,-18.05225393174084,1.0616745163232997,0.3263664468674859,-39.024570888844,0.41020462689701914,-0.0006680626125427501,5.708122153740287,5.708122153740287,11023.871000000001,0.0,8.0,0.0,-0.19666050974687058,11023.143844802731,1.0,1.0,1.0
12.639999999999775,0.06396756834879756,0.06311931599273157,0.06396756834879756,0.02452078543895981,0.7559000362388973,0.9998934587451653,49.994672937258265,1.0495329761544556,-18.07263924290967,1.0616522029560753,0.3263658326018289,-39.046042260887816,0.4101843408191187,-0.0006696237576509076,5.709319765469311,5.709319765469311,11023.871000000001,0.0,8.0,0.0,-0.19740390673240552,11023.167079402794,1.0,1.0,1.0
12.649999999999775,0.06395875894575077,0.0631200475575418,0.06395875894575077,0.024515471868023546,0.7552692057610627,0.9998937690679032,49.994688453395156,1.0495142446123742,-18.092694036523348,1.06163105228733,0.3263234083539659,-39.064584412802795,0.4101805767318631,-0.0006659745887989668,5.710496287190786,5.710496287190786,11023.871000000001,0.0,8.0,0.0,-0.19734714256972197,11023.190627651726,1.0,1.0,1.0
12.659999999999775,0.06394377899505622,0.0631207686569393,0.06394377899505622,0.024504524400993922,0.7546690933696018,0.9998940727379765,49.99470363689883,1.0495023593317674,-18.112269485565516,1.0616138957993309,0.32624179840916745,-39.08009283861222,0.4101949374064294,-0.000657262638490017,5.71161868385147,5.71161868385147,11023.871000000001,0.0,8.0,0.0,-0.1965237528086441,11023.215843003158,1.0,1.0,1.0
12.669999999999774,0.06392399868543866,0.06312147433397251,0.06392399868543866,0.024488895398450033,0.7541410924681797,0.9998943542596715,49.99471771298358,1.0494993936210146,-18.131261077114278,1.0616032535087598,0.32612808082975187,-39.09279373805851,0.4102270930096801,-0.0006442052438547661,5.712655455451697,5.712655455451697,11023.871000000001,0.0,8.0,0.0,-0.1949511269590578,11023.23968704821,1.0,1.0,1.0
12.679999999999774,0.06390135047311783,0.06312216030637258,0.06390135047311783,0.024470072942776987,0.7537198905851289,0.9998945992529843,49.99472996264922,1.0495065479538757,-18.149621038849318,1.061601046367136,0.325993022465189,-39.103220282568856,0.41027480484668377,-0.000628010806366611,5.713576923589447,5.713576923589447,11023.871000000001,0.0,8.0,0.0,-0.19270196669774547,11023.263446557223,1.0,1.0,1.0
12.689999999999774,0.06387811650449818,0.06312282324837229,0.06387811650449818,0.02444991505154835,0.7534312270668876,0.9998947959985109,49.99473979992555,1.0495240090822187,-18.167364479859092,1.0616083751602643,0.32584989164569556,-39.1121544915629,0.4103341650495111,-0.0006102444023968637,5.714356374351348,5.714356374351348,11023.871000000001,0.0,8.0,0.0,-0.1898477291491625,11023.288255830583,1.0,1.0,1.0
12.699999999999774,0.0638566766362057,0.06312346099354793,0.0638566766362057,0.024430443672379846,0.7532904133339202,0.9998949366955051,49.994746834775256,1.0495509215529883,-18.184568564043925,1.0616253906789312,0.32571299161786893,-39.1205419895895,0.410400021212596,-0.0005926546388797417,5.714970369900066,5.714970369900066,11023.871000000001,0.0,8.0,0.0,-0.18646723552873903,11023.312822459658,1.0,1.0,1.0
12.709999999999773,0.06383924641097702,0.06312407264736096,0.06383924641097702,0.024413623117515777,0.7533017027905954,0.9998950182958495,49.994750914792476,1.0495854730274212,-18.201364850427698,1.0616512687483963,0.3255960883315772,-39.12938973530415,0.41046653412568046,-0.0005769825248321096,5.715399378472907,5.715399378472907,11023.871000000001,0.0,8.0,0.0,-0.18265612048272994,11023.337486628427,1.0,1.0,1.0
12.719999999999773,0.06382763466522806,0.06312465860535708,0.06382763466522806,0.024401147892767594,0.7534585215601857,0.999895042826945,49.99475214134725,1.0496250822665634,-18.217925703494554,1.0616842914689566,0.3255109116578036,-39.13965814873078,0.41052780421825685,-0.0005647738782222006,5.71562818138606,5.71562818138606,11023.871000000001,0.0,8.0,0.0,-0.178517594460204,11023.36216890631,1.0,1.0,1.0
12.729999999999773,0.06382304706069526,0.06312522048025096,0.06382304706069526,0.024394262086873363,0.7537444957468481,0.9998950171737094,49.99475085868547,1.0496666683300664,-18.234446304912286,1.0617220244286243,0.3254658917308297,-39.15215899717981,0.4105784985636145,-0.0005572148677856327,5.7156462043971725,5.7156462043971725,11023.871000000001,0.0,8.0,0.0,-0.17416110282077732,11023.38677610773,1.0,1.0,1.0
