t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
12.739999999999773,0.06382595569160086,0.06312576094775828,0.06382595569160086,0.024393627707564876,0.7541351462337438,0.9998949523469949,49.994747617349745,1.0497069721689334,-18.251124226836033,1.0617615699720233,0.32546525802631676,-39.167469248098094,0.4106144140223507,-0.0005550065957957692,5.715447749262072,5.715447749262072,11023.871000000001,0.0,8.0,0.0,-0.16969918703935838,11023.411327410087,1.0,1.0,1.0
12.749999999999773,0.06383604721884337,0.06312628352649945,0.06383604721884337,0.024399253716494804,0.7546000729578167,0.9998948623172732,49.99474311586366,1.0497428975056522,-18.268138734305126,1.0617998695484328,0.3255085856028734,-39.18586924015877,0.41063292118242567,-0.0005582901057164675,5.715032101252825,5.715032101252825,11023.871000000001,0.0,8.0,0.0,-0.1652458719327208,11023.43576971413,1.0,1.0,1.0
12.759999999999772,0.0638522538157217,0.06312679231119524,0.0638522538157217,0.024410491815772355,0.7551054202452,0.9998947625347421,49.994738126737104,1.049771836483498,-18.28563197638107,1.0618340239213884,0.3255908271710251,-39.20731124903547,0.41063324613559216,-0.00056662850026351,5.71440352777255,5.71440352777255,11023.871000000001,0.0,8.0,0.0,-0.16091356133146917,11023.460067868473,1.0,1.0,1.0
12.769999999999772,0.06387286332616815,0.06312729168047096,0.06387286332616815,0.02442609954334577,0.7556164045107951,0.9998946682878233,49.99473341439116,1.049791946810202,-18.30369402394024,1.0618615985308835,0.32570282523540844,-39.23142194330292,0.4106165615870694,-0.0005790481908270247,5.713571156151769,5.713571156151769,11023.871000000001,0.0,8.0,0.0,-0.15681018105959627,11023.484100824475,1.0,1.0,1.0
12.779999999999772,0.06389569781559841,0.06312778600081943,0.06389569781559841,0.024444365800469763,0.7560996947957346,0.9998945930697293,49.994729653486466,1.049802350977875,-18.322353341125595,1.0618808824509298,0.32583225678595246,-39.25753931374379,0.4105858750196675,-0.0005941365280904257,5.712548756331822,5.712548756331822,11023.871000000001,0.0,8.0,0.0,-0.15303756564727092,11023.507866008698,1.0,1.0,1.0
12.789999999999772,0.0639183433034082,0.06312827934674818,0.0639183433034082,0.024463288332198522,0.7565254637300519,0.9998945471257515,49.99472735628758,1.0498032347275221,-18.341573760996166,1.061891073176837,0.3259649238931885,-39.284781390388005,0.41054571975985976,-0.0006101879830060266,5.71135440369639,5.71135440369639,11023.871000000001,0.0,8.0,0.0,-0.14968858378222447,11023.53143356216,1.0,1.0,1.0
12.799999999999772,0.06393840810801914,0.06312877525410317,0.06393840810801914,0.024480786971790746,0.7568689685830315,0.9998945363405847,49.99472681702923,1.0497958312886113,-18.361258400479866,1.061892365968749,0.32608626772219523,-39.31214056802487,0.41050167457928965,-0.0006253857250695968,5.71001005297633,5.71001005297633,11023.871000000001,0.0,8.0,0.0,-0.14684548656455512,11023.5548529914,1.0,1.0,1.0
12.809999999999771,0.06395378334425303,0.0631292765193942,0.06395378334425303,0.024494931231505764,0.7571115756522933,0.9998945615943872,49.99472807971936,1.0497822897132483,-18.381260234275853,1.061885935597553,0.3261829536923086,-39.338594021230016,0.4104597575667268,-0.0006380004302195185,5.7085410020462275,5.7085410020462275,11023.871000000001,0.0,8.0,0.0,-0.14457759685783123,11023.577763015219,1.0,1.0,1.0
12.819999999999771,0.0639628773799835,0.06312978505311105,0.0639628773799835,0.02450415715686192,0.757241201196957,0.9998946186692005,49.994730933460026,1.0497654388480377,-18.401398311719248,1.06187380962196,0.3262443569442353,-39.36321808853904,0.41042575775394485,-0.0006465844387932682,5.706975329792843,5.706975329792843,11023.871000000001,0.0,8.0,0.0,-0.14293954822498847,11023.600550946858,1.0,1.0,1.0
12.829999999999771,0.06396479725324326,0.06313030179002586,0.06396479725324326,0.024507447506182084,0.7572522030278677,0.9998946987273438,49.994734936367195,1.0497484714859813,-18.421477926951567,1.0618586447403897,0.32626377619358243,-39.385293269601135,0.41040457985252926,-0.000650138120913411,5.7053432206571575,5.7053432206571575,11023.871000000001,0.0,8.0,0.0,-0.14197008835481026,11023.622893407219,1.0,1.0,1.0
12.83999999999977,0.0639594546948554,0.06313082665483635,0.0639594546948554,0.024504452191994045,0.7571448111017188,0.9998947893170022,49.99473946585011,1.0497345839563836,-18.441312536079515,1.0618434297333073,0.32623922537261213,-39.404387061671756,0.41039968012510275,-0.000648227350927174,5.70367628162258,5.70367628162258,11023.871000000001,0.0,8.0,0.0,-0.14169314901845134,11023.645046269321,1.0,1.0,1.0
12.84999999999977,0.06394758244141564,0.06313135857766623,0.06394758244141564,0.024495532664952847,0.756924227459449,0.9998948757962719,49.9947437898136,1.049726612874232,-18.460744944284357,1.0618311481817093,0.32617369721150735,-39.420404360298996,0.4104126629520027,-0.0006410365147335941,5.702006799267389,5.702006799267389,11023.871000000001,0.0,8.0,0.0,-0.14211495885036268,11023.666789275427,1.0,1.0,1.0
12.85999999999977,0.06393065714401548,0.06313189555124143,0.06393065714401548,0.024481723685270775,0.7565995494576013,0.9998949430149923,49.99474715074961,1.0497267116541054,-18.479665320814135,1.061824439804853,0.3260748566629967,-39.433599237292384,0.41044308844831934,-0.0006293497716017718,5.700367009748629,5.700367009748629,11023.871000000001,0.0,8.0,0.0,-0.14322399008641948,11023.688119420338,1.0,1.0,1.0
12.86999999999977,0.06391073686551242,0.06313243472018408,0.06391073686551242,0.02446461701426428,0.7561826731047258,0.9998949770618198,49.99474885309099,1.0497361044164402,-18.498023952024376,1.061825299803859,0.32595419523110875,-39.44454690165386,0.4104885144091066,-0.0006144629139370161,5.698788363573321,5.698788363573321,11023.871000000001,0.0,8.0,0.0,-0.1449940125459294,11023.709213701048,1.0,1.0,1.0
12.87999999999977,0.06389023201499944,0.06313297249281878,0.06389023201499944,0.02444618188091139,0.7556873151060842,0.9998949668770172,49.99474834385086,1.04975494494637,-18.515837267954264,1.0618348508575957,0.32582574721848473,-39.454079676964916,0.41054476562608117,-0.0005980373036320731,5.697300801257704,5.697300801257704,11023.871000000001,0.0,8.0,0.0,-0.14738116652188318,11023.72982634307,1.0,1.0,1.0
12.88999999999977,0.06387163677830653,0.06313350466699319,0.06387163677830653,0.024428544754828887,0.7551282564433017,0.999894905549696,49.994745277484796,1.0497822951913967,-18.53318648381854,1.0618532132162413,0.3257045233813056,-39.463195061600516,0.4106063955182644,-0.0005819143626560364,5.695932087342501,5.695932087342501,11023.871000000001,0.0,8.0,0.0,-0.15032830570824418,11023.750202312794,1.0,1.0,1.0
12.89999999999977,0.06385725240131408,0.06313402656336815,0.06385725240131408,0.02441375484006328,0.7545208631600131,0.9998947911579606,49.99473955789803,1.049816223606348,-18.55020906399684,1.0618794862679126,0.325604847852241,-39.472946787953546,0.41066728350084775,-0.0005679129215935658,5.694707175660794,5.694707175660794,11023.871000000001,0.0,8.0,0.0,-0.15376369550756583,11023.770188440227,1.0,1.0,1.0
12.90999999999977,0.06384893364338823,0.06313453316202415,0.06384893364338823,0.024403561632954235,0.7538808885127781,0.99989462706468,49.994731353234,1.049854010524514,-18.567084021667654,1.0619118419480136,0.32553878756033333,-39.48433103605649,0.41072129911367494,-0.0005576321874829062,5.693647653019927,5.693647653019927,11023.871000000001,0.0,8.0,0.0,-0.15760394614314732,11023.78974028882,1.0,1.0,1.0
12.919999999999769,0.06384788578534314,0.06313501924062627,0.06384788578534314,0.024399227595395444,0.753224512627737,0.9998944216424408,49.99472108212204,1.0498924371113485,-18.584012715209276,1.0619477182174146,0.3255148426986174,-39.498179717762476,0.41076296090026587,-0.0005522807575564373,5.6927712667417465,5.6927712667417465,11023.871000000001,0.0,8.0,0.0,-0.16175687162299043,11023.809054650206,1.0,1.0,1.0
12.929999999999769,0.06385453282690959,0.06313547951438875,0.06385453282690959,0.024401393722951994,0.7525685373053214,0.9998941874612225,49.99470937306113,1.0499281270325491,-18.601197234488474,1.0619840908555798,0.32553702912626986,-39.51507140292683,0.41078802278387466,-0.0005525479999735059,5.692091521955864,5.692091521955864,11023.871000000001,0.0,8.0,0.0,-0.16612207979122945,11023.82794682349,1.0,1.0,1.0
12.939999999999769,0.06386846925597191,0.06313590877936598,0.06386846925597191,0.02441000977337483,0.7519306286968722,0.99989394002586,49.994697001293,1.0499579057853972,-18.618818667462065,1.0620177946674692,0.3256044372736771,-39.53526843380391,0.41079393078540916,-0.0005585292791244062,5.69161740047208,5.69161740047208,11023.871000000001,0.0,8.0,0.0,-0.17059308217097302,11023.846426352897,1.0,1.0,1.0
12.949999999999768,0.06388849916979643,0.06313630206097097,0.06388849916979643,0.02442433497629585,0.7513294915785305,0.9998936961938366,49.99468480969183,1.0499791414199224,-18.637017510777202,1.0620458610290016,0.32571130401323106,-39.55868636841596,0.41078010617187977,-0.0005697115937438502,5.691353176329496,5.691353176329496,11023.871000000001,0.0,8.0,0.0,-0.17506211624011747,11023.864671810896,1.0,1.0,1.0
12.959999999999768,0.06391275832813394,0.06313665476902183,0.06391275832813394,0.02444300938674864,0.7507848655126973,0.9998934724352955,49.994673621764775,1.049990031860962,-18.65587826195418,1.0620658373658047,0.3258475878988816,-39.58489920212011,0.4107480262969173,-0.0005850213848455025,5.691298333749639,5.691298333749639,11023.871000000001,0.0,8.0,0.0,-0.17941964064065077,11023.882580933245,1.0,1.0,1.0
12.969999999999768,0.06393890725688181,0.06313696285910972,0.06393890725688181,0.024464190442802628,0.7503172541197071,0.999893283114765,49.99466415573825,1.0499898082137202,-18.675419831398365,1.0620760555456725,0.32599999508691024,-39.61318078034175,0.41070109133374044,-0.0006029313406067273,5.691447545539041,5.691447545539041,11023.871000000001,0.0,8.0,0.0,-0.18357107791335384,11023.901800127442,1.0,1.0,1.0
12.979999999999768,0.06396437691926266,0.0631372229978563,0.06396437691926266,0.02448574344171836,0.7499473315056059,0.9998931389763118,49.99465694881559,1.0499788304657482,-18.695592863350246,1.0620758202822522,0.3261533627421835,-39.64257938451173,0.4106442841034017,-0.0006216177122928638,5.691791089132014,5.691791089132014,11023.871000000001,0.0,8.0,0.0,-0.18738598273322302,11023.918753579994,1.0,1.0,1.0
12.989999999999768,0.06398664291718395,0.06313743272697075,0.06398664291718395,0.02450546861543923,0.7496950140583934,0.9998930459988744,49.99465229994372,1.0499585619786342,-18.716284382106892,1.0620654955970437,0.32629226930973526,-39.67201878505042,0.4105836510853629,-0.000639154024998677,5.692314530894099,5.692314530894099,11023.871000000001,0.0,8.0,0.0,-0.19078602809248307,11023.934816545234,1.0,1.0,1.0
12.999999999999767,0.06400350014831745,0.06313759061829667,0.06400350014831745,0.0245213419306037,0.7495782290281456,0.9998930047552915,49.994650237764574,1.04993142173437,-18.73732942344152,1.0620464771209388,0.32640270973711144,-39.70041552853642,0.4105256539999255,-0.0006537217382554671,5.692999672360192,5.692999672360192,11023.871000000001,0.0,8.0,0.0,-0.1936903719362603,11023.951953189657,1.0,1.0,1.0
13.009999999999767,0.0640133080932626,0.06313769640963453,0.0640133080932626,0.024531742874710594,0.7496114662916291,0.9998930103578665,49.99465051789333,1.0499005273820459,-18.75852853469845,1.0620210500463958,0.32647365434905823,-39.72679950675829,0.4104764601153032,-0.0006638144989532142,5.693824623357915,5.693824623357915,11023.871000000001,0.0,8.0,0.0,-0.19601523349701327,11023.968298662894,1.0,1.0,1.0
13.019999999999767,0.06401517829582377,0.06313775110946915,0.06401517829582377,0.024535641699532592,0.7498042389109842,0.9998930530090527,49.994652650452636,1.0498693559023429,-18.779669319031775,1.0619921457448829,0.3264983095649844,-39.75042362730219,0.4104412517722108,-0.0006684113987236498,5.694764441217808,5.694764441217808,11023.871000000001,0.0,8.0,0.0,-0.19770043925547318,11023.984360495047,1.0,1.0,1.0
13.029999999999767,0.06400908069894201,0.0631377570581614,0.06400908069894201,0.024532721866495452,0.7501596136756845,0.9998931191051285,49.99465595525642,1.0498413599269727,-18.800549662253225,1.0619630227222134,0.32647492238907516,-39.770849147877726,0.41042363791530445,-0.0006670970226452496,5.695791690511432,5.695791690511432,11023.871000000001,0.0,8.0,0.0,-0.1986972445419924,11024.000040381748,1.0,1.0,1.0
13.039999999999766,0.06399585423193592,0.06313771793394536,0.06399585423193592,0.02452342088313343,0.7506729890424629,0.9998931927732182,49.99465963866091,1.0498195843026188,-18.82100001000938,1.0619369076798193,0.3264070195508,-39.78799603052928,0.4104252406707662,-0.0006601121985583785,5.696877091427339,5.696877091427339,11023.871000000001,0.0,8.0,0.0,-0.19897276338544856,11024.015557762898,1.0,1.0,1.0
13.049999999999766,0.0639771184921675,0.06313763869432706,0.0639771184921675,0.024508883346796656,0.7513312939000821,0.9998932576679104,49.99466288339552,1.0498063279923,-18.84090212099177,1.0619166381532454,0.3263030412388853,-39.80215213349509,0.4104455087842622,-0.0006483284040843633,5.697990189200058,5.697990189200058,11023.871000000001,0.0,8.0,0.0,-0.19850913550550528,11024.030779221392,1.0,1.0,1.0
13.059999999999766,0.06395509585069607,0.06313752544715114,0.06395509585069607,0.02449083192235034,0.7521127538315862,0.9998932988216249,49.99466494108125,1.0498028906434649,-18.860202117856684,1.061904348372566,0.3261754078466766,-39.813940422491136,0.4104817803211932,-0.0006331491344377774,5.699100061443205,5.699100061443205,11023.871000000001,0.0,8.0,0.0,-0.1973049399013965,11024.045723766678,1.0,1.0,1.0
13.069999999999766,0.0639323647669794,0.0631373852504415,0.0639323647669794,0.02447137288771102,0.7529873240530573,0.9998933043375853,49.99466521687926,1.0498094321563078,-18.878916340124608,1.0619012345267411,0.32603913221522846,-39.82424870174046,0.41052958465911177,-0.0006163511955096543,5.700176022629378,5.700176022629378,11023.871000000001,0.0,8.0,0.0,-0.19537467649153376,11024.060334290083,1.0,1.0,1.0
13.079999999999766,0.06391157358132281,0.06313722584572039,0.06391157358132281,0.024452760778546342,0.7539178247561181,0.9998932667357924,49.99466333678962,1.0498249593555475,-18.89712936977142,1.0619074254845977,0.32591014634452603,-39.83413075405275,0.4105831442109025,-0.0005998861030818024,5.701188336058195,5.701188336058195,11023.871000000001,0.0,8.0,0.0,-0.19274934802914218,11024.074803721247,1.0,1.0,1.0
13.089999999999765,0.06389514825606447,0.06313705533532107,0.06389514825606447,0.024437150388866694,0.7548617431120719,0.999893183806265,49.99465919031325,1.0498474388038328,-18.914984519743918,1.0619219720056834,0.32580354151012764,-39.844690635309156,0.41063601419873513,-0.0005856654879584273,5.702108882347847,5.702108882347847,11023.871000000001,0.0,8.0,0.0,-0.18947399873247806,11024.089002456387,1.0,1.0,1.0
13.099999999999765,0.06388502708424777,0.06313688181963975,0.06388502708424777,0.024426363871758654,0.7557735953141396,0.9998930588823948,49.994652944119736,1.0498740210709059,-18.932667919365766,1.061942953665149,0.32573192163331144,-39.85696299042798,0.4106817866624752,-0.0005753545109318121,5.702911797551227,5.702911797551227,11023.871000000001,0.0,8.0,0.0,-0.1856077584079878,11024.102866018726,1.0,1.0,1.0
13.109999999999765,0.0638824508452669,0.06313671301472798,0.0638824508452669,0.02442169682792609,0.75660768066516,0.9998929005118682,49.99464502559341,1.049901350874068,-18.950387998019178,1.0619676900203288,0.3257040454145957,-39.871801832383795,0.4107147827394969,-0.0005701944922680904,5.703574060731596,5.703574060731596,11023.871000000001,0.0,8.0,0.0,-0.18122281694490278,11024.116515349762,1.0,1.0,1.0
13.119999999999765,0.06388782948623735,0.06313655587361605,0.06388782948623735,0.02442378147239048,0.7573210145861248,0.9998927215654957,49.99463607827479,1.0499259300640174,-18.968352602127812,1.0619930322870643,0.32572389121634343,-39.88978868782317,0.41073066315007595,-0.0005708714188841766,5.704076012881059,5.704076012881059,11023.871000000001,0.0,8.0,0.0,-0.1764016144973776,11024.130037039104,1.0,1.0,1.0
13.129999999999765,0.0639006975813591,0.06313641623591741,0.0639006975813591,0.024432518573081766,0.7578762028733287,0.9998925378797489,49.994626893987444,1.0499444963896782,-18.98674616561641,1.0620157045946896,0.3257902290889725,-39.911168830103726,0.4107268980060331,-0.0005774418298130192,5.704401783543023,5.704401783543023,11023.871000000001,0.0,8.0,0.0,-0.17123524590881886,11024.143233024664,1.0,1.0,1.0
13.139999999999764,0.0639197617832127,0.06313629852941788,0.0639197617832127,0.02444708368387332,0.7582440172322594,0.999892366573394,49.9946183286697,1.0499543799688302,-19.00570930615032,1.062032659813762,0.32589673387277285,-39.93582180168138,0.41070305117524436,-0.0005893224803768493,5.704539647483583,5.704539647483583,11023.871000000001,0.0,8.0,0.0,-0.16582229114912184,11024.156265481586,1.0,1.0,1.0
13.149999999999764,0.0639430349723796,0.0631362055445084,0.0639430349723796,0.024466007398004308,0.7584054517607416,0.9998922242103844,49.99461121051922,1.049953801132299,-19.025322966814784,1.0620414138064687,0.3260326256489174,-39.963269640488946,0.4106608503060227,-0.0006053452517610623,5.7044822702514875,5.7044822702514875,11023.871000000001,0.0,8.0,0.0,-0.16026483109820022,11024.16896206157,1.0,1.0,1.0
13.159999999999764,0.06396804411940255,0.06313613829766877,0.06396804411940255,0.024487323591511935,0.7583530791225703,0.9998921249986504,49.994606249932524,1.04994207780854,-19.045598792932882,1.0620403235866505,0.3261837794267195,-39.99272306988987,0.41060403125649114,-0.0006238736965488755,5.7042268682215,5.7042268682215,11023.871000000001,0.0,8.0,0.0,-0.1546681601980126,11024.181556347668,1.0,1.0,1.0
13.169999999999764,0.06399209206169754,0.06313609599410613,0.06399209206169754,0.02450877353279363,0.758091580752024,0.9998920792158067,49.994603960790336,1.0499197181107516,-19.066476849436494,1.0620287793358725,0.3263342040132241,-40.02316231074889,0.41053796557263356,-0.0006429720608411502,5.703775243152023,5.703775243152023,11023.871000000001,0.0,8.0,0.0,-0.14913597436790174,11024.193799910448,1.0,1.0,1.0
13.179999999999763,0.06401254763998442,0.06313607609258236,0.06401254763998442,0.024528047358255253,0.7576373931559356,0.9998920920361238,49.994604601806195,1.049888384423208,-19.087831071175913,1.0620072876533184,0.3264677508926242,-40.053445272439895,0.4104691016962141,-0.0006606116649579834,5.703133671033935,5.703133671033935,11023.871000000001,0.0,8.0,0.0,-0.14378372263157127,11024.20779641804,1.0,1.0,1.0
13.189999999999763,0.06402713444652734,0.06313607446801071,0.06402713444652734,0.024543038509216575,0.7570174873536881,0.9998921628970998,49.99460814485499,1.0498507286866572,-19.109482038001513,1.0619774338021668,0.3265698810230596,-40.08243214294306,0.4104042731579859,-0.0006748938585449064,5.70231305433259,5.70231305433259,11023.871000000001,0.0,8.0,0.0,-0.13867766846972268,11024.2194746485,1.0,1.0,1.0
13.199999999999763,0.06403418666819143,0.06313608566020225,0.06403418666819143,0.024552082654901275,0.7562673771350544,0.9998922854894845,49.99461427447422,1.0498101135708622,-19.131215846223274,1.0619417235369226,0.3266292972166008,-40.10911254254848,0.41034994683968384,-0.0006842646398714999,5.701327998937732,5.701327998937732,11023.871000000001,0.0,8.0,0.0,-0.13392295172698357,11024.229927455548,1.0,1.0,1.0
13.209999999999763,0.06403284210938028,0.06313610319083834,0.06403284210938028,0.02455415191667394,0.7554285172427055,0.9998924483858829,49.994622419294146,1.049770248802133,-19.1528071037613,1.061903319131639,0.3266392499417961,-40.13272017850911,0.4103114971892106,-0.0006876948408975469,5.70019717100279,5.70019717100279,11023.871000000001,0.0,8.0,0.0,-0.1296100921864492,11024.242008222534,1.0,1.0,1.0
13.219999999999763,0.06402314807518916,0.06313611992589917,0.06402314807518916,0.024548978923801524,0.754545317432955,0.9998926362478417,49.994631812392086,1.049734783642547,-19.174043518796523,1.06186569760047,0.3265983508327094,-40.15282084737828,0.41029259412149355,-0.0006848025176275922,5.698942428885342,5.698942428885342,11023.871000000001,0.0,8.0,0.0,-0.12579632167830987,11024.253246669383,1.0,1.0,1.0
13.229999999999762,0.06400606527625642,0.06313612845787354,0.06400606527625642,0.0245370934344436,0.7536620294911107,0.9998928314801488,49.994641574007446,1.0497069031267403,-19.194749283027896,1.0618322696228262,0.32651078174954373,-40.16936273920244,0.41029478115843765,-0.0006759009563735863,5.697588453320973,5.697588453320973,11023.871000000001,0.0,8.0,0.0,-0.12254197124702128,11024.264303910162,1.0,1.0,1.0
13.239999999999762,0.06398336724634106,0.06313612148137766,0.06398336724634106,0.02451976580249843,0.7528197778474858,0.9998930161448544,49.99465080724272,1.049688975720424,-19.2148045358258,1.0618060034021963,0.3263858620488647,-40.18268285672081,0.4103172969493051,-0.0006619655534618545,5.696162115694879,5.696162115694879,11023.871000000001,0.0,8.0,0.0,-0.11989021319712284,11024.27556799457,1.0,1.0,1.0
13.249999999999762,0.06395744608794475,0.06313609213738039,0.06395744608794475,0.024498864340913074,0.7520539862603116,0.9998931739153728,49.99465869576864,1.0496822934326888,-19.23415864088513,1.0617890974316306,0.32623702083829015,-40.193469121588514,0.4103571614182002,-0.0006445239298843987,5.694691855130337,5.694691855130337,11023.871000000001,0.0,8.0,0.0,-0.11786935176473477,11024.287246554652,1.0,1.0,1.0
13.259999999999762,0.06393104742599992,0.06313603430489502,0.06393104742599992,0.024476645128435268,0.7513924090932912,0.9998932918476887,49.99466459238444,1.0496869333114947,-19.25283575274924,1.0617827398809756,0.32608029928622884,-40.202683366997285,0.4104095131932365,-0.0006254838384297745,5.693207060494782,5.693207060494782,11023.871000000001,0.0,8.0,0.0,-0.11649314529933286,11024.299552848708,1.0,1.0,1.0
13.269999999999762,0.06390696618234366,0.06313594282435205,0.06390696618234366,0.024455500896631246,0.7508539104206482,0.9998933617708281,49.9946680885414,1.0497017539091567,-19.27093208256642,1.0617869811949459,0.32593256641295987,-40.21145497097435,0.41046815389361657,-0.000606920836439013,5.691737409994924,5.691737409994924,11023.871000000001,0.0,8.0,0.0,-0.11575901914251147,11024.312273454256,1.0,1.0,1.0
13.279999999999761,0.06388773883824356,0.06313581364334646,0.06388773883824356,0.024437699151779745,0.7504480554715122,0.9998933811470566,49.99466905735283,1.0497245243292472,-19.28860524846693,1.0618007324739007,0.32580966100905817,-40.22095774932426,0.4105262322140711,-0.000590851272563404,5.690312210394934,5.690312210394934,11023.871000000001,0.0,8.0,0.0,-0.11564867975544327,11024.325116300435,1.0,1.0,1.0
13.289999999999761,0.0638753669214572,0.06313564388238319,0.0638753669214572,0.024425138678165013,0.7501754970710491,0.9998933533153275,49.99466766576637,1.0497521691570768,-19.30605697884189,1.0618218875766328,0.325724670335329,-40.23228372886362,0.4105769890054324,-0.0005790158456935868,5.688959716580361,5.688959716580361,11023.871000000001,0.0,8.0,0.0,-0.11613003675526215,11024.338078048779,1.0,1.0,1.0
13.299999999999761,0.06387110124671935,0.06313543182493486,0.06387110124671935,0.024419149107937955,0.7500290639561898,0.9998932870999592,49.99466435499796,1.0497811014317786,-19.32351112268972,1.0618475536419685,0.3256865278418418,-40.24632680672812,0.4106144834171835,-0.0005726957000204242,5.687706476053647,5.687706476053647,11023.871000000001,0.0,8.0,0.0,-0.11715629209905663,11024.351081978966,1.0,1.0,1.0
13.30999999999976,0.063875308342582,0.06313517684194606,0.063875308342582,0.024420351904435457,0.7499953962140203,0.9998931958322796,49.994659791613984,1.049807608395757,-19.341189354188643,1.061874364211249,0.3256990664692625,-40.26368756922307,0.4106342273000845,-0.0005725780314249189,5.686576724670674,5.686576724670674,11023.871000000001,0.0,8.0,0.0,-0.11866811109221503,11024.364080176856,1.0,1.0,1.0
13.31999999999976,0.06388743107761324,0.06313487926536525,0.06388743107761324,0.024428594336213107,0.7500569306690014,0.9998930958902903,49.99465479451452,1.049828250886919,-19.359287128843444,1.061898841911993,0.32576061111360477,-40.284608205197294,0.41063366737077317,-0.0005786827072788605,5.6855918377976655,5.6855918377976655,11023.871000000001,0.0,8.0,0.0,-0.12059407594935215,11024.37695122075,1.0,1.0,1.0
13.32999999999976,0.06390604602599886,0.0631345402280201,0.06390604602599886,0.024442961645490167,0.7501940180958596,0.9998930049069937,49.99465024534969,1.0498402364608197,-19.37795237685504,1.0619177737102752,0.32586414104464084,-40.308943817238315,0.4106124696120451,-0.0005903561305456609,5.6847698529142106,5.6847698529142106,11023.871000000001,0.0,8.0,0.0,-0.12285322605541646,11024.389665431814,1.0,1.0,1.0
13.33999999999976,0.06392901131062248,0.0631341614880223,0.06392901131062248,0.02446186670233099,0.7503869548626272,0.9998929398301961,49.9946469915098,1.049841728328738,-19.397269137853655,1.0619285607931208,0.3259980039120008,-40.33617354560365,0.4105725769158254,-0.0006063335395613963,5.684125070942584,5.684125070942584,11023.871000000001,0.0,8.0,0.0,-0.12535640941159618,11024.40216404852,1.0,1.0,1.0
13.34999999999976,0.06395369075033709,0.06313374525492639,0.06395369075033709,0.02448321053128208,0.7506177325520822,0.9998929150338617,49.994645751693085,1.0498320570255577,-19.41724787849573,1.0619295070349641,0.32614711737587687,-40.36545162946939,0.41051802929940107,-0.0006248657143528107,5.683667744629536,5.683667744629536,11023.871000000001,0.0,8.0,0.0,-0.1280090569293125,11024.41445912848,1.0,1.0,1.0
13.35999999999976,0.06397723312055062,0.0631332940322733,0.06397723312055062,0.024504600738515462,0.7508713478289585,0.999892940681635,49.99464703408175,1.0498118096951916,-19.437823612905255,1.0619200148101438,0.326294551037462,-40.39569473149208,0.4104545568423019,-0.0006439002526253734,5.683403861827022,5.683403861827022,11023.871000000001,0.0,8.0,0.0,-0.13071233553150488,11024.426524387343,1.0,1.0,1.0
13.36999999999976,0.06399687936885404,0.06313281048727014,0.06399687936885404,0.02452360811186429,0.7511365680175307,0.9998930215246563,49.99465107623281,1.0497827832044866,-19.458862190301094,1.0619006648441394,0.32642334046487975,-40.42569770242195,0.41038897875200336,-0.0006613012551297843,5.683335026403517,5.683335026403517,11023.871000000001,0.0,8.0,0.0,-0.13336642780440439,11024.438349561071,1.0,1.0,1.0
13.37999999999976,0.06401026627283427,0.06313229735365974,0.06401026627283427,0.02453803537163804,0.7514061111721837,0.9998931562768619,49.9946578138431,1.049747801584551,-19.480174266881008,1.0618731678666746,0.32651835047527605,-40.45426598515971,0.4103284659069487,-0.0006750852150516334,5.683458441388853,5.683458441388853,11023.871000000001,0.0,8.0,0.0,-0.13587220207828266,11024.44995116786,1.0,1.0,1.0
13.389999999999759,0.0640156932425286,0.06313175736885618,0.0640156932425286,0.024546167747403654,0.7516762672315546,0.9998933376524539,49.994666882622695,1.0497104142547313,-19.501535612644744,1.0618401894927785,0.32656798370571016,-40.48034984797527,0.4102797451965069,-0.0006836465404228185,5.683766988186642,5.683766988186642,11023.871000000001,0.0,8.0,0.0,-0.13813353568700776,11024.461219982662,1.0,1.0,1.0
13.399999999999759,0.0640123208081783,0.06313119324173821,0.0640123208081783,0.024546974432085502,0.7519460521120375,0.9998935530767133,49.994677653835666,1.0496745069209907,-19.522711621731972,1.0618050646777812,0.3265655314752033,-40.50316441224618,0.4102483372594353,-0.0006859449928305148,5.684249416018896,5.684249416018896,11023.871000000001,0.0,8.0,0.0,-0.14006034840913922,11024.472363467385,1.0,1.0,1.0
13.409999999999759,0.06400027547089952,0.06313060764364221,0.06400027547089952,0.024540234160869576,0.7522160416386441,0.999893786001401,49.99468930007005,1.0496438692975527,-19.543483316820197,1.0617714322171745,0.32650999336960224,-40.52228053862468,0.4102379205595732,-0.0006816304600779292,5.684890609348138,5.684890609348138,11023.871000000001,0.0,8.0,0.0,-0.14156914607192558,11024.483239355925,1.0,1.0,1.0
13.419999999999758,0.06398064588599889,0.06313000321252846,0.06398064588599889,0.02452656718995577,0.7524870692727008,0.9998940176809273,49.99470088404637,1.049621770445794,-19.563671873302233,1.0617428307211636,0.3264062505637021,-40.53767509388735,0.4102499019893085,-0.0006710879568728677,5.68567195091653,5.68567195091653,11023.871000000001,0.0,8.0,0.0,-0.14258603611830356,11024.493810306314,1.0,1.0,1.0
13.429999999999758,0.06395536862597082,0.06312938255929527,0.06395536862597082,0.024507368488140554,0.75275898519958,0.9998942292071613,49.99471146035807,1.0496105920791512,-19.583158804888676,1.061722303202102,0.3262645588918843,-40.549734419957524,0.4102832484078692,-0.0006553964580222305,5.686571770069061,5.686571770069061,11023.871000000001,0.0,8.0,0.0,-0.14304852814238342,11024.504279860268,1.0,1.0,1.0
13.439999999999758,0.06392701598345242,0.06312874826588244,0.06392701598345242,0.024484650638894462,0.7530296617786132,0.9998944035686371,49.994720178431855,1.0496115626007567,-19.601899451504384,1.0617120566739575,0.32609941777749296,-40.55921101822854,0.4103345989671481,-0.0006362070826833766,5.687565840999386,5.687565840999386,11023.871000000001,0.0,8.0,0.0,-0.14290562111782074,11024.51440593825,1.0,1.0,1.0
13.449999999999758,0.0638985109705827,0.06312810286700224,0.0638985109705827,0.0244608170588205,0.7532943929096928,0.9998945274988381,49.994726374941905,1.049624621348024,-19.61992822385674,1.06171321603786,0.32592795379539374,-40.56713942253644,0.4103986411445229,-0.0006155569042565579,5.6886279575222405,5.6886279575222405,11023.871000000001,0.0,8.0,0.0,-0.14212067392718078,11024.524369452065,1.0,1.0,1.0
13.459999999999757,0.06387280364085833,0.06312744881073558,0.06387280364085833,0.024438394406312805,0.7535457782872085,0.9998945929072786,49.994729645363925,1.0496484259997851,-19.637355060109506,1.0617256993330197,0.32576801777500386,-40.57472196103698,0.4104687008013765,-0.0005956422683948987,5.689730537225511,5.689730537225511,11023.871000000001,0.0,8.0,0.0,-0.1406706797620311,11024.534117753337,1.0,1.0,1.0
13.469999999999757,0.06385254672461596,0.06312678839733989,0.06385254672461596,0.024419756321098596,0.7537741157905272,0.9998945977401666,49.99472988700833,1.04968049918443,-19.654353584368923,1.0617482263622648,0.3256362225309625,-40.583197969139285,0.41053747348099867,-0.0005785789005770975,5.690845259325931,5.690845259325931,11023.871000000001,0.0,8.0,0.0,-0.1385477185708157,11024.543647250348,1.0,1.0,1.0
13.479999999999757,0.06383980710248797,0.06312612369986167,0.06383980710248797,0.024406869077657243,0.7539682563644781,0.9998945461852177,49.99472730926088,1.0497174954345023,-19.67114237854294,1.061778457217579,0.32554614302741014,-40.5937108745533,0.4105978129210094,-0.0005661753557538139,5.691943704105371,5.691943704105371,11023.871000000001,0.0,8.0,0.0,-0.13575813730019007,11024.552612542411,1.0,1.0,1.0
13.489999999999757,0.06383584370901275,0.0631254564739538,0.06383584370901275,0.024401084623817054,0.7541168146726377,0.9998944482076534,49.99472241038267,1.0497555582678713,-19.68796148174542,1.0618132434419834,0.3255068679271239,-40.60718674539361,0.41064349275485357,-0.0005597425347102542,5.692998011555856,5.692998011555856,11023.871000000001,0.0,8.0,0.0,-0.132323331563741,11024.560932393744,1.0,1.0,1.0
13.499999999999757,0.06384097362680431,0.06312478806716011,0.06384097362680431,0.02440299957372673,0.7542095829605796,0.9998943184731063,49.99471592365531,1.0497907298033664,-19.705046661272863,1.061848963812324,0.32552204141890434,-40.624235944995604,0.41066986583279363,-0.0005599565342487363,5.693981537766728,5.693981537766728,11023.871000000001,0.0,8.0,0.0,-0.12827987340837949,11024.569202655617,1.0,1.0,1.0
13.509999999999756,0.06385453809926989,0.06312411933947962,0.06385453809926989,0.024412391583378396,0.7542389690401792,0.9998941747723257,49.99470873861628,1.0498193716415254,-19.722604151996805,1.0618819095066714,0.32558947777050684,-40.645087030865234,0.4106743590539951,-0.0005667863140363704,5.694869470469557,5.694869470469557,11023.871000000001,0.0,8.0,0.0,-0.12367775739714235,11024.578142664144,1.0,1.0,1.0
13.519999999999756,0.06387497028117999,0.06312345060705217,0.06387497028117999,0.024428237977953973,0.7542012734424063,0.9998940361091895,49.99470180545947,1.0498385551996283,-19.740788463714622,1.0619086796070574,0.3257013759883524,-40.66955928617276,0.4106567574223651,-0.0005794922321173409,5.695639336885013,5.695639336885013,11023.871000000001,0.0,8.0,0.0,-0.11857638546028999,11024.58661077206,1.0,1.0,1.0
13.529999999999756,0.06389995745565132,0.06312278161929184,0.06389995745565132,0.02444881548699266,0.7540976346700945,0.9998939206460696,49.99469603230348,1.0498463819451205,-19.759685544589566,1.0619265471474468,0.32584511140209627,-40.697077279265244,0.4106192482130273,-0.0005966963659166545,5.696271543715394,5.696271543715394,11023.871000000001,0.0,8.0,0.0,-0.11304801330922473,11024.595004622259,1.0,1.0,1.0
13.539999999999756,0.06392668231554706,0.06312211157686791,0.06392668231554706,0.02447187388739598,0.7539345041349615,0.9998938437177168,49.99469218588584,1.0498421991286637,-19.779303092856235,1.0619337580668626,0.32600453421772185,-40.72672741271813,0.4105662151478193,-0.0006165201636959532,5.696749804161091,5.696749804161091,11023.871000000001,0.0,8.0,0.0,-0.10717338455007987,11024.603317380524,1.0,1.0,1.0
13.549999999999756,0.06395212066956994,0.06312143919389289,0.06395212066956994,0.02449486970151035,0.7537235592882565,0.9998938161244683,49.99469080622341,1.0498266850885418,-19.79956914943865,1.0619297305902333,0.3261616602145415,-40.75735241116941,0.4105037942744184,-0.0006367788779807004,5.697061499272191,5.697061499272191,11023.871000000001,0.0,8.0,0.0,-0.10104028443391795,11024.611524574615,1.0,1.0,1.0
13.559999999999755,0.06397336673035589,0.06312076280292779,0.06397336673035589,0.02451523891448601,0.7534810219731927,0.9998938428952373,49.99469214476186,1.0498017902544365,-19.820339304530144,1.0619151310123318,0.326298595925872,-40.787675280514996,0.4104392278451519,-0.0006552154986492187,5.697197952006605,5.697197952006605,11023.871000000001,0.0,8.0,0.0,-0.09474160201777031,11024.619616057174,1.0,1.0,1.0
13.569999999999755,0.06398795259690265,0.06312008049646134,0.06398795259690265,0.02453068094200654,0.7532264143274787,0.9998939226686567,49.99469613343284,1.0497705352199107,-19.841411955207917,1.0618918136610844,0.3263995040625811,-40.816440037533674,0.4103800779406731,-0.0006697504357342822,5.697154611011782,5.697154611011782,11023.871000000001,0.0,8.0,0.0,-0.08837328126527243,11024.627610979263,1.0,1.0,1.0
13.579999999999755,0.06399412672930815,0.06311939029391093,0.06399412672930815,0.024539421518310303,0.7529808509229192,0.9998940477779005,49.99470238889502,1.0497366842542855,-19.86255013639051,1.061862627384064,0.32645239277657145,-40.84255334380752,0.4103333838128669,-0.0006787185733657876,5.696931136996355,5.696931136996355,11023.871000000001,0.0,8.0,0.0,-0.08203187905685987,11024.635486838311,1.0,1.0,1.0
13.589999999999755,0.06399105830095562,0.0631186903194771,0.06399105830095562,0.024540421650626268,0.7527650261315114,0.9998942050460615,49.99471025230308,1.0497043289802581,-19.883507625845862,1.0618311067738158,0.32645051416509197,-40.86520997395411,0.41030486071917066,-0.0006810642280730638,5.6965313955067565,5.6965313955067565,11023.871000000001,0.0,8.0,0.0,-0.07581263843723896,11024.643248833607,1.0,1.0,1.0
13.599999999999755,0.06397894103662996,0.06311797897385411,0.06397894103662996,0.024533504522024595,0.7525971021527955,0.9998943772139182,49.99471886069591,1.0496774297542641,-19.904056425076135,1.0618010812779246,0.32639319009860307,-40.883986371806,0.4102982387712423,-0.0006764681296607478,5.695963606166827,5.695963606166827,11023.871000000001,0.0,8.0,0.0,-0.0697909722657159,11024.653372955683,1.0,1.0,1.0
13.609999999999754,0.06395898131739904,0.06311725508222271,0.06395898131739904,0.024519382166144226,0.752490729711531,0.9998945448427641,49.994727242138204,1.0496593689433713,-19.924012458512337,1.0617762467545475,0.32628594751127965,-40.89889040359532,0.41031482582544176,-0.0006653888076365968,5.695239200110903,5.695239200110903,11023.871000000001,0.0,8.0,0.0,-0.0641007429410012,11024.658465831997,1.0,1.0,1.0
13.619999999999754,0.06393326963463003,0.06311651800231237,0.06393326963463003,0.02449957736153967,0.7524534251963132,0.9998946884744637,49.99473442372319,1.0496525692728245,-19.943256483527392,1.0617597497087001,0.3261399329889257,-40.9103612019258,0.41035335005203477,-0.0006490124269918406,5.694373886719741,5.694373886719741,11023.871000000001,0.0,8.0,0.0,-0.05876720795097969,11024.666626846525,1.0,1.0,1.0
13.629999999999754,0.06390454963944073,0.0631157676795546,0.06390454963944073,0.024476250864381748,0.7524855106157825,0.9998947907989857,49.994739539949286,1.0496582217867236,-19.961747761522787,1.0617538331578327,0.3259706729910392,-40.91921965136389,0.4104101003788796,-0.0006291179076140703,5.693386326665967,5.693386326665967,11023.871000000001,0.0,8.0,0.0,-0.05388593095208278,11024.673883334042,1.0,1.0,1.0
13.639999999999754,0.06387591239060836,0.06311500464122671,0.06387591239060836,0.024451956845579836,0.7525797547870542,0.9998948385811208,49.99474192905604,1.0496761533802763,-19.979528926348795,1.061759584994903,0.3257963332751989,-40.92657637189234,0.4104793435761818,-0.0006078755034781655,5.6922980458502765,5.6922980458502765,11023.871000000001,0.0,8.0,0.0,-0.049509541709714215,11024.680981978718,1.0,1.0,1.0
13.649999999999753,0.06385045259911992,0.0631142299274768,0.06385045259911992,0.024429357821688442,0.7527217852896773,0.9998948241314234,49.99474120657117,1.0497048460893355,-19.996721560198722,1.0617768163649959,0.325635692924261,-40.93370894502316,0.4105539625804866,-0.000587604799428786,5.691132866445508,5.691132866445508,11023.871000000001,0.0,8.0,0.0,-0.04568403060416678,11024.687936774028,1.0,1.0,1.0
13.659999999999753,0.06383092729685025,0.06311344496359159,0.06383092729685025,0.02441093332423396,0.7528912546041736,0.9998947461646193,49.99473730823097,1.0497416024252588,-20.013513081597928,1.061804081380625,0.32550607520735875,-40.94192295784316,0.4106262371470737,-0.0005705212522608218,5.68991635684078,5.68991635684078,11023.871000000001,0.0,8.0,0.0,-0.04244257752257177,11024.694795744686,1.0,1.0,1.0
13.669999999999753,0.06381945528906825,0.06311265138411405,0.06381945528906825,0.024398714369513318,0.7530636611405463,0.9998946099615156,49.99473049807578,1.0497828355681562,-20.03013651086487,1.0618388331308612,0.3254214685108376,-40.952412118811694,0.41068867731890696,-0.0005584991675420324,5.688675238053642,5.688675238053642,11023.871000000001,0.0,8.0,0.0,-0.03980360929444673,11024.701487821032,1.0,1.0,1.0
13.679999999999753,0.06381728903104594,0.06311185082474415,0.06381728903104594,0.024394069965020863,0.7532126547450393,0.9998944268270769,49.994721341353845,1.0498244516747166,-20.046845396097282,1.0618776966025796,0.32539103289114957,-40.96613161891792,0.41073482148350726,-0.0005528745834512149,5.687436769290023,5.687436769290023,11023.871000000001,0.0,8.0,0.0,-0.03777194108081805,11024.70801627906,1.0,1.0,1.0
13.689999999999753,0.06382468095786184,0.06311104470178176,0.06382468095786184,0.02439756438772678,0.7533126045462895,0.9998942129089928,49.99471064544964,1.0498622842730603,-20.06388660699791,1.061916828165168,0.32541813311433715,-40.983696726549475,0.41075992068248823,-0.00055430557323173,5.6862281225719835,5.6862281225719835,11023.871000000001,0.0,8.0,0.0,-0.036338303631267894,11024.714427638695,1.0,1.0,1.0
13.699999999999752,0.06384085563459402,0.06311023400078547,0.06384085563459402,0.024408896454457752,0.7533411790258752,0.9998939875020743,49.994699375103714,1.0498925372625727,-20.08147383690932,1.0619523240795214,0.32549997907786277,-41.00531592283565,0.41076144550733484,-0.0005627013778338593,5.685075760331043,5.685075760331043,11023.871000000001,0.0,8.0,0.0,-0.03547914991679713,11024.72068559262,1.0,1.0,1.0
13.709999999999752,0.06386408875437154,0.0631094190959142,0.06386408875437154,0.024426925278156073,0.7532816852177595,0.9998937710113912,49.99468855056956,1.0499121927455628,-20.099764528741407,1.0619806368426101,0.32562789725141117,-41.030765021491455,0.41073936857916715,-0.0005772262045676724,5.684004834183663,5.684004834183663,11023.871000000001,0.0,8.0,0.0,-0.03515778004945606,11024.726804529093,1.0,1.0,1.0
13.719999999999752,0.06389188464554955,0.06310859961909586,0.06389188464554955,0.02444978090753434,0.7531249348012774,0.9998935827799715,49.99467913899858,1.0499193424308841,-20.118842598013828,1.0619989576561335,0.3257882049245225,-41.059405625769806,0.4106961934008662,-0.0005963783115156373,5.683038614542286,5.683038614542286,11023.871000000001,0.0,8.0,0.0,-0.03532503873451026,11024.732786152967,1.0,1.0,1.0
13.729999999999752,0.0639212356063321,0.06310777439393221,0.0639212356063321,0.024475052039037274,0.7528704468336327,0.9998934390038113,49.994671950190565,1.0499134068420244,-20.13870879601991,1.0620055257217693,0.3259636111451491,-41.0902476971825,0.4106367200722736,-0.0006181394733080503,5.682197964081129,5.682197964081129,11023.871000000001,0.0,8.0,0.0,-0.03592049916186892,11024.738598021324,1.0,1.0,1.0
13.739999999999752,0.06394893891876852,0.06310694144347977,0.06394893891876852,0.02450003601482939,0.7525268564692584,0.9998933509556761,49.994667547783806,1.0498952155552868,-20.159279857210443,1.0619998305955378,0.3261350217685262,-41.12205177417501,0.41056756119742743,-0.0006401835193295907,5.681500873607987,5.681500873607987,11023.871000000001,0.0,8.0,0.0,-0.03687402805380842,11024.744272386066,1.0,1.0,1.0
13.749999999999751,0.06397194093354043,0.063106098074267,0.06397194093354043,0.024522028662857586,0.752111472038971,0.9998933237168109,49.99466618584055,1.0498669345380105,-20.180396729098355,1.061982682839794,0.32628358103188093,-41.15346167790282,0.4104964473756355,-0.0006601254497465335,5.680962062686984,5.680962062686984,11023.871000000001,0.0,8.0,0.0,-0.038106958580699755,11024.749811565383,1.0,1.0,1.0
13.759999999999751,0.06398767285851445,0.06310524103174299,0.06398767285851445,0.02453862431852946,0.7516490039640127,0.9998933555702236,49.99466777851118,1.0498318429304243,-20.201841235217184,1.0619561407977454,0.326392743304793,-41.18315403821818,0.4104313887666155,-0.0006757857050961264,5.680592653916941,5.680592653916941,11023.871000000001,0.0,8.0,0.0,-0.03953479939686428,11024.755198705912,1.0,1.0,1.0
13.76999999999975,0.06399434103330506,0.06310436671548836,0.06399434103330506,0.02454799153121188,0.7511695714977186,0.9998934381416583,49.99467190708292,1.049793979745071,-20.223359555196247,1.0619232968600485,0.3264501453374099,-41.20998765027501,0.410379782808452,-0.0006854392594008336,5.680399934819431,5.680399934819431,11023.871000000001,0.0,8.0,0.0,-0.0410685349915488,11024.760444208274,1.0,1.0,1.0
13.77999999999975,0.06399113683190509,0.06310347143664408,0.06399113683190509,0.02454908956402174,0.7507061690869847,0.9998935572902005,49.994677864510024,1.0497576982945753,-20.24469004234321,1.0618879434896331,0.3264490520579435,-41.233134504595476,0.4103475724857224,-0.0006880182019888695,5.6803872062564915,5.6803872062564915,11023.871000000001,0.0,8.0,0.0,-0.04261687250586015,11024.76555202267,1.0,1.0,1.0
13.78999999999975,0.0639783387028518,0.06310255169574264,0.0639783387028518,0.02454179614628875,0.750291834150052,0.9998936946599469,49.99468473299735,1.0497271795386889,-20.265592278604128,1.0618541550566498,0.32638918525772825,-41.25217591385007,0.41033855959261645,-0.0006832405747593702,5.680553724275395,5.680553724275395,11023.871000000001,0.0,8.0,0.0,-0.04408840617624844,11024.770524612286,1.0,1.0,1.0
13.79999999999975,0.06395729099038894,0.06310160445694202,0.06395729099038894,0.024526927896709266,0.7499567938720098,0.9998938297207243,49.99469148603622,1.0497059621686036,-20.28587401445695,1.0618258334144786,0.32627681458057506,-41.26715145180201,0.4103539609714466,-0.000671647374616972,5.680894733501586,5.680894733501586,11023.871000000001,0.0,8.0,0.0,-0.04539366896299522,11024.775358109962,1.0,1.0,1.0
13.80999999999975,0.06393025958973818,0.06310062739482895,0.06393025958973818,0.024506149646027126,0.7497258740734897,0.9998939420631426,49.99469710315713,1.0496965455607532,-20.30541282955342,1.0618062707470777,0.32612408522079445,-41.27855472650426,0.4103922644409045,-0.0006545423289409198,5.681401592264036,5.681401592264036,11023.871000000001,0.0,8.0,0.0,-0.04644721776626626,11024.780056120115,1.0,1.0,1.0
13.81999999999975,0.06390018066600646,0.06309961909248912,0.06390018066600646,0.02448178461123141,0.7496164261800236,0.9998940136817969,49.99470068408984,1.049700111932523,-20.324169971833076,1.061797781300002,0.32594766009645004,-41.28727715539949,0.4104494005622073,-0.0006338427753872283,5.682061986942053,5.682061986942053,11023.871000000001,0.0,8.0,0.0,-0.04716954768143673,11024.78462394742,1.0,1.0,1.0
13.82999999999975,0.06387033270398082,0.06309857917417584,0.06387033270398082,0.02445655077104641,0.7496369715166599,0.9998940309848242,49.99470154924121,1.0497163980429765,-20.342194797280982,1.0618014444671213,0.32576684624100394,-41.294507564201204,0.4105192043257314,-0.0006118619154674468,5.682860228794806,5.682860228794806,11023.871000000001,0.0,8.0,0.0,-0.04748891580578164,11024.789058982911,1.0,1.0,1.0
13.83999999999975,0.06384397154991815,0.06309750836214274,0.06384397154991815,0.02443325732745615,0.7497866829082854,0.999893986306113,49.99469931530565,1.0497437276741983,-20.359619384100576,1.0618169870964476,0.32560143854101986,-41.30160046594514,0.4105941050964973,-0.000591050629144863,5.683777626468512,5.683777626468512,11023.871000000001,0.0,8.0,0.0,-0.0473429842354063,11024.793366316902,1.0,1.0,1.0
13.84999999999975,0.06382397143463764,0.06309640845435595,0.06382397143463764,0.024414497700727213,0.7500557325344458,0.999893878760222,49.994693938011096,1.049779197218506,-20.376644052619504,1.0618428154965984,0.32546953901793413,-41.30992864660033,0.4106659593555093,-0.0005737299077492919,5.684792926578414,5.684792926578414,11023.871000000001,0.0,8.0,0.0,-0.0466801968843468,11024.797554743654,1.0,1.0,1.0
13.859999999999749,0.06381251221538163,0.06309528222709487,0.06381251221538163,0.024402372609021637,0.7504264440307433,0.9998937143581534,49.99468571790767,1.0498189906540025,-20.393515522445387,1.0618761903403169,0.32538559661639754,-41.320736149718,0.4107269309930619,-0.0005618431451740063,5.685882809772253,5.685882809772253,11023.871000000001,0.0,8.0,0.0,-0.04546088815239553,11024.801611894765,1.0,1.0,1.0
13.869999999999749,0.06381084549055524,0.06309413327312478,0.06381084549055524,0.024398270175582173,0.7508751067842836,0.9998935053830552,49.99467526915276,1.0498587884862092,-20.410500169777563,1.0619135227864656,0.32535886947306814,-41.33500639820133,0.4107703266617112,-0.0005567524569564147,5.687022433189162,5.687022433189162,11023.871000000001,0.0,8.0,0.0,-0.043658265799867264,11024.80553795604,1.0,1.0,1.0
13.879999999999749,0.06381916179958301,0.06309296579152088,0.06381916179958301,0.024402721877160728,0.751374249420743,0.9998932690995394,49.994663454976966,1.0498942280879526,-20.427855264094934,1.0619507589939925,0.3253924520264849,-41.353357759432,0.41079130515709605,-0.0005590967111479669,5.688186005572478,5.688186005572478,11023.871000000001,0.0,8.0,0.0,-0.04125898510557078,11024.809361337737,1.0,1.0,1.0
13.889999999999748,0.06383656980952432,0.06309178434884521,0.06383656980952432,0.0244153452673312,0.7518951322895671,0.9998930259330842,49.994651296654204,1.0499213696742242,-20.445801174307604,1.061983813080839,0.325482945757251,-41.37597601025485,0.41078739571934575,-0.0005687225482677361,5.689347381127953,5.689347381127953,11023.871000000001,0.0,8.0,0.0,-0.038263290378567676,11024.813078822035,1.0,1.0,1.0
