t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
13.899999999999748,0.06386118762559087,0.0630905936329417,0.06386118762559087,0.024434877545354054,0.7524102067320747,0.9998927973044274,49.994639865221366,1.0499371221231777,-20.464497380463936,1.0620090051246462,0.3256207929764676,-41.40259019772657,0.41075877763672647,-0.0005846939755301413,5.690480658044126,5.690480658044126,11023.871000000001,0.0,8.0,0.0,-0.03468455750314105,11024.81663072234,1.0,1.0,1.0
13.909999999999748,0.06389033673682326,0.06308939822004138,0.06389033673682326,0.02445929789069619,0.7528953010683105,0.9998926033370639,49.99463016685319,1.0499395856272589,-20.484024752178325,1.062023460512475,0.3257912400688825,-41.43249521480183,0.4107082919001074,-0.0006053808493755575,5.691560771849827,5.691560771849827,11023.871000000001,0.0,8.0,0.0,-0.03055017307258679,11024.820076092943,1.0,1.0,1.0
13.919999999999748,0.06392082056153248,0.06308820237329846,0.06392082056153248,0.024486030126826316,0.7533313271868568,0.999892460672671,49.99462303363355,1.0499282739903537,-20.50437598910074,1.0620254296312444,0.3259758476083058,-41.46462068850597,0.4106411760419416,-0.000628620887747603,5.692564065110142,5.692564065110142,11023.871000000001,0.0,8.0,0.0,-0.025899806080574763,11024.823430063994,1.0,1.0,1.0
13.929999999999747,0.06394926185425093,0.06308700988661092,0.06394926185425093,0.02451220995361147,0.753705354165673,0.9998923806270301,49.994619031351505,1.0499041889281153,-20.525455378500535,1.062014492799937,0.32615441660245326,-41.497641302018806,0.41056453723088526,-0.0006519431131304003,5.6934688207089,5.6934688207089,11023.871000000001,0.0,8.0,0.0,-0.020784320098238315,11024.82662390875,1.0,1.0,1.0
13.939999999999747,0.06397246649654914,0.06308582398209173,0.06397246649654914,0.024534992806957243,0.7540109626598965,0.9998923678944985,49.994618394724924,1.0498697324170108,-20.54708813009017,1.0619916249347625,0.32630715273402294,-41.53011866071004,0.4104866063360165,-0.0006728329449798387,5.694255753368476,5.694255753368476,11023.871000000001,0.0,8.0,0.0,-0.01526560868147686,11024.829704183558,1.0,1.0,1.0
13.949999999999747,0.06398777620149518,0.06308464726342221,0.06398777620149518,0.024551870658573446,0.7542478709034702,0.999892419960014,49.9946209980007,1.049828460523816,-20.569038544863005,1.0619591078659092,0.3264168492860759,-41.5606600127808,0.4104158445599384,-0.0006890117258264604,5.694908439536967,5.694908439536967,11023.871000000001,0.0,8.0,0.0,-0.009414294758447746,11024.832663651023,1.0,1.0,1.0
13.959999999999747,0.0639933707730278,0.06308348172119885,0.0639933707730278,0.024560960940939635,0.7544209033345122,0.9998925273049999,49.99462636524999,1.049784701489906,-20.591035252669226,1.0619202948190538,0.32647084485375033,-41.58807564307415,0.41035999927986044,-0.0006986982652427247,5.695413681121376,5.695413681121376,11023.871000000001,0.0,8.0,0.0,-0.0033083294807831677,11024.835498180351,1.0,1.0,1.0
13.969999999999747,0.06398848322620618,0.06308232878094407,0.06398848322620618,0.024561230547690275,0.7545384477358076,0.9998926744034522,49.99463372017261,1.049743079220753,-20.61280084470345,1.0618792495672478,0.3264625157568935,-41.61151563503508,0.410325220565353,-0.0007008190884953253,5.695761794300516,5.695761794300516,11023.871000000001,0.0,8.0,0.0,0.0029687539516204207,11024.838207361145,1.0,1.0,1.0
13.979999999999746,0.0639734991535155,0.06308118938031194,0.0639734991535155,0.024552623902379847,0.7546106069289368,0.9998928414081725,49.994642070408624,1.0497079972891628,-20.634082584288617,1.0618402994456302,0.3263921033942083,-41.63056855912847,0.4103153490498242,-0.0006951387594481594,5.695946816391662,5.695946816391662,11023.871000000001,0.0,8.0,0.0,0.009329798340581397,11024.84079166077,1.0,1.0,1.0
13.989999999999746,0.06394992490890139,0.06308006405965724,0.06394992490890139,0.024536076166673335,0.7546472875518228,0.9998930063392188,49.99465031696094,1.0496831451075093,-20.654680636269518,1.0618075537656995,0.32626675350595435,-41.64530941153419,0.41033146716247015,-0.0006822917553707831,5.695966626926724,5.695966626926724,11023.871000000001,0.0,8.0,0.0,0.015686072333154506,11024.84325310813,1.0,1.0,1.0
13.999999999999746,0.06392022578919955,0.06307895304983512,0.06392022578919955,0.024513408751876468,0.7546564748511201,0.9998931475218118,49.994657376090586,1.0496710854723321,-20.674470486540134,1.061784444640258,0.3260997472370242,-41.656290991299656,0.4103717713105123,-0.0006637111885651548,5.695822979757292,5.695822979757292,11023.871000000001,0.0,8.0,0.0,0.02194919060376362,11024.845586434503,1.0,1.0,1.0
14.009999999999746,0.06388755264488118,0.0630778563428769,0.06388755264488118,0.024487121130284787,0.7546429165305538,0.999893245990175,49.994662299508754,1.0496729715939015,-20.69341691567202,1.0617733445905118,0.3259090145831446,-41.664480562741076,0.4104317786772964,-0.0006414643768733008,5.6955214472104565,5.6955214472104565,11023.871000000001,0.0,8.0,0.0,0.02803323409533968,11024.847797114342,1.0,1.0,1.0
14.019999999999746,0.06385539008845367,0.06307677373480265,0.06385539008845367,0.02446010699259213,0.7546073835026612,0.9998932875815646,49.99466437907823,1.0496884242162439,-20.71157793997514,1.061775304998659,0.32571511767523104,-41.671150660190825,0.41050483747624755,-0.0006180178027808678,5.6950712759328,5.6950712759328,11023.871000000001,0.0,8.0,0.0,0.03385658347885135,11024.84988459519,1.0,1.0,1.0
14.029999999999745,0.06382716902861447,0.06307570483479581,0.06382716902861447,0.02443533139175209,0.7545465987164038,0.9998932644880628,49.99466322440314,1.049715578917179,-20.729098367697755,1.0617899435069507,0.3255389560887173,-41.677738061848906,0.41058287219451295,-0.0005959620137085678,5.694485159798262,5.694485159798262,11023.871000000001,0.0,8.0,0.0,0.03934380876435452,11024.851838766499,1.0,1.0,1.0
14.039999999999745,0.06380588921382248,0.0630746490406203,0.06380588921382248,0.0244155075985827,0.7544538382787717,0.9998931761034439,49.99465880517219,1.0497512937331146,-20.746193841316533,1.0618154898279115,0.32539946920012114,-41.685687645752154,0.4106572713998885,-0.0005777295172439256,5.693778935816951,5.693778935816951,11023.871000000001,0.0,8.0,0.0,0.0444274167891346,11024.853670809107,1.0,1.0,1.0
14.049999999999745,0.06379379394557079,0.06307360548577351,0.06379379394557079,0.024402808696717026,0.754320124078795,0.9998930290860746,49.99465145430373,1.0497914906679304,-20.763127276511167,1.061848981210622,0.3253115925575708,-41.69629806815491,0.4107198169192086,-0.0005653362535622815,5.6929712078099,5.6929712078099,11023.871000000001,0.0,8.0,0.0,0.04904923827717725,11024.855372427446,1.0,1.0,1.0
14.059999999999745,0.06379213059680779,0.06307257296872965,0.06379213059680779,0.024398641493342584,0.7541358549460163,0.9998928366441296,49.99464183220648,1.04983159284446,-20.780180351480773,1.0618865834141311,0.32528467643867137,-41.71058455710656,0.4107635576021317,-0.0005601714563615403,5.692082910044019,5.692082910044019,11023.871000000001,0.0,8.0,0.0,0.053161793704471674,11024.856952430197,1.0,1.0,1.0
14.069999999999744,0.0638010192496123,0.06307154987814291,0.0638010192496123,0.02440350154582083,0.7538926718937388,0.9998926171269634,49.994630856348174,1.0498670121026523,-20.79762310561772,1.0619240017512799,0.32532150993759906,-41.729171430675756,0.4107835440300385,-0.0005628536871179059,5.691137385543802,5.691137385543802,11023.871000000001,0.0,8.0,0.0,0.056752295115209385,11024.863462082987,1.0,1.0,1.0
14.079999999999744,0.06381943979217743,0.06307053412964242,0.06381943979217743,0.024416919879879373,0.7535853294370898,0.999892392070905,49.994619603545246,1.0498936389459843,-20.81568479231924,1.0619569397579631,0.3254180266946176,-41.75222394031732,0.41077735773859164,-0.0005731641326436666,5.690157753439448,5.690157753439448,11023.871000000001,0.0,8.0,0.0,0.05972897481663444,11024.859867082192,1.0,1.0,1.0
14.089999999999744,0.06384533663624918,0.06306952312966195,0.06384533663624918,0.024437505015991828,0.7532133285455326,0.9998921838969868,49.99460919484934,1.04990828698647,-20.83452894522059,1.061981559807924,0.32556370700923076,-41.7794259961623,0.41074538679662653,-0.0005900624825805373,5.689169375703747,5.689169375703747,11023.871000000001,0.0,8.0,0.0,0.062157077558177655,11024.862738257536,1.0,1.0,1.0
14.099999999999744,0.06387583034805867,0.06306851377956514,0.06387583034805867,0.02446307774872297,0.7527821170483716,0.9998920134915739,49.99460067457869,1.0499090470639416,-20.85423520827479,1.0619948999460171,0.3257426370486082,-41.81000707770959,0.41069081847233085,-0.0006117854044666142,5.688197139774457,5.688197139774457,11023.871000000001,0.0,8.0,0.0,0.06400152296235663,11024.863854054487,1.0,1.0,1.0
14.109999999999744,0.06390751674180663,0.06306750252948091,0.06390751674180663,0.024490889622608984,0.7523036791601407,0.9998918979173401,49.994594895867,1.0498955123840825,-20.87478987734673,1.0619952041674023,0.32593513583508293,-41.842817761167346,0.41061934077300977,-0.000636021813876292,5.687265681166969,5.687265681166969,11023.871000000001,0.0,8.0,0.0,0.06528546890040544,11024.864839301968,1.0,1.0,1.0
14.119999999999743,0.0639368260317418,0.06306648548604077,0.0639368260317418,0.024517908340982605,0.7517964095635477,0.9998918484987677,49.99459242493838,1.0498688461312644,-20.89608631760487,1.0619821296648257,0.3261198107235272,-41.8764485544628,0.41053856974722747,-0.0006601520277927297,5.686398674457507,5.686398674457507,11023.871000000001,0.0,8.0,0.0,0.0660370556950633,11024.865699027972,1.0,1.0,1.0
14.129999999999743,0.0639604075911696,0.0630654585721534,0.0639604075911696,0.024541144582099873,0.7512842365994254,0.999891869499564,49.9945934749782,1.0498316776016994,-20.9179354741556,1.0619568047686503,0.32627585205506654,-41.90938137486301,0.4104572487976915,-0.0006815296563118679,5.685618305274342,5.685618305274342,11023.871000000001,0.0,8.0,0.0,0.06629626963563025,11024.866433433886,1.0,1.0,1.0
14.139999999999743,0.06397550061132368,0.06306441773070172,0.06397550061132368,0.024557986366157584,0.7507950399855758,0.9998919575564302,49.99459787782151,1.0497878314858458,-20.940085630915497,1.0619217256291904,0.32638533382576795,-41.94015787903729,0.4103842970853084,-0.0006977770964639337,5.684944765131971,5.684944765131971,11023.871000000001,0.0,8.0,0.0,0.06611395753226305,11024.867042770107,1.0,1.0,1.0
14.149999999999743,0.06398024901951288,0.06306335915826504,0.06398024901951288,0.024566501674286312,0.7503584898334188,0.9998921019555873,49.99460509777936,1.0497419155733965,-20.962249491600428,1.0618804974119744,0.3264352612558677,-41.96754518096216,0.41032781070742225,-0.0007070599753618819,5.6843957983471,5.6843957983471,11023.871000000001,0.0,8.0,0.0,0.06555059878234797,11024.867528567573,1.0,1.0,1.0
14.159999999999743,0.06397392201515861,0.06306227955033716,0.06397392201515861,0.024565669974401502,0.7500035070830867,0.9998922857420061,49.994614287100305,1.0496988116326595,-20.98413570102187,1.061837444941075,0.3264191112008412,-41.99067842531668,0.41029413567489803,-0.0007083051237757884,5.683986304965422,5.683986304965422,11023.871000000001,0.0,8.0,0.0,0.06467486659839769,11024.867887312777,1.0,1.0,1.0
14.169999999999742,0.06395701044168414,0.06306117633661877,0.06395701044168414,0.024555510122954677,0.749755600987162,0.9998924875488429,49.99462437744214,1.0496631287632248,-21.005481259893095,1.0617971353635505,0.3263376561607512,-42.0091618649361,0.41028712994818123,-0.0007013319942982574,5.683728011549592,5.683728011549592,11023.871000000001,0.0,8.0,0.0,0.06356203504539357,11024.868124609437,1.0,1.0,1.0
14.179999999999742,0.06393118354415234,0.06306004788425133,0.06393118354415234,0.02453708541769863,0.7496343678260269,0.9998926839420044,49.99463419710022,1.0496386849355466,-21.026081055459088,1.0617638682206867,0.32619894666190286,-42.02311537780741,0.41030771067212596,-0.0006868786061860715,5.683629214781804,5.683629214781804,11023.871000000001,0.0,8.0,0.0,0.0622921910285772,11024.868240240727,1.0,1.0,1.0
14.189999999999742,0.0638991085609179,0.06305889364853313,0.0638991085609179,0.024512384053965008,0.7496514302730317,0.9998928520078517,49.99464260039259,1.049628079109588,-21.04581100990745,1.0617411936107513,0.32601743829655466,-42.03316082908885,0.4103537448964505,-0.0006665181263453522,5.683694606129142,5.683694606129142,11023.871000000001,0.0,8.0,0.0,0.06094839223715494,11024.868234139209,1.0,1.0,1.0
14.199999999999742,0.06386415398898401,0.06305771425464018,0.06386415398898401,0.02448409124211175,0.7498090571444742,0.9998929718822719,49.99464859411359,1.04963240381557,-21.064642118352566,1.0617315156734979,0.32581236817830184,-42.04035089075565,0.41042029454492845,-0.0006424779438454363,5.683925177856682,5.683925177856682,11023.871000000001,0.0,8.0,0.0,0.05961472607206606,11024.868109191295,1.0,1.0,1.0
14.209999999999742,0.06383001281299056,0.06305651149980228,0.06383001281299056,0.024455283949665212,0.7500996326418622,0.9998930289309105,49.994651446545525,1.0496511289392796,-21.082643789052128,1.0617358270393589,0.3256055874493175,-42.046050312228374,0.4105001786838774,-0.0006173862400338842,5.684318215562473,5.684318215562473,11023.871000000001,0.0,8.0,0.0,0.05837436882848615,11024.86786974363,1.0,1.0,1.0
14.219999999999741,0.06380029167665402,0.06305528827263818,0.06380029167665402,0.02442908783252487,0.7505060518480764,0.9998930153393992,49.99465076696996,1.0496821654553024,-21.099976220410113,1.06175360247048,0.3254191222999139,-42.05178493180348,0.41058477728909093,-0.0005939791223697841,5.684867374644777,5.684867374644777,11023.871000000001,0.0,8.0,0.0,0.057307677206508666,11024.867506035522,1.0,1.0,1.0
14.229999999999741,0.06377811448298748,0.06305404839414722,0.06377811448298748,0.024408337439168006,0.751003017755609,0.9998929309484933,49.994646547424665,1.0497220968523813,-21.11687284020071,1.0617828599659895,0.32527275604143113,-42.05907629493802,0.4106649767303058,-0.0005748034497111238,5.685562839417121,5.685562839417121,11023.871000000001,0.0,8.0,0.0,0.05649055597436458,11024.866998947817,1.0,1.0,1.0
14.23999999999974,0.06376578452603987,0.06305279639233073,0.06376578452603987,0.024395276183261667,0.75155911796861,0.9998927832585284,49.99463916292642,1.0497665488951022,-21.133614910611676,1.061820378431174,0.3251819012993527,-42.069279700372256,0.41073214964192156,-0.0005619472749919339,5.686391561690184,5.686391561690184,11023.871000000001,0.0,8.0,0.0,0.055991968495738176,11024.866406987141,1.0,1.0,1.0
14.24999999999974,0.06376453971599969,0.06305153722877091,0.06376453971599969,0.024391324224394384,0.7521394781840969,0.999892586617375,49.99462933086875,1.049810656523636,-21.150501154454165,1.0618620451189968,0.3251559763123503,-42.08344152566807,0.4107790680921849,-0.0005568233069205637,5.687337572006321,5.687337572006321,11023.871000000001,0.0,8.0,0.0,0.05587353392850417,11024.865689091139,1.0,1.0,1.0
14.25999999999974,0.06377442321743071,0.06305027600006258,0.06377442321743071,0.024396932956462655,0.7527087328059617,0.9998923606865364,49.99461803432682,1.0498495799829495,-21.16781564850082,1.061903294667341,0.3251974290358216,-42.10218873407136,0.4108006639005898,-0.000560023209580108,5.688382355833626,5.688382355833626,11023.871000000001,0.0,8.0,0.0,0.056187251911713386,11024.864859389543,1.0,1.0,1.0
14.26999999999974,0.06379427917924983,0.06304901763932733,0.06379427917924983,0.02441153625838099,0.7532340245684948,0.9998921283460291,49.994606417301455,1.0498790196941792,-21.185797287187974,1.0619395947009358,0.32530148188965424,-42.12566029650185,0.41079456845638307,-0.000571253595893037,5.689505287222723,5.689505287222723,11023.871000000001,0.0,8.0,0.0,0.05697467179687625,11024.863918454888,1.0,1.0,1.0
14.27999999999974,0.06382187166401829,0.06304776664292656,0.06382187166401829,0.02443360164967139,0.7536877451452325,0.9998919132486447,49.99459566243223,1.0498956799070602,-21.204613900587372,1.0619669299777579,0.325456606816431,-42.15348714340731,0.41076138338953927,-0.0005893587522659825,5.690684108624692,5.690684108624692,11023.871000000001,0.0,8.0,0.0,0.05826593449889764,11024.862865685454,1.0,1.0,1.0
14.28999999999974,0.06385411480114579,0.06304652684496766,0.06385411480114579,0.024460778332665536,0.7540497552027462,0.9998917372679068,49.99458686339534,1.0498976344373285,-21.22434366640308,1.0619822372594114,0.32564568548363365,-42.18482393439588,0.410704652784765,-0.0006124298319632221,5.691895446198983,5.691895446198983,11023.871000000001,0.0,8.0,0.0,0.060079116739157765,11024.861705545241,1.0,1.0,1.0
14.29999999999974,0.06388739325929277,0.06304530125751918,0.06388739325929277,0.024490132454793753,0.7543088718551249,0.9998916181003142,49.99458090501571,1.0498845542929096,-21.244965815021224,1.0619837463043744,0.32584775847912945,-42.21843189924824,0.4106305293394403,-0.0006379942815344006,5.693115348351167,5.693115348351167,11023.871000000001,0.0,8.0,0.0,0.06241956848753341,11024.860458054067,1.0,1.0,1.0
14.30999999999974,0.06391794391683239,0.06304409198806192,0.06391794391683239,0.024518451790339554,0.7544634801079098,0.9998915672781775,49.99457836390888,1.0498577676988303,-21.26636179851019,1.0619711890671795,0.3260402154410824,-42.252806971613595,0.4105471532121021,-0.0006632717446189457,5.694319835743946,5.694319835743946,11023.871000000001,0.0,8.0,0.0,0.06528092244795992,11024.859079498741,1.0,1.0,1.0
14.31999999999974,0.06394226222022566,0.06304290023820447,0.06394226222022566,0.024542592627153956,0.7545212082019568,0.9998915888202081,49.99457944101041,1.0498201385860062,-21.28832709304725,1.061945850032187,0.32620122511862737,-42.28634170032515,0.4104637935461391,-0.0006854738375241479,5.695485449041429,5.695485449041429,11023.871000000001,0.0,8.0,0.0,0.06864362161584342,11024.857604770576,1.0,1.0,1.0
14.329999999999739,0.06395749116815048,0.06304172637979936,0.06395749116815048,0.024559832662393036,0.7544976990505626,0.9998916786899229,49.99458393449615,1.0497757694863439,-21.31059267906482,1.0619104458967212,0.32631215753244924,-42.31750394404067,0.4103898356201326,-0.0007021165817412294,5.696589782648951,5.696589782648951,11023.871000000001,0.0,8.0,0.0,0.07247663808527652,11024.856025953282,1.0,1.0,1.0
14.339999999999739,0.06396174887002505,0.06304057009708697,0.06396174887002505,0.024568187927689857,0.7544146035211851,0.9998918251480565,49.994591257402824,1.049729556824337,-21.332854099520038,1.0618688417529873,0.3263597229318799,-42.34501149116736,0.4103337248741673,-0.0007113084198864836,5.6976119922039,5.6976119922039,11023.871000000001,0.0,8.0,0.0,0.07673778225119586,11024.854338425115,1.0,1.0,1.0
14.349999999999739,0.0639543539910456,0.0630394305771485,0.0639543539910456,0.024566651940732136,0.7542970063714083,0.9998920099819325,49.99460049909663,1.0496866472478268,-21.35480499137883,1.0618256313412378,0.326337558687692,-42.36798075605487,0.4103019949211466,-0.0007119761355992528,5.698533264386076,5.698533264386076,11023.871000000001,0.0,8.0,0.0,0.08137477839326851,11024.852552126866,1.0,1.0,1.0
14.359999999999738,0.06393591810808344,0.06303830672645883,0.06393591810808344,0.024555322958694066,0.7541705612954438,0.9998922104857156,49.99461052428578,1.0496518587888102,-21.37617129817875,1.0617856275922337,0.32624704503416696,-42.38603024617689,0.41029850376593957,-0.0007039970627538191,5.699337237848018,5.699337237848018,11023.871000000001,0.0,8.0,0.0,0.08632643411794001,11024.85065606581,1.0,1.0,1.0
14.369999999999738,0.06390828957816713,0.0630371973892145,0.06390828957816713,0.02453539986848469,0.754058647636459,0.9998924019680367,49.99462009840184,1.0496291368697503,-21.3967421558308,1.0617533229616543,0.32609722257217116,-42.39932536059801,0.41032397861136616,-0.0006882183086308561,5.700010367417731,5.700010367417731,11023.871000000001,0.0,8.0,0.0,0.09152417037645745,11024.8486664181,1.0,1.0,1.0
14.379999999999738,0.06387435280898539,0.06303610154363978,0.06387435280898539,0.02450904622881229,0.7539798609232455,0.9998925604945186,49.99462802472593,1.0496211108638263,-21.416393777610498,1.061732384126324,0.3259038052467739,-42.40855920947995,0.4103759280205098,-0.0006663600587236656,5.700542220979058,5.700542220979058,11023.871000000001,0.0,8.0,0.0,0.09689349694580326,11024.846579112747,1.0,1.0,1.0
14.389999999999738,0.06383770641839749,0.06303501845559993,0.06383770641839749,0.024479141228858903,0.7539461107421214,0.9998926655442317,49.994633277211584,1.0496288028486624,-21.4351035187008,1.0617252412389167,0.32568740925316,-42.41487293617142,0.41044892881207834,-0.0006408168869357907,5.700925704777369,5.700925704777369,11023.871000000001,0.0,8.0,0.0,0.10235580224901228,11024.844394714268,1.0,1.0,1.0
14.399999999999737,0.0638022599473676,0.0630339477742163,0.0638022599473676,0.024448951694749466,0.7539615270259377,0.9998927022749551,49.994635113747755,1.0496515192918263,-21.452952539924787,1.061732818948117,0.3254712253219803,-42.419726784909564,0.4105352443262935,-0.0006143847553910615,5.7011572108069375,5.7011572108069375,11023.871000000001,0.0,8.0,0.0,0.10783014859729717,11024.84212235566,1.0,1.0,1.0
14.409999999999737,0.06377179856455163,0.06303288956114855,0.06377179856455163,0.024421767822134524,0.7540222796518024,0.9998926631473974,49.994633157369876,1.0496869328440401,-21.470116904690194,1.0617544374128554,0.3252784284618475,-42.424738564145166,0.41062569032559015,-0.000589949459441377,5.701236684440129,5.701236684440129,11023.871000000001,0.0,8.0,0.0,0.11323509851730164,11024.839753082679,1.0,1.0,1.0
14.419999999999737,0.06374956717348106,0.06303184425295819,0.06374956717348106,0.02440054616777353,0.7541173099273867,0.9998925487414362,49.994627437071806,1.0497313393435674,-21.4868483037272,1.0617878901973572,0.32512963598252836,-42.431508586280586,0.41071064095546284,-0.0005701738081731441,5.701167610088568,5.701167610088568,11023.871000000001,0.0,8.0,0.0,0.11849062947751192,11024.837293755743,1.0,1.0,1.0
14.429999999999737,0.06373791998842843,0.06303081256359759,0.06373791998842843,0.02438759785230322,0.7542298704818171,0.9998923676930042,49.99461838465021,1.0497800575546659,-21.5034467179982,1.06182968579065,0.3250406950660155,-42.441449806096486,0.41078106108351065,-0.0005572168114325823,5.70095691602953,5.70095691602953,11023.871000000001,0.0,8.0,0.0,0.1235198380197183,11024.83474746879,1.0,1.0,1.0
14.439999999999737,0.06373807100316431,0.06302979534073126,0.06373807100316431,0.024384350597595108,0.7543396846221173,0.9998921357746073,49.994606788730366,1.049827927340164,-21.520228087668137,1.0618754231314,0.3250210192511087,-42.45563955678145,0.4108294596236425,-0.0005525108063409374,5.700614800849883,5.700614800849883,11023.871000000001,0.0,8.0,0.0,0.1282507914065435,11024.832110226478,1.0,1.0,1.0
14.449999999999736,0.06374996756633156,0.06302879339458599,0.06374996756633156,0.024391203100377096,0.7544254757848303,0.9998918742257383,49.99459371128692,1.0498698555596764,-21.537490427304526,1.0619202600844215,0.32507261719386915,-42.47470605341174,0.4108506753025608,-0.0005566142996325056,5.700154485793563,5.700154485793563,11023.871000000001,0.0,8.0,0.0,0.13261809620938514,11024.829384229535,1.0,1.0,1.0
14.459999999999736,0.06377229596224882,0.06302780732086345,0.06377229596224882,0.02440748140629581,0.7544675862060046,0.9998916075069165,49.994580375345826,1.0499013567612838,-21.555481853236167,1.0619594271595103,0.3251898826031616,-42.498759512629746,0.41084242613436384,-0.0005691510939640309,5.69959189887833,5.69959189887833,11023.871000000001,0.0,8.0,0.0,0.13656435275623552,11024.826572779837,1.0,1.0,1.0
14.469999999999736,0.0638026159541615,0.063026837339695,0.0638026159541615,0.02443149993173646,0.7544504014219067,0.9998913607016855,49.99456803508428,1.0499190365379298,-21.57437373399813,1.0619887360444016,0.325360149482736,-42.52737455834431,0.4108055735274575,-0.0005888404426205888,5.698945298093678,5.698945298093678,11023.871000000001,0.0,8.0,0.0,0.14004145408030697,11024.82367372254,1.0,1.0,1.0
14.479999999999736,0.06383761097456761,0.06302588317068664,0.06383761097456761,0.02446072366554394,0.754364321353505,0.9998911568248361,49.99455784124181,1.0499209689075772,-21.5942416944782,1.0620050329721595,0.32556496138681884,-42.55962719255228,0.41074407166552396,-0.0006136177051132515,5.698234843239953,5.698234843239953,11023.871000000001,0.0,8.0,0.0,0.1430116065708152,11024.820693218115,1.0,1.0,1.0
14.489999999999736,0.06387343154039242,0.06302494396002362,0.06387343154039242,0.024492021281878856,0.754207066149175,0.999891014311227,49.994550715561346,1.0499069259003184,-21.61505652494135,1.0620065504198357,0.32578195151102,-42.594185405704415,0.41066459516297527,-0.0006408388431018903,5.697482126495821,5.697482126495821,11023.871000000001,0.0,8.0,0.0,0.14544816245520864,11024.817623552757,1.0,1.0,1.0
14.499999999999735,0.06390610097087338,0.06302401826981359,0.06390610097087338,0.02452199028241767,0.753984171956195,0.9998909449542553,49.99454724771277,1.0498784288651017,-21.636686171627098,1.0619931177133866,0.3259871764236661,-42.62944714897271,0.4105758656819879,-0.0006675541172813629,5.696709670778703,5.696709670778703,11023.871000000001,0.0,8.0,0.0,0.14733615699612743,11024.814465214278,1.0,1.0,1.0
14.509999999999735,0.06393194471594624,0.06302310413292168,0.06393194471594624,0.024547325140660138,0.753708614109391,0.999890952531358,49.9945476265679,1.0498386076052089,-21.658908926572053,1.0619662026386645,0.3261576900336858,-42.66371323706096,0.41048773150255535,-0.0006908268068796181,5.695940410317886,5.695940410317886,11023.871000000001,0.0,8.0,0.0,0.1486726536792999,11024.811223695873,1.0,1.0,1.0
14.519999999999735,0.06394799871699781,0.06302219916920854,0.06394799871699781,0.02456518971807089,0.7533995872534689,0.9998910322923673,49.994551614618366,1.0497918747333301,-21.68143674214439,1.0619287724795305,0.3262740942354972,-42.69537688761138,0.41041008934708534,-0.0007080634829459472,5.695197162303535,5.695197162303535,11023.871000000001,0.0,8.0,0.0,0.14946664356484754,11024.807886094286,1.0,1.0,1.0
14.529999999999735,0.06395235016914466,0.06302130075209052,0.06395235016914466,0.02457354907333244,0.7530805657407341,0.9998911713963683,49.994558569818416,1.0497434462022799,-21.70394638470198,1.0618849831517616,0.326322773530396,-42.72310754421847,0.4103517678911259,-0.0007173161446504686,5.694502105112977,5.694502105112977,11023.871000000001,0.0,8.0,0.0,0.14973890736918613,11024.804457426244,1.0,1.0,1.0
14.539999999999734,0.06394436782229704,0.06302040620848662,0.06394436782229704,0.024571416231385253,0.7527768530591363,0.9998913502721207,49.994567513606036,1.0496987608713142,-21.726115083799073,1.061839726879804,0.3262975289546849,-42.74600573953861,0.4103195087567224,-0.0007175161228154788,5.6938762721837985,5.6938762721837985,11023.871000000001,0.0,8.0,0.0,0.14952140192495098,11024.800937441307,1.0,1.0,1.0
14.549999999999734,0.06392478961235865,0.06301951303119113,0.06392478961235865,0.024558978132486652,0.7525128944654368,0.9998915447610786,49.99457723805393,1.049662867725847,-21.747656623600097,1.0617980885774698,0.32620038194837025,-42.76370870976994,0.4103171765887859,-0.0007086065491030023,5.693339073895309,5.693339073895309,11023.871000000001,0.0,8.0,0.0,0.14885648580132058,11024.797319606534,1.0,1.0,1.0
14.559999999999734,0.06389565235504388,0.0630186190810361,0.06389565235504388,0.024537581138074166,0.7523096617353394,0.9998917287995205,49.994586439976025,1.0496398553316613,-21.76835362576425,1.061764774849676,0.3260414195831626,-42.77643297495901,0.41034530292459825,-0.0006915538252075344,5.692907860002451,5.692907860002451,11023.871000000001,0.0,8.0,0.0,0.14779594464016602,11024.793602616437,1.0,1.0,1.0
14.569999999999734,0.06386006902575576,0.06301772275713499,0.06386006902575576,0.024509577082549024,0.7521824157722784,0.9998918773253737,49.99459386626868,1.04963239267792,-21.78808216713487,1.0617435842994036,0.32583768345918057,-42.784948941110336,0.41040102283557506,-0.000668236298970718,5.692597529474739,5.692597529474739,11023.871000000001,0.0,8.0,0.0,0.1463997079517764,11024.789785786452,1.0,1.0,1.0
14.579999999999734,0.06382188002751418,0.0630168231169659,0.06382188002751418,0.02447805142761236,0.7521391101716294,0.9998919690684674,49.99459845342337,1.0496414347751641,-21.80682582228516,1.0617369824120417,0.3256112401239675,-42.79049198837544,0.41047840776309963,-0.0006412263826575809,5.69242019820031,5.69242019820031,11023.871000000001,0.0,8.0,0.0,0.14473444703237953,11024.785862882409,1.0,1.0,1.0
14.589999999999733,0.0637852217660369,0.06301591993366545,0.0637852217660369,0.024446471097022096,0.7521796218468227,0.9998919889036457,49.99459944518229,1.0496661235731475,-21.824677566003363,1.0617458297584177,0.32538668308503277,-42.79462265498446,0.41056914406450506,-0.0006134967218938601,5.692384932626188,5.692384932626188,11023.871000000001,0.0,8.0,0.0,0.1428720503273318,11024.781834456786,1.0,1.0,1.0
14.599999999999733,0.06375406565759939,0.063015013684991,0.06375406565759939,0.0244182979851353,0.7522958944929472,0.9998919295082723,49.994596475413616,1.0497038895543727,-21.841829482819616,1.0617692915971852,0.32518838356780894,-42.799054019291354,0.41066346493649986,-0.0005880890344970054,5.692497554007954,5.692497554007954,11023.871000000001,0.0,8.0,0.0,0.14088791260939118,11024.777696439649,1.0,1.0,1.0
14.609999999999733,0.06373178203519332,0.06301410547611369,0.06373178203519332,0.024396614203856908,0.7524729716112218,0.9998917921558738,49.994589607793685,1.0497507361996976,-21.858551662817288,1.0618049341566853,0.32503781992548925,-42.805466624423,0.4107512198821103,-0.0005677851472713313,5.692760516486873,5.692760516486873,11023.871000000001,0.0,8.0,0.0,0.1388591978295896,11024.773444625846,1.0,1.0,1.0
14.619999999999733,0.06372077700149616,0.06301319690580627,0.06372077700149616,0.024383798444409247,0.7526907931770469,0.99989158657962,49.994579328981,1.0498016715059728,-21.87516281512843,1.0618489917497447,0.3249512792413293,-42.815330571702575,0.41082296148543385,-0.0005548148224769978,5.693172864314096,5.693172864314096,11023.871000000001,0.0,8.0,0.0,0.13686308089108906,11024.76908347571,1.0,1.0,1.0
14.629999999999733,0.0637222384448113,0.06301228989184135,0.0637222384448113,0.024381282454898,0.7529265464793025,0.9998913299383139,49.994566496915695,1.0498512390050567,-21.891995890400295,1.0618967720751362,0.3249381553839164,-42.82975169871818,0.4108709398222614,-0.0005506267498151536,5.69373026644718,5.69373026644718,11023.871000000001,0.0,8.0,0.0,0.13497493138030617,11024.764603371868,1.0,1.0,1.0
14.639999999999732,0.0637360132092159,0.06301138647582621,0.0637360132092159,0.024389405817488358,0.7531573053756001,0.9998910450036156,49.99455225018078,1.0498940946921789,-21.90936235350488,1.0619431556325312,0.32499998581230616,-42.849355239768215,0.41088991371990136,-0.0005557403376821261,5.694425128029943,5.694425128029943,11023.871000000001,0.0,8.0,0.0,0.1332666407366697,11024.760008144814,1.0,1.0,1.0
14.649999999999732,0.06376062342167757,0.06301048862983169,0.06376062342167757,0.02440737811674892,0.7533626665276362,0.9998907577560047,49.994537887800234,1.0499255744362617,-21.92751873882576,1.0619831387720555,0.32513029143468314,-42.87421690502746,0.41087770919196254,-0.0005696885169154695,5.6952467766110795,5.6952467766110795,11023.871000000001,0.0,8.0,0.0,0.1318049493825264,11024.755294508917,1.0,1.0,1.0
14.659999999999732,0.06379341769556143,0.06300959808683258,0.06379341769556143,0.02443335062788541,0.7535270954302627,0.9998904946281446,49.99452473140723,1.0499421975227858,-21.946638827973313,1.0620123674777373,0.32531521772062943,-42.90384809836071,0.4108354756062075,-0.0005910559938403784,5.696181717585319,5.696181717585319,11023.871000000001,0.0,8.0,0.0,0.13064994806500818,11024.750459576697,1.0,1.0,1.0
14.669999999999732,0.06383084249931974,0.06300871621423906,0.06383084249931974,0.024464593625317575,0.7536417262001319,0.9998902796684714,49.99451398342357,1.0499420556694357,-21.966794272554598,1.0620276096819594,0.32553491949385616,-42.93723855351591,0.41076761015149266,-0.0006176121811785175,5.697213953504587,5.697213953504587,11023.871000000001,0.0,8.0,0.0,0.12985372986512547,11024.745503369357,1.0,1.0,1.0
14.679999999999731,0.06386880970285795,0.0630078439449529,0.06386880970285795,0.024497768452822852,0.7537054133217042,0.9998901319137858,49.994506595689295,1.0499250439946846,-21.987945765776235,1.062027117631789,0.3257655790937619,-42.97295528635756,0.41068134416690233,-0.0006465317365153705,5.698325358625389,5.698325358625389,11023.871000000001,0.0,8.0,0.0,0.12945921486314718,11024.740418750654,1.0,1.0,1.0
14.689999999999731,0.06390312750628203,0.06300698177391793,0.06390312750628203,0.02452927434694341,0.7537249069133451,0.9998900632532634,49.994503162663165,1.0498929024044679,-22.00994594407655,1.062010839304605,0.325981891253273,-43.00929105922059,0.41058601403430117,-0.0006746871475796481,5.699496101260697,5.699496101260697,11023.871000000001,0.0,8.0,0.0,0.12949918382247116,11024.735205314291,1.0,1.0,1.0
14.699999999999731,0.06392995375750363,0.06300612982068461,0.06392995375750363,0.02455563904134185,0.7537141112085415,0.9998900770319586,49.99450385159793,1.0498490535832241,-22.032554079915062,1.0619804501143466,0.3261597881617715,-43.04444894196222,0.41049207491406825,-0.0006989874965726479,5.7007051034896365,5.7007051034896365,11023.871000000001,0.0,8.0,0.0,0.12999563122289765,11024.729866799871,1.0,1.0,1.0
14.70999999999973,0.06394622440194497,0.06300528795083485,0.06394622440194497,0.02457391168020462,0.7536924829792228,0.9998901675755079,49.99450837877539,1.0497982465820572,-22.055461362966184,1.0619391935871354,0.32627912429836636,-43.07674327641846,0.410409953484399,-0.0007167274958325373,5.701930526793731,5.701930526793731,11023.871000000001,0.0,8.0,0.0,0.13095922416155964,11024.724402417198,1.0,1.0,1.0
14.71999999999973,0.06395000768157945,0.06300445594202506,0.06395000768157945,0.024582010034453535,0.7536827242378925,0.9998903207207596,49.99451603603798,1.0497460402004157,-22.078324283878587,1.0618915413528018,0.32632600964726705,-43.10479309005221,0.41034886794860426,-0.0007259042817570867,5.703150273973045,5.703150273973045,11023.871000000001,0.0,8.0,0.0,0.1323891264896444,11024.71880381296,1.0,1.0,1.0
14.72999999999973,0.06394073891701205,0.06300363367471391,0.06394073891701205,0.024578974784108452,0.7537080108527421,0.9998905153185546,49.994525765927726,1.0496981835906576,-22.10080252090771,1.0618427060342313,0.3262944897580996,-43.12768323967794,0.4103157604194587,-0.0007254592972197292,5.704342493844439,5.704342493844439,11023.871000000001,0.0,8.0,0.0,0.13427308863735926,11024.713073679028,1.0,1.0,1.0
14.73999999999973,0.06391930239895015,0.06300282132405616,0.06391930239895015,0.024565093382345454,0.753789063392645,0.9998907255514193,49.994536277570965,1.0496599678826792,-22.122596997397512,1.0617980614585836,0.32618733258566335,-43.145071982810435,0.4103144810684043,-0.000715410422940503,5.70548607893505,5.70548607893505,11023.871000000001,0.0,8.0,0.0,0.13658775868860104,11024.707202463202,1.0,1.0,1.0
14.74999999999973,0.06388794534679308,0.06300201952846786,0.06388794534679308,0.024541873824820967,0.7539413973459582,0.9998909238010996,49.994546190054976,1.0496356282420694,-22.143483602805336,1.061762538833207,0.3260157924998553,-43.15723087619173,0.41034533313529126,-0.0006968545851137103,5.706561143656473,5.706561143656473,11023.871000000001,0.0,8.0,0.0,0.13929913397659854,11024.701194339868,1.0,1.0,1.0
14.75999999999973,0.06385003130555289,0.06300122951222344,0.06385003130555289,0.024511871026539157,0.7541730794719073,0.9998910837281094,49.99455418640547,1.0496278690777587,-22.163338531406282,1.0617400719145489,0.32579836369379483,-43.165012508362004,0.4104050376534115,-0.000671840385248483,5.7075494727729135,5.7075494727729135,11023.871000000001,0.0,8.0,0.0,0.14236361977377304,11024.695036873158,1.0,1.0,1.0
14.76999999999973,0.06380966258575808,0.0630004531440018,0.06380966258575808,0.02447839046223331,0.7544832644053638,0.99989118320069,49.9945591600345,1.0496375674350809,-22.182152240542777,1.0617331576131726,0.32555868011317124,-43.16975162928402,0.4104871167204516,-0.000643129560310244,5.708434929608603,5.708434929608603,11023.871000000001,0.0,8.0,0.0,0.14572886513067948,11024.688722229694,1.0,1.0,1.0
14.77999999999973,0.06377121901303096,0.0629996929200754,0.06377121901303096,0.024445110384669882,0.754861696916403,0.9998912067367256,49.99456033683628,1.0496636847637533,-22.200030489177458,1.061742582256247,0.3253228365291172,-43.173113770857164,0.41058263694867425,-0.0006138810551352585,5.709203814750674,5.709203814750674,11023.871000000001,0.0,8.0,0.0,0.1493350605379486,11024.682237265291,1.0,1.0,1.0
14.78999999999973,0.06373887002907946,0.06299895186906726,0.06373887002907946,0.024415672125948293,0.755289252882482,0.9998911471917272,49.99455735958636,1.049703390314644,-22.21718253265404,1.06176734126211,0.32511647248392916,-43.17691100376572,0.41068121147945114,-0.0005872993627527214,5.70984516694878,5.70984516694878,11023.871000000001,0.0,8.0,0.0,0.1531163226637168,11024.6755644067,1.0,1.0,1.0
14.799999999999729,0.06371611778223252,0.06299823338392384,0.06371611778223252,0.02439328714321807,0.7557394721914988,0.9998910065240016,49.994550326200084,1.049752375169787,-22.233898055097878,1.0618047556541887,0.3249619688554298,-43.18290648485123,0.4107721360162733,-0.0005662889602889246,5.710350999559451,5.710350999559451,11023.871000000001,0.0,8.0,0.0,0.1570022294783459,11024.668677882659,1.0,1.0,1.0
14.809999999999729,0.06370542123636788,0.06299754099496431,0.06370542123636788,0.024380401552917465,0.7561809258050416,0.9998907955767207,49.994539778836035,1.0498053175160549,-22.250515607698205,1.0618507667275079,0.3248760628138296,-43.19262832519242,0.41084553192495366,-0.0005531507115241734,5.710716467170871,5.710716467170871,11023.871000000001,0.0,8.0,0.0,0.1609194032149176,11024.661527049679,1.0,1.0,1.0
14.819999999999729,0.06370793821152088,0.06299687810464599,0.06370793821152088,0.02437844740399275,0.7565801704174325,0.9998905329202306,49.99452664601153,1.0498564482185546,-22.26738607941538,1.0619003729903598,0.32486810969893837,-43.20721018152821,0.4108933825293952,-0.0005493469519215,5.710939958068637,5.710939958068637,11023.871000000001,0.0,8.0,0.0,0.1647932537620802,11024.654047677368,1.0,1.0,1.0
14.829999999999728,0.06372340698771899,0.06299624770931174,0.06372340698771899,0.02438769842379927,0.7569049858785424,0.9998902428866312,49.99451214433156,1.0499001601464601,-22.28483504987311,1.0619481621509022,0.32493913219513787,-43.22727216168573,0.41091036976726036,-0.0005553526407146953,5.711023108086122,5.711023108086122,11023.871000000001,0.0,8.0,0.0,0.1685496072406348,11024.646136873189,1.0,1.0,1.0
14.839999999999728,0.06375017444967139,0.06299565213519487,0.06375017444967139,0.024407238674003438,0.7571275657807767,0.9998899529985916,49.994497649929585,1.0499316032887391,-22.30312782704205,1.0619888848183905,0.3250817157797088,-43.252852050898646,0.41089444076174786,-0.000570602375780274,5.710970736689511,5.710970736689511,11023.871000000001,0.0,8.0,0.0,0.17211640801742611,11024.637645707284,1.0,1.0,1.0
14.849999999999728,0.06378536516331783,0.06299509281518134,0.06378536516331783,0.024435045714927547,0.7572273391446792,0.9998896910459947,49.99448455229973,1.049947209040342,-22.32244064040734,1.0620180144892113,0.3252807422942368,-43.28339363775616,0.4108470545602962,-0.0005935373984726653,5.710790723029458,5.710790723029458,11023.871000000001,0.0,8.0,0.0,0.17542543269959104,11024.628460730031,1.0,1.0,1.0
14.859999999999728,0.06382517522347012,0.06299457012936537,0.06382517522347012,0.024468183981259786,0.7571931375298556,0.9998894820983744,49.994474104918716,1.049945090902144,-22.342840905369055,1.0620322393301693,0.325514897644186,-43.317795442479564,0.41077307948263775,-0.0006217516098343536,5.710493846867522,5.710493846867522,11023.871000000001,0.0,8.0,0.0,0.1784138842159086,11024.618604503887,1.0,1.0,1.0
14.869999999999727,0.06386526527524385,0.06299408332662562,0.06386526527524385,0.024503096945551618,0.7570244830078731,0.999889345756982,49.9944672878491,1.049925276280537,-22.364278715564506,1.0620298352264952,0.3257588360893375,-43.35451857838146,0.4106803351436529,-0.0006522291445227246,5.710093575479574,5.710093575479574,11023.871000000001,0.0,8.0,0.0,0.1810258348764327,11024.608275111683,1.0,1.0,1.0
14.879999999999727,0.06390121796803286,0.06299363053684263,0.06390121796803286,0.024535976892434284,0.7567318538720904,0.999889293942911,49.99446469714555,1.049889736746557,-22.386590747100094,1.0620108774382144,0.3259858246759851,-43.39174638793688,0.41057880392986984,-0.0006816569836870564,5.709605759828321,5.709605759828321,11023.871000000001,0.0,8.0,0.0,0.18321333332008735,11024.59771158155,1.0,1.0,1.0
14.889999999999727,0.06392901642164901,0.06299320887468107,0.06392901642164901,0.024563179245024918,0.7563358820302926,0.9998893294805539,49.994466474027696,1.0498422030511823,-22.409516573751326,1.0619772612132266,0.3261706273656441,-43.427581376224666,0.4104795747930611,-0.0007067849226361778,5.709048231732707,5.709048231732707,11023.871000000001,0.0,8.0,0.0,0.1849373932612183,11024.587059199725,1.0,1.0,1.0
14.899999999999727,0.06394549359613295,0.06299281462690559,0.06394549359613295,0.024581637005302664,0.75586554265305,0.9998894456641154,49.99447228320577,1.0497877756556098,-22.432726051370157,1.0619325203466883,0.326292330374775,-43.460258233226696,0.4103936229240454,-0.0007247943432622719,5.708440344577352,5.708440344577352,11023.871000000001,0.0,8.0,0.0,0.18616886819557965,11024.576397046556,1.0,1.0,1.0
14.909999999999727,0.06394870024841166,0.06299244350688361,0.06394870024841166,0.0245892239275254,0.7553555041202346,0.9998896268905781,49.99448134452891,1.049732368507726,-22.455855069457606,1.0618814558802707,0.3263367772774251,-43.48834726533984,0.41033056309891625,-0.0007336302311301852,5.707802518595391,5.707802518595391,11023.871000000001,0.0,8.0,0.0,0.1868892444310132,11024.565778436703,1.0,1.0,1.0
14.919999999999726,0.06393814387414078,0.06299209095314166,0.06393814387414078,0.02458501619958158,0.754842902821407,0.9998898503155124,49.99449251577562,1.049682048439297,-22.478545794900988,1.0618296119361328,0.32629829437769514,-43.51092194516444,0.41029753177937955,-0.000732251022084446,5.707155773118686,5.707155773118686,11023.871000000001,0.0,8.0,0.0,0.18709101196804107,11024.555228994786,1.0,1.0,1.0
14.929999999999726,0.06391486387143466,0.0629917524443666,0.06391486387143466,0.024569413393445743,0.7543638790308864,0.9998900883567408,49.994504417837035,1.04964234953253,-22.50048677831601,1.0617826577126228,0.32618045521843675,-43.527668223854455,0.41029834556148403,-0.0007207597478528999,5.706521239218482,5.706521239218482,11023.871000000001,0.0,8.0,0.0,0.18677771987583136,11024.54476589189,1.0,1.0,1.0
14.939999999999726,0.06388132822243577,0.06299142380164341,0.06388132822243577,0.024544099072392873,0.7539502446710723,0.9998903117575394,49.99451558787697,1.0496176469774703,-22.52144814481465,1.0617457493375757,0.32599575418940285,-43.538921219533705,0.4103330494862801,-0.0007003965936249086,5.705919673631077,5.705919673631077,11023.871000000001,0.0,8.0,0.0,0.18596388243013412,11024.534395598861,1.0,1.0,1.0
14.949999999999726,0.06384116115074832,0.06299110145024062,0.06384116115074832,0.02451184572938186,0.7536266436299892,0.9998904928466182,49.99452464233091,1.0496106668090428,-22.54130762786225,1.0617229491881153,0.32576421289084073,-43.54562532851571,0.41039791355961175,-0.0006733939701060526,5.705370983804338,5.705370983804338,11023.871000000001,0.0,8.0,0.0,0.18467456257310622,11024.524115555294,1.0,1.0,1.0
14.959999999999726,0.0637987348752101,0.06299078261776427,0.0637987348752101,0.024476192139845056,0.7534085094904727,0.9998906086099077,49.99453043049539,1.0496221881561578,-22.560064363219915,1.0617167723818008,0.3255110977006408,-43.54922454620488,0.41048587102530437,-0.0006427157613118948,5.704893776318246,5.704893776318246,11023.871000000001,0.0,8.0,0.0,0.18294480386465312,11024.513917246968,1.0,1.0,1.0
14.969999999999725,0.06375867698499235,0.06299046545249203,0.06375867698499235,0.02444103848288239,0.7533010310698641,0.9998906432214201,49.99453216107101,1.0496509675932766,-22.57783894139465,1.061727912072179,0.32526404977562323,-43.551498704482384,0.4105873313309671,-0.000611717966850524,5.7045056377523045,5.7045056377523045,11023.871000000001,0.0,8.0,0.0,0.18082506075820967,11024.50992637833,1.0,1.0,1.0
14.979999999999725,0.06372535462753813,0.06299014905435144,0.06372535462753813,0.024410212446277973,0.753299220721096,0.9998905897581635,49.994529487908174,1.0496938864444774,-22.594859940905398,1.0617551707808177,0.3250499953259541,-43.554366915801644,0.4106912561805977,-0.0005837756078037409,5.704220142825242,5.704220142825242,11023.871000000001,0.0,8.0,0.0,0.1783480136894335,11024.493851878584,1.0,1.0,1.0
14.989999999999725,0.06370239642877948,0.06298983342030952,0.06370239642877948,0.024387057629836076,0.753389034820641,0.9998904509303721,49.9945225465186,1.049746296555973,-22.61143874506431,1.0617955990777148,0.32489220642960365,-43.559681242805404,0.4107863649717836,-0.0005619200805612055,5.704050292564761,5.704050292564761,11023.871000000001,0.0,8.0,0.0,0.17559518719971873,11024.485820239934,1.0,1.0,1.0
14.999999999999725,0.06369230413230165,0.06298951931475329,0.06369230413230165,0.024374086287404964,0.7535494138424068,0.9998902387737966,49.994511938689826,1.0498025213500581,-22.627935664117206,1.0618448198234791,0.32480783020312637,-43.56903203404153,0.4108623358238631,-0.0005485240564413879,5.704005558685655,5.704005558685655,11023.871000000001,0.0,8.0,0.0,0.17261947287913498,11024.475820161448,1.0,1.0,1.0
15.009999999999724,0.06369619144798565,0.06298920808294023,0.06369619144798565,0.024372725765878536,0.7537549826364631,0.9998899733590784,49.99449866795392,1.0498564576877554,-22.64472113668386,1.0618974986596135,0.3248061183203255,-43.58358278969911,0.41091088425121514,-0.0005450608691586183,5.704092672159365,5.704092672159365,11023.871000000001,0.0,8.0,0.0,0.16949165970352517,11024.465805782185,1.0,1.0,1.0
15.019999999999724,0.06371367122200321,0.06298890143090029,0.06371367122200321,0.024383175786674788,0.7539791079679541,0.999889680664383,49.99448403321915,1.04990221897557,-22.662136075936356,1.0619479102273524,0.32488749433308084,-43.60394831073627,0.410926624830218,-0.0005519554141397353,5.7043152945121385,5.7043152945121385,11023.871000000001,0.0,8.0,0.0,0.16628255336837713,11024.455772160556,1.0,1.0,1.0
15.029999999999724,0.06374289673620169,0.06298860119782629,0.06374289673620169,0.024404384276353226,0.7541969794807203,0.9998893898283903,49.994469491419515,1.0499347589843868,-22.68045533689802,1.0619905438582944,0.32504351162274,-43.630126197683815,0.410907644833308,-0.0005685358797063219,5.704673958921462,5.704673958921462,11023.871000000001,0.0,8.0,0.0,0.16306365424888408,11024.445698430858,1.0,1.0,1.0
15.039999999999724,0.06378075010169994,0.06298830914682738,0.06378075010169994,0.02443414281692031,0.7543883874750945,0.9998891300527174,49.99445650263587,1.0499504174388934,-22.699857908067685,1.0620206907244527,0.3252576870447215,-43.661488551569,0.41085573982296386,-0.000593090138193027,5.705166066283338,5.705166066283338,11023.871000000001,0.0,8.0,0.0,0.1599056151746659,11024.43556631813,1.0,1.0,1.0
15.049999999999724,0.06382316008131879,0.06298802679702002,0.06382316008131879,0.02446929707205002,0.7545399068694669,0.9998889274574692,49.994446372873455,1.0499473324342568,-22.72040683737311,1.0620349556102477,0.3255071397373113,-43.696837228995655,0.41077628144992595,-0.000623025663069867,5.705785956874255,5.705785956874255,11023.871000000001,0.0,8.0,0.0,0.15687652585802803,11024.425358244911,1.0,1.0,1.0
