t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
15.059999999999723,0.06386552208825216,0.06298775531464008,0.06386552208825216,0.024506060236586417,0.7546462576051848,0.9998888022094577,49.99444011047289,1.0499256724649118,-22.742041102605924,1.0620316406327774,0.3257649102750663,-43.73452122397698,0.4106777119375005,-0.0006551251713164183,5.706525051384307,5.706525051384307,11023.871000000001,0.0,8.0,0.0,0.15404045689267493,11024.415065511303,1.0,1.0,1.0
15.069999999999723,0.06390318359543025,0.06298749547371439,0.06390318359543025,0.024540407118949184,0.7547106935916497,0.9998887662342303,49.99443831171151,1.0498876542505133,-22.764580611682373,1.062010956511488,0.3260027735849637,-43.77260822637673,0.4105706921663551,-0.0006858804765938992,5.707372057810202,5.707372057810202,11023.871000000001,0.0,8.0,0.0,0.15145594520177205,11024.40467431533,1.0,1.0,1.0
15.079999999999723,0.06393194897043361,0.06298724768855468,0.06393194897043361,0.024568513553526378,0.7547443707256549,0.9998888217828787,49.99444108914394,1.049837332798617,-22.78774426423845,1.061975030799838,0.3261942904277205,-43.80909472541836,0.41046697112803354,-0.0007118749114826549,5.7083132395703595,5.7083132395703595,11023.871000000001,0.0,8.0,0.0,0.14917470477597414,11024.394168751243,1.0,1.0,1.0
15.089999999999723,0.06394855058546836,0.06298701211176484,0.06394855058546836,0.02458719348666746,0.7547647533213007,0.9998889610475082,49.99444805237541,1.0497801764076176,-22.81117958271837,1.061927702434467,0.3263177795754308,-43.84213180160623,0.41037808831221095,-0.0007301728998245433,5.709332738639369,5.709332738639369,11023.871000000001,0.0,8.0,0.0,0.14724049757214536,11024.383542849186,1.0,1.0,1.0
15.099999999999723,0.06395103075279868,0.06298678878350591,0.06395103075279868,0.02459427870559922,0.754793228043525,0.9998891669069342,49.99445834534671,1.0497224681983177,-22.834500978090848,1.0618741168264447,0.32635885769733525,-43.870239063603314,0.4103140571113697,-0.0007386678231457774,5.710412945725525,5.710412945725525,11023.871000000001,0.0,8.0,0.0,0.14568809618232345,11024.37277638581,1.0,1.0,1.0
15.109999999999722,0.06393898430738906,0.0629865778113484,0.06393898430738906,0.024588887793419098,0.7548521924678255,0.9998894147480555,49.99447073740277,1.0496706019034858,-22.85733247985535,1.06182016220591,0.32631220834335134,-43.89247876427867,0.41028219501646707,-0.0007363398333492021,5.711534907128713,5.711534907128713,11023.871000000001,0.0,8.0,0.0,0.1445421653846368,11024.361927469557,1.0,1.0,1.0
15.119999999999722,0.06391362576223222,0.0629863795559525,0.06391362576223222,0.02457154326637076,0.7549619573330415,0.9998896751685115,49.994483758425574,1.0496303572172954,-22.879349983684932,1.0617718112196688,0.32618231745731857,-43.908566650368385,0.41028625685151543,-0.000723385335219053,5.71267876754944,5.71267876754944,11023.871000000001,0.0,8.0,0.0,0.14381845017543993,11024.350859640534,1.0,1.0,1.0
15.129999999999722,0.06387766680006073,0.06298619479662147,0.06387766680006073,0.024544117479491822,0.7551378344855337,0.9998899172472218,49.99449586236109,1.0496062446259906,-22.900317953063613,1.0617344468829497,0.32598304564444075,-43.91890491397223,0.41032598899603456,-0.0007011982433570586,5.7138242213925,5.7138242213925,11023.871000000001,0.0,8.0,0.0,0.14352067622035755,11024.339649093383,1.0,1.0,1.0
15.139999999999722,0.06383501591245992,0.06298602485269848,0.06383501591245992,0.024509614235758544,0.7553877681876411,0.9998901119934676,49.994505599673374,1.049600999890533,-22.920116132114632,1.061712255324219,0.32573607394247694,-43.92453393929746,0.4103971619985925,-0.0006722059138103624,5.714950980041752,5.714950980041752,11023.871000000001,0.0,8.0,0.0,0.14364273246085385,11024.328266047984,1.0,1.0,1.0
15.149999999999721,0.06379033716664657,0.06298587164166007,0.06379033716664657,0.024471817968887307,0.755710805596094,0.9998902355660448,49.99451177830224,1.0496152863182455,-22.93875310582935,1.06170775837761,0.3254684251028521,-43.92701099921522,0.41049206906840796,-0.0006395845710592305,5.716039234791545,5.716039234791545,11023.871000000001,0.0,8.0,0.0,0.14416796131913506,11024.316702521695,1.0,1.0,1.0
15.159999999999721,0.0637485242211372,0.0629857376620403,0.0637485242211372,0.024434860220174947,0.7560966006953734,0.9998902718930829,49.994513594654144,1.049647633562511,-22.956365256747503,1.061721538982689,0.32520939042650227,-43.92823336467088,0.41060041380432283,-0.0006068951682990263,5.717070106504652,5.717070106504652,11023.871000000001,0.0,8.0,0.0,0.14506972766400283,11024.304949987145,1.0,1.0,1.0
15.169999999999721,0.06371415518314384,0.06298562589811897,0.06371415518314384,0.024402760542525173,0.7565260199474301,0.9998902144096887,49.994510720484435,1.049694611066511,-22.973201505190072,1.0617521858802028,0.3249872577178864,-43.93022886955334,0.4107104648025848,-0.000577687947943406,5.718026069339913,5.718026069339913,11023.871000000001,0.0,8.0,0.0,0.14631151926994873,11024.293090784919,1.0,1.0,1.0
15.17999999999972,0.06369099262417627,0.06298553965255288,0.06369099262417627,0.024378995848479995,0.7569727862089938,0.9998900667456712,49.99450333728356,1.0497512078618598,-22.98959587634955,1.0617964565135833,0.32482623183606163,-43.93493836481128,0.4108103338195499,-0.0005551222944360336,5.718891352675054,5.718891352675054,11023.871000000001,0.0,8.0,0.0,0.1478500610906973,11024.280935087423,1.0,1.0,1.0
15.18999999999972,0.06368158267478853,0.06298548232171912,0.06368158267478853,0.024366141450057454,0.757405978536013,0.9998898423182081,49.994492115910404,1.049811371502338,-23.005931186010077,1.0618496329731537,0.3247438774701852,-43.9440124056636,0.4108892367336977,-0.0005416401367604228,5.719652285588976,5.719652285588976,11023.871000000001,0.0,8.0,0.0,0.14963278339486305,11024.268595863292,1.0,1.0,1.0
15.19999999999972,0.0636869911433219,0.06298545713548673,0.0636869911433219,0.02436561309589627,0.7577931133518364,0.9998895628972391,49.99447814486195,1.049868647999113,-23.022597877342392,1.0619060280211414,0.3247493187452969,-43.95864045348325,0.4109386154328679,-0.0005387199390167706,5.720297603216358,5.720297603216358,11023.871000000001,0.0,8.0,0.0,0.15160188366207888,11024.256033280231,1.0,1.0,1.0
15.20999999999972,0.06370669709203094,0.06298546688769045,0.06370669709203094,0.02437752641320214,0.7581034754244294,0.9998892563047888,49.99446281523944,1.0499168601216262,-23.03995229575104,1.0619595872579701,0.3248423291785824,-43.97942646119253,0.4109530244059675,-0.0005467278210059927,5.7208186921736175,5.7208186921736175,11023.871000000001,0.0,8.0,0.0,0.15369452516947518,11024.243240711441,1.0,1.0,1.0
15.21999999999972,0.06373864837384312,0.06298551368530221,0.06373864837384312,0.02440068065418274,0.7583113468122094,0.9998889534811652,49.994447674058264,1.049950760933592,-23.05827855420545,1.0620045281764925,0.3250133579043484,-44.006320945056565,0.4109307106084937,-0.0005648745951494084,5.721209775632376,5.721209775632376,11023.871000000001,0.0,8.0,0.0,0.15584452179986522,11024.23020684936,1.0,1.0,1.0
15.22999999999972,0.06377947058726913,0.06298559874304784,0.06377947058726913,0.024432667302674776,0.7583987959069683,0.9998886852032091,49.99443426016045,1.0499666012446183,-23.077757725634157,1.0620359554578558,0.3252444701191181,-44.03861647894058,0.4108738363533131,-0.0005912822675801189,5.721468032425921,5.721468032425921,11023.871000000001,0.0,8.0,0.0,0.15798383535084712,11024.216919691762,1.0,1.0,1.0
15.23999999999972,0.06382481024324066,0.06298572224615503,0.06382481024324066,0.024470098614948775,0.7583577323062959,0.9998884787746938,49.99442393873469,1.049962553745516,-23.098447467496438,1.062050393251561,0.32551112470097565,-44.07501003776044,0.4107883151535304,-0.000623158776701802,5.721593647493961,5.721593647493961,11023.871000000001,0.0,8.0,0.0,0.16004417474334415,11024.203377439117,1.0,1.0,1.0
15.24999999999972,0.06386978320387186,0.06298588329744853,0.06386978320387186,0.024508943655800728,0.7581910018639817,0.999888355024926,49.9944177512463,1.049938944587957,-23.120274342819865,1.0620461795257428,0.3257846569365158,-44.11373061188286,0.4106832552945275,-0.0006570728613032927,5.721589794332908,5.721589794332908,11023.871000000001,0.0,8.0,0.0,0.16195853059626594,11024.189564268345,1.0,1.0,1.0
15.25999999999972,0.0639094895262888,0.06298607995674123,0.0639094895262888,0.024544948174311874,0.7579123858412775,0.9998883259422068,49.99441629711034,1.0498982573376896,-23.143040023155592,1.0620236762442588,0.3260352693100531,-44.15272350907354,0.4105700402398551,-0.0006893105009304346,5.721462548492056,5.721462548492056,11023.871000000001,0.0,8.0,0.0,0.16366272347692354,11024.175467773965,1.0,1.0,1.0
15.269999999999719,0.06393954601054394,0.06298630937118102,0.06393954601054394,0.024574100590677994,0.7575454741928228,0.9998883932254932,49.994419661274655,1.0498448959182687,-23.16644123181207,1.0619852637967804,0.3262352594675247,-44.18987445704447,0.410461118905149,-0.0007162811639355696,5.721220735349244,5.721220735349244,11023.871000000001,0.0,8.0,0.0,0.16509688938596193,11024.161082463424,1.0,1.0,1.0
15.279999999999719,0.06395658004445362,0.06298656798581277,0.06395658004445362,0.024593092934817137,0.7571214991884211,0.9998885479544748,49.99442739772374,1.0497847213916165,-23.190101773708694,1.0619351094626652,0.32636214660888446,-44.223248859063624,0.41036862604390756,-0.000734929317175872,5.720875715064338,5.720875715064338,11023.871000000001,0.0,8.0,0.0,0.16620676459130942,11024.146385392398,1.0,1.0,1.0
15.289999999999718,0.0639586259365926,0.06298685181507495,0.0639586259365926,0.024599717750362137,0.7566763317469732,0.9998887714573494,49.99443857286747,1.0497244083773798,-23.21361346633988,1.0618787263671918,0.3264013200964683,-44.2513166504288,0.41030299197657094,-0.000743098767865269,5.720441111359033,5.720441111359033,11023.871000000001,0.0,8.0,0.0,0.1669450540211612,11024.131371498328,1.0,1.0,1.0
15.299999999999718,0.06394537082036758,0.06298715674923011,0.06394537082036758,0.02459314413573862,0.7562469453999212,0.9998890373095844,49.99445186547922,1.0496706946446985,-23.23658148469454,1.0618223676923084,0.3263478512380985,-44.27313301254044,0.4102717189245274,-0.0007397983555375021,5.7199324884863305,5.7199324884863305,11023.871000000001,0.0,8.0,0.0,0.1672722752442585,11024.11602370551,1.0,1.0,1.0
15.309999999999718,0.06391821271483437,0.06298747886565761,0.06391821271483437,0.024574030028614552,0.7558677262592683,0.9998893142481207,49.99446571240603,1.049629615566678,-23.258668835592633,1.0617723255182094,0.3262071938323301,-44.28845038111923,0.4102784893320034,-0.0007253289240442733,5.719366985410043,5.719366985410043,11023.871000000001,0.0,8.0,0.0,0.1671577220962106,11024.100319813113,1.0,1.0,1.0
15.319999999999718,0.06388011711253794,0.06298781471408656,0.06388011711253794,0.024544451680060787,0.7555670379578643,0.9998895696605713,49.994478483028566,1.049605819067164,-23.279634597208727,1.061734219182775,0.3259946447326961,-44.29774692754737,0.4103227285577392,-0.0007012518035247675,5.718762916363683,5.718762916363683,11023.871000000001,0.0,8.0,0.0,0.16658030020829395,11024.084248666028,1.0,1.0,1.0
15.329999999999718,0.06383528654578362,0.06298816154742273,0.06383528654578362,0.024507659843739073,0.7553644299583241,0.9998897732317419,49.99448866158709,1.0496020451164672,-23.29936127398372,1.0617123606905408,0.32573361611472046,-44.30216897897055,0.41039967789268794,-0.0006702037819493222,5.718139345210164,5.718139345210164,11023.871000000001,0.0,8.0,0.0,0.16552874994205444,11024.06779374367,1.0,1.0,1.0
15.339999999999717,0.063788684339498,0.06298851747560455,0.063788684339498,0.024467698737974455,0.75526880600572,0.9998899003143629,49.994495015718144,1.0496188293015913,-23.31786802790565,1.0617092736584723,0.32545294744143466,-44.303397061283086,0.41050095847400864,-0.0006355868930307015,5.717515638263887,5.717515638263887,11023.871000000001,0.0,8.0,0.0,0.16400200747348523,11024.05086557184,1.0,1.0,1.0
15.349999999999717,0.06374547362252735,0.06298888152826447,0.06374547362252735,0.024428942222882735,0.7552777561677866,0.9998899346376151,49.99449673188076,1.0496544580721694,-23.335308400979663,1.0617254199791952,0.32518361833526294,-44.30345494118531,0.41061553891020747,-0.0006011779894472509,5.7169110247952055,5.7169110247952055,11023.871000000001,0.0,8.0,0.0,0.16200914084028814,11024.033470295946,1.0,1.0,1.0
15.359999999999717,0.06371044184403411,0.06298925362189545,0.06371044184403411,0.024395608459281168,0.7553781178547356,0.9998898700632,49.99449350316,1.0497051706807807,-23.351953101553555,1.0617591596970672,0.32495528728951056,-44.30448657662961,0.41073097270145875,-0.0005707099609293456,5.716344168532031,5.716344168532031,11023.871000000001,0.0,8.0,0.0,0.15956896517551386,11024.015743749,1.0,1.0,1.0
15.369999999999717,0.06368747860747087,0.06298963443755251,0.06368747860747087,0.024371309806421725,0.7555476888565656,0.9998897112231764,49.99448556115882,1.0497655753844997,-23.368160159830577,1.0618069402903565,0.3247930695069482,-44.30852687443323,0.4108347520493375,-0.0005474736394161569,5.715832719931877,5.715832719931877,11023.871000000001,0.0,8.0,0.0,0.15670991886654792,11023.997522898524,1.0,1.0,1.0
15.379999999999717,0.06367916262334239,0.06299002522466571,0.06367916262334239,0.02435868230092991,0.7557578882211796,0.9998894730037388,49.99447365018694,1.0498292284122908,-23.38433603205126,1.0618636865244444,0.32471489488597105,-44.31728948973903,0.41091563026494093,-0.0005339797195663886,5.7153929262421705,5.7153929262421705,11023.871000000001,0.0,8.0,0.0,0.1534690803880679,11023.978838132347,1.0,1.0,1.0
15.389999999999716,0.06368649602133374,0.0629904275542506,0.06368649602133374,0.024359123783773255,0.7559770641303116,0.9998891789565835,49.99445894782917,1.0498893137764986,-23.400891956170476,1.0619233440468228,0.32472968230920957,-44.33199031698186,0.4109647871843524,-0.0005317076755095322,5.715039261287403,5.715039261287403,11023.871000000001,0.0,8.0,0.0,0.14989141123791666,11023.95967020062,1.0,1.0,1.0
15.399999999999716,0.06370880558671534,0.06299084304989255,0.06370880558671534,0.024372656178770363,0.756174089110996,0.9998888588150081,49.9944429407504,1.049939358177251,-23.41820007369563,1.0619795192361277,0.32483645863248145,-44.353220607049145,0.4109767401064114,-0.0005409575958541064,5.714784101984951,5.714784101984951,11023.871000000001,0.0,8.0,0.0,0.14602896433757986,11023.93995730673,1.0,1.0,1.0
15.409999999999716,0.06374381396408803,0.0629912731268897,0.06374381396408803,0.024397917937300874,0.7563218635007662,0.9998885453641724,49.99442726820862,1.0499739152475847,-23.436553648572254,1.0620261529910782,0.32502446052353134,-44.380879830949986,0.4109499286273322,-0.0005608131280313644,5.714637446252699,5.714637446252699,11023.871000000001,0.0,8.0,0.0,0.14193855164961316,11023.91978352878,1.0,1.0,1.0
15.419999999999716,0.06378787068963941,0.06299171876874932,0.06378787068963941,0.02443228671346871,0.7564003645932245,0.9998882709673854,49.99441354836927,1.0499891553832101,-23.456135254181373,1.0620581651305099,0.3252741896569351,-44.41417532779568,0.41088692289687523,-0.0005892188271192571,5.7146066981581045,5.7146066981581045,11023.871000000001,0.0,8.0,0.0,0.13768220406602782,11023.899071688062,1.0,1.0,1.0
15.429999999999715,0.06383632226892172,0.06299218036601677,0.06383632226892172,0.024472127140141763,0.7563989263591789,0.9998880640855519,49.994403204277596,1.0499833015222002,-23.476996129975113,1.0620720076528003,0.3255593377632856,-44.451692272529876,0.4107942247633784,-0.0006231706648712916,5.714696505627491,5.714696505627491,11023.871000000001,0.0,8.0,0.0,0.13332434366717805,11023.87782616561,1.0,1.0,1.0
15.439999999999715,0.06388399064212057,0.06299265763562141,0.06388399064212057,0.024513150830651115,0.7563175080219454,0.9998879461430977,49.994397307154884,1.0499568594734554,-23.499049027325754,1.0620660695909938,0.325849442296407,-44.491532245609115,0.4106816567384669,-0.0006590113319812497,5.714908663892959,5.714908663892959,11023.871000000001,0.0,8.0,0.0,0.12893084618487555,11023.856038313397,1.0,1.0,1.0
15.449999999999715,0.06392571898810454,0.06299314963020032,0.06392571898810454,0.024550863625732187,0.7561668051886182,0.9998879290833803,49.994396454169014,1.0499126063790962,-23.52207572908103,1.0620408852630288,0.3261130648715321,-44.53151114236312,0.41056137013555927,-0.0006928106815146259,5.715242077989968,5.715242077989968,11023.871000000001,0.0,8.0,0.0,0.12456755460213495,11023.833621118602,1.0,1.0,1.0
15.459999999999715,0.06395693328876878,0.06299365483703648,0.06395693328876878,0.02458105972707217,0.7559671702491192,0.9998880139099023,49.994400695495116,1.049855324148305,-23.54574902198912,1.0619991133033866,0.32632120488322786,-44.569398167451354,0.4104465510837992,-0.0007207972438453411,5.715692797056725,5.715692797056725,11023.871000000001,0.0,8.0,0.0,0.12029868903148225,11023.810499313266,1.0,1.0,1.0
15.469999999999715,0.06397415976080044,0.06299417135629282,0.06397415976080044,0.024600307739577897,0.7557464327038863,0.9998881904199939,49.994409520999696,1.0497912950772852,-23.569667293525963,1.061945276752787,0.3264505870620738,-44.60316931907586,0.4103499540847962,-0.000739792857414965,5.716254148733595,5.716254148733595,11023.871000000001,0.0,8.0,0.0,0.11618483520029085,11023.787037207992,1.0,1.0,1.0
15.479999999999714,0.0639754357500419,0.06299469713917467,0.0639754357500419,0.024606365348100817,0.7555368342877411,0.999888438207352,49.9944219103676,1.0497276100688742,-23.593398297204608,1.0618852831284427,0.3264864217332353,-44.63124364516306,0.41028243442010387,-0.0007475941139751452,5.716916858092412,5.716916858092412,11023.871000000001,0.0,8.0,0.0,0.11228291137826506,11023.762936544641,1.0,1.0,1.0
15.489999999999714,0.06396055827168069,0.06299523025953366,0.06396055827168069,0.024598462159834675,0.7553714025768558,0.9998887288531606,49.99443644265803,1.0496713692833548,-23.61652725866182,1.0618257736598118,0.3264242569463812,-44.65267064263567,0.41025166900146026,-0.0007432457936595851,5.7176692902424975,5.7176692902424975,11023.871000000001,0.0,8.0,0.0,0.10864368653280056,11023.738285308302,1.0,1.0,1.0
15.499999999999714,0.06393113143205945,0.06299576918812169,0.06393113143205945,0.0245774059376421,0.7552801648400271,0.9998890290671393,49.994451453356966,1.0496288737674326,-23.638703677299308,1.0617733768852533,0.3262706358811795,-44.66724309273164,0.41026124066050823,-0.0007271643892226487,5.718497720474006,5.718497720474006,11023.871000000001,0.0,8.0,0.0,0.10531115970409824,11023.713089846899,1.0,1.0,1.0
15.509999999999714,0.06389039988272788,0.06299631303781426,0.06389039988272788,0.02454549372691871,0.7552866351717197,0.9998893044088507,49.994465220442535,1.0496049097188815,-23.65968114228245,1.0617339576902622,0.3260424327794489,-44.67552038693612,0.4103102126322543,-0.0007010922347794241,5.71938665535082,5.71938665535082,11023.871000000001,0.0,8.0,0.0,0.1023215133859708,11023.687363537683,1.0,1.0,1.0
15.519999999999714,0.0638428857306459,0.06299686175086276,0.0638428857306459,0.024506240364413255,0.75540498430588,0.9998895231414281,49.994476157071404,1.0496022134192913,-23.67934530036023,1.0617119546822507,0.3257649361298025,-44.67876071839176,0.41039324713909037,-0.0006678896120683605,5.720319192860426,5.720319192860426,11023.871000000001,0.0,8.0,0.0,0.0997023090758014,11023.661121949786,1.0,1.0,1.0
15.529999999999713,0.06379387475275196,0.06299741620535101,0.06379387475275196,0.024463965053818412,0.7556382234482324,0.9998896597587885,49.99448298793943,1.049621177598511,-23.697726667590544,1.0617098858910412,0.32546893579340047,-44.67877352435462,0.4105012407572163,-0.0006311970416483705,5.721277413642736,5.721277413642736,11023.871000000001,0.0,8.0,0.0,0.0974719107229173,11023.634382327242,1.0,1.0,1.0
15.539999999999713,0.06374881832471968,0.06299797822682661,0.06374881832471968,0.02442329554822945,0.7559776116178853,0.9998896977826247,49.994484889131236,1.0496598253644616,-23.714996982097134,1.0617280780601517,0.325187208992334,-44.67771363026311,0.41062237777877875,-0.0005950170837279276,5.722242793780109,5.722242793780109,11023.871000000001,0.0,8.0,0.0,0.09563910994191756,11023.607166916103,1.0,1.0,1.0
15.549999999999713,0.06371272623227921,0.06299855050149505,0.06371272623227921,0.024388655553264145,0.7564033489146217,0.9998896315320753,49.99448157660377,1.0497140432179195,-23.73144987834529,1.0617646437436565,0.3249508611956091,-44.67784398218302,0.4107434552432847,-0.0005632712899721803,5.7231966295587435,5.7231966295587435,11023.871000000001,0.0,8.0,0.0,0.09420293244780252,11023.579495874921,1.0,1.0,1.0
15.559999999999713,0.06368962176971263,0.06299913639816246,0.06368962176971263,0.024363794863211257,0.7568864680439574,0.9998894667033625,49.994473335168124,1.0497780362128213,-23.747468472784227,1.0618156993378653,0.3247859575630948,-44.6812943698999,0.4108513156928367,-0.0005393838197825318,5.724120465741299,5.724120465741299,11023.871000000001,0.0,8.0,0.0,0.09315289526941335,11023.551410730865,1.0,1.0,1.0
15.569999999999713,0.06368211673776054,0.0629997397160272,0.06368211673776054,0.024351407521505778,0.7573917041576186,0.9998892197342079,49.99446098671039,1.0498449492435467,-23.76348374621319,1.061875791224893,0.32471079683343046,-44.689840237716254,0.4109342327930726,-0.000525932003535819,5.724996514852315,5.724996514852315,11023.871000000001,0.0,8.0,0.0,0.09246898488063683,11023.522940017418,1.0,1.0,1.0
15.579999999999712,0.06369114470029136,0.06300036438336538,0.06369114470029136,0.024352866618066085,0.757881023799636,0.9998889160497426,49.99444580248713,1.0499075886319171,-23.779928307699667,1.061938479107565,0.32473406417181194,-44.70472053607108,0.4109831207785631,-0.0005243905981038126,5.725808060775655,5.725808060775655,11023.871000000001,0.0,8.0,0.0,0.09212242216150374,11023.494125913046,1.0,1.0,1.0
15.589999999999712,0.06371587099375238,0.06300101413732165,0.06371587099375238,0.024368090141434273,0.7583174351074691,0.9998885873839091,49.99442936919545,1.0499591751184356,-23.79719028795877,1.061997015378319,0.32485398498974405,-44.726508556537844,0.4109924693192418,-0.0005349848882433466,5.726539836496464,5.726539836496464,11023.871000000001,0.0,8.0,0.0,0.09207638330139635,11023.465021921782,1.0,1.0,1.0
15.599999999999712,0.06375378091557833,0.06300169221695034,0.06375378091557833,0.024395542940305343,0.7586686838668604,0.999888268442972,49.9944134221486,1.0499940598710737,-23.815571873415536,1.0620450550938463,0.32505850926348023,-44.755045870063086,0.41096093220436786,-0.0005566601739081035,5.727178365538919,5.727178365538919,11023.871000000001,0.0,8.0,0.0,0.0922865543477207,11023.435668085063,1.0,1.0,1.0
15.609999999999712,0.06380093427623869,0.06300240110024834,0.06380093427623869,0.024432374408291362,0.7589104594106043,0.9998879932302647,49.994399661513235,1.050008337258797,-23.83525648746149,1.0620773305022206,0.3253264891533524,-44.78944653551391,0.41089151912932376,-0.0005871707320795152,5.727712261895639,5.727712261895639,11023.871000000001,0.0,8.0,0.0,0.09270241487400098,11023.40611018437,1.0,1.0,1.0
15.619999999999711,0.06385236393179727,0.06300314231138408,0.06385236393179727,0.02447468665917402,0.7590287850543411,0.9998877913870465,49.99438956935233,1.050000292225445,-23.856287918431544,1.0620902257998033,0.3256297601238916,-44.82817526877741,0.41079135940566824,-0.0006232870877785278,5.728132477722347,5.728132477722347,11023.871000000001,0.0,8.0,0.0,0.09326883755231895,11023.376350659479,1.0,1.0,1.0
15.629999999999711,0.063902585897617,0.06300391631712873,0.063902585897617,0.024517919944202687,0.7590213448133744,0.9998876849209288,49.994384246046444,1.0499706285461616,-23.87856377081121,1.0620821923842776,0.3259359792918505,-44.8691977343542,0.4106710325017032,-0.0006611130285482652,5.728432498395157,5.728432498395157,11023.871000000001,0.0,8.0,0.0,0.09392681164181076,11023.346383300317,1.0,1.0,1.0
15.639999999999711,0.06394617772701854,0.06300472252231783,0.06394617772701854,0.024557328942444116,0.7588975977903878,0.999887685682139,49.99438428410695,1.0499224401082055,-23.901844422446832,1.0620539543203804,0.3262120019778607,-44.91019297217372,0.41054349907587395,-0.0006964915595733543,5.728608506475135,5.728608506475135,11023.871000000001,0.0,8.0,0.0,0.09461403489273923,11023.316580511266,1.0,1.0,1.0
15.64999999999971,0.06397837051786782,0.063005559363884,0.06397837051786782,0.024588506708737547,0.7586776498411013,0.9998877938976344,49.99438969488172,1.0498609123217921,-23.925777181389527,1.0620084703046155,0.3264274910092862,-44.94880821610587,0.4104227173190277,-0.0007254632205029596,5.728659425671682,5.728659425671682,11023.871000000001,0.0,8.0,0.0,0.09526875300854311,11023.286765036064,1.0,1.0,1.0
15.65999999999971,0.0639955909108661,0.06300642449261115,0.0639955909108661,0.02460789713457747,0.7583899814004769,0.9998879979763413,49.994399898817065,1.0497927734927592,-23.949933625036838,1.061950642978906,0.3265583732068302,-44.982927390570346,0.4103220845237251,-0.0007447250848344241,5.728586949474491,5.728586949474491,11023.871000000001,0.0,8.0,0.0,0.09582893670150376,11023.257072431235,1.0,1.0,1.0
15.66999999999971,0.06399588681344116,0.0630073150223526,0.06399588681344116,0.024613227998510005,0.7580682602795263,0.9998882756583408,49.99441378291704,1.0497255516174844,-23.973856373750035,1.0618867972317714,0.32658971478099597,-45.010919232935464,0.4102528882850616,-0.0007520299425626421,5.728395487470113,5.728395487470113,11023.871000000001,0.0,8.0,0.0,0.0962346969582044,11023.227577637099,1.0,1.0,1.0
15.67999999999971,0.06397917795485256,0.06300822781910244,0.06397917795485256,0.024603800255165665,0.7577475819534087,0.9998885964126745,49.99442982063373,1.0496667232632764,-23.997110105028916,1.0618239814996822,0.3265176115324127,-45.03183141325114,0.4102229701647264,-0.000746467276769751,5.72809205342529,5.72809205342529,11023.871000000001,0.0,8.0,0.0,0.09642945831104874,11023.198355118942,1.0,1.0,1.0
15.68999999999971,0.06394729114957523,0.06300915979792648,0.06394729114957523,0.02458058688667568,0.7574605597158637,0.9998889248198733,49.99444624099367,1.0496228604355164,-24.01933077800493,1.0617691735593253,0.326349794751188,-45.045503777346255,0.4102357869234762,-0.0007285822739737848,5.727686094505188,5.727686094505188,11023.871000000001,0.0,8.0,0.0,0.09636136397518359,11023.169488299643,1.0,1.0,1.0
15.69999999999971,0.06390376971938032,0.06301010819496856,0.06390376971938032,0.024546125915963835,0.7572337171429915,0.9998892245380511,49.99446122690255,1.049598882311195,-24.040267088998508,1.0617284885165037,0.3261048393792633,-45.05258716322355,0.4102899957552,-0.0007003160269598088,5.727189265021448,5.727189265021448,11023.871000000001,0.0,8.0,0.0,0.09598427913867846,11023.14105412625,1.0,1.0,1.0
15.70999999999971,0.06385347362491776,0.06301107078474026,0.06385347362491776,0.024504214933363487,0.7570846031682096,0.9998894623813467,49.99447311906734,1.0495975058900504,-24.059809040305417,1.0617064853582876,0.32581002867770675,-45.05446180519163,0.4103796287927372,-0.0006647690458547358,5.726615151194192,5.726615151194192,11023.871000000001,0.0,8.0,0.0,0.09525897778117536,11023.11313622569,1.0,1.0,1.0
15.71999999999971,0.06380202452080289,0.06301204601937602,0.06380202452080289,0.024459463474096648,0.7570199793562897,0.9998896119966583,49.99448059983291,1.0496189598758852,-24.078000088279605,1.0617056631469972,0.3254981955977117,-45.05307567496403,0.41049480984192527,-0.0006258345660755543,5.725978952750863,5.725978952750863,11023.871000000001,0.0,8.0,0.0,0.09415397234230354,11023.085817240502,1.0,1.0,1.0
15.729999999999709,0.06375516879618787,0.06301303307579519,0.06375516879618787,0.024416762727605325,0.7570352723873289,0.9998896567484374,49.99448283742187,1.0496609794886123,-24.095031978653044,1.0617261938945612,0.3252039688000422,-45.05072216294317,0.41062289972449867,-0.0005877502675661465,5.725297129023947,5.725297129023947,11023.871000000001,0.0,8.0,0.0,0.09264622445070743,11023.05918032405,1.0,1.0,1.0
15.739999999999709,0.06371813929166645,0.06301403180749722,0.06371813929166645,0.02438074769490821,0.7571153479356387,0.9998895914939704,49.994479574698516,1.0497190721362855,-24.11122316161102,1.0617659194034443,0.3249599213855588,-45.04978973664132,0.4107499079323721,-0.0005546328145063595,5.724587017774633,5.724587017774633,11023.871000000001,0.0,8.0,0.0,0.0907216516258794,11023.033307630796,1.0,1.0,1.0
15.749999999999709,0.06369508730328734,0.06301504260879189,0.06369508730328734,0.02435530678074928,0.7572364968002702,0.999889423096328,49.9944711548164,1.0497870140557792,-24.126983640896576,1.0618206001626258,0.324793052391922,-45.05250782476924,0.4108620078236207,-0.0005300423442753518,5.723866435461317,5.723866435461317,11023.871000000001,0.0,8.0,0.0,0.08837542994454552,11023.008279147316,1.0,1.0,1.0
15.759999999999708,0.06368864600824495,0.06301606620929161,0.06368864600824495,0.02434318865536049,0.7573693919202044,0.9998891696586967,49.99445848293483,1.0498575161968697,-24.142770485814566,1.0618843800525053,0.3247219778629728,-45.060716271303924,0.4109469872122389,-0.0005166215528952705,5.723153268582978,5.723153268582978,11023.871000000001,0.0,8.0,0.0,0.08561208266577218,11022.984175645988,1.0,1.0,1.0
15.769999999999708,0.06369966362200287,0.06301710342436272,0.06369966362200287,0.02434573419932128,0.757482674121961,0.9998888585932163,49.99444292966081,1.0499229894806956,-24.15903888549724,1.061950411542215,0.32475506697778994,-45.075677455198964,0.41099550221964065,-0.0005158355807757297,5.722465065107213,5.722465065107213,11023.871000000001,0.0,8.0,0.0,0.08244536653432089,11022.961074831828,1.0,1.0,1.0
15.779999999999708,0.0637271234986743,0.06301815489213451,0.0637271234986743,0.02436274661243076,0.7575467686618782,0.999888523736173,49.99442618680865,1.0499763373621738,-24.176193732383727,1.0620115763954447,0.32488963741884697,-45.09794491904173,0.41100203548486497,-0.0005278268650432466,5.721818634904577,5.721818634904577,11023.871000000001,0.0,8.0,0.0,0.07889787600668807,11022.939049809205,1.0,1.0,1.0
15.789999999999708,0.06376824314054465,0.06301922082917187,0.06376824314054465,0.024392490303138715,0.7575375219590644,0.9998882017940363,49.994410089701816,1.0500117112133576,-24.194546220764543,1.0620612332749992,0.3251121709918371,-45.12729019873241,0.41096551396264347,-0.0005513792041822784,5.721229669643987,5.721229669643987,11023.871000000001,0.0,8.0,0.0,0.07500064413961503,11022.918182525043,1.0,1.0,1.0
15.799999999999708,0.06381873131177178,0.06302030083497981,0.06381873131177178,0.0244318163407548,0.7574393037819027,0.9998879283814193,49.994396419070966,1.0500251800917146,-24.214278741285025,1.0620939427728286,0.3253994633278065,-45.1626954369158,0.4108895635630905,-0.0005839927942168197,5.720712389067805,5.720712389067805,11023.871000000001,0.0,8.0,0.0,0.07079222634493756,11022.898537405805,1.0,1.0,1.0
15.809999999999707,0.06387325657891607,0.06302139377057375,0.06387325657891607,0.024476515079832555,0.7572472026733527,0.9998877341185453,49.99438670592726,1.0500151661729833,-24.23542446638045,1.062106071456606,0.3257211617126584,-45.2024783818346,0.4107821107043913,-0.0006221676423946228,5.7202792227312935,5.7202792227312935,11023.871000000001,0.0,8.0,0.0,0.06631794346747559,11022.880182522518,1.0,1.0,1.0
15.819999999999707,0.06392604346643277,0.06302249772837727,0.06392604346643277,0.024521798238935702,0.7569679977800927,0.999887641356861,49.99438206784305,1.0499825975416748,-24.257864273425895,1.0620961796747697,0.32604317205591954,-45.24449658815448,0.4106544622933902,-0.000661808730905324,5.719940534162747,5.719940534162747,11023.871000000001,0.0,8.0,0.0,0.06162878454512865,11022.863179799591,1.0,1.0,1.0
15.829999999999707,0.06397142681741894,0.06302361010024674,0.06397142681741894,0.024562704038417843,0.756619886446336,0.9998876616503471,49.99438308251736,1.049930895463553,-24.281336368158446,1.0620652085468516,0.3263308012357191,-45.28631188909695,0.41052034252715697,-0.0006985637343427942,5.7197043933921226,5.7197043933921226,11023.871000000001,0.0,8.0,0.0,0.056780217046024005,11022.847590298716,1.0,1.0,1.0
15.839999999999707,0.06400445871433921,0.06302472774006097,0.06400445871433921,0.024594639148366806,0.7562309618191436,0.999887794274225,49.99438971371125,1.0498656580628032,-24.305462152904727,1.0620164331471744,0.32655246846987607,-45.32545596222005,0.41039446022212617,-0.0007282977948753445,5.719576400142109,5.719576400142109,11023.871000000001,0.0,8.0,0.0,0.05183104482817054,11022.833424681547,1.0,1.0,1.0
15.849999999999707,0.06402147877410029,0.06302584720665624,0.06402147877410029,0.02461393041336078,0.7558365298278025,0.9998880260880264,49.99440130440132,1.049794067240506,-24.329786250255687,1.0619551470116657,0.3266833693110291,-45.359722691183,0.41029084248933245,-0.000747589167693111,5.719559565208267,5.719559565208267,11023.871000000001,0.0,8.0,0.0,0.046841974208794594,11022.820677158172,1.0,1.0,1.0
15.859999999999706,0.06402055797370756,0.06302696506351663,0.06402055797370756,0.024618283214196016,0.755475512860384,0.9998883328294744,49.99441664147372,1.0497240921453757,-24.353826311415986,1.061888100150011,0.32670849324286216,-45.3874326060417,0.4102211931395894,-0.0007541526722368349,5.719654270003456,5.719654270003456,11023.871000000001,0.0,8.0,0.0,0.04187362659401136,11022.809560690992,1.0,1.0,1.0
15.869999999999706,0.06400175313933111,0.06302807820432792,0.06400175313933111,0.02460708023207761,0.7551863165751443,0.9998886817249494,49.994434086247466,1.0496635839811854,-24.377126997381758,1.0618227516126084,0.3266245664163265,-45.40763560458432,0.4101934921960746,-0.0007471310562857112,5.719858250523466,5.719858250523466,11023.871000000001,0.0,8.0,0.0,0.03698658474717323,11022.799985934858,1.0,1.0,1.0
15.879999999999706,0.06396713041610157,0.06302918416947179,0.06396713041610157,0.024581473307326872,0.7550026176528984,0.9998890351234381,49.994451756171905,1.0496193763322113,-24.399311672625007,1.0617664259102257,0.32644060881389364,-45.4202249388971,0.41021103163872086,-0.0007272099134618855,5.72016667110506,5.72016667110506,11023.871000000001,0.0,8.0,0.0,0.03223877840750224,11022.792028357053,1.0,1.0,1.0
15.889999999999706,0.0639205871344362,0.06303028141838407,0.0639205871344362,0.024544318155467017,0.7549495478034409,0.9998893547411818,49.99446773705909,1.049596467274541,-24.420126723164763,1.0617254722940155,0.3261772903325031,-45.42598866118671,0.41027188299264084,-0.0006966001151091478,5.720572243787167,5.720572243787167,11023.871000000001,0.0,8.0,0.0,0.027684642324082482,11022.785704392316,1.0,1.0,1.0
15.899999999999705,0.06386743599411475,0.0630313695264459,0.06386743599411475,0.024499845370672707,0.7550406396557805,0.999889606213898,49.9944803106949,1.0495973919899135,-24.439473369424576,1.0617044827599715,0.3258647065758373,-45.42651917869368,0.41036903573037187,-0.0006587826689927639,5.721065406966775,5.721065406966775,11023.871000000001,0.0,8.0,0.0,0.02337386250008335,11022.781016336347,1.0,1.0,1.0
15.909999999999705,0.06381362388740427,0.06303244928213143,0.06381362388740427,0.0244529089139764,0.7552761655826568,0.9998897627850228,49.99448813925114,1.0496221304916318,-24.457412581291408,1.0617058317799164,0.3255376328038847,-45.42387567847865,0.41049181375742916,-0.0006178619303091223,5.721634554550428,5.721634554550428,11023.871000000001,0.0,8.0,0.0,0.019350331145799586,11022.777981089492,1.0,1.0,1.0
15.919999999999705,0.06376512930851078,0.0630335226719244,0.06376512930851078,0.0244085656458342,0.7556429086841954,0.9998898080473927,49.994490402369635,1.0496681071656442,-24.474158075611072,1.0617294665250945,0.3252321080583676,-45.42043514726213,0.4106268881584506,-0.0005782219961440602,5.722266310389691,5.722266310389691,11023.871000000001,0.0,8.0,0.0,0.01565094089988701,11022.776580181953,1.0,1.0,1.0
15.929999999999705,0.06372735817963267,0.0630345927525665,0.06372735817963267,0.024371609080306653,0.7561152914825917,0.9998897376780125,49.99448688390062,1.049730443420004,-24.490053776730367,1.0617729253595587,0.3249818615753714,-45.41868626220584,0.41075957491264736,-0.0005441284790098572,5.7229458440671,5.7229458440671,11023.871000000001,0.0,8.0,0.0,0.01230515574572918,11022.776822047048,1.0,1.0,1.0
15.939999999999705,0.06370455632509828,0.06303566342162224,0.06370455632509828,0.024346040386774,0.756657770270226,0.9998895599250082,49.99447799625041,1.0498024849113028,-24.505536476661113,1.061831598310415,0.32481463294163143,-45.42094783453944,0.41087543510458613,-0.000519255881518097,5.723657217483737,5.723657217483737,11023.871000000001,0.0,8.0,0.0,0.009334155684801726,11022.778702247742,1.0,1.0,1.0
15.949999999999704,0.06369935631944935,0.06303673910793943,0.06369935631944935,0.024334648786234783,0.7572282724278142,0.9998892947355118,49.99446473677559,1.049876510521721,-24.521088691923364,1.0618992215713778,0.32474923285484525,-45.42911879025044,0.4109618082546196,-0.0005063008077049128,5.724383753625967,5.724383753625967,11023.871000000001,0.0,8.0,0.0,0.006750248450883919,11022.782172008667,1.0,1.0,1.0
15.959999999999704,0.06371250625526045,0.06303782441185969,0.06371250625526045,0.024338732803343623,0.7577823029629929,0.9998889716585043,49.994448582925216,1.0499445414725934,-24.53718712269842,1.061968540962107,0.32479363013273066,-45.44447988544764,0.41100912245805743,-0.0005067102184447983,5.725108424293612,5.725108424293612,11023.871000000001,0.0,8.0,0.0,0.004557027432418914,11022.787226073728,1.0,1.0,1.0
15.969999999999704,0.06374279687724856,0.06303892373024293,0.06374279687724856,0.024357970861643284,0.7582772877828965,0.9998886267566767,49.99443133783383,1.0499991743293384,-24.55425198353574,1.062032072999204,0.32494416828908057,-45.46755826371496,0.41101188343916234,-0.0005205346524660556,5.7258142419307525,5.7258142419307525,11023.871000000001,0.0,8.0,0.0,0.0027490629295041278,11022.793834450851,1.0,1.0,1.0
15.979999999999704,0.06378714205002495,0.06304004090286575,0.06378714205002495,0.024390370596804205,0.758676717254032,0.9998882988165622,49.99441494082811,1.0500344032841145,-24.572600809054887,1.0620828947792518,0.3251855940296894,-45.498018830971375,0.41096942110401513,-0.0005463434034324423,5.7264846481992135,5.7264846481992135,11023.871000000001,0.0,8.0,0.0,0.001312052773274619,11022.801944673645,1.0,1.0,1.0
15.989999999999704,0.06384077995389643,0.06304117891466757,0.06384077995389643,0.02443230881136727,0.7589538156290884,0.9998880248637287,49.99440124318644,1.0500464402077172,-24.592407522702747,1.0621154759692708,0.3254917647443828,-45.534602250023596,0.4108864242037975,-0.0005812171039272017,5.7271038944562,5.7271038944562,11023.871000000001,0.0,8.0,0.0,0.00022346081457368282,11022.811526969555,1.0,1.0,1.0
15.999999999999703,0.06389796755234338,0.0630423396836354,0.06389796755234338,0.024479211483490824,0.7590941077257535,0.9998878359977957,49.99439179988979,1.0500340064601978,-24.613686862247295,1.0621262997986,0.32582978954051395,-45.57544507093652,0.41077186809660404,-0.0006213338865900111,5.727657395794507,5.727657395794507,11023.871000000001,0.0,8.0,0.0,-0.0005474283884598391,11022.822499630223,1.0,1.0,1.0
16.009999999999703,0.0639527250178565,0.06304352395443172,0.0639527250178565,0.024526194532300528,0.7590964591473437,0.9998877543849922,49.99438771924961,1.0499983023407378,-24.636299223472786,1.0621141472303655,0.3261644211367215,-45.6183714763524,0.4106376196033958,-0.0006625200036215067,5.728132064820923,5.728132064820923,11023.871000000001,0.0,8.0,0.0,-0.0010380756595194836,11022.834809191732,1.0,1.0,1.0
16.019999999999705,0.06399923891853602,0.06304473130508344,0.06399923891853602,0.024568187056467197,0.7589728481519826,0.9998877909151794,49.99438954575897,1.0499430795029812,-24.659959357356282,1.0620802317595825,0.326460019270054,-45.66088083756609,0.41049797207333005,-0.0007003231071656233,5.728516604921657,5.728516604921657,11023.871000000001,0.0,8.0,0.0,-0.001292348951651872,11022.848408977867,1.0,1.0,1.0
16.029999999999706,0.06403244638386767,0.06304596026351912,0.06403244638386767,0.024600454783980045,0.7587469291788098,0.9998879436835793,49.994397184178965,1.0498743429677868,-24.684262642710095,1.0620281615712122,0.3266841233219371,-45.700405548889925,0.41036827086826294,-0.0007304706373643059,5.728801762404182,5.728801762404182,11023.871000000001,0.0,8.0,0.0,-0.001359214548185602,11022.863222250066,1.0,1.0,1.0
16.039999999999708,0.06404864239497514,0.06304720852014595,0.06404864239497514,0.02461922769321217,0.758451371520515,0.9998881978495815,49.99440989247908,1.0497997193029425,-24.70872729101269,1.0619636224488638,0.32681142314242567,-45.73465289040732,0.41026310174849023,-0.0007494372498849534,5.7289805311909205,5.7289805311909205,11023.871000000001,0.0,8.0,0.0,-0.0012916533854501185,11022.879182439332,1.0,1.0,1.0
16.04999999999971,0.064045949662768,0.06304847321276336,0.064045949662768,0.02462219957458989,0.7581241871612868,0.9998885270489475,49.99442635244738,1.0497276069736794,-24.732846988122905,1.0618937833768216,0.326826981300897,-45.76189568345274,0.4101945337570553,-0.0007549073614965176,5.729048304233041,5.729048304233041,11023.871000000001,0.0,8.0,0.0,-0.0011455585254396097,11022.896204764551,1.0,1.0,1.0
16.05999999999971,0.06402458292858548,0.06304975125210951,0.06402458292858548,0.02460884412253218,0.7578044514205093,0.9998888962064504,49.99444481032252,1.0496662157060157,-24.756147767748395,1.061826502838561,0.32672826832830026,-45.78118799996944,0.4101706399223396,-0.0007460840629849889,5.729002971513615,5.729002971513615,11023.871000000001,0.0,8.0,0.0,-0.000978068357430083,11022.91423444522,1.0,1.0,1.0
16.069999999999713,0.06398688533142828,0.063051039651698,0.06398688533142828,0.02458053993539939,0.7575279039926194,0.9998892654201694,49.99446327100847,1.0496226005856961,-24.778242726818743,1.0617694358657288,0.32652585547681173,-45.79250449648093,0.4101944260935684,-0.0007238374456456876,5.728844958125669,5.728844958125669,11023.871000000001,0.0,8.0,0.0,-0.0008466550755164599,11022.933183982324,1.0,1.0,1.0
16.079999999999714,0.06393719798724118,0.06305233582506967,0.06393719798724118,0.02454057502819023,0.7573228381836741,0.9998895947077089,49.99447973538545,1.0496017036616065,-24.798882029461343,1.0617290884468722,0.32624314501445706,-45.79683897626061,0.41026305082773407,-0.0006907551663253163,5.728577205551702,5.728577205551702,11023.871000000001,0.0,8.0,0.0,-0.0008075541939443332,11022.952982941048,1.0,1.0,1.0
16.089999999999716,0.06388133633334449,0.0630536378165842,0.06388133633334449,0.02449368021945257,0.7572068216520178,0.9998898489382659,49.9944924469133,1.0496057464513164,-24.817984367814937,1.061709988081455,0.3259134223755385,-45.79604032139836,0.4103682215525085,-0.0006507635422643748,5.728205094942392,5.728205094942392,11023.871000000001,0.0,8.0,0.0,-0.0009145623307591888,11022.97355484541,1.0,1.0,1.0
16.099999999999717,0.063825558989435,0.06305494443944357,0.063825558989435,0.024444919447904973,0.7571849765003837,0.9998900015522155,49.99450007761077,1.0496343513166375,-24.835633906116477,1.0617142604156327,0.3255733186412143,-45.792262662794634,0.41049840436346935,-0.0006081490124868023,5.727736315024743,5.727736315024743,11023.871000000001,0.0,8.0,0.0,-0.0012177808925723668,11022.994825177517,1.0,1.0,1.0
16.10999999999972,0.06377598991944884,0.06305625530810696,0.06377598991944884,0.024399401814555795,0.7572498715918706,0.9998900368925693,49.994501844628466,1.0496846063226053,-24.852068585108913,1.0617415473454277,0.3252597107334524,-45.787906796707574,0.41063975095455085,-0.0005673408388074883,5.727180677814951,5.727180677814951,11023.871000000001,0.0,8.0,0.0,-0.0017624722925251813,11023.01672182077,1.0,1.0,1.0
16.11999999999972,0.0637381333470717,0.06305757076516608,0.0637381333470717,0.02436201111748719,0.7573826179809456,0.9998899518355485,49.994497591777424,1.0497512454332592,-24.867658365449916,1.0617890487893045,0.3250070341900931,-45.78553146050482,0.41077702299464924,-0.0005326949131232821,5.726549886411497,5.726549886411497,11023.871000000001,0.0,8.0,0.0,-0.002588050830267005,11023.039175680105,1.0,1.0,1.0
16.129999999999722,0.06371627644375646,0.06305889171327003,0.06371627644375646,0.02433682857701317,0.7575551478887845,0.9998897562967214,49.99448781483607,1.0498271887256927,-24.882866520422905,1.0618517728917654,0.32484347441201233,-45.78753476874154,0.41089525942187155,-0.0005079737957354577,5.725857260208621,5.725857260208621,11023.871000000001,0.0,8.0,0.0,-0.0037271952675264923,11023.062116094627,1.0,1.0,1.0
16.139999999999723,0.06371301336636315,0.06306021937280683,0.06371301336636315,0.024326667649681593,0.7577335460796024,0.9998894722846028,49.99447361423014,1.0499042917997687,-24.898200157820238,1.0619230485232862,0.32478783778559844,-45.795872044954145,0.41098141410871086,-0.0004959159329046437,5.725117424071284,5.725117424071284,11023.871000000001,0.0,8.0,0.0,-0.005205143790406704,11023.085475144619,1.0,1.0,1.0
16.149999999999725,0.0637289641580516,0.06306155499416198,0.0637289641580516,0.024332774529374913,0.7578820528551697,0.9998891316543227,49.99445658271613,1.049974198350302,-24.914156263575297,1.0619952217533781,0.32484754828579165,-45.81184118181914,0.4110257368980741,-0.0004979429982282192,5.724345967643584,5.724345967643584,11023.871000000001,0.0,8.0,0.0,-0.0070389453239685755,11023.109160913304,1.0,1.0,1.0
16.159999999999727,0.06376269690339002,0.06306289955865826,0.06376269690339002,0.024354680282158835,0.7579672909815743,0.9998887728228177,49.99443864114089,1.0500292210677935,-24.9311686548827,1.0620604554655455,0.32501779724903807,-45.83593188356048,0.41102283057412986,-0.0005139939236159094,5.723559082515194,5.723559082515194,11023.871000000001,0.0,8.0,0.0,-0.00923720627128066,11023.133054351692,1.0,1.0,1.0
16.169999999999728,0.06381076568891855,0.06306425350370155,0.06381076568891855,0.024390075532836494,0.7579623121427832,0.9998884366479045,49.994421832395226,1.0500632679298256,-24.949557616732733,1.0621115859146124,0.3252812238282629,-45.86766798336425,0.4109726095191269,-0.0005423681013030342,5.722773208831046,5.722773208831046,11023.871000000001,0.0,8.0,0.0,-0.011800813354022936,11023.157303064228,1.0,1.0,1.0
16.17999999999973,0.06386789617457106,0.063065616505768,0.06386789617457106,0.02443481455348731,0.7578501961116445,0.9998881614364943,49.994408071824715,1.0500727741316933,-24.96948455528233,1.0621430478926532,0.3256084551385781,-45.90551939787952,0.41088099012413437,-0.0005796812410822881,5.722004635839546,5.722004635839546,11023.871000000001,0.0,8.0,0.0,-0.014721066535410063,11023.18167962564,1.0,1.0,1.0
16.18999999999973,0.0639279431409641,0.0630669873503357,0.0639279431409641,0.024483992891142177,0.7576263797633365,0.9998879785525329,49.99439892762664,1.0500568096752039,-24.99094275102713,1.0621515064660052,0.32596414704607374,-45.94746266576685,0.4107580026638762,-0.0006218207794217415,5.721269142378151,5.721269142378151,11023.871000000001,0.0,8.0,0.0,-0.01798139485943688,11023.206188579537,1.0,1.0,1.0
16.199999999999733,0.06398473183144486,0.06306836390654355,0.06398473183144486,0.024532645968174026,0.7572992067813314,0.999887909735408,49.9943954867704,1.05001689708537,-25.01376935983662,1.0621360200224728,0.3263119513924892,-45.99129550880416,0.41061609755646133,-0.0006645469557355645,5.72058163562888,5.72058163562888,11023.871000000001,0.0,8.0,0.0,-0.021557246794001124,11023.230782671442,1.0,1.0,1.0
16.209999999999734,0.06403232180946498,0.06306974321015875,0.06403232180946498,0.024575617730893704,0.7568892671486864,0.9998879649829507,49.99439824914754,1.0499571501235447,-25.037653915156604,1.0620981174354527,0.32661540586495863,-46.03446594495549,0.4104701232473992,-0.0007033278743052043,5.719955814497145,5.719955814497145,11023.871000000001,0.0,8.0,0.0,-0.025416754703807668,11023.255407625998,1.0,1.0,1.0
