t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
16.219999999999736,0.06406555758890553,0.0630711216480916,0.06406555758890553,0.02460805376140543,0.7564276778141581,0.9998881409959619,49.9944070497981,1.049884003458534,-25.06216467405621,1.0620417726314433,0.32684129705623133,-46.074315928705786,0.41033604085735825,-0.000733770716345266,5.7194038616559,5.7194038616559,11023.871000000001,0.0,8.0,0.0,-0.029521441092774988,11023.28002242465,1.0,1.0,1.0
16.229999999999738,0.06408070657740016,0.06307249522833493,0.06408070657740016,0.024626098616574246,0.7559531719196944,0.9998884210310248,49.99442105155124,1.0498055482915207,-25.086792755221968,1.0619730889921415,0.32696389759060396,-46.10846945616982,0.4102289854651071,-0.0007522553521254402,5.718936171712008,5.718936171712008,11023.871000000001,0.0,8.0,0.0,-0.03382717723017211,11023.30459031392,1.0,1.0,1.0
16.23999999999974,0.06407595862126807,0.06307385990956034,0.06407595862126807,0.024627444633088455,0.7555081831688782,0.9998887764271327,49.99443882135664,1.0497306279521548,-25.11100760108513,1.0618996748251448,0.326968423526632,-46.135154578335936,0.41016138075403835,-0.0007564435547486271,5.718561121042931,5.718561121042931,11023.871000000001,0.0,8.0,0.0,-0.03828513820286464,11023.329081050319,1.0,1.0,1.0
16.24999999999974,0.06405170239853256,0.06307521195683892,0.06405170239853256,0.02461166891578026,0.755134353041476,0.9998891696253245,49.99445848126622,1.0496678196679337,-25.134316773692188,1.0618298030143878,0.3268531791736914,-46.153434259571696,0.4101413732117106,-0.0007456087937407711,5.718284884688758,5.718284884688758,11023.871000000001,0.0,8.0,0.0,-0.0428430102732407,11023.353459668073,1.0,1.0,1.0
16.259999999999742,0.0640105997145507,0.06307654828556732,0.0640105997145507,0.024580429569005146,0.7548679671357414,0.9998895583407283,49.99447791703642,1.0496243746793317,-25.156324625371354,1.0617714597715306,0.32663057042838906,-46.1633943188102,0.41017156650458153,-0.000720853632176598,5.718111265873864,5.718111265873864,11023.871000000001,0.0,8.0,0.0,-0.047456616477197566,11023.37913347652,1.0,1.0,1.0
16.269999999999744,0.06395751787055952,0.06307786675548734,0.06395751787055952,0.024537559614376155,0.7547356382717423,0.9998899009325524,49.99449504662762,1.0496050842887732,-25.176789354013927,1.0617312690969902,0.32632732019961247,-46.16630161249072,0.4102479265374202,-0.0006852472229862041,5.718041825269978,5.718041825269978,11023.871000000001,0.0,8.0,0.0,-0.05204483551686418,11023.402915083661,1.0,1.0,1.0
16.279999999999745,0.06389875488726644,0.06307916637957617,0.06389875488726644,0.024488231052903892,0.7547510604770247,0.9998901616645933,49.99450808322967,1.0496118265153696,-25.19564954591603,1.061713636158735,0.32597972200252845,-46.16422407884376,0.41036092572299654,-0.0006431059009295284,5.718075425299877,5.718075425299877,11023.871000000001,0.0,8.0,0.0,-0.05656966154983629,11023.426251995608,1.0,1.0,1.0
16.289999999999747,0.06384088588416525,0.06308044742217463,0.06384088588416525,0.024437727376003974,0.7549135993466589,0.9998903143174478,49.99451571587239,1.0496438199750278,-25.213015186140098,1.0617203968803175,0.3256263140359588,-46.15941983144184,0.41049811467577235,-0.0005989085260327819,5.71820872855405,5.71820872855405,11023.871000000001,0.0,8.0,0.0,-0.060978164904123784,11023.45029470645,1.0,1.0,1.0
16.29999999999975,0.06379015640570213,0.06308171137629656,0.06379015640570213,0.024391178990921154,0.7552086671747285,0.9998903441428676,49.99451720714338,1.0496977951449966,-25.229150001918086,1.06175085181507,0.325304658257241,-46.1542982943134,0.41064515879843083,-0.0005571023483509816,5.7184360092108415,5.7184360092108415,11023.871000000001,0.0,8.0,0.0,-0.06521312846571133,11023.47380055135,1.0,1.0,1.0
16.30999999999975,0.06375214007245629,0.06308296082427979,0.06375214007245629,0.024353527258019887,0.755609227121523,0.9998902493389735,49.99451246694868,1.0497680921307355,-25.244450642084885,1.0618018401184963,0.3250497139208845,-46.15147203741358,0.4107863195554201,-0.0005221047006625694,5.718749385055322,5.718749385055322,11023.871000000001,0.0,8.0,0.0,-0.06922901982176624,11023.497069914147,1.0,1.0,1.0
16.31999999999975,0.06373114547142328,0.06308419919591005,0.06373114547142328,0.0243289191262071,0.7560784108840023,0.9998900415714203,49.99450207857101,1.049847202568054,-25.259406976578255,1.061867978134844,0.3248900001547655,-46.15341322363878,0.41090614494009337,-0.0004977544071055624,5.719138986736886,5.719138986736886,11023.871000000001,0.0,8.0,0.0,-0.07298344682728473,11023.520043597102,1.0,1.0,1.0
16.329999999999753,0.06372971413281525,0.06308543044783582,0.06372971413281525,0.02432018367604803,0.7565732071555709,0.9998897449706334,49.99448724853167,1.0499265585023296,-25.274550414564345,1.061942182860559,0.32484424176134197,-46.16213050690537,0.4109912256463949,-0.0004868248469791529,5.719593200544443,5.719593200544443,11023.871000000001,0.0,8.0,0.0,-0.0764392330529924,11023.542763942149,1.0,1.0,1.0
16.339999999999755,0.06374832718215866,0.06308665869616968,0.06374832718215866,0.0243285072873435,0.7570488338654352,0.9998893937404197,49.99446968702099,1.04999742909702,-25.290397572752415,1.0620163998885501,0.3249192568226694,-46.17893525764012,0.41103165435561306,-0.000490706111888302,5.7200989388544645,5.7200989388544645,11023.871000000001,0.0,8.0,0.0,-0.07956606544597228,11023.565223880347,1.0,1.0,1.0
16.349999999999756,0.06378530213195276,0.06308788783948648,0.06378530213195276,0.0243532324068811,0.7574633142263987,0.9998890286755969,49.994451433779844,1.0500518664982217,-25.307394356956188,1.0620824415316457,0.3251088843051262,-46.204253833249716,0.41102222027066615,-0.0005091871322795566,5.720641948052801,5.720641948052801,11023.871000000001,0.0,8.0,0.0,-0.08234123532773276,11023.587432387218,1.0,1.0,1.0
16.359999999999758,0.0638367274021005,0.06308912121073502,0.0638367274021005,0.024391583743151295,0.7577819628386187,0.9998886924752594,49.99443462376297,1.0500838317025574,-25.325857790747904,1.062132968452811,0.32539288991981163,-46.237377865833125,0.4109638023285447,-0.0005401579849214451,5.721207126025644,5.721207126025644,11023.871000000001,0.0,8.0,0.0,-0.08475050195422891,11023.609255261928,1.0,1.0,1.0
16.36999999999976,0.06389685021501687,0.06309036129520007,0.06389685021501687,0.024438964218217465,0.7579812518309745,0.9998884243796453,49.99442121898227,1.0500900255748467,-25.345933622123898,1.062162456753782,0.325738930315374,-46.276549432825135,0.4108634837803615,-0.0005798348927351436,5.721778891446486,5.721778891446486,11023.871000000001,0.0,8.0,0.0,-0.0867858712153153,11023.630821787558,1.0,1.0,1.0
16.37999999999976,0.0639591609609878,0.06309160954573328,0.0639591609609878,0.024490181542382482,0.7580511769490825,0.9998882557448385,49.99441278724193,1.0500698893655234,-25.367591630042817,1.062167796428488,0.32610944102326306,-46.31960563661514,0.4107322927227596,-0.000623851882636238,5.722341529403869,5.722341529403869,11023.871000000001,0.0,8.0,0.0,-0.088449133599008,11023.652067426594,1.0,1.0,1.0
16.389999999999763,0.06401728151838099,0.06309286631311757,0.06401728151838099,0.024540155942054928,0.7579956780679978,0.9998882075697293,49.994410378486464,1.0500253340837968,-25.390642443145502,1.0621483720417655,0.3264668545394165,-46.364290392141186,0.41058336695603237,-0.0006678679378439461,5.722879557860659,5.722879557860659,11023.871000000001,0.0,8.0,0.0,-0.08974942682920403,11023.673021411978,1.0,1.0,1.0
16.399999999999764,0.0640651913106045,0.0630941308941125,0.0640651913106045,0.024583699746517737,0.7578317896337062,0.999888288643883,49.99441443219415,1.0499608513800138,-25.414748976635437,1.0621060694779354,0.3267741796268419,-46.408027159070734,0.4104320268473586,-0.0007073188007863263,5.723378079484796,5.723378079484796,11023.871000000001,0.0,8.0,0.0,-0.09070414537149035,11023.693661799889,1.0,1.0,1.0
16.409999999999766,0.06409768264880872,0.06309540168875058,0.06409768264880872,0.024615870584307264,0.7575878132442857,0.999888494029416,49.994424701470805,1.0498833094715228,-25.439451835271974,1.062045248062756,0.3269976821778145,-46.44808006053567,0.41029478118408935,-0.0007377184418459123,5.723823114605695,5.723823114605695,11023.871000000001,0.0,8.0,0.0,-0.09133854816328907,11023.713937175204,1.0,1.0,1.0
16.419999999999767,0.06411102520287075,0.06309667644979543,0.06411102520287075,0.024632743590933162,0.7573003183762342,0.999888804883822,49.994440244191104,1.0498012647233705,-25.46421500021237,1.0619724372754171,0.3271113765933959,-46.48199312841354,0.41018726900758695,-0.0007553641934793841,5.7242019231994865,5.7242019231994865,11023.871000000001,0.0,8.0,0.0,-0.09168327444362587,11023.733835590736,1.0,1.0,1.0
16.42999999999977,0.06410349988884353,0.06309795259758405,0.06410349988884353,0.02463202073494383,0.757010084036114,0.9998891900888612,49.994459504443064,1.04972400169818,-25.48848405262938,1.061895686750896,0.32710075878429795,-46.50795106372824,0.4101222300259655,-0.0007579032975500426,5.724503296477885,5.724503296477885,11023.871000000001,0.0,8.0,0.0,-0.09177699257205765,11023.753477883643,1.0,1.0,1.0
16.43999999999977,0.06407569383614846,0.06309922756549761,0.06407569383614846,0.02461339974045347,0.7567574340415207,0.9998896094760245,49.994480473801225,1.0496604528187994,-25.511748989135757,1.0618236801756813,0.326965109699354,-46.525032113184984,0.41010783111520666,-0.0007446939243168698,5.724717799337428,5.724717799337428,11023.871000000001,0.0,8.0,0.0,-0.0916619322399226,11023.772781785821,1.0,1.0,1.0
16.449999999999772,0.06403063580627659,0.063100499136649,0.06403063580627659,0.02457887207090847,0.7565774736843969,0.9998900183480139,49.9945009174007,1.0496180137608329,-25.533607958136038,1.061764710230758,0.32671899382505587,-46.53346277547374,0.41014612473071,-0.0007171201352361616,5.724837980187168,5.724837980187168,11023.871000000001,0.0,8.0,0.0,-0.09138465652307985,11023.791620956079,1.0,1.0,1.0
16.459999999999773,0.06397375383276688,0.0631017657318932,0.06397375383276688,0.024532853306785774,0.7564955112675545,0.9998903734838223,49.99451867419111,1.049601264624694,-25.553830327797048,1.0617254776559772,0.32639269220837924,-46.53480488782079,0.41023175612541274,-0.0006787674352861798,5.724858536776791,5.724858536776791,11023.871000000001,0.0,8.0,0.0,-0.09099702954116705,11023.810253854444,1.0,1.0,1.0
16.469999999999775,0.06391182007394976,0.06310302661184482,0.06391182007394976,0.024480926452233428,0.756523769716006,0.9998906386891432,49.99453193445716,1.0496117046821811,-25.572377033567737,1.061710216047899,0.3260254288256025,-46.53132721760561,0.4103539658142054,-0.0006343143616058273,5.7247764253480105,5.7247764253480105,11023.871000000001,0.0,8.0,0.0,-0.0905491866991042,11023.828410484763,1.0,1.0,1.0
16.479999999999777,0.06385173142315988,0.06310428196719153,0.06385173142315988,0.024428604485780717,0.7566601837273867,0.9998907882459871,49.99453941229935,1.0496481013241639,-25.5893866028304,1.0617204295399203,0.3256577042279032,-46.52540133047826,0.41049932911878007,-0.0005884429990013616,5.724590927533313,5.724590927533313,11023.871000000001,0.0,8.0,0.0,-0.09009535622582773,11023.846366265614,1.0,1.0,1.0
16.489999999999778,0.06379985165119344,0.06310553288867916,0.06379985165119344,0.0243810423281287,0.756889088940887,0.999890808516682,49.9945404258341,1.04970678249658,-25.60515109431525,1.0617550344238351,0.3253277696275938,-46.51945193496361,0.4106529828964316,-0.0005456237134950329,5.7243036518357,5.7243036518357,11023.871000000001,0.0,8.0,0.0,-0.08968699669300648,11023.863949003531,1.0,1.0,1.0
16.49999999999978,0.06376179962479517,0.06310678122352403,0.06376179962479517,0.02434321043888998,0.7571829629006793,0.9998906992396857,49.994534961984286,1.0497816674131666,-25.62009562687789,1.0618104684759226,0.3250709598533546,-46.51613263023547,0.41079871401659335,-0.0005103108993920694,5.723918485494799,5.723918485494799,11023.871000000001,0.0,8.0,0.0,-0.08937440202118772,11023.881115088721,1.0,1.0,1.0
16.50999999999978,0.06374188424733634,0.06310802933431811,0.06374188424733634,0.024319308365717624,0.7575051955831708,0.9998904740265213,49.99452370132607,1.0498647970160344,-25.63473797998019,1.061880927677283,0.32491601769222694,-46.51798721541194,0.4109205923651724,-0.00048640990779544573,5.723441505573841,5.723441505573841,11023.871000000001,0.0,8.0,0.0,-0.08920606197750822,11023.898080311787,1.0,1.0,1.0
16.519999999999783,0.06374257460250114,0.06310927978546803,0.06374257460250114,0.024312171157583287,0.7578139138935965,0.9998901593151361,49.99450796575681,1.0499471614397409,-25.64963479564694,1.0619588941093274,0.3248814868460709,-46.527076955956154,0.41100485747086457,-0.00047672241420734915,5.722880819871471,5.722880819871471,11023.871000000001,0.0,8.0,0.0,-0.08922463796182634,11023.914588524147,1.0,1.0,1.0
16.529999999999784,0.06376419328558786,0.0631105349902131,0.06376419328558786,0.024322915908717865,0.7580664985695226,0.9998897918318179,49.9944895915909,1.0500196416744267,-25.665322874036626,1.0620358946094353,0.3249734801570673,-46.5447254281865,0.411041460981989,-0.00048260022909377403,5.722246386627543,5.722246386627543,11023.871000000001,0.0,8.0,0.0,-0.08946962834086333,11023.930922488009,1.0,1.0,1.0
16.539999999999786,0.06380476167672498,0.06311179685649437,0.06380476167672498,0.02435064738436819,0.7582242963022393,0.9998894148709329,49.99447074354664,1.050074049859072,-25.682259371117485,1.0621033872275687,0.32518419218561334,-46.57126954057213,0.4110254907111368,-0.00050363828043112,5.721549768058202,5.721549768058202,11023.871000000001,0.0,8.0,0.0,-0.08997368149662598,11023.9469009574,1.0,1.0,1.0
16.549999999999788,0.06385985691604354,0.06311306647130062,0.06385985691604354,0.024392074582268903,0.7582573308515942,0.9998890729948735,49.994453649743676,1.050104441234235,-25.7007562028742,1.0621538734509823,0.3254902156427007,-46.60574120551158,0.4109589227718733,-0.0005372719979089193,5.720803816442501,5.720803816442501,11023.871000000001,0.0,8.0,0.0,-0.09077396234287859,11023.964062375984,1.0,1.0,1.0
16.55999999999979,0.06392324709507743,0.06311434386223852,0.06392324709507743,0.024442174971712402,0.7581481894112737,0.9998888063272525,49.99444031636263,1.050107799274922,-25.720942211586266,1.0621818997584163,0.32585627271336576,-46.646173897734585,0.4108500002255413,-0.00057934335866158,5.720022618503626,5.720022618503626,11023.871000000001,0.0,8.0,0.0,-0.09186377673852916,11023.97916173732,1.0,1.0,1.0
16.56999999999979,0.0639880578113846,0.06311562786738895,0.0639880578113846,0.02449547630436013,0.7578941636170059,0.99988864617839,49.9944323089195,1.0500839505607669,-25.742762670260944,1.0621845987293037,0.3262425858260739,-46.69027068380688,0.4107107555214266,-0.0006252404445219999,5.719220672697793,5.719220672697793,11023.871000000001,0.0,8.0,0.0,-0.09326981196994598,11023.993390920823,1.0,1.0,1.0
16.579999999999792,0.06404769573616802,0.06311691612942168,0.06404769573616802,0.02454676854577996,0.75750733477417,0.9998886127461181,49.9944306373059,1.050035221407312,-25.766000356183124,1.0621617002603017,0.3266102812484285,-46.73571227796232,0.4105550655458666,-0.0006705066801964191,5.718413081640287,5.718413081640287,11023.871000000001,0.0,8.0,0.0,-0.09500208363492832,11024.0085938556,1.0,1.0,1.0
16.589999999999794,0.06409606665220387,0.06311820521359729,0.06409606665220387,0.024590846233261437,0.7570133264824822,0.9998887135263494,49.99443567631747,1.0499664956427253,-25.79029074536442,1.0621154680186682,0.32692188653991283,-46.779905719650706,0.410398716645373,-0.000710557989371175,5.717614889301789,5.717614889301789,11023.871000000001,0.0,8.0,0.0,-0.0970473893917197,11024.022972437038,1.0,1.0,1.0
16.599999999999795,0.06412791419026953,0.06311949083783498,0.06412791419026953,0.024622682156344226,0.7564491578568359,0.9998889418596717,49.994447092983584,1.0498850897117422,-25.81514616239196,1.0620506627499495,0.32714316319150843,-46.82003809480023,0.41025877268440225,-0.000740817375244761,5.716840848576132,5.716840848576132,11023.871000000001,0.0,8.0,0.0,-0.09939700161791537,11024.037167690269,1.0,1.0,1.0
16.609999999999797,0.0641395141287731,0.06312076819511599,0.0641395141287731,0.024638284312769012,0.7558599712285422,0.9998892767145506,49.99446383572753,1.0498000391466924,-25.840003023905787,1.0619742549995215,0.32724788412196426,-46.85357360827073,0.41015138388254896,-0.0007575010002018488,5.716105060823876,5.716105060823876,11023.871000000001,0.0,8.0,0.0,-0.10203126825790455,11024.051065024049,1.0,1.0,1.0
16.6199999999998,0.06412924499196447,0.06312203233892952,0.06412924499196447,0.024635369916174404,0.7552946528238316,0.9998896844227582,49.99448422113791,1.0497210802682377,-25.86428291950957,1.0618947488983914,0.32722186086621374,-46.878655684173175,0.41008960404263534,-0.0007582459833860916,5.7154206578000855,5.7154206578000855,11023.871000000001,0.0,8.0,0.0,-0.10492372641925973,11024.064609606452,1.0,1.0,1.0
16.6299999999998,0.06409792746547414,0.06312327859439186,0.06409792746547414,0.024613811181106556,0.7548008283643258,0.9998901221208703,49.99450610604351,1.0496574836626036,-25.887459221472557,1.0618212482760199,0.3270656051054287,-46.89440993375112,0.4100815181238887,-0.0007425448483706597,5.71479951209233,5.71479951209233,11023.871000000001,0.0,8.0,0.0,-0.10804227542449234,11024.07799315602,1.0,1.0,1.0
16.6399999999998,0.06404906444451068,0.06312450295277011,0.06404906444451068,0.024576075513343988,0.7544196424875552,0.9998905428930362,49.99452714465181,1.0496166568692853,-25.909129412042283,1.0617622907601885,0.32679660180668024,-46.90128796632281,0.4101282584272082,-0.0007121957266467164,5.714251963836028,5.714251963836028,11023.871000000001,0.0,8.0,0.0,-0.1113483007881336,11024.091093769313,1.0,1.0,1.0
16.649999999999803,0.06398862395790941,0.06312570240592359,0.06398862395790941,0.02452710544830373,0.7541808745834032,0.9998909022359508,49.99454511179754,1.0496029261909938,-25.92907692178686,1.0617245850275612,0.3264485158407374,-46.901112730694365,0.41022318192138474,-0.0006712491428671492,5.713786592004959,5.713786592004959,11023.871000000001,0.0,8.0,0.0,-0.114798650066358,11024.103864757342,1.0,1.0,1.0
16.659999999999805,0.06392381297529964,0.06312687518093997,0.06392381297529964,0.024472838412482448,0.7540995715704273,0.9998911637391134,49.994558186955665,1.049617398568986,-25.94728662013038,1.0617121521926216,0.3260632334808982,-46.89632363132854,0.41035437736460945,-0.000624694932336797,5.7134100323101755,5.7134100323101755,11023.871000000001,0.0,8.0,0.0,-0.11834716477095787,11024.116494486349,1.0,1.0,1.0
16.669999999999806,0.06386182047435898,0.06312802084893875,0.06386182047435898,0.024418988621918727,0.7541749580050333,0.999891302373166,49.9945651186583,1.049658382347097,-25.963926565896355,1.0617261429723044,0.3256830387666694,-46.889394010885425,0.4105074942215813,-0.0005773942766525279,5.713126826842257,5.713126826842257,11023.871000000001,0.0,8.0,0.0,-0.12194415418410626,11024.12886128027,1.0,1.0,1.0
16.679999999999808,0.0638091060841143,0.06312914030033402,0.0638091060841143,0.024370720578453006,0.7543913536019298,0.9998913057623999,49.99456528811999,1.0497217990105971,-25.979317678630103,1.0617650780459813,0.32534674756194015,-46.8827596875791,0.4106671740258509,-0.0005338287107090455,5.712939329154516,5.712939329154516,11023.871000000001,0.0,8.0,0.0,-0.12553864643300233,11024.140913711368,1.0,1.0,1.0
16.68999999999981,0.06377131881341183,0.06313023559537488,0.06377131881341183,0.024333027976720753,0.7547200887804116,0.9998911753152362,49.99455876576181,1.0498011434923318,-25.993913791670433,1.0618249874120782,0.3250899934067093,-46.879115499630245,0.4108167468563292,-0.0004984858046688124,5.7128476674471145,5.7128476674471145,11023.871000000001,0.0,8.0,0.0,-0.12907998717375654,11024.152846612595,1.0,1.0,1.0
16.69999999999981,0.06375275728437274,0.06313130970764191,0.06375275728437274,0.02431016056775345,0.7551223944201334,0.9998909267066808,49.994546335334036,1.0498880030169293,-26.00826061181363,1.0618996423762517,0.32494169202827483,-46.88107800441176,0.4109398147541926,-0.00047533639045208714,5.712849744229204,5.712849744229204,11023.871000000001,0.0,8.0,0.0,-0.1325174033802333,11024.164543444624,1.0,1.0,1.0
16.709999999999813,0.06375580922142489,0.06313236618669076,0.06375580922142489,0.024304956328625556,0.7555533617862257,0.9998905887908207,49.99452943954103,1.049972924463031,-26.022939790725506,1.0619810871900286,0.32492016176902516,-46.89076073246028,0.41102227680063563,-0.0004672084497790289,5.712941296685659,5.712941296685659,11023.871000000001,0.0,8.0,0.0,-0.13580257406505392,11024.176039827775,1.0,1.0,1.0
16.719999999999814,0.06378062984828198,0.06313340877424187,0.06378062984828198,0.024318457725060978,0.755966638982239,0.9998902009135175,49.99451004567588,1.0500464024880127,-26.038507809258178,1.0620604291028284,0.3250307620834273,-46.90949685711892,0.4110539594441322,-0.00047541109380695506,5.7131160006920805,5.7131160006920805,11023.871000000001,0.0,8.0,0.0,-0.138889918913589,11024.1872461424,1.0,1.0,1.0
16.729999999999816,0.06382491207126677,0.06313444101375362,0.06382491207126677,0.024349489257864336,0.7563193630068084,0.999889808917757,49.99449044588785,1.0501000409998855,-26.055431357561645,1.0621287826261439,0.32526381862557224,-46.937507843855194,0.41103035227386875,-0.0004993057496359204,5.713365577112013,5.713365577112013,11023.871000000001,0.0,8.0,0.0,-0.1417516757341072,11024.200260244545,1.0,1.0,1.0
16.739999999999817,0.06388369491236187,0.06313546589503809,0.06388369491236187,0.02439420967997949,0.7565772139476142,0.9998894591914037,49.99447295957019,1.0501280336550487,-26.07401482795305,1.062178516967047,0.3255925610508787,-46.97354421256609,0.4109546304278762,-0.000535840731460205,5.71368025382012,5.71368025382012,11023.871000000001,0.0,8.0,0.0,-0.14432156326991297,11024.211066463726,1.0,1.0,1.0
16.74999999999982,0.06395027296436977,0.06313648557544961,0.06395027296436977,0.02444718935920655,0.7567184481069492,0.9998891926471121,49.9944596323556,1.0501276733794316,-26.094368144357578,1.0622042843565636,0.3259788258360425,-47.015441730593416,0.4108361995731159,-0.0005805005503323538,5.71404837885232,5.71404837885232,11023.871000000001,0.0,8.0,0.0,-0.1465845812419755,11024.22144358289,1.0,1.0,1.0
16.75999999999982,0.06401741330941096,0.06313750120969683,0.06401741330941096,0.02450268083307239,0.7567359642444198,0.9998890404564822,49.994452022824106,1.0500991973065013,-26.11641019365858,1.0622034872411805,0.32638065054383814,-47.06076983558214,0.41068810964266655,-0.0006284306598372951,5.714457364702361,5.714457364702361,11023.871000000001,0.0,8.0,0.0,-0.14852667840305764,11024.234052112597,1.0,1.0,1.0
16.769999999999822,0.06407831441839149,0.06313851290398045,0.06407831441839149,0.02455534500093093,0.7566372760543428,0.9998890219109653,49.994451095548264,1.0500453725491041,-26.139894081430057,1.0621762266844794,0.32675787992958694,-47.10714357335083,0.41052499250205154,-0.0006750586396344752,5.714893614460854,5.714893614460854,11023.871000000001,0.0,8.0,0.0,-0.15011936043767324,11024.246553899642,1.0,1.0,1.0
16.779999999999824,0.06412681502755109,0.06313951979305096,0.06412681502755109,0.024599956444150094,0.7564431185448602,0.9998891430913797,49.994457154568984,1.0499715024794143,-26.164426042206927,1.0621251701968308,0.3270725764441671,-47.15194856972289,0.4103631216742211,-0.000715776942813307,5.715342994322411,5.715342994322411,11023.871000000001,0.0,8.0,0.0,-0.1513558210424261,11024.259264307482,1.0,1.0,1.0
16.789999999999825,0.06415761742294822,0.06314052022723557,0.06415761742294822,0.024631400286166994,0.7561852644550002,0.9998893954761745,49.994469773808724,1.0498853806450206,-26.189488362341052,1.0620555071725577,0.32729001470441194,-47.192289130948126,0.4102201385560634,-0.0007459131263812561,5.715791143106496,5.715791143106496,11023.871000000001,0.0,8.0,0.0,-0.1522344789726018,11024.272213157768,1.0,1.0,1.0
16.799999999999827,0.06416701414679028,0.0631415120495166,0.06416701414679028,0.024645618179096794,0.7559032837891358,0.999889755687847,49.99448778439235,1.0497965493049295,-26.21448830022681,1.0619746769145282,0.32738376503464356,-47.225545676985334,0.4101127189475925,-0.0007616008721049918,5.7162237719983215,5.7162237719983215,11023.871000000001,0.0,8.0,0.0,-0.15276025775340538,11024.285128614318,1.0,1.0,1.0
16.809999999999828,0.06415349687181787,0.06314249293346626,0.06415349687181787,0.024640349149615617,0.7556401638374513,0.9998901873450247,49.99450936725123,1.0497152193388322,-26.23882217986688,1.0618916638685996,0.32734002694977365,-47.24981944110767,0.4100542302206155,-0.00076047107089019,5.716627000001815,5.716627000001815,11023.871000000001,0.0,8.0,0.0,-0.15294657639944306,11024.298160398408,1.0,1.0,1.0
16.81999999999983,0.06411814258601382,0.06314346074476172,0.06411814258601382,0.02461565600533046,0.7554372943116957,0.9998906447360097,49.99453223680049,1.049651012295869,-26.261946011953295,1.061816012613072,0.3271606673257699,-47.26428798759028,0.41005264911338696,-0.0007421633170964885,5.716987651423893,5.716987651423893,11023.871000000001,0.0,8.0,0.0,-0.15281277473022797,11024.310976746581,1.0,1.0,1.0
16.82999999999983,0.06406498112656062,0.06314441388388906,0.06406498112656062,0.02457454307196367,0.7553291051890648,0.9998910786406364,49.99455393203182,1.0496113197964958,-26.283457529261337,1.06175650806106,0.32686643956067946,-47.2696601557059,0.41010805024570457,-0.0007089446525186298,5.717293566810946,5.717293566810946,11023.871000000001,0.0,8.0,0.0,-0.15238584765630522,11024.323778279188,1.0,1.0,1.0
16.839999999999833,0.06400054070950822,0.06314535156554983,0.06400054070950822,0.024522483346363137,0.7553382052430415,0.9998914432743677,49.99457216371839,1.0496001964356867,-26.30315518967774,1.061719851115061,0.32649449422488075,-47.268017451098544,0.41021246105186265,-0.0006653321491557522,5.717533865528467,5.717533865528467,11023.871000000001,0.0,8.0,0.0,-0.15169771006123497,11024.3363062372,1.0,1.0,1.0
16.849999999999834,0.06393247821866416,0.06314627399535237,0.06393247821866416,0.02446577434824095,0.7554722803176903,0.999891702040873,49.99458510204365,1.0496183367741765,-26.321048938791773,1.0617098335339732,0.326089463477051,-47.26197102765125,0.41035277850082674,-0.0006166313935344456,5.717699200307626,5.717699200307626,11023.871000000001,0.0,8.0,0.0,-0.15078607981177,11024.348731202172,1.0,1.0,1.0
16.859999999999836,0.06386828878669626,0.06314718242010807,0.06386828878669626,0.024410343282745002,0.7557234086542549,0.9998918306598545,49.99459153299273,1.0496635649872224,-26.337337715783626,1.06172723360013,0.3256955056114782,-47.25410252733478,0.4105136767724006,-0.0005678935052828989,5.717781954364818,5.717781954364818,11023.871000000001,0.0,8.0,0.0,-0.14969231552894957,11024.360821916473,1.0,1.0,1.0
16.869999999999838,0.06381453444555105,0.06314807904724619,0.06381453444555105,0.024361365491219537,0.7560694504960085,0.9998918181349612,49.99459090674806,1.049731366829025,-26.352372849997913,1.0617701481521276,0.3253520418006599,-47.24685963479928,0.41067926618828654,-0.0005236126749270688,5.717776421822063,5.717776421822063,11023.871000000001,0.0,8.0,0.0,-0.14846193644170647,11024.372808434142,1.0,1.0,1.0
16.87999999999984,0.06377689169574215,0.06314896684609823,0.06377689169574215,0.02432385495024154,0.7564763686139372,0.9998916676674751,49.99458338337375,1.0498147909874043,-26.36663806494425,1.0618341762634043,0.3250949945498125,-47.24297817795623,0.41083240455203407,-0.0004883078127802523,5.71767891885937,5.71767891885937,11023.871000000001,0.0,8.0,0.0,-0.14714152584658252,11024.38442552757,1.0,1.0,1.0
16.88999999999984,0.06375963774649547,0.06314984925197667,0.06375963774649547,0.024302100102564384,0.7569013902247965,0.9998913971247744,49.99456985623872,1.0499049559833573,-26.38070778800004,1.0619126441223898,0.32495338835370924,-47.24514253994597,0.41095623395376957,-0.0004660056534853082,5.717487873474382,5.717487873474382,11023.871000000001,0.0,8.0,0.0,-0.1457800292049609,11024.395939123751,1.0,1.0,1.0
16.899999999999842,0.06376506639703469,0.06315072980143731,0.06376506639703469,0.02429893288022031,0.7572971992142309,0.9998910378984254,49.994551894921266,1.0499919540765883,-26.395189154820287,1.0619971424887584,0.32494524900296284,-47.2555155235652,0.41103632355993236,-0.0004595534200284822,5.71720384064113,5.71720384064113,11023.871000000001,0.0,8.0,0.0,-0.14442537315700463,11024.407094043865,1.0,1.0,1.0
16.909999999999844,0.06379312773172133,0.06315161173499576,0.06379312773172133,0.02431527097045537,0.7576168383848277,0.9998906320637482,49.99453160318741,1.0500659068071618,-26.410657823850336,1.0620783477147464,0.32507492602227767,-47.27541104719839,0.411062472793598,-0.0004701717794057883,5.716829493865743,5.716829493865743,11023.871000000001,0.0,8.0,0.0,-0.14312498143198527,11024.418099308863,1.0,1.0,1.0
16.919999999999845,0.0638411009837406,0.06315249760869301,0.0638411009837406,0.024349556938852115,0.7578189076833706,0.9998902278852874,49.99451139426437,1.05011830870787,-26.427585999443274,1.062147078906274,0.3253302947468844,-47.304876674799004,0.41103084961296954,-0.0004968947858433118,5.716369549240923,5.716369549240923,11023.871000000001,0.0,8.0,0.0,-0.14192437377335199,11024.428848388396,1.0,1.0,1.0
16.929999999999847,0.06390349135760705,0.06315338895809808,0.06390349135760705,0.024397430786637392,0.7578727677237884,0.9998898733769523,49.99449366884762,1.0501435275024886,-26.44626840849716,1.0621956232848297,0.32568128337996916,-47.34240304548952,0.4109458286805837,-0.000536213284293153,5.715830652815902,5.715830652815902,11023.871000000001,0.0,8.0,0.0,-0.1408647404198476,11024.439411052143,1.0,1.0,1.0
16.93999999999985,0.06397314424571537,0.06315428605727327,0.06397314424571537,0.024453100166331686,0.7577624885189583,0.9998896100661826,49.99448050330913,1.0501391768292299,-26.466794932419006,1.0622187714100302,0.326087021810102,-47.38565508202082,0.41081792282349194,-0.0005832951898024396,5.715221215993126,5.715221215993126,11023.871000000001,0.0,8.0,0.0,-0.13998408251642408,11024.449637827287,1.0,1.0,1.0
16.94999999999985,0.06404248410090885,0.06315518780355513,0.06404248410090885,0.024510562790021017,0.757488595900745,0.9998894688467105,49.994473442335526,1.0501059126239445,-26.48905733759484,1.062214213630828,0.3265034642342557,-47.43207955501322,0.4106611719910064,-0.0006330614962929209,5.714551228219939,5.714551228219939,11023.871000000001,0.0,8.0,0.0,-0.1393154947512653,11024.459784093062,1.0,1.0,1.0
16.95999999999985,0.06410449566635226,0.06315609174122541,0.06410449566635226,0.024564336998803137,0.7570676521139522,0.9998894679593449,49.99447339796724,1.0500469668753702,-26.512777983693955,1.0621824394115538,0.3268891174865025,-47.47921627375972,0.4104910041056987,-0.0006808105506931625,5.71383200842853,5.71383200842853,11023.871000000001,0.0,8.0,0.0,-0.13888549051068547,11024.469573216047,1.0,1.0,1.0
16.969999999999853,0.06415294802036611,0.06315699421907764,0.06415294802036611,0.024609169990148946,0.756530383921645,0.9998896118970084,49.99448059485042,1.0499680866247343,-26.5375328921949,1.062126540301239,0.32720554575447114,-47.52442367612049,0.41032421232740307,-0.0007219035807096742,5.7130759557335615,5.7130759557335615,11023.871000000001,0.0,8.0,0.0,-0.1387153410840994,11024.479291784803,1.0,1.0,1.0
16.979999999999855,0.0641825159571999,0.06315789066481647,0.0641825159571999,0.024639881934809146,0.7559190736669723,0.9998898900921999,49.994494504609996,1.0498775519093297,-26.56277397366286,1.0620521545587436,0.3274176331435125,-47.564736494623205,0.4101789890793508,-0.0007515932719667634,5.712296252977269,5.712296252977269,11023.871000000001,0.0,8.0,0.0,-0.13881894470430461,11024.488839608997,1.0,1.0,1.0
16.989999999999856,0.06418951865237674,0.06315877595271382,0.06418951865237674,0.02465235777685896,0.7552839290222557,0.9998902766607168,49.99451383303584,1.049785417888554,-26.58787936824005,1.061967201030262,0.3274988054549322,-47.59745565431916,0.41007252238255176,-0.0007659389416349981,5.7115065617460505,5.7115065617460505,11023.871000000001,0.0,8.0,0.0,-0.13920283493802402,11024.498096381862,1.0,1.0,1.0
16.999999999999858,0.06417257050979766,0.0631596448319141,0.06417257050979766,0.024644367664683982,0.7546782844126493,0.9998907323600211,49.99453661800106,1.049702371928529,-26.612220542594212,1.0618811509438353,0.3274357086117158,-47.6206444302499,0.4100184764115115,-0.0007625731454146932,5.710720718113339,5.710720718113339,11023.871000000001,0.0,8.0,0.0,-0.13986690341476118,11024.507248045527,1.0,1.0,1.0
17.00999999999986,0.06413306304848695,0.06316049237456296,0.06413306304848695,0.024616247702198023,0.7541531221564223,0.9998912085672494,49.99456042836247,1.0496383291608755,-26.635238854010638,1.0618039731794502,0.32723198404719483,-47.63358134843843,0.4100245282953715,-0.0007413591845604316,5.7099524068654555,5.7099524068654555,11023.871000000001,0.0,8.0,0.0,-0.14080364217803473,11024.516199012185,1.0,1.0,1.0
17.01999999999986,0.06407559454977946,0.06316131439743035,0.06407559454977946,0.02457159503003771,0.7537511368752091,0.9998916538397767,49.99458269198884,1.0496005938745572,-26.656535924841677,1.0617446566712019,0.326911957258712,-47.63726689808204,0.41008953238391427,-0.0007050855537455809,5.709214850961228,5.709214850961228,11023.871000000001,0.0,8.0,0.0,-0.14199850172892936,11024.524872492007,1.0,1.0,1.0
17.029999999999863,0.0640072301096865,0.06316210780798868,0.0640072301096865,0.02451635907250803,0.7535015428384039,0.9998920212706691,49.99460106353346,1.0495929198082776,-26.67592772046612,1.0617098397773326,0.3265160785987889,-47.63400872362923,0.41020423292936203,-0.0006586859999512754,5.708520519679687,5.708520519679687,11023.871000000001,0.0,8.0,0.0,-0.14343080620484072,11024.533479336229,1.0,1.0,1.0
17.039999999999864,0.06393605857275075,0.06316287083318466,0.06393605857275075,0.024457179715123227,0.7534169339763903,0.999892274192551,49.99461370962755,1.049615565622743,-26.69345129150246,1.061703053015605,0.3260916236248089,-47.62658381360019,0.4103543477501589,-0.000607767272281083,5.707880839164072,5.707880839164072,11023.871000000001,0.0,8.0,0.0,-0.14507311774804535,11024.541900652563,1.0,1.0,1.0
17.049999999999866,0.06386987255279343,0.06316360310675684,0.06386987255279343,0.02440019988639893,0.7534926747497178,0.9998923891828646,49.99461945914323,1.0496658439669129,-26.709338414882033,1.0617246763914368,0.3256845991646703,-47.6176893903599,0.4105235561880828,-0.0005575751851830174,5.707305935258858,5.707305935258858,11023.871000000001,0.0,8.0,0.0,-0.14689271551557678,11024.550027682139,1.0,1.0,1.0
17.059999999999867,0.06381534482671071,0.0631643056115039,0.06381534482671071,0.024350630188781884,0.7537084673280837,0.9998923567970557,49.994617839852786,1.0497387538874867,-26.723973526230544,1.0617723442626483,0.325335125519015,-47.60980483417566,0.4106953576091633,-0.0005126415484044836,5.706804418692339,5.706804418692339,11023.871000000001,0.0,8.0,0.0,-0.148852864642556,11024.55813963931,1.0,1.0,1.0
17.06999999999987,0.06377815787737248,0.06316498049093867,0.06377815787737248,0.024313483842724245,0.7540308922816588,0.9998921822167242,49.99460911083621,1.049826872479104,-26.73787191566947,1.061841189381775,0.3250792896696319,-47.60569895284736,0.41085215513940326,-0.0004774992028040003,5.7063831844388195,5.7063831844388195,11023.871000000001,0.0,8.0,0.0,-0.1509120638412668,11024.566041823042,1.0,1.0,1.0
17.07999999999987,0.06376254291729821,0.06316563075317053,0.06376254291729821,0.024293067913750754,0.7544167150741172,0.9998918856676421,49.994594283382106,1.0499208341453574,-26.751637759722,1.0619240676577113,0.3249460854458241,-47.60811667060473,0.4109766602778846,-0.00045621431491298277,5.706047262353901,5.706047262353901,11023.871000000001,0.0,8.0,0.0,-0.15302631530077312,11024.573679246605,1.0,1.0,1.0
17.089999999999872,0.06377067890516876,0.06316625989679209,0.06377067890516876,0.02429219542370385,0.7548172329988587,0.9998915012230073,49.994575061150364,1.0500102654646337,-26.765904246660394,1.0620120989893802,0.3249531343155292,-47.61926655157863,0.4110541353354063,-0.00045164336834391076,5.705799721466888,5.705799721466888,11023.871000000001,0.0,8.0,0.0,-0.15515027499851936,11024.581325083276,1.0,1.0,1.0
17.099999999999874,0.06380228564864718,0.06316687149657634,0.06380228564864718,0.02431163691818365,0.7551833714078977,0.9998910738123715,49.994553690618574,1.050084914191344,-26.781266167579297,1.0620955171786717,0.3251036266491389,-47.64043269744124,0.41107439884505936,-0.00046489929311684455,5.7056415908527045,5.7056415908527045,11023.871000000001,0.0,8.0,0.0,-0.15723674982353486,11024.58858845328,1.0,1.0,1.0
17.109999999999875,0.06385415371086166,0.0631674687921691,0.06385415371086166,0.024349356176195252,0.7554712500495293,0.9998906541138726,49.99453270569363,1.0501362351106232,-26.798198403569454,1.0621648676071687,0.32538246886467836,-47.67143191915046,0.41103453078336516,-0.0004945993204105471,5.705571863412533,5.705571863412533,11023.871000000001,0.0,8.0,0.0,-0.15923997801487,11024.595798621316,1.0,1.0,1.0
17.119999999999877,0.06392025813939858,0.06316805432639572,0.06392025813939858,0.024400504475725966,0.7556476360820357,0.9998902916596072,49.99451458298036,1.0501587933631573,-26.816984311929712,1.062212392950895,0.32575634833080536,-47.71051559960886,0.4109400960810332,-0.0005368054230926005,5.705587516993436,5.705587516993436,11023.871000000001,0.0,8.0,0.0,-0.16111481955338816,11024.602818522633,1.0,1.0,1.0
17.129999999999878,0.0639930041130974,0.06316862967780149,0.0639930041130974,0.024458944136533708,0.7556939368266435,0.9998900285025305,49.99450142512652,1.050150539100381,-26.83769236776203,1.062233046120042,0.32618175303172675,-47.75518753176631,0.4108027043912167,-0.0005863846404978372,5.705683597171481,5.705683597171481,11023.871000000001,0.0,8.0,0.0,-0.16281872600224404,11024.609699512775,1.0,1.0,1.0
17.13999999999988,0.06406448139678292,0.06316919531856438,0.06406448139678292,0.02451842488054519,0.7556078675417339,0.9998898951734658,49.99449475867329,1.0501125625046255,-26.86018595482708,1.0622248239835925,0.32661259565391043,-47.80277382854587,0.41063738580512715,-0.0006380389394791284,5.705853331829227,5.705853331829227,11023.871000000001,0.0,8.0,0.0,-0.16431212245704188,11024.616214879952,1.0,1.0,1.0
17.14999999999988,0.06412746365684349,0.0631697506104369,0.06412746365684349,0.024573317384571646,0.7554029336381183,0.999889908768311,49.99449543841555,1.0500485815350786,-26.88415530845536,1.0621886228337596,0.32700604108739556,-47.85073323367916,0.41046038630981296,-0.0006869314849990071,5.706088299828465,5.706088299828465,11023.871000000001,0.0,8.0,0.0,-0.16556006581878469,11024.622403395635,1.0,1.0,1.0
17.159999999999883,0.06417565403103595,0.06317029393283655,0.06417565403103595,0.024618335791522873,0.755106411885848,0.9998900720797543,49.99450360398772,1.049964809981997,-26.909144850856208,1.0621279783834363,0.3273231542117826,-47.89639032462201,0.4102890420108206,-0.0007283855516835493,5.706378658137577,5.706378658137577,11023.871000000001,0.0,8.0,0.0,-0.16653366037954553,11024.629105985456,1.0,1.0,1.0
17.169999999999884,0.0642037096909597,0.06317082292489073,0.0642037096909597,0.024648238871716046,0.754756673060902,0.9998903723661241,49.9945186183062,1.049870034663852,-26.934574902039394,1.0620489996009166,0.3275284715125388,-47.93670899384575,0.41014210211724417,-0.0007575806770361154,5.70671356891538,5.70671356891538,11023.871000000001,0.0,8.0,0.0,-0.16719269693170735,11024.637778750395,1.0,1.0,1.0
17.179999999999886,0.06420798808438435,0.06317133481732709,0.06420798808438435,0.02465885719396286,0.7543995356343106,0.9998907811058915,49.994539055294574,1.049774842370421,-26.959793462153684,1.0619601046315053,0.32759532370785743,-47.968907922478444,0.41003727044912996,-0.0007705021008784247,5.707080595270704,5.707080595270704,11023.871000000001,0.0,8.0,0.0,-0.16756283499044275,11024.641823452353,1.0,1.0,1.0
17.189999999999888,0.0641872419773103,0.06317182682147857,0.0641872419773103,0.02464799870484198,0.7540834317996012,0.999891256066659,49.99456280333295,1.0496904112126153,-26.98414642688376,1.0618712689679242,0.32751087966636466,-47.99101192747041,0.4099884991875189,-0.0007647882305610899,5.70746724937666,5.70746724937666,11023.871000000001,0.0,8.0,0.0,-0.16758451608268637,11024.648773573215,1.0,1.0,1.0
17.19999999999989,0.06414320154055045,0.06317229653429096,0.06414320154055045,0.024616291226734185,0.753853845312201,0.9998917456040348,49.99458728020174,1.0496269525757103,-27.007060364410954,1.0617928975683402,0.32728069397157794,-48.002406993500244,0.4100031264219639,-0.0007405412031186789,5.7078603859551205,5.7078603859551205,11023.871000000001,0.0,8.0,0.0,-0.16727681965136315,11024.65488775779,1.0,1.0,1.0
17.20999999999989,0.06408106687852479,0.06317274231227915,0.06408106687852479,0.02456795518576934,0.7537471641255696,0.9998921959954394,49.99460979977197,1.0495916672968215,-27.0281415327334,1.0617341824882132,0.32693287066668597,-48.00439939698083,0.41007870820603415,-0.0007010975528283763,5.708246839025276,5.708246839025276,11023.871000000001,0.0,8.0,0.0,-0.1666372967869418,11024.660937448449,1.0,1.0,1.0
17.219999999999892,0.06400846794799629,0.06317316356386468,0.06400846794799629,0.02450943707487235,0.7537855084033245,0.9998925592191138,49.99462796095569,1.0495879839802706,-27.04722467913965,1.0617016858150514,0.3265113278098169,-47.99953199733671,0.41020463444982974,-0.000651825578345297,5.708613661777089,5.708613661777089,11023.871000000001,0.0,8.0,0.0,-0.16567486016601102,11024.66687604348,1.0,1.0,1.0
17.229999999999894,0.06393394551965097,0.06317356091888535,0.06393394551965097,0.02444773087077598,0.7539738842874242,0.9998927985994039,49.9946399299702,1.049615697484732,-27.064375513361977,1.061698655130515,0.3260661020112182,-47.99075274720103,0.41036538570017045,-0.0005986434293923136,5.708948427511991,5.708948427511991,11023.871000000001,0.0,8.0,0.0,-0.16440502975412621,11024.672683206532,1.0,1.0,1.0
17.239999999999895,0.06386560083541011,0.06317393625332182,0.06386560083541011,0.024389199132467648,0.7542999457497355,0.9998928916768919,49.9946445838446,1.0496715809749562,-27.07986025578266,1.0617250465335604,0.3256451132382576,-47.980876270931525,0.41054360460371975,-0.0005469952301532721,5.709239512442382,5.709239512442382,11023.871000000001,0.0,8.0,0.0,-0.16284972167823114,11024.678384548608,1.0,1.0,1.0
17.249999999999897,0.06381024296553757,0.06317429256886585,0.06381024296553757,0.024339120830432315,0.7547359782793578,0.999892830721608,49.994641536080394,1.0497500966504787,-27.0940987818199,1.0617779984361908,0.32528936580244816,-47.9724346790334,0.41072207465217625,-0.00050148197155684,5.709476358714172,5.709476358714172,11023.871000000001,0.0,8.0,0.0,-0.161036457557124,11024.683967432218,1.0,1.0,1.0
17.2599999999999,0.06377354819520703,0.06317463374527214,0.06377354819520703,0.0243024834498833,0.7552418584979887,0.9998926231078176,49.99463115539088,1.049843324192696,-27.10763944274692,1.0618521396388687,0.3250350217730316,-47.968215607955756,0.4108827552926505,-0.0004666280734826247,5.709649713141377,5.709649713141377,11023.871000000001,0.0,8.0,0.0,-0.15899779500760458,11024.689432762507,1.0,1.0,1.0
17.2699999999999,0.0637596892161719,0.06317496419175277,0.0637596892161719,0.02428360002584356,0.7557686713017651,0.9998922916189138,49.99461458094569,1.0499413927500603,-27.12111721709914,1.061939828634375,0.3249109730719767,-47.97101941949229,0.4110079318737049,-0.00044652882330544104,5.709751834625514,5.709751834625514,11023.871000000001,0.0,8.0,0.0,-0.1567706257782779,11024.694776069986,1.0,1.0,1.0
17.2799999999999,0.06377071624802977,0.06317528842966058,0.06377071624802977,0.02428525435300907,0.756263289953692,0.999891873203688,49.9945936601844,1.0500334464497763,-27.13519199403009,1.062031692754782,0.32493436250777386,-47.98309689333624,0.4110825677473806,-0.0004440418978050205,5.709776665319167,5.709776665319167,11023.871000000001,0.0,8.0,0.0,-0.15439532545078524,11024.7000073822,1.0,1.0,1.0
17.289999999999903,0.06380608794399767,0.0631756106462555,0.06380608794399767,0.024308036001596006,0.7566737000528174,0.9998914158094916,49.99457079047458,1.0501088647536168,-27.15047732446938,1.0621175121493984,0.32510702525505225,-48.0056841443201,0.4110965690519986,-0.00046014231877029334,5.709719965006839,5.709719965006839,11023.871000000001,0.0,8.0,0.0,-0.15191485053999101,11024.705160725893,1.0,1.0,1.0
17.299999999999905,0.06386207215045463,0.06317593426455347,0.06386207215045463,0.02434939259467668,0.7569549143858507,0.9998909726253122,49.99454863126561,1.0501590852144596,-27.167449501803723,1.0621875625076143,0.3254106778702359,-48.038346370067465,0.41104801910892297,-0.0004929966187117705,5.709579400498067,5.709579400498067,11023.871000000001,0.0,8.0,0.0,-0.14937338438052475,11024.71022777191,1.0,1.0,1.0
17.309999999999906,0.06393210066026568,0.06317626157847574,0.06393210066026568,0.024403986483186205,0.757074584490467,0.999890594736232,49.9945297368116,1.0501788877257647,-27.186379157032984,1.0622340588685752,0.3258087034284116,-48.07909797171774,0.41094370347704967,-0.0005382386025171654,5.709354590056586,5.709354590056586,11023.871000000001,0.0,8.0,0.0,-0.14681537582903875,11024.715112884636,1.0,1.0,1.0
17.319999999999908,0.0640081285880453,0.06317659349890128,0.0640081285880453,0.024465330050439844,0.7570168834592583,0.9998903247343854,49.99451623671927,1.0501665777469922,-27.207311903578695,1.0622521327837329,0.3262548905870896,-48.12527970603026,0.4107963610758831,-0.0005904304041940726,5.709047107810131,5.709047107810131,11023.871000000001,0.0,8.0,0.0,-0.14428548718351633,11024.719892807618,1.0,1.0,1.0
17.32999999999991,0.06408190420670666,0.06317692944064462,0.06408190420670666,0.02452692106784335,0.7567839186792696,0.9998901927742219,49.994509638711094,1.0501237003699773,-27.230081219530724,1.0622401061044684,0.32670106676515237,-48.17409486056647,0.4106220425889747,-0.0006440512092439677,5.708660439271859,5.708660439271859,11023.871000000001,0.0,8.0,0.0,-0.1418262290207544,11024.72453163943,1.0,1.0,1.0
17.33999999999991,0.06414598632432274,0.06317726736080317,0.06414598632432274,0.024582980025571407,0.7563949013125613,0.9998902147683945,49.99451073841972,1.050054481143732,-27.25434371045144,1.0621993020591136,0.3271030264709176,-48.22291922852089,0.41043783894614994,-0.0006941263151177446,5.7081998953974,5.7081998953974,11023.871000000001,0.0,8.0,0.0,-0.139477925812839,11024.72905036492,1.0,1.0,1.0
17.349999999999913,0.0641940107647637,0.06317760393971396,0.0641940107647637,0.024628186363731444,0.7558837375094829,0.9998903917493402,49.99451958746701,1.0499656227431664,-27.279610776951696,1.0621337215745672,0.32742131874144476,-48.26904157395449,0.41026165325096464,-0.0007359389159619792,5.7076724839705735,5.7076724839705735,11023.871000000001,0.0,8.0,0.0,-0.13727741581854477,11024.733452265664,1.0,1.0,1.0
17.359999999999914,0.06422061669202322,0.06317793488296926,0.06422061669202322,0.024657234989786246,0.7552960193725848,0.9998907087194489,49.994535435972445,1.0498664424287802,-27.305269814729133,1.062049966502444,0.32762011842885547,-48.30935200830439,0.4101128167188291,-0.0007645922821920125,5.707086743375561,5.707086743375561,11023.871000000001,0.0,8.0,0.0,-0.13525744855778848,11024.73775662673,1.0,1.0,1.0
17.369999999999916,0.06422220248472817,0.06317825531748263,0.06422220248472817,0.024665902629920553,0.7546850816690133,0.9998911344185839,49.9945567209292,1.049768081390914,-27.330637551382335,1.0619569770475004,0.3276726663583267,-48.340985426382716,0.4100095674137382,-0.0007759970561854578,5.70645254100952,5.70645254100952,11023.871000000001,0.0,8.0,0.0,-0.13344506089634897,11024.741889079534,1.0,1.0,1.0
