t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
17.379999999999917,0.06419769315670583,0.06317856024627776,0.06419769315670583,0.024652087542176324,0.7541068488916608,0.9998916235131807,49.994581175659036,1.0496822041091225,-27.35503425434838,1.0618652541073994,0.3275668962227559,-48.3619585319462,0.4099660577594522,-0.0007678455653662465,5.705780843977325,5.705780843977325,11023.871000000001,0.0,8.0,0.0,-0.13186270155846241,11024.745909815016,1.0,1.0,1.0
17.38999999999992,0.06414925234146283,0.06317884501803976,0.06414925234146283,0.02461683105872881,0.7536137978220189,0.9998921214820624,49.99460607410312,1.0496192112471505,-27.377875862186855,1.0617855923812742,0.3273109394191596,-48.371834956883006,0.4099889742256322,-0.0007405913911959581,5.705083464468988,5.705083464468988,11023.871000000001,0.0,8.0,0.0,-0.13052635712058416,11024.749820851346,1.0,1.0,1.0
17.39999999999992,0.06408267213577018,0.06317910576053888,0.06408267213577018,0.02456493984431918,0.7532484106243562,0.9998925725457578,49.99462862728789,1.0495861669273445,-27.398775360063688,1.0617273364377513,0.32693658248155266,-48.372202930000455,0.41007458732627966,-0.0006980845818474225,5.7043727856036766,5.7043727856036766,11023.871000000001,0.0,8.0,0.0,-0.1294454037810934,11024.753581859459,1.0,1.0,1.0
17.409999999999922,0.0640061177187106,0.06317933972408735,0.0640061177187106,0.024503311207064993,0.7530378176283974,0.9998929277540517,49.99464638770259,1.0495861661891601,-27.417587411397374,1.0616969413226738,0.3264910031221177,-48.36581474674203,0.41021099802236194,-0.000646086043519776,5.7036614777661105,5.7036614777661105,11023.871000000001,0.0,8.0,0.0,-0.12862304558860152,11024.757222057493,1.0,1.0,1.0
17.419999999999924,0.06392856145018073,0.06317954549261467,0.06392856145018073,0.02443927416754217,0.7529910030098512,0.9998931505682046,49.99465752841023,1.0496185332687777,-27.434407246518976,1.0616973555585287,0.32602687789975754,-48.3557817187267,0.4103814817065894,-0.0005908092421242023,5.70296220865205,5.70296220865205,11023.871000000001,0.0,8.0,0.0,-0.12805563832242062,11024.760751992864,1.0,1.0,1.0
17.429999999999925,0.0638583983185046,0.06317972304066233,0.0638583983185046,0.024379403065276178,0.7530986999233901,0.9998932196164382,49.99466098082191,1.0496794957735154,-27.449536204919394,1.0617281013479067,0.3255939617396715,-48.34503508895162,0.41056766113657595,-0.0005378909439593425,5.702287352625444,5.702287352625444,11023.871000000001,0.0,8.0,0.0,-0.12773314374505212,11024.764136689417,1.0,1.0,1.0
17.439999999999927,0.0638025608379759,0.06317987363722086,0.0638025608379759,0.02432904045810069,0.7533355797416363,0.9998931289945836,49.99465644972918,1.0497629746343036,-27.463430083954197,1.0617858142911778,0.3252340785983862,-48.33616031823083,0.41075161736730437,-0.0004919983429652443,5.701648710643094,5.701648710643094,11023.871000000001,0.0,8.0,0.0,-0.12763926724859612,11024.7673976708,1.0,1.0,1.0
17.44999999999993,0.0637667077205082,0.06317999961618152,0.0637667077205082,0.024293145123465792,0.7536634469201221,0.9998928883696832,49.99464441848416,1.0498605488559818,-27.47667060359868,1.061864614412398,0.32498341089067334,-48.3319650687746,0.41091487753212164,-0.000457645959277205,5.701057243791498,5.701057243791498,11023.871000000001,0.0,8.0,0.0,-0.12775187510919972,11024.770532071314,1.0,1.0,1.0
17.45999999999993,0.06375494297748655,0.06318010404165585,0.06375494297748655,0.024276034414816898,0.7540350106990851,0.9998925231736145,49.994626158680724,1.049961839703939,-27.489923695986583,1.0619563592623764,0.3248707017421781,-48.33530667931505,0.4110393103564009,-0.0004389577896630869,5.700522825681791,5.700522825681791,11023.871000000001,0.0,8.0,0.0,-0.1280435457912116,11024.773537885869,1.0,1.0,1.0
17.46999999999993,0.0637691774950166,0.06318019030171106,0.0637691774950166,0.0242804598276508,0.754398572303309,0.9998920733118746,49.99460366559373,1.0500555081406493,-27.503875902743864,1.062051181321563,0.32491256398597207,-48.34847834354533,0.4111095934073111,-0.0004387908028529227,5.700054022383987,5.700054022383987,11023.871000000001,0.0,8.0,0.0,-0.12848232808203242,11024.776431188693,1.0,1.0,1.0
17.479999999999933,0.0638085602087741,0.06318026167140965,0.0638085602087741,0.024306769374227363,0.7547035029168254,0.9998915897657827,49.99457948828913,1.05013060876909,-27.519157787818955,1.0621384205558388,0.3251091467314794,-48.37263285864802,0.4111158682461598,-0.00045792625161305417,5.699657902879651,5.699657902879651,11023.871000000001,0.0,8.0,0.0,-0.12903236846880917,11024.779220989829,1.0,1.0,1.0
17.489999999999934,0.0638687992067305,0.06318032089154729,0.0638687992067305,0.024351852669076884,0.7549064566042838,0.9998911281363898,49.99455640681949,1.0501786166349598,-27.536244582038957,1.0622081166821011,0.3254387252527801,-48.4070593494681,0.41105735090109197,-0.0004940410279190253,5.699339883552593,5.699339883552593,11023.871000000001,0.0,8.0,0.0,-0.12965427123247977,11024.781844461513,1.0,1.0,1.0
17.499999999999936,0.06394279528516847,0.06318036981464743,0.06394279528516847,0.024409923882524925,0.7549770752453749,0.9998907409007938,49.99453704503969,1.050194548938947,-27.555392589674103,1.0622524990062172,0.32586149532440767,-48.44956222806625,0.41094201881553305,-0.0005423790393839232,5.699103612457373,5.699103612457373,11023.871000000001,0.0,8.0,0.0,-0.1303072784393926,11024.784348969713,1.0,1.0,1.0
17.509999999999938,0.06402206097504633,0.0631804091642887,0.06402206097504633,0.02447415759181141,0.7549017153459538,0.9998904710561184,49.99452355280592,1.0501770858703263,-27.576623223274936,1.062266902802375,0.3263285936672173,-48.497325758582534,0.4107837397818286,-0.0005972081549720609,5.698950893828698,5.698950893828698,11023.871000000001,0.0,8.0,0.0,-0.13094902825804505,11024.78672515139,1.0,1.0,1.0
17.51999999999994,0.06409800739803519,0.06318043843679032,0.06409800739803519,0.02453780283659249,0.7546846423934487,0.999890348241063,49.99451741205315,1.0501282478698968,-27.599738755331387,1.0622499966639984,0.3267897797931895,-48.547431051901455,0.41059959708914984,-0.0006527869764731506,5.69888165485556,5.69888165485556,11023.871000000001,0.0,8.0,0.0,-0.13153706699577458,11024.788975406813,1.0,1.0,1.0
17.52999999999994,0.06416298124228613,0.06318045595379412,0.06416298124228613,0.02459492899839458,0.754346946528315,0.9998903870328301,49.9945193516415,1.0500527900484418,-27.624360862408214,1.0622035520016901,0.32719948014864014,-48.59716877005006,0.41040754551893743,-0.0007040011750144601,5.69889395626135,5.69889395626135,11023.871000000001,0.0,8.0,0.0,-0.13202971307231806,11024.791097713893,1.0,1.0,1.0
17.539999999999942,0.06421055177175655,0.06318045905483696,0.06421055177175655,0.024640175711666497,0.7539238315837068,0.9998905865310093,49.99452932655046,1.0499579296783825,-27.649966542248247,1.0621320578576132,0.32751771290510806,-48.643786742519545,0.41022608351622597,-0.000746088044998542,5.698984044990164,5.698984044990164,11023.871000000001,0.0,8.0,0.0,-0.13238714408103516,11024.793108580887,1.0,1.0,1.0
17.549999999999944,0.06423534177556565,0.06318044440593475,0.06423534177556565,0.02466816888078315,0.7534613880497802,0.9998909292844922,49.99454646422461,1.049853542747891,-27.67590884937471,1.0620426343906482,0.32770827916716805,-48.68409564867543,0.4100751541670905,-0.0007740684964407142,5.699146447545653,5.699146447545653,11023.871000000001,0.0,8.0,0.0,-0.13257198439757678,11024.794989153936,1.0,1.0,1.0
17.559999999999945,0.06423379701144336,0.06318040839540363,0.06423379701144336,0.024674631698998434,0.7530124894251164,0.9998913810760252,49.99456905380126,1.0497513517457875,-27.701471951508413,1.0619447705864637,0.3277443492771448,-48.71514354830038,0.40997354826631816,-0.0007837772659384391,5.699374104001811,5.699374104001811,11023.871000000001,0.0,8.0,0.0,-0.13255041977469537,11024.79674283393,1.0,1.0,1.0
17.569999999999947,0.0642050332995756,0.06318034758029815,0.0642050332995756,0.024657569857602545,0.7526314732242081,0.9998918932448931,49.99459466224466,1.0496635241717511,-27.72594967264334,1.0618495175558376,0.32761472788962115,-48.73494548808503,0.40993559914404354,-0.0007729747189475864,5.699658536658584,5.699658536658584,11023.871000000001,0.0,8.0,0.0,-0.13229304518101306,11024.798373210671,1.0,1.0,1.0
17.57999999999995,0.06415172008568289,0.06318025913807823,0.06415172008568289,0.024618530969850654,0.7523677659594228,0.9998924082748789,49.994620413743945,1.0496005989408919,-27.74874913135725,1.0617680545275598,0.32733062006318375,-48.743294373182096,0.409967132302138,-0.0007425505756580852,5.699990050254412,5.699990050254412,11023.871000000001,0.0,8.0,0.0,-0.13177526005679502,11024.799875494433,1.0,1.0,1.0
17.58999999999995,0.06408025202733873,0.06318014127010238,0.06408025202733873,0.02456289337807787,0.7522591486490248,0.9998928683136149,49.99464341568075,1.0495694854285182,-27.76949119524701,1.0617098540468513,0.3269275239902032,-48.74204660480795,0.4100631179776698,-0.0006968531146375563,5.700357960205901,5.700357960205901,11023.871000000001,0.0,8.0,0.0,-0.1309779852175992,11024.801254535461,1.0,1.0,1.0
17.59999999999995,0.06399933782927233,0.06317999350176963,0.06399933782927233,0.02449800112679438,0.7523264801977771,0.9998932234736024,49.99466117368012,1.049572928120443,-27.788051591417002,1.0616812455752016,0.3264559137152586,-48.734159318108745,0.41021034712233295,-0.0006420313155885765,5.7007508413252275,5.7007508413252275,11023.871000000001,0.0,8.0,0.0,-0.12988803530112294,11024.802511668817,1.0,1.0,1.0
17.609999999999953,0.06391838915403511,0.06317981683789085,0.06391838915403511,0.024431519261401063,0.7525711854752476,0.9998934373657654,49.99467186828827,1.0496097613339885,-27.804556303634474,1.0616848601387592,0.3259711488556858,-48.72290704808482,0.41039086265637303,-0.0005845946929600744,5.701156792897384,5.701156792897384,11023.871000000001,0.0,8.0,0.0,-0.12849840832249793,11024.803641671793,1.0,1.0,1.0
17.619999999999955,0.06384609950411936,0.06317961375390398,0.06384609950411936,0.024370234174777655,0.7529755255429398,0.9998934897413506,49.99467448706753,1.0496756475516211,-27.819343000509907,1.061719766936083,0.32552484776395185,-48.71133792263946,0.4105852435819668,-0.0005303731075430516,5.701563713510396,5.701563713510396,11023.871000000001,0.0,8.0,0.0,-0.12680850464738552,11024.804657451381,1.0,1.0,1.0
17.629999999999956,0.0637895257349638,0.06317938802720363,0.0637895257349638,0.0243195498935869,0.7535052393033567,0.9998933765744755,49.994668828723775,1.0497639485009798,-27.832904471423724,1.0617820800491922,0.3251596604184695,-48.70209009627439,0.4107748524439411,-0.00048409844958781367,5.7019595799240665,5.7019595799240665,11023.871000000001,0.0,8.0,0.0,-0.124823956147504,11024.805550451985,1.0,1.0,1.0
17.639999999999958,0.06375430797114073,0.06317914443225606,0.06375430797114073,0.0242843946463642,0.7541132172864826,0.9998931098904709,49.99465549452354,1.0498657253450732,-27.845856722737892,1.0618653928810884,0.32491178769123796,-48.697991106143135,0.4109407704815225,-0.0004502742735135847,5.702332722010805,5.702332722010805,11023.871000000001,0.0,8.0,0.0,-0.12255662156857437,11024.806326749616,1.0,1.0,1.0
17.64999999999996,0.06374447880797936,0.06317888833175866,0.06374447880797936,0.02426908801783241,0.7547436633574318,0.9998927178460428,49.99463589230214,1.0499700753513224,-27.85889737413378,1.0619610450960995,0.3248098136612101,-48.701955141487296,0.41106443926960295,-0.00043305209521317563,5.70267208927638,5.70267208927638,11023.871000000001,0.0,8.0,0.0,-0.12002423769448506,11024.806986190039,1.0,1.0,1.0
17.65999999999996,0.06376180458894937,0.06317862520061233,0.06376180458894937,0.024276345069432093,0.7553371129885572,0.9998922433864557,49.994612169322785,1.0500651626775364,-27.872740107564585,1.0620586588228318,0.32486979578274633,-48.716316410801205,0.4111302469262954,-0.0004352851008514926,5.702967501495488,5.702967501495488,11023.871000000001,0.0,8.0,0.0,-0.11725002149427248,11024.807531439115,1.0,1.0,1.0
17.669999999999963,0.0638051129616209,0.06317836012648068,0.0638051129616209,0.024306259631365807,0.7558362744501635,0.9998917406066402,49.99458703033201,1.050139711105955,-27.88803255360716,1.0621471218140728,0.3250901267117325,-48.74213765893596,0.4111285885812543,-0.00045754972289311323,5.7032098788998224,5.7032098788998224,11023.871000000001,0.0,8.0,0.0,-0.1142620966545547,11024.80796238778,1.0,1.0,1.0
17.679999999999964,0.06386953159046924,0.06317809733637006,0.06386953159046924,0.02435513879691786,0.7561927339851399,0.9998912675674394,49.99456337837197,1.0501852425542133,-27.90524819948519,1.0622162351602553,0.32544550426410385,-48.77841797081655,0.41105986616966195,-0.0004970109500916971,5.7033914456623345,5.7033914456623345,11023.871000000001,0.0,8.0,0.0,-0.111092862966492,11024.808281602229,1.0,1.0,1.0
17.689999999999966,0.06394741328397371,0.06317783980461254,0.06394741328397371,0.02441673174571709,0.7563729134546116,0.9998908781414463,49.99454390707231,1.0501970274935322,-27.924627901361404,1.0622582499798072,0.32589282719860724,-48.82274268991559,0.41093329752637753,-0.0005485075858894049,5.7035064719667865,5.7035064719667865,11023.871000000001,0.0,8.0,0.0,-0.1077573479417046,11024.813509528816,1.0,1.0,1.0
17.699999999999967,0.06402981613691917,0.06317758898996542,0.06402981613691917,0.0244838644969108,0.7563617641580371,0.9998906156967512,49.99453078483756,1.0501741404562346,-27.946167488525496,1.0622687193454698,0.326380501862872,-48.8721337857869,0.4107639203047213,-0.0006060033793909925,5.703549307603108,5.703549307603108,11023.871000000001,0.0,8.0,0.0,-0.10435618635114983,11024.808710927653,1.0,1.0,1.0
17.70999999999997,0.06410780695797885,0.06317734473071139,0.06410780695797885,0.024549530528872623,0.7561638234337876,0.9998905092904977,49.994525464524884,1.0501190992161715,-27.969636508715322,1.0622466769123995,0.3268561677526453,-48.92354608117244,0.4105698850786686,-0.0006635297999544515,5.703517508205859,5.703517508205859,11023.871000000001,0.0,8.0,0.0,-0.1008611285364375,11024.810357871502,1.0,1.0,1.0
17.71999999999997,0.06417351735358395,0.0631771053048899,0.06417351735358395,0.02460764409881642,0.7558019289289782,0.9998905720722319,49.99452860361159,1.0500372116411965,-27.994620167947854,1.062194363165388,0.32727285409715295,-48.97418187950229,0.41037003928688215,-0.0007158286075621091,5.703409750224293,5.703409750224293,11023.871000000001,0.0,8.0,0.0,-0.0973476985734998,11024.81027262722,1.0,1.0,1.0
17.729999999999972,0.06422044930752112,0.06317686764282646,0.06422044930752112,0.02465280112978368,0.7553142184938372,0.9998908010925905,49.994540054629525,1.0499362347167644,-28.020559536635503,1.0621167781228067,0.32759002868994547,-49.021244070133235,0.4101835048664738,-0.0007580866654523276,5.703226648286952,5.703226648286952,11023.871000000001,0.0,8.0,0.0,-0.09385029995875689,11024.810075285,1.0,1.0,1.0
17.739999999999974,0.0642432106837474,0.06317662766545845,0.0642432106837474,0.024679555241981302,0.7547506606356272,0.9998911763074757,49.994558815373786,1.0498266297780532,-28.046771885149987,1.062021584920491,0.32777110975571616,-49.061459551031554,0.41003086347588863,-0.0007852382599501662,5.7029705871207215,5.7029705871207215,11023.871000000001,0.0,8.0,0.0,-0.09040915905596253,11024.809776061178,1.0,1.0,1.0
17.749999999999975,0.06423830069499953,0.06317638071749682,0.06423830069499953,0.024683577812471037,0.7541687249879123,0.9998916603848204,49.99458301924102,1.049720725247738,-28.07250762751073,1.0619188464964955,0.3277892184528576,-49.091787603597474,0.4099314740175935,-0.0007930423564671222,5.702645670594769,5.702645670594769,11023.871000000001,0.0,8.0,0.0,-0.0870626205346485,11024.809369070057,1.0,1.0,1.0
17.759999999999977,0.06420503959633393,0.06317612205674877,0.06420503959633393,0.024662993493682398,0.7536277903096731,0.999892201173914,49.9946100586957,1.0496312088542594,-28.09703343785383,1.0618201868333133,0.32763410570264,-49.11024514274481,0.40989984217027137,-0.0007793364727247849,5.702257618884403,5.702257618884403,11023.871000000001,0.0,8.0,0.0,-0.08384627301209033,11024.808861468153,1.0,1.0,1.0
17.76999999999998,0.06414663073783561,0.06317584735168585,0.06414663073783561,0.02461988692202099,0.7531822789576168,0.9998927380333625,49.99463690166813,1.0495687540931014,-28.119747937294335,1.061737181144844,0.3273202307882803,-49.11686935250704,0.40994087136694923,-0.0007454735191760285,5.701813631562461,5.701813631562461,11023.871000000001,0.0,8.0,0.0,-0.08079209865695763,11024.80824982004,1.0,1.0,1.0
17.77999999999998,0.06407010094586259,0.06317555312988073,0.06407010094586259,0.024560238586748315,0.752874554856203,0.999893210967026,49.9946605483513,1.0495400971644695,-28.14028107952726,1.0616794267678373,0.32688699566228263,-49.113800405566515,0.410048155144048,-0.0006963271680045877,5.701322217486317,5.701322217486317,11023.871000000001,0.0,8.0,0.0,-0.07792787413841501,11024.807537558636,1.0,1.0,1.0
17.78999999999998,0.06398472535879131,0.06317523711912044,0.06398472535879131,0.024491859954646363,0.7527295286218461,0.9998935691424468,49.99467845712234,1.0495476054706048,-28.158531469010146,1.061653111636661,0.32638831843035276,-49.10421140223087,0.4102071063044479,-0.0006384531489033738,5.700792995059377,5.700792995059377,11023.871000000001,0.0,8.0,0.0,-0.07527647510615665,11024.806728148513,1.0,1.0,1.0
17.799999999999983,0.06390036915840541,0.06317489843896328,0.06390036915840541,0.024422764412655996,0.7527522096859153,0.999893776365563,49.99468881827815,1.0495895928945422,-28.174658009762148,1.0616605252623228,0.32588233690772683,-49.09154805376397,0.4103984801098507,-0.0005786686956834853,5.70023646821381,5.70023646821381,11023.871000000001,0.0,8.0,0.0,-0.07285540026425065,11024.805821088532,1.0,1.0,1.0
17.809999999999985,0.06382602881044157,0.06317453762369923,0.06382602881044157,0.024359954561471518,0.7529281124792763,0.9998938135958471,49.994690679792356,1.0496611263128932,-28.189036954630797,1.0617002557889645,0.32542256965822364,-49.07898012061611,0.41060177432994766,-0.0005230015592196565,5.69966378257652,5.69966378257652,11023.871000000001,0.0,8.0,0.0,-0.07067645261157646,11024.80481381909,1.0,1.0,1.0
17.819999999999986,0.06376888109302292,0.06317415648223257,0.06376888109302292,0.024308893853258656,0.753226094414134,0.9998936787948761,49.99468393974381,1.0497549806229578,-28.202200207132336,1.0617678674406812,0.32505247785035973,-49.0692007884053,0.4107976131817924,-0.000476247910598678,5.6990864680030695,5.6990864680030695,11023.871000000001,0.0,8.0,0.0,-0.06874578338825327,11024.803730808855,1.0,1.0,1.0
17.829999999999988,0.06373453818725024,0.06317375782023692,0.06373453818725024,0.02427447681004412,0.7536022372491196,0.9998933864688687,49.99466932344344,1.049861673552286,-28.214799983340068,1.061856400055798,0.32480824118362006,-49.06506006068233,0.410966620308825,-0.00044289926512494464,5.698516174737113,5.698516174737113,11023.871000000001,0.0,8.0,0.0,-0.06706255656766474,11024.802538594184,1.0,1.0,1.0
17.83999999999999,0.06372694847782276,0.06317334505853621,0.06372694847782276,0.024261021347416162,0.754004118777004,0.9998929676293714,49.99464838146857,1.049969755109044,-28.22756724977845,1.0619566503700006,0.32471822768516273,-49.069531581477584,0.4110898049350204,-0.0004271330912045835,5.697964406199092,5.697964406199092,11023.871000000001,0.0,8.0,0.0,-0.0656206972994692,11024.801240885652,1.0,1.0,1.0
17.84999999999999,0.0637476978271226,0.06317292178534703,0.0637476978271226,0.024271165356050676,0.7543758824282005,0.9998924683925469,49.994623419627345,1.050066890048281,-28.24124360550426,1.0620577076886693,0.32479771076651515,-49.0849700183999,0.4111513382818507,-0.00043176267249317793,5.697442256576593,5.697442256576593,11023.871000000001,0.0,8.0,0.0,-0.06440810417212749,11024.79984642226,1.0,1.0,1.0
17.859999999999992,0.0637952147483074,0.06317249128678566,0.0637952147483074,0.02430466212845209,0.7546642442805894,0.9998919459053117,49.994597295265585,1.0501415419454398,-28.256491428572378,1.0621480351357198,0.32504281174519095,-49.11230094202662,0.41114209699891024,-0.000457080864190872,5.696960159428659,5.696960159428659,11023.871000000001,0.0,8.0,0.0,-0.06340706415890555,11024.79834522524,1.0,1.0,1.0
17.869999999999994,0.06386403979888526,0.06317205610635569,0.06386403979888526,0.02435725591038933,0.7548253648870025,0.9998914605641436,49.99457302820718,1.0501853019106322,-28.27378142717705,1.0622172264976597,0.3254246470176371,-49.1502496475629,0.411063679077727,-0.0004997602424995171,5.696527651904839,5.696527651904839,11023.871000000001,0.0,8.0,0.0,-0.06259476725703454,11024.796745393693,1.0,1.0,1.0
17.879999999999995,0.06394598856056861,0.06317161769010067,0.06394598856056861,0.024422262755506626,0.7548307814460955,0.9998910675253111,49.99455337626556,1.0501936980578788,-28.29333858600834,1.062257574323015,0.3258969178476338,-49.196203849358874,0.4109265063654475,-0.0005542646276392614,5.696153160941388,5.696153160941388,11023.871000000001,0.0,8.0,0.0,-0.06194387609627524,11024.795049127919,1.0,1.0,1.0
17.889999999999997,0.06403166961410736,0.06317117616457373,0.06403166961410736,0.024492172496010132,0.7546708448160079,0.999890810437108,49.9945405218554,1.0501662032870858,-28.315132833675477,1.0622648593864465,0.3264053407780785,-49.24703132724581,0.4107467736643495,-0.0006142651793994295,5.695843815257186,5.695843815257186,11023.871000000001,0.0,8.0,0.0,-0.061422961581147004,11024.793216703152,1.0,1.0,1.0
17.9,0.06411180615296046,0.06317073027464701,0.06411180615296046,0.024559725619253854,0.7543554812473249,0.999890717688937,49.99453588444685,1.050105838349033,-28.33890067171348,1.0622384871775425,0.32689544005004084,-49.29956230651501,0.41054370104677795,-0.0006735685249845958,5.695605287242449,5.695605287242449,11023.871000000001,0.0,8.0,0.0,-0.06099801528467836,11024.791317038638,1.0,1.0,1.0
17.91,0.06417831373264538,0.06317027748570346,0.06417831373264538,0.024618680113629537,0.7539125713234807,0.9998908009116164,49.99454004558082,1.0500184712735081,-28.364190482981524,1.0621811739759752,0.32731883841239656,-49.35090989576657,0.4103370376258957,-0.0007267712682344973,5.695441670328905,5.695441670328905,11023.871000000001,0.0,8.0,0.0,-0.060632038722140395,11024.789302252942,1.0,1.0,1.0
17.92,0.0642246266223832,0.06316981423456297,0.0642246266223832,0.024663586509207816,0.7533845742873615,0.9998910550084583,49.99455275042292,1.0499124070339967,-28.390407062380227,1.06209843811793,0.3276344455971081,-49.39823043586602,0.4101465386128339,-0.0007690079426122248,5.695355391210093,5.695355391210093,11023.871000000001,0.0,8.0,0.0,-0.060286886781913275,11024.78717846112,1.0,1.0,1.0
17.930000000000003,0.06424533756511405,0.06316933629960086,0.06424533756511405,0.024688922922264336,0.7528247761012151,0.9998914572341361,49.99457286170681,1.0497987026540931,-28.41683152962246,1.061998494387505,0.3278052874567164,-49.43816392513182,0.40999343717897696,-0.0007951226436936094,5.695415973276518,5.695415973276518,11023.871000000001,0.0,8.0,0.0,-0.05950397818137189,11024.782624382711,1.0,1.0,1.0
17.940000000000005,0.06423700221503204,0.06316883925721271,0.06423700221503204,0.024690308389563622,0.7522931310394779,0.9998919670248629,49.99459835124315,1.0496903024146953,-28.442680268217156,1.061891989291419,0.327804446014542,-49.467578759789596,0.4098976671353467,-0.0008007972446872191,5.695559119247831,5.695559119247831,11023.871000000001,0.0,8.0,0.0,-0.05899039538561302,11024.780188691837,1.0,1.0,1.0
17.950000000000006,0.06419919997077642,0.06316831898618522,0.06419919997077642,0.0246660608328377,0.7518500795615788,0.9998925286892596,49.99462643446298,1.0496003681688963,-28.46719461138359,1.0617911103534494,0.32762300476165734,-49.48453625397293,0.4098737373218294,-0.0007840147654308519,5.695772272199958,5.695772272199958,11023.871000000001,0.0,8.0,0.0,-0.058347686966190915,11024.777648269073,1.0,1.0,1.0
17.960000000000008,0.06413571204460129,0.06316777216840293,0.06413571204460129,0.0246188560189614,0.7515491640506644,0.9998930785377936,49.99465392688968,1.0495396478764036,-28.489767359060355,1.061707795879198,0.3272789860621229,-49.48934908545841,0.40992547645526783,-0.0007466414040282962,5.696049585569212,5.696049585569212,11023.871000000001,0.0,8.0,0.0,-0.057543445426945596,11024.77500143274,1.0,1.0,1.0
17.97000000000001,0.06405418324394146,0.06316719672400184,0.06405418324394146,0.02455522629670005,0.7514297114786882,0.9998935545850635,49.994677729253176,1.049514682495701,-28.510039226140368,1.061651722148193,0.3268155549345961,-49.48440823911191,0.41004514160606764,-0.0006940287868612387,5.696383834936161,5.696383834936161,11023.871000000001,0.0,8.0,0.0,-0.056548864701072475,11024.772251172159,1.0,1.0,1.0
17.98000000000001,0.06396444993242935,0.06316659212151937,0.06396444993242935,0.024483439178946912,0.7515115472547789,0.9998939051728691,49.99469525864345,1.0495274421469987,-28.52793310013121,1.0616289101587917,0.3262900376007836,-49.473097535163475,0.4102167641694008,-0.0006331295530918957,5.696766589025778,5.696766589025778,11023.871000000001,0.0,8.0,0.0,-0.05533940881153342,11024.769394877554,1.0,1.0,1.0
17.990000000000013,0.06387682978211079,0.06316595952168448,0.06387682978211079,0.024411854289088417,0.75179281516308,0.9998940944310228,49.994704721551145,1.0495756983283613,-28.543642158092624,1.0616412851807377,0.3257633480999526,-49.45903470524226,0.4104197938596691,-0.0005710676556774498,5.697188407940188,5.697188407940188,11023.871000000001,0.0,8.0,0.0,-0.053895354960031505,11024.76642716353,1.0,1.0,1.0
18.000000000000014,0.06380062136663738,0.06316530173832309,0.06380062136663738,0.024347689327021076,0.7522507738931324,0.9998941046721204,49.99470523360602,1.0496539004848564,-28.55758247155174,1.0616869321314368,0.3252909049709601,-49.44551250720968,0.4106326282829784,-0.0005140687108850485,5.697639063186229,5.697639063186229,11023.871000000001,0.0,8.0,0.0,-0.05220221793326945,11024.763354164459,1.0,1.0,1.0
18.010000000000016,0.06374311918769326,0.0631646230253776,0.06374311918769326,0.024296465058852048,0.7528451198369763,0.9998939360037692,49.99469680018846,1.0497542163701958,-28.570326099120177,1.0617608441792807,0.3249169719239705,-49.43527965297357,0.4108351381192774,-0.0004669921987420951,5.698107775129582,5.698107775129582,11023.871000000001,0.0,8.0,0.0,-0.050251106672258274,11024.760173611945,1.0,1.0,1.0
18.020000000000017,0.06370990567802459,0.0631639287196112,0.06370990567802459,0.024263041949242527,0.7535223859544419,0.9998936055855508,49.994680279277546,1.049866599700673,-28.582562353793232,1.0618554869799515,0.3246777037515704,-49.43120991181081,0.4110074718904085,-0.0004343182383203543,5.698583462424969,5.698583462424969,11023.871000000001,0.0,8.0,0.0,-0.04803887524720911,11024.756886515239,1.0,1.0,1.0
18.03000000000002,0.06370484155090378,0.06316322477733327,0.06370484155090378,0.02425173407446156,0.7542206478101317,0.999893147469151,49.99465737345755,1.0499790341837865,-28.5950562124778,1.0619610943617606,0.3246012381445664,-49.436336250374524,0.4111301937819499,-0.0004202491390291798,5.699054996412869,5.699054996412869,11023.871000000001,0.0,8.0,0.0,-0.045568219632864344,11024.75349514897,1.0,1.0,1.0
18.04000000000002,0.06372931370012797,0.06316251724642613,0.06372931370012797,0.024265075291116423,0.7548749756118248,0.9998926111338212,49.994630556691064,1.0500786800381186,-28.608577220725817,1.0620662046438905,0.32470193793149266,-49.45301776561628,0.41118729709894625,-0.000427533899263895,5.699511456072562,5.699511456072562,11023.871000000001,0.0,8.0,0.0,-0.04284757243520188,11024.750000021235,1.0,1.0,1.0
18.050000000000022,0.06378126393223135,0.06316181172154015,0.06378126393223135,0.024302356200138257,0.7554240025312449,0.9998920567993541,49.994602839967705,1.0501538287303105,-28.623798892794444,1.062158884017371,0.32497302964376445,-49.48196883447592,0.41117042757000133,-0.0004560680832986965,5.699942377460325,5.699942377460325,11023.871000000001,0.0,8.0,0.0,-0.039890907905430366,11024.746394335645,1.0,1.0,1.0
18.060000000000024,0.06385466024784112,0.06316111283764268,0.06385466024784112,0.024358802786838784,0.7558172331402033,0.9998915471166162,49.99457735583081,1.0501961619680336,-28.64118733518796,1.0622285615846156,0.32538218250150946,-49.521669409808005,0.41108234333728305,-0.000502073538015825,5.700337990985256,5.700337990985256,11023.871000000001,0.0,8.0,0.0,-0.03671746889405705,11024.742688063308,1.0,1.0,1.0
18.070000000000025,0.063940800856595,0.06316042386209586,0.063940800856595,0.024427327871612142,0.7560211675915314,0.999891138488355,49.99455692441775,1.050201473456129,-28.66095045874068,1.0622675937388761,0.3258800372446219,-49.56932587308301,0.4109346296135583,-0.0005596660415579787,5.700689442114074,5.700689442114074,11023.871000000001,0.0,8.0,0.0,-0.03335119144957961,11024.73887984067,1.0,1.0,1.0
18.080000000000027,0.06402985740861332,0.06315974643372266,0.06402985740861332,0.024500095700281128,0.7560227471655419,0.999890874829021,49.99454374145105,1.0501696425208442,-28.683031237959355,1.0622720021939356,0.32640969233065975,-49.62165553599269,0.41074462319132315,-0.0006222328743166632,5.700988990280283,5.700988990280283,11023.871000000001,0.0,8.0,0.0,-0.02982023745885394,11024.734969069208,1.0,1.0,1.0
18.09000000000003,0.06411221631739958,0.06315908047600982,0.06411221631739958,0.024569594525857184,0.7558300440711784,0.9998907838510938,49.99453919255469,1.0501042031769856,-28.70713210091943,1.0622415749332252,0.32691458529553397,-49.67536190715745,0.4105326156766368,-0.0006833554189698273,5.701230181690422,5.701230181690422,11023.871000000001,0.0,8.0,0.0,-0.026156325262349286,11024.730956845968,1.0,1.0,1.0
18.10000000000003,0.06417958063202331,0.06315842428813392,0.06417958063202331,0.024629422863926234,0.7554704910977028,0.9998908756508773,49.994543782543865,1.0500115964672687,-28.732763566164454,1.0621795152742268,0.3273449386385672,-49.727464651353756,0.4103192694167677,-0.0007374811227990087,5.701407991306416,5.701407991306416,11023.871000000001,0.0,8.0,0.0,-0.02239400556539868,11024.726844249586,1.0,1.0,1.0
18.11000000000003,0.06422531890992378,0.06315777479670416,0.06422531890992378,0.024674081213914498,0.754987263720254,0.9998911429561317,49.99455714780658,1.049900690648015,-28.759293101094805,1.0620918728135187,0.3276591001992579,-49.775068505230806,0.41012498972419387,-0.0007796868630782963,5.701518932618252,5.701518932618252,11023.871000000001,0.0,8.0,0.0,-0.018569839536305602,11024.722640770047,1.0,1.0,1.0
18.120000000000033,0.06424400980084799,0.06315712793655469,0.06424400980084799,0.02469796638059039,0.7544353283974329,0.9998915602744602,49.994578013723014,1.0497831568510998,-28.78596460371971,1.061987429443469,0.32781969237612335,-49.814720684135295,0.40997168320754307,-0.000804720045512677,5.701561130297831,5.701561130297831,11023.871000000001,0.0,8.0,0.0,-0.014721627796061449,11024.718334115865,1.0,1.0,1.0
18.130000000000035,0.06423226898385778,0.06315647912551418,0.06423226898385778,0.02469664302781376,0.7538767035223751,0.9998920837471906,49.994604187359535,1.0496725736804768,-28.811959468163554,1.061877432581063,0.3277997651219212,-49.843194841709064,0.40987987445090907,-0.0008081823455100817,5.701534357088802,5.701534357088802,11023.871000000001,0.0,8.0,0.0,-0.010887476578498112,11024.71393176512,1.0,1.0,1.0
18.140000000000036,0.06418995291479429,0.06315582379094811,0.06418995291479429,0.024668641587342274,0.7533743416787381,0.999892654081911,49.99463270409555,1.0495825814928998,-28.836493371549924,1.0617746470609517,0.3275918467799086,-49.858605450526426,0.4098640434465807,-0.000788218951342002,5.7014400320173655,5.7014400320173655,11023.871000000001,0.0,8.0,0.0,-0.007104980946830525,11024.709437202027,1.0,1.0,1.0
18.150000000000038,0.06412144773839898,0.06315515789543807,0.06412144773839898,0.024617259059613098,0.7529843652299093,0.99989320452585,49.994660226292496,1.049523989215842,-28.858953863007784,1.0616913756989934,0.32721770038819403,-49.861556079841186,0.40992687564276536,-0.0007472362858008362,5.701281181092206,5.701281181092206,11023.871000000001,0.0,8.0,0.0,-0.00341038109150775,11024.704844465012,1.0,1.0,1.0
18.16000000000004,0.06403503551612079,0.06315447839720961,0.06403503551612079,0.024549594603110222,0.75274847283814,0.9998936711420913,49.994683557104565,1.0495031245377913,-28.87899344055266,1.0616373633068048,0.3267243718071649,-49.8546953460828,0.4100592407746779,-0.0006910770624755803,5.7010623613050395,5.7010623613050395,11023.871000000001,0.0,8.0,0.0,0.00016227978028377966,11024.700154132148,1.0,1.0,1.0
18.17000000000004,0.06394112981386954,0.06315378358383952,0.06394112981386954,0.02447438592287227,0.7526886446884302,0.9998940015265799,49.994700076328996,1.049521536070758,-28.89656070471038,1.0616184469424856,0.32617269802659365,-49.84162580341665,0.410243736120273,-0.0006271038982411433,5.700789549761875,5.700789549761875,11023.871000000001,0.0,8.0,0.0,0.003581896771658856,11024.695361290896,1.0,1.0,1.0
18.180000000000042,0.06385051068258472,0.06315307323747849,0.06385051068258472,0.024400348166691125,0.7528050569770809,0.9998941602542927,49.99470801271463,1.0495764253858682,-28.91188477587695,1.0616361649146693,0.3256264366201,-49.8261437623266,0.41045846068307223,-0.000562756637859636,5.700470001529188,5.700470001529188,11023.871000000001,0.0,8.0,0.0,0.0068209809722655544,11024.690466701386,1.0,1.0,1.0
18.190000000000044,0.06377278070536074,0.0631523486159336,0.06377278070536074,0.02433491685628522,0.7530770508670133,0.9998941311440223,49.99470655720111,1.0496615973729895,-28.925423233353232,1.0616880733428804,0.3251429258982154,-49.81166883108483,0.4106806814212608,-0.0005044623655887297,5.7001120780131345,5.7001120780131345,11023.871000000001,0.0,8.0,0.0,0.009856292147588219,11024.685472677795,1.0,1.0,1.0
18.200000000000045,0.06371534685729933,0.06315161226005851,0.06371534685729933,0.024283668181237547,0.7534666808721499,0.9998939166208088,49.994695831040445,1.049768588055022,-28.937789828316554,1.061768568975199,0.324767211302126,-49.80100725419983,0.4108894990666607,-0.0004571435825478356,5.699725050735475,5.699725050735475,11023.871000000001,0.0,8.0,0.0,0.012669318432554717,11024.680376943581,1.0,1.0,1.0
18.210000000000047,0.06368375347194055,0.06315086765889333,0.06368375347194055,0.02425142741252766,0.7539233329270444,0.9998935366810953,49.994676834054765,1.0498867631078241,-28.94971235626706,1.0618695187976193,0.3245353894316165,-49.79705965046555,0.41106457365667404,-0.000425269700468826,5.699318885902038,5.699318885902038,11023.871000000001,0.0,8.0,0.0,0.01524668156793179,11024.675171177449,1.0,1.0,1.0
18.22000000000005,0.06368176148307918,0.06315011881263258,0.06368176148307918,0.024242501634115555,0.7543885383645107,0.9998930286077506,49.994651430387535,1.0500035181608662,-28.961990943960824,1.0619805704806373,0.3244753140175688,-49.802920411182406,0.41118601888975886,-0.0004130668103142863,5.698904012234035,5.698904012234035,11023.871000000001,0.0,8.0,0.0,0.017580401819215368,11024.66985103758,1.0,1.0,1.0
18.23000000000005,0.0637105412141967,0.06314936973550817,0.0637105412141967,0.02425931152226569,0.7548014656364762,0.9998924454338415,49.99462227169207,1.0501054925127395,-28.97542384255119,1.062089690557752,0.3246003483319873,-49.820951355414635,0.41123766113625426,-0.00042321296563483,5.698491080525943,5.698491080525943,11023.871000000001,0.0,8.0,0.0,0.01966805421885891,11024.664408743702,1.0,1.0,1.0
18.24000000000005,0.06376751696847321,0.06314862394698406,0.06376751696847321,0.024300658714914672,0.755105709637469,0.9998918506100897,49.994592530504484,1.0501808072848975,-28.99069558976807,1.0621845371601406,0.32490064290929893,-49.85164333922428,0.4112119730965763,-0.0004551836767909892,5.698090718634133,5.698090718634133,11023.871000000001,0.0,8.0,0.0,0.021512799615471527,11024.658838263931,1.0,1.0,1.0
18.250000000000053,0.06384605293796036,0.06314788400803178,0.06384605293796036,0.024361226191055692,0.7552566931335746,0.9998913091457053,49.99456545728527,1.0502212479482465,-29.00826690203223,1.0622543756209504,0.32534023618773034,-49.89321961418449,0.41111294096663176,-0.0005047285413225452,5.697713287621868,5.697713287621868,11023.871000000001,0.0,8.0,0.0,0.02312324529893805,11024.653130030096,1.0,1.0,1.0
18.260000000000055,0.06393690496181913,0.06314715116328541,0.06393690496181913,0.024433507838912374,0.7552276427214041,0.9998908787385744,49.99454393692872,1.0502228926547923,-29.028327393981513,1.0622916371150144,0.3258665661563983,-49.94269918808738,0.41095337183691555,-0.0005656019608004312,5.697368645097378,5.697368645097378,11023.871000000001,0.0,8.0,0.0,0.024513210166095357,11024.647265665293,1.0,1.0,1.0
18.270000000000056,0.06402978854646961,0.06314642513604456,0.06402978854646961,0.024509331363525243,0.7550127219714423,0.999890603570555,49.994530178527754,1.0501860501777365,-29.050791568191244,1.0622926016570753,0.32642000305092034,-49.99664497928011,0.4107517965820567,-0.0006308980406615487,5.697065921427215,5.697065921427215,11023.871000000001,0.0,8.0,0.0,0.025701463255691,11024.641231713655,1.0,1.0,1.0
18.280000000000058,0.0641147393763827,0.0631457041008196,0.0641147393763827,0.02458092487666192,0.7546273631086043,0.9998905106358583,49.99452553179292,1.0501147940104436,-29.075326071509124,1.0622574617188285,0.3269418145588386,-50.05163071168886,0.41052962517600156,-0.0006939660431309121,5.696813311943539,5.696813311943539,11023.871000000001,0.0,8.0,0.0,0.026711155702911084,11024.635006104574,1.0,1.0,1.0
18.29000000000006,0.06418323906187555,0.06314498483398374,0.06418323906187555,0.024641722009809852,0.7541061035669072,0.9998906084170126,49.99453042085063,1.0500161665178458,-29.101401762461737,1.0621899329273636,0.32738076510309505,-50.104579914957895,0.4103084744877321,-0.0007490992599990713,5.6966178917370165,5.6966178917370165,11023.871000000001,0.0,8.0,0.0,0.02756931596329704,11024.628557771248,1.0,1.0,1.0
18.30000000000006,0.06422858511979206,0.06314426302209379,0.06422858511979206,0.024686168270081504,0.7534985320404166,0.9998908873523351,49.994544367616754,1.0498996299135914,-29.128346945833396,1.0620966239760776,0.32769459846077775,-50.1525421119608,0.4101094392915883,-0.0007913118570862712,5.6964854546048285,5.6964854546048285,11023.871000000001,0.0,8.0,0.0,0.02830616586768803,11024.621837145174,1.0,1.0,1.0
18.310000000000063,0.06424533978771856,0.0631435336926625,0.06424533978771856,0.0247085741849635,0.7528649989282002,0.9998913190543213,49.994565952716066,1.049777502691874,-29.155366462817042,1.0619869142724758,0.3278455037092586,-50.19196704168813,0.4099551383160752,-0.0008152490134625441,5.696420381535052,5.696420381535052,11023.871000000001,0.0,8.0,0.0,0.028954432485741137,11024.61477811685,1.0,1.0,1.0
18.320000000000064,0.0642301824047164,0.06314279172955102,0.0642301824047164,0.02470445016317579,0.7522716042404439,0.9998918561924283,49.994592809621416,1.049664029877696,-29.181605054173723,1.0618726839062511,0.3278065045121822,-50.21953092804818,0.4098667136306141,-0.0008164309477627432,5.696425538289968,5.696425538289968,11023.871000000001,0.0,8.0,0.0,0.029548604850751295,11024.607270955046,1.0,1.0,1.0
18.330000000000066,0.06418326269185981,0.06314203242855662,0.06418326269185981,0.024672554703364807,0.7517837726040041,0.9998924356859622,49.99462178429811,1.0495733517338526,-29.206251627500038,1.061767303761988,0.3275716661744521,-50.23340704673734,0.40985860564104803,-0.0007931777695270401,5.69650220383912,5.69650220383912,11023.871000000001,0.0,8.0,0.0,0.030123863481182265,11024.599176548405,1.0,1.0,1.0
18.340000000000067,0.06410960456535095,0.06314125203794664,0.06410960456535095,0.02461684173982652,0.7514580150420055,0.9998929875676454,49.99464937838227,1.0495163364438498,-29.228688443115978,1.0616834569224611,0.327166700701795,-50.23450707698485,0.4099322879523097,-0.00074846750687085,5.696650045168928,5.696650045168928,11023.871000000001,0.0,8.0,0.0,0.030715708295788815,11024.590357155541,1.0,1.0,1.0
18.35000000000007,0.06401815827266331,0.063140448215996,0.06401815827266331,0.024545005244117592,0.7513341180334169,0.9998934458609812,49.99467229304906,1.0494990840149674,-29.24858050967058,1.0616309562605275,0.32664272504812714,-50.22575015175363,0.410077171343934,-0.0006886583847595159,5.696867162122617,5.696867162122617,11023.871000000001,0.0,8.0,0.0,0.031358900747845954,11024.580815861362,1.0,1.0,1.0
18.36000000000007,0.06391994101645898,0.06313962034282423,0.06391994101645898,0.024466273746688073,0.7514299811741103,0.9998937573831376,49.99468786915688,1.0495226997960685,-29.265903374831215,1.0616154435862957,0.3260642462783763,-50.210967019651875,0.41027435176523913,-0.000621540987079971,5.697150184415847,5.697150184415847,11023.871000000001,0.0,8.0,0.0,0.03208682244913959,11024.570728417955,1.0,1.0,1.0
18.370000000000072,0.06382621472161504,0.063138769645772,0.06382621472161504,0.024389731008094877,0.7517398164832861,0.9998938871781167,49.99469435890583,1.0495837882743009,-29.280923710606526,1.061638049892746,0.32549798213586645,-50.19413894689391,0.41050051924833575,-0.0005548826499321628,5.697494375995016,5.697494375995016,11023.871000000001,0.0,8.0,0.0,0.03293055549996837,11024.560342145905,1.0,1.0,1.0
18.380000000000074,0.06374689727072806,0.06313789912537938,0.06374689727072806,0.02432303583223254,0.7522355373709708,0.9998938206376303,49.994691031881516,1.0496754818987988,-29.294142296576847,1.0616957776628266,0.3250032577323087,-50.17881544338272,0.41073176665548394,-0.0004953169986961835,5.697893724850586,5.697893724850586,11023.871000000001,0.0,8.0,0.0,0.03391808961027231,11024.549810854272,1.0,1.0,1.0
18.390000000000075,0.06368950948851994,0.0631370132961385,0.06368950948851994,0.02427181707874025,0.7528708192868705,0.9998935625981998,49.99467812990999,1.0497886606074396,-29.306216067145005,1.0617824018231339,0.32462590817753073,-50.167859495117355,0.4109464025478954,-0.0004478275144552046,5.69834104154975,5.69834104154975,11023.871000000001,0.0,8.0,0.0,0.03507365136900436,11024.53922323628,1.0,1.0,1.0
18.400000000000077,0.06365955327367666,0.0631361177779185,0.06365955327367666,0.02424085950188225,0.7535862518763156,0.9998931360006683,49.99465680003342,1.0499120810057037,-29.31791249942311,1.0618891672822706,0.32440194941221856,-50.164196875395476,0.41112358774200686,-0.00041686880463233725,5.698828118664358,5.698828118664358,11023.871000000001,0.0,8.0,0.0,0.036417381373948905,11024.528631979787,1.0,1.0,1.0
18.41000000000008,0.06366068271154392,0.06313521878266663,0.06366068271154392,0.024234457956126602,0.7543145908748291,0.9998925814733481,49.994629073667404,1.0500325322101853,-29.330067753109244,1.0620051147349396,0.3243589165279523,-50.17098199467357,0.41124297997527526,-0.0004066868893615634,5.69934592847236,5.69934592847236,11023.871000000001,0.0,8.0,0.0,0.037964866938186986,11024.518077113622,1.0,1.0,1.0
18.42000000000008,0.06369383643379704,0.0631343225421561,0.06369383643379704,0.024254904762382137,0.7549866296000899,0.9998919557124144,49.99459778562072,1.0501361237547795,-29.343509089175097,1.0621176227855547,0.3245090837776494,-50.19057171626831,0.41128825994849244,-0.0004198757328971129,5.6998848298564795,5.6998848298564795,11023.871000000001,0.0,8.0,0.0,0.039726688535541226,11024.50756691408,1.0,1.0,1.0
18.43000000000008,0.06375589687124494,0.06313343472863449,0.06375589687124494,0.024300484723238775,0.7555385533525258,0.9998913254765404,49.99456627382702,1.0502108133918224,-29.35893153751372,1.0622139348773845,0.3248393694341535,-50.22321756286538,0.4112527850961916,-0.00045546559987917276,5.700434789549319,5.700434789549319,11023.871000000001,0.0,8.0,0.0,0.04170827489816125,11024.497122528166,1.0,1.0,1.0
18.440000000000083,0.06383960550150025,0.0631325599296433,0.06383960550150025,0.024365321929685275,0.7559197605598824,0.9998907581606392,49.99453790803196,1.0502485037281633,-29.376789356389533,1.0622831580670078,0.32531006745634844,-50.26687796869255,0.4111418168207931,-0.0005087197787737151,5.700985614229843,5.700985614229843,11023.871000000001,0.0,8.0,0.0,0.04390972119555305,11024.486742204159,1.0,1.0,1.0
18.450000000000085,0.06393519112100197,0.06313170124111007,0.06393519112100197,0.024441507717721297,0.7560989779950064,0.9998903127574823,49.994515637874116,1.0502455588805026,-29.397253323173807,1.0623178078940951,0.32586550952429194,-50.31839251868757,0.41096935459936207,-0.0005730456696874785,5.701527184226461,5.701527184226461,11023.871000000001,0.0,8.0,0.0,0.046325842276535266,11024.476422577394,1.0,1.0,1.0
18.460000000000086,0.06403191660394941,0.06313086002655632,0.06403191660394941,0.024520538275627866,0.7560672984541235,0.9998900337911598,49.99450168955799,1.0502027062325543,-29.42020945885531,1.0623144144566532,0.32644336546682806,-50.3741731119855,0.41075510488851275,-0.0006412491786163049,5.70204968405487,5.70204968405487,11023.871000000001,0.0,8.0,0.0,0.04894625434347099,11024.466155785616,1.0,1.0,1.0
18.470000000000088,0.064119447070087,0.06313003586653038,0.064119447070087,0.02459436162935629,0.7558384730051203,0.9998899475589264,49.99449737794632,1.0501245731054156,-29.44528721894997,1.062273579129286,0.32698260610561,-50.43065330321982,0.41052164877777003,-0.0007064297326583998,5.702543826608111,5.702543826608111,11023.871000000001,0.0,8.0,0.0,0.051755672666924074,11024.455928308758,1.0,1.0,1.0
18.48000000000009,0.06418901281250254,0.06312922669811406,0.06418901281250254,0.024656214483480196,0.7554465486530615,0.9998900608934023,49.99450304467011,1.0500188353092732,-29.471915460169427,1.0621995458754494,0.32743033920029346,-50.48464283266227,0.410291648862123,-0.0007626974587247046,5.70300106318364,5.70300106318364,11023.871000000001,0.0,8.0,0.0,0.054734247432063704,11024.445729453832,1.0,1.0,1.0
18.49000000000009,0.06423382512925632,0.06312842912222352,0.06423382512925632,0.024700466490793715,0.7549415317809567,0.9998903618379772,49.99451809189886,1.0498955882908985,-29.499380733083505,1.0620995110605165,0.3277435875044088,-50.53312234186804,0.4100869617351115,-0.0008049839157787033,5.703413775365638,5.703413775365638,11023.871000000001,0.0,8.0,0.0,0.05785802171330927,11024.435546479508,1.0,1.0,1.0
18.500000000000092,0.0642484251517847,0.06312763884108988,0.0642484251517847,0.024721329190000283,0.7543848532628351,0.9998908189489455,49.99454094744728,1.049767841242944,-29.526846188221292,1.0619834881916952,0.3278840487015446,-50.57243339745617,0.40993097599395073,-0.000827818817950533,5.703775445935528,5.703775445935528,11023.871000000001,0.0,8.0,0.0,0.06109949309051521,11024.425366241361,1.0,1.0,1.0
18.510000000000094,0.06422958271084762,0.06312685118590629,0.06422958271084762,0.024714293419643023,0.7538441305258823,0.9998913812228274,49.99456906114137,1.0496505292521887,-29.553418085101413,1.061864030167198,0.3278248898239593,-50.5991718623518,0.4098454137052707,-0.0008266713980184838,5.704080803011588,5.704080803011588,11023.871000000001,0.0,8.0,0.0,0.06442825448899324,11024.415179275617,1.0,1.0,1.0
18.520000000000095,0.06417782278474635,0.06312606168812417,0.06417782278474635,0.024678442701563958,0.7533863561025335,0.999891981771483,49.99459908857415,1.049558232813117,-29.57826021547713,1.0617551022345455,0.3275622618271991,-50.61162176770617,0.4098444442073026,-0.0008001247125087995,5.7043259351273266,5.7043259351273266,11023.871000000001,0.0,8.0,0.0,0.06781166365417426,11024.404974879779,1.0,1.0,1.0
18.530000000000097,0.06409881714950211,0.06312526663583623,0.06409881714950211,0.024618372900295407,0.7530692142523996,0.9998925474574512,49.99462737287256,1.0495018674051344,-29.600750078717734,1.0616697489335696,0.32712584940789835,-50.61098814526975,0.40992832117782396,-0.000751712539737534,5.704508374964065,5.704508374964065,11023.871000000001,0.0,8.0,0.0,0.07121559373261051,11024.394739359577,1.0,1.0,1.0
