t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
18.5400000000001,0.06400210707640529,0.06312446354366838,0.06400210707640529,0.02454227896368434,0.7529330322312915,0.9998930102810376,49.994650514051884,1.049487345642802,-29.620563238597885,1.0616178452739806,0.32657032567445654,-50.60040822592745,0.41008520145503247,-0.0006882234487044971,5.704627149202218,5.704627149202218,11023.871000000001,0.0,8.0,0.0,0.07460528631107893,11024.384459142926,1.0,1.0,1.0
18.5500000000001,0.0638991154841187,0.06312365147199957,0.0638991154841187,0.02445967717382379,0.7529958663202277,0.9998933158613966,49.99466579306983,1.0495155218021686,-29.637692130773814,1.0616049282725446,0.3259625829834996,-50.58383089012736,0.41029525556202207,-0.000617692146665052,5.7046827943867155,5.7046827943867155,11023.871000000001,0.0,8.0,0.0,0.07794602330163643,11024.37412062217,1.0,1.0,1.0
18.5600000000001,0.06380164076755736,0.06312283115617885,0.06380164076755736,0.02438006338560309,0.7532516599580309,0.9998934290750852,49.99467145375426,1.049582502701425,-29.652436326080366,1.0616318413525012,0.325372588106618,-50.565434309529124,0.4105337624416393,-0.0005482468234139337,5.704677334768208,5.704677334768208,11023.871000000001,0.0,8.0,0.0,0.0812031599187186,11024.363820042485,1.0,1.0,1.0
18.570000000000103,0.06372008158345067,0.0631220049327303,0.06372008158345067,0.024311475679595688,0.7536716668564314,0.9998933364163931,49.99466682081965,1.0496807384212024,-29.665341191252733,1.061695100190514,0.32486265966857897,-50.54897161486303,0.41077531560868286,-0.0004868629980082006,5.704614237705806,5.704614237705806,11023.871000000001,0.0,8.0,0.0,0.08434613861220448,11024.353338409459,1.0,1.0,1.0
18.580000000000105,0.06366217578958365,0.06312117647712258,0.06366217578958365,0.02425969677822472,0.7542088054582009,0.9998930449193543,49.994652245967714,1.0498004048110687,-29.67711021379491,1.0617878601067336,0.3244800687758577,-50.53741488286399,0.4109971851850919,-0.0004386749150998605,5.704499000083333,5.704499000083333,11023.871000000001,0.0,8.0,0.0,0.08734834372558256,11024.348758015703,1.0,1.0,1.0
18.590000000000106,0.06363342883389428,0.0631203503917444,0.06363342883389428,0.024229521026237946,0.7548032275951511,0.9998925804223743,49.99462902111871,1.0499295911281588,-29.68855432261426,1.0619007108426297,0.32426105768371605,-50.53374517169942,0.4111778832746703,-0.0004081686446036608,5.704336506692214,5.704336506692214,11023.871000000001,0.0,8.0,0.0,0.09017054448748861,11024.332232199906,1.0,1.0,1.0
18.600000000000108,0.06363740043604733,0.06311953169174213,0.06363740043604733,0.02422525195061423,0.7553878457327546,0.9998919869534879,49.994599347674395,1.0500544198232606,-29.700549384840137,1.062022036780236,0.32423295111114286,-50.54119399871132,0.41129652214002627,-0.00039963141538675896,5.7041345308227145,5.7041345308227145,11023.871000000001,0.0,8.0,0.0,0.09280379058404882,11024.323444111038,1.0,1.0,1.0
18.61000000000011,0.06367474112604601,0.06311872523683526,0.06367474112604601,0.02424898262236524,0.7558944332774415,0.9998913249163597,49.994566245817985,1.0501604691840745,-29.713953023288674,1.0621385925744182,0.32440656230804005,-50.56207611477533,0.41133675950854126,-0.00041550952908713315,5.703900973261272,5.703900973261272,11023.871000000001,0.0,8.0,0.0,0.09522180555522541,11024.31258423477,1.0,1.0,1.0
18.62000000000011,0.06374174426193062,0.06311793516310925,0.06374174426193062,0.024298432005713022,0.7562613636055279,0.9998906643308965,49.99453321654482,1.0502355445859506,-29.729471149928187,1.0622371938445636,0.3247652797501519,-50.59637974641439,0.41129294237416547,-0.00045434457641105666,5.703644638031433,5.703644638031433,11023.871000000001,0.0,8.0,0.0,0.09741148158439018,11024.301579753215,1.0,1.0,1.0
18.630000000000113,0.063830591291934,0.06311716437898265,0.063830591291934,0.024367269009686932,0.75644160875198,0.9998900749007055,49.994503745035274,1.0502716112986896,-29.747554327398856,1.0623067857357829,0.3252661234524106,-50.64186387699124,0.4111713946495905,-0.0005110106057256026,5.703374847281808,5.703374847281808,11023.871000000001,0.0,8.0,0.0,0.09936310457251467,11024.290426458658,1.0,1.0,1.0
18.640000000000114,0.06393117323508063,0.0631164141903616,0.06393117323508063,0.024447380430140938,0.7564085437076755,0.9998896172774352,49.99448086387176,1.0502651159919016,-29.768365328783812,1.0623398640215083,0.32585155970366203,-50.69529742645695,0.41098673511203965,-0.0005787480679586687,5.703101238500867,5.703101238500867,11023.871000000001,0.0,8.0,0.0,0.10107197184708548,11024.279115521065,1.0,1.0,1.0
18.650000000000116,0.06403245561859662,0.06311568410061744,0.06403245561859662,0.024530092789676158,0.7561587468787161,0.9998893371465469,49.994466857327346,1.0502169399815362,-29.79177565248618,1.062333026649391,0.3264576076917884,-50.753033810427866,0.41075928324448996,-0.000650224464504,5.702833539135607,5.702833539135607,11023.871000000001,0.0,8.0,0.0,0.10253851527731417,11024.267624416958,1.0,1.0,1.0
18.660000000000117,0.06412349533321084,0.06311497180734366,0.06412349533321084,0.024606850886655516,0.7557123313491296,0.9998892610050504,49.99446305025252,1.0501322045243737,-29.8173802349484,1.0622871154125557,0.3270195262750827,-50.81126448486114,0.4105131873625244,-0.0007180977696141211,5.702581343213969,5.702581343213969,11023.871000000001,0.0,8.0,0.0,0.10376820241671615,11024.255945399847,1.0,1.0,1.0
18.67000000000012,0.06419506787385494,0.06311427339615841,0.06419506787385494,0.024670495117332134,0.7551104649091879,0.9998893945596741,49.994469727983706,1.0500192532970594,-29.84456377111069,1.0622068390022221,0.3274815126455348,-50.86658860779415,0.41027258404611266,-0.000776120375850794,5.702353891174174,5.702353891174174,11023.871000000001,0.0,8.0,0.0,0.10477142919249369,11024.244064362887,1.0,1.0,1.0
18.68000000000012,0.06424018411973974,0.06311358370739856,0.06424018411973974,0.0247152045535879,0.7544105368359595,0.9998897236505598,49.99448618252799,1.0498888896442322,-29.872567070237622,1.0620999990221918,0.32779914138892496,-50.91585959405874,0.4100603872327234,-0.0008190390430102869,5.70215985694459,5.70215985694459,11023.871000000001,0.0,8.0,0.0,0.10556276241124908,11024.23203551414,1.0,1.0,1.0
18.690000000000122,0.0642533102307032,0.06311289683436612,0.0642533102307032,0.024735034926760314,0.7536811442517122,0.9998902137740222,49.99451068870111,1.0497548973750788,-29.90050725148297,1.0619772981017763,0.3279332544629456,-50.955279449802774,0.4099009434951507,-0.0008412158709141578,5.702007156498405,5.702007156498405,11023.871000000001,0.0,8.0,0.0,0.10616246218481287,11024.219706854046,1.0,1.0,1.0
18.700000000000124,0.06423130772680802,0.06311220670917106,0.06423130772680802,0.024725468099840157,0.7529964635000915,0.9998908101277384,49.99454050638692,1.0496329689101969,-29.927448443405435,1.061852033343343,0.3278571628495472,-50.98136860838948,0.4098166077213889,-0.0008380776658595806,5.701902763303376,5.701902763303376,11023.871000000001,0.0,8.0,0.0,0.10659301022640827,11024.207152456322,1.0,1.0,1.0
18.710000000000125,0.06417516455303607,0.06311150772615526,0.06417516455303607,0.02468603298183653,0.7524288590124172,0.9998914419992095,49.99457209996048,1.0495380956081273,-29.952529516280453,1.0617387937929665,0.32756970714218764,-50.99258948739275,0.40982104794939944,-0.0008085802745591633,5.701852550714901,5.701852550714901,11023.871000000001,0.0,8.0,0.0,0.10688032349531855,11024.194437603832,1.0,1.0,1.0
18.720000000000127,0.064091172162358,0.06311079533964016,0.064091172162358,0.024621908194326064,0.7520397156673876,0.9998920331303408,49.99460165651704,1.0494812817066987,-29.975121352609996,1.0616509977907367,0.32710430492513176,-50.99040090304059,0.409913421122121,-0.0007567566742940172,5.7018611698343005,5.7018611698343005,11023.871000000001,0.0,8.0,0.0,0.10705463848754725,11024.181340663134,1.0,1.0,1.0
18.73000000000013,0.06398938041495457,0.06311006656065749,0.06398938041495457,0.02454169515565579,0.7518712819122225,0.999892513297567,49.99462566487835,1.0494683682684565,-29.994904337201096,1.061598650740188,0.3265186214713368,-50.97810304392261,0.4100809131165328,-0.0006897382726957276,5.701931937392251,5.701931937392251,11023.871000000001,0.0,8.0,0.0,0.10714608205663817,11024.16798937681,1.0,1.0,1.0
18.74000000000013,0.06388147119803073,0.06310932028793863,0.06388147119803073,0.024455050825391896,0.7519419429561605,0.9998928265105337,49.994641325526686,1.0495001332491771,-30.01187883488598,1.0615872854516262,0.32588097783087755,-50.95968198925465,0.41030322354440674,-0.0006156698920439336,5.702066769008259,5.702066769008259,11023.871000000001,0.0,8.0,0.0,0.1071870362626625,11024.154333836212,1.0,1.0,1.0
18.75000000000013,0.06377980255315388,0.06310855743535075,0.06377980255315388,0.024371899838396466,0.7522444142086732,0.9998929367164143,49.99464683582072,1.0495723385731746,-30.026369762227,1.0616176170524843,0.3252646768150744,-50.93950988838703,0.4105543263646143,-0.0005430492809947545,5.702266138712259,5.702266138712259,11023.871000000001,0.0,8.0,0.0,0.10721013305575944,11024.140356880622,1.0,1.0,1.0
18.760000000000133,0.06369543154689404,0.06310778084257894,0.06369543154689404,0.024300829923734307,0.7527469244842429,0.9998928308906213,49.99464154453106,1.0496767709123587,-30.03896680647657,1.0616857768243146,0.3247361073729949,-50.92162284783562,0.41080699216634814,-0.00047934096430775363,5.70252907291885,5.70252907291885,11023.871000000001,0.0,8.0,0.0,0.10724776127333105,11024.126048622922,1.0,1.0,1.0
18.770000000000135,0.06363642636725862,0.06310699498288706,0.06363642636725862,0.024247893073680377,0.7533978875785076,0.9998925179085261,49.9946258954263,1.0498028748724897,-30.05042193719682,1.0617843302279473,0.32434468600333544,-50.90916096762792,0.41103720265073523,-0.00042993188355744004,5.702853177199161,5.702853177199161,11023.871000000001,0.0,8.0,0.0,0.10733123518633146,11024.111390916554,1.0,1.0,1.0
18.780000000000136,0.06360835794867929,0.0631062055094394,0.06360835794867929,0.024217964408979428,0.7541320477362421,0.9998920263329083,49.994601316645415,1.0499380225768853,-30.0615922600422,1.061903197414838,0.3241272926208619,-50.90520147372636,0.4112226438267129,-0.0003994045401062279,5.703234695804045,5.703234695804045,11023.871000000001,0.0,8.0,0.0,0.10749015121902838,11024.096368974744,1.0,1.0,1.0
18.790000000000138,0.06361471487984127,0.06310541869221424,0.06361471487984127,0.024215385886423295,0.75487645871239,0.999891403538348,49.9945701769174,1.0500676165977003,-30.073396055396877,1.0620300683515533,0.32411121072971083,-50.91307289508955,0.41134178027303225,-0.00039211593410582064,5.703668601769242,5.703668601769242,11023.871000000001,0.0,8.0,0.0,0.10775167114732105,11024.080969213228,1.0,1.0,1.0
18.80000000000014,0.06365585546703145,0.06310464079762998,0.06365585546703145,0.02424204938544861,0.7555569756538923,0.999890713643405,49.99453568217025,1.0501766598995952,-30.086723455916317,1.0621510291833267,0.3243057834639232,-50.935050070781905,0.41137821092544263,-0.000410364691594731,5.704148715823414,5.704148715823414,11023.871000000001,0.0,8.0,0.0,0.10813991385333328,11024.065178121155,1.0,1.0,1.0
18.81000000000014,0.06372746210302126,0.06310387746855443,0.06372746210302126,0.02429508437647498,0.7561065538355576,0.999890029941308,49.9945014970654,1.0502527792781768,-30.102292483021746,1.0622524302258596,0.3246907394328571,-50.97084701444127,0.4113272920520728,-0.00045218363575205527,5.704667851219512,5.704667851219512,11023.871000000001,0.0,8.0,0.0,0.10867540627262855,11024.048980386726,1.0,1.0,1.0
18.820000000000142,0.0638211929993199,0.06310313317337544,0.0638211929993199,0.024367741580402398,0.7564735609353689,0.9998894244900379,49.99447122450189,1.0502879453805938,-30.120552785536923,1.0623230161874149,0.32522006846676665,-51.0180438202237,0.41119628316788176,-0.0005120916551215882,5.7052179809247,5.7052179809247,11023.871000000001,0.0,8.0,0.0,0.10937462488703636,11024.032361880667,1.0,1.0,1.0
18.830000000000144,0.06392673158339082,0.063102410791205,0.06392673158339082,0.024451832887330122,0.7566273455340442,0.9998889598678228,49.99444799339114,1.0502785439140707,-30.141666398003682,1.0623551847520916,0.32583521541717614,-51.073407956335096,0.41100003077574954,-0.0005832797166732523,5.705790423607012,5.705790423607012,11023.871000000001,0.0,8.0,0.0,0.11024973468323232,11024.01531956977,1.0,1.0,1.0
18.840000000000146,0.06403268704259872,0.06310171137743754,0.06403268704259872,0.0245384597621615,0.7565610223873434,0.999888683362584,49.994434168129196,1.0502255337683972,-30.16549373376424,1.06234549915271,0.32647021743856003,-51.13321100464053,0.41075950720695,-0.0006582310850290849,5.706376044788038,5.706376044788038,11023.871000000001,0.0,8.0,0.0,0.11130828738462764,11023.997768020587,1.0,1.0,1.0
18.850000000000147,0.0641274377737299,0.06310103413173751,0.0641274377737299,0.0246184930732112,0.7562921718492934,0.9998886220465464,49.99443110232732,1.050134493922723,-30.191596504522145,1.0622949712700527,0.32705620099568755,-51.19336889502919,0.41050053185370694,-0.0007291014970905541,5.706965454243268,5.706965454243268,11023.871000000001,0.0,8.0,0.0,0.11255220578808493,11023.97974804603,1.0,1.0,1.0
18.86000000000015,0.06420121842277338,0.06310037657117858,0.06420121842277338,0.024684285440884593,0.7558604380712889,0.9998887807413583,49.99443903706792,1.0500144503168034,-30.219313979917068,1.0622087440496195,0.3275339097692003,-51.25022360522816,0.4102489027761026,-0.0007892047688940569,5.7075492335050235,5.7075492335050235,11023.871000000001,0.0,8.0,0.0,0.11397962752107411,11023.961194160966,1.0,1.0,1.0
18.87000000000015,0.06424678219428685,0.06309973488474677,0.06424678219428685,0.024729754707585542,0.7553223686142413,0.9998891431621354,49.99445715810677,1.0498769602152664,-30.24783868347576,1.06209523534641,0.3278570797027706,-51.30046157249633,0.41002875963002816,-0.0008330383984019394,5.7081181586959735,5.7081181586959735,11023.871000000001,0.0,8.0,0.0,0.1155831527020492,11023.94226368198,1.0,1.0,1.0
18.88000000000015,0.06425849808301125,0.06309910442516213,0.06425849808301125,0.024748766072554593,0.7547460427324563,0.9998896717074651,49.99448358537325,1.0497366349270156,-30.27623900958273,1.061965872238638,0.32798552088806415,-51.34012285130948,0.4098655122346983,-0.0008547636457139421,5.708663389266557,5.708663389266557,11023.871000000001,0.0,8.0,0.0,0.11735105443458083,11023.922805611295,1.0,1.0,1.0
18.890000000000153,0.06423332741728373,0.06309848029130252,0.06423332741728373,0.024736794092236832,0.7542051709848104,0.9998903076771412,49.994515383857056,1.0496099676962751,-30.303534792514608,1.061834739819408,0.3278927122912311,-51.36564939720698,0.40978217956275415,-0.0008497643123462229,5.70917667784795,5.70917667784795,11023.871000000001,0.0,8.0,0.0,0.11926714238308624,11023.90285289231,1.0,1.0,1.0
18.900000000000155,0.06417275669228141,0.06309785794858423,0.06417275669228141,0.024693848279050582,0.7537712322507701,0.9998909764494542,49.99454882247271,1.0495123769496213,-30.328839096172665,1.061717084169779,0.3275803975336381,-51.37569750624177,0.4097918742414477,-0.0008173991175502212,5.709650552557916,5.709650552557916,11023.871000000001,0.0,8.0,0.0,0.12131127688598169,11023.882397419333,1.0,1.0,1.0
18.910000000000156,0.06408370138501315,0.0630972338201914,0.06408370138501315,0.02462569244052645,0.7535039382716068,0.9998915986174075,49.99457993087037,1.0494549705861798,-30.351515399144624,1.0616267133913393,0.3270857467899094,-51.37197908721209,0.4098926638848246,-0.0007622015367633721,5.710078483435888,5.710078483435888,11023.871000000001,0.0,8.0,0.0,0.123459786373667,11023.86143034735,1.0,1.0,1.0
18.920000000000158,0.06397655992843702,0.06309660577105972,0.06397655992843702,0.024541169495423037,0.7534432695182318,0.9998921014394874,49.99460507197437,1.049443672376726,-30.371240810704112,1.0615738349266461,0.3264683773191586,-51.357867914293074,0.4100712286707935,-0.0006914964371349964,5.710455026692544,5.710455026692544,11023.871000000001,0.0,8.0,0.0,0.1256861372451678,11023.839951979933,1.0,1.0,1.0
18.93000000000016,0.06386341145068572,0.06309597342143534,0.06386341145068572,0.02445019960026123,0.7536048871184642,0.9998924269402621,49.99462134701311,1.049479200389846,-30.388023418888185,1.0615640539429865,0.3257988601416533,-51.337440351586665,0.41030655636788704,-0.0006136430424667667,5.710775942778968,5.710775942778968,11023.871000000001,0.0,8.0,0.0,0.1279613544501555,11023.817953513568,1.0,1.0,1.0
18.94000000000016,0.06375721355820216,0.06309533825322626,0.06375721355820216,0.024363168186466826,0.7539783151691631,0.9998925379209651,49.99462689604825,1.0495569889307415,-30.40221325762932,1.0615979902230515,0.32515406283651344,-51.31527511183424,0.4105712614968258,-0.0005375350830233005,5.71103828712554,5.71103828712554,11023.871000000001,0.0,8.0,0.0,0.13025484564735781,11023.795432786217,1.0,1.0,1.0
18.950000000000163,0.06366972424686108,0.0630947034956738,0.06366972424686108,0.024289251297297386,0.7545280107808044,0.9998924216770464,49.99462108385232,1.0496681579891893,-30.414445232294593,1.0616714064701347,0.32460470153077847,-51.2957101467839,0.41083620881885596,-0.0004711596321037915,5.711240470632399,5.711240470632399,11023.871000000001,0.0,8.0,0.0,0.1325350361325822,11023.772386360182,1.0,1.0,1.0
18.960000000000164,0.06360939717567442,0.06309407380396542,0.06360939717567442,0.024234828708115157,0.7551983888064449,0.9998920888446796,49.99460444223398,1.0498013892515654,-30.42552201969895,1.061776275605379,0.3242026921229619,-51.282086048982286,0.41107595017874377,-0.0004202090578302696,5.711382288497398,5.711382288497398,11023.871000000001,0.0,8.0,0.0,0.13477011231430003,11023.74881923648,1.0,1.0,1.0
18.970000000000166,0.06358189022187592,0.06309345477519754,0.06358189022187592,0.024204890136904304,0.7559205481901082,0.9998915707454521,49.9945785372726,1.0499432930321615,-30.43634940003581,1.0619018204005832,0.32398571726989733,-51.27759975295031,0.4112672494369214,-0.00038939491784643204,5.711464918183404,5.711464918183404,11023.871000000001,0.0,8.0,0.0,0.13692872465071082,11023.724732138238,1.0,1.0,1.0
18.980000000000167,0.06359061702182639,0.06309285235829007,0.06359061702182639,0.024203821945278033,0.7566187206622882,0.9998909181936843,49.99454590968421,1.0500785118827556,-30.44789014102199,1.0620349994678258,0.32398102281518165,-51.28568535533374,0.4113878837015239,-0.00038315174519212153,5.711490884548002,5.711490884548002,11023.871000000001,0.0,8.0,0.0,0.13898072248899454,11023.700122807568,1.0,1.0,1.0
18.99000000000017,0.06363562063098038,0.06309227221377686,0.06363562063098038,0.02423329759139072,0.7572171346450576,0.9998901991281133,49.994509956405665,1.0501914476424605,-30.461068149981976,1.0621611963674527,0.32419635654662804,-51.308572444019106,0.4114214083762979,-0.00040361690176727444,5.711463988604508,5.711463988604508,11023.871000000001,0.0,8.0,0.0,0.14089794075220838,11023.674909196641,1.0,1.0,1.0
19.00000000000017,0.06371195218240067,0.06309171908452262,0.06371195218240067,0.02428983866250695,0.7576488150605962,0.9998894901840826,49.99447450920413,1.050269536544871,-30.476614160136947,1.0622662752074654,0.3246076688030308,-51.34569255762874,0.4113642156821726,-0.0004482988157503455,5.711389214140958,5.711389214140958,11023.871000000001,0.0,8.0,0.0,0.1426547139609231,11023.649043008929,1.0,1.0,1.0
19.010000000000172,0.06381076937532486,0.06309119624985662,0.06381076937532486,0.02436630720883133,0.7578640375822304,0.999888865908071,49.99444329540355,1.0503047070588425,-30.494979257767838,1.0623387476260429,0.3251660850821336,-51.39446506992006,0.411224404594535,-0.0005113891030854283,5.711272639916334,5.711272639916334,11023.871000000001,0.0,8.0,0.0,0.14422780266221683,11023.62289767709,1.0,1.0,1.0
19.020000000000174,0.06392154611137765,0.0630907051307595,0.06392154611137765,0.02445444579237941,0.7578355662034442,0.9998883909610482,49.99441954805241,1.0502932492166706,-30.51632625542588,1.0623708815682067,0.32581204113999085,-51.45166180279124,0.41101701315708444,-0.0005860358951512452,5.711121252486656,5.711121252486656,11023.871000000001,0.0,8.0,0.0,0.1455985192144645,11023.596195216529,1.0,1.0,1.0
19.030000000000175,0.06403249046347677,0.06309024508785979,0.06403249046347677,0.02454509159356555,0.7575612804454668,0.999888114363595,49.99440571817975,1.0502361958556272,-30.540504327751385,1.062359182734537,0.3264773286966206,-51.513454434854474,0.41076374585954356,-0.0006645045684828105,5.710942801982955,5.710942801982955,11023.871000000001,0.0,8.0,0.0,0.14675164568613372,11023.569034674969,1.0,1.0,1.0
19.040000000000177,0.06413133819040978,0.06308981343333837,0.06413133819040978,0.02462857875401061,0.7570650034235934,0.999888063964113,49.99440319820565,1.05013952950956,-30.5670446257288,1.0623047978460256,0.3270891826573998,-51.57550405556725,0.4104919700408338,-0.0007384828328645271,5.71074561549565,5.71074561549565,11023.871000000001,0.0,8.0,0.0,0.14767641073978796,11023.541436897403,1.0,1.0,1.0
19.05000000000018,0.06420773776117313,0.06308940565961815,0.06420773776117313,0.02469672818426627,0.7563940406727244,0.9998882438763373,49.99441219381687,1.0500129559096567,-30.595240941113808,1.0622132801768762,0.32758461833821145,-51.633874795108056,0.41022923053558025,-0.0008008078634779607,5.710538403112678,5.710538403112678,11023.871000000001,0.0,8.0,0.0,0.14836659459205948,11023.513426823183,1.0,1.0,1.0
19.06000000000018,0.06425413475819643,0.0630890158602979,0.06425413475819643,0.024743139740698004,0.7556135040515124,0.9998886357772739,49.9944317888637,1.049868813650262,-30.62423623006929,1.0620936632128042,0.3279152056076135,-51.68505599733541,0.41000102302724295,-0.0008456768775157823,5.710330055730221,5.710330055730221,11023.871000000001,0.0,8.0,0.0,0.14882066216266268,11023.485033332538,1.0,1.0,1.0
19.07000000000018,0.06426478004843456,0.06308863729486873,0.06426478004843456,0.02476146187286795,0.7548003464479216,0.9998891989610073,49.99445994805036,1.0497225747977599,-30.653048795126477,1.0619581185405216,0.32803957401780526,-51.7249106706381,0.4098338981483886,-0.0008670259374239809,5.710129439656227,5.710129439656227,11023.871000000001,0.0,8.0,0.0,0.14904178808746424,11023.456288100468,1.0,1.0,1.0
19.080000000000183,0.06423673943422421,0.06308826304579038,0.06423673943422421,0.024747166292994466,0.754036929008488,0.9998898707816365,49.99449353908182,1.0495915571402015,-30.680653354667125,1.0618215448409924,0.32793139153248224,-51.74980357564949,0.4097515525536567,-0.0008601990465973187,5.709945192618007,5.709945192618007,11023.871000000001,0.0,8.0,0.0,0.14903774119278218,11023.427226960539,1.0,1.0,1.0
19.090000000000185,0.06417202678447781,0.06308788671046325,0.06417202678447781,0.024700777712740197,0.7534024310661079,0.9998905726859574,49.99452863429787,1.0494916039380306,-30.706137546199713,1.0616998599058267,0.32759549369489027,-51.758603137139815,0.4097664795450283,-0.0008249886672941041,5.709785526054907,5.709785526054907,11023.871000000001,0.0,8.0,0.0,0.14882069007329526,11023.397894061487,1.0,1.0,1.0
19.100000000000186,0.06407815481445707,0.06308750305505001,0.06407815481445707,0.024628622309313425,0.7529627579914911,0.9998912220944546,49.99456110472273,1.0494339508721628,-30.728856420050477,1.0616072742119407,0.3270726382985487,-51.753263274161824,0.4098757293286407,-0.0007664085453026812,5.7096580380279915,5.7096580380279915,11023.871000000001,0.0,8.0,0.0,0.14840692783593118,11023.368336192265,1.0,1.0,1.0
19.110000000000188,0.06396585519862356,0.06308710854780043,0.06396585519862356,0.024539767540591333,0.7527625835953791,0.9998917436827802,49.994587184139014,1.0494246303089412,-30.748482891486994,1.0615542145400414,0.32642428954894165,-51.73722159078452,0.4100655326921916,-0.000691961151584812,5.7095695406447575,5.7095695406447575,11023.871000000001,0.0,8.0,0.0,0.14781643511627907,11023.338599749346,1.0,1.0,1.0
19.12000000000019,0.06384767946423944,0.06308670170880669,0.06384767946423944,0.024444467055779472,0.7528206990808204,0.99989207743992,49.994603871996,1.0494642786241706,-30.765034582016142,1.06154637140524,0.32572372951657075,-51.7146788540417,0.4103140019615442,-0.0006102814868672833,5.709525907053976,5.709525907053976,11023.871000000001,0.0,8.0,0.0,0.14707250708075495,11023.308745023767,1.0,1.0,1.0
19.13000000000019,0.06373719262025068,0.06308628323845894,0.06373719262025068,0.02435357525601172,0.7531279844134834,0.9998921850781425,49.99460925390712,1.049547986808571,-30.778888072315922,1.0615842577388912,0.3250514434818734,-51.690426253983155,0.41059236163076485,-0.0005306669833199706,5.70953193965444,5.70953193965444,11023.871000000001,0.0,8.0,0.0,0.1462010720598709,11023.27882801923,1.0,1.0,1.0
19.140000000000192,0.06364683680991869,0.06308585591000034,0.06364683680991869,0.02427684322637937,0.7536483144581109,0.9998920542742767,49.99460271371384,1.0496662035874353,-30.790724230356883,1.0616632565521575,0.32448237747119096,-51.669099699887724,0.41086959592214745,-0.000461616371021578,5.709591264180765,5.709591264180765,11023.871000000001,0.0,8.0,0.0,0.14523019427575526,11023.24891339501,1.0,1.0,1.0
19.150000000000194,0.06358545616134514,0.06308542423888067,0.06358545616134514,0.024220992687486512,0.7543238669012586,0.9998916974738942,49.994584873694706,1.0498068339242475,-30.801397409846068,1.0617747413377956,0.32407099552466045,-51.65425157592345,0.41111879533502094,-0.00040914145759063554,5.709706245847759,5.709706245847759,11023.871000000001,0.0,8.0,0.0,0.1441895818223107,11023.21899552622,1.0,1.0,1.0
19.160000000000196,0.06355879357762452,0.06308499397576535,0.06355879357762452,0.024191141852321626,0.7550823552771233,0.9998911488434016,49.99455744217008,1.0499557037177472,-30.811863025869314,1.0619072216697072,0.32385580317875945,-51.649211415787924,0.4113157691171656,-0.0003780976233529725,5.709877939332171,5.709877939332171,11023.871000000001,0.0,8.0,0.0,0.1431096837219379,11023.189089261865,1.0,1.0,1.0
19.170000000000197,0.06357017017220346,0.0630845714841762,0.06357017017220346,0.024191711442906244,0.7558439534098709,0.9998904627347591,49.99452313673795,1.0500966828747476,-30.82312865556422,1.062046907244365,0.3238639158452911,-51.65751654736123,0.4114376223031522,-0.000372989381183653,5.710106094286999,5.710106094286999,11023.871000000001,0.0,8.0,0.0,0.14201996378400394,11023.159574477133,1.0,1.0,1.0
19.1800000000002,0.0636192845649822,0.06308416306259126,0.0636192845649822,0.024224131118926618,0.7565285785090472,0.9998897109653551,49.994485548267754,1.0502135782218442,-30.83615130391777,1.0621784725735375,0.32410131104282347,-51.68133882270713,0.41146792626447337,-0.00039577073745396263,5.710389134728406,5.710389134728406,11023.871000000001,0.0,8.0,0.0,0.1409508591230292,11023.130287368065,1.0,1.0,1.0
19.1900000000002,0.0637005693436336,0.06308377427600599,0.0637005693436336,0.024284324515721732,0.7570652596157113,0.9998889735094769,49.99444867547385,1.0502936377219267,-30.85167402886575,1.0622873027553488,0.3245402348483937,-51.71983007148371,0.41140408894736147,-0.0004434337917549689,5.710724215625729,5.710724215625729,11023.871000000001,0.0,8.0,0.0,0.139930626850645,11023.101379695321,1.0,1.0,1.0
19.200000000000202,0.06380483191419666,0.06308340937387195,0.06380483191419666,0.024364919315203605,0.7574006330966129,0.9998883276875555,49.99441638437778,1.0503286136300396,-30.870156006034676,1.0623616194999146,0.3251299219198888,-51.77033096440583,0.41125462260173795,-0.0005099821441077734,5.711107289438011,5.711107289438011,11023.871000000001,0.0,8.0,0.0,0.13898577511175905,11023.072934719828,1.0,1.0,1.0
19.210000000000203,0.0639212274109472,0.06308307086232587,0.0639212274109472,0.02445748898511319,0.7575041615014406,0.9998878405796353,49.994392028981764,1.0503146915514185,-30.891760397852448,1.062393503506082,0.32580914935942223,-51.829570741058085,0.41103495420311287,-0.0005884351214880054,5.711533203800824,5.711533203800824,11023.871000000001,0.0,8.0,0.0,0.138140298315337,11023.045040572797,1.0,1.0,1.0
19.220000000000205,0.06403746459339904,0.06308275927259059,0.06403746459339904,0.024552510255373604,0.7573708929519842,0.9998875630764453,49.99437815382227,1.0502530186101389,-30.91632213883689,1.0623793957942038,0.3265068533698932,-51.89357199710548,0.4107677497161507,-0.0006707552160648183,5.711995823888139,5.711995823888139,11023.871000000001,0.0,8.0,0.0,0.1374151209464234,11023.017784560752,1.0,1.0,1.0
19.230000000000206,0.06414065704181122,0.06308247314795688,0.06414065704181122,0.024639794661530667,0.7570225219534628,0.9998875238425033,49.994376192125166,1.0501499878651348,-30.943340822118664,1.0623205918854077,0.32714649151253916,-51.95774533425184,0.4104818968396199,-0.0007481736539687676,5.712488176766929,5.712488176766929,11023.871000000001,0.0,8.0,0.0,0.13682764356867289,11022.991255651306,1.0,1.0,1.0
19.240000000000208,0.06421982740336211,0.06308220925363571,0.06421982740336211,0.02471058507963695,0.7565050243172668,0.9998877263057101,49.9943863152855,1.050016024351225,-30.972062120564804,1.062223071829544,0.32766108298107427,-52.01785111121427,0.4102068087513109,-0.0008130088653098312,5.713002614412895,5.713002614412895,11023.871000000001,0.0,8.0,0.0,0.13639135710533595,11022.965542073747,1.0,1.0,1.0
19.25000000000021,0.06426710239045734,0.06308196298566826,0.06426710239045734,0.02475813585182267,0.7558827238014169,0.9998881500308582,49.99440750154291,1.0498642974084744,-31.001576680420175,1.062096520229422,0.32799991747473956,-52.070161939068115,0.40996942123108726,-0.0008591306920190719,5.713530991569837,5.713530991569837,11023.871000000001,0.0,8.0,0.0,0.1361155538694302,11022.940727243475,1.0,1.0,1.0
19.26000000000021,0.06427662302705976,0.06308172892804277,0.06427662302705976,0.02477587399790597,0.7552319320869764,0.9998887510745713,49.99443755372857,1.0497111868195517,-31.03085029964601,1.061953897336146,0.3281204558408073,-52.11035621687656,0.4097974660353078,-0.0008802432353361093,5.714064854828229,5.714064854828229,11023.871000000001,0.0,8.0,0.0,0.1360051739914947,11022.916899970736,1.0,1.0,1.0
19.270000000000213,0.06424560569272221,0.06308150150371153,0.06424560569272221,0.024759316836608907,0.7546341820302982,0.9998894627289597,49.994473136447986,1.0495748444126927,-31.058811771955696,1.0618109483884932,0.32799683796260026,-52.134744868269514,0.4097152338702824,-0.0008716930505803661,5.714595637330267,5.714595637330267,11023.871000000001,0.0,8.0,0.0,0.1360606474653285,11022.894142175031,1.0,1.0,1.0
19.280000000000214,0.06417664668574583,0.06308127565887277,0.06417664668574583,0.024709563707666173,0.7541671170876547,0.9998902024815449,49.994510124077244,1.0494715187533261,-31.084523933327198,1.061684272591184,0.3276373430169906,-52.14243837032983,0.4097344680961297,-0.0008337591798645676,5.715114855885957,5.715114855885957,11023.871000000001,0.0,8.0,0.0,0.13627796617855453,11022.872537721856,1.0,1.0,1.0
19.290000000000216,0.0640778478776829,0.06308104750326718,0.0640778478776829,0.0246334773750897,0.7538940976262138,0.9998908846082878,49.99454423041439,1.0494125817279198,-31.107332984896157,1.0615884786976455,0.32708623322198077,-52.13561407920529,0.4098512416876197,-0.000771910617105416,5.715614304828366,5.715614304828366,11023.871000000001,0.0,8.0,0.0,0.1366487648406549,11022.85216123651,1.0,1.0,1.0
19.300000000000217,0.06396027820760787,0.06308081482213629,0.06396027820760787,0.02454034576731596,0.7538564989056848,0.9998914312050039,49.99457156025019,1.0494041801756173,-31.126907437192266,1.061534216742406,0.3264068285954882,-52.117768348044144,0.41005134118334186,-0.0006938225545272264,5.716086243175742,5.716086243175742,11023.871000000001,0.0,8.0,0.0,0.13716055163334315,11022.833085032413,1.0,1.0,1.0
19.31000000000022,0.06383700839078171,0.06308057739868989,0.06383700839078171,0.02444079624226418,0.7540691692438769,0.9998917802585139,49.994589012925694,1.0494468472665224,-31.143275747060645,1.061527261157589,0.3256754060140772,-52.093244619385956,0.4103118972564478,-0.0006084405679058057,5.716523570294145,5.716523570294145,11023.871000000001,0.0,8.0,0.0,0.13779701052353632,11022.81537564651,1.0,1.0,1.0
19.32000000000022,0.06372222690251393,0.06308033710972012,0.06372222690251393,0.02434616611082558,0.7545183350131209,0.9998918925077562,49.99459462538781,1.0495353054296008,-31.156842470616272,1.06156799997778,0.3249761718638758,-52.067054006263305,0.41060269075556444,-0.000525478401890708,5.716919986129923,5.716919986129923,11023.871000000001,0.0,8.0,0.0,0.138538394103818,11022.799094778711,1.0,1.0,1.0
19.330000000000222,0.0636290395147322,0.06308009778003978,0.0636290395147322,0.02426676250214665,0.7551625370057654,0.9998917561324651,49.99458780662325,1.0496593254617224,-31.16833474896656,1.0616514206409537,0.32438818074197456,-52.044122111149775,0.4108908578277468,-0.0004539302316223619,5.717270132683099,5.717270132683099,11023.871000000001,0.0,8.0,0.0,0.13936200098767457,11022.784295861968,1.0,1.0,1.0
19.340000000000224,0.0635666513777001,0.06307986480878217,0.0635666513777001,0.024209626286955138,0.7559383554947727,0.9998913854673277,49.99456927336639,1.049806041932472,-31.178658000656746,1.06176829223062,0.3239682733616026,-52.02820354395908,0.41114808526751045,-0.00040010797258731995,5.717569713331608,5.717569713331608,11023.871000000001,0.0,8.0,0.0,0.1402427402788839,11022.771022456687,1.0,1.0,1.0
19.350000000000225,0.06354087469265278,0.06307964461787784,0.06354087469265278,0.02418000110304322,0.7567682166797226,0.9998908175695994,49.994540878479974,1.049960499353366,-31.18881644991432,1.0619064124748419,0.32375570261791775,-52.02276175532096,0.4113492498192023,-0.00036900946555404324,5.717815586373392,5.717815586373392,11023.871000000001,0.0,8.0,0.0,0.1411535417739617,11022.759295255435,1.0,1.0,1.0
19.360000000000227,0.06355488798100768,0.06307944398844546,0.06355488798100768,0.024182273835880123,0.7575678175392077,0.9998901103511225,49.99450551755613,1.050105833025367,-31.199860332849493,1.0620512466567331,0.3237771047094994,-52.031395976470485,0.4114709357965046,-0.0003651461039426351,5.718005834099227,5.718005834099227,11023.871000000001,0.0,8.0,0.0,0.14206632924221949,11022.749161156202,1.0,1.0,1.0
19.37000000000023,0.06360789682025256,0.06307926934901106,0.06360789682025256,0.02421743531618905,0.7582539645297607,0.9998893391433793,49.99446695716897,1.0502254499531085,-31.21277145429042,1.0621868583190057,0.32403563696003174,-52.05610254163089,0.4114972511315551,-0.0003901063673381229,5.718139802270238,5.718139802270238,11023.871000000001,0.0,8.0,0.0,0.14295241229455252,11022.740659645962,1.0,1.0,1.0
19.38000000000023,0.06369375038997509,0.06307912608516725,0.06369375038997509,0.024280897694658136,0.7587543457000014,0.9998885867411802,49.99442933705901,1.0503064766337868,-31.228300842328892,1.0622982612523364,0.3245001242218061,-52.095807149680795,0.4114265669867804,-0.0004404456566755111,5.718218110182862,5.718218110182862,11023.871000000001,0.0,8.0,0.0,0.14378321735282504,11022.733817754211,1.0,1.0,1.0
19.39000000000023,0.06380301121828519,0.06307901795056113,0.06380301121828519,0.024365183925102493,0.7590158443933964,0.9998879328546666,49.99439664273333,1.0503404801367762,-31.246915214258458,1.0623734414918886,0.3251186011693195,-52.14784244596824,0.41126757118941376,-0.0005100962280727029,5.718242631205169,5.718242631205169,11023.871000000001,0.0,8.0,0.0,0.1445309053877051,11022.728636188485,1.0,1.0,1.0
19.400000000000233,0.06392453897144308,0.0630789466455406,0.06392453897144308,0.02446172191360275,0.7590096348807195,0.9998874467291438,49.99437233645719,1.0503235468289303,-31.268777149070186,1.0624043090672843,0.3258283271643611,-52.20890629610419,0.4110360386719182,-0.0005919692691454068,5.718216444320992,5.718216444320992,11023.871000000001,0.0,8.0,0.0,0.1451692240556488,11022.725094297382,1.0,1.0,1.0
19.410000000000235,0.06404555898476016,0.06307891160437526,0.06404555898476016,0.024560634137435814,0.758734002718526,0.9998871808867651,49.99435904433825,1.0502569469685572,-31.293706628878994,1.0623872521248041,0.3265554599362465,-52.274872087503695,0.41075558299873727,-0.0006777286277015568,5.718143755144854,5.718143755144854,11023.871000000001,0.0,8.0,0.0,0.145673855414296,11022.72312771403,1.0,1.0,1.0
19.420000000000236,0.06415257931507436,0.06307891001389992,0.06415257931507436,0.024651214570566994,0.7582154806925352,0.999887164578445,49.994358228922245,1.0501474916938425,-31.321171394734804,1.0623237249457824,0.3272197581513512,-52.340899008772766,0.4104565972818203,-0.0007581520988765474,5.718029813600434,5.718029813600434,11023.871000000001,0.0,8.0,0.0,0.14602251989643059,11022.722908669939,1.0,1.0,1.0
19.430000000000238,0.06423402484836947,0.06307893706790957,0.06423402484836947,0.02472414616099204,0.7575063928915756,0.9998874003458939,49.99437001729469,1.0500063204936096,-31.350369628427643,1.0622201384292311,0.32775040001405725,-52.40245024329533,0.4101703123028492,-0.000825054348094113,5.717880770447603,5.717880770447603,11023.871000000001,0.0,8.0,0.0,0.1461968762756744,11022.724291227556,1.0,1.0,1.0
19.44000000000024,0.06428171566246071,0.06307898643254663,0.06428171566246071,0.024772335479090916,0.7566784749862793,0.99988786547414,49.994393273707,1.0498474332568872,-31.38034048054408,1.0620868270707768,0.3280944440408846,-52.455576972065444,0.40992509282778644,-0.0008719742563308985,5.717703542661973,5.717703542661973,11023.871000000001,0.0,8.0,0.0,0.1461815879765957,11022.727288034494,1.0,1.0,1.0
19.45000000000024,0.06428969382376032,0.06307905086779873,0.06428969382376032,0.024788992426592275,0.7558159368223248,0.9998885126205767,49.99442563102883,1.0496881152207733,-31.40999830550391,1.061937539659552,0.32820823814324707,-52.49577360632027,0.40974983400165776,-0.0008923869751881301,5.717505649868555,5.717505649868555,11023.871000000001,0.0,8.0,0.0,0.14596519291606677,11022.73186017384,1.0,1.0,1.0
19.460000000000242,0.06425538332448029,0.06307912294627424,0.06425538332448029,0.024769758205043527,0.7550081306400633,0.9998892709369239,49.9944635468462,1.0495472933096162,-31.438229195131257,1.0617888478218427,0.32806680116271936,-52.51934305336027,0.40966923284358486,-0.0008817139706923244,5.717295041159301,5.717295041159301,11023.871000000001,0.0,8.0,0.0,0.14554034210159644,11022.737983144521,1.0,1.0,1.0
19.470000000000244,0.06418196137487597,0.06307919580345675,0.06418196137487597,0.02471632294009027,0.7543396942967197,0.999890054036586,49.994502701829305,1.049441561470179,-31.46407434874088,1.0616579807756663,0.32768189812794135,-52.52565280359093,0.4096942123973408,-0.0008407385726498795,5.717079910980451,5.717079910980451,11023.871000000001,0.0,8.0,0.0,0.14490388619325886,11022.74560543152,1.0,1.0,1.0
19.480000000000246,0.06407801358957138,0.06307926383626078,0.06407801358957138,0.024635957110887615,0.7538798611654257,0.9998907729417738,49.99453864708869,1.0493824885530516,-31.48686877161765,1.0615599428914573,0.32710058988497237,-52.51703199501209,0.40982015467025157,-0.0007752677385746819,5.716868512439102,5.716868512439102,11023.871000000001,0.0,8.0,0.0,0.14405705411681835,11022.754689678895,1.0,1.0,1.0
19.490000000000247,0.06395499230473027,0.06307932326329985,0.06395499230473027,0.024538209525419862,0.7536746777543337,0.9998913470464337,49.99456735232168,1.0493763186608505,-31.50627852773519,1.0615056105072862,0.3263883341708455,-52.49705498924214,0.4100323005523971,-0.0006931842517512565,5.716668966073812,5.716668966073812,11023.871000000001,0.0,8.0,0.0,0.1430051195775573,11022.765164218416,1.0,1.0,1.0
19.50000000000025,0.0638265522231102,0.0630793724849211,0.0638265522231102,0.024434146932062143,0.753742340461484,0.9998917123341867,49.99458561670934,1.0494234261505608,-31.522346848195113,1.0615008193740432,0.32562482186119174,-52.470244066581074,0.41030661845357896,-0.0006038033279642408,5.7164890765981555,5.7164890765981555,11023.871000000001,0.0,8.0,0.0,0.1417576326336461,11022.776970224135,1.0,1.0,1.0
19.51000000000025,0.06370751423918365,0.06307941220431396,0.06370751423918365,0.024335605744051046,0.7540708926796397,0.9998918286941335,49.99459143470668,1.0495181109103067,-31.535509906515575,1.0615457872347094,0.32489806447080843,-52.441845123367756,0.4106113701560233,-0.0005172718390673859,5.716336156145493,5.716336156145493,11023.871000000001,0.0,8.0,0.0,0.14032798851642345,11022.790058606613,1.0,1.0,1.0
19.520000000000252,0.06361161993278656,0.06307944529444381,0.06361161993278656,0.024253431178403683,0.7546191426600593,0.9998916849225712,49.99458424612856,1.0496494380911818,-31.546543138880338,1.0616350696420183,0.3242910776255558,-52.41707138348052,0.41091186295518384,-0.00044306603305856694,5.716216858757095,5.716216858757095,11023.871000000001,0.0,8.0,0.0,0.13873312018548262,11022.80435838043,1.0,1.0,1.0
19.530000000000253,0.06354840448921768,0.0630794764237656,0.06354840448921768,0.02419496734756174,0.7553226803117585,0.9998912973591559,49.9945648679578,1.0498037471824022,-31.55640453953087,1.0617587988086123,0.323862918799342,-52.39987937572192,0.41117840339465844,-0.00038778683932890086,5.716137031253803,5.716137031253803,11023.871000000001,0.0,8.0,0.0,0.13699311580493737,11022.819804583973,1.0,1.0,1.0
19.540000000000255,0.06352373889923286,0.0630795114936615,0.06352373889923286,0.02416559119179791,0.7561021703410348,0.9998907060687577,49.994535303437885,1.049965267706726,-31.566148670310774,1.0619040309113728,0.32365356224940156,-52.393878235499976,0.4113849073860862,-0.0003565848145417709,5.716101582593484,5.716101582593484,11023.871000000001,0.0,8.0,0.0,0.13513073222849112,11022.836315297985,1.0,1.0,1.0
19.550000000000257,0.06354063647984325,0.06307955695743286,0.06354063647984325,0.024169641780975915,0.7568712031311102,0.9998899726494579,49.9944986324729,1.0501163784924539,-31.576869256724585,1.062055458126182,0.32368904469131665,-52.40272594475833,0.4115074540621009,-0.0003539677400539974,5.716114376227586,5.716114376227586,11023.871000000001,0.0,8.0,0.0,0.13317092580671572,11022.853836487659,1.0,1.0,1.0
19.560000000000258,0.06359776175642583,0.06307961908841803,0.06359776175642583,0.024207617431832668,0.7575446736187993,0.9998891760159646,49.99445880079823,1.0502401021151089,-31.58957212206661,1.0621965219284297,0.32396939273118547,-52.42821409389495,0.4115308019661954,-0.0003811103765564601,5.716178145742702,5.716178145742702,11023.871000000001,0.0,8.0,0.0,0.13114019003129082,11022.872283481958,1.0,1.0,1.0
19.57000000000026,0.06368844262391077,0.06307970327141806,0.06368844262391077,0.024274488574364622,0.7580488871806041,0.999888401873068,49.9944200936534,1.0503233937589684,-31.605018616376704,1.0623118495503774,0.324460420301476,-52.469079951975026,0.41145410893549117,-0.00043419469142320574,5.7162944371687985,5.7162944371687985,11023.871000000001,0.0,8.0,0.0,0.12906600834502568,11022.891591282236,1.0,1.0,1.0
19.58000000000026,0.0638030217622755,0.06307981339979803,0.0638030217622755,0.02436270462292764,0.7583296819366914,0.9998877325136474,49.99438662568237,1.0503575863593397,-31.623685101078966,1.0623891581681912,0.3251091428693441,-52.5226660777541,0.41128613685228943,-0.0005071109033325388,5.716463578545881,5.716463578545881,11023.871000000001,0.0,8.0,0.0,0.12697618979282155,11022.911684057628,1.0,1.0,1.0
19.590000000000263,0.06392996347911711,0.06307995144306751,0.06392996347911711,0.02446345288112373,0.7583574887222507,0.9998872395399672,49.994361976998356,1.0503386837061144,-31.64573209358743,1.0624201570546463,0.3258506936316452,-52.58559168785904,0.41104321594256243,-0.000592578916677139,5.716684677273691,5.716684677273691,11023.871000000001,0.0,8.0,0.0,0.12489824025360953,11022.932486599779,1.0,1.0,1.0
19.600000000000264,0.0640559614527758,0.06308011722630784,0.0640559614527758,0.02456645021845992,0.7581303720657189,0.9998869771207861,49.99434885603931,1.0502681173428097,-31.670962184002665,1.0624011941351845,0.3266081405287361,-52.6535521993635,0.4107500411262752,-0.0006819175326461483,5.716955645940542,5.716955645940542,11023.871000000001,0.0,8.0,0.0,0.12285876063805662,11022.953938786954,1.0,1.0,1.0
19.610000000000266,0.06416690800236288,0.06308030844525447,0.06416690800236288,0.024660454896588566,0.7576752520687475,0.999886975019611,49.99434875098055,1.0501531555146908,-31.698809011209672,1.0623339122821727,0.32729745655841563,-52.72144206694093,0.410438575346342,-0.0007654332735056004,5.717273255131743,5.717273255131743,11023.871000000001,0.0,8.0,0.0,0.12088286222709337,11022.975978179975,1.0,1.0,1.0
19.620000000000267,0.06425065870490547,0.06308052092223995,0.06425065870490547,0.024735607956804802,0.757045410797533,0.9998872348062857,49.99436174031429,1.050005671807314,-31.72842227868574,1.0622251816470838,0.32784413077654273,-52.78443227546078,0.41014183940566806,-0.0008344511336765455,5.717633210360373,5.717633210360373,11023.871000000001,0.0,8.0,0.0,0.11899335191821883,11022.998523914426,1.0,1.0,1.0
19.63000000000027,0.06429874535060143,0.0630807490777383,0.06429874535060143,0.02478446906711616,0.7563137737396664,0.9998877314168263,49.994386570841314,1.0498405186059094,-31.75878896637673,1.0620860089771962,0.32819306684750843,-52.83834753437094,0.40988962804371487,-0.0008821772041324137,5.718030256345901,5.718030256345901,11023.871000000001,0.0,8.0,0.0,0.11721070546542496,11023.021526382865,1.0,1.0,1.0
19.64000000000027,0.06430513145734797,0.06308098655964488,0.06430513145734797,0.02480004026992387,0.7555655473933948,0.9998884140396398,49.99442070198199,1.0496759029696936,-31.78877172984761,1.061930952477205,0.3282996015803525,-52.878499272067565,0.4097119856862802,-0.0009018639803026925,5.718458300072832,5.718458300072832,11023.871000000001,0.0,8.0,0.0,0.11555217121500054,11023.044915816268,1.0,1.0,1.0
19.650000000000272,0.06426748213756228,0.06308122696824205,0.06426748213756228,0.024778118878972934,0.7548904683158252,0.999889207648876,49.9944603824438,1.04953152223745,-31.817214653661882,1.0617774213982623,0.328139839414749,-52.90119776597395,0.40963394686837995,-0.0008890358160415779,5.718910555822118,5.718910555822118,11023.871000000001,0.0,8.0,0.0,0.11403155141798596,11023.068651487278,1.0,1.0,1.0
19.660000000000274,0.06418958788746511,0.063081464607201,0.06418958788746511,0.024721022789161853,0.7543723510623442,0.9998900220323975,49.994501101619875,1.0494242877994893,-31.84313894629564,1.0616432655155696,0.3277292483034546,-52.90608773228637,0.40966552028943837,-0.0008450137744959729,5.719379697153841,5.719379697153841,11023.871000000001,0.0,8.0,0.0,0.11265903930654768,11023.092645234738,1.0,1.0,1.0
19.670000000000275,0.064080428288186,0.06308169517292993,0.064080428288186,0.024636339712598397,0.7540783717990965,0.9998907649385519,49.9945382469276,1.0493660175576152,-31.865865798256575,1.061543891981255,0.3271171174644733,-52.89560387538084,0.4098016235563854,-0.000775862064166891,5.719858031797461,5.719858031797461,11023.871000000001,0.0,8.0,0.0,0.11144069598776814,11023.116865254684,1.0,1.0,1.0
19.680000000000277,0.06395192887960781,0.06308191629563885,0.06395192887960781,0.02453395871548409,0.7540513392729317,0.9998913530110929,49.99456765055464,1.0493630252723616,-31.885060786095536,1.0614904152390774,0.32637158580090564,-52.87343543046117,0.41002675937618305,-0.0006897397708001355,5.72033767642936,5.72033767642936,11023.871000000001,0.0,8.0,0.0,0.11037860401532903,11023.141254456887,1.0,1.0,1.0
19.69000000000028,0.06381838310631703,0.06308212787041559,0.06381838310631703,0.02442543420055319,0.7543049836059308,0.9998917203471365,49.99458601735682,1.0494154787064747,-31.90078494668066,1.0614887088910934,0.3255760977079563,-52.84430843716332,0.4103155871570155,-0.0005963746073222352,5.7208107412539935,5.7208107412539935,11023.871000000001,0.0,8.0,0.0,0.10947088865959663,11023.165803786376,1.0,1.0,1.0
