t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
19.70000000000028,0.06369525183659673,0.06308233213924606,0.06369525183659673,0.024323107989688994,0.7548216739537678,0.9998918262011686,49.994591310058425,1.049517212299316,-31.913508713698338,1.0615387810288828,0.3248225247839308,-52.813710065935936,0.41063479508755063,-0.0005063534741151872,5.72126950415344,5.72126950415344,11023.871000000001,0.0,8.0,0.0,0.10871152007647121,11023.19042749991,1.0,1.0,1.0
19.71000000000028,0.06359688458977945,0.06308253350949329,0.06359688458977945,0.024238338103411475,0.7555535598520497,0.9998916601789631,49.994583008948155,1.0496565704979361,-31.924056788010187,1.0616347278773883,0.32419767772086944,-52.78713194361102,0.41094789938889276,-0.0004296136714253022,5.721706587522955,5.721706587522955,11023.871000000001,0.0,8.0,0.0,0.10808953172670115,11023.215079092452,1.0,1.0,1.0
19.720000000000283,0.0635331160343297,0.0630827381236398,0.0635331160343297,0.024178751133403936,0.7564290251743423,0.9998912407990962,49.99456203995481,1.0498190883870309,-31.93344004686184,1.0617660251061138,0.32376265912799035,-52.76872650679758,0.4112238681335937,-0.0003730286552881927,5.7221151265866235,5.7221151265866235,11023.871000000001,0.0,8.0,0.0,0.10759256308325367,11023.239716243625,1.0,1.0,1.0
19.730000000000285,0.06350986793852004,0.0630829532371103,0.06350986793852004,0.024149865275779368,0.7573616024249019,0.9998906112964407,49.994530564822036,1.0499881607585793,-31.942763730446845,1.0619189713656438,0.32355814582602305,-52.762257841463644,0.4114356382808326,-0.00034191122306785615,5.722488924172133,5.722488924172133,11023.871000000001,0.0,8.0,0.0,0.10720305897712014,11023.26431950245,1.0,1.0,1.0
19.740000000000286,0.06352996859705178,0.06308318647908838,0.06352996859705178,0.024155957680472077,0.7582583551617311,0.9998898371193571,49.99449185596785,1.050145401531553,-31.95316472450013,1.0620774702861708,0.32360946388096173,-52.771436773772,0.4115588090299907,-0.0003407540765861458,5.722822588078257,5.722822588078257,11023.871000000001,0.0,8.0,0.0,0.10690128838058341,11023.288840978676,1.0,1.0,1.0
19.750000000000288,0.06359150529306554,0.0630834450684071,0.06359150529306554,0.024196995125226117,0.759028911716623,0.9998890008741804,49.99445004370902,1.0502734675389178,-31.965671303475833,1.0622243406413627,0.32391327690129573,-52.79782762115805,0.4115788807030324,-0.0003702830040219103,5.723111598614565,5.723111598614565,11023.871000000001,0.0,8.0,0.0,0.10665198488892152,11023.315056566786,1.0,1.0,1.0
19.76000000000029,0.06368726309073938,0.06308373506405446,0.06368726309073938,0.02426748443654982,0.759595972444933,0.9998881912143819,49.99440956071909,1.0503591675769453,-31.981053195080044,1.0623438370860638,0.3244322495156369,-52.839965558308485,0.4114958639487166,-0.00042628639269258126,5.723352678026766,5.723352678026766,11023.871000000001,0.0,8.0,0.0,0.1064637820037065,11023.338856114386,1.0,1.0,1.0
19.77000000000029,0.0638073535640757,0.06308406073558094,0.0638073535640757,0.024359792958206977,0.7599032674112242,0.9998874930092966,49.99437465046483,1.0503936256404354,-31.999794350600418,1.06242342871066,0.3251123081411623,-52.8951971460506,0.4113186381214898,-0.0005026044086665071,5.723543294210706,5.723543294210706,11023.871000000001,0.0,8.0,0.0,0.10628719618489799,11023.36216537779,1.0,1.0,1.0
19.780000000000292,0.06393983063955425,0.06308442411679577,0.06393983063955425,0.024464852646618077,0.7599205942967,0.9998869801668032,49.99434900834016,1.0503727965801104,-32.022050761067675,1.062454650156937,0.325886360248328,-52.960053164086226,0.4110641499218951,-0.0005917517662085339,5.723682332248049,5.723682332248049,11023.871000000001,0.0,8.0,0.0,0.10609535058686784,11023.386517613124,1.0,1.0,1.0
19.790000000000294,0.06407084929788139,0.06308482478455903,0.06407084929788139,0.024571964188623237,0.7596470705248219,0.9998867083999257,49.99433541999628,1.0502983110994604,-32.047605095599465,1.0624338415337127,0.32667432544966335,-53.03004250716594,0.41075822875671286,-0.0006846915001837502,5.723769737833898,5.723769737833898,11023.871000000001,0.0,8.0,0.0,0.10586907646728781,11023.410209706804,1.0,1.0,1.0
19.800000000000296,0.06418572547290081,0.06308525988717964,0.06418572547290081,0.02466938246662815,0.7591123752388328,0.9998867078786619,49.99433539393309,1.050177906332758,-32.075855994822106,1.062362861972025,0.3273886194278225,-53.09980790988202,0.41043434794748496,-0.00077128607282633,5.723806642541879,5.723806642541879,11023.871000000001,0.0,8.0,0.0,0.10558000470040764,11023.433705003836,1.0,1.0,1.0
19.810000000000297,0.06427178868871292,0.06308572442780554,0.06427178868871292,0.024746736953861807,0.7583741297706013,0.9998869791618017,49.994348958090086,1.0500241851499352,-32.1059049948034,1.0622490512268397,0.3279512888637435,-53.1642396559961,0.4101272409293307,-0.0008423960804762841,5.723795301291368,5.723795301291368,11023.871000000001,0.0,8.0,0.0,0.10520297344784804,11023.456895567962,1.0,1.0,1.0
19.8200000000003,0.0643202694111916,0.06308621177620152,0.0643202694111916,0.024796215809911985,0.7575107956979898,0.9998874947958994,49.99437473979497,1.0498528761628863,-32.136686146631334,1.0621040998730178,0.3283049755450904,-53.21892043512036,0.4098681914200834,-0.0008908714199491966,5.723739045460143,5.723739045460143,11023.871000000001,0.0,8.0,0.0,0.10471484453055026,11023.479821064198,1.0,1.0,1.0
19.8300000000003,0.06432506058694033,0.06308671434770076,0.06432506058694033,0.024810613633155253,0.7566138127063547,0.9998882004361612,49.99441002180806,1.0496831231165986,-32.16701017362382,1.0619433905365723,0.328404037024465,-53.25897659935772,0.4096883988404929,-0.0009097410104942846,5.723642200430847,5.723642200430847,11023.871000000001,0.0,8.0,0.0,0.10409472142441559,11023.50245196294,1.0,1.0,1.0
19.840000000000302,0.06428410107167556,0.06308722438304239,0.06428410107167556,0.024785921981983226,0.755779286525943,0.9998890168403393,49.99445084201696,1.0495353820089297,-32.195680103806296,1.061785177114963,0.3282258780839832,-53.28074622008327,0.40961315533025633,-0.0008946662692656329,5.723509977496953,5.723509977496953,11023.871000000001,0.0,8.0,0.0,0.10332388487456023,11023.5248014274,1.0,1.0,1.0
19.850000000000303,0.06420183570176986,0.06308773475446498,0.06420183570176986,0.024725135554896777,0.7550967855690468,0.9998898500241555,49.99449250120777,1.0494268421117254,-32.22169939384651,1.0616479148029967,0.3277899489102708,-53.284178636124544,0.4096514300920834,-0.0008475507259047381,5.723348353446455,5.723348353446455,11023.871000000001,0.0,8.0,0.0,0.10238704755437508,11023.546834904646,1.0,1.0,1.0
19.860000000000305,0.06408765996538392,0.06308823970445906,0.06408765996538392,0.024636181390829428,0.754638463270176,0.9998906046063679,49.9945302303184,1.0493695263615785,-32.24437803276269,1.0615473808704177,0.32714791542821936,-53.271827208318705,0.40979759154311224,-0.0007747363894904883,5.723163929103528,5.723163929103528,11023.871000000001,0.0,8.0,0.0,0.10127220380347354,11023.568549415038,1.0,1.0,1.0
19.870000000000307,0.06395398808944786,0.06308873542931016,0.06395398808944786,0.024529302148354935,0.7544512464294542,0.9998911946898377,49.99455973449189,1.0493697704539036,-32.26338406301015,1.0614948872439238,0.32637070244699357,-53.24750507922192,0.4100353305556151,-0.0006846715038620835,5.722963774828124,5.722963774828124,11023.871000000001,0.0,8.0,0.0,0.09997102762497774,11023.589937488703,1.0,1.0,1.0
19.880000000000308,0.06381575668994906,0.06308922044471381,0.06381575668994906,0.024416543907123254,0.7545519241281283,0.9998915527491805,49.994577637459024,1.0494274881047811,-32.27879931265542,1.0614963003816074,0.32554554624595156,-53.216147615743544,0.41033794405352664,-0.0005875013193562392,5.7227552659369945,5.7227552659369945,11023.871000000001,0.0,8.0,0.0,0.09847905076807292,11023.61099592219,1.0,1.0,1.0
19.89000000000031,0.06368905563530979,0.06308969569275653,0.06368905563530979,0.024310746260291508,0.7549247369723364,0.9998916376995819,49.9945818849791,1.0495360076932336,-32.29113102941692,1.0615513746668244,0.3247681252958265,-53.183484140239784,0.41067052624521966,-0.0004942479234452007,5.722545911989901,5.722545911989901,11023.871000000001,0.0,8.0,0.0,0.09679575189697995,11023.631718649141,1.0,1.0,1.0
19.90000000000031,0.06358874778559843,0.06309016437527455,0.06358874778559843,0.02422369422530966,0.7555226282184204,0.9998914401888341,49.994572009441704,1.0496829719294312,-32.30125235137694,1.061653723407828,0.3241284686343077,-53.155245642735466,0.41099499753273205,-0.00041523528825707437,5.722343182602026,5.722343182602026,11023.871000000001,0.0,8.0,0.0,0.09492453737110507,11023.652096638638,1.0,1.0,1.0
19.910000000000313,0.0635249512774218,0.06309063152928446,0.0635249512774218,0.024163293823301485,0.7562739879228692,0.9998909810248913,49.99454905124456,1.0498531175132548,-32.31022664930293,1.0617921698835187,0.3236896430764212,-53.13578265516702,0.4112790123975192,-0.00035760803716018,5.722154337078468,5.722154337078468,11023.871000000001,0.0,8.0,0.0,0.09287270731231727,11023.672132162954,1.0,1.0,1.0
19.920000000000314,0.06350362461668943,0.06309110340382414,0.06350362461668943,0.024135211463729468,0.7570919519374728,0.999890306723859,49.994515336192954,1.0500290018495366,-32.31920936235597,1.0619522556348193,0.3234929765879292,-53.129023123892225,0.4114945341772457,-0.00032684969545704236,5.721986253322321,5.721986253322321,11023.871000000001,0.0,8.0,0.0,0.0906515725148918,11023.69174716684,1.0,1.0,1.0
19.930000000000316,0.0635273874292835,0.0630915867164497,0.0635273874292835,0.024143648802196566,0.7578831689854234,0.9998894866795427,49.99447433397714,1.0501914818009157,-32.32937943906984,1.0621170966993938,0.323562953959495,-53.138725111432336,0.41161672645535585,-0.00032742668305602365,5.72184528273258,5.72184528273258,11023.871000000001,0.0,8.0,0.0,0.08827481699722106,11023.711103212836,1.0,1.0,1.0
19.940000000000317,0.06359374957054474,0.06309208786473301,0.06359374957054474,0.0241880405856395,0.7585573649995735,0.9998886072132163,49.994430360660814,1.0503228644162257,-32.34178632884339,1.062268904762275,0.32389287174904385,-53.16622279247071,0.41163184702300737,-0.0003596145156664621,5.721737095033611,5.721737095033611,11023.871000000001,0.0,8.0,0.0,0.08576039173826977,11023.730096001678,1.0,1.0,1.0
19.95000000000032,0.06369498335094423,0.0630926121765658,0.06369498335094423,0.02426246455515284,0.7590380072228079,0.999887760078377,49.99438800391885,1.050409778873149,-32.35720935632439,1.0623915460655324,0.32444245160305946,-53.20986771192938,0.4115406645138554,-0.0004188394853182516,5.721666556454448,5.721666556454448,11023.871000000001,0.0,8.0,0.0,0.08312852250307132,11023.748768554591,1.0,1.0,1.0
19.96000000000032,0.06382092698238655,0.063093163285843,0.06382092698238655,0.024359172536240776,0.7592701179352491,0.9998870328080466,49.99435164040233,1.0504431565771106,-32.37613840188841,1.0624722414411307,0.3251562850408112,-53.26699458696996,0.4113522661507992,-0.0004988628976899286,5.72163761661618,5.72163761661618,11023.871000000001,0.0,8.0,0.0,0.08040130049456615,11023.767090887644,1.0,1.0,1.0
19.970000000000322,0.06395916313104634,0.06309374269546449,0.06395916313104634,0.024468785067181337,0.7592252183106284,0.9998865016002484,49.994325080012416,1.0504189513035072,-32.398721585837954,1.062502370835001,0.32596467680671903,-53.33401661007104,0.41108437580680934,-0.0005919444632980359,5.721653224137084,5.721653224137084,11023.871000000001,0.0,8.0,0.0,0.07760301095935596,11023.785093657636,1.0,1.0,1.0
19.980000000000324,0.06409527607861383,0.06309434956951122,0.06409527607861383,0.02458015319289453,0.7589047269009513,0.999886223576476,49.9943111788238,1.050339051026153,-32.42471793225003,1.0624783076983775,0.3267841835514929,-53.40623657304965,0.41076407692186934,-0.0006886606224770811,5.7217152578466655,5.7217152578466655,11023.871000000001,0.0,8.0,0.0,0.07475951972348975,11023.80263082741,1.0,1.0,1.0
19.990000000000325,0.06421400078533387,0.06309498077940057,0.06421400078533387,0.024681017798729537,0.7583411549936724,0.9998862290924748,49.99431145462374,1.0502117198640852,-32.45348758331571,1.0624021797207956,0.3275236078343938,-53.47803647259807,0.4104264230987724,-0.0007784185804646996,5.7218244960289955,5.7218244960289955,11023.871000000001,0.0,8.0,0.0,0.07189532659292897,11023.819999693524,1.0,1.0,1.0
20.000000000000327,0.06430216959561008,0.0630956312091628,0.06430216959561008,0.024760515078658073,0.757595312613151,0.9998865174552313,49.994325872761564,1.0500503298142772,-32.48408165263943,1.0622818446518336,0.3281016999608893,-53.544030747187705,0.410107851440484,-0.0008516286182212278,5.7219805943019395,5.7219805943019395,11023.871000000001,0.0,8.0,0.0,0.06903715964605167,11023.83700809681,1.0,1.0,1.0
20.01000000000033,0.06435073650823403,0.06309629429164192,0.06435073650823403,0.024810469495161566,0.7567488356466562,0.9998870585783798,49.99435292891899,1.049871525831997,-32.51537948483813,1.0621297204477544,0.32845894879843757,-53.5995580605949,0.4098411397617322,-0.0009007884539782313,5.722182100901164,5.722182100901164,11023.871000000001,0.0,8.0,0.0,0.0662101013279606,11023.853717068734,1.0,1.0,1.0
20.02000000000033,0.06435355288933935,0.06309696271130853,0.06435355288933935,0.02482348612380823,0.7558958764971119,0.999887794347723,49.99438971738615,1.0496954164518706,-32.546138835422425,1.061962050694499,0.32854888089770784,-53.63956448078932,0.4096586225387712,-0.0009187171273011586,5.722426492834257,5.722426492834257,11023.871000000001,0.0,8.0,0.0,0.06343822811628307,11023.870120095487,1.0,1.0,1.0
20.03000000000033,0.06430887640325715,0.06309762920373747,0.06430887640325715,0.02479579626126778,0.7551343050018794,0.9998886411110871,49.994432055554356,1.0495432163511207,-32.575121920640655,1.0617979561165616,0.32835047790202565,-53.66043755364354,0.4095857607776445,-0.0009012527700990834,5.722710236203301,5.722710236203301,11023.871000000001,0.0,8.0,0.0,0.060743805111238884,11023.886212202466,1.0,1.0,1.0
20.040000000000333,0.06422177115807731,0.06309828737287147,0.06422177115807731,0.024731042959025524,0.7545539042158796,0.9998895009240373,49.99447504620186,1.0494324251751903,-32.60131262462973,1.0616565153244555,0.3278869565503897,-53.66241665378694,0.40963057786273616,-0.0008508560438784188,5.723028869523309,5.723028869523309,11023.871000000001,0.0,8.0,0.0,0.05814768522523899,11023.901904922976,1.0,1.0,1.0
20.050000000000335,0.0641020468674601,0.06309893242803516,0.0641020468674601,0.024637485393428936,0.7542254722058369,0.9998902750530311,49.99451375265156,1.0493752943003691,-32.62400866026324,1.0615538953745403,0.3272123322010775,-53.64816638777399,0.4097869237876398,-0.0007741386719918343,5.723377114204346,5.723377114204346,11023.871000000001,0.0,8.0,0.0,0.055666367403843314,11023.917427821962,1.0,1.0,1.0
20.060000000000336,0.0639627270968583,0.06309956175292973,0.0639627270968583,0.024525827486870263,0.7541930389541228,0.9998908748963878,49.99454374481939,1.049378135186275,-32.64288347406017,1.0615016130721746,0.3264010509992718,-53.62167355493464,0.41003740912120157,-0.0006799313939815105,5.723748992092267,5.723748992092267,11023.871000000001,0.0,8.0,0.0,0.05331511737992621,11023.93263275049,1.0,1.0,1.0
20.070000000000338,0.06381944823938603,0.06310017524333834,0.06381944823938603,0.024408656089510962,0.7544688413877639,0.999891231358823,49.99456156794115,1.049440544215134,-32.658043546656,1.0615054894449518,0.32554449614442327,-53.588108144093155,0.410353804035853,-0.0005788406615275009,5.724137966587843,5.724137966587843,11023.871000000001,0.0,8.0,0.0,0.05110498271263841,11023.947563489153,1.0,1.0,1.0
20.08000000000034,0.06368894570983713,0.06310077537297025,0.06368894570983713,0.0242993228762032,0.7550310564007269,0.999891303176539,49.99456515882695,1.0495552825310195,-32.67003658458092,1.0615649718110725,0.3247422687719978,-53.55345233665558,0.4106995201106344,-0.00048233784413851533,5.724537093544154,5.724537093544154,11023.871000000001,0.0,8.0,0.0,0.0490436208506793,11023.962226206513,1.0,1.0,1.0
20.09000000000034,0.0635865679286668,0.06310136697365175,0.0635865679286668,0.024210015035401263,0.7558254052409334,0.9998910822362894,49.99455411181447,1.0497092512750748,-32.679786461111526,1.0616731389991527,0.32408746110193287,-53.52366864997861,0.41103489570016083,-0.0004011135623127708,5.724939133307741,5.724939133307741,11023.871000000001,0.0,8.0,0.0,0.047123220101895104,11023.978235864412,1.0,1.0,1.0
20.100000000000342,0.0635226667548326,0.06310195674868188,0.0635226667548326,0.024148878457129958,0.7567724296696512,0.9998905917845852,49.99452958922926,1.049886374713231,-32.68840958952979,1.0618181284722932,0.3236448187106292,-53.5032907327793,0.4113263464277652,-0.00034255074024066787,5.7253369567345755,5.7253369567345755,11023.871000000001,0.0,8.0,0.0,0.0453720698422176,11023.991998140085,1.0,1.0,1.0
20.110000000000344,0.06350320528403651,0.0631025525832118,0.06350320528403651,0.024121711006012018,0.7577773611641251,0.9998898817215992,49.99449408607996,1.0500683611740589,-32.697111538171704,1.0619847046778514,0.3234561523479448,-53.49640681447839,0.4115448996916784,-0.00031229113183748464,5.725723219953844,5.725723219953844,11023.871000000001,0.0,8.0,0.0,0.043769596778224465,11024.005090578166,1.0,1.0,1.0
20.120000000000346,0.06353054525075313,0.06310316273475801,0.06353054525075313,0.02413258619617152,0.7587394472313351,0.9998890254262507,49.994451271312535,1.0502353330449996,-32.70711173304311,1.0621551926586255,0.3235447912375453,-53.506793274282785,0.4116654047244124,-0.00031472760554575666,5.726091049493395,5.726091049493395,11023.871000000001,0.0,8.0,0.0,0.04230295143993189,11024.019154412807,1.0,1.0,1.0
20.130000000000347,0.06360159958210866,0.06310379498396021,0.06360159958210866,0.02418037867376395,0.7595622176708146,0.9998881128650683,49.994405643253415,1.0503692811687513,-32.71947874716509,1.0623112166323188,0.3239005227094042,-53.53553501186087,0.4116749550217549,-0.0003496586657972256,5.7264338887296065,5.7264338887296065,11023.871000000001,0.0,8.0,0.0,0.04097032855701378,11024.032530746812,1.0,1.0,1.0
20.14000000000035,0.06370828665954416,0.06310445583488383,0.06370828665954416,0.02425890719755426,0.7601642816788379,0.9998872390022306,49.99436195011153,1.0504565487692759,-32.73500648088911,1.06243623255716,0.324481155144516,-53.58089071140256,0.4115746538865316,-0.0004123017715653432,5.726745746989878,5.726745746989878,11023.871000000001,0.0,8.0,0.0,0.039755614696917546,11024.045580025468,1.0,1.0,1.0
20.15000000000035,0.06384006845445239,0.06310514985258905,0.06384006845445239,0.024360213014492756,0.7604872104789947,0.999886494245451,49.99432471227255,1.0504878811105371,-32.75418942069301,1.0625171728143576,0.32522932690903616,-53.64013729774792,0.41137399738234903,-0.00049625692706207,5.727021321481482,5.727021321481482,11023.871000000001,0.0,8.0,0.0,0.038641310639794126,11024.058497931224,1.0,1.0,1.0
20.160000000000352,0.06398398024285695,0.0631058792003421,0.06398398024285695,0.024474528120666413,0.7605006416643542,0.9998859571012361,49.9942978550618,1.050459275529504,-32.77716461700134,1.0625452690809583,0.3260722588153903,-53.709529358038104,0.41109167948979847,-0.0005934600659793562,5.72725611121051,5.72725611121051,11023.871000000001,0.0,8.0,0.0,0.037608732924607674,11024.071160729074,1.0,1.0,1.0
20.170000000000353,0.06412499729782334,0.06310664341988909,0.06412499729782334,0.024590208458133294,0.7602058453093771,0.9998856859770816,49.99428429885408,1.0503729355439277,-32.80366378658561,1.0625169635689715,0.3269228793653863,-53.78413657577767,0.41075617494959404,-0.0006940590474487159,5.727446517530986,5.727446517530986,11023.871000000001,0.0,8.0,0.0,0.03663655114558356,11024.083599819549,1.0,1.0,1.0
20.180000000000355,0.06424726767687762,0.0631074394802725,0.06424726767687762,0.024694464791580672,0.7596368780066288,0.9998857111965002,49.99428555982501,1.0502377116120645,-32.83300513379507,1.0624347033222927,0.32768630423036715,-53.85806737319888,0.4104041950665157,-0.000786989251231017,5.72758992291497,5.72758992291497,11023.871000000001,0.0,8.0,0.0,0.03570212177706167,11024.095827139432,1.0,1.0,1.0
20.190000000000357,0.06433715838604512,0.06310826209993133,0.06433715838604512,0.024775958830093245,0.7588575823753637,0.999886030577924,49.9943015288962,1.0500677836609598,-32.864187312438645,1.0623069116425088,0.3282781458933315,-53.925664857299665,0.4100738668969331,-0.0008622248284631158,5.7276847436354155,5.7276847436354155,11023.871000000001,0.0,8.0,0.0,0.034782116386155734,11024.107761438116,1.0,1.0,1.0
20.200000000000358,0.06438537499961373,0.0631091043119144,0.06438537499961373,0.024826161370841746,0.7579537221676935,0.9998866111670809,49.994330558354044,1.0498807509485293,-32.8960334896602,1.0621467763381947,0.32863686684988863,-53.98202256342141,0.40979945982696175,-0.0009119171137228748,5.727730466597344,5.727730466597344,11023.871000000001,0.0,8.0,0.0,0.0338518878368156,11024.119575790477,1.0,1.0,1.0
20.21000000000036,0.06438579137909563,0.06310995820446683,0.06438579137909563,0.024837567361313678,0.757024189209338,0.9998873908611072,49.99436954305536,1.0496976821699306,-32.927248713163735,1.061971435893379,0.32871558210812096,-54.02194913846059,0.4096142989210154,-0.0009287465530568688,5.727727650683102,5.727727650683102,11023.871000000001,0.0,8.0,0.0,0.03288796742354723,11024.131158000953,1.0,1.0,1.0
20.22000000000036,0.06433714526906303,0.06311081576285053,0.06433714526906303,0.024806852898680613,0.7561715181340146,0.999888281765833,49.99441408829165,1.0495403828011716,-32.95656116946192,1.0618008118527726,0.32849596985298973,-54.041998456077586,0.4095434974820895,-0.0009089168830477487,5.727677909881051,5.727677909881051,11023.871000000001,0.0,8.0,0.0,0.03186739515760565,11024.14246202843,1.0,1.0,1.0
20.230000000000363,0.06424511379215855,0.06311166972771821,0.06424511379215855,0.024738259097569038,0.7554895197659816,0.9998891823158755,49.994459115793774,1.0494266010476963,-32.98293898189634,1.0616545211833284,0.3280049183949474,-54.042666113107884,0.4095941270221849,-0.0008553984683462336,5.727583871927217,5.727583871927217,11023.871000000001,0.0,8.0,0.0,0.030767664116257636,11024.153695657686,1.0,1.0,1.0
20.240000000000364,0.06411988381563688,0.0631125143676601,0.06411988381563688,0.024640315172590833,0.7550523721182186,0.9998899907271435,49.994499536357175,1.049368789642559,-33.005669949583286,1.0615490639258789,0.3272985293932125,-54.02669326898683,0.40975958897272446,-0.0007750163530502105,5.7274490726141565,5.7274490726141565,11023.871000000001,0.0,8.0,0.0,0.02956883325424392,11024.165251827922,1.0,1.0,1.0
20.250000000000366,0.06397506486801996,0.06311334607808047,0.06397506486801996,0.02452416221405242,0.7549067564954443,0.9998906159585482,49.99453079792741,1.0493732094476405,-33.02443495758909,1.0614961239665013,0.32645463320530327,-53.9982308402903,0.41002143489431925,-0.0006769634070512114,5.727277889001017,5.727277889001017,11023.871000000001,0.0,8.0,0.0,0.028253015375922577,11024.177255555269,1.0,1.0,1.0
20.260000000000367,0.06382697134560504,0.06311416374166633,0.06382697134560504,0.024402914428929258,0.7550665762667118,0.9998909875973101,49.994549379865504,1.0494391163342787,-33.03936673883508,1.0615014473676254,0.32556864747130226,-53.96268134018694,0.4103499210542675,-0.0005722972331172254,5.727075464625839,5.727075464625839,11023.871000000001,0.0,8.0,0.0,0.026804360160867485,11024.189832144839,1.0,1.0,1.0
20.27000000000037,0.06369295760707491,0.06311496880873352,0.06369295760707491,0.02429042034506205,0.7555106877980785,0.9998910644369708,49.99455322184854,1.0495586887753274,-33.05105441009579,1.0615641515725813,0.3247439568595212,-53.92627698976619,0.41070680337040133,-0.0004729269456237753,5.72684761084095,5.72684761084095,11023.871000000001,0.0,8.0,0.0,0.0252109147388429,11024.202742599124,1.0,1.0,1.0
20.28000000000037,0.06358881347806426,0.06311576508354194,0.06358881347806426,0.024199237676256362,0.7561847095306794,0.9998908397996066,49.99454198998033,1.0497180896167329,-33.06047230865911,1.0616767685628155,0.324076466458577,-53.89519981297574,0.411050916425606,-0.00038988340571260906,5.726600681751917,5.726600681751917,11023.871000000001,0.0,8.0,0.0,0.02346377113491131,11024.21571816103,1.0,1.0,1.0
20.290000000000372,0.06352506431920711,0.06311655823722655,0.06352506431920711,0.024137708241407863,0.7570086891819725,0.9998903394685899,49.99451697342949,1.049900460796709,-33.06878786347506,1.0618267580720142,0.32363225042853594,-53.8741474550096,0.41134756896962144,-0.0003307501939173972,5.726341409274492,5.726341409274492,11023.871000000001,0.0,8.0,0.0,0.0215567114990671,11024.228869968785,1.0,1.0,1.0
20.300000000000374,0.06350764613152159,0.06311735511446125,0.06350764613152159,0.024111747825338856,0.7578873553836547,0.9998896167396123,49.994480836980614,1.0500866905938653,-33.07725443080767,1.0619981293836522,0.32345343199006893,-53.86736393387655,0.4115669258459495,-0.0003013163757459268,5.726076734820551,5.726076734820551,11023.871000000001,0.0,8.0,0.0,0.01948797689621104,11024.242013946428,1.0,1.0,1.0
20.310000000000375,0.0635385901962634,0.06311816292021179,0.0635385901962634,0.024125211804802444,0.7587198345424613,0.9998887488601336,49.99443744300668,1.050256258311361,-33.08712728199385,1.0621724631947116,0.32356168533040724,-53.87858886142157,0.4116837679508548,-0.0003058173221326746,5.72581364311127,5.72581364311127,11023.871000000001,0.0,8.0,0.0,0.017259261165394578,11024.254999012453,1.0,1.0,1.0
20.320000000000377,0.06361416540484459,0.06311898837014082,0.06361416540484459,0.024176357184394214,0.7594104595480871,0.9998878291339129,49.994391456695645,1.050390945172975,-33.0994886854046,1.0623308737164008,0.3239429525829827,-53.90862054732772,0.41168622861675735,-0.0003435194861356461,5.725558956924942,5.725558956924942,11023.871000000001,0.0,8.0,0.0,0.014862565856414617,11024.269746802489,1.0,1.0,1.0
20.33000000000038,0.06372597103948255,0.06311983689805897,0.06372597103948255,0.024258811822877077,0.759879477840222,0.9998869553413029,49.99434776706514,1.0504768600510173,-33.115143634675356,1.06245649055297,0.3245533843009464,-53.955665067096525,0.4115756963194638,-0.0004094934742364942,5.725319423822179,5.725319423822179,11023.871000000001,0.0,8.0,0.0,0.01233552345461164,11024.28227542657,1.0,1.0,1.0
20.34000000000038,0.06386311929483943,0.06312071200729412,0.06386311929483943,0.02436443497959063,0.7600707962510984,0.9998862204160419,49.994311020802094,1.0505046040741275,-33.13458851029979,1.0625360130811614,0.3253338183896221,-54.01695437625122,0.41136206235613776,-0.0004972022472714589,5.725101046768883,5.725101046768883,11023.871000000001,0.0,8.0,0.0,0.009676220360256341,11024.293683613067,1.0,1.0,1.0
20.35000000000038,0.06401211448893955,0.06312161482751341,0.06401211448893955,0.024483080345959935,0.7599571343468493,0.9998857048247826,49.994285241239126,1.0504702601898495,-33.15794687656566,1.0625605712285167,0.32620846711597745,-54.08858642111024,0.4110650044377079,-0.0005982653544893742,5.724909506221607,5.724909506221607,11023.871000000001,0.0,8.0,0.0,0.006888677613599426,11024.306533335299,1.0,1.0,1.0
20.360000000000383,0.06415733655299741,0.06312254392087215,0.06415733655299741,0.02460261301428031,0.7595436594640148,0.9998854678969153,49.99427339484577,1.0503763895258371,-33.18492101280393,1.0625267195050307,0.3270866818610654,-54.16539638935183,0.41071441038447987,-0.0007024039883404868,5.724749695637538,5.724749695637538,11023.871000000001,0.0,8.0,0.0,0.004002496070273031,11024.318573048551,1.0,1.0,1.0
20.370000000000385,0.06428236716886558,0.06312349536295103,0.06428236716886558,0.024709724267109226,0.758869015258555,0.9998855395446847,49.994276977234236,1.050232465588756,-33.21478558435006,1.0624372655864824,0.32786998385559835,-54.24122114082877,0.41034865257564,-0.000798089327151366,5.724625723698321,5.724625723698321,11023.871000000001,0.0,8.0,0.0,0.0010343989545058287,11024.330307510852,1.0,1.0,1.0
20.380000000000386,0.06437315083843625,0.0631244631022251,0.06437315083843625,0.024792632632760606,0.7580020313692492,0.99988591575269,49.9942957876345,1.0500534902085634,-33.24648664644041,1.0623012272635972,0.3284710814970607,-54.310144748597644,0.41000748731620285,-0.0008748853730131349,5.724540809076397,5.724540809076397,11023.871000000001,0.0,8.0,0.0,-0.0019941407424744866,11024.341872221848,1.0,1.0,1.0
20.390000000000388,0.06442017274744774,0.06312543956537194,0.06442017274744774,0.02484246642733702,0.7570334397667531,0.9998865603845626,49.99432801922813,1.0498580329149378,-33.27879144409939,1.0621325833768687,0.32882654507521764,-54.36701624057101,0.4097266506270816,-0.0009246045159996413,5.724497206293218,5.724497206293218,11023.871000000001,0.0,8.0,0.0,-0.0050599479220271686,11024.353168906422,1.0,1.0,1.0
20.40000000000039,0.06441736468230158,0.06312641643714181,0.06441736468230158,0.024851644330452546,0.7560665997332252,0.9998874070666591,49.994370353332954,1.0496681190580202,-33.31035346659509,1.061949380225017,0.3288892918662377,-54.40652274927398,0.40954038607558507,-0.0009398179133082475,5.724496161266596,5.724496161266596,11023.871000000001,0.0,8.0,0.0,-0.008139230988809055,11024.364231457783,1.0,1.0,1.0
20.41000000000039,0.06436402521181141,0.06312738553658818,0.06436402521181141,0.02481739584928428,0.7552072987166024,0.9998883635565812,49.99441817782906,1.049506060831937,-33.33987107298369,1.0617723099252303,0.32864426842791783,-54.42544684063279,0.40947319468106813,-0.0009171949725740938,5.724537882795832,5.724537882795832,11023.871000000001,0.0,8.0,0.0,-0.011207710103948042,11024.374972946378,1.0,1.0,1.0
20.420000000000393,0.0642664625274956,0.06312833969913598,0.0642664625274956,0.024744561666248305,0.7545509180409289,0.9998893246760314,49.994466233801575,1.0493898049078614,-33.36630003512672,1.0616214794706296,0.32812213619329905,-54.42453799850454,0.409531127975044,-0.000860216088517475,5.7246215490642145,5.7246215490642145,11023.871000000001,0.0,8.0,0.0,-0.014242075585084368,11024.385579384087,1.0,1.0,1.0
20.430000000000394,0.06413524915027709,0.06312927355864842,0.06413524915027709,0.024641940047700674,0.7541716006924812,0.9998901856698467,49.994509283492334,1.0493319519350812,-33.388921967289996,1.0615136690149352,0.32738113964626003,-54.406613789369985,0.40970707990789246,-0.0007759189102532621,5.7247453214860835,5.7247453214860835,11023.871000000001,0.0,8.0,0.0,-0.01721881674663508,11024.395848311062,1.0,1.0,1.0
20.440000000000396,0.06398459434501728,0.06313018414244574,0.06398459434501728,0.02452111918092557,0.7541144163131788,0.9998908531947788,49.99454265973894,1.0493386513018343,-33.40742930408985,1.0614606746072797,0.3265025943025321,-54.37599716482712,0.40998146166671634,-0.0006738683189726792,5.72490640057568,5.72490640057568,11023.871000000001,0.0,8.0,0.0,-0.020116865742868074,11024.40599760701,1.0,1.0,1.0
20.450000000000397,0.06383148840729083,0.06313107121408494,0.06383148840729083,0.024395738831311246,0.7543899384373083,0.9998912557162264,49.99456278581132,1.049408760813526,-33.42198487416409,1.0614681098750232,0.32558596071737395,-54.338327214018,0.41032296484575603,-0.0005655733425169295,5.725101086575655,5.725101086575655,11023.871000000001,0.0,8.0,0.0,-0.022916089604091198,11024.415903224166,1.0,1.0,1.0
20.4600000000004,0.06369388592719248,0.063131937322136,0.06369388592719248,0.024280129393708588,0.7549721170683888,0.9998913523084705,49.99456761542353,1.0495338292232548,-33.43322232580526,1.0615347087159597,0.32473831479213977,-54.30008461770321,0.41069167844765236,-0.0004633698559104722,5.725324868032798,5.725324868032798,11023.871000000001,0.0,8.0,0.0,-0.025598905866147163,11024.425539312955,1.0,1.0,1.0
20.4700000000004,0.0635879750707629,0.06313278754220857,0.0635879750707629,0.02418718297024962,0.7558004473493771,0.9998911379390779,49.994556896953895,1.0496992561944916,-33.442168162038406,1.061652413995253,0.32405813003681117,-54.26765842526675,0.4110449880325523,-0.00037859922326799337,5.725572532336077,5.725572532336077,11023.871000000001,0.0,8.0,0.0,-0.028150424223591982,11024.434966578834,1.0,1.0,1.0
20.480000000000402,0.06352439335691437,0.06313362893608558,0.06352439335691437,0.024125389117630194,0.7567881965316603,0.9998906410588994,49.99453205294497,1.0498874054980498,-33.450040567720286,1.061807988075458,0.3236124533752498,-54.2458910990756,0.4113472080639061,-0.000319005132794559,5.72583828803254,5.72583828803254,11023.871000000001,0.0,8.0,0.0,-0.030558880776414905,11024.44428016309,1.0,1.0,1.0
20.490000000000403,0.06350901718908637,0.0631344697997745,0.06350901718908637,0.02410076606787481,0.7578331646168369,0.9998899184213228,49.99449592106614,1.0500783488665157,-33.45813995075715,1.0619846807358588,0.32344354863575775,-54.23917926492906,0.41156769267829285,-0.00029051235042553206,5.726115893653747,5.726115893653747,11023.871000000001,0.0,8.0,0.0,-0.032815336590332395,11024.453317536221,1.0,1.0,1.0
20.500000000000405,0.06354351658210035,0.0631353187911482,0.06354351658210035,0.024116922918591865,0.7588279062358688,0.9998890511560814,49.99445255780407,1.0502509416037558,-33.46775591670654,1.0621633333738991,0.32357124498089634,-54.25121080441579,0.41168123109348653,-0.0002971737857284454,5.726398810066195,5.726398810066195,11023.871000000001,0.0,8.0,0.0,-0.0349144693458745,11024.462248148713,1.0,1.0,1.0
20.510000000000407,0.0636235173328333,0.06313618402526038,0.0636235173328333,0.02417149433821892,0.759671197927196,0.9998881358734276,49.99440679367138,1.0503867712666186,-33.47998329171325,1.0623245637026346,0.3239776313053656,-54.2824916030562,0.41167701543018187,-0.0003377184884729191,5.726680344062655,5.726680344062655,11023.871000000001,0.0,8.0,0.0,-0.03685428701793983,11024.470920463937,1.0,1.0,1.0
20.520000000000408,0.06374030487061991,0.06313707223572447,0.06374030487061991,0.024257922592023265,0.7602787747534815,0.9998872731209498,49.99436365604749,1.0504717266313044,-33.495636966152574,1.0624511915796986,0.3246172277227369,-54.33117606032205,0.4115567228350778,-0.000407074389676923,5.726953808869785,5.726953808869785,11023.871000000001,0.0,8.0,0.0,-0.038636606282644946,11024.47949209103,1.0,1.0,1.0
20.53000000000041,0.06388260224971835,0.06313798808911089,0.06388260224971835,0.024367846121553106,0.760591061282242,0.9998865582802547,49.994327914012736,1.0504963033747035,-33.51521263748187,1.0625297024931017,0.32542881780960814,-54.39442962361548,0.4113307535899554,-0.0004985323784785622,5.727212669880276,5.727212669880276,11023.871000000001,0.0,8.0,0.0,-0.040266131673565915,11024.487789878835,1.0,1.0,1.0
20.54000000000041,0.06403636452020377,0.06313893371435352,0.06403636452020377,0.02449071786699589,0.7605785277205583,0.9998860736028515,49.99430368014258,1.0504567186772436,-33.538817384425904,1.0625511615961125,0.32633346872345537,-54.468178741298274,0.4110198551509321,-0.0006033741971734063,5.727450702258872,5.727450702258872,11023.871000000001,0.0,8.0,0.0,-0.041751686010773205,11024.496035405842,1.0,1.0,1.0
20.550000000000413,0.06418537294013284,0.06313990849231718,0.06418537294013284,0.024613900830929035,0.760245468048148,0.999885879101312,49.9942939550656,1.0503559426545,-33.56612108874979,1.062512280869192,0.32723690154082713,-54.54701407078604,0.41065539091833175,-0.0007108823295239658,5.727662122003209,5.727662122003209,11023.871000000001,0.0,8.0,0.0,-0.0431042580196566,11024.503992858448,1.0,1.0,1.0
20.560000000000414,0.0643126585605659,0.06314090913179485,0.0643126585605659,0.024723572417911538,0.7596309784925653,0.9998860039976867,49.994300199884336,1.0502041174332284,-33.596352441489216,1.0624162762816372,0.32803710407851633,-54.624498992568554,0.4102774157403211,-0.0008090663479801705,5.7278417252875755,5.7278417252875755,11023.871000000001,0.0,8.0,0.0,-0.044338363096536174,11024.511809904641,1.0,1.0,1.0
20.570000000000416,0.06440379157848869,0.06314193003517506,0.06440379157848869,0.02480754318773112,0.7588054197967125,0.9998864421920163,49.994322109600816,1.0500170850862587,-33.6284041780973,1.062272795426211,0.32864414521518015,-54.69447130465882,0.4099272495038049,-0.0008871088798121183,5.727985003451209,5.727985003451209,11023.871000000001,0.0,8.0,0.0,-0.04547085843533328,11024.519548048125,1.0,1.0,1.0
20.580000000000418,0.06444907564503498,0.06314296391887635,0.06444907564503498,0.024856619824951617,0.7578617791704804,0.9998871541583605,49.99435770791803,1.0498143990384259,-33.66098763918731,1.0620966319341272,0.32899290455178354,-54.75153997360045,0.409642047681973,-0.0009364989316850876,5.728088238012701,5.728088238012701,11023.871000000001,0.0,8.0,0.0,-0.046520230535709715,11024.527046995257,1.0,1.0,1.0
20.59000000000042,0.06444253900119432,0.06314400261417638,0.06444253900119432,0.024863174900525378,0.7569059732630213,0.9998880690954345,49.99440345477172,1.0496190375733145,-33.69270572362551,1.0619067510712041,0.32903632531136384,-54.7902823875959,0.40945690050482103,-0.0009497234574605481,5.728148586911044,5.728148586911044,11023.871000000001,0.0,8.0,0.0,-0.047506850609908224,11024.53433821262,1.0,1.0,1.0
20.60000000000042,0.06438403932867896,0.06314503796658999,0.06438403932867896,0.02482499640099464,0.7560459669211747,0.9998890903550262,49.99445451775131,1.0494538051240698,-33.722228107417564,1.0617246037292138,0.3287626307189018,-54.807713646378765,0.4093956798188001,-0.0009239226748057085,5.728164149276933,5.728164149276933,11023.871000000001,0.0,8.0,0.0,-0.04845254934002895,11024.541555989608,1.0,1.0,1.0
20.610000000000422,0.06428037481454572,0.06314606273774742,0.06428037481454572,0.02474738571529448,0.7553787180214072,0.9998901088099833,49.99450544049917,1.0493369666899712,-33.748492222960124,1.0615708374590214,0.3282053573668995,-54.8047641926334,0.4094638058127793,-0.0008629621158148179,5.728133998898117,5.728133998898117,11023.871000000001,0.0,8.0,0.0,-0.0493792344136503,11024.548584990247,1.0,1.0,1.0
20.620000000000424,0.06414263968056268,0.06314707140198683,0.06414263968056268,0.0246395324998859,0.7549792160361807,0.9998910164129212,49.99455082064606,1.0492812478933344,-33.77077573197886,1.0614625503053765,0.32742571986867225,-54.78438332961637,0.4096533891666282,-0.0007741972973351469,5.728058204931773,5.728058204931773,11023.871000000001,0.0,8.0,0.0,-0.050309202307851617,11024.55547160271,1.0,1.0,1.0
20.630000000000425,0.06398576246438113,0.06314806074985567,0.06398576246438113,0.024513581646090504,0.754892541269407,0.9998917174593768,49.99458587296884,1.0492926097327018,-33.78878789624189,1.061411628681914,0.32650926716387196,-54.751120858872305,0.40994340254586026,-0.0006676617502275762,5.72793782561084,5.72793782561084,11023.871000000001,0.0,8.0,0.0,-0.051264142008433954,11024.562182527448,1.0,1.0,1.0
20.640000000000427,0.06382746260488588,0.06314903023187764,0.06382746260488588,0.024383749391697834,0.7551283353086148,0.999892139439491,49.99460697197455,1.049369425595665,-33.80272737354889,1.061423493693738,0.3255598559937953,-54.71088358893976,0.41030078869571274,-0.0005553630913513541,5.727775109676946,5.727775109676946,11023.871000000001,0.0,8.0,0.0,-0.05225105817729896,11024.570970447288,1.0,1.0,1.0
20.65000000000043,0.06368629975168875,0.06314998200069433,0.06368629975168875,0.02426485754150974,0.7556588445421463,0.9998922419711533,49.99461209855767,1.049502534726227,-33.81327754618837,1.0614964215480618,0.3246883153202804,-54.67041458532691,0.4106838801141207,-0.0004500760293783979,5.727572604277942,5.727572604277942,11023.871000000001,0.0,8.0,0.0,-0.05333151488484101,11024.57540930759,1.0,1.0,1.0
20.66000000000043,0.06357882464332137,0.06315092064017437,0.06357882464332137,0.024170107402740806,0.7564214390142776,0.9998920219692188,49.99460109846094,1.04967651508535,-33.82152086244034,1.0616216955976876,0.3239954998520211,-54.63630741976942,0.41104861810313237,-0.0003634342959320056,5.727334285521831,5.727334285521831,11023.871000000001,0.0,8.0,0.0,-0.054476358340042004,11024.582397706728,1.0,1.0,1.0
20.67000000000043,0.06351572775458068,0.06315185260840579,0.06351572775458068,0.024108095460966282,0.7573273653728069,0.9998915108137741,49.99457554068871,1.0498729205245876,-33.828728143420925,1.0617853290212635,0.32354910183770935,-54.613538711531255,0.41135839181527045,-0.00030330975322104096,5.727064622110805,5.727064622110805,11023.871000000001,0.0,8.0,0.0,-0.05572434378025595,11024.58858374773,1.0,1.0,1.0
20.680000000000433,0.06350278780036717,0.06315278547066427,0.06350278780036717,0.0240849274341379,0.7582729140065687,0.9998907689391828,49.99453844695914,1.050070975661343,-33.83624809611525,1.061969774013934,0.323391335490453,-54.60665947433871,0.41158176892225495,-0.00027575376634522697,5.72676878240223,5.72676878240223,11023.871000000001,0.0,8.0,0.0,-0.057083655836983375,11024.594640171084,1.0,1.0,1.0
20.690000000000435,0.06354127248351453,0.06315372701638966,0.06354127248351453,0.024103933904141787,0.7591500165010078,0.9998898815491805,49.994494077459024,1.0502489004535762,-33.845404901470395,1.0621551053329261,0.323539947566226,-54.619292851826316,0.4116936084554931,-0.0002846100226126663,5.726452455790266,5.726452455790266,11023.871000000001,0.0,8.0,0.0,-0.05856409964925643,11024.600560498522,1.0,1.0,1.0
20.700000000000436,0.06362618511548694,0.06315468435169123,0.06362618511548694,0.024162147813410643,0.7598582064607954,0.9998889487504594,49.99444743752297,1.05038805472069,-33.85730759053996,1.062321420457732,0.32397330908694416,-54.651662871480454,0.4116840882658963,-0.0003280890270054293,5.726121725379063,5.726121725379063,11023.871000000001,0.0,8.0,0.0,-0.06017250591020369,11024.606365821659,1.0,1.0,1.0
20.710000000000438,0.0637484932284861,0.06315566306923062,0.0637484932284861,0.02425282811910496,0.7603152330294218,0.9998880740794189,49.994403703970946,1.0504740808167334,-33.872781983953985,1.0624512044434917,0.3246443032860274,-54.7018747763818,0.4115551510250226,-0.0004009792382034076,5.725782923840207,5.725782923840207,11023.871000000001,0.0,8.0,0.0,-0.06191227470641732,11024.61199615577,1.0,1.0,1.0
20.72000000000044,0.06389643948073194,0.06315666658120192,0.06389643948073194,0.024367308161058004,0.7604646654819519,0.9998873555387275,49.99436777693638,1.0504973974891172,-33.89232111290976,1.0625307157224289,0.32548910291287164,-54.76698509810195,0.4113179056573988,-0.0004963253814032689,5.72544249331727,5.72544249331727,11023.871000000001,0.0,8.0,0.0,-0.06378369126955667,11024.617581369137,1.0,1.0,1.0
20.73000000000044,0.06405538261453836,0.06315769567723827,0.06405538261453836,0.02449459351162349,0.7602813554684268,0.9998868771725781,49.9943438586289,1.0504544030120357,-33.91601277661606,1.0625509781990716,0.32642532879797953,-54.8427226438148,0.4109943057238541,-0.0006050290363541263,5.725106827201576,5.725106827201576,11023.871000000001,0.0,8.0,0.0,-0.06578323953041047,11024.622871406753,1.0,1.0,1.0
20.740000000000443,0.06420848564348254,0.06315874835220903,0.06420848564348254,0.024621521332733175,0.7597751421507072,0.9998866995864547,49.99433497932274,1.0503485287802667,-33.94349161872171,1.0625089014889202,0.3273549296388093,-54.923417780126385,0.4106172820751075,-0.0007159110491389239,5.724782145265015,5.724782145265015,11023.871000000001,0.0,8.0,0.0,-0.06790510918914855,11024.628363750286,1.0,1.0,1.0
20.750000000000444,0.06433823743174816,0.06315981992961434,0.06433823743174816,0.02473375685297873,0.7589915946323091,0.999886851162336,49.9943425581168,1.0501906315400982,-33.97393811093665,1.0624081563061671,0.3281723873667787,-55.002357154630474,0.41022860535504246,-0.0008165186523625308,5.7244743289729225,5.7244743289729225,11023.871000000001,0.0,8.0,0.0,-0.07013913828256917,11024.633640662814,1.0,1.0,1.0
20.760000000000446,0.0644298842538062,0.0631609034816675,0.0644298842538062,0.02481874379079985,0.7580080283299977,0.9998873235941739,49.99436617970869,1.0499974064430053,-34.006191467409806,1.0622590530900549,0.3287854230257913,-55.07314914596824,0.4098710809573113,-0.000895687431554373,5.724188800863612,5.724188800863612,11023.871000000001,0.0,8.0,0.0,-0.07247300919594547,11024.638820970913,1.0,1.0,1.0
20.770000000000447,0.06447359084237654,0.06316199050737178,0.06447359084237654,0.02486699697192745,0.7569243689330615,0.9998880739021331,49.994403695106655,1.0497893934980498,-34.0389078831662,1.0620772177996762,0.3291274671264192,-55.13017359922966,0.40958321478286014,-0.000944607215595368,5.723930398689725,5.723930398689725,11023.871000000001,0.0,8.0,0.0,-0.07489164099511678,11024.64389095004,1.0,1.0,1.0
20.78000000000045,0.0644635199212194,0.06316307178997543,0.0644635199212194,0.024870877308851114,0.7558529237172595,0.9998890268589026,49.994451342945126,1.0495905079331325,-34.07064139392917,1.0618825359872233,0.3291517252687733,-55.1679144508068,0.409400857626939,-0.000955710553085163,5.723703269450153,5.723703269450153,11023.871000000001,0.0,8.0,0.0,-0.07737765888603255,11024.648850903968,1.0,1.0,1.0
20.79000000000045,0.06440013275325487,0.06316413834749399,0.06440013275325487,0.024828783472033225,0.75490672250594,0.9998900815125166,49.99450407562583,1.0494239988772622,-34.10003605787808,1.0616971960681072,0.3288500033911864,-55.18364860841156,0.4093471132002283,-0.0009266560000326593,5.723510777668076,5.723510777668076,11023.871000000001,0.0,8.0,0.0,-0.07991191166491537,11024.653699865406,1.0,1.0,1.0
20.800000000000452,0.06429070276980038,0.06316518237401053,0.06429070276980038,0.024746468503304135,0.7541862058756345,0.9998911249516176,49.99455624758088,1.0493084218947553,-34.126012891445406,1.0615423543745504,0.32825864322170245,-55.178486725549284,0.4094267681736238,-0.0008616877799970321,5.7233554311896775,5.7233554311896775,11023.871000000001,0.0,8.0,0.0,-0.08247378008247075,11024.658428781268,1.0,1.0,1.0
20.810000000000453,0.0641468863280206,0.06316619806184269,0.0641468863280206,0.024633552131226078,0.7537680959229928,0.9998920460468051,49.994602302340255,1.0492565708643962,-34.147849218400886,1.0614353898757583,0.3274420937150575,-55.15553209359515,0.409631018792444,-0.0007685146506801466,5.723238828229417,5.723238828229417,11023.871000000001,0.0,8.0,0.0,-0.08504170428441055,11024.663029621866,1.0,1.0,1.0
20.820000000000455,0.06398434872723449,0.06316718221573671,0.06398434872723449,0.0245027529077178,0.7536972993582948,0.9998927470455155,49.994637352275774,1.0492741571826192,-34.16527496439705,1.0613882271554773,0.32649026099306905,-55.119574727903355,0.4099373074201358,-0.000657655796103768,5.723161626202072,5.723161626202072,11023.871000000001,0.0,8.0,0.0,-0.08759362375917142,11024.667524132894,1.0,1.0,1.0
20.830000000000457,0.0638215334870824,0.06316813459082585,0.0638215334870824,0.024368861225196516,0.7539813083469572,0.9998931548335965,49.99465774167982,1.049359014966131,-34.17852798172072,1.0614060392349633,0.32551138360549803,-55.07679442353384,0.4103107831158716,-0.0005416180479135193,5.723123529049986,5.723123529049986,11023.871000000001,0.0,8.0,0.0,-0.09010771136048895,11024.671879394693,1.0,1.0,1.0
20.840000000000458,0.0636775797114237,0.06316905791268988,0.0636775797114237,0.024247171531455978,0.7545884680954984,0.9998932299594191,49.99466149797095,1.0495012331119093,-34.18834375696446,1.0614865946640046,0.3246199033501277,-55.03419416291733,0.4107080265766039,-0.0004336013200936556,5.723123299963562,5.723123299963562,11023.871000000001,0.0,8.0,0.0,-0.09256249040138474,11024.676123687506,1.0,1.0,1.0
20.85000000000046,0.06356935088772081,0.06316995757003671,0.06356935088772081,0.024151155129559815,0.7554509271052694,0.9998929716417904,49.99464858208952,1.0496845513310438,-34.195861422617014,1.0616204811986756,0.3239187657257384,-54.998558297749824,0.41108360649011666,-0.00034549972291752877,5.723158793445903,5.723158793445903,11023.871000000001,0.0,8.0,0.0,-0.09493759468103667,11024.680266912546,1.0,1.0,1.0
