t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
20.86000000000046,0.06350752740705971,0.06317084101077426,0.06350752740705971,0.024089469928780784,0.7564740153156012,0.9998924144554402,49.99462072277201,1.0498897238068856,-34.202403230664984,1.0617929501255607,0.3234759422680329,-54.97497955569717,0.4114001033764471,-0.000285275406066007,5.723227008626137,5.723227008626137,11023.871000000001,0.0,8.0,0.0,-0.09721408190261352,11024.684302479569,1.0,1.0,1.0
20.870000000000463,0.06349775917318716,0.0631717169227676,0.06349775917318716,0.024068299804862688,0.7575478911317001,0.9998916227125736,49.99458113562868,1.050095133729376,-34.20936460707971,1.0619856565939392,0.3233334384627178,-54.9681628666238,0.41162534419357494,-0.00025910042172404973,5.723324161869121,5.723324161869121,11023.871000000001,0.0,8.0,0.0,-0.09937491327408987,11024.688236840217,1.0,1.0,1.0
20.880000000000464,0.06354087921457947,0.06317259429736906,0.06354087921457947,0.02409066813850323,0.7585586007363625,0.9998906858387993,49.994534291939964,1.0502783887137856,-34.21810190279761,1.062177917258008,0.3235067190693891,-54.98164959589424,0.41173433921970937,-0.00027058350911938686,5.723445777192067,5.723445777192067,11023.871000000001,0.0,8.0,0.0,-0.10140525085466293,11024.692046051005,1.0,1.0,1.0
20.890000000000466,0.06363123364884624,0.0631734814715775,0.06363123364884624,0.02415296489895588,0.7594006616413956,0.99988970749328,49.994485374664,1.0504206680919812,-34.22973494380822,1.0623493360334682,0.3239702018690089,-55.015354514611836,0.4117183707630309,-0.00031737788747046927,5.723586791556561,5.723586791556561,11023.871000000001,0.0,8.0,0.0,-0.10329315302448877,11024.695755224684,1.0,1.0,1.0
20.900000000000468,0.06375945588123405,0.06317438525522459,0.06375945588123405,0.02424824826844314,0.7599876758751231,0.9998887941701671,49.99443970850835,1.0505074175589875,-34.24509688168202,1.062482103991335,0.3246750201290644,-55.067320153555215,0.41157972709970714,-0.0003941152907686908,5.723741674270733,5.723741674270733,11023.871000000001,0.0,8.0,0.0,-0.10502883588671558,11024.699331833112,1.0,1.0,1.0
20.91000000000047,0.06391329852984459,0.06317531022875866,0.06391329852984459,0.024367534514170338,0.7602599365194871,0.9998880463974431,49.99440231987216,1.050529032354616,-34.26467431743883,1.0625622996807371,0.32555466034454994,-55.1344834701938,0.4113302975722448,-0.0004935817684518073,5.7239045559706865,5.7239045559706865,11023.871000000001,0.0,8.0,0.0,-0.106606251891147,11024.702789522673,1.0,1.0,1.0
20.92000000000047,0.06407752251553864,0.06317625827445855,0.06407752251553864,0.02449937409110936,0.7601901391417515,0.9998875498573344,49.99437749286672,1.0504821477071407,-34.28853204186102,1.0625809574616223,0.3265232637258557,-55.21236670240834,0.4109933037221525,-0.0006062895867977904,5.724069364239485,5.724069364239485,11023.871000000001,0.0,8.0,0.0,-0.10802227777451384,11024.706128175145,1.0,1.0,1.0
20.930000000000472,0.06423468148445981,0.06317722838705413,0.06423468148445981,0.024630077418347603,0.7597871574715869,0.9998873655466661,49.99436827733331,1.0503707106447933,-34.316266052347906,1.0625352381700477,0.3274790305171271,-55.29503429210748,0.41060328729311385,-0.0007205945914304384,5.724229964842897,5.724229964842897,11023.871000000001,0.0,8.0,0.0,-0.10927697069764186,11024.709351210757,1.0,1.0,1.0
20.940000000000474,0.06436674783830236,0.06317821679012016,0.06436674783830236,0.024744811498015086,0.7590966911436551,0.9998875207792484,49.994376038962415,1.050206337271377,-34.34700596221538,1.0624293185965443,0.32831306257004755,-55.3754981362297,0.4102037379284608,-0.000823591400254362,5.724380302952135,5.724380302952135,11023.871000000001,0.0,8.0,0.0,-0.11037367451395336,11024.712462415993,1.0,1.0,1.0
20.950000000000475,0.06445870221134752,0.06317921735835313,0.06445870221134752,0.024830697425837673,0.7581969503522491,0.9998880048594834,49.994400242974166,1.0500065884075713,-34.37953681166136,1.0622742063966795,0.3289310642901668,-55.447154574791675,0.40983885751866234,-0.000903805276979721,5.7245145412011365,5.7245145412011365,11023.871000000001,0.0,8.0,0.0,-0.11131878325008328,11024.715460509306,1.0,1.0,1.0
20.960000000000477,0.06450061698738396,0.0631802223042159,0.06450061698738396,0.024877986656719264,0.7571891655507785,0.9998887712317089,49.99443856158545,1.0497929949704194,-34.41245988573125,1.0620863783783074,0.32926527163776276,-55.50416318993798,0.40954843232630844,-0.0009521494484784759,5.724627193321166,5.724627193321166,11023.871000000001,0.0,8.0,0.0,-0.11212155926856317,11024.718333218247,1.0,1.0,1.0
20.97000000000048,0.06448683130302334,0.0631812230472481,0.06448683130302334,0.024879062199998934,0.7561869725902063,0.9998897401864463,49.99448700932231,1.049590395215348,-34.4442815442799,1.0618866433466034,0.32926940179847397,-55.54092898219029,0.4093689864010588,-0.0009610307511605069,5.724713249318247,5.724713249318247,11023.871000000001,0.0,8.0,0.0,-0.1127942123856687,11024.721108854359,1.0,1.0,1.0
20.98000000000048,0.0644184608612724,0.06318221117643893,0.0644184608612724,0.024832989047347525,0.7553040967525371,0.9998908065170501,49.994540325852505,1.0494224348159789,-34.47362285442799,1.0616979069344445,0.32893918078205403,-55.555020289069354,0.40932270605104176,-0.0009286762900933207,5.724768287803663,5.724768287803663,11023.871000000001,0.0,8.0,0.0,-0.11335111190144188,11024.72376131193,1.0,1.0,1.0
20.99000000000048,0.06430328647606814,0.06318317939805614,0.06430328647606814,0.024746005684835745,0.7546409036729318,0.9998918536887179,49.994592684435894,1.0493079016690248,-34.49939153250234,1.0615417932640927,0.32831397418598457,-55.54774718435784,0.4094136250031357,-0.0008597402355501396,5.724788575824603,5.724788575824603,11023.871000000001,0.0,8.0,0.0,-0.1138087724012402,11024.726297756486,1.0,1.0,1.0
21.000000000000483,0.06415354646626957,0.06318412235783094,0.06415354646626957,0.0246281781645111,0.7542732072417059,0.9998927677432974,49.99463838716487,1.0492595955602815,-34.520868003275154,1.0614359085826313,0.3274615990921088,-55.522377280543985,0.409631930466396,-0.0007623002664873119,5.724771151782513,5.724771151782513,11023.871000000001,0.0,8.0,0.0,-0.11418552205671412,11024.728728679804,1.0,1.0,1.0
21.010000000000485,0.0639856497511754,0.06318503724840573,0.0639856497511754,0.0244928024686545,0.7542440992727445,0.9998934492020353,49.99467246010176,1.049282917434157,-34.53780625117487,1.0613921572621037,0.3264763712294933,-55.48394594925845,0.4099534660134199,-0.0006473662598778258,5.724713890639901,5.724713890639901,11023.871000000001,0.0,8.0,0.0,-0.11450065513757254,11024.73103984795,1.0,1.0,1.0
21.020000000000486,0.0638187520695575,0.0631859241327299,0.0638187520695575,0.024355231529586602,0.7545583400116563,0.9998938247081263,49.994691235406314,1.0493751110647602,-34.55048612635196,1.0614154078343576,0.32547084914188273,-55.43890448790489,0.4103415611458281,-0.000527936139218802,5.7246155500570985,5.7246155500570985,11023.871000000001,0.0,8.0,0.0,-0.1147743940785776,11024.73321907074,1.0,1.0,1.0
21.030000000000488,0.06367254199731943,0.06318678594236174,0.06367254199731943,0.024231207164241323,0.7551808862708507,0.99989385610294,49.994692805147004,1.0495254802286564,-34.55969697842778,1.0615028740793837,0.32456291614395294,-55.394507739318136,0.410751065574184,-0.00041761498040723865,5.72447579595431,5.72447579595431,11023.871000000001,0.0,8.0,0.0,-0.11502737773328482,11024.73528681955,1.0,1.0,1.0
21.04000000000049,0.06356414188447004,0.06318762814328908,0.06356414188447004,0.02413442583641495,0.7560402774897402,0.9998935452278928,49.994677261394635,1.0497169180686252,-34.566634715272635,1.061644417572521,0.32385729063737195,-55.35771201063439,0.4111352641647418,-0.00032851960380138323,5.7242952068737525,5.7242952068737525,11023.871000000001,0.0,8.0,0.0,-0.11527997467454962,11024.737234357211,1.0,1.0,1.0
21.05000000000049,0.06350415265570807,0.06318845810381697,0.06350415265570807,0.024073553498586673,0.7570386242016411,0.9998929300617664,49.99464650308832,1.0499294016851077,-34.572671052621686,1.0618245235104338,0.323421815393582,-55.3337020842558,0.41145607110579907,-0.0002686568413654,5.724075257611554,5.724075257611554,11023.871000000001,0.0,8.0,0.0,-0.11555195007632882,11024.739064870828,1.0,1.0,1.0
21.060000000000493,0.06349803233357977,0.06318928425072291,0.06349803233357977,0.024054789961363184,0.7580636438266686,0.9998920789117417,49.99460394558709,1.0501405166306805,-34.579245032068954,1.0620240627582744,0.32329788846755686,-55.327301974298344,0.4116807368642138,-0.00024426340044244807,5.723818282248755,5.723818282248755,11023.871000000001,0.0,8.0,0.0,-0.1158619799150246,11024.740777874145,1.0,1.0,1.0
21.070000000000494,0.06354606250469924,0.06319011511499338,0.06354606250469924,0.024080707656510474,0.7590001615117289,0.9998910852123423,49.994554260617114,1.0503274178531061,-34.58773754545693,1.062221681742682,0.3234978846558085,-55.341883367720754,0.4117848288212609,-0.00025857877177457717,5.7235274181281,5.7235274181281,11023.871000000001,0.0,8.0,0.0,-0.11622723713766377,11024.742370067375,1.0,1.0,1.0
21.080000000000496,0.06364194729609465,0.06319095836689594,0.06364194729609465,0.0241471035191688,0.7597430736474104,0.9998900558464245,49.99450279232123,1.0504711725684566,-34.599274546117265,1.0623965825883064,0.3239924040460035,-55.3770812750771,0.4117607368487242,-0.00030874427518631786,5.723206531401803,5.723206531401803,11023.871000000001,0.0,8.0,0.0,-0.11666297804468051,11024.743841753945,1.0,1.0,1.0
21.090000000000497,0.06377603003812354,0.06319181994930952,0.06377603003812354,0.024246898376033346,0.7602077545578574,0.9998890999581714,49.99445499790857,1.0505570661592964,-34.61469335746641,1.0625307292818864,0.32473112493814843,-55.43090962864557,0.41161102504655356,-0.00038929154743078814,5.722860126297554,5.722860126297554,11023.871000000001,0.0,8.0,0.0,-0.11718220263066788,11024.745197300388,1.0,1.0,1.0
21.1000000000005,0.06393559547512845,0.0631927033929445,0.06393559547512845,0.024370812632744224,0.7603374990769546,0.9998883203288875,49.994416016444376,1.050575506790881,-34.63447137477961,1.062610067045868,0.3256449731783434,-55.50019400939388,0.4113483552704714,-0.0004927654519054133,5.722493240379619,5.722493240379619,11023.871000000001,0.0,8.0,0.0,-0.11779540022911714,11024.746430924506,1.0,1.0,1.0
21.1100000000005,0.06410482211511405,0.06319360937581994,0.06410482211511405,0.024506947706463958,0.7601093433192463,0.9998878040022292,49.99439020011146,1.0505234043001934,-34.65864794849858,1.0626256811086108,0.32664467891077964,-55.58024917676863,0.41099723133297944,-0.0006092923483568685,5.722111327729054,5.722111327729054,11023.871000000001,0.0,8.0,0.0,-0.11851024259272454,11024.74754793603,1.0,1.0,1.0
21.120000000000502,0.06426566901735987,0.06319453557272275,0.06426566901735987,0.024641090665709627,0.7595377533170761,0.9998876120747814,49.99438060373907,1.0504052582636394,-34.686778396965074,1.0625750218444034,0.327624753952125,-55.6648715153368,0.41059382258888744,-0.0007267640455655106,5.72172013324342,5.72172013324342,11023.871000000001,0.0,8.0,0.0,-0.11933147375965782,11024.7485427871,1.0,1.0,1.0
21.130000000000503,0.0643996156215298,0.06319547682034345,0.0643996156215298,0.024757923440018557,0.7586750155262146,0.9998877704919183,49.99438852459592,1.0502334733023908,-34.7179401350129,1.0624628074632871,0.3284730366327977,-55.746801601867844,0.41018332893870524,-0.0008318323909715904,5.721325560601474,5.721325560601474,11023.871000000001,0.0,8.0,0.0,-0.12026099938018296,11024.749452281985,1.0,1.0,1.0
21.140000000000505,0.06449142436696519,0.06319642559583454,0.06449142436696519,0.024844281879859834,0.7576064092436473,0.9998882659145153,49.994413295725764,1.0500264783642672,-34.75086435172704,1.062300763615244,0.32909348696164353,-55.81923969610953,0.4098112674193686,-0.00091274393976035,5.7209335370640995,5.7209335370640995,11023.871000000001,0.0,8.0,0.0,-0.12129711842747672,11024.750229404875,1.0,1.0,1.0
21.150000000000507,0.06453110978596963,0.06319737276298787,0.06453110978596963,0.024890175827598466,0.7564402212330551,0.9998890480109767,49.99445240054883,1.0498067929910548,-34.784098399752764,1.0621062264449426,0.3294173364220354,-55.87613254350966,0.4095186467157881,-0.0009601528626808076,5.720549878667815,5.720549878667815,11023.871000000001,0.0,8.0,0.0,-0.12243555240092205,11024.750897140631,1.0,1.0,1.0
21.160000000000508,0.06451328730708526,0.06319830850008044,0.06451328730708526,0.024888141081800583,0.7552965830907054,0.9998900325468298,49.99450162734149,1.0496000825854692,-34.816105471490495,1.0619008968964418,0.3293995118763168,-55.91188099943294,0.40934234887524945,-0.0009665605151133703,5.720180158272142,5.720180158272142,11023.871000000001,0.0,8.0,0.0,-0.12366891241141807,11024.751450797858,1.0,1.0,1.0
21.17000000000051,0.06443975263080551,0.06319922331516396,0.06443975263080551,0.024837960047447885,0.7542944036872803,0.9998911102052448,49.99455551026224,1.0494303010829833,-34.84548768171778,1.0617083353568562,0.3290398893231029,-55.924379411144855,0.40930348547201,-0.0009308124319157111,5.719829579666681,5.719829579666681,11023.871000000001,0.0,8.0,0.0,-0.12498704198575282,11024.751885595777,1.0,1.0,1.0
21.18000000000051,0.06431874135151303,0.06320010903513419,0.06431874135151303,0.02474625588710495,0.7535377464990898,0.9998921610447185,49.994608052235925,1.0493164438840656,-34.871141705832535,1.0615505605269935,0.3283804596147394,-55.91507665040576,0.4094054614415513,-0.0008578797140926242,5.719502861440066,5.719502861440066,11023.871000000001,0.0,8.0,0.0,-0.12637740329036812,11024.752210448689,1.0,1.0,1.0
21.190000000000513,0.06416310496749986,0.06320095965651168,0.06416310496749986,0.02462356605986312,0.7531045624205629,0.9998930684288795,49.99465342144397,1.0492712653033398,-34.89235458876009,1.0614453675603726,0.3274926051439404,-55.887418274581,0.40963735062791395,-0.0007562315728964278,5.719204131420293,5.719204131420293,11023.871000000001,0.0,8.0,0.0,-0.12782510976836073,11024.75242401827,1.0,1.0,1.0
21.200000000000514,0.06398999898847146,0.06320177196753747,0.06398999898847146,0.024483772232214557,0.7530383138211748,0.9998937313952394,49.99468656976197,1.0492997995165358,-34.90890787670928,1.0614045889147607,0.3264750942499741,-55.846694726921626,0.4099733334893747,-0.0006373782341089207,5.718936835154646,5.718936835154646,11023.871000000001,0.0,8.0,0.0,-0.12931347198891735,11024.752531972454,1.0,1.0,1.0
21.210000000000516,0.06381927453491239,0.06320254587122875,0.06381927453491239,0.0243427829380454,0.7533423635002523,0.9998940766243372,49.99470383121686,1.0493986510951254,-34.92112623336035,1.0614327367226644,0.325444730830112,-55.79963236102134,0.4103748971594642,-0.0005148055763568521,5.71870366106238,5.71870366106238,11023.871000000001,0.0,8.0,0.0,-0.1308242970490563,11024.75252871977,1.0,1.0,1.0
21.220000000000518,0.063671136250752,0.06320328436866732,0.063671136250752,0.024216765970981526,0.7539787712652837,0.9998940675307162,49.99470337653581,1.0495563044369858,-34.92985460735401,1.06152642535871,0.324522661833747,-55.75373382802115,0.4107951818848403,-0.00040250785953435523,5.718506482538604,5.718506482538604,11023.871000000001,0.0,8.0,0.0,-0.13233831851575614,11024.752417832831,1.0,1.0,1.0
21.23000000000052,0.0635629104457048,0.06320399319747338,0.0635629104457048,0.024119601042225686,0.754872139633247,0.9998937088162021,49.9946854408101,1.0497547970829075,-34.93634576655621,1.0616747604582926,0.3238150634808191,-55.716111181174995,0.41118627552896236,-0.00031278984599185204,5.718346879640564,5.718346879640564,11023.871000000001,0.0,8.0,0.0,-0.1338159773668333,11024.757143198805,1.0,1.0,1.0
21.24000000000052,0.06350505003433415,0.06320468016411372,0.06350505003433415,0.024059909698901892,0.7559202624751639,0.9998930419954473,49.99465209977237,1.0499733507554605,-34.942018948655324,1.0618614566217401,0.32338924893889665,-55.692017772997886,0.4115095660497414,-0.0002536582310620761,5.7182240437101175,5.7182240437101175,11023.871000000001,0.0,8.0,0.0,-0.13529577710654683,11024.75199407408,1.0,1.0,1.0
21.250000000000522,0.06350276514376821,0.06320535426162012,0.06350276514376821,0.024043852861498845,0.7570065607067661,0.9998921394113579,49.994606970567894,1.0501887933064564,-34.94835388476091,1.0620666130729042,0.32328565637529294,-55.68636587605024,0.41173187418817414,-0.00023136497989568322,5.718137764384699,5.718137764384699,11023.871000000001,0.0,8.0,0.0,-0.13669307893782903,11024.753193183415,1.0,1.0,1.0
21.260000000000524,0.0635557248072904,0.06320602467751613,0.0635557248072904,0.02407345134191135,0.7580121450100457,0.9998910982408099,49.99455491204049,1.0503779602428602,-34.956750025230605,1.0622682890457167,0.32351309189135685,-55.702288801354925,0.41182960781792943,-0.0002486831276551499,5.7180863307351695,5.7180863307351695,11023.871000000001,0.0,8.0,0.0,-0.13802121861035416,11024.752690411757,1.0,1.0,1.0
21.270000000000525,0.06365721008615961,0.06320669979640399,0.06365721008615961,0.024144166649958734,0.7588288873071161,0.9998900286187237,49.99450143093618,1.0505216800578483,-34.96834510032138,1.0624452855447881,0.3240397899677933,-55.73928441422242,0.41179567851565585,-0.0003024756569846819,5.718067359233866,5.718067359233866,11023.871000000001,0.0,8.0,0.0,-0.13925588730434454,11024.752075477045,1.0,1.0,1.0
21.280000000000527,0.06379720403086388,0.06320738630702415,0.06379720403086388,0.024248733603182915,0.759369859952025,0.9998890425075342,49.99445212537671,1.050605069449556,-34.983979529978185,1.062579307255967,0.32481358535035965,-55.795318996262,0.41163303635204695,-0.0003871342151832817,5.7180777071369455,5.7180777071369455,11023.871000000001,0.0,8.0,0.0,-0.1403807784484449,11024.751359080778,1.0,1.0,1.0
21.29000000000053,0.06396243783753217,0.06320808849737572,0.06396243783753217,0.02437748849189251,0.7595768515088899,0.9998882449555646,49.99441224777823,1.0506185973736315,-35.004117859753016,1.0626561703620352,0.3257623012684922,-55.86705930355657,0.4113553320665271,-0.0004948836005298426,5.718113558646607,5.718113558646607,11023.871000000001,0.0,8.0,0.0,-0.1413815172441548,11024.750540234676,1.0,1.0,1.0
21.30000000000053,0.06413646666592732,0.06320880780153003,0.06413646666592732,0.024518028555714593,0.7594263703268381,0.9998877242227912,49.994386211139556,1.0505595139126485,-35.028769913331665,1.062667049093785,0.32679296222503207,-55.94957869096889,0.4109885078712855,-0.0006154127616467839,5.71817051292511,5.71817051292511,11023.871000000001,0.0,8.0,0.0,-0.14224601690239247,11024.749614994342,1.0,1.0,1.0
21.31000000000053,0.06430064542003196,0.06320954264456652,0.06430064542003196,0.024655590767311292,0.7589333067442251,0.9998875412499172,49.99437706249586,1.0504329422801415,-35.057446372544455,1.0626097406881125,0.32779627981893783,-56.03638567971126,0.4105704630737764,-0.000736122548263971,5.718243688714867,5.718243688714867,11023.871000000001,0.0,8.0,0.0,-0.14296467790774756,11024.748586782109,1.0,1.0,1.0
21.320000000000533,0.06443597869883987,0.06321028861116944,0.06443597869883987,0.024774374350174135,0.7581511445107614,0.9998877202939608,49.99438601469804,1.0502521389605888,-35.08916920505682,1.0624895685368392,0.3286568891918622,-56.11994523303377,0.4101481469741028,-0.0008432210319139679,5.718327838256226,5.718327838256226,11023.871000000001,0.0,8.0,0.0,-0.14353063486507908,11024.74745335897,1.0,1.0,1.0
21.330000000000535,0.06452706220085687,0.06321103893394651,0.06452706220085687,0.02486096668154036,0.7571666930849674,0.9998882450681058,49.994412253405294,1.0500364352537062,-35.12261427726003,1.0623190280326857,0.32927728109580984,-56.193275055990206,0.4097683367027853,-0.0009247058649592757,5.718417470308584,5.718417470308584,11023.871000000001,0.0,8.0,0.0,-0.1439398975041631,11024.746210629115,1.0,1.0,1.0
21.340000000000536,0.06456389511373316,0.06321178525203312,0.06456389511373316,0.024905162065687443,0.756089720678963,0.9998890611979864,49.99445305989932,1.049809365472442,-35.156274334323946,1.0621163532099218,0.32958790278234157,-56.250116627608556,0.40947321974766965,-0.0009709923432410193,5.718506977501871,5.718506977501871,11023.871000000001,0.0,8.0,0.0,-0.1441913947968559,11024.744871781555,1.0,1.0,1.0
21.350000000000538,0.06454141929207885,0.06321251855073724,0.06454141929207885,0.02489969848179373,0.755041364347557,0.9998900797181706,49.99450398590853,1.049597418400861,-35.188570025807735,1.0619041574254782,0.3295451959851697,-56.2848899826513,0.4092999346486331,-0.0009747192602949824,5.718590765423042,5.718590765423042,11023.871000000001,0.0,8.0,0.0,-0.14428704174848453,11024.743427769556,1.0,1.0,1.0
21.36000000000054,0.06446211410800556,0.06321323018438715,0.06446211410800556,0.02484508738083023,0.7541404537702646,0.999891187055191,49.99455935275955,1.0494248553623289,-35.21808458157223,1.06170666046328,0.3291532225295312,-56.29582187616978,0.4092685026594195,-0.0009353612654207262,5.718663382167139,5.718663382167139,11023.871000000001,0.0,8.0,0.0,-0.1442316348491712,11024.741889445811,1.0,1.0,1.0
21.37000000000054,0.06433468483101203,0.0632139128638757,0.06433468483101203,0.02474834741249285,0.7534898449195392,0.9998922597425094,49.99461298712547,1.0493108701149758,-35.2437043577322,1.0615462719585456,0.32845668742556694,-56.28450313980427,0.40938166561447425,-0.0008582151411413372,5.7187196429377,5.7187196429377,11023.871000000001,0.0,8.0,0.0,-0.14403276363110923,11024.740252889595,1.0,1.0,1.0
21.380000000000543,0.06417267470098224,0.06321456149694211,0.06417267470098224,0.024620559029033696,0.7531651652565949,0.9998931784270572,49.99465892135286,1.0492681178251622,-35.26472625918982,1.0614409582570008,0.3275310293923319,-56.2545915682154,0.409627185189511,-0.0007522044465860626,5.718754748767124,5.718754748767124,11023.871000000001,0.0,8.0,0.0,-0.14370057755154392,11024.738515900866,1.0,1.0,1.0
21.390000000000544,0.06399401837212047,0.06321517378989984,0.06399401837212047,0.024476219054122592,0.7532062963106776,0.9998938407781051,49.99469203890526,1.0493012040262746,-35.280963045885656,1.0614024334244068,0.32647968606635147,-56.211649480893314,0.40997745874855135,-0.0006293668679140038,5.718764395124228,5.718764395124228,11023.871000000001,0.0,8.0,0.0,-0.14324760984535737,11024.736686103697,1.0,1.0,1.0
21.400000000000546,0.06381926185494108,0.0632157505404102,0.06381926185494108,0.02433179219685287,0.7536119106561724,0.999894173702947,49.99470868514735,1.04940603937682,-35.29278735779244,1.0614347995420879,0.32542372402077346,-56.16268275856987,0.41039207886753704,-0.0005036786776619587,5.71874486938301,5.71874486938301,11023.871000000001,0.0,8.0,0.0,-0.14268842812128263,11024.734754228954,1.0,1.0,1.0
21.410000000000547,0.0636691005616749,0.06321629558172766,0.0636691005616749,0.024203852150459997,0.7543386473467842,0.9998941423977583,49.99470711988791,1.0495702495364732,-35.30110190031476,1.0615340228754069,0.32448742033091404,-56.11543673098794,0.41082248362150386,-0.00038950784521202026,5.718693134200261,5.718693134200261,11023.871000000001,0.0,8.0,0.0,-0.14203930838791096,11024.73272461684,1.0,1.0,1.0
21.42000000000055,0.06356101183846836,0.06321681537662995,0.06356101183846836,0.024106417724792856,0.7553055032526818,0.9998937545992569,49.99468772996284,1.0497750040090612,-35.30721677714447,1.06168841915649,0.32377810364340914,-56.07716118722216,0.4112196478423788,-0.0002993100533083947,5.718606895163472,5.718606895163472,11023.871000000001,0.0,8.0,0.0,-0.14131783887893257,11024.730601518047,1.0,1.0,1.0
21.43000000000055,0.06350523027851201,0.0632173183044213,0.06350523027851201,0.024048010056947292,0.7564052062072242,0.9998930554254652,49.994652771273266,1.049998789671551,-35.31259709321393,1.0618809251218448,0.3233621451184342,-56.0531529580092,0.4115445777963766,-0.00024104390734133382,5.718484651078692,5.718484651078692,11023.871000000001,0.0,8.0,0.0,-0.14054255699650944,11024.72838303477,1.0,1.0,1.0
21.440000000000552,0.06350668292649524,0.06321781373838982,0.06350668292649524,0.02403473088072268,0.7575170574349158,0.9998921212325735,49.99460606162868,1.0502176972844581,-35.31876125182009,1.0620908786810015,0.32327882813286724,-56.048404307537204,0.41176373979962183,-0.00022095982293764138,5.718325725794789,5.718325725794789,11023.871000000001,0.0,8.0,0.0,-0.13973247054940072,11024.726069271172,1.0,1.0,1.0
21.450000000000554,0.06356439580394171,0.0632183110218887,0.06356439580394171,0.024068017485133125,0.7585195211859393,0.999891052840422,49.9945526420211,1.0504082828474688,-35.32712452205627,1.0622957758645815,0.3235331915015999,-56.065790536659506,0.4118544818402118,-0.0002413348745913535,5.718130281299456,5.718130281299456,11023.871000000001,0.0,8.0,0.0,-0.13890664571561293,11024.723661229324,1.0,1.0,1.0
21.460000000000555,0.06367126626722013,0.06321881845188489,0.06367126626722013,0.024143032541647916,0.7593033304305299,0.9998899635215573,49.99449817607787,1.050551140870428,-35.338835644202355,1.062474039258674,0.3240913409575531,-56.10468847910827,0.4118101674361062,-0.00029878517400399457,5.7178993110757,5.7178993110757,11023.871000000001,0.0,8.0,0.0,-0.13808377067623376,11024.721156909234,1.0,1.0,1.0
21.470000000000557,0.06381688388545288,0.06321934237990952,0.06381688388545288,0.024252292834461765,0.7597819069375836,0.9998889679453364,49.99444839726682,1.050631254191452,-35.35473570442711,1.0626071329893245,0.3248990553120592,-56.16299923136662,0.41163423024615947,-0.0003875334913682957,5.71763461486983,5.71763461486983,11023.871000000001,0.0,8.0,0.0,-0.13728173285051104,11024.718559484545,1.0,1.0,1.0
21.480000000000558,0.06398740839765925,0.06321988651351114,0.06398740839765925,0.024385729828899208,0.7598989330791734,0.9998881732306989,49.99440866153495,1.0506391967100308,-35.37527362733634,1.0626807776890372,0.32588092570427213,-56.237217815003014,0.411341389926545,-0.0004994649840105361,5.71733875494916,5.71733875494916,11023.871000000001,0.0,8.0,0.0,-0.1365175289593658,11024.715895196905,1.0,1.0,1.0
21.49000000000056,0.06416576490922152,0.06322045148271255,0.06416576490922152,0.024530423690330986,0.7596344357065393,0.9998876685953759,49.994383429768796,1.050572607368434,-35.40042692704412,1.0626862782560866,0.3269402010356033,-56.32216672371577,0.4109590922967532,-0.0006238180927932687,5.7170149963127415,5.7170149963127415,11023.871000000001,0.0,8.0,0.0,-0.13580568008676666,11024.713119577906,1.0,1.0,1.0
21.50000000000056,0.06433270951195887,0.06322103471775153,0.06433270951195887,0.024671058746278524,0.7590083126008378,0.9998875145196398,49.99437572598199,1.0504372805851794,-35.42965915973568,1.0626218243936867,0.32796379194996494,-56.4110623132769,0.4105270084856416,-0.0007474985875316018,5.716667229101802,5.716667229101802,11023.871000000001,0.0,8.0,0.0,-0.13515934847670075,11024.710223786182,1.0,1.0,1.0
21.510000000000563,0.06446879500384696,0.06322163066248018,0.06446879500384696,0.024791366620089277,0.7580802428255069,0.9998877332464354,49.99438666232177,1.0502473618912973,-35.46193511790327,1.0624933885814596,0.3288332403503575,-56.49609857079316,0.41009383425117607,-0.0008562822924619903,5.716299877413951,5.716299877413951,11023.871000000001,0.0,8.0,0.0,-0.13458987541058018,11024.707265065541,1.0,1.0,1.0
21.520000000000564,0.06455850454666047,0.06322223131669602,0.06455850454666047,0.02487773099040386,0.7569438261246585,0.9998883052671945,49.99441526335973,1.0500230900990803,-35.495875549568076,1.062314262801632,0.329449877849363,-56.57012987181003,0.4097075135542405,-0.0009379558486744335,5.715917797385131,5.715917797385131,11023.871000000001,0.0,8.0,0.0,-0.13410546206653554,11024.704202488985,1.0,1.0,1.0
21.530000000000566,0.06459186144471211,0.06322282705304172,0.06459186144471211,0.02491975605541389,0.7557157150937963,0.999889171953132,49.994458597656596,1.0497890141292605,-35.52991953961459,1.0621035912508119,0.32974358310255375,-56.62670067546523,0.40941134751463076,-0.000982715994175154,5.7155261648231885,5.7155261648231885,11023.871000000001,0.0,8.0,0.0,-0.13371199357148425,11024.701048955973,1.0,1.0,1.0
21.540000000000568,0.06456417344146353,0.06322340761488648,0.06456417344146353,0.02491042012576385,0.7545234835241835,0.9998902394665604,49.994511973328024,1.049572423662589,-35.562447197402896,1.0618848961204201,0.3296725602701073,-56.66026819279804,0.40924263311932363,-0.0009833722532133875,5.7151303564615565,5.7151303564615565,11023.871000000001,0.0,8.0,0.0,-0.1334125204550303,11024.697799885098,1.0,1.0,1.0
21.55000000000057,0.06447864974664402,0.0632239631927637,0.06447864974664402,0.024851020146579424,0.7534912169161977,0.9998913899482644,49.994569497413224,1.0493978318405912,-35.592026263852524,1.0616830293541233,0.3292453796540555,-56.66942281272649,0.4092201481553729,-0.0009400798898926213,5.714735827114575,5.714735827114575,11023.871000000001,0.0,8.0,0.0,-0.13320731087977664,11024.694454094413,1.0,1.0,1.0
21.56000000000057,0.06434449236473076,0.0632244854549478,0.06434449236473076,0.024748998949607696,0.752725695488643,0.999892496494922,49.9946248247461,1.0492845673167166,-35.617536696258526,1.0615207431267615,0.32850965431102164,-56.65591438851091,0.4093458562528932,-0.0008584881304503252,5.714347985160832,5.714347985160832,11023.871000000001,0.0,8.0,0.0,-0.13309378719327503,11024.69101364304,1.0,1.0,1.0
21.570000000000572,0.06417595263811533,0.06322496841948137,0.06417595263811533,0.02461599437162028,0.7523050600237523,0.9998934372146967,49.99467186073483,1.0492451191147945,-35.638289524918015,1.0614161161584121,0.32754500194142017,-56.62362357804544,0.40960611286132,-0.0007479891532757403,5.713972069843834,5.713972069843834,11023.871000000001,0.0,8.0,0.0,-0.13306664118941847,11024.687475370665,1.0,1.0,1.0
21.580000000000574,0.06399174390332296,0.06322540907466973,0.06399174390332296,0.02446711674564566,0.7522700649821779,0.9998941086530431,49.994705432652154,1.049283601573836,-35.65413283119749,1.061380681771139,0.3264595471971561,-56.57838870773833,0.40997147472189255,-0.0006211487072188809,5.713613033151619,5.713613033151619,11023.871000000001,0.0,8.0,0.0,-0.13311795803473514,11024.683840586984,1.0,1.0,1.0
21.590000000000575,0.06381308768915035,0.06322580767692793,0.06381308768915035,0.024319369706237316,0.752618689551621,0.9998944382189112,49.99472191094556,1.049395181224576,-35.665490645920165,1.0614180740411783,0.3253785207548257,-56.527492731591714,0.41039962811046626,-0.0004924207181172713,5.713275428767979,5.713275428767979,11023.871000000001,0.0,8.0,0.0,-0.13323740827971806,11024.680107535389,1.0,1.0,1.0
21.600000000000577,0.06366113503671161,0.06322616768697334,0.06366113503671161,0.02418970408000465,0.7533056259195803,0.9998943931566596,49.99471965783298,1.0495665920355175,-35.673325771340664,1.061523564426334,0.3244291348406463,-56.478915683313986,0.410840340666742,-0.0003765240725071752,5.712963309507228,5.712963309507228,11023.871000000001,0.0,8.0,0.0,-0.1334125048345201,11024.676275267384,1.0,1.0,1.0
21.61000000000058,0.06355345961509236,0.06322649534533556,0.06355345961509236,0.024092233426068015,0.7542471578671677,0.9998939844563952,49.99469922281976,1.0497781276885505,-35.67900639348575,1.061684649175475,0.3237195538587248,-56.440028230299326,0.4112435647125403,-0.0002860284531632142,5.712680137966611,5.712680137966611,11023.871000000001,0.0,8.0,0.0,-0.1336288738879308,11024.672348617334,1.0,1.0,1.0
21.62000000000058,0.06350005594654816,0.06322679893489112,0.06350005594654816,0.024035397200652703,0.7553331961492401,0.9998932610115847,49.994663050579234,1.0500075122055887,-35.684044027842795,1.0618834680654383,0.3233151499482584,-56.416192408128765,0.4115699037172694,-0.0002288664716562118,5.712428710444985,5.712428710444985,11023.871000000001,0.0,8.0,0.0,-0.13387063519844372,11024.668319878123,1.0,1.0,1.0
21.63000000000058,0.06350551143882215,0.06322708783311862,0.06350551143882215,0.02402517528203489,0.7564404528454775,0.9998923033389737,49.994615166948684,1.050230116632866,-35.689994564753725,1.062098584237363,0.3232536889646087,-56.41244606964028,0.41178560306793033,-0.00021123079888313995,5.712211096511018,5.712211096511018,11023.871000000001,0.0,8.0,0.0,-0.13412074457167103,11024.664190948586,1.0,1.0,1.0
21.640000000000583,0.06356816217630397,0.0632273714651599,0.06356816217630397,0.02406237316405091,0.7574455509022301,0.9998912159202408,49.99456079601204,1.0504222586891443,-35.69828670573585,1.0623069476656528,0.32353614095821276,-56.4313788343529,0.41186908386367466,-0.00023485861846831227,5.7120285956058,5.7120285956058,11023.871000000001,0.0,8.0,0.0,-0.13436138969082237,11024.659961555719,1.0,1.0,1.0
21.650000000000585,0.06368049741303723,0.06322765827084127,0.06368049741303723,0.024141832200628238,0.7582381109708958,0.9998901150930984,49.994505754654924,1.0505643433827707,-35.710077545586394,1.0624866354562361,0.32412632340065495,-56.47223260412507,0.4118142503758861,-0.00029609815394708236,5.7118817112759315,5.7118817112759315,11023.871000000001,0.0,8.0,0.0,-0.13457442231246028,11024.655624539811,1.0,1.0,1.0
21.660000000000586,0.0638316993241623,0.0632279547954179,0.0638316993241623,0.024255840542328436,0.7587311272508445,0.99988911809353,49.9944559046765,1.0506412665860847,-35.72620595664456,1.0626189122763126,0.3249678647732907,-56.53283602045952,0.4116250890087654,-0.0003889929020275962,5.711770143608498,5.711770143608498,11023.871000000001,0.0,8.0,0.0,-0.13474175544276473,11024.651179284827,1.0,1.0,1.0
21.670000000000588,0.06400734734641737,0.0632282649865262,0.06400734734641737,0.0243939154682835,0.758868595961402,0.9998883339134862,49.99441669567431,1.050643758153181,-35.74710219090317,1.0626894489908012,0.3259820519368257,-56.60950508452476,0.4113174548689979,-0.000505078662973113,5.711692800178335,5.711692800178335,11023.871000000001,0.0,8.0,0.0,-0.13484579575451375,11024.646627807171,1.0,1.0,1.0
21.68000000000059,0.06418973547154282,0.06322858976282399,0.06418973547154282,0.02454261432074431,0.7586317022596444,0.9998878524775229,49.994392623876145,1.0505698990211496,-35.77270843017757,1.062689730795312,0.3270683243238487,-56.69680535540521,0.4109203543233808,-0.0006331364218216786,5.711647824661759,5.711647824661759,11023.871000000001,0.0,8.0,0.0,-0.1348698376148956,11024.641956465173,1.0,1.0,1.0
21.69000000000059,0.06435903029671863,0.06322892690072289,0.06435903029671863,0.02468607069272441,0.758042249098562,0.9998877335139806,49.99438667569903,1.050426205410171,-35.80243839119882,1.0626183906832691,0.3281098159405679,-56.78765848158516,0.4104752667829815,-0.0007595764439496026,5.711632643677221,5.711632643677221,11023.871000000001,0.0,8.0,0.0,-0.1347984870127069,11024.637175300106,1.0,1.0,1.0
21.700000000000593,0.06449535967466699,0.06322927126283853,0.06449535967466699,0.02480756693854453,0.7571623204362038,0.9998879969429205,49.99439984714603,1.0502277508343283,-35.83519776103764,1.0624820975328435,0.32898510858615226,-56.87399294600861,0.4100326262944545,-0.0008697563333549523,5.711644028727513,5.711644028727513,11023.871000000001,0.0,8.0,0.0,-0.13461793138795897,11024.632278088997,1.0,1.0,1.0
21.710000000000594,0.06458312921626538,0.06322961535917293,0.06458312921626538,0.02489329512570107,0.7560878896077003,0.9998886197460102,49.99443098730051,1.0499957144182728,-35.86955126828275,1.0622949783403022,0.3295945364509481,-56.94849809796131,0.40964152692673383,-0.0009512584977719105,5.711678174112336,5.711678174112336,11023.871000000001,0.0,8.0,0.0,-0.1343163274866452,11024.627255562928,1.0,1.0,1.0
21.720000000000596,0.06461242096918508,0.06322995018238567,0.06461242096918508,0.024932682388465705,0.7549375546542443,0.9998895387743172,49.99447693871586,1.0497556824087366,-35.90388424139528,1.0620771164654408,0.3298675767103607,-57.00452031619535,0.40934635665421415,-0.0009940689081954814,5.711730786529488,5.711730786529488,11023.871000000001,0.0,8.0,0.0,-0.1338840047706287,11024.622106058006,1.0,1.0,1.0
21.730000000000597,0.06457897556738329,0.06323026622016906,0.06457897556738329,0.024919030025718287,0.7538399704757185,0.9998906551196897,49.99453275598448,1.049535717382836,-35.936538136262776,1.061852955593976,0.3297646457156913,-57.03659779194857,0.409184398251996,-0.000991241935377512,5.711797186107382,5.711797186107382,11023.871000000001,0.0,8.0,0.0,-0.13331373508144467,11024.616820870271,1.0,1.0,1.0
21.7400000000006,0.06448679483156008,0.06323055453851537,0.06448679483156008,0.024854489871715405,0.7529188063915331,0.999891846610245,49.99459233051225,1.0493605207686183,-35.96606877492555,1.0616479512285388,0.32929924510279973,-57.04372098277821,0.4091729964448029,-0.0009436759743536478,5.711872415705654,5.711872415705654,11023.871000000001,0.0,8.0,0.0,-0.13260087148764452,11024.61139567913,1.0,1.0,1.0
21.7500000000006,0.06434561470858748,0.06323080780667904,0.06434561470858748,0.024746961600391897,0.7522789431547114,0.99989298301975,49.9946491509875,1.0492494852092695,-35.99135386953206,1.061485144412661,0.32852214483331504,-57.02781634823029,0.40931320054976905,-0.0008574024422653807,5.711951355504855,5.711951355504855,11023.871000000001,0.0,8.0,0.0,-0.13174345108577826,11024.605816159565,1.0,1.0,1.0
21.760000000000602,0.06417041750903713,0.06323102115170114,0.06417041750903713,0.024608655017953465,0.7519952292018711,0.9998939401350359,49.99469700675179,1.0492148600189786,-36.01172308040467,1.0613826611032902,0.32751729543701624,-56.99299694593108,0.40958985273373905,-0.0007422961847637841,5.7120288415393485,5.7120288415393485,11023.871000000001,0.0,8.0,0.0,-0.13074221515700427,11024.600072284033,1.0,1.0,1.0
21.770000000000604,0.06398069883729382,0.06323119274925099,0.06398069883729382,0.024455290944873594,0.7521036687425278,0.9998946136701315,49.994730683506575,1.0492602003280098,-36.0270641170818,1.0613517854582601,0.3263975426052993,-56.945379746963525,0.40997160351712114,-0.0006114502018699057,5.712099783802119,5.712099783802119,11023.871000000001,0.0,8.0,0.0,-0.12960061782578874,11024.59415112057,1.0,1.0,1.0
21.780000000000605,0.06379833896321072,0.06323132408036349,0.06379833896321072,0.024304393076331237,0.7525962713086185,0.9998949318637921,49.9947465931896,1.0493798738209492,-36.03785595385745,1.061395620280827,0.32529219088677047,-56.892520996802666,0.4104142155662013,-0.00047978187525342126,5.712159281812294,5.712159281812294,11023.871000000001,0.0,8.0,0.0,-0.12832472903958048,11024.588030303197,1.0,1.0,1.0
21.790000000000607,0.0636449113439029,0.06323141981697626,0.0636449113439029,0.024173259485155314,0.7534210055752706,0.9998948643322935,49.99474321661467,1.0495596858859202,-36.0451239085275,1.0615086909599856,0.32433119823343964,-56.84262651947513,0.41086581289926377,-0.0003623373036221707,5.712202735261961,5.712202735261961,11023.871000000001,0.0,8.0,0.0,-0.12692308610112019,11024.581680332267,1.0,1.0,1.0
21.80000000000061,0.06353799371309092,0.06323148734125222,0.06353799371309092,0.02407603662300963,0.7544873371307286,0.9998944255326131,49.994721276630656,1.0497790661295376,-36.05029323203214,1.061677654962289,0.32362304297002803,-56.80316686162435,0.41127548934091496,-0.0002717499380321415,5.712225945673841,5.712225945673841,11023.871000000001,0.0,8.0,0.0,-0.12540651792732402,11024.57504965121,1.0,1.0,1.0
21.81000000000061,0.06348740598933124,0.06323153595200823,0.06348740598933124,0.024021185442368927,0.7556789277056309,0.9998936684519227,49.99468342259614,1.0500148744361748,-36.05492522266208,1.0618838048814379,0.3232325927092157,-56.77963441251058,0.4116031857520598,-0.0002160243891428104,5.712225206875844,5.712225206875844,11023.871000000001,0.0,8.0,0.0,-0.12378789641335436,11024.568070231628,1.0,1.0,1.0
21.82000000000061,0.06349734991676673,0.06323157586628766,0.06349734991676673,0.024014501016958102,0.7568672328714248,0.9998926781206474,49.99463390603237,1.050241746849809,-36.06061354085647,1.062104883246291,0.32319578780061714,-56.7770762445192,0.41181501788409747,-0.00020123894395895903,5.712197379868886,5.712197379868886,11023.871000000001,0.0,8.0,0.0,-0.1220818052841344,11024.560633203151,1.0,1.0,1.0
21.830000000000613,0.06356541435062489,0.06323161713082728,0.06356541435062489,0.024056081708619847,0.7579252514471942,0.9998915629252387,49.99457814626194,1.0504357879028599,-36.068798916435505,1.0623172821040454,0.32350914070619735,-56.79775077778993,0.4118906329881383,-0.00022852171620961828,5.712139950421087,5.712139950421087,11023.871000000001,0.0,8.0,0.0,-0.12030429676108884,11024.55258620015,1.0,1.0,1.0
21.840000000000614,0.0636836404308629,0.06323166856163748,0.0636836404308629,0.024140409156581066,0.7587406293485013,0.9998904423931622,49.99452211965811,1.0505772483805191,-36.08064450058721,1.0624987491789524,0.32413392841147376,-56.840742801283035,0.41182458683488343,-0.00029391812488375677,5.712051087059135,5.712051087059135,11023.871000000001,0.0,8.0,0.0,-0.11847242198263196,11024.543818604578,1.0,1.0,1.0
21.850000000000616,0.0638407513236817,0.06323173682150136,0.0638407513236817,0.02425949994709512,0.7592259828473137,0.9998894363552842,49.99447181776421,1.0506509906365455,-36.09698340508609,1.062630381459622,0.32501131186047233,-56.90378574537711,0.4116215628983039,-0.0003912538984132373,5.711929718117568,5.711929718117568,11023.871000000001,0.0,8.0,0.0,-0.11660375220790412,11024.534366609527,1.0,1.0,1.0
21.860000000000618,0.06402171677120377,0.06323182571726717,0.06402171677120377,0.02440243179775395,0.7593265777498603,0.9998886555864236,49.99443277932118,1.0506479635026478,-36.11822314474095,1.062697849933653,0.3260590810871156,-56.98300156909845,0.4112986658432154,-0.000511691702141286,5.711775599453117,5.711775599453117,11023.871000000001,0.0,8.0,0.0,-0.11471599487683959,11024.52443049228,1.0,1.0,1.0
21.87000000000062,0.06420818750024589,0.06323193578298163,0.06420818750024589,0.024555225169205205,0.7590265549733374,0.999888190539712,49.9944095269856,1.0505667568837496,-36.14426644993584,1.0626928794475814,0.3271727663096736,-57.072688627087224,0.4108865520018204,-0.000643540592975788,5.711589332911109,5.711589332911109,11023.871000000001,0.0,8.0,0.0,-0.11282671226904198,11024.51425147577,1.0,1.0,1.0
21.88000000000062,0.06437974528048108,0.0632320641948973,0.06437974528048108,0.024701461479854272,0.7583521861052589,0.9998880999489931,49.99440499744966,1.0504146734067406,-36.17447343361519,1.062614609446293,0.32823172007805057,-57.165469445090174,0.410428566996617,-0.000772711609307356,5.7113723178458775,5.7113723178458775,11023.871000000001,0.0,8.0,0.0,-0.11095302309187817,11024.503966151562,1.0,1.0,1.0
21.890000000000622,0.06451614489521368,0.06323220504046104,0.06451614489521368,0.024824017218486896,0.7573711803039462,0.9998884011646755,49.99442005823377,1.0502077475283853,-36.207688848394874,1.06247045903129,0.3291118543942793,-57.253025096099805,0.4099768204812857,-0.0008841801644878175,5.711126675641468,5.711126675641468,11023.871000000001,0.0,8.0,0.0,-0.10911117127741055,11024.493655796294,1.0,1.0,1.0
21.900000000000624,0.06460176137535881,0.06323234992900768,0.06460176137535881,0.024908914548064886,0.756185649322583,0.9998890674624605,49.99445337312303,1.0499681261653384,-36.24242069765665,1.0622754282300944,0.3297127401562793,-57.32788273464388,0.40958151387676583,-0.0009653394747651395,5.710855196156585,5.710855196156585,11023.871000000001,0.0,8.0,0.0,-0.10731599466114372,11024.483371396906,1.0,1.0,1.0
21.910000000000625,0.06462675819036054,0.06323248888024591,0.06462675819036054,0.02494541640908718,0.7549203673363264,0.9998900309943991,49.994501549719956,1.049722455974431,-36.277000127276224,1.062050568730872,0.32996356700243956,-57.3831931607942,0.4092881084909129,-0.0010059738710845936,5.710561276345612,5.710561276345612,11023.871000000001,0.0,8.0,0.0,-0.10558061011118706,11024.473143901307,1.0,1.0,1.0
21.920000000000627,0.06458733234878981,0.06323261138954007,0.06458733234878981,0.024927203404623705,0.7537096291603492,0.9998911877466184,49.99455938733092,1.04949953619765,-36.30973127197176,1.0618212370969156,0.32982717691517704,-57.41361195171017,0.4091337621634938,-0.0009994362329706838,5.71024883821864,5.71024883821864,11023.871000000001,0.0,8.0,0.0,-0.10391621746832692,11024.46298518286,1.0,1.0,1.0
21.93000000000063,0.06448814215919578,0.06323270755868071,0.06448814215919578,0.024857139716735567,0.7526817194950717,0.9998924109035163,49.99462054517581,1.0493243840535889,-36.33915142630429,1.0616135486452507,0.3293211169941177,-57.41845172838773,0.4091347808439415,-0.0009472388570999496,5.709922236674561,5.709922236674561,11023.871000000001,0.0,8.0,0.0,-0.10233179573441314,11024.45290760028,1.0,1.0,1.0
21.94000000000063,0.06433957943645355,0.06323276915905401,0.06433957943645355,0.024743682377261492,0.7519447669359757,0.9998935666117754,49.99467833058877,1.0492164475353178,-36.36413751546237,1.0614508744597524,0.3285000358415334,-57.39985672756758,0.4092910722150477,-0.0008558802039612921,5.7095861592614465,5.7095861592614465,11023.871000000001,0.0,8.0,0.0,-0.10083395811978267,11024.44290883893,1.0,1.0,1.0
21.95000000000063,0.06415748539214122,0.06323279051289789,0.06415748539214122,0.02459972789412956,0.751575376878558,0.9998945282687154,49.99472641343577,1.0491876660009019,-36.38404276408696,1.061351374951821,0.3274530087771002,-57.362227428121805,0.4095856598544332,-0.0007358182549194944,5.709245518987572,5.709245518987572,11023.871000000001,0.0,8.0,0.0,-0.09942676856072377,11024.43298143769,1.0,1.0,1.0
21.960000000000633,0.0639621960340551,0.06323276909747334,0.0639621960340551,0.024441662336495043,0.7516096887625722,0.9998951908985926,49.99475954492963,1.0492409541899634,-36.39879997833893,1.0613260319140723,0.32629798229692936,-57.31199111969342,0.4099850999573469,-0.0006007235588192487,5.708905340984877,5.708905340984877,11023.871000000001,0.0,8.0,0.0,-0.09811172386249939,11024.4231154166,1.0,1.0,1.0
21.970000000000635,0.06377625729097948,0.06323270580166454,0.06377625729097948,0.02428754091909224,0.7520384336747918,0.9998954838288387,49.994774191441934,1.04936980600321,-36.40894802578033,1.0613773483556312,0.32516840746364023,-57.25699134284548,0.4104431423274961,-0.0004659906642082057,5.708570649242158,5.708570649242158,11023.871000000001,0.0,8.0,0.0,-0.0968877323455387,11024.41329772109,1.0,1.0,1.0
21.980000000000636,0.06362162690430484,0.06323260479960231,0.06362162690430484,0.024154981866874273,0.7528073077494989,0.9998953793484102,49.99476896742051,1.0495590447972611,-36.41557823814796,1.0614990371821558,0.3241967853063884,-57.20565572216557,0.4109062807738693,-0.000346973122018231,5.708246353426408,5.708246353426408,11023.871000000001,0.0,8.0,0.0,-0.09575105683679012,11024.40351269545,1.0,1.0,1.0
21.990000000000638,0.06351582180247956,0.06323247304997663,0.06351582180247956,0.024058119078252293,0.7538231448846597,0.9998948956025552,49.99474478012776,1.0497872190405002,-36.42017402209623,1.0616768774563388,0.32349154338288355,-57.165540883364294,0.41132284338931613,-0.000256331919223262,5.707937136646871,5.707937136646871,11023.871000000001,0.0,8.0,0.0,-0.09469568211506879,11024.393738878252,1.0,1.0,1.0
22.00000000000064,0.06346844383483433,0.0632323194797071,0.06346844383483433,0.024005413621871093,0.7549671591781005,0.9998940898673386,49.99470449336693,1.0500303031628029,-36.4243471359039,1.0618912825534537,0.32311681803646924,-57.14226680791543,0.4116521527631476,-0.00020212848203843628,5.707647351562768,5.707647351562768,11023.871000000001,0.0,8.0,0.0,-0.09371306723986855,11024.383968266022,1.0,1.0,1.0
22.01000000000064,0.06348322498888756,0.06323215396449515,0.06348322498888756,0.024002380532285282,0.756108920775477,0.9998930517554429,49.994652587772144,1.0502622482054005,-36.42972684151994,1.0621191771734564,0.3231061716948255,-57.140837095066956,0.4118604177272243,-0.0001902404776780546,5.707380922371746,5.707380922371746,11023.871000000001,0.0,8.0,0.0,-0.092792688171961,11024.374186427422,1.0,1.0,1.0
