t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
22.020000000000643,0.06355703233683281,0.0632319862242891,0.06355703233683281,0.024048424207731164,0.7571206168028284,0.9998918935570872,49.99459467785436,1.0504589509127173,-36.437766072182065,1.0623364073508839,0.32345179282320397,-57.16318092443042,0.41192847806708344,-0.00022119655985919015,5.7071412576633955,5.7071412576633955,11023.871000000001,0.0,8.0,0.0,-0.09192218773287446,11024.36437331176,1.0,1.0,1.0
22.030000000000644,0.06368151502846686,0.06323182475595299,0.06368151502846686,0.0241377679654963,0.7578900681057038,0.9998907380381201,49.994536901906,1.0506004623943028,-36.449635509034394,1.062520395550395,0.32411285256046307,-57.208289822807494,0.4118513456914894,-0.0002908344473760427,5.706931175210744,5.706931175210744,11023.871000000001,0.0,8.0,0.0,-0.09108765153893102,11024.354513367483,1.0,1.0,1.0
22.040000000000646,0.06384485027398944,0.06323167591183518,0.06384485027398944,0.02426207921015528,0.7583309559093551,0.99988970774206,49.994485387103,1.0506716299023633,-36.46616067640192,1.0626520512332975,0.32502752167946214,-57.27376418425951,0.4116345806653965,-0.00039269442719137154,5.706752840784771,5.706752840784771,11023.871000000001,0.0,8.0,0.0,-0.090273964100574,11024.344592796637,1.0,1.0,1.0
22.050000000000647,0.06403135502015735,0.06323154320622976,0.06403135502015735,0.024409948224309915,0.7583906401104876,0.9998889151813481,49.99444575906741,1.0506636630977944,-36.487723634467365,1.0627170635936851,0.3261098089293047,-57.35550431749798,0.4112966660130012,-0.0005175221419426047,5.70660772208824,5.70660772208824,11023.871000000001,0.0,8.0,0.0,-0.08946517395827751,11024.334606737175,1.0,1.0,1.0
22.06000000000065,0.0642220170375439,0.06323142691592204,0.0642220170375439,0.024566828586997932,0.7580563450426343,0.9998884511947845,49.99442255973923,1.0505757124767225,-36.514184776535295,1.0627074336756184,0.32725118127327796,-57.44752154465079,0.41087000529274476,-0.0006531256974196837,5.706496558347834,5.706496558347834,11023.871000000001,0.0,8.0,0.0,-0.08864482696521506,11024.324535839214,1.0,1.0,1.0
22.07000000000065,0.06439583414119565,0.06323132402058917,0.06439583414119565,0.024715739196079528,0.7573582113459068,0.9998883733114654,49.99441866557327,1.0504159185678068,-36.544848021257295,1.0626228533888855,0.32832717944269796,-57.54212951223585,0.4103998679662688,-0.0007849050622494493,5.7064193445881095,5.7064193445881095,11023.871000000001,0.0,8.0,0.0,-0.08779710351234789,11024.314446095037,1.0,1.0,1.0
22.080000000000652,0.06453223169978785,0.06323122850333669,0.06453223169978785,0.02483918412755684,0.756368222561058,0.9998886960928245,49.99443480464122,1.0502013018023724,-36.578496219326084,1.0624715333395633,0.32921128807623284,-57.630774772647506,0.40993998694710865,-0.0008974806757331526,5.706375342138611,5.706375342138611,11023.871000000001,0.0,8.0,0.0,-0.08690440272557126,11024.304165524478,1.0,1.0,1.0
22.090000000000654,0.06461561949750853,0.06323113199566599,0.06461561949750853,0.02492306954789339,0.7551925114561671,0.9998893889735463,49.994469448677314,1.0499549683436686,-36.613581696101505,1.0622693647602388,0.32980270021233815,-57.70584557879153,0.40954154547574556,-0.0009781022494522972,5.7063630923562885,5.7063630923562885,11023.871000000001,0.0,8.0,0.0,-0.08595213983759736,11024.293784745074,1.0,1.0,1.0
22.100000000000655,0.06463631280416098,0.06323102469769604,0.06463631280416098,0.024956583961486943,0.7539592017478738,0.9998903793532721,49.9945189676636,1.0497045802284708,-36.64838387030994,1.0620383670127498,0.33003080053099226,-57.760347069437046,0.4092508798462425,-0.001016433973601693,5.706380456635439,5.706380456635439,11023.871000000001,0.0,8.0,0.0,-0.08492558164533129,11024.283267866329,1.0,1.0,1.0
22.110000000000657,0.06459117022545093,0.06323089646913656,0.06459117022545093,0.024934062976890523,0.7528046021442851,0.9998915585726829,49.99457792863414,1.0494794095308102,-36.68118036749884,1.0618046833403942,0.3298623284897037,-57.78921330730593,0.40910430519026,-0.0010063833153307507,5.706424667585077,5.706424667585077,11023.871000000001,0.0,8.0,0.0,-0.08381161656847798,11024.272602967496,1.0,1.0,1.0
22.12000000000066,0.06448537687305535,0.0632307379741444,0.06448537687305535,0.024858881302829667,0.751857476210964,0.999892795758194,49.9946397879097,1.0493047630857317,-36.71049216778191,1.0615949653033832,0.3293179649302749,-57.791964229581644,0.40911738508498374,-0.0009498927989431104,5.70649239554119,5.70649239554119,11023.871000000001,0.0,8.0,0.0,-0.08259881502433218,11024.261779235363,1.0,1.0,1.0
22.13000000000066,0.06432996202932563,0.06323054174551285,0.06432996202932563,0.024739998566240165,0.751224774366282,0.9998939538341176,49.99469769170588,1.049200114387232,-36.73519826446223,1.0614328582152073,0.3284560705000372,-57.770928995913806,0.40928892707383624,-0.0008538770896145097,5.706579827384905,5.706579827384905,11023.871000000001,0.0,8.0,0.0,-0.08127767798594425,11024.250783365767,1.0,1.0,1.0
22.14000000000066,0.06414160390707487,0.06323030305323936,0.06414160390707487,0.024590975670564744,0.7509801566116695,0.9998949042072414,49.99474521036207,1.0491770606686743,-36.754677845390944,1.0613365141041802,0.327370717518976,-57.73078873003157,0.409600148868589,-0.0007293593958097346,5.706682755917286,5.706682755917286,11023.871000000001,0.0,8.0,0.0,-0.07984089188828623,11024.23960614669,1.0,1.0,1.0
22.150000000000663,0.06394145003195062,0.06323002048099034,0.06394145003195062,0.024428847321632356,0.7511550418588654,0.9998955415973916,49.99477707986958,1.04923785069381,-36.768910331396334,1.0613165785425884,0.32618480025098556,-57.67827993793566,0.41001553302147076,-0.0005905763444257472,5.7067966774228225,5.7067966774228225,11023.871000000001,0.0,8.0,0.0,-0.07828345352331058,11024.228235540211,1.0,1.0,1.0
22.160000000000664,0.06375267458295383,0.06322969614078322,0.06375267458295383,0.024272178406776444,0.751733992729084,0.9998957967769855,49.99478983884927,1.0493750915519833,-36.778494867401996,1.0613749306040419,0.32503571161106726,-57.62152913062563,0.4104868625465593,-0.00045338354480688593,5.706916897076739,5.706916897076739,11023.871000000001,0.0,8.0,0.0,-0.0766028105404102,11024.216659218151,1.0,1.0,1.0
22.170000000000666,0.06359755542934144,0.06322933549321212,0.06359755542934144,0.02413885905067699,0.7526556263866122,0.9998956450114355,49.994782250571774,1.049572637656593,-36.78458737384961,1.0615044594439371,0.32405811998311557,-57.569165633837336,0.41095912405542756,-0.0003334017263149471,5.707038637852218,5.707038637852218,11023.871000000001,0.0,8.0,0.0,-0.07479889937269649,11024.204866826649,1.0,1.0,1.0
22.180000000000668,0.06349347416166577,0.06322894678660186,0.06349347416166577,0.024042950918151913,0.7538195929918858,0.9998951082520613,49.99475541260306,1.0498082148600645,-36.78872522358023,1.0616900938961031,0.32335994979111216,-57.52880174757989,0.4113800676403587,-0.00024326709033972022,5.707157149717199,5.707157149717199,11023.871000000001,0.0,8.0,0.0,-0.07287415920947661,11024.192844861605,1.0,1.0,1.0
22.19000000000067,0.0634497802950973,0.06322854018036342,0.0634497802950973,0.023992897623612227,0.7551003851141492,0.9998942480973686,49.99471240486843,1.0500569589787254,-36.792566598289575,1.0619114055408794,0.32300441089017845,-57.50617516348058,0.4117084937209145,-0.00019108257842536183,5.707267818483183,5.707267818483183,11023.871000000001,0.0,8.0,0.0,-0.0708334776742207,11024.180582156436,1.0,1.0,1.0
22.20000000000067,0.06346970228550877,0.06322812666991517,0.06346970228550877,0.02399388895802116,0.7563617825097735,0.9998931586674967,49.99465793337484,1.0502922134788868,-36.797771387615185,1.0621445559008857,0.3230224415561613,-57.50621297118458,0.411910854639304,-0.00018248134604255048,5.707366270999544,5.707366270999544,11023.871000000001,0.0,8.0,0.0,-0.06868406786514498,11024.1680667912,1.0,1.0,1.0
22.210000000000672,0.06354936326833567,0.06322771693513936,0.06354936326833567,0.024044599640167447,0.7574716965821671,0.9998919559555328,49.99459779777664,1.0504897567327807,-36.80579932517361,1.0623649163068853,0.3234017252692971,-57.530486394980144,0.4119693239407697,-0.00021735645104946702,5.707448474415817,5.707448474415817,11023.871000000001,0.0,8.0,0.0,-0.06643530829406602,11024.155286513835,1.0,1.0,1.0
22.220000000000674,0.0636800470340866,0.06322732023931912,0.0636800470340866,0.02413903513578879,0.7583151391324466,0.9998907656961435,49.99453828480718,1.0506294962021825,-36.81782448473639,1.0625496592106711,0.32409950059709725,-57.57791343921852,0.4118793581253448,-0.0002913730051548498,5.707510821042763,5.707510821042763,11023.871000000001,0.0,8.0,0.0,-0.06409853722938666,11024.142157082257,1.0,1.0,1.0
22.230000000000675,0.06384940271339472,0.06322694348627836,0.06384940271339472,0.024268524959103546,0.7588043807001453,0.999889712882442,49.9944856441221,1.050696317846435,-36.834661110562415,1.0626795655475516,0.32505103248144074,-57.64596224636204,0.41164741630574175,-0.0003977933220454498,5.707550845129875,5.707550845129875,11023.871000000001,0.0,8.0,0.0,-0.061686409724229015,11024.134459465067,1.0,1.0,1.0
22.240000000000677,0.06404110823028061,0.06322659051827606,0.06404110823028061,0.02442117294616101,0.7588869774567796,0.9998889114735492,49.99444557367746,1.0506817481898163,-36.85666237818486,1.0627403988731534,0.3261665941968197,-57.73030662014874,0.4112933982284408,-0.000526943924543017,5.707564960872099,5.707564960872099,11023.871000000001,0.0,8.0,0.0,-0.05921464577821845,11024.115172719088,1.0,1.0,1.0
22.25000000000068,0.06423550389863594,0.06322626172131378,0.06423550389863594,0.024581866608318445,0.7585519543539135,0.9998884523691335,49.994422618456674,1.0505855541640654,-36.883643286906704,1.0627244922107821,0.3273336399043506,-57.82466647966135,0.4108514911516369,-0.0006661296988099271,5.707551876087506,5.707551876087506,11023.871000000001,0.0,8.0,0.0,-0.056696752176235966,11024.103058313034,1.0,1.0,1.0
22.26000000000068,0.06441102643140136,0.06322595398366795,0.06441102643140136,0.024733071511037187,0.7578326803790393,0.9998883915451614,49.99441957725807,1.050416763728894,-36.91484913298392,1.0626321434252706,0.3284239952964481,-57.92104734679204,0.41036890334181375,-0.0008002449631476314,5.707510239637244,5.707510239637244,11023.871000000001,0.0,8.0,0.0,-0.05415019279578655,11024.088761584248,1.0,1.0,1.0
22.27000000000068,0.06454681759451768,0.06322566102623674,0.06454681759451768,0.024856953811717864,0.756805415815843,0.9998887404362529,49.994437021812644,1.0501934108928461,-36.948999813937924,1.0624723987200806,0.3293089654919971,-58.01067535757191,0.40990093776828695,-0.0009135834470708985,5.707439558203724,5.707439558203724,11023.871000000001,0.0,8.0,0.0,-0.051591209385202896,11024.074123873881,1.0,1.0,1.0
22.280000000000683,0.0646273888918163,0.06322537408549027,0.0646273888918163,0.02493935724826394,0.7555809306772968,0.9998894643834586,49.99447321917293,1.0499395554433437,-36.984492984371684,1.0622620611798554,0.32988775200735,-58.08582279420855,0.4094996350970736,-0.0009932966224834514,5.7073400383773985,5.7073400383773985,11023.871000000001,0.0,8.0,0.0,-0.04903632499279059,11024.059140669251,1.0,1.0,1.0
22.290000000000685,0.06464325060923977,0.06322508287429968,0.06464325060923977,0.02496942681639521,0.7542919296938839,0.9998904858669926,49.99452429334963,1.0496838610491461,-37.019558059962606,1.062024119426189,0.3300901815465549,-58.139360898108976,0.4092121200583003,-0.001028954127762119,5.707212591355905,5.707212591355905,11023.871000000001,0.0,8.0,0.0,-0.04650170850782038,11024.043799786863,1.0,1.0,1.0
22.300000000000686,0.06459197590793563,0.06322477671258958,0.06459197590793563,0.024942213608841857,0.7530785684548461,0.9998916915241132,49.99458457620566,1.0494560207418213,-37.052449425016775,1.061785481649247,0.32988724755944365,-58.1665342980285,0.40907370496641726,-0.0010150726417771407,5.707058804391881,5.707058804391881,11023.871000000001,0.0,8.0,0.0,-0.04400299454883872,11024.028069305508,1.0,1.0,1.0
22.310000000000688,0.06447931481790173,0.06322444570512353,0.06447931481790173,0.024861646839614986,0.7520724978901075,0.9998929464950534,49.99464732475267,1.04928156226591,-37.08167580013867,1.0615732893370238,0.3293030341531935,-58.167095130886985,0.40909906552803155,-0.0009540655936688021,5.706880900490195,5.706880900490195,11023.871000000001,0.0,8.0,0.0,-0.0415549706418474,11024.012048580737,1.0,1.0,1.0
22.32000000000069,0.06431695814813898,0.06322408183017397,0.06431695814813898,0.024737212156699183,0.7513824444733996,0.9998941106692385,49.994705533461925,1.0491799087235825,-37.10612279682722,1.061411398673501,0.32839978808051407,-58.14357217486798,0.40928579029840473,-0.0008532863673526257,5.706681693142971,5.706681693142971,11023.871000000001,0.0,8.0,0.0,-0.03916948143555106,11023.995521564157,1.0,1.0,1.0
22.33000000000069,0.0641224278636482,0.06322367982315616,0.0641224278636482,0.02458314051087462,0.7510825851270494,0.999895053737179,49.99475268685895,1.0491622409222654,-37.125200101149524,1.0613178827771972,0.3272766436470441,-58.100934449048005,0.4096132080307068,-0.000724330713971013,5.706464510058913,5.706464510058913,11023.871000000001,0.0,8.0,0.0,-0.036858597114013084,11023.978605992203,1.0,1.0,1.0
22.340000000000693,0.06391766700505228,0.06322323775703835,0.06391766700505228,0.02441710102872725,0.7512035416032868,0.999895670437246,49.9947835218623,1.0492300793287708,-37.138937611671146,1.061302982445911,0.3260613671688227,-58.04622648702828,0.41004369775605654,-0.0005819916317654824,5.706233119146337,5.706233119146337,11023.871000000001,0.0,8.0,0.0,-0.03463148489611082,11023.961254454978,1.0,1.0,1.0
22.350000000000694,0.06372644078562407,0.06322275725021084,0.06372644078562407,0.024258137414181705,0.7517280350527307,0.9998958933109933,49.99479466554966,1.0493751015609145,-37.14799740963112,1.0613678953921766,0.32489508753706686,-57.987848806165154,0.41052710185577035,-0.0004425615702102851,5.705991639140129,5.705991639140129,11023.871000000001,0.0,8.0,0.0,-0.03249541282744531,11023.94345494077,1.0,1.0,1.0
22.360000000000696,0.06357128997979751,0.06322224327132656,0.06357128997979751,0.02412436562114688,0.7525922590657984,0.9998957008811504,49.99478504405752,1.0495801761033026,-37.15360102991529,1.061504647424613,0.32391431179648134,-57.93461506857059,0.41100698525091794,-0.00032189046193181097,5.705744443665475,5.705744443665475,11023.871000000001,0.0,8.0,0.0,-0.030455373718143455,11023.92519238056,1.0,1.0,1.0
22.370000000000697,0.06346937603354083,0.06322170355855118,0.06346937603354083,0.024029706928878375,0.7536935934317099,0.9998951190626425,49.99475595313213,1.0498222317283035,-37.15733820045082,1.0616973087354997,0.3232259606419175,-57.894162773368606,0.4114306953098962,-0.0002325313241061354,5.705496059807112,5.705496059807112,11023.871000000001,0.0,8.0,0.0,-0.02851400020742959,11023.906455963162,1.0,1.0,1.0
22.3800000000007,0.06342974114592356,0.0632211477244321,0.06342974114592356,0.02398255497351155,0.75490484936396,0.9998942138149841,49.99471069074921,1.0500755962162247,-37.16091106748129,1.061924623145474,0.3228920098555614,-57.87233440797315,0.41175662671006674,-0.00018260154353389596,5.705251063485946,5.705251063485946,11023.871000000001,0.0,8.0,0.0,-0.026671532618683123,11023.887232134488,1.0,1.0,1.0
22.3900000000007,0.06345507377703158,0.06322058616748306,0.06345507377703158,0.02398774809424725,0.7560890313522496,0.9998930837111618,49.99465418555809,1.0503130476794915,-37.16600708215843,1.0621620178929445,0.3229405571282662,-57.8739661550887,0.41195157794498644,-0.00017746624776786638,5.705013974165963,5.705013974165963,11023.871000000001,0.0,8.0,0.0,-0.02492582384089813,11023.867510652963,1.0,1.0,1.0
22.400000000000702,0.06354072395445605,0.06322002891510263,0.06354072395445605,0.024043199651816494,0.7571146227096407,0.9998918482966059,49.994592414830294,1.0505103053518554,-37.17408910517821,1.0623844328505296,0.3233545825987641,-57.900250255059326,0.41199917274698683,-0.000216352632456996,5.704789142816294,5.704789142816294,11023.871000000001,0.0,8.0,0.0,-0.023272370426581847,11023.847174557874,1.0,1.0,1.0
22.410000000000704,0.06367760357886915,0.06321948452826633,0.06367760357886915,0.02414269169071699,0.7578683610711128,0.9998906360476083,49.994531802380415,1.050647188282862,-37.186331143797325,1.06256884244258,0.32408933835655424,-57.95002543900015,0.41189537714408436,-0.0002947465935687725,5.704580656597402,5.704580656597402,11023.871000000001,0.0,8.0,0.0,-0.021704368664052384,11023.826202193957,1.0,1.0,1.0
22.420000000000705,0.06385282949894941,0.06321895917350102,0.06385282949894941,0.02427721107613193,0.7582651945461271,0.9998895741272334,49.994478706361676,1.0507086778868469,-37.20353269285081,1.062695952908318,0.3250771392854589,-58.02062267319334,0.41164761244701054,-0.00040562658931646983,5.704392274836044,5.704392274836044,11023.871000000001,0.0,8.0,0.0,-0.020213564570734796,11023.804906845384,1.0,1.0,1.0
22.430000000000707,0.06404944135608934,0.06321845594421129,0.06404944135608934,0.024434371709086414,0.7582563998904281,0.9998887776092497,49.99443888046248,1.0506866759094593,-37.226014667913454,1.0627516581442988,0.3262245002603359,-58.1074848034975,0.41127725333917386,-0.0005388950302465129,5.704227303691425,5.704227303691425,11023.871000000001,0.0,8.0,0.0,-0.01878915639559232,11023.783001926722,1.0,1.0,1.0
22.44000000000071,0.06424714192844902,0.06321797449753978,0.06424714192844902,0.02459849775850103,0.7578356732583588,0.9998883370794424,49.99441685397212,1.0505816215730177,-37.253543659144675,1.0627286795989905,0.32741488920347595,-58.20403891317987,0.4108203110895979,-0.0006813539423162216,5.704088544264853,5.704088544264853,11023.871000000001,0.0,8.0,0.0,-0.017418880521295414,11023.760503040603,1.0,1.0,1.0
22.45000000000071,0.06442382955515466,0.06321751105189329,0.06442382955515466,0.024751515787902145,0.7570417346588549,0.9998883065652352,49.99441532826176,1.050403476694091,-37.28530404057176,1.0626279737916513,0.3285165209870094,-58.301986748907915,0.41032593982620924,-0.0008174026504489803,5.703978219210363,5.703978219210363,11023.871000000001,0.0,8.0,0.0,-0.016090109994098902,11023.737523550442,1.0,1.0,1.0
22.46000000000071,0.06455840983329515,0.06321705876136012,0.06455840983329515,0.02487529314818699,0.7559564212622162,0.99988869399956,49.994434699978,1.0501713112055644,-37.31995191240917,1.0624594635203188,0.32939878513476173,-58.39235056705189,0.4098509480170601,-0.0009310409392069476,5.703897930113261,5.703897930113261,11023.871000000001,0.0,8.0,0.0,-0.014788160407501328,11023.713987530364,1.0,1.0,1.0
22.470000000000713,0.06463556454437129,0.06321660844373551,0.06463556454437129,0.024955668052087213,0.7546955519651819,0.9998894603495568,49.994473017477844,1.0499101266108486,-37.35583150332971,1.0622408797269312,0.32996129332836194,-58.467311008800856,0.4094480982608856,-0.001009370504693869,5.703848620035581,5.703848620035581,11023.871000000001,0.0,8.0,0.0,-0.01349831758328805,11023.689909405995,1.0,1.0,1.0
22.480000000000715,0.06464604781488958,0.06321614958146733,0.06464604781488958,0.024981779319661928,0.7533959338317944,0.9998905229970542,49.99452614985271,1.0496495639654428,-37.391124388850756,1.061996174666801,0.33013460200536116,-58.51962007068418,0.4091651951230375,-0.0010418978761976318,5.703830554470944,5.703830554470944,11023.871000000001,0.0,8.0,0.0,-0.012205503359482138,11023.665288088006,1.0,1.0,1.0
22.490000000000716,0.06458820335057175,0.06321567148401794,0.06458820335057175,0.024949454581739697,0.7522002233684892,0.9998917638212821,49.9945881910641,1.04941967596297,-37.42406544505998,1.0617529908607481,0.3298943348679352,-58.54486451635275,0.40903637513676283,-0.001023803925754331,5.703843317270906,5.703843317270906,11023.871000000001,0.0,8.0,0.0,-0.010894752091098405,11023.640127455865,1.0,1.0,1.0
22.500000000000718,0.06446838670599417,0.06321516448336713,0.06446838670599417,0.024863220925525346,0.7512407947637609,0.999893044062698,49.9946522031349,1.049246133280384,-37.4531556948107,1.0615389041502168,0.32926826374259394,-58.54305292087973,0.4090752697091932,-0.0009580129705985922,5.703885823309756,5.703885823309756,11023.871000000001,0.0,8.0,0.0,-0.009551537304406355,11023.614441673177,1.0,1.0,1.0
22.51000000000072,0.06429897444977102,0.06321462102527155,0.06429897444977102,0.02473311108880955,0.7506252491977385,0.9998942207851884,49.99471103925942,1.0491482248990949,-37.477292360911534,1.0613779095242515,0.32832269619064464,-58.51692741878689,0.409278124121236,-0.000852337508573827,5.703956339148506,5.703956339148506,11023.871000000001,0.0,8.0,0.0,-0.008161973234047762,11023.588159593246,1.0,1.0,1.0
22.52000000000072,0.06409833660650886,0.06321403654016285,0.06409833660650886,0.024574027153176466,0.7504247473216265,0.9998951622610528,49.99475811305264,1.049136635661296,-37.49592046108443,1.0612879234117396,0.3271618773212278,-58.471750436347335,0.40962229695558616,-0.0007189491395097648,5.704052527448252,5.704052527448252,11023.871000000001,0.0,8.0,0.0,-0.006713400471265908,11023.561274431271,1.0,1.0,1.0
22.530000000000722,0.06388919215259657,0.06321340999475128,0.06388919215259657,0.02440425305281055,0.7506650725971897,0.9998957635906018,49.99478817953009,1.0492120929407616,-37.50912436362324,1.0612787083073623,0.3259183456940437,-58.41487124835316,0.41006804035846145,-0.0005731827834575664,5.704171525143836,5.704171525143836,11023.871000000001,0.0,8.0,0.0,-0.005195167451845813,11023.53408188512,1.0,1.0,1.0
22.540000000000724,0.06369585678067437,0.06321274405650035,0.06369585678067437,0.024243275387368934,0.751322691428987,0.9998959594229857,49.99479797114928,1.0493653021051543,-37.51763171623285,1.0613507206058301,0.32473673658890584,-58.35495327120674,0.4105632904723061,-0.000431739000506554,5.70430997943588,5.70430997943588,11023.871000000001,0.0,8.0,0.0,-0.0035973027216610626,11023.506371468347,1.0,1.0,1.0
22.550000000000725,0.06354107548517489,0.06321204484386236,0.06354107548517489,0.02410938647401155,0.7523267240477296,0.9998957318269861,49.9947865913493,1.0495781299687406,-37.522730559914805,1.061495082763274,0.3237550536933963,-58.30097543538398,0.41105028207633965,-0.00031065582087929505,5.704464141749752,5.704464141749752,11023.871000000001,0.0,8.0,0.0,-0.0019122947632969184,11023.478235855315,1.0,1.0,1.0
22.560000000000727,0.06344170798113447,0.06321132128496078,0.06344170798113447,0.024016299665360948,0.7535675441652101,0.9998951108466991,49.99475554233496,1.0498267334734035,-37.52606129426522,1.061694997927839,0.32307872789713826,-58.260569803881445,0.41147613107287007,-0.00022234499683589787,5.7046299512673695,5.7046299512673695,11023.871000000001,0.0,8.0,0.0,-0.0001345545558237783,11023.449707561702,1.0,1.0,1.0
22.57000000000073,0.06340643836563052,0.06321058416311905,0.06340643836563052,0.023972326528874866,0.7549115603791314,0.9998941668530945,49.994708342654725,1.050084662597213,-37.529367514742624,1.0619283960494845,0.32276821179504195,-58.2396699686367,0.41179893782813964,-0.00017491131996802065,5.704803128915241,5.704803128915241,11023.871000000001,0.0,8.0,0.0,0.0017392791711779306,11023.420819671972,1.0,1.0,1.0
22.58000000000073,0.06343741624237421,0.06320984497493796,0.06343741624237421,0.023981960644591804,0.7562163790226196,0.9998930028344845,49.99465014172422,1.0503241555390532,-37.53436200922261,1.0621699984720507,0.32284877275582324,-58.24302249321702,0.4119858641726122,-0.00017345721666186392,5.7049792760408256,5.7049792760408256,11023.871000000001,0.0,8.0,0.0,0.0037103398791349914,11023.391614505344,1.0,1.0,1.0
22.59000000000073,0.06352924148776014,0.06320911472880858,0.06352924148776014,0.02404237241814295,0.7573465243259708,0.999891741942766,49.9945870971383,1.050520866393382,-37.542510430982034,1.0623943168357315,0.3232988244357656,-58.271446662434585,0.4120219378063268,-0.00021655937877228248,5.705153975296352,5.705153975296352,11023.871000000001,0.0,8.0,0.0,0.0057774607563036255,11023.362130377394,1.0,1.0,1.0
22.600000000000733,0.06367242105114507,0.06320840281802997,0.06367242105114507,0.024147087092855957,0.7581862295072956,0.9998905153714175,49.994525768570874,1.0506545627561046,-37.55498400690849,1.0625781477983802,0.3240714189124215,-58.32368215830668,0.4119037349842025,-0.0002994938787037535,5.705322891827676,5.705322891827676,11023.871000000001,0.0,8.0,0.0,0.007937205071820564,11023.332421770878,1.0,1.0,1.0
22.610000000000735,0.06385349450092413,0.06320771607324045,0.06385349450092413,0.024286700843712247,0.7586492863025353,0.9998894523265244,49.99447261632622,1.050710384054409,-37.57256349249228,1.0627021612991605,0.3250956207688946,-58.396894622945375,0.41163979018266805,-0.00041491097919733877,5.705481871903991,5.705481871903991,11023.871000000001,0.0,8.0,0.0,0.010183965077874403,11023.302540415578,1.0,1.0,1.0
22.620000000000736,0.0640548453471035,0.06320705807662405,0.0640548453471035,0.024448311635212105,0.7586873321384683,0.9998886687588675,49.99443343794338,1.0506806765900332,-37.59553343863259,1.062752437440644,0.32627403990020787,-58.48627808170008,0.4112530617054393,-0.0005522633849586161,5.705627037301877,5.705627037301877,11023.871000000001,0.0,8.0,0.0,0.012510075997533949,11023.272544092013,1.0,1.0,1.0
22.630000000000738,0.0642555436643044,0.06320642880418834,0.0642555436643044,0.024615673839935886,0.7582958811107675,0.9998882546283251,49.994412731416254,1.0505666193959988,-37.623608301021186,1.0627221496557984,0.327486143213349,-58.58495868008449,0.4107814499382161,-0.0006978416542461417,5.705754873050346,5.705754873050346,11023.871000000001,0.0,8.0,0.0,0.014905995168715002,11023.242498132668,1.0,1.0,1.0
22.64000000000074,0.06443297462046123,0.06320582464081284,0.06443297462046123,0.024770188299948072,0.7575166901721029,0.9998882616674893,49.99441308337447,1.050379164370405,-37.65590866025822,1.0626129750754665,0.3285966456486517,-58.68433647617249,0.4102760696203812,-0.0008355590336783861,5.705862306543571,5.705862306543571,11023.871000000001,0.0,8.0,0.0,0.01736053319753477,11023.212468499853,1.0,1.0,1.0
22.65000000000074,0.06456586145241816,0.06320523878212152,0.06456586145241816,0.024893466408158465,0.7564354139629526,0.9998886939801788,49.99443469900894,1.0501384462540355,-37.69102560171476,1.0624357624744851,0.32947331845575006,-58.77524693626263,0.40979516634135504,-0.0009491567573547254,5.705946776209644,5.705946776209644,11023.871000000001,0.0,8.0,0.0,0.019861096986645742,11023.18252569191,1.0,1.0,1.0
22.660000000000743,0.06463913266332448,0.06320466199588308,0.06463913266332448,0.02497140451668561,0.7551717097790485,0.9998895079334397,49.99447539667198,1.0498703986823754,-37.72725101761899,1.0622091923533474,0.33001663197104586,-58.849806099095254,0.40939207700569147,-0.0010257408007519585,5.706006288462874,5.706006288462874,11023.871000000001,0.0,8.0,0.0,0.022393984300079068,11023.152744286439,1.0,1.0,1.0
22.670000000000744,0.06464384102615152,0.06320408365620295,0.06464384102615152,0.024993178954561178,0.7538658515249056,0.9998906156972938,49.994530784864686,1.0496056148143618,-37.762720794125926,1.0619581771267614,0.33015819874693864,-58.900664545199874,0.40911516447029395,-0.0010547915858198295,5.706039461262073,5.706039461262073,11023.871000000001,0.0,8.0,0.0,0.024944689289738354,11023.123199442589,1.0,1.0,1.0
22.680000000000746,0.06457906290345114,0.06320349293572473,0.06457906290345114,0.024955362493336235,0.752663017786427,0.9998918943023831,49.994594715119156,1.049374516525848,-37.79565016022493,1.061711087686364,0.3298780515537128,-58.92373577198999,0.4089974667521993,-0.0010321267220831168,5.706045553801882,5.706045553801882,11023.871000000001,0.0,8.0,0.0,0.027498244476058187,11023.093970869839,1.0,1.0,1.0
22.690000000000747,0.06445175477424318,0.0632028800225613,0.06445175477424318,0.02486307674642989,0.7516969859240192,0.9998932009873125,49.99466004936563,1.0492029130736287,-37.82453314951642,1.061495928484377,0.32920763057546126,-58.919282510101425,0.40905157470236675,-0.0009611783069387904,5.706024481850587,5.706024481850587,11023.871000000001,0.0,8.0,0.0,0.030039594376101448,11023.065149722348,1.0,1.0,1.0
22.70000000000075,0.0642750998236396,0.063202237223497,0.0642750998236396,0.024727013637494365,0.7510755147539723,0.9998943899670508,49.99471949835254,1.0491098842985604,-37.84828338101312,1.0613368145593587,0.3282180629662265,-58.89031482794292,0.4092720901920527,-0.0008503166152117499,5.705976816600441,5.705976816600441,11023.871000000001,0.0,8.0,0.0,0.03255374961377693,11023.036807386596,1.0,1.0,1.0
22.71000000000075,0.06406836233558195,0.06320155983595939,0.06406836233558195,0.024562789356932874,0.7508685157792396,0.9998953283082236,49.99476641541118,1.0491055316953115,-37.866386662320764,1.061251440682929,0.3270190148839747,-58.842414478659876,0.40963423093952944,-0.0007123291685879017,5.705903770569051,5.705903770569051,11023.871000000001,0.0,8.0,0.0,0.0350264297407625,11023.009037905862,1.0,1.0,1.0
22.720000000000752,0.06385503531724322,0.06320084668908697,0.06385503531724322,0.024389303552800466,0.7510992440309802,0.9998959117885546,49.99479558942773,1.0491897129032557,-37.87898659408822,1.0612490158312824,0.32574781473537034,-58.78324387015273,0.41009605035232644,-0.0005630970844409926,5.70580716761759,5.70580716761759,11023.871000000001,0.0,8.0,0.0,0.0374441338249565,11022.981926894181,1.0,1.0,1.0
22.730000000000754,0.06365994843445631,0.06320010028725016,0.06365994843445631,0.02422645814209383,0.7517407625028294,0.9998960775051365,49.99480387525683,1.0493521059304436,-37.886879750339865,1.0613291869297152,0.32455240965665877,-58.72172477340449,0.4106035890895182,-0.0004197086654632398,5.705689399714982,5.705689399714982,11023.871000000001,0.0,8.0,0.0,0.039794554352087876,11022.9555609425,1.0,1.0,1.0
22.740000000000755,0.06350599026511428,0.06319932653237109,0.06350599026511428,0.024092675007345004,0.752718479535055,0.9998958113771651,49.99479056885826,1.0495735485280848,-37.89142221394301,1.0614821227328457,0.32357195555968304,-58.66698629207308,0.4110978317477466,-0.00029835236347072747,5.705553370726059,5.705553370726059,11023.871000000001,0.0,8.0,0.0,0.04206678824894416,11022.930025208152,1.0,1.0,1.0
22.750000000000757,0.06340963585276731,0.06319853405266046,0.06340963585276731,0.02400139458740242,0.753919592814897,0.9998951477700224,49.99475738850112,1.0498294382484827,-37.89430406404397,1.0616901393927445,0.32290990744450393,-58.6266281257047,0.4115258207627034,-0.0002112438160978905,5.705402428951474,5.705402428951474,11023.871000000001,0.0,8.0,0.0,0.04425163428169872,11022.905405314656,1.0,1.0,1.0
22.76000000000076,0.06337915774783355,0.06319773322292295,0.06337915774783355,0.023960814035798545,0.755208303253891,0.9998941615515998,49.99470807757999,1.050092565861964,-37.897308500411576,1.0619303551274475,0.32262489469119976,-58.606663065408846,0.41184546537327227,-0.00016644869646731744,5.705240289314295,5.705240289314295,11023.871000000001,0.0,8.0,0.0,0.04634176670707574,11022.881781585416,1.0,1.0,1.0
22.77000000000076,0.06341618144435532,0.06319693500583382,0.06341618144435532,0.02397510443188404,0.7564412526347422,0.9998929601291021,49.99464800645511,1.0503346359922432,-37.90217252490911,1.0621768023997047,0.32273945516766006,-58.611759022633834,0.41202426099687206,-0.0001688265522188613,5.705070948076951,5.705070948076951,11023.871000000001,0.0,8.0,0.0,0.04833187358147165,11022.859235716252,1.0,1.0,1.0
22.78000000000076,0.06351475893983408,0.06319614974407538,0.06351475893983408,0.024040892678886153,0.7574833265731599,0.9998916706087073,49.994583530435364,1.050531076709011,-37.91037260062324,1.0624035033264239,0.3232287224209152,-58.6424659455712,0.412048091724682,-0.0002164822570712953,5.704898591931107,5.704898591931107,11023.871000000001,0.0,8.0,0.0,0.050218840790698036,11022.837849086314,1.0,1.0,1.0
22.790000000000763,0.06366483402772141,0.06319538603873393,0.06366483402772141,0.024151298237601652,0.7582205628159535,0.9998904273165626,49.994521365828135,1.0506616137537808,-37.92307570950983,1.062587013316247,0.32404259211433806,-58.697350842138015,0.41191445540274796,-0.0003043519632986158,5.704727501623532,5.704727501623532,11023.871000000001,0.0,8.0,0.0,0.052001616901834725,11022.817685615328,1.0,1.0,1.0
22.800000000000765,0.06385224634485594,0.06319464981853189,0.06385224634485594,0.024296404875261163,0.7585699773550233,0.9998893616248339,49.99446808124169,1.0507116123083695,-37.94103950069179,1.0627079734976397,0.32510610891604136,-58.773349470662346,0.4116333042782303,-0.00042464893608988585,5.704561955599958,5.704561955599958,11023.871000000001,0.0,8.0,0.0,0.05368149977366519,11022.798820134036,1.0,1.0,1.0
22.810000000000766,0.06405866427260874,0.06319394368300002,0.06405866427260874,0.024462728783423288,0.7584878386912212,0.999888590268618,49.9944295134309,1.0506739477771057,-37.96450725819205,1.0627527016866165,0.3263175786333183,-58.86536869335906,0.4112293829915531,-0.0005663152271925057,5.704406132929014,5.704406132929014,11023.871000000001,0.0,8.0,0.0,0.05526188173614075,11022.781314460335,1.0,1.0,1.0
22.820000000000768,0.06426251148289229,0.06319326658488698,0.06426251148289229,0.024633430149086904,0.7579754716930831,0.9998882023524077,49.99441011762038,1.0505506243668608,-37.99313672481339,1.0627148958390684,0.3275523365135012,-58.96621613356851,0.41074259900741467,-0.0007151051015342308,5.704264019319636,5.704264019319636,11023.871000000001,0.0,8.0,0.0,0.05674824032423209,11022.765226141111,1.0,1.0,1.0
22.83000000000077,0.0644406798720424,0.0631926138946198,0.0644406798720424,0.02478939296050039,0.7570812431628553,0.9998882470170719,49.994412350853594,1.0503536564802447,-38.02598109721273,1.0625970296108616,0.32867167445737316,-59.06698995957745,0.41022606753993823,-0.0008544504552392444,5.704139317898053,5.704139317898053,11023.871000000001,0.0,8.0,0.0,0.058147988609094765,11022.750606424377,1.0,1.0,1.0
22.84000000000077,0.0645717651871657,0.06319197785753058,0.0645717651871657,0.02491201813265445,0.7558976553892321,0.9998887242450307,49.994436212251536,1.0501042854115403,-38.061564695395965,1.0624109412072478,0.3295420495982883,-59.158357633326744,0.4097394117959817,-0.0009678716024681538,5.7040353665781955,5.7040353665781955,11023.871000000001,0.0,8.0,0.0,0.05947032027836144,11022.73748137651,1.0,1.0,1.0
22.850000000000772,0.06464101891529413,0.06319134841154589,0.06464101891529413,0.02498732496060481,0.7545505830715846,0.9998895856034078,49.99447928017039,1.0498293799836909,-38.098127655243395,1.0621762954647913,0.33006523745496047,-59.2323986418165,0.40933640670868976,-0.001042533823006852,5.703955064093032,5.703955064093032,11023.871000000001,0.0,8.0,0.0,0.060725830425967874,11022.725893280416,1.0,1.0,1.0
22.860000000000774,0.06463988644250696,0.06319071427174078,0.06463988644250696,0.025004632619686166,0.7531854267842067,0.9998907380138464,49.994536900692324,1.0495604260346942,-38.13376342219731,1.0619189576793826,0.3301745237069335,-59.281717608401074,0.40906572206945124,-0.001067986080226773,5.703900807867797,5.703900807867797,11023.871000000001,0.0,8.0,0.0,0.061926576210615876,11022.715889123883,1.0,1.0,1.0
22.870000000000775,0.06456822481253245,0.06319006416320176,0.06456822481253245,0.024961322187351715,0.7519508186574669,0.9998920537971702,49.99460268985851,1.0493281416390026,-38.16667138670148,1.0616679858798341,0.3298546981974407,-59.30259149968537,0.40895911989814215,-0.001040741403055552,5.703874440003839,5.703874440003839,11023.871000000001,0.0,8.0,0.0,0.0630856242684189,11022.707476673466,1.0,1.0,1.0
22.880000000000777,0.06443358821824631,0.0631893880638628,0.06443358821824631,0.024863081824175074,0.7509821751104163,0.9998933864372008,49.994669321860044,1.0491584266717764,-38.19534185674233,1.061451752509873,0.3291408248316505,-59.29551937517655,0.4090281340252121,-0.0009647136905394267,5.7038772061231064,5.7038772061231064,11023.871000000001,0.0,8.0,0.0,0.064216777043084,11022.700629568535,1.0,1.0,1.0
22.89000000000078,0.06424998585800515,0.06318867831836833,0.06424998585800515,0.024721279466637935,0.7503869975693404,0.9998945875724577,49.994729378622885,1.0490700911533954,-38.218708688603286,1.0612944410884766,0.32810898586761233,-59.26379080913208,0.4092656294729949,-0.0008488473929456515,5.703909745897052,5.703909745897052,11023.871000000001,0.0,8.0,0.0,0.065333477455123,11022.695514387564,1.0,1.0,1.0
22.90000000000078,0.06403756751973842,0.06318793050409668,0.06403756751973842,0.024552241038378345,0.7502328908751683,0.9998955233996495,49.99477616998247,1.0490725983383373,-38.23630180673739,1.0612134683004846,0.32687423875467747,-59.21331087827719,0.409644643800691,-0.0007065448621704044,5.703972063242984,5.703972063242984,11023.871000000001,0.0,8.0,0.0,0.06645020824322205,11022.692007946567,1.0,1.0,1.0
22.91000000000078,0.06382056729474032,0.06318714394948519,0.06382056729474032,0.024375457850950966,0.7505389515230058,0.9998960907172798,49.99480453586399,1.0491648983704405,-38.24832618289298,1.0612174402892618,0.3255785236291746,-59.1520501431659,0.4101210518312459,-0.0005542153055002452,5.7040635395758805,5.7040635395758805,11023.871000000001,0.0,8.0,0.0,0.06758064147618252,11022.690147077965,1.0,1.0,1.0
22.920000000000783,0.06362427810608796,0.0631863218396897,0.06362427810608796,0.024211208601719564,0.7512727069080612,0.9998962293721966,49.99481146860983,1.0493356273167038,-38.2556478857585,1.0613051609016835,0.3243728100023937,-59.08917546146016,0.41063907277618034,-0.0004093035036593037,5.704182948761784,5.704182948761784,11023.871000000001,0.0,8.0,0.0,0.06873789787949756,11022.689917300828,1.0,1.0,1.0
22.930000000000785,0.06347166865853855,0.06318547089006218,0.06347166865853855,0.02407799530771767,0.7523532883522545,0.9998959293549081,49.9947964677454,1.0495646057709571,-38.25968983789921,1.0614658324290849,0.3233970345423286,-59.03394483551048,0.4111385637496293,-0.00028810649568157716,5.704328489583342,5.704328489583342,11023.871000000001,0.0,8.0,0.0,0.06993426266026373,11022.69132104398,1.0,1.0,1.0
22.940000000000786,0.06337876627945885,0.06318460062065012,0.06337876627945885,0.023988945417231004,0.7536617951994309,0.9998952294534784,49.99476147267392,1.0498265033335958,-38.2621888639421,1.0616808951439096,0.3227523190772665,-58.99390831065829,0.4115666262282117,-0.00020261008377520442,5.704497830545944,5.704497830545944,11023.871000000001,0.0,8.0,0.0,0.07118081903193428,11022.694333440708,1.0,1.0,1.0
22.950000000000788,0.06335333973256665,0.06318372232426855,0.06335333973256665,0.023952027977497844,0.7550569837831537,0.9998942090366558,49.99471045183279,1.0500934352817188,-38.26496276090382,1.061926682991158,0.3224948448183926,-58.97508849177723,0.41188125913774787,-0.0001607356139251559,5.704688163184359,5.704688163184359,11023.871000000001,0.0,8.0,0.0,0.07248699488794981,11022.698894928863,1.0,1.0,1.0
22.96000000000079,0.06339624284497614,0.06318284786182692,0.06339624284497614,0.02397075445262783,0.7563912619331336,0.9998929792656545,49.99464896328272,1.0503369241002771,-38.26975759915862,1.0621767232242862,0.3226426472775622,-58.98186497119569,0.41205119525235545,-0.00016678274832737303,5.704896272925947,5.704896272925947,11023.871000000001,0.0,8.0,0.0,0.07386081984017633,11022.704997995153,1.0,1.0,1.0
22.97000000000079,0.06350106677641114,0.06318198841884051,0.06350106677641114,0.024041378839830138,0.757526420795492,0.9998916702914282,49.99458351457141,1.050532285375621,-38.278053227065655,1.0624047432398052,0.3231682227696854,-59.01462029229543,0.4120630356455254,-0.00021854006043004956,5.7051186135980165,5.7051186135980165,11023.871000000001,0.0,8.0,0.0,0.07530833709462892,11022.7125997676,1.0,1.0,1.0
22.980000000000793,0.06365731697990515,0.06318115335856901,0.06365731697990515,0.024156773393903413,0.7583465321798499,0.9998904188488373,49.994520942441866,1.0506592385010727,-38.2910088630646,1.0625871694834597,0.32401912124333165,-59.07183549163069,0.41191495760628816,-0.00031074582468748266,5.7053513934587645,5.7053513934587645,11023.871000000001,0.0,8.0,0.0,0.07683355016373182,11022.721665401723,1.0,1.0,1.0
22.990000000000794,0.06385022379652129,0.06318034927554367,0.06385022379652129,0.024306587547911377,0.758767838257645,0.9998893579175621,49.9944678958781,1.0507033941792974,-38.309357292287075,1.062704672063993,0.3251168926450556,-59.15025175652588,0.41161818367341063,-0.0004352431330895065,5.705590656517439,5.705590656517439,11023.871000000001,0.0,8.0,0.0,0.07843858086927374,11022.732114575954,1.0,1.0,1.0
23.000000000000796,0.0640608056369393,0.06317957933373665,0.0640608056369393,0.024476794382956194,0.7587471387396827,0.9998886045592077,49.994430227960386,1.0506581688759833,-38.333299951961955,1.0627438373582416,0.326355884600011,-59.244501487848744,0.41119915257533624,-0.0005804943437902402,5.705832381342111,5.705832381342111,11023.871000000001,0.0,8.0,0.0,0.0801231961502452,11022.743902144988,1.0,1.0,1.0
23.010000000000797,0.06426688997633065,0.06317884295474521,0.06426688997633065,0.02464998424675437,0.758287485622735,0.9998882466335826,49.99441233167913,1.0505263963068967,-38.36243822738619,1.062698904065033,0.3276075574087129,-59.34707981056585,0.4106997079222733,-0.0007317360130035589,5.706072572155039,5.706072572155039,11023.871000000001,0.0,8.0,0.0,0.08188497546445846,11022.756981307353,1.0,1.0,1.0
23.0200000000008,0.06444492033050787,0.06317813589792384,0.06444492033050787,0.024806549510317816,0.7574398954122414,0.9998883303635429,49.99441651817714,1.0503211455606634,-38.39575923577638,1.0625731469303388,0.32873001920443207,-59.44879084363577,0.41017488751066333,-0.0008719387923662751,5.706307347760227,5.706307347760227,11023.871000000001,0.0,8.0,0.0,0.08371979029661546,11022.771256270878,1.0,1.0,1.0
23.0300000000008,0.06457339330616974,0.06317745074074162,0.06457339330616974,0.0249276762987304,0.7562999742754818,0.9998888513678152,49.99444256839076,1.050064755403098,-38.43172252823669,1.062379382725786,0.3295885317064135,-59.54012283442898,0.4096856575747476,-0.000984394406576397,5.706533034305366,5.706533034305366,11023.871000000001,0.0,8.0,0.0,0.08562117439149312,11022.78668050976,1.0,1.0,1.0
23.040000000000802,0.06463778941918123,0.06317677772290624,0.06463778941918123,0.02499933340071279,0.7549965017871818,0.9998897559548819,49.9944877977441,1.0497851684773594,-38.468513621249954,1.0621383135863702,0.33008541808867026,-59.61300729037799,0.40928662020161,-0.001056161970982402,5.706746247168368,5.706746247168368,11023.871000000001,0.0,8.0,0.0,0.08758098158994619,11022.803179449447,1.0,1.0,1.0
23.050000000000804,0.06463012173921481,0.06317610585536583,0.06463012173921481,0.025011259910045477,0.7536770790030347,0.9998909454205392,49.99454727102696,1.0495146453114947,-38.504189102761444,1.061876775637901,0.33015693325857065,-59.66016611474445,0.40902620247829025,-0.0010771150822495058,5.706943965097368,5.706943965097368,11023.871000000001,0.0,8.0,0.0,0.08958956253236076,11022.820622919806,1.0,1.0,1.0
23.060000000000805,0.06455116611914322,0.06317542417142413,0.06455116611914322,0.024961825757417302,0.7524911828552974,0.9998922874624049,49.99461437312024,1.0492840186850128,-38.53694142585215,1.0616244231934027,0.3297936166054912,-59.67834259441972,0.4089344082870388,-0.0010446288631486417,5.707123607627345,5.707123607627345,11023.871000000001,0.0,8.0,0.0,0.09163556680869461,11022.839077632501,1.0,1.0,1.0
23.070000000000807,0.06440909146977375,0.06317472297626801,0.06440909146977375,0.02485726152538255,0.7515737417834801,0.9998936321817996,49.99468160908998,1.0491191482872444,-38.565265083246665,1.0614098568147894,0.32903424065834846,-59.6682549400355,0.40902159517884096,-0.0009630765213792004,5.707283083991789,5.707283083991789,11023.871000000001,0.0,8.0,0.0,0.09370674224054117,11022.858380998412,1.0,1.0,1.0
23.08000000000081,0.06421872614096438,0.06317399495682792,0.06421872614096438,0.024709593885778296,0.7510305208101633,0.9998948290784082,49.99474145392041,1.0490384575036937,-38.588121382829456,1.0612572052408378,0.32795982499177523,-59.63346938670048,0.40927880382291837,-0.0008419641663105423,5.7074207801876575,5.7074207801876575,11023.871000000001,0.0,8.0,0.0,0.09577641076848119,11022.880255039185,1.0,1.0,1.0
23.09000000000081,0.06400107352382518,0.06317323603260845,0.06400107352382518,0.024535826548586624,0.7509260475655293,0.9998957439676399,49.994787198382,1.0490506735244987,-38.605090440322904,1.0611834949695573,0.3266906526079368,-59.58020868424272,0.4096768614992851,-0.0006952850547854716,5.70753590387507,5.70753590387507,11023.871000000001,0.0,8.0,0.0,0.0978629003060594,11022.900611860536,1.0,1.0,1.0
23.10000000000081,0.0637810552975632,0.06317244584821079,0.0637810552975632,0.024355997185845954,0.751275249404687,0.9998962751576199,49.994813757881,1.0491537671751445,-38.61644299941238,1.061196635928651,0.32537297715741637,-59.51674132793848,0.410169493521784,-0.0005399414823921301,5.7076278627260715,5.7076278627260715,11023.871000000001,0.0,8.0,0.0,0.09992826570975345,11022.921312584886,1.0,1.0,1.0
23.110000000000813,0.06358436029518896,0.06317162784452504,0.06358436029518896,0.02419070842575084,0.752040888735072,0.9998963656873102,49.99481828436551,1.0493352895187265,-38.62311708080722,1.061294519885148,0.32416040522350315,-59.45246487060361,0.4106991751969035,-0.00039369290110667383,5.707696963782359,5.707696963782359,11023.871000000001,0.0,8.0,0.0,0.10195965312285873,11022.943810733294,1.0,1.0,1.0
23.120000000000815,0.06343396206407963,0.0631707888933028,0.06343396206407963,0.024058485530609405,0.7531373614025839,0.999896009980817,49.99480049904085,1.0495740299521477,-38.626602887677535,1.061465340194876,0.323193216887803,-59.396747268383265,0.4112047531577263,-0.00027289867918520345,5.707743978349261,5.707743978349261,11023.871000000001,0.0,8.0,0.0,0.10394838328752262,11022.966232931707,1.0,1.0,1.0
23.130000000000816,0.06334541291589126,0.06316993853372888,0.06334541291589126,0.023972164958677197,0.75444192307684,0.9998952515594126,49.99476257797063,1.0498438886432904,-38.628684266429985,1.061689629933644,0.32257012079476227,-59.357115472024326,0.4116333560948879,-0.00018934132675512208,5.707770284068092,5.707770284068092,11023.871000000001,0.0,8.0,0.0,0.10587920396761266,11022.98922100478,1.0,1.0,1.0
23.140000000000818,0.06332595703343344,0.06316908791029827,0.06332595703343344,0.023939497292725993,0.7558107474239922,0.9998941746317342,49.99470873158671,1.0501162666589035,-38.63121353997683,1.0619429044743576,0.32234477955680135,-59.339615021369134,0.4119430479653439,-0.00015081087053704992,5.707777788947399,5.707777788947399,11023.871000000001,0.0,8.0,0.0,0.10774039446293802,11023.01257061732,1.0,1.0,1.0
23.15000000000082,0.06337557715734368,0.06316824854905265,0.06337557715734368,0.023963190005013492,0.7570954393955369,0.9998928943552547,49.99464471776274,1.0503625654026798,-38.635942272604304,1.0621981759255885,0.3225300195851003,-59.348246959655185,0.4121040932009036,-0.00016091301311175685,5.70776889386281,5.70776889386281,11023.871000000001,0.0,8.0,0.0,0.10952070960835941,11023.036249889972,1.0,1.0,1.0
23.16000000000082,0.06348736403998803,0.0631674311099575,0.06348736403998803,0.024039089817682734,0.7581586266464354,0.9998915439679732,49.99457719839866,1.0505580437714261,-38.6443498207878,1.0624289151989585,0.3230954503405087,-59.38320498072815,0.41210393540433715,-0.00021708826804657522,5.707746426537676,5.707746426537676,11023.871000000001,0.0,8.0,0.0,0.11121077410614792,11023.060009660167,1.0,1.0,1.0
23.170000000000822,0.06365036775566212,0.06316664424979594,0.06365036775566212,0.024159810581417033,0.7588866802096341,0.999890262571022,49.9945131285511,1.0506824690746104,-38.657583736394976,1.0626114679267293,0.3239861674921237,-59.4428750618639,0.41194151058365003,-0.00031386585095425495,5.707713591718456,5.707713591718456,11023.871000000001,0.0,8.0,0.0,0.11280189554047518,11023.084160876833,1.0,1.0,1.0
