t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
23.180000000000824,0.06384920486427866,0.06316589369742051,0.06384920486427866,0.02431456235441796,0.7591995331916476,0.9998891846492594,49.994459232462965,1.0507217521902823,-38.67634817509871,1.0627265848854406,0.3251201842452312,-59.523796843964405,0.4116293725220156,-0.000442712344539381,5.7076738820434425,5.7076738820434425,11023.871000000001,0.0,8.0,0.0,0.11428867484281292,11023.108423149926,1.0,1.0,1.0
23.190000000000826,0.06406425064089305,0.06316518162551915,0.06406425064089305,0.024488775349557887,0.7590590499273343,0.9998884274429132,49.99442137214566,1.050669903585187,-38.70079935178487,1.0627611736942872,0.3263879076796855,-59.620323304275345,0.4111956967832592,-0.0005916082670390267,5.707631002104838,5.707631002104838,11023.871000000001,0.0,8.0,0.0,0.11566666463091302,11023.132803542056,1.0,1.0,1.0
23.200000000000827,0.0642727543461307,0.06316450638320972,0.0642727543461307,0.024664478049103645,0.7584744820107545,0.9998880773915126,49.994403869575635,1.0505306333729516,-38.730479579096055,1.0627100643323724,0.3276570049970187,-59.724636000212584,0.4106842815203845,-0.0007452769939425882,5.707588778659779,5.707588778659779,11023.871000000001,0.0,8.0,0.0,0.11693339750863771,11023.15722340959,1.0,1.0,1.0
23.21000000000083,0.06445074088367657,0.06316386262942426,0.06445074088367657,0.02482159038884786,0.757503781949786,0.9998881776216761,49.99440888108381,1.0503180998076083,-38.764308142945886,1.062577376418284,0.3287825578784139,-59.82724997733707,0.41015207133421516,-0.0008862425181214474,5.707551076851857,5.707551076851857,11023.871000000001,0.0,8.0,0.0,0.11808908799557327,11023.181679703277,1.0,1.0,1.0
23.22000000000083,0.06457664163974919,0.06316324187187908,0.06457664163974919,0.024941092887672846,0.7562496377814999,0.9998887192490999,49.994435962455,1.0500557635465202,-38.80067922558852,1.0623769344594243,0.3296287952326787,-59.91847065418564,0.40966135535918147,-0.0009975722542007875,5.707521704351902,5.707521704351902,11023.871000000001,0.0,8.0,0.0,0.1191359170307061,11023.205982318881,1.0,1.0,1.0
23.23000000000083,0.06463621623426037,0.06316263337004768,0.06463621623426037,0.02500894356711438,0.7548473353851048,0.9998896431578033,49.99448215789016,1.0497726577754376,-38.83772407568516,1.0621305142355815,0.3300988776594413,-59.990096814973136,0.4092674907335621,-0.0010662517601475255,5.707504334506988,5.707504334506988,11023.871000000001,0.0,8.0,0.0,0.12007682562932513,11023.230367471255,1.0,1.0,1.0
23.240000000000833,0.0646221038965273,0.06316202529729287,0.0646221038965273,0.02501535860885392,0.7534497596272837,0.9998908449958178,49.99454224979089,1.0495017857605229,-38.87346492797039,1.061865919485081,0.3301324038194684,-60.03499512466319,0.409018518994803,-0.0010825293772121214,5.707502412265925,5.707502412265925,11023.871000000001,0.0,8.0,0.0,0.12091814263365827,11023.254616974711,1.0,1.0,1.0
23.250000000000835,0.06453606430729446,0.0631614060342579,0.06453606430729446,0.024959779490849626,0.75220975204483,0.999892187964074,49.9946093982037,1.0492740177611806,-38.90609157914614,1.061613365123124,0.3297261240035118,-60.0504225492717,0.40894246980234344,-0.001044718397643498,5.707519080591796,5.707519080591796,11023.871000000001,0.0,8.0,0.0,0.12166716931676029,11023.278747916123,1.0,1.0,1.0
23.260000000000836,0.06438690903481784,0.06316076544397324,0.06438690903481784,0.024849009509213923,0.7512636827338159,0.9998935190549653,49.99467595274826,1.0491150946546732,-38.93410721095893,1.061401617162079,0.32892272234964226,-60.037336238709706,0.40904839369486967,-0.0009576803945460857,5.707557107765839,5.707557107765839,11023.871000000001,0.0,8.0,0.0,0.12233287388281992,11023.302731547437,1.0,1.0,1.0
23.270000000000838,0.06419029542330242,0.06316009599139097,0.06419029542330242,0.024695741027227377,0.7507169258477832,0.9998946859935209,49.99473429967605,1.0490429777674428,-38.956505066910694,1.061254678483975,0.32780823261688014,-59.999587828895365,0.40932541927311533,-0.0008314916250514795,5.70761882523712,5.70761882523712,11023.871000000001,0.0,8.0,0.0,0.12292553718505675,11023.326544321855,1.0,1.0,1.0
23.28000000000084,0.06396806884637372,0.0631593935875406,0.06396806884637372,0.024517642538663672,0.7506317034591342,0.9998955546304334,49.99477773152167,1.0490655945885023,-38.97291931890963,1.0611891158945184,0.32650810173680217,-59.943718047336084,0.4097421272192888,-0.0006807275742980803,5.707706075668763,5.707706075668763,11023.871000000001,0.0,8.0,0.0,0.12345657918979952,11023.35013757871,1.0,1.0,1.0
23.29000000000084,0.06374580612020346,0.06315865805980542,0.06374580612020346,0.024335268898224804,0.7510189954170343,0.9998960252064164,49.99480126032082,1.0491798922012476,-38.983689169307915,1.0612120843540935,0.32517270511430235,-59.87828627280553,0.41025011132654027,-0.0005227609099633171,5.707820169659682,5.707820169659682,11023.871000000001,0.0,8.0,0.0,0.12393800641574054,11023.373537425688,1.0,1.0,1.0
23.300000000000843,0.06354954475467728,0.06315789318750324,0.06354954475467728,0.024169507975561246,0.7518365055830226,0.9998960443388448,49.99480221694224,1.0493723146742728,-38.98982578987054,1.0613205221176638,0.32395800464075264,-59.812908122780804,0.4107901660698307,-0.0003756343844119449,5.707961859211071,5.707961859211071,11023.871000000001,0.0,8.0,0.0,0.12438255591947968,11023.396688333354,1.0,1.0,1.0
23.310000000000844,0.06340220661856254,0.06315710629205457,0.06340220661856254,0.024038864352672707,0.7529931172242406,0.9998956112035821,49.9947805601791,1.0496206212510384,-38.992886266641705,1.0615015923688422,0.3230042868909781,-59.75704397222437,0.41130022690532253,-0.0002557329413710521,5.7081313146859785,5.7081313146859785,11023.871000000001,0.0,8.0,0.0,0.12480364828325866,11023.419422561867,1.0,1.0,1.0
23.320000000000846,0.06331880697979263,0.06315630742611558,0.06331880697979263,0.02395583920893932,0.7543610249574558,0.9998947742655364,49.99473871327682,1.0498979682982126,-38.99469928147034,1.061734924025487,0.3224074828152116,-59.71817768684393,0.4117275785827119,-0.00017459794772020643,5.708328139799425,5.708328139799425,11023.871000000001,0.0,8.0,0.0,0.1252128479483057,11023.442059108318,1.0,1.0,1.0
23.330000000000847,0.06330602980606895,0.06315550826812641,0.06330602980606895,0.023927947021609827,0.7557921743231905,0.9998936227011398,49.99468113505699,1.0501750685826459,-38.997149037406665,1.0619952304811102,0.32221853926362476,-59.70236938114053,0.4120304272379122,-0.0001398732902615045,5.708551366251843,5.708551366251843,11023.871000000001,0.0,8.0,0.0,0.12562346478710643,11023.464373792796,1.0,1.0,1.0
23.34000000000085,0.06336297090292697,0.06315472086288447,0.06336297090292697,0.023957076602377506,0.7571353095403603,0.9998922757302007,49.99461378651004,1.0504232349169726,-39.00198983325959,1.0622550337163197,0.3224449720253669,-59.71322900671229,0.412180629245508,-0.00015445620565896281,5.708799481553432,5.708799481553432,11023.871000000001,0.0,8.0,0.0,0.12604671161464667,11023.486375670673,1.0,1.0,1.0
23.35000000000085,0.06348221494454308,0.06315395634996386,0.06348221494454308,0.02403866085816064,0.7582514590851754,0.9998908696914318,49.994543484571594,1.0506177045093128,-39.0106976849246,1.0624875798262938,0.32305346284424985,-59.750753248160535,0.4121665154751225,-0.00021543169405700835,5.709070465816063,5.709070465816063,11023.871000000001,0.0,8.0,0.0,0.12649349356686046,11023.508080666365,1.0,1.0,1.0
23.360000000000852,0.06365233452510392,0.06315322381357938,0.06365233452510392,0.02416503237518548,0.7590265224212228,0.9998895460202628,49.99447730101314,1.05073833904193,-39.02440506032154,1.0626691686909808,0.32398650876245744,-59.81321736075906,0.41198786864521264,-0.000317098109726955,5.7093618387695555,5.7093618387695555,11023.871000000001,0.0,8.0,0.0,0.126973327089012,11023.529480264697,1.0,1.0,1.0
23.370000000000854,0.06385732253214009,0.06315252935438583,0.06385732253214009,0.02432494663390504,0.7593810922339846,0.9998884405971468,49.99442202985734,1.0507714026575765,-39.04378391480281,1.0627806771965247,0.3251585067974983,-59.896947207463135,0.41165864851427614,-0.000450530021253049,5.709670716265013,5.709670716265013,11023.871000000001,0.0,8.0,0.0,0.1274943045683741,11023.550566991233,1.0,1.0,1.0
23.380000000000855,0.0640769101532242,0.06315187546770443,0.0640769101532242,0.024503281314504303,0.7592788515432755,0.999887670670455,49.99438353352275,1.0507115558582272,-39.06894177312505,1.062809385268317,0.32645589072599307,-59.996007157683536,0.41120883075922243,-0.0006032153242339511,5.709993877341976,5.709993877341976,11023.871000000001,0.0,8.0,0.0,0.12806295314909696,11023.571339964543,1.0,1.0,1.0
23.390000000000857,0.0642877778449776,0.0631512607919862,0.0642877778449776,0.02468150246434194,0.7587318462229858,0.9998873210417751,49.99436605208876,1.0505634390275864,-39.09935877001043,1.0627507674682013,0.32774256184383854,-60.102261271945856,0.41068421025167495,-0.0007593615692279318,5.710327838271014,5.710327838271014,11023.871000000001,0.0,8.0,0.0,0.12868403957134317,11023.59179549892,1.0,1.0,1.0
23.40000000000086,0.06446555386801803,0.06315068026595955,0.06446555386801803,0.02483907029576132,0.7578014562013665,0.9998874315005319,49.9943715750266,1.0503423439165736,-39.13388394749479,1.0626098385459872,0.32887068200216213,-60.20593891906097,0.41014364631193495,-0.0009010554781949051,5.710668931295623,5.710668931295623,11023.871000000001,0.0,8.0,0.0,0.12936046001181298,11023.611927138687,1.0,1.0,1.0
23.41000000000086,0.06458874219991446,0.06315012569623914,0.06458874219991446,0.02495688597893099,0.7565938415250216,0.9998879885287032,49.99439942643516,1.0500728092228393,-39.170848618933285,1.0624014494698497,0.3297042898661852,-60.297223144863175,0.4096504500924252,-0.001011250626383249,5.711013388102529,5.711013388102529,11023.871000000001,0.0,8.0,0.0,0.13009376368729994,11023.631664104762,1.0,1.0,1.0
23.42000000000086,0.06464337223202887,0.06314958668873853,0.06464337223202887,0.025020878011352176,0.7552471584144992,0.9998889276025756,49.994446380128785,1.0497849547519174,-39.208330291563705,1.062148436758924,0.33014731175474954,-60.3677687235285,0.40926075773096726,-0.001076841745853284,5.7113574276447165,5.7113574276447165,11023.871000000001,0.0,8.0,0.0,0.13088188071011564,11023.65115694839,1.0,1.0,1.0
23.430000000000863,0.06462264934755703,0.06314905183390054,0.06462264934755703,0.025021681586368465,0.7539160906535471,0.9998901387326162,49.99450693663081,1.0495125458881531,-39.244315891754475,1.0618795624104989,0.3301423181161855,-60.41055862781768,0.4090223602600466,-0.001088400913495935,5.711697338640209,5.711697338640209,11023.871000000001,0.0,8.0,0.0,0.13172269234201137,11023.670304148285,1.0,1.0,1.0
23.440000000000865,0.06452914184951411,0.06314851001410225,0.06452914184951411,0.024959641892839616,0.7527538350995434,0.9998914801824045,49.99457400912022,1.0492866638878506,-39.27698308445105,1.0616256908332569,0.3296911481151976,-60.42327563351424,0.4089618155364152,-0.0010450288427821912,5.712029564052729,5.712029564052729,11023.871000000001,0.0,8.0,0.0,0.13261129820731965,11023.68913069714,1.0,1.0,1.0
23.450000000000866,0.0643724540598472,0.06314795168005359,0.0643724540598472,0.024842272444461185,0.7518954154957505,0.9998927954067558,49.99463977033779,1.0491329324670926,-39.30484399733235,1.0614158225855843,0.32884129965235687,-60.40717561346302,0.409086586547765,-0.0009521931823643429,5.712350780642543,5.712350780642543,11023.871000000001,0.0,8.0,0.0,0.13354125434324424,11023.70764030616,1.0,1.0,1.0
23.460000000000868,0.06416922177506976,0.06314736995803724,0.06416922177506976,0.024683068365461695,0.7514431799308731,0.9998939302067343,49.994696510336716,1.049068783409405,-39.326927939243205,1.0612738353415858,0.32768474042719953,-60.36646007320243,0.409383544394658,-0.0008206599770035558,5.712657972319376,5.712657972319376,11023.871000000001,0.0,8.0,0.0,0.13450454084494423,11023.725826832206,1.0,1.0,1.0
23.47000000000087,0.0639422011909474,0.06314676146727857,0.0639422011909474,0.024500426160824644,0.7514546815073088,0.9998947505520736,49.994737527603675,1.04910126594278,-39.34292781098438,1.0612157895612966,0.32635251655809683,-60.308021519989396,0.4098188186295226,-0.0006656438581194839,5.712948497063796,5.712948497063796,11023.871000000001,0.0,8.0,0.0,0.13549173037510523,11023.743689893772,1.0,1.0,1.0
23.48000000000087,0.0637176357681057,0.06314612675041498,0.0637176357681057,0.02431543061677682,0.7519350029882126,0.9998951588242649,49.994757941213244,1.0492262325569317,-39.353255360443114,1.0612480212428745,0.32499921377248464,-60.24072259860559,0.41034178004149413,-0.000505001675007736,5.7132201439984005,5.7132201439984005,11023.871000000001,0.0,8.0,0.0,0.13649219433624069,11023.761234295012,1.0,1.0,1.0
23.490000000000872,0.06352188674062824,0.06314547025963256,0.06352188674062824,0.02414923698793014,0.75283535852202,0.9998951054680326,49.99475527340163,1.049428967095751,-39.3589977844179,1.0613664533927352,0.32378301683191174,-60.17439517267141,0.4108915334167015,-0.00035704672209096837,5.713471181736652,5.713471181736652,11023.871000000001,0.0,8.0,0.0,0.1374944545363101,11023.77847293223,1.0,1.0,1.0
23.500000000000874,0.06337774009543144,0.06314479989316149,0.06337774009543144,0.02402025650896816,0.7540583005520919,0.9998945946010234,49.99472973005117,1.0496861955241683,-39.36177891801021,1.0615571799160712,0.3228437158117841,-60.118560621316746,0.41140525400228983,-0.00023812750050523392,5.713700393866986,5.713700393866986,11023.871000000001,0.0,8.0,0.0,0.13848627002019606,11023.795401972047,1.0,1.0,1.0
23.510000000000876,0.06329959415670185,0.06314412613301709,0.06329959415670185,0.02394058942652637,0.7554708046212738,0.9998936796862713,49.99468398431357,1.0499703565538459,-39.36347026882474,1.0617989189562256,0.32227398720230177,-60.080629057662904,0.4118305506819917,-0.00015948731991610732,5.713907103281733,5.713907103281733,11023.871000000001,0.0,8.0,0.0,0.1394550476974685,11023.812022286338,1.0,1.0,1.0
23.520000000000877,0.06329357168899435,0.06314346089792164,0.06329357168899435,0.023917525546104067,0.7569210603723592,0.9998924548360104,49.99462274180052,1.0502514804803833,-39.36598673457798,1.0620655931323812,0.32212207597366016,-60.066682072149675,0.4121257673589116,-0.0001286347725497107,5.71409118292725,5.71409118292725,11023.871000000001,0.0,8.0,0.0,0.14038843141505378,11023.828257719675,1.0,1.0,1.0
23.53000000000088,0.06335797939693048,0.06314281625499628,0.06335797939693048,0.023952232531551213,0.7582559117956694,0.9998910434178855,49.99455217089427,1.0505007243709934,-39.37108827534704,1.0623292158205206,0.3223908110212095,-60.07998794393455,0.4122640963231369,-0.00014784560142245065,5.714253060434607,5.714253060434607,11023.871000000001,0.0,8.0,0.0,0.1412732825501623,11023.84428710443,1.0,1.0,1.0
23.54000000000088,0.06348493576714138,0.0631422031352159,0.06348493576714138,0.024039771106921206,0.7593362220595988,0.9998895851145528,49.99447925572764,1.050693236339361,-39.38025039537119,1.0625627622265457,0.3230442190018039,-60.120369074305174,0.4122346113655361,-0.0002138877279377685,5.714393699273392,5.714393699273392,11023.871000000001,0.0,8.0,0.0,0.142098008651138,11023.860000075618,1.0,1.0,1.0
23.550000000000882,0.06366241341925637,0.063141630184965,0.06366241341925637,0.024172073966989317,0.7600493754748208,0.9998882239377563,49.99441119688782,1.0508089896388593,-39.39458875333591,1.0627424456074974,0.3240214534525685,-60.18593017761821,0.41203819517095175,-0.0003207245300761129,5.714514575062426,5.714514575062426,11023.871000000001,0.0,8.0,0.0,0.1428511849145017,11023.875425798846,1.0,1.0,1.0
23.560000000000883,0.06387371671113636,0.0631411028538147,0.06387371671113636,0.02433737326391899,0.7603191777030015,0.9998870971857695,49.99435485928848,1.050834648292118,-39.414740090997505,1.062849281689494,0.32523288159944963,-60.2727456174442,0.41169038885325315,-0.0004589766065655025,5.71461758982604,5.71461758982604,11023.871000000001,0.0,8.0,0.0,0.14351108229848594,11023.892132861856,1.0,1.0,1.0
23.570000000000885,0.0640978984248414,0.06314062280283038,0.0640978984248414,0.02451995204753984,0.7601141416108946,0.9998863220053872,49.99431610026936,1.0507655826404403,-39.44075983852675,1.0628709614906735,0.32656072496014843,-60.374566432057975,0.41122309978087646,-0.0006156001533738128,5.714705271462393,5.714705271462393,11023.871000000001,0.0,8.0,0.0,0.14409555597311535,11023.906738288155,1.0,1.0,1.0
23.580000000000886,0.06431106080927221,0.06314018769622524,0.06431106080927221,0.024700696046346362,0.7594524706109337,0.9998859813566079,49.9942990678304,1.0506074255782658,-39.472062684573345,1.0628036570753485,0.3278650280522764,-60.482927235711124,0.4106842051312588,-0.000774269161833239,5.714780210598416,5.714780210598416,11023.871000000001,0.0,8.0,0.0,0.14458118016173385,11023.920532058482,1.0,1.0,1.0
23.590000000000888,0.06448849365478752,0.06313979141218229,0.06448849365478752,0.024858655599919784,0.758402576528336,0.9998861114370402,49.99430557185201,1.0503766339674103,-39.50742600483969,1.062653334012195,0.32899536510524124,-60.58779408921387,0.41013440262592205,-0.0009166754491321573,5.714845531114085,5.714845531114085,11023.871000000001,0.0,8.0,0.0,0.14495598681074928,11023.93529891582,1.0,1.0,1.0
23.60000000000089,0.06460889727902987,0.06313942467051537,0.06460889727902987,0.024974769994135993,0.7570776778917538,0.9998866941104408,49.99433470552204,1.0500987549779697,-39.54512230947054,1.062435858527529,0.3298163556753398,-60.67928668713465,0.40963772244590435,-0.001025762977011544,5.71490449963561,5.71490449963561,11023.871000000001,0.0,8.0,0.0,0.14522438893444628,11023.94936555725,1.0,1.0,1.0
23.61000000000089,0.0646585725085179,0.0631390760236097,0.0646585725085179,0.02503493358396261,0.7556224368481392,0.9998876595251603,49.99438297625802,1.0498049768326543,-39.583176853015864,1.0621751076460533,0.3302326961905001,-60.748913046048045,0.4092510651983463,-0.0010883315574755914,5.7149605539333885,5.7149605539333885,11023.871000000001,0.0,8.0,0.0,0.1453813706266876,11023.963178098546,1.0,1.0,1.0
23.620000000000893,0.0646312646320139,0.06313873309572644,0.0646312646320139,0.025030178920612024,0.7541969761871004,0.9998888921347163,49.99444460673582,1.0495298203472236,-39.61954187633387,1.0619007842562418,0.33018977654275566,-60.78976365055526,0.40902201251116205,-0.001095258887731626,5.715017202004389,5.715017202004389,11023.871000000001,0.0,8.0,0.0,0.14542655222090062,11023.976662477933,1.0,1.0,1.0
23.630000000000894,0.06453027186985807,0.06313838393499638,0.06453027186985807,0.024961688227970732,0.7529584733465495,0.9998902452430508,49.99451226215254,1.0493046178286929,-39.65238068989326,1.0616444088625805,0.32969404674453695,-60.79991611320128,0.4089758319176971,-0.0010463751560891993,5.715077946749104,5.715077946749104,11023.871000000001,0.0,8.0,0.0,0.14536060955408514,11023.989983027286,1.0,1.0,1.0
23.640000000000896,0.06436606581366372,0.06313801832106511,0.06436606581366372,0.024837756721545187,0.7520440659325589,0.9998915587341513,49.994577936707564,1.0491548466099352,-39.68021613317146,1.0614352226937425,0.3287982798393244,-60.78095914258134,0.4091182278114188,-0.0009478166998912706,5.715146199608638,5.715146199608638,11023.871000000001,0.0,8.0,0.0,0.14518699821991493,11024.003039871146,1.0,1.0,1.0
23.650000000000897,0.06415630636128482,0.06313762888810238,0.06415630636128482,0.024672723715087302,0.751556207977475,0.9998926765971412,49.99463382985706,1.0490973634103102,-39.70211633212745,1.0612969535304553,0.3276006629226994,-60.73746552948464,0.40943368476384134,-0.0008110763025617196,5.7152252036244295,5.7152252036244295,11023.871000000001,0.0,8.0,0.0,0.1449104364768994,11024.015863247349,1.0,1.0,1.0
23.6600000000009,0.06392467241118611,0.06313721194044485,0.06392467241118611,0.024485723988634626,0.7515505665578158,0.9998934651148016,49.99467325574008,1.0491382968388523,-39.71783551136794,1.0612451185712029,0.32623792064139395,-60.67668763974502,0.4098858187823388,-0.0006520179234160237,5.715317958347705,5.715317958347705,11023.871000000001,0.0,8.0,0.0,0.1445374011883522,11024.0284587881,1.0,1.0,1.0
23.6700000000009,0.06369805750740383,0.06313676786498217,0.06369805750740383,0.024298358630827493,0.7520287386111042,0.999893829028782,49.9946914514391,1.049272375654119,-39.72785974268776,1.0612851991950096,0.32486875638104257,-60.60778862328818,0.41042177928369405,-0.0004889720444187342,5.715427150566359,5.715427150566359,11023.871000000001,0.0,8.0,0.0,0.14407568528618,11024.040847025117,1.0,1.0,1.0
23.680000000000902,0.06350311100043626,0.06313630108611758,0.06350311100043626,0.024132022398567866,0.7529374639792527,0.9998937228067227,49.994686140336135,1.0494837121490637,-39.73335285647876,1.0614120780904164,0.32365337190728943,-60.54080629929677,0.41097903294684635,-0.00034049924385650115,5.715555093082677,5.715555093082677,11023.871000000001,0.0,8.0,0.0,0.14353484442429698,11024.053001950946,1.0,1.0,1.0
23.690000000000904,0.0633623909466368,0.06313581956324162,0.0633623909466368,0.024004953050233157,0.7541745814161603,0.9998931555991589,49.99465777995795,1.049748039396869,-39.73600298715966,1.0616107803904544,0.32273050265285935,-60.48528383868037,0.41149420276962684,-0.00022284108894144589,5.7157036724313945,5.7157036724313945,11023.871000000001,0.0,8.0,0.0,0.14292501147630132,11024.064952939547,1.0,1.0,1.0
23.700000000000905,0.06328959590785935,0.06313533388818345,0.06328959590785935,0.023928782162490676,0.7556030560754868,0.9998921857706434,49.994609288532175,1.050037149325122,-39.73772008029967,1.061859150307256,0.3221890696359355,-60.448522118986205,0.4119154380794211,-0.00014688225824020448,5.715874303309393,5.715874303309393,11023.871000000001,0.0,8.0,0.0,0.14225764462510274,11024.076621631526,1.0,1.0,1.0
23.710000000000907,0.06329027628268025,0.06313485610397929,0.06329027628268025,0.02391056801030861,0.7570680500737655,0.999890912135332,49.9945456067666,1.050320452763055,-39.74044587789989,1.0621303788160958,0.3220745412673286,-60.43661601121912,0.41220129883638235,-0.00011998781422557087,5.716067902914865,5.716067902914865,11023.871000000001,0.0,8.0,0.0,0.14154400539677217,11024.088164490535,1.0,1.0,1.0
23.72000000000091,0.06336194219857952,0.06313439839080198,0.06336194219857952,0.02395074319361437,0.7584146676574703,0.9998894619260916,49.99447309630458,1.0505690146746185,-39.74594227307267,1.0623960271978972,0.32238499001383003,-60.45247826778848,0.412326394972665,-0.00014379662940697605,5.7162848655608505,5.7162848655608505,11023.871000000001,0.0,8.0,0.0,0.1407964947068842,11024.099486052124,1.0,1.0,1.0
23.73000000000091,0.06349627601348294,0.06313397176697143,0.06349627601348294,0.024044039626158704,0.759503182231052,0.9998879778535827,49.994398892679136,1.0507579285198665,-39.75568172670018,1.062628855097204,0.32308198830564266,-60.49578013976143,0.41228050512850595,-0.00021479803167763142,5.71652505233016,5.71652505233016,11023.871000000001,0.0,8.0,0.0,0.14002710140103833,11024.110652573956,1.0,1.0,1.0
23.74000000000091,0.06368066660957421,0.06313358493562225,0.06368066660957421,0.02418200392321016,0.7602214360918613,0.9998866062177602,49.99433031088801,1.0508673105965491,-39.77076089603396,1.062805027181991,0.3241014346895411,-60.56446089842353,0.4120656126778982,-0.00032663161595077386,5.71678775949623,5.71678775949623,11023.871000000001,0.0,8.0,0.0,0.1392474783132616,11024.12215802837,1.0,1.0,1.0
23.750000000000913,0.0638977370463656,0.06313324337701884,0.0638977370463656,0.024352344336093373,0.7604948606309472,0.9998854854336513,49.99427427168256,1.0508842605753281,-39.791779135813,1.0629057331904521,0.32534968696544564,-60.65434063952945,0.41169886740170797,-0.0004694621938250744,5.717071752773466,5.717071752773466,11023.871000000001,0.0,8.0,0.0,0.1384688976118901,11024.1341921927,1.0,1.0,1.0
23.760000000000915,0.06412586723521314,0.06313294877088847,0.06412586723521314,0.02453874475748086,0.7602946944931374,0.9998847322171907,49.99423661085953,1.0508048981419496,-39.81873765355699,1.0629191120185832,0.3267047562830682,-60.75885233829916,0.41121414438577397,-0.00062970889003304,5.7173753209034786,5.7173753209034786,11023.871000000001,0.0,8.0,0.0,0.1377017305965702,11024.14674156639,1.0,1.0,1.0
23.770000000000916,0.0643405924467923,0.06313269881105991,0.0643405924467923,0.02472151204898954,0.7596427234077402,0.9998844273313442,49.99422136656721,1.050635886690453,-39.850983831062734,1.0628420712659594,0.3280228653753232,-60.869199684485615,0.410661425943454,-0.000790512175921984,5.717696342239256,5.717696342239256,11023.871000000001,0.0,8.0,0.0,0.13695586886320124,11024.15963813331,1.0,1.0,1.0
23.780000000000918,0.06451689989817583,0.06313248744605728,0.06451689989817583,0.024879314192007857,0.7586113979680409,0.9998846030213641,49.9942301510682,1.0503948699402608,-39.88722249847765,1.0626815619328498,0.3291511937113849,-60.97509684641294,0.4101032056302456,-0.0009331922025885338,5.718032344441179,5.718032344441179,11023.871000000001,0.0,8.0,0.0,0.1362396432860042,11024.172621573633,1.0,1.0,1.0
23.79000000000092,0.06463374722800261,0.06313230553967807,0.06463374722800261,0.024993181197930255,0.7573176001944817,0.9998852362791377,49.99426181395689,1.050108385387998,-39.92566870204717,1.0624544730387997,0.3299553030388868,-61.0666237312211,0.4096041028677734,-0.0010407290690007676,5.718380544524781,5.718380544524781,11023.871000000001,0.0,8.0,0.0,0.1355595445996923,11024.185780494945,1.0,1.0,1.0
23.80000000000092,0.06467779540442448,0.063132141891391,0.06467779540442448,0.025049084983622478,0.7559088185533575,0.9998862517423608,49.99431258711804,1.0498086292709674,-39.96429847667514,1.0621857166110655,0.33034126250785106,-61.13520259071742,0.4092215295876522,-0.0010999293239727925,5.718737900753579,5.718737900753579,11023.871000000001,0.0,8.0,0.0,0.1349210862503552,11024.198955924812,1.0,1.0,1.0
23.810000000000922,0.06464354278544457,0.06313198449748256,0.06464354278544457,0.025038734542077657,0.7545465467767815,0.9998875287095572,49.99437643547786,1.0495305918586748,-40.001041111065405,1.0619057898603144,0.33025879996753077,-61.17419207302989,0.40900210690953565,-0.001102235226355712,5.719101175699931,5.719101175699931,11023.871000000001,0.0,8.0,0.0,0.13432802788429637,11024.212039477978,1.0,1.0,1.0
23.820000000000924,0.06453496987709205,0.06313182191287049,0.06453496987709205,0.024964025606065768,0.7533877788858838,0.9998889161450493,49.99444580725246,1.0493057563951815,-40.034051676484694,1.0616467112314556,0.3297185858328328,-61.181988747424505,0.40896987996620005,-0.001048092387267982,5.719467010414151,5.719467010414151,11023.871000000001,0.0,8.0,0.0,0.13378199349116998,11024.225034783578,1.0,1.0,1.0
23.830000000000926,0.06436333823332382,0.06313164455493095,0.06436333823332382,0.024833918897422286,0.7525677647975965,0.9998902508754203,49.994512543771016,1.0491594107435906,-40.061867269272554,1.0614378637907003,0.3287781378536125,-61.16045214816304,0.4091289406759574,-0.0009442013086890522,5.719831995621022,5.719831995621022,11023.871000000001,0.0,8.0,0.0,0.1332835630354108,11024.237830818323,1.0,1.0,1.0
23.840000000000927,0.06414727381629895,0.06313144580890095,0.06414727381629895,0.024663537667744,0.7521853264716064,0.9998913754948648,49.99456877474324,1.0491078066888593,-40.083597170059264,1.0613027664713013,0.3275415082680007,-61.11450136229318,0.40946147411307066,-0.0008027299393245368,5.720192750178652,5.720192750178652,11023.871000000001,0.0,8.0,0.0,0.13283115268885096,11024.250376643458,1.0,1.0,1.0
23.85000000000093,0.06391132785150919,0.06313122281111899,0.06391132785150919,0.02447271479877647,0.7522908454216021,0.9998921569499567,49.99460784749783,1.0491561360891197,-40.099058105732944,1.0612563574365799,0.3261508097996613,-61.05173568494643,0.4099286563762181,-0.0006401585843068252,5.720545999615432,5.720545999615432,11023.871000000001,0.0,8.0,0.0,0.13242114247941725,11024.262773445076,1.0,1.0,1.0
23.86000000000093,0.06368299532465,0.0631309768159515,0.06368299532465,0.024283532291966517,0.752879446124922,0.9998925026273981,49.99462513136991,1.0492980038356308,-40.10881044323158,1.0613032457705451,0.32476858494753424,-60.98160687112097,0.41047549828720103,-0.0004752621936813619,5.720888645577205,5.720888645577205,11023.871000000001,0.0,8.0,0.0,0.13204893750869992,11024.274919143085,1.0,1.0,1.0
23.870000000000932,0.0634891665610196,0.06313071309607361,0.0634891665610196,0.02411759032092087,0.7538908847289015,0.9998923712263185,49.994618561315924,1.0495163670076169,-40.114093441450464,1.0614372731530162,0.32355678029101964,-60.91434450751529,0.41103792439538467,-0.00032681963973436087,5.72121783736459,5.72121783736459,11023.871000000001,0.0,8.0,0.0,0.13170814332221734,11024.286827668293,1.0,1.0,1.0
23.880000000000933,0.06335211890066045,0.063130440381775,0.06335211890066045,0.02399291205900727,0.755216305534822,0.9998917770466751,49.994588852333756,1.0497860031447523,-40.11665696551757,1.0616424127374364,0.3226527646439772,-60.85949228108314,0.41155213419207715,-0.00021092912616054588,5.721531033993343,5.721531033993343,11023.871000000001,0.0,8.0,0.0,0.13139102368051966,11024.29849769388,1.0,1.0,1.0
23.890000000000935,0.06328479678163663,0.06313016990371922,0.06328479678163663,0.023920617500815908,0.7567132560259903,0.9998907833432857,49.994539167164284,1.0500781176304201,-40.1184453735508,1.061895673453067,0.32214137754722455,-60.824217064302665,0.41196697163522245,-0.0001380777055664112,5.721826060414987,5.721826060414987,11023.871000000001,0.0,8.0,0.0,0.1310887427490084,11024.309926263006,1.0,1.0,1.0
23.900000000000936,0.06329207823630548,0.06312991416818675,0.06329207823630548,0.023907401516612588,0.7582230777855973,0.9998894934054287,49.99447467027143,1.0503616492066912,-40.12142006806775,1.062169596509754,0.3220646066988574,-60.81454237081502,0.4122415797603174,-0.00011536233618201705,5.722101153806042,5.722101153806042,11023.871000000001,0.0,8.0,0.0,0.13079170369476004,11024.321052692596,1.0,1.0,1.0
23.910000000000938,0.06337063448390841,0.06312968561320371,0.06337063448390841,0.023952900870670955,0.7595889470511977,0.9998880378566213,49.994401892831064,1.0506077180567586,-40.12733752035037,1.0624354075763482,0.32241544020419827,-60.83298114853846,0.4123522276502667,-0.00014372464315836123,5.7223550046374285,5.7223550046374285,11023.871000000001,0.0,8.0,0.0,0.13048890296386553,11024.332026534163,1.0,1.0,1.0
23.92000000000094,0.06351179138340052,0.06312949529628349,0.06351179138340052,0.024051650677420797,0.7606708619501852,0.9998865618825759,49.99432809412879,1.050791416056857,-40.13766321933365,1.0626657672898883,0.3231535600316342,-60.87913121130627,0.41228924553884805,-0.00021949559730570153,5.722586779644602,5.722586779644602,11023.871000000001,0.0,8.0,0.0,0.13016980995715693,11024.342732231624,1.0,1.0,1.0
23.93000000000094,0.06370240801559658,0.06312935174129267,0.06370240801559658,0.024194859677047792,0.7613578296121949,0.9998852136451917,49.994260682259586,1.0508930424633343,-40.153472224575445,1.0628368548630063,0.32421191837991986,-60.95078785533775,0.4120556555984969,-0.000336031855802027,5.722796139946408,5.722796139946408,11023.871000000001,0.0,8.0,0.0,0.12982304859585092,11024.353220753585,1.0,1.0,1.0
23.940000000000943,0.06392446012682561,0.06312926004403117,0.06392446012682561,0.02436972885377652,0.7615780216597104,0.9998841322799599,49.994206613997996,1.0509001733286378,-40.17532442826687,1.062930082487454,0.32549302616921,-61.04352062516141,0.41167020474885385,-0.00048305456989061746,5.7229832436631565,5.7229832436631565,11023.871000000001,0.0,8.0,0.0,0.12943766111671787,11024.363430625148,1.0,1.0,1.0
23.950000000000944,0.06415567781528414,0.06312922132053955,0.06415567781528414,0.024559348048691424,0.7613069092018182,0.9998834336744193,49.994171683720964,1.0508097197639221,-40.20316507998778,1.0629340808487413,0.3268707742724626,-61.150442987649825,0.4111687471093047,-0.0006464479101857502,5.7231487435962975,5.7231487435962975,11023.871000000001,0.0,8.0,0.0,0.12900251433506557,11024.373482704448,1.0,1.0,1.0
23.960000000000946,0.06437105154671813,0.06312923255981484,0.06437105154671813,0.024743453721452334,0.7605717268099611,0.9998831959891138,49.99415979945569,1.0506294138045238,-40.23627296605045,1.0628465344874927,0.32819765376728005,-61.26242915272117,0.4106033750102784,-0.0008088244757299668,5.723293764332561,5.723293764332561,11023.871000000001,0.0,8.0,0.0,0.12850753713249594,11024.383309543455,1.0,1.0,1.0
23.970000000000947,0.06454529953502747,0.06312928691209177,0.06454529953502747,0.02490035672781178,0.7594511392874146,0.9998834471211272,49.99417235605636,1.0503781095392253,-40.27327994978946,1.062675414828287,0.32931862283559077,-61.368951834992416,0.4100383410615617,-0.0009511537740800168,5.7234198761028665,5.7234198761028665,11023.871000000001,0.0,8.0,0.0,0.1279432006691654,11024.392924177464,1.0,1.0,1.0
23.98000000000095,0.06465769652473181,0.06312937440260034,0.06465769652473181,0.02501123127810017,0.7580680959620268,0.9998841588739069,49.99420794369534,1.0500833229348185,-40.312345136969206,1.0624386476578578,0.3301005381891255,-61.460075165280756,0.40953873006697405,-0.001056498317366105,5.7235290535083525,5.7235290535083525,11023.871000000001,0.0,8.0,0.0,0.12730121160718832,11024.402291493578,1.0,1.0,1.0
23.99000000000095,0.06469532509607138,0.06312948300335432,0.06469532509607138,0.02506219302729396,0.7565754948577735,0.9998852501500893,49.994262507504466,1.049778220686468,-40.35139816890535,1.0621621749326722,0.3304512373655018,-61.52716843635269,0.4091623035790807,-0.001111730224978253,5.723623632610031,5.723623632610031,11023.871000000001,0.0,8.0,0.0,0.12657398127430813,11024.411520256614,1.0,1.0,1.0
24.000000000000952,0.06465355416229202,0.06312959993923345,0.06465355416229202,0.025045778544454275,0.7551388403244617,0.9998865951676138,49.99432975838069,1.0494981124757827,-40.388352601286,1.0618772136058596,0.3303256182404759,-61.56394338667249,0.4089543172332114,-0.0011089955936461997,5.723706249999576,5.723706249999576,11023.871000000001,0.0,8.0,0.0,0.1257558399264,11024.4205405004,1.0,1.0,1.0
24.010000000000954,0.06453704944009644,0.06312971308297621,0.06453704944009644,0.024964572949083767,0.7539176605576156,0.999888038805289,49.994401940264446,1.0492745456638917,-40.42136081483136,1.06161618319205,0.3297385764520647,-61.569099347660845,0.4089375297728428,-0.0010493331249510317,5.7237797822924,5.7237797822924,11023.871000000001,0.0,8.0,0.0,0.12484236701393524,11024.429381761585,1.0,1.0,1.0
24.020000000000955,0.06435784630253202,0.06312981227890015,0.06435784630253202,0.024828173629354123,0.7530481376720525,0.999889415118366,49.9944707559183,1.0491325477772953,-40.44897905742689,1.0614085250544119,0.32875228107938925,-61.544753866598604,0.409114396160442,-0.0009399827112903623,5.723847275831123,5.723847275831123,11023.871000000001,0.0,8.0,0.0,0.12383094989949804,11024.437962130365,1.0,1.0,1.0
24.030000000000957,0.06413551450953701,0.06312989045486947,0.06413551450953701,0.02465246626705126,0.752628343792488,0.9998905656129041,49.994528280645206,1.049087702187986,-40.470362118738464,1.0612774764303028,0.32747653796144327,-61.49616815127142,0.4094647842898447,-0.0007937709088115495,5.723911880723799,5.723911880723799,11023.871000000001,0.0,8.0,0.0,0.12272006887789784,11024.446450723102,1.0,1.0,1.0
24.04000000000096,0.06389544336539814,0.06312994439749674,0.06389544336539814,0.024457954580267276,0.7527062760195459,0.9998913582095511,49.994567910477556,1.0491442147780645,-40.48539264524999,1.0612373346830208,0.32605866689497215,-61.431283507016225,0.4099474441460379,-0.0006277734208280736,5.7239770015415425,5.7239770015415425,11023.871000000001,0.0,8.0,0.0,0.12152599287066043,11024.456938198195,1.0,1.0,1.0
24.05000000000096,0.06366568343823092,0.06312997509779189,0.06366568343823092,0.024267166454480765,0.7532734652145379,0.9998917032231585,49.99458516115792,1.0492945364900867,-40.49470746094935,1.0612917897831446,0.32466479616422506,-61.35983150895036,0.4105052994035081,-0.0004611818398574971,5.724045375035046,5.724045375035046,11023.871000000001,0.0,8.0,0.0,0.12020541065638596,11024.462861027987,1.0,1.0,1.0
24.06000000000096,0.06347331378658916,0.06312998762040359,0.06347331378658916,0.024101868765858687,0.7542654895496257,0.9998915638108549,49.99457819054275,1.0495204593150398,-40.49962204659825,1.0614336136336817,0.3234583226236149,-61.292221273093766,0.41107281347931257,-0.0003129617044975758,5.724120221071383,5.724120221071383,11023.871000000001,0.0,8.0,0.0,0.11881222336202298,11024.471542601403,1.0,1.0,1.0
24.070000000000963,0.06334028331301333,0.063129990507438,0.06334028331301333,0.0239798481931871,0.7555694783946045,0.999890959565493,49.99454797827465,1.0497958077102099,-40.50194754627174,1.0616457188640025,0.32257499951880564,-61.237993749166534,0.41158583519689734,-0.00019905155129088317,5.724204302112713,5.724204302112713,11023.871000000001,0.0,8.0,0.0,0.11732718111869087,11024.4792618829,1.0,1.0,1.0
24.080000000000965,0.06327883828769139,0.06312999478775833,0.06327883828769139,0.023911842244201356,0.757039969728325,0.9998899588892429,49.99449794446215,1.0500910937061203,-40.503665497744535,1.0619042358949897,0.32209608606821355,-61.204269078384534,0.41199362490645164,-0.00012966529745848596,5.724300187232103,5.724300187232103,11023.871000000001,0.0,8.0,0.0,0.11576164022537486,11024.486914939127,1.0,1.0,1.0
24.090000000000966,0.0632931112120747,0.06313001272739084,0.0632931112120747,0.023904063502261142,0.7585165972988028,0.9998886698292258,49.99443349146129,1.0503748007483567,-40.506755904511465,1.0621810152463618,0.32205955976821365,-61.196924625151915,0.41225611135838947,-0.00011152139940343378,5.724410126012882,5.724410126012882,11023.871000000001,0.0,8.0,0.0,0.1141241298650124,11024.494302532305,1.0,1.0,1.0
24.100000000000968,0.06337886921176658,0.06313005647183925,0.06337886921176658,0.023955271579439885,0.7598424271726522,0.9998872265302301,49.9943613265115,1.0506181474324312,-40.51296746296401,1.0624469501765188,0.3224528873482596,-61.218024268912664,0.4123514076596928,-0.00014478932669797877,5.724536009726896,5.724536009726896,11023.871000000001,0.0,8.0,0.0,0.11242331088117047,11024.50161993467,1.0,1.0,1.0
24.11000000000097,0.06352704085093258,0.0631301367337662,0.06352704085093258,0.024059765214172604,0.7608786664253951,0.9998857766198174,49.99428883099087,1.0507962819434675,-40.52375528714797,1.0626746402077678,0.32323359669454,-61.267068732749614,0.41227053050117246,-0.00022560514559740938,5.724679318814062,5.724679318814062,11023.871000000001,0.0,8.0,0.0,0.11066956129718843,11024.508679949979,1.0,1.0,1.0
24.12000000000097,0.0637239179039372,0.0631302616501995,0.0637239179039372,0.02420838017767593,0.7615165564171621,0.9998844699778116,49.99422349889058,1.0508897584367334,-40.54016861232051,1.0628403329921465,0.3243314462035493,-61.34168864872593,0.4120176813575086,-0.00034700999867279606,5.724841099016166,5.724841099016166,11023.871000000001,0.0,8.0,0.0,0.10887313905785448,11024.515693122165,1.0,1.0,1.0
24.130000000000972,0.06395081117452013,0.06313043590790793,0.06395081117452013,0.024387790058532727,0.7616876180759036,0.999883446208508,49.9941723104254,1.0508867073247727,-40.56272344488526,1.0629257302825623,0.32564496100555773,-61.437189468399794,0.41161331571728177,-0.000498261565049337,5.725021929598343,5.725021929598343,11023.871000000001,0.0,8.0,0.0,0.10704546550218563,11024.52246338161,1.0,1.0,1.0
24.140000000000974,0.06418480158418585,0.06313066022021445,0.06418480158418585,0.024580484397537006,0.7613716562441636,0.9998828200374437,49.99414100187218,1.0507849091099393,-40.59130486093793,1.0629200283006475,0.327043873498429,-61.5463583936936,0.4110953458864911,-0.0006647012309990335,5.725221919006564,5.725221919006564,11023.871000000001,0.0,8.0,0.0,0.10519726550929302,11024.529175330714,1.0,1.0,1.0
24.150000000000976,0.06440035427636386,0.06313093121599411,0.06440035427636386,0.024765639868014874,0.7606009136904561,0.999882666639757,49.99413333198785,1.0505932337123618,-40.62511950298252,1.062821761746402,0.3283770167830017,-61.65974180495838,0.41051800942062777,-0.0008284207742972477,5.725440697643968,5.725440697643968,11023.871000000001,0.0,8.0,0.0,0.10333983027713824,11024.535731207752,1.0,1.0,1.0
24.160000000000977,0.06457196188045727,0.06313124176929341,0.06457196188045727,0.024921244668934153,0.75945926680857,0.9998830091755528,49.99415045877764,1.0503317937431351,-40.662724001796626,1.0626399864409795,0.32948735433688486,-61.766584162398296,0.4099472858773988,-0.0009700672935878032,5.725677427215171,5.725677427215171,11023.871000000001,0.0,8.0,0.0,0.10148400000513008,11024.54207131265,1.0,1.0,1.0
24.17000000000098,0.06467921956756649,0.06313158175524848,0.06467921956756649,0.025028573167886394,0.7580741876669489,0.999883813846091,49.99419069230455,1.0500291727809565,-40.70221878930512,1.0623937315626932,0.33024294159874573,-61.85689591017256,0.40944884631837786,-0.001072739131513508,5.725930824464458,5.725930824464458,11023.871000000001,0.0,8.0,0.0,0.09963968983136402,11024.548284419532,1.0,1.0,1.0
24.18000000000098,0.0647096613081565,0.0631319391578844,0.0647096613081565,0.025073885608804275,0.7566019433118181,0.9998849933545125,49.994249667725626,1.0497195741213017,-40.74148551271282,1.0621100348006873,0.3305534937201086,-61.92198191880464,0.40908083201327217,-0.0011233689215989495,5.726199191736266,5.726199191736266,11023.871000000001,0.0,8.0,0.0,0.09781612328702576,11024.55442310081,1.0,1.0,1.0
24.190000000000982,0.06465957903967276,0.06313230140183493,0.06465957903967276,0.02505065923349586,0.7552095553964329,0.9998864163876694,49.99432081938347,1.049438629669447,-40.77842168177961,1.0618208902030812,0.33037950839622243,-61.95597468187425,0.4088869762579156,-0.0011149113758939996,5.7264804510477365,5.7264804510477365,11023.871000000001,0.0,8.0,0.0,0.09602191666092873,11024.56034100163,1.0,1.0,1.0
24.200000000000983,0.06453437845712001,0.06313265675736125,0.06453437845712001,0.02496222628890504,0.7540561351773479,0.9998879234681662,49.99439617340831,1.0492179215176012,-40.81117883924687,1.061559117935694,0.32974046609247804,-61.957903016009084,0.40888861297386503,-0.0010490488187047398,5.726772198061998,5.726772198061998,11023.871000000001,0.0,8.0,0.0,0.09426399751601656,11024.566138901744,1.0,1.0,1.0
24.210000000000985,0.06434700537446511,0.06313299565774208,0.06434700537446511,0.02481894019839059,0.7532754786094361,0.9998893457736711,49.99446728868355,1.04908212454392,-40.83833822901364,1.06135418578378,0.3287040378175023,-61.9301979313149,0.4090862204051814,-0.0009336644915449478,5.7270717545428615,5.7270717545428615,11023.871000000001,0.0,8.0,0.0,0.09254814278092528,11024.57179359846,1.0,1.0,1.0
24.220000000000987,0.06411803211619249,0.06313331178833015,0.06411803211619249,0.02463749309044733,0.7529612615088926,0.9998905238749812,49.99452619374906,1.0490460512355757,-40.859106843744044,1.0612289704290947,0.3273861595417296,-61.87848687395116,0.40945715033543306,-0.0007822832253259436,5.727376230896419,5.727376230896419,11023.871000000001,0.0,8.0,0.0,0.09087865483461169,11024.577312559208,1.0,1.0,1.0
24.230000000000988,0.06387369174638194,0.06313360282234388,0.06387369174638194,0.024439057848612195,0.7531553196973083,0.9998913269427827,49.994566347139134,1.0491128314587124,-40.87343935157028,1.0611970391899297,0.3259394123980604,-61.811059493915586,0.4099576368266736,-0.0006125771892832796,5.727682590778574,5.727682590778574,11023.871000000001,0.0,8.0,0.0,0.08925840241583682,11024.582638625248,1.0,1.0,1.0
24.24000000000099,0.06364255817234767,0.06313387071307057,0.06364255817234767,0.02424657778797824,0.7538418370046416,0.9998916685345228,49.994583426726145,1.0492736948480668,-40.88205375958042,1.0612610816137744,0.3245333357216551,-61.737921975279384,0.4105285141329348,-0.00044413131662103663,5.727987723978802,5.727987723978802,11023.871000000001,0.0,8.0,0.0,0.08768839658186424,11024.587873578548,1.0,1.0,1.0
24.25000000000099,0.0634518453438527,0.0631341215005429,0.0634518453438527,0.02408194254128934,0.7549486219883886,0.9998915165552428,49.99457582776214,1.0495092266564925,-40.88634477498724,1.0614127369947643,0.3233324722818371,-61.66965125404565,0.41110284168570593,-0.00029606278935523887,5.728288513463349,5.728288513463349,11023.871000000001,0.0,8.0,0.0,0.08616826114439692,11024.592956898166,1.0,1.0,1.0
24.260000000000993,0.06332314507988417,0.06313436465012988,0.06332314507988417,0.023962719178554522,0.7563554684078881,0.999890896111504,49.994544805575195,1.0497922510090218,-40.8881869232305,1.0616338182656428,0.3224708712650095,-61.61581174929559,0.4116160872067212,-0.00018417261576715235,5.728581904230044,5.728581904230044,11023.871000000001,0.0,8.0,0.0,0.08469619408522076,11024.597777477897,1.0,1.0,1.0
24.270000000000994,0.06326803770921796,0.0631346120012303,0.06326803770921796,0.02389934204107655,0.7579108064372916,0.9998898812211902,49.994494061059505,1.050092445956585,-40.88960390053054,1.061899476382055,0.3220265275287609,-61.58353567264955,0.41201768713548825,-0.00011848102847979505,5.728864975405626,5.728864975405626,11023.871000000001,0.0,8.0,0.0,0.08326842538561625,11024.60242866879,1.0,1.0,1.0
24.280000000000996,0.06328990823931706,0.06313487646816622,0.06328990823931706,0.023897515335966006,0.7594498842493964,0.9998885851052741,49.994429255263704,1.0503777840319064,-40.89259686095699,1.0621808035520928,0.32203336951704825,-61.57853586986077,0.41226832931915713,-0.00010530387020425691,5.729135009679931,5.729135009679931,11023.871000000001,0.0,8.0,0.0,0.08187984966420099,11024.607036768628,1.0,1.0,1.0
24.290000000000997,0.06338381355483015,0.06313517064756967,0.06338381355483015,0.023955292565672616,0.7608131724083956,0.999887146274558,49.9943573137279,1.050619349656176,-40.89891915592005,1.0624482146843168,0.32247456461757923,-61.60251440503346,0.4123473900468487,-0.0001441921515599534,5.729389544195685,5.729389544195685,11023.871000000001,0.0,8.0,0.0,0.08052454526462478,11024.61136032093,1.0,1.0,1.0
24.300000000001,0.06354003799098326,0.06313550548724922,0.06354003799098326,0.024066504355461708,0.7618611706358869,0.9998857156122476,49.99428578061238,1.0507923492732192,-40.910014442930276,1.0626741365102905,0.32330399955747935,-61.65476054296213,0.4122470454068493,-0.0002308850663245432,5.729626445486368,5.729626445486368,11023.871000000001,0.0,8.0,0.0,0.07919401090063187,11024.615994882364,1.0,1.0,1.0
24.310000000001,0.06374410352803941,0.0631358891400954,0.06374410352803941,0.024221422150501767,0.7624862417100675,0.9998844450954957,49.99422225477478,1.050877682148302,-40.92690020671929,1.0628348806362546,0.32444699246447517,-61.732640949430404,0.41197314969703486,-0.0003579386410510234,5.729843930839967,5.729843930839967,11023.871000000001,0.0,8.0,0.0,0.07788132633080029,11024.62036237832,1.0,1.0,1.0
24.320000000001002,0.06397655154555827,0.06313632610217094,0.06397655154555827,0.02440608794077897,0.7626228525777249,0.9998834748411123,49.994173742055615,1.0508641501954668,-40.950041420024085,1.0629125032768518,0.32579740874411645,-61.83113874523435,0.4115481835632453,-0.0005140522807444738,5.730040619123403,5.730040619123403,11023.871000000001,0.0,8.0,0.0,0.0765764110871412,11024.624665315456,1.0,1.0,1.0
24.330000000001004,0.06421377722431419,0.0631368167171272,0.06421377722431419,0.02460234695062255,0.7622553399724572,0.9998829182381945,49.994145911909726,1.0507505258130212,-40.979255875779444,1.0628968657892384,0.3272205460576912,-61.942686358460904,0.41101231269316146,-0.0006839820077085678,5.730215558229159,5.730215558229159,11023.871000000001,0.0,8.0,0.0,0.07526993008589976,11024.628865685967,1.0,1.0,1.0
24.340000000001005,0.06442973257570149,0.06313735710569199,0.06442973257570149,0.024788817519043934,0.7614216604242713,0.9998828471800201,49.994142359001,1.0505469268753165,-41.013671937465446,1.0627874624372289,0.32856159659164175,-62.05749720777917,0.410422010239027,-0.0008492963091995352,5.73036824414388,5.73036824414388,11023.871000000001,0.0,8.0,0.0,0.07395184488990236,11024.632972568075,1.0,1.0,1.0
