t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
24.350000000001007,0.06459873593233482,0.06313793954507803,0.06459873593233482,0.024943205671921747,0.7602120293139146,0.9998832797570678,49.99416398785339,1.0502748058752178,-41.05176664069109,1.0625945334453364,0.32966179332215284,-62.16460239132123,0.4098449688889835,-0.0009903522746764447,5.730498629847557,5.730498629847557,11023.871000000001,0.0,8.0,0.0,0.07261210687529682,11024.636977331014,1.0,1.0,1.0
24.36000000000101,0.06470077539602709,0.06313855327896219,0.06470077539602709,0.025046939239865208,0.7587599047740895,0.9998841762859539,49.9942088142977,1.0499638636245858,-41.09157961254376,1.0623382864449904,0.330390782187619,-62.25397754261018,0.40934736808803474,-0.0010903271418155405,5.730607124494302,5.730607124494302,11023.871000000001,0.0,8.0,0.0,0.07124073279766191,11024.640895934634,1.0,1.0,1.0
24.37000000000101,0.06472390839161331,0.06313918567591524,0.06472390839161331,0.025086483326034408,0.7572266734372739,0.9998854430644071,49.99427215322035,1.0496493590054237,-41.130944137320945,1.062046903066999,0.33066057032440277,-62.31688748275867,0.4089876159054959,-0.0011362645384332612,5.730694580554884,5.730694580554884,11023.871000000001,0.0,8.0,0.0,0.06982851307648409,11024.644680900321,1.0,1.0,1.0
24.38000000000101,0.06466537430796564,0.06313982360361056,0.06466537430796564,0.025056292107963677,0.7557828915749433,0.9998869431157655,49.994347155788276,1.0493672545450954,-41.16774131298815,1.0617531803271916,0.3304374245498362,-62.347904112432694,0.4088078721539422,-0.0011219601461528728,5.730762273163584,5.730762273163584,11023.871000000001,0.0,8.0,0.0,0.0683664433545837,11024.648355175495,1.0,1.0,1.0
24.390000000001013,0.06453135515236906,0.06314045486275201,0.06453135515236906,0.024960481172459047,0.754589497772467,0.9998885125415251,49.994425627076254,1.049149153543352,-41.20012281382897,1.0614903435408554,0.3297456409556097,-62.346402373886164,0.40882796171680136,-0.0010497714588028687,5.7308118677739515,5.7308118677739515,11023.871000000001,0.0,8.0,0.0,0.0668465286756399,11024.651918406267,1.0,1.0,1.0
24.400000000001015,0.06433579893039894,0.06314106951873921,0.06433579893039894,0.024810244221427566,0.7537803058371414,0.9998899796923991,49.99449898461996,1.0490193168621411,-41.226698677876996,1.0612878678953002,0.32865896768710917,-62.31516770283196,0.40904615463785654,-0.0009282992049165079,5.730845379947781,5.730845379947781,11023.871000000001,0.0,8.0,0.0,0.0652618349953362,11024.655360326533,1.0,1.0,1.0
24.410000000001016,0.06410031080324147,0.06314166098924767,0.06410031080324147,0.02462310678218091,0.7534470852769963,0.9998911844211965,49.99455922105982,1.048991721561325,-41.246732120359404,1.0611682192056113,0.32729967394348414,-62.260210692624355,0.4094371687249401,-0.000771791777909786,5.730865127656247,5.730865127656247,11023.871000000001,0.0,8.0,0.0,0.06360654439973826,11024.658691407154,1.0,1.0,1.0
24.420000000001018,0.06385195409085379,0.06314222676275741,0.06385195409085379,0.024420900057856604,0.7536281122361296,0.9998919974247471,49.994599871237355,1.049068372306561,-41.26025292936696,1.061144180896213,0.32582553891625643,-62.19017007824372,0.40995469914279953,-0.0005985107067105581,5.730873675680629,5.730873675680629,11023.871000000001,0.0,8.0,0.0,0.06187620481672891,11024.661901032929,1.0,1.0,1.0
24.43000000000102,0.06361978261731605,0.06314276866000408,0.06361978261731605,0.024226948334250056,0.7543029306838244,0.9998923357647099,49.9946167882355,1.0492392518044724,-41.26806188835705,1.0612173997783485,0.32440926787926083,-62.11531611969305,0.41053754310700963,-0.00042840652050482077,5.730873775522083,5.730873775522083,11023.871000000001,0.0,8.0,0.0,0.060067804959979175,11024.664987705344,1.0,1.0,1.0
24.44000000000102,0.06343108734679254,0.06314329260133915,0.06343108734679254,0.02406321984658644,0.7553943619938626,0.9998921722884504,49.99460861442252,1.0494837377432389,-41.27163286312161,1.06137835989866,0.3232162166512927,-62.046376703118156,0.4111174562337989,-0.000280711231995372,5.730868302463721,5.730868302463721,11023.871000000001,0.0,8.0,0.0,0.058179765354492395,11024.667975489987,1.0,1.0,1.0
24.450000000001022,0.0633070373966437,0.06314380790363852,0.0633070373966437,0.02394701382555793,0.7567776777709444,0.9998915377083197,49.99457688541599,1.049773678448031,-41.272901949432296,1.0616077749318382,0.3223783503681382,-61.992918466674325,0.4116296615783497,-0.00017104707989081674,5.730860188011904,5.730860188011904,11023.871000000001,0.0,8.0,0.0,0.05621204698394418,11024.67088891746,1.0,1.0,1.0
24.460000000001024,0.06325849062159328,0.06314432619185571,0.06325849062159328,0.023888424399686123,0.7582979840205187,0.999890511635549,49.99452558177745,1.0500779573880437,-41.27393191405107,1.0618798370302456,0.32197007616371914,-61.96206829723521,0.412023902734222,-0.00010920864097612934,5.730852351821815,5.730852351821815,11023.871000000001,0.0,8.0,0.0,0.054166288476009634,11024.673709793089,1.0,1.0,1.0
24.470000000001026,0.06328805437934301,0.06314486007327533,0.06328805437934301,0.023892623980687065,0.7597888160888604,0.9998892123406365,49.99446061703183,1.0503640845661075,-41.27674157453138,1.0621649165485574,0.32202108929692236,-61.95935948710205,0.4122617264083677,-0.00010108730893781254,5.73084763217679,5.73084763217679,11023.871000000001,0.0,8.0,0.0,0.052045663566034094,11024.67635571703,1.0,1.0,1.0
24.480000000001027,0.06339007896971856,0.06314542173154537,0.06339007896971856,0.023956959362786443,0.761090513663749,0.9998877825176636,49.99438912588318,1.0506030524558216,-41.28308605500084,1.0624329917203115,0.32251026394445076,-61.98612676511514,0.41232380970915516,-0.00014561294901210137,5.730848723985064,5.730848723985064,11023.871000000001,0.0,8.0,0.0,0.049854574931338644,11024.678894273291,1.0,1.0,1.0
24.49000000000103,0.06355419018929878,0.06314602159627278,0.06355419018929878,0.024074774375045686,0.7620650618080135,0.9998863760750495,49.99431880375248,1.050770180564077,-41.294394134939715,1.0626563616771791,0.3233877355854856,-62.04143427680912,0.41220357301999644,-0.00023810932552196032,5.730858116278377,5.730858116278377,11023.871000000001,0.0,8.0,0.0,0.04759890536784165,11024.681328028253,1.0,1.0,1.0
24.50000000000103,0.06376513747537632,0.06314666721061768,0.06376513747537632,0.02423576517080364,0.7626078268286075,0.9998851467876394,49.99425733938197,1.050846772023594,-41.31164817484047,1.0628114547822622,0.32457433249997647,-62.122375067104414,0.4119085927659346,-0.00037063537696231663,5.730878034932396,5.730878034932396,11023.871000000001,0.0,8.0,0.0,0.04528564304515272,11024.68364768402,1.0,1.0,1.0
24.510000000001032,0.06400270056495008,0.06314736239619605,0.06400270056495008,0.024425338737631447,0.7626577387257023,0.9998842349330566,49.99421174665283,1.0508223589792272,-41.335259046843525,1.062880738043657,0.3259592667695922,-62.223604511063954,0.4114634257530571,-0.0005313269050981027,5.730910392772849,5.730910392772849,11023.871000000001,0.0,8.0,0.0,0.04292303720052605,11024.685849556014,1.0,1.0,1.0
24.520000000001033,0.06424260912137285,0.06314810679591462,0.06424260912137285,0.02462470438186777,0.7622047733634854,0.9998837521809083,49.99418760904541,1.0506967579188238,-41.364974815455795,1.0628547934127384,0.3274034815697091,-62.337201424067786,0.4109105115876285,-0.0007043598794863838,5.730956746466513,5.730956746466513,11023.871000000001,0.0,8.0,0.0,0.040520137210698706,11024.687922120998,1.0,1.0,1.0
24.530000000001035,0.06445833699836923,0.0631488958511462,0.06445833699836923,0.024811946820827498,0.7612932610287797,0.9998837667610364,49.99418833805182,1.0504813713642347,-41.39984413603732,1.0627341226820766,0.32874870474760964,-62.45305603399619,0.4103085340404312,-0.0008707996000257411,5.731018262342095,5.731018262342095,11023.871000000001,0.0,8.0,0.0,0.038086561569016145,11024.689881178405,1.0,1.0,1.0
24.540000000001037,0.0646240820896043,0.06314972123424144,0.0646240820896043,0.02496453601068007,0.7600199407180306,0.9998842913584046,49.99421456792023,1.0501990018496685,-41.43826453750414,1.0625301826723537,0.3298347454446277,-62.56000636312342,0.40972680916698484,-0.0010107525222181994,5.731095690539524,5.731095690539524,11023.871000000001,0.0,8.0,0.0,0.03563247108922758,11024.691719472048,1.0,1.0,1.0
24.550000000001038,0.06472030091555521,0.06315057171180963,0.06472030091555521,0.025064119785522185,0.7585239364178902,0.9998852801895769,49.99426400947885,1.0498804376398052,-41.47821722902019,1.0622643624434043,0.33053329530032005,-62.648022676123915,0.4092318558545555,-0.0011075322859747418,5.731189349312782,5.731189349312782,11023.871000000001,0.0,8.0,0.0,0.03316824726659575,11024.69343938599,1.0,1.0,1.0
24.56000000000104,0.06473564123968181,0.0631514343487916,0.06473564123968181,0.02509743065133989,0.7569709444018357,0.9998866330807279,49.994331654036394,1.0495619339365625,-41.517491074106445,1.0619659596702786,0.3307590782455796,-62.70835872383574,0.4088821648223347,-0.0011483484767187517,5.731299119028015,5.731299119028015,11023.871000000001,0.0,8.0,0.0,0.03070427916202052,11024.695037318364,1.0,1.0,1.0
24.57000000000104,0.06466834413640182,0.06315229591611336,0.06466834413640182,0.02505996282370604,0.7555337965485724,0.9998882074851565,49.994410374257825,1.0492796957985515,-41.55395593025123,1.0616685184084331,0.33048451412294483,-62.73605993764609,0.408718123855757,-0.0011278954490562682,5.731424446219468,5.731424446219468,11023.871000000001,0.0,8.0,0.0,0.028250755673323986,11024.69651644623,1.0,1.0,1.0
24.580000000001043,0.0645253920579681,0.0631531443407873,0.0645253920579681,0.02495663520199497,0.7543736080437279,0.9998898353300328,49.99449176650164,1.0490652557518891,-41.58576912700467,1.061405588546489,0.32973889214761076,-62.73085959570608,0.40875791775490566,-0.0010492249692965333,5.731564357828945,5.731564357828945,11023.871000000001,0.0,8.0,0.0,0.02581740483914634,11024.697880467735,1.0,1.0,1.0
24.590000000001044,0.06432173855194342,0.06315397003605822,0.06432173855194342,0.024799484140495084,0.7536222499908489,0.999891342476162,49.994567123808096,1.048942372918378,-41.611574831594076,1.0612065676271898,0.32860208930382556,-62.695904493828344,0.40899751927072603,-0.0009216598499734059,5.731717484687317,5.731717484687317,11023.871000000001,0.0,8.0,0.0,0.023413293859044303,11024.699126610143,1.0,1.0,1.0
24.600000000001046,0.06407999915749495,0.06315476696925561,0.06407999915749495,0.024606847602635318,0.7533673908558632,0.9998925684451822,49.994628422259105,1.048924117006197,-41.63069692761234,1.06109342954924,0.327202596674124,-62.63758604185664,0.40940898647608004,-0.0007601567073230175,5.731882094239208,5.731882094239208,11023.871000000001,0.0,8.0,0.0,0.02104651245595849,11024.700274901934,1.0,1.0,1.0
24.610000000001047,0.06382802119797551,0.06315553334309984,0.06382802119797551,0.024401174660605904,0.7536414000062109,0.9998933858400453,49.994669292002264,1.0490113205161287,-41.64324326118713,1.0610781076434934,0.32570312996647643,-62.564880937809875,0.4099435162816226,-0.0005835341379309897,5.732056131199509,5.732056131199509,11023.871000000001,0.0,8.0,0.0,0.01872453808699307,11024.701286755379,1.0,1.0,1.0
24.62000000000105,0.06359527658337677,0.0631562718054237,0.06359527658337677,0.02420611921040163,0.7544167566295233,0.999893715547781,49.994685777389044,1.0491927007849065,-41.65009850771906,1.0611611624016704,0.32427920052576165,-62.48830587687148,0.4105379629613946,-0.00041206597500996413,5.732237266305668,5.732237266305668,11023.871000000001,0.0,8.0,0.0,0.016453219010247634,11024.702186828532,1.0,1.0,1.0
24.63000000000105,0.0634090671758467,0.06315698915586059,0.0634090671758467,0.024043675741874306,0.755608851949679,0.9998935355841978,49.99467677920989,1.0494464360685671,-41.65281501853668,1.0613319047204213,0.32309658905438815,-62.418718822854515,0.41112290325249023,-0.0002650549801178695,5.732422949588387,5.732422949588387,11023.871000000001,0.0,8.0,0.0,0.014237327549278794,11024.70297079312,1.0,1.0,1.0
24.640000000001052,0.06328997294771117,0.06315769557987508,0.06328997294771117,0.02393072671400724,0.7570860741455012,0.9998928822786695,49.994644113933475,1.0497435022746597,-41.65338426652239,1.0615699779225354,0.32228415173202957,-62.3656135939733,0.4116337248952687,-0.00015781292623201146,5.732610469969066,5.732610469969066,11023.871000000001,0.0,8.0,0.0,0.012080208221498735,11024.703640629365,1.0,1.0,1.0
24.650000000001054,0.0632481029856607,0.06315840350295772,0.0632481029856607,0.023876980653542407,0.7586879348993025,0.9998918406373792,49.99459203186896,1.050052075516029,-41.65390329335526,1.0618486796441589,0.32191249012442186,-62.33607655249864,0.4120206315439293,-9.986341654127928e-05,5.732797017112434,5.732797017112434,11023.871000000001,0.0,8.0,0.0,0.009983742201217843,11024.704193215706,1.0,1.0,1.0
24.660000000001055,0.06328513219685289,0.06315912621903064,0.06328513219685289,0.023886866154811167,0.7602441576409169,0.9998905333419067,49.994526667095336,1.050339471566554,-41.65639693907546,1.0621378205989904,0.3220059411337386,-62.33532632812211,0.41224664161684743,-9.647228376866157e-05,5.73297974647162,5.73297974647162,11023.871000000001,0.0,8.0,0.0,0.007948350217644333,11024.704632828409,1.0,1.0,1.0
24.670000000001057,0.06339479023414578,0.06315987645356959,0.06339479023414578,0.023957173863244603,0.7615929064569179,0.9998891065017165,49.99445532508582,1.0505766724982215,-41.6626166697083,1.062407095809041,0.3225396975135443,-62.3644188993804,0.41229358274949446,-0.0001460851550956696,5.733156413312317,5.733156413312317,11023.871000000001,0.0,8.0,0.0,0.005994065563609867,11024.709990939045,1.0,1.0,1.0
24.68000000000106,0.0635661493321591,0.06316066501702218,0.0635661493321591,0.024080889173097714,0.7625955608940267,0.9998877164526233,49.994385822631166,1.050739132810844,-41.6739740269799,1.062628760853696,0.3234608168355197,-62.42226320795125,0.41215591285588693,-0.0002437253276136274,5.7333233250225994,5.7333233250225994,11023.871000000001,0.0,8.0,0.0,0.004055587405030974,11024.705275797593,1.0,1.0,1.0
24.69000000000106,0.06378326053949591,0.06316149966920742,0.06378326053949591,0.024247194062283504,0.7631484002171327,0.9998865183089597,49.99432591544799,1.0508085705382002,-41.691415258944,1.0627794015523988,0.3246860614895183,-62.5057060729437,0.411842807142571,-0.0003810069943559688,5.7334784418925056,5.7334784418925056,11023.871000000001,0.0,8.0,0.0,0.002198676221822063,11024.707041781709,1.0,1.0,1.0
24.70000000000106,0.06402519430965178,0.06316238429439773,0.06402519430965178,0.02444088938095014,0.7631928042131679,0.9998856521344073,49.99428260672036,1.0507752542861244,-41.715297056884864,1.0628419159107982,0.3261002630966721,-62.609083953191586,0.41138082279117316,-0.0005455253630423425,5.733619276600152,5.733619276600152,11023.871000000001,0.0,8.0,0.0,0.0003834795761724312,11024.707072037312,1.0,1.0,1.0
24.710000000001063,0.06426705627407955,0.06316331846681901,0.06426705627407955,0.024642567933029227,0.7627225162449465,0.9998852275619061,49.9942613780953,1.0506400445133612,-41.74529846245404,1.0628076157293351,0.32756022105975513,-62.724126364001705,0.41081461131335284,-0.0007208912052608825,5.733743748930174,5.733743748930174,11023.871000000001,0.0,8.0,0.0,-0.0013893136016068567,11024.706985146802,1.0,1.0,1.0
24.720000000001065,0.06448188253372708,0.0631642974611792,0.06448188253372708,0.0248298050865038,0.7617865634367407,0.9998853088996563,49.994265444982815,1.0504156156071478,-41.78039005117604,1.0626780094502166,0.3289044194333136,-62.840407895524166,0.41020498965180885,-0.000887686319697145,5.733850083680364,5.733850083680364,11023.871000000001,0.0,8.0,0.0,-0.0031269029616704316,11024.70679411755,1.0,1.0,1.0
24.730000000001066,0.06464386437912134,0.06316531272579767,0.06464386437912134,0.024979937674904557,0.7604867268981369,0.9998859033234323,49.99429516617162,1.050126036886489,-41.818895366364984,1.0624657387018295,0.32997195235288,-62.946621512540105,0.4096226041595507,-0.0010258567979863457,5.733936860690358,5.733936860690358,11023.871000000001,0.0,8.0,0.0,-0.004837261959869681,11024.70649841269,1.0,1.0,1.0
24.740000000001068,0.06473402254400935,0.06316635278850366,0.06473402254400935,0.02507492327599258,0.7589665379010291,0.9998869590905924,49.99434795452962,1.049803063484109,-41.858744705648135,1.062193299189007,0.3306371826360545,-63.03277513081623,0.4091340161577539,-0.0011189323889660603,5.7340030429375695,5.7340030429375695,11023.871000000001,0.0,8.0,0.0,-0.006528995128158117,11024.706097332406,1.0,1.0,1.0
24.75000000000107,0.0647416758412618,0.06316740449765423,0.0647416758412618,0.025101894463499752,0.7573949989379349,0.9998883700228244,49.99441850114122,1.049483738913097,-41.897692508471636,1.061890964096021,0.33081821628556984,-63.09019444000171,0.4087973955178269,-0.0011544151627198955,5.7340479991596185,5.7340479991596185,11023.871000000001,0.0,8.0,0.0,-0.008211056720180198,11024.705594455207,1.0,1.0,1.0
24.76000000000107,0.0646661110225265,0.06316845445713408,0.0646661110225265,0.025057455226356815,0.7559465860538491,0.9998899887377304,49.99449943688652,1.049204303161273,-41.93360772762085,1.061592854147638,0.3304940209503024,-63.11444664096762,0.4086510515387982,-0.0011279672124913168,5.734071516074944,5.734071516074944,11023.871000000001,0.0,8.0,0.0,-0.009892583972023297,11024.70498986486,1.0,1.0,1.0
24.770000000001072,0.06451501403969981,0.06316949048936679,0.06451501403969981,0.024947158730496955,0.7547824328668836,0.999891643835508,49.9945821917754,1.0489961274029207,-41.96465975539693,1.0613326731146824,0.329698192887936,-63.105530103114326,0.4087117001972677,-0.001043181603268363,5.734073801725064,5.734073801725064,11023.871000000001,0.0,8.0,0.0,-0.011582651425975993,11024.704283322513,1.0,1.0,1.0
24.780000000001074,0.06430426496155532,0.06317050296523727,0.06430426496155532,0.024783804006933897,0.7540329148337156,0.9998931593774979,49.9946579688749,1.0488824080606585,-41.98953119975365,1.0611396417692056,0.3285162687020034,-63.06692334368534,0.4089731154446392,-0.0009100362455334299,5.73405547861876,5.73405547861876,11023.871000000001,0.0,8.0,0.0,-0.013290071910356666,11024.703480416634,1.0,1.0,1.0
24.790000000001076,0.06405741583695414,0.06317148585813577,0.06405741583695414,0.024586482698750575,0.7537826211365714,0.9998943751630306,49.99471875815153,1.048875269445026,-42.007609156615054,1.0610351753919085,0.3270825380254398,-63.00538311684998,0.40940479063501856,-0.0007441491844053447,5.73401756826889,5.73401756826889,11023.871000000001,0.0,8.0,0.0,-0.015023142190623236,11024.702578498294,1.0,1.0,1.0
24.800000000001077,0.06380302404915769,0.06317243739885814,0.06380302404915769,0.02437820889127778,0.7540595910262959,0.9998951662205952,49.994758311029756,1.0489743589454805,-42.01908018336178,1.0610303177932607,0.32556422716705785,-62.93021078289056,0.4099555375835301,-0.0005648543703511161,5.733961465619151,5.733961465619151,11023.871000000001,0.0,8.0,0.0,-0.016789537986351626,11024.701575312252,1.0,1.0,1.0
24.81000000000108,0.06357090707536539,0.06317336024894421,0.06357090707536539,0.024182916285564186,0.7548313345828839,0.9998954576755928,49.99477288377964,1.0491671404359542,-42.02491163463254,1.0611245295728948,0.32413923014281604,-62.852154191255956,0.41056039988113213,-0.00039270880412222396,5.733888905622713,5.733888905622713,11023.871000000001,0.0,8.0,0.0,-0.018596035060383688,11024.700467915338,1.0,1.0,1.0
24.82000000000108,0.06338825049563113,0.06317426116619887,0.06338825049563113,0.024022521949735996,0.7560083698578178,0.9998952330071768,49.99476165035884,1.0494306555166704,-42.026729887993206,1.0613059587853355,0.3229729811261951,-62.782153731544014,0.41114906253965955,-0.0002469964471869014,5.733801922268407,5.733801922268407,11023.871000000001,0.0,8.0,0.0,-0.020448388901269404,11024.699261639786,1.0,1.0,1.0
24.830000000001082,0.063274856761183,0.06317515019912662,0.063274856761183,0.023913321237374364,0.7574553474581778,0.9998945339543232,49.99472669771616,1.0497352072299253,-42.02656973478403,1.0615532915130375,0.32219003503138666,-62.729537317903414,0.4116576206930439,-0.00014256490554109477,5.733702800964307,5.733702800964307,11023.871000000001,0.0,8.0,0.0,-0.022351202661733387,11024.697953519757,1.0,1.0,1.0
24.840000000001083,0.06324010567728189,0.0631760395113191,0.06324010567728189,0.023864647393022437,0.7590095709770204,0.9998934505763768,49.99467252881884,1.0500483780162906,-42.02655541144578,1.0618390483096998,0.3218572583590295,-62.70134226499657,0.41203681630194144,-8.867024988417488e-05,5.733594025012815,5.733594025012815,11023.871000000001,0.0,8.0,0.0,-0.024307788262795407,11024.696550793698,1.0,1.0,1.0
24.850000000001085,0.06328471279873832,0.06317694199339434,0.06328471279873832,0.023880113786311007,0.7605004959056019,0.9998921093918561,49.994605469592805,1.0503374831486092,-42.02870858129877,1.0621326373667983,0.32199333323612667,-62.702412223112766,0.41225141754293904,-8.98783512106871e-05,5.733478217799454,5.733478217799454,11023.871000000001,0.0,8.0,0.0,-0.02632014006674402,11024.695046732897,1.0,1.0,1.0
24.860000000001087,0.06340188763598192,0.06317786982548931,0.06340188763598192,0.023956095230863755,0.7617676136790795,0.9998906593447742,49.99453296723871,1.0505735540316072,-42.034772598887976,1.0624035977623365,0.32257043833719545,-62.73360089487905,0.41228422492139033,-0.0001442761564985906,5.733358083002558,5.733358083002558,11023.871000000001,0.0,8.0,0.0,-0.028388799947927416,11024.693454849092,1.0,1.0,1.0
24.870000000001088,0.06358023931961075,0.06317883314396541,0.06358023931961075,0.024085320358746692,0.7626749986161021,0.9998892587780905,49.994462938904526,1.0507321980843267,-42.04613962482095,1.0626242088615938,0.32353312177595633,-62.793714385348885,0.4121305623682285,-0.0002466765490569747,5.733236341884814,5.733236341884814,11023.871000000001,0.0,8.0,0.0,-0.03051292920063054,11024.691765332751,1.0,1.0,1.0
24.88000000000109,0.06380317934737953,0.06317983893008766,0.06380317934737953,0.024256502885525957,0.7631228952203343,0.999888063836108,49.9944031918054,1.050795559099763,-42.063718701182175,1.0627712472743196,0.3247944155467158,-62.87937214599207,0.41180110992381935,-0.0003882877585870449,5.733115671332591,5.733115671332591,11023.871000000001,0.0,8.0,0.0,-0.03269027826928783,11024.689979940584,1.0,1.0,1.0
24.89000000000109,0.06404910743250271,0.06318089022024558,0.06404910743250271,0.024453855840652083,0.7630578866586691,0.999887214117249,49.99436070586245,1.0507546516227004,-42.087811919389296,1.0628280605554656,0.3262349700290175,-62.984595314167294,0.41132437648359943,-0.0005561782270489847,5.732998642803184,5.732998642803184,11023.871000000001,0.0,8.0,0.0,-0.034917230285448145,11024.68810374272,1.0,1.0,1.0
24.900000000001093,0.06429253500989994,0.06318198571620791,0.06429253500989994,0.024657366166276642,0.7624798900271819,0.9998868169998238,49.99434084999119,1.050611386566511,-42.11802949540251,1.06278670221071,0.32770759015204787,-63.10076427566656,0.4107471902293721,-0.0007334007022047461,5.73288766402688,5.73288766402688,11023.871000000001,0.0,8.0,0.0,-0.037188906380047355,11024.686127212248,1.0,1.0,1.0
24.910000000001094,0.0645060914398634,0.06318311984783839,0.0645060914398634,0.024844116310985324,0.7614446368645705,0.9998869326871859,49.994346634359296,1.05037970717011,-42.15326492236612,1.0626496926739275,0.32904768563866216,-63.21714193957237,0.4101324507500537,-0.0009000661869568907,5.732784924491814,5.732784924491814,11023.871000000001,0.0,8.0,0.0,-0.03949924553201075,11024.684054510868,1.0,1.0,1.0
24.920000000001096,0.06466404359139716,0.06318428330203908,0.06466404359139716,0.02499138202469813,0.7600604867353642,0.9998875627618706,49.99437813809353,1.0500848979214787,-42.19177152765287,1.0624308430781537,0.33009414661521674,-63.32230892486885,0.40955193402760875,-0.001036023000316199,5.732692346705234,5.732692346705234,11023.871000000001,0.0,8.0,0.0,-0.041841138582248784,11024.681891467719,1.0,1.0,1.0
24.930000000001098,0.06474805959243358,0.06318546398223343,0.06474805959243358,0.0250815060629594,0.7584763822487501,0.999888649633025,49.99443248165125,1.049759589955917,-42.23143467152773,1.0621537035730086,0.3307245449743477,-63.40634649428384,0.4090720023350621,-0.0011250834533553626,5.732611543718452,5.732611543718452,11023.871000000001,0.0,8.0,0.0,-0.04420659786194589,11024.67963573003,1.0,1.0,1.0
24.9400000000011,0.06474809018459107,0.0631866482926616,0.06474809018459107,0.02510198205797174,0.7568651281050224,0.9998900813824739,49.9945040691237,1.049441556614986,-42.26997855016098,1.0618494466040895,0.3308601585194528,-63.46063469583296,0.4087505270844384,-0.001155008840714164,5.732543783304167,5.732543783304167,11023.871000000001,0.0,8.0,0.0,-0.04658682921890605,11024.677265145589,1.0,1.0,1.0
24.9500000000011,0.06466437143249636,0.06318782260298543,0.06466437143249636,0.02505043711918185,0.7554030576303538,0.9998917058359571,49.994585291797854,1.0491670985750576,-42.30527055615946,1.0615527529667677,0.330485927043329,-63.481222005475296,0.40862394519101153,-0.0011223532419673901,5.732489960241658,5.732489960241658,11023.871000000001,0.0,8.0,0.0,-0.04897288206621743,11024.674817726893,1.0,1.0,1.0
24.960000000001102,0.06450535369120772,0.06318897472356691,0.06450535369120772,0.024933118454512543,0.7542510713427208,0.9998933483679974,49.99466741839987,1.0489673664846695,-42.335496225287436,1.0612974515636693,0.3296401509591139,-63.46840373492971,0.40870733073087095,-0.0010313044670444693,5.732450578012596,5.732450578012596,11023.871000000001,0.0,8.0,0.0,-0.05135508478688473,11024.672268706734,1.0,1.0,1.0
24.970000000001104,0.06428790721005409,0.06319009523075084,0.06428790721005409,0.024763649771259656,0.7535373010755254,0.9998948315064096,49.994741575320475,1.04886490372232,-42.359382369612504,1.0611125277281683,0.32841444395323255,-63.42602675503853,0.40899205092715596,-0.0008925524197708722,5.732425738890457,5.732425738890457,11023.871000000001,0.0,8.0,0.0,-0.05372386132955292,11024.669628179667,1.0,1.0,1.0
24.980000000001105,0.06403653120304634,0.06319117849865494,0.06403653120304634,0.02456189061066683,0.753342075201773,0.9998959957256005,49.994799786280026,1.048870805049207,-42.37638453520385,1.0610187616997837,0.32694898435439673,-63.3612304528561,0.40944493083886624,-0.0007223930016231096,5.732415143889617,5.732415143889617,11023.871000000001,0.0,8.0,0.0,-0.056069712892036855,11024.666893787075,1.0,1.0,1.0
24.990000000001107,0.063780464155646,0.06319222331566307,0.063780464155646,0.02435140083406713,0.7536875828515391,0.9998967189247594,49.99483594623797,1.0489834680558539,-42.386771833289124,1.0610262337039882,0.3254153529747441,-63.28364351457899,0.4100123833759784,-0.000540663257458527,5.732418100784162,5.732418100784162,11023.871000000001,0.0,8.0,0.0,-0.058383478807063245,11024.664060242743,1.0,1.0,1.0
25.00000000000111,0.06354981590894548,0.06319323300667212,0.06354981590894548,0.024156355900942127,0.7545345889854423,0.9998969308936663,49.99484654468331,1.049189063677775,-42.39159631530408,1.0611332457559193,0.3239935194573738,-63.20423738546353,0.4106276935318491,-0.00036817434146353993,5.732433542316755,5.732433542316755,11023.871000000001,0.0,8.0,0.0,-0.06065648100382141,11024.661133943302,1.0,1.0,1.0
25.01000000000111,0.0633715825132285,0.06319421504076109,0.0633715825132285,0.023998540819245243,0.7557867723198336,0.9998966209374457,49.994831046872285,1.0494634873469455,-42.39255827353681,1.0613267457776452,0.3228481391163297,-63.134015714509154,0.4112197709377148,-0.00022414674223578818,5.732460052435767,5.732460052435767,11023.871000000001,0.0,8.0,0.0,-0.06288075914021828,11024.65811267409,1.0,1.0,1.0
25.02000000000111,0.06326471270972388,0.06319518016798062,0.06326471270972388,0.023893607000007026,0.7573029728536598,0.9998958364195735,49.994791820978676,1.0497763964785711,-42.39173326838299,1.0615844607625835,0.3220990110267187,-63.082115062317854,0.41172557443152735,-0.0001229154565506041,5.732495900147429,5.732495900147429,11023.871000000001,0.0,8.0,0.0,-0.06504923042664483,11024.654995498211,1.0,1.0,1.0
25.030000000001113,0.0632378192070854,0.06319614119515392,0.0632378192070854,0.023850493388520643,0.7589160970909321,0.9998946725911264,49.99473362955632,1.0500948007731552,-42.39127001973191,1.0618781449289163,0.32180905492904816,-63.055514969979406,0.41209645974054715,-7.345339288077762e-05,5.732539080791726,5.732539080791726,11023.871000000001,0.0,8.0,0.0,-0.06715582394896046,11024.651783846342,1.0,1.0,1.0
25.040000000001115,0.06329074673465436,0.06319711156188579,0.06329074673465436,0.023872088976977332,0.7604529849516167,0.9998932600005699,49.994663000028496,1.0503859646738183,-42.39318832601592,1.0621767985363666,0.3219918614251314,-63.05872802523212,0.4122987195578469,-7.970717599068561e-05,5.732587363231184,5.732587363231184,11023.871000000001,0.0,8.0,0.0,-0.06919562261756503,11024.648476950688,1.0,1.0,1.0
25.050000000001116,0.06341622173300089,0.06319810388184623,0.06341622173300089,0.023954388986469382,0.7617519826675772,0.999891750740738,49.9945875370369,1.0506209230316788,-42.39922447130075,1.0624497772381487,0.3226168400728191,-63.09242155633106,0.4123160103101834,-0.000139437510788612,5.732638342456174,5.732638342456174,11023.871000000001,0.0,8.0,0.0,-0.07116496542613027,11024.645072347617,1.0,1.0,1.0
25.060000000001118,0.06360226890156802,0.06319912860131842,0.06360226890156802,0.024089744782190455,0.7626773752594121,0.999890305466257,49.99451527331285,1.0507754717058275,-42.410747948330446,1.0626693606030289,0.3236252838786914,-63.15523388420884,0.41214479228064266,-0.00024713983625080857,5.73268949535094,5.73268949535094,11023.871000000001,0.0,8.0,0.0,-0.07306148658638291,11024.641572568666,1.0,1.0,1.0
25.07000000000112,0.06383160316466242,0.06320019289149488,0.06383160316466242,0.024266336499723734,0.7631310443367273,0.9998890814229257,49.99445407114628,1.0508322427281513,-42.428626244470514,1.0628125463598128,0.32492612129983905,-63.24351702128755,0.41179742880828407,-0.0003935561530322394,5.732738239248051,5.732738239248051,11023.871000000001,0.0,8.0,0.0,-0.07488419248054246,11024.637975823667,1.0,1.0,1.0
25.08000000000112,0.06408192990006906,0.06320129987415145,0.06408192990006906,0.024467752676757284,0.7630625642113074,0.9998882176835027,49.99441088417513,1.0507830685499548,-42.45310242298087,1.062863185446854,0.32639564185465636,-63.35095119568874,0.4113045070931103,-0.0005651925458756701,5.732781991766927,5.732781991766927,11023.871000000001,0.0,8.0,0.0,-0.07663344341831112,11024.634284366286,1.0,1.0,1.0
25.090000000001123,0.0643271692101335,0.06320244825840442,0.0643271692101335,0.024673363139989482,0.7624759331151244,0.9998878192233598,49.99439096116799,1.0506309807804908,-42.483713920661856,1.0628141376289582,0.32788263574343507,-63.468556142100695,0.4107151063020068,-0.0007445306595525136,5.732818230537677,5.732818230537677,11023.871000000001,0.0,8.0,0.0,-0.07831094516896983,11024.63049504977,1.0,1.0,1.0
25.100000000001124,0.06453956958135759,0.06320363243863542,0.06453956958135759,0.02485977093224245,0.7614316223827136,0.9998879419525415,49.99439709762707,1.0503912483460562,-42.519274189958765,1.0626689986786926,0.3292195648113636,-63.5852854540027,0.4100942238708923,-0.0009112199591022382,5.732844550424236,5.732844550424236,11023.871000000001,0.0,8.0,0.0,-0.07991969285606577,11024.62660867089,1.0,1.0,1.0
25.110000000001126,0.06469350728758981,0.06320484306359751,0.06469350728758981,0.025004198873602217,0.760042740976815,0.9998885816914173,49.99442908457086,1.0500904160217215,-42.557964582099196,1.0624427984979035,0.3302452703344388,-63.68960363968056,0.40951476661468844,-0.001045014104177417,5.732858718995732,5.732858718995732,11023.871000000001,0.0,8.0,0.0,-0.08146387087734888,11024.622629789743,1.0,1.0,1.0
25.120000000001127,0.06477122714347713,0.06320606803527651,0.06477122714347713,0.025089227145088256,0.758462074946869,0.9998896746231346,49.99448373115673,1.0497621623844051,-42.597619944266654,1.0621602398936463,0.33083991474095464,-63.771567723366935,0.40904327182130024,-0.0011298650117623418,5.732858727112476,5.732858727112476,11023.871000000001,0.0,8.0,0.0,-0.08294878389208431,11024.618552410759,1.0,1.0,1.0
25.13000000000113,0.06476339321026728,0.06320729382457743,0.06476339321026728,0.025102862733596343,0.7568648726446124,0.9998911026998553,49.994555134992765,1.0494449968256987,-42.63593360516086,1.0618534744918515,0.330928571496968,-63.822704085646976,0.4087370948959431,-0.0011539339279296873,5.732842834249645,5.732842834249645,11023.871000000001,0.0,8.0,0.0,-0.08438068365602484,11024.614377552098,1.0,1.0,1.0
25.14000000000113,0.06467108251149113,0.06320850695566228,0.06467108251149113,0.025043677084632513,0.7554283142642393,0.9998927084579604,49.99463542289802,1.0491754030275018,-42.670764258664846,1.0615578249974291,0.3305014993489063,-63.83950500768215,0.40863110347541437,-0.0011145976814858141,5.732809607451717,5.732809607451717,11023.871000000001,0.0,8.0,0.0,-0.0857668653543227,11024.610125919617,1.0,1.0,1.0
25.150000000001132,0.06450372371374602,0.06320969548660389,0.06450372371374602,0.02491881152139797,0.7543122618442417,0.9998943136495347,49.99471568247674,1.0489842554457485,-42.70031687084771,1.0613072887611303,0.32960301622282046,-63.82265416380416,0.4087382717169117,-0.0010168123424050407,5.732757953842177,5.732757953842177,11023.871000000001,0.0,8.0,0.0,-0.08711474186193903,11024.605768776728,1.0,1.0,1.0
25.160000000001133,0.06427932484387919,0.06321085032484923,0.06427932484387919,0.024742845353769062,0.753641887785294,0.9998957392546972,49.994786962734864,1.048893336818018,-42.723368854037176,1.061130573771965,0.3283317253349653,-63.77642989537901,0.4090471849087861,-0.0008720948425251646,5.7326871448848795,5.7326871448848795,11023.871000000001,0.0,8.0,0.0,-0.08843237035784648,11024.601307231856,1.0,1.0,1.0
25.170000000001135,0.06402338713664134,0.06321196623275543,0.06402338713664134,0.024536452472954984,0.7534927742568939,0.999896826651867,49.994841332593346,1.0489126050611313,-42.739450590435744,1.0610477418288147,0.3268340421289762,-63.70838250392826,0.4095217983372742,-0.000697462130407802,5.732596831398504,5.732596831398504,11023.871000000001,0.0,8.0,0.0,-0.08972830581756194,11024.596751536817,1.0,1.0,1.0
25.180000000001137,0.06376582068301342,0.06321304240360816,0.06376582068301342,0.02432373113896294,0.7538811231986069,0.9998974569514694,49.99487284757347,1.0490391197197813,-42.74891886784815,1.0610678181675315,0.32528586034274637,-63.6284739546375,0.4101060583282613,-0.0005132517283621633,5.73248705053633,5.73248705053633,11023.871000000001,0.0,8.0,0.0,-0.09101093465284558,11024.592092994282,1.0,1.0,1.0
25.190000000001138,0.0635369798690947,0.06321408253366145,0.0635369798690947,0.024129062093267147,0.7547612420900696,0.9998975649634807,49.99487824817403,1.0492576976049568,-42.75291368765077,1.061187866997952,0.3238689529950234,-63.54789167021428,0.4107315153894421,-0.0003405011072628969,5.732358223782787,5.732358223782787,11023.871000000001,0.0,8.0,0.0,-0.09228854660900156,11024.587333405862,1.0,1.0,1.0
25.20000000000114,0.06336360346075944,0.06321509437639328,0.06336360346075944,0.023974047747509098,0.7560307178706638,0.999897146129345,49.99485730646725,1.049543055691275,-42.75321047118455,1.061393578508391,0.32274680502823433,-63.47768584595606,0.4113263887561105,-0.00019832645127930773,5.732211146243267,5.732211146243267,11023.871000000001,0.0,8.0,0.0,-0.09356905852678185,11024.58246983288,1.0,1.0,1.0
25.21000000000114,0.0632638003309604,0.06321608882990457,0.0632638003309604,0.023873775378980843,0.7575437472568818,0.9998962537774179,49.994812688870894,1.0498641024841,-42.75192816661231,1.0616616562773273,0.32203467915620065,-63.42686282103533,0.41182831317750557,-0.0001006307068219664,5.7320469673597225,5.7320469673597225,11023.871000000001,0.0,8.0,0.0,-0.09485988075515486,11024.577491101096,1.0,1.0,1.0
25.220000000001143,0.06324541290500343,0.06321707867573796,0.06324541290500343,0.023836826042300707,0.7591303663283346,0.9998949888042731,49.99474944021365,1.0501871802148053,-42.75124220754957,1.0619630115971508,0.32179162056608607,-63.40237483368501,0.41218913612739627,-5.614265349566938e-05,5.731867163366118,5.731867163366118,11023.871000000001,0.0,8.0,0.0,-0.09616768888305358,11024.57239932045,1.0,1.0,1.0
25.230000000001144,0.06330732902864859,0.06321807713337341,0.06330732902864859,0.02386521092169788,0.760616686891215,0.9998934862481142,49.994674312405714,1.0504795052716367,-42.75316989807447,1.0622661653652594,0.32202549004258785,-63.40830365246075,0.4123769073214764,-6.804666093254003e-05,5.731673502471136,5.731673502471136,11023.871000000001,0.0,8.0,0.0,-0.09749830075928452,11024.567182357932,1.0,1.0,1.0
25.240000000001146,0.06344172875995867,0.06321909639797313,0.06344172875995867,0.02395447891773138,0.7618421919584848,0.999891901606145,49.99459508030725,1.0507121419945724,-42.7594382060325,1.0625402832418176,0.3227025347047217,-63.445091048404876,0.4123762904169862,-0.00013371690472625125,5.7314680037480255,5.7314680037480255,11023.871000000001,0.0,8.0,0.0,-0.09885651994068394,11024.561836306993,1.0,1.0,1.0
25.250000000001148,0.06363597333205187,0.06322014631107002,0.06363597333205187,0.024096531625682642,0.7626739685008603,0.9998903979560788,49.99451989780394,1.0508611336382028,-42.771389751188565,1.0627576681486364,0.3237603112915559,-63.511167689464244,0.4121850867279716,-0.00024726646455870693,5.731252889926089,5.731252889926089,11023.871000000001,0.0,8.0,0.0,-0.10024602921465103,11024.556347164886,1.0,1.0,1.0
25.26000000000115,0.06387203942364918,0.06322123327932588,0.06387203942364918,0.02427897531276322,0.7630183681655179,0.9998891335964362,49.99445667982181,1.0509096720161204,-42.78984572415966,1.0628955904168942,0.32510338015548074,-63.60259403575741,0.4118174912447081,-0.0003989339162312651,5.731030535989567,5.731030535989567,11023.871000000001,0.0,8.0,0.0,-0.10166932028124556,11024.550702328386,1.0,1.0,1.0
25.27000000000115,0.06412692302534995,0.06322235954009027,0.06412692302534995,0.02448475407390963,0.762830912945524,0.9998882469153543,49.994412345767714,1.0508504829192586,-42.81498550410674,1.0629384696893163,0.3266035547750639,-63.7126955743201,0.41130627531715247,-0.0005746432859178967,5.730803413812157,5.730803413812157,11023.871000000001,0.0,8.0,0.0,-0.10312760440479725,11024.544884017532,1.0,1.0,1.0
25.280000000001152,0.0643739610811219,0.06322352284983017,0.0643739610811219,0.0246926202251375,0.7621226548376688,0.9998878402539249,49.994392012696245,1.0506877890100712,-42.84626968689596,1.0628800417946336,0.32810563014868455,-63.83212799302604,0.4107028281427292,-0.000756302628849364,5.730574034736514,5.730574034736514,11023.871000000001,0.0,8.0,0.0,-0.10462081724863942,11024.53886652702,1.0,1.0,1.0
25.290000000001154,0.06458505096370763,0.06322471664221738,0.06458505096370763,0.024878718035044094,0.7609616889652236,0.9998879649695098,49.99439824847549,1.0504382397720151,-42.88242871254339,1.0627250425008576,0.3294392733230066,-63.949543348594574,0.4100742477250715,-0.0009231162170317154,5.730344890809172,5.730344890809172,11023.871000000001,0.0,8.0,0.0,-0.10614759468422669,11024.532619275431,1.0,1.0,1.0
25.300000000001155,0.06473469554581861,0.0632259306612514,0.06473469554581861,0.02502019498817838,0.7594685662222268,0.999888610891205,49.994430544560245,1.050129699339316,-42.92156972522824,1.0624897684904475,0.33044329683374896,-64.05326788583973,0.40949463146209775,-0.0010547178109415849,5.730118395455465,5.730118395455465,11023.871000000001,0.0,8.0,0.0,-0.10770534811832742,11024.526083561437,1.0,1.0,1.0
25.310000000001157,0.06480569124146082,0.06322715202150697,0.06480569124146082,0.025099805299022872,0.7578024601802382,0.9998897074925841,49.99448537462921,1.0497970348500547,-42.96147230298173,1.0622001840148816,0.3310001876522474,-64.1332893580292,0.4090309113645828,-0.0011351352082651193,5.729896823645647,5.729896823645647,11023.871000000001,0.0,8.0,0.0,-0.10929027581406651,11024.519185047982,1.0,1.0,1.0
25.32000000000116,0.06478951591689075,0.06322836657543962,0.06478951591689075,0.025106204439390153,0.7561432487974026,0.9998911302071847,49.99455651035923,1.0494794890933514,-42.99979932266005,1.061889482917595,0.33103949371112973,-64.18135413138198,0.40873969643155145,-0.0011530512740778598,5.729682251659643,5.729682251659643,11023.871000000001,0.0,8.0,0.0,-0.11089750460761567,11024.511801546765,1.0,1.0,1.0
25.33000000000116,0.06468820425160632,0.06322956043447761,0.06468820425160632,0.025039058334656805,0.7546706898258364,0.9998927161328698,49.99463580664349,1.0492136506099012,-43.03440439789473,1.0615936257304694,0.3305575941877101,-64.19448036578171,0.4086539522290423,-0.0011068020327705472,5.729476498950731,5.729476498950731,11023.871000000001,0.0,8.0,0.0,-0.1125212035609361,11024.503779904948,1.0,1.0,1.0
25.34000000000116,0.0645122388144811,0.06323072146802938,0.0645122388144811,0.02490647704755227,0.7535448572376985,0.9998942834954182,49.99471417477091,1.0490300224084763,-43.06351692022622,1.0613467207331437,0.3296053168741594,-64.17377893417644,0.40878431601395393,-0.00100217909621695,5.72928109644744,5.72928109644744,11023.871000000001,0.0,8.0,0.0,-0.11415462746370321,11024.495035661685,1.0,1.0,1.0
25.350000000001163,0.06428079923807548,0.06323184061790284,0.06428079923807548,0.024724018450721322,0.7528887627400768,0.9998956519848854,49.99478259924427,1.0489495339247648,-43.085970130824414,1.0611771182739087,0.32828846711617427,-64.1239735381657,0.4091164471112454,-0.0008515479527928006,5.729097296341076,5.729097296341076,11023.871000000001,0.0,8.0,0.0,-0.11579019503769543,11024.485638848115,1.0,1.0,1.0
25.360000000001165,0.06402038204541771,0.06323291288241509,0.06402038204541771,0.024513155760010036,0.7527736277454329,0.9998966642234718,49.99483321117359,1.0489809312038345,-43.10137367278243,1.0611040799600961,0.3267596545915332,-64.05302274793434,0.40961138029615274,-0.0006726352274926475,5.7289260874009775,5.7289260874009775,11023.871000000001,0.0,8.0,0.0,-0.11741968559368118,11024.475809526899,1.0,1.0,1.0
25.370000000001166,0.06376153042725888,0.06323393785320244,0.06376153042725888,0.024298486368125514,0.7532096816700684,0.9998972048800586,49.99486024400293,1.0491198870186116,-43.11017492704029,1.0611355081365288,0.32519885025919304,-63.97120821606013,0.4102106244450042,-0.0004862465350437455,5.728768179676822,5.728768179676822,11023.871000000001,0.0,8.0,0.0,-0.1190345687307266,11024.46577842195,1.0,1.0,1.0
25.380000000001168,0.06353478611931021,0.0632349197351557,0.06353478611931021,0.02410454634521429,0.7541444551454576,0.9998972140812094,49.994860704060464,1.0493498434854034,-43.113602967538824,1.0612671837899392,0.32378928663160383,-63.88991349634455,0.41084408054924504,-0.0003136036292379239,5.728623951214618,5.728623951214618,11023.871000000001,0.0,8.0,0.0,-0.12062625504983686,11024.455656994249,1.0,1.0,1.0
25.39000000000117,0.06336656387806404,0.06323586684255238,0.06336656387806404,0.023952701778178036,0.7554688161802808,0.9998966936147523,49.99483468073762,1.049644345403407,-43.11350765193475,1.0614835187513294,0.3226928826576347,-63.82021105046441,0.4114394014282562,-0.00017367228101422636,5.728493406806786,5.728493406806786,11023.871000000001,0.0,8.0,0.0,-0.12218621347384506,11024.445522356336,1.0,1.0,1.0
25.40000000000117,0.06327406241838558,0.06323679062981813,0.06327406241838558,0.023857426598406346,0.7570314170981652,0.9998957028545543,49.994785142727714,1.0499715849294424,-43.112048661148386,1.0617602009414469,0.322019959873615,-63.77095335519952,0.41193504656160584,-7.98808876752155e-05,5.72837618370691,5.72837618370691,11023.871000000001,0.0,8.0,0.0,-0.12370599015355281,11024.435420896822,1.0,1.0,1.0
25.410000000001173,0.0632643122361573,0.06323770438386067,0.0632643122361573,0.023826919143608863,0.7586582426001744,0.9998943483268695,49.99471741634348,1.0502972725829551,-43.111424984479335,1.0620673218693912,0.32182545642288257,-63.74905148223106,0.41228345492709795,-4.0692318654559495e-05,5.728271562829889,5.728271562829889,11023.871000000001,0.0,8.0,0.0,-0.12517799266177607,11024.425436843212,1.0,1.0,1.0
25.420000000001174,0.06333521603779149,0.06323862174532699,0.06333521603779149,0.023862282356670893,0.760173223714136,0.9998927694513939,49.9946384725697,1.0505886289335995,-43.11364775207882,1.062372960230149,0.3221113203410411,-63.75813420763612,0.4124545402715879,-5.849948887853146e-05,5.728178489243383,5.728178489243383,11023.871000000001,0.0,8.0,0.0,-0.12659362526228687,11024.415462280864,1.0,1.0,1.0
25.430000000001176,0.06347840315510282,0.06323955522894949,0.06347840315510282,0.023958613213323075,0.7614152633718866,0.9998911249519931,49.994556247599654,1.0508167961022958,-43.12043121884495,1.0626461371154974,0.3228406019185187,-63.79841038253943,0.4124340290847778,-0.00013028330185948372,5.728095593599934,5.728095593599934,11023.871000000001,0.0,8.0,0.0,-0.1279467268885432,11024.405588790401,1.0,1.0,1.0
25.440000000001177,0.06368056939119678,0.06324051489046463,0.06368056939119678,0.02410735807651348,0.7622522916469568,0.9998895801067059,49.99447900533529,1.0509581145843991,-43.13308778580007,1.0628592258138838,0.323947096048128,-63.86809661517946,0.41222111833496833,-0.00024976800787332096,5.7280212279094105,5.7280212279094105,11023.871000000001,0.0,8.0,0.0,-0.12923112994888944,11024.39578669317,1.0,1.0,1.0
25.45000000000118,0.06392295350187785,0.06324150725413222,0.06392295350187785,0.02429554238866534,0.7625929722332783,0.9998882939954097,49.99441469977049,1.0509963893927765,-43.15238904997016,1.0629898190139853,0.3253309733283228,-63.96295517029113,0.41183189174896495,-0.00040668092239959375,5.727953505179438,5.727953505179438,11023.871000000001,0.0,8.0,0.0,-0.13044180884920376,11024.386051601905,1.0,1.0,1.0
25.46000000000118,0.06418184828430926,0.06324253459903416,0.06418184828430926,0.024505462439052734,0.7623964618383509,0.9998874040038971,49.99437020019485,1.0509252939489508,-43.17844762234198,1.0630229572948038,0.326859577655063,-64.07595275377705,0.4113013532777383,-0.0005863594477599349,5.727890345025738,5.727890345025738,11023.871000000001,0.0,8.0,0.0,-0.1315748535789099,11024.376372516359,1.0,1.0,1.0
25.470000000001182,0.06443002428640772,0.06324359467898949,0.06443002428640772,0.024715260336409677,0.7616784414925457,0.9998870094899148,49.99435047449574,1.0507502904444925,-43.21064468733639,1.0629533040486285,0.3283737782315842,-64.19738311510281,0.4106832241302846,-0.00077014318096416,5.727829523425101,5.727829523425101,11023.871000000001,0.0,8.0,0.0,-0.1326275114242455,11024.366733803254,1.0,1.0,1.0
25.480000000001183,0.0646390590655209,0.06324468091995306,0.0646390590655209,0.024900645294412938,0.7605121348454299,0.9998871569087734,49.99435784543867,1.0504894422307391,-43.24762602032846,1.062786779398659,0.32970061145089813,-64.31560735489224,0.4100466800956375,-0.0009368111607222195,5.72776872531717,5.72776872531717,11023.871000000001,0.0,8.0,0.0,-0.1335982360890083,11024.357125311386,1.0,1.0,1.0
25.490000000001185,0.06478363328149336,0.0632457830960025,0.06478363328149336,0.02503873321949049,0.7590230071984879,0.9998878297972726,49.99439148986363,1.0501719395200269,-43.28742440353824,1.062540974653446,0.3306791560939132,-64.41883294940301,0.40946692198225765,-0.0010659148808989521,5.727705599023118,5.727705599023118,11023.871000000001,0.0,8.0,0.0,-0.13448678823104365,11024.347532086807,1.0,1.0,1.0
25.500000000001187,0.06484719243357827,0.06324688842984702,0.06484719243357827,0.02511256894011002,0.7573741054964184,0.9998889507061198,49.994447535305994,1.0498337877315207,-43.32776655255209,1.0622431224628228,0.33119486963811745,-64.4970403924517,0.4090110200977287,-0.0011416631567891036,5.72763781088085,5.72763781088085,11023.871000000001,0.0,8.0,0.0,-0.1352941132619926,11024.337937643175,1.0,1.0,1.0
