t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
25.510000000001188,0.06482223472803891,0.06324798299092316,0.06482223472803891,0.025111719783785097,0.7557473298051519,0.9998903888740597,49.994519443702984,1.0495147080828888,-43.36629533325996,1.061927335345539,0.33118322541761036,-64.54234495978658,0.4087341375467194,-0.0011535035064709348,5.727563100610575,5.727563100610575,11023.871000000001,0.0,8.0,0.0,-0.1360223924348498,11024.328320720477,1.0,1.0,1.0
25.52000000000119,0.06471172836271832,0.06324905323217177,0.06471172836271832,0.02503685729808959,0.7543225408437728,0.9998919765181701,49.994598825908504,1.0492512911882859,-43.40086524042865,1.0616300675864667,0.33064649480540975,-64.55223428556468,0.4086673473543664,-0.0011006486033763585,5.727479333691282,5.727479333691282,11023.871000000001,0.0,8.0,0.0,-0.1366750478819041,11024.3186727302,1.0,1.0,1.0
25.53000000000119,0.0645271505786404,0.0632500874877777,0.0645271505786404,0.024896968120568793,0.7532578879178958,0.9998935288376465,49.994676441882326,1.0490736138587817,-43.42973386957312,1.0613854395568887,0.32964160660886427,-64.52819813995337,0.4088190442119527,-0.0009896430849693216,5.727384550540109,5.727384550540109,11023.871000000001,0.0,8.0,0.0,-0.13725652235871205,11024.308978616144,1.0,1.0,1.0
25.540000000001193,0.06428879880391215,0.06325107726990485,0.06428879880391215,0.024708533576994138,0.752672490262694,0.9998948646645998,49.99474323322999,1.0490017135915417,-43.451792752104346,1.0612213786091842,0.32828123951768,-64.47538398917024,0.4091720309812902,-0.0008336543801889008,5.727277012263881,5.727277012263881,11023.871000000001,0.0,8.0,0.0,-0.1377721459602205,11024.299230387429,1.0,1.0,1.0
25.550000000001194,0.06402410952685447,0.06325201821839911,0.06402410952685447,0.02449378102771022,0.7526319211369925,0.9998958282344859,49.99479141172429,1.0490431052630698,-43.466731807719896,1.0611563045165096,0.326723872320434,-64.4021435325494,0.4096845019724066,-0.0006510816392325189,5.727155240087612,5.727155240087612,11023.871000000001,0.0,8.0,0.0,-0.13822820047651294,11024.289414625711,1.0,1.0,1.0
25.560000000001196,0.06376420102463393,0.06325291058934919,0.06376420102463393,0.024277762577344125,0.7531396245187617,0.9998963080659259,49.99481540329629,1.0491920774495005,-43.475088494329874,1.0611969770397067,0.3251532128195488,-64.31906119696612,0.4102956315290874,-0.00046316147456149873,5.727018048974305,5.727018048974305,11023.871000000001,0.0,8.0,0.0,-0.1386316099973482,11024.27951417175,1.0,1.0,1.0
25.570000000001198,0.06353974560002974,0.06325375921800626,0.06353974560002974,0.024085126658555032,0.7541360287348964,0.9998962497971556,49.99481248985778,1.0494307211687823,-43.4781790103632,1.0613378958889323,0.32375361906246025,-64.23769652917751,0.41093379167576066,-0.00029126285850679563,5.726864574649986,5.726864574649986,11023.871000000001,0.0,8.0,0.0,-0.13898982398024046,11024.26952115298,1.0,1.0,1.0
25.5800000000012,0.06337678065918154,0.06325457295606117,0.06337678065918154,0.023936961867451714,0.7555054368967359,0.9998956616521086,49.99478308260543,1.0497314514179379,-43.4779244696353,1.0615622162124554,0.3226851292571973,-64.16912072708584,0.4115262024703199,-0.00015416425470271902,5.726694293100012,5.726694293100012,11023.871000000001,0.0,8.0,0.0,-0.1393106243493835,11024.259428331285,1.0,1.0,1.0
25.5900000000012,0.06329154015215284,0.06325536364910224,0.06329154015215284,0.023847084737027763,0.757091579632725,0.9998946090063968,49.99473045031984,1.0500618101755073,-43.47652066768965,1.061844654347744,0.32205279703636097,-64.12200420803208,0.412012308931872,-6.477887497820939e-05,5.726507031528706,5.726507031528706,11023.871000000001,0.0,8.0,0.0,-0.13960198387948372,11024.249216462875,1.0,1.0,1.0
25.600000000001202,0.06329010507693911,0.0632561447896901,0.06329010507693911,0.023823125062144585,0.7587174956746089,0.9998932036975785,49.994660184878924,1.0503870700197695,-43.476180947997754,1.0621545837413087,0.3219064826641143,-64.10309692211798,0.41234564142865393,-3.11282285242534e-05,5.726302965876703,5.726302965876703,11023.871000000001,0.0,8.0,0.0,-0.13987188144346516,11024.238813339794,1.0,1.0,1.0
25.610000000001204,0.06336933749834577,0.06325693001662898,0.06336933749834577,0.023865194126671038,0.7602064739903147,0.999891588886423,49.994579444321154,1.050674644244855,-43.478901056164425,1.0624597874276203,0.3222417904339641,-64.11551387524865,0.4124982931274369,-5.473109162262152e-05,5.726082623612921,5.726082623612921,11023.871000000001,0.0,8.0,0.0,-0.14012801933229563,11024.228240652776,1.0,1.0,1.0
25.620000000001205,0.06352042853507812,0.06325773163272762,0.06352042853507812,0.023968125271321222,0.7613986425211184,0.9998899257805984,49.994496289029925,1.0508958108636681,-43.486378052354176,1.0627292909104809,0.32301937975379885,-64.15934386072425,0.4124568188051181,-0.00013234738593043138,5.725846879994561,5.725846879994561,11023.871000000001,0.0,8.0,0.0,-0.1403776808497955,11024.217599582424,1.0,1.0,1.0
25.630000000001207,0.06372948726150136,0.063258559284312,0.06372948726150136,0.02412298092836163,0.7621646640118124,0.999888381315475,49.99441906577375,1.0510272441419832,-43.49989167652883,1.0629356090961801,0.32416974374759,-64.23262332433751,0.4122216990147679,-0.0002573738405183129,5.725596919685249,5.725596919685249,11023.871000000001,0.0,8.0,0.0,-0.14062773583575539,11024.206765191406,1.0,1.0,1.0
25.64000000000121,0.06397706604516323,0.06325941891493703,0.06397706604516323,0.024316234721979083,0.7624174967480464,0.9998871148758295,49.99435574379147,1.051053396502239,-43.520162368105176,1.0630567052200883,0.32558892679539964,-64.33082668483875,0.41181085898333014,-0.00041904944653178497,5.725334218762777,5.725334218762777,11023.871000000001,0.0,8.0,0.0,-0.14088425447363695,11024.195760926574,1.0,1.0,1.0
25.65000000000121,0.06423878920897658,0.06326031209024965,0.06423878920897658,0.024529547554662693,0.7621219858239803,0.9998862623940993,49.99431311970496,1.0509689224083552,-43.54723495817825,1.0630782797848337,0.3271399589532323,-64.44656498260352,0.41126151965263286,-0.0006021336178952327,5.725060508219637,5.725060508219637,11023.871000000001,0.0,8.0,0.0,-0.1411524753357667,11024.184573305432,1.0,1.0,1.0
25.66000000000121,0.06448689061231437,0.0632612357675588,0.06448689061231437,0.024740465341254583,0.7613005326321137,0.9998859198071987,49.99429599035993,1.0507805509613366,-43.580410776889686,1.0629959572051364,0.3286599176352073,-64.56977568081189,0.41062971612985366,-0.0007874083597201641,5.724777734306304,5.724777734306304,11023.871000000001,0.0,8.0,0.0,-0.1414366754027774,11024.173190431608,1.0,1.0,1.0
25.670000000001213,0.0646926624408453,0.06326218255077377,0.0646926624408453,0.024924288943903968,0.7600335741617553,0.9998861282599389,49.99430641299695,1.0505077717099724,-43.618251322192414,1.0628168665110465,0.3299733888367387,-64.68854181722783,0.40998665247283417,-0.0009532503284415961,5.724488013643468,5.724488013643468,11023.871000000001,0.0,8.0,0.0,-0.1417400694065523,11024.161599193867,1.0,1.0,1.0
25.680000000001215,0.06483108244179477,0.06326314142714948,0.06483108244179477,0.02505821696907981,0.758453478088266,0.9998868647264202,49.99434323632101,1.0501810373486944,-43.658719437435444,1.0625598861385595,0.3309204519108677,-64.79100818967083,0.40940834204984694,-0.0010792296020680561,5.724193584669922,5.724193584669922,11023.871000000001,0.0,8.0,0.0,-0.14206474245292505,11024.149787891625,1.0,1.0,1.0
25.690000000001216,0.06488628186207551,0.06326409892488365,0.06488628186207551,0.02512564545980668,0.7567290258376479,0.9998880447290461,49.99440223645231,1.0498374233419705,-43.699493007800484,1.0622534787097062,0.3313898190587661,-64.86718414271473,0.40896183370090994,-0.0011497928308339643,5.723896756404381,5.723896756404381,11023.871000000001,0.0,8.0,0.0,-0.14241160737992212,11024.137742011606,1.0,1.0,1.0
25.700000000001218,0.06485192223229362,0.06326504055754048,0.06485192223229362,0.02511725871825494,0.7550457876930377,0.999889531608047,49.994476580402356,1.0495168952675553,-43.738204954338435,1.061932543895471,0.33132395234916884,-64.90967457520532,0.40870028362247574,-0.0011553440002131585,5.723599856741414,5.723599856741414,11023.871000000001,0.0,8.0,0.0,-0.14278037285119694,11024.125448832012,1.0,1.0,1.0
25.71000000000122,0.06473185590923776,0.06326595239010409,0.06473185590923776,0.02503462895815423,0.7535852418941038,0.9998911531742142,49.99455765871071,1.0492559535632053,-43.77271653836512,1.061633888243219,0.3307306487808898,-64.91637431889217,0.40865293190335167,-0.001095876383880666,5.723305178316301,5.723305178316301,11023.871000000001,0.0,8.0,0.0,-0.1431699561898292,11024.112946045816,1.0,1.0,1.0
25.72000000000122,0.06453851270811567,0.06326682254784957,0.06453851270811567,0.02488755065236406,0.7525050924536866,0.9998927219996306,49.994636099981534,1.0490841875050667,-43.80131813620313,1.0613915506171707,0.3296726552190547,-64.889116764734,0.40882597871865234,-0.0009786262871166324,5.7230149308211855,5.7230149308211855,11023.871000000001,0.0,8.0,0.0,-0.14357696402275755,11024.10011244345,1.0,1.0,1.0
25.730000000001223,0.06429325879408734,0.06326764250701684,0.06429325879408734,0.02469338164518404,0.7519219654302317,0.9998940564297225,49.99470282148613,1.0490206945833447,-43.82296301844604,1.0612329651223156,0.32826924208569147,-64.83345715028378,0.40919941829215395,-0.0008175242544494789,5.72273118868346,5.72273118868346,11023.871000000001,0.0,8.0,0.0,-0.14399801043223362,11024.087029082657,1.0,1.0,1.0
25.740000000001224,0.06402441502616131,0.06326840802105077,0.06402441502616131,0.024475060519163937,0.7518970976728498,0.9998950026362113,49.99475013181057,1.0490717299031491,-43.837423401325424,1.0611756604257478,0.32668444696253607,-64.75812830081952,0.40972867402515867,-0.0006316075395495675,5.7224558434473956,5.7224558434473956,11023.871000000001,0.0,8.0,0.0,-0.14442869999689628,11024.073624420434,1.0,1.0,1.0
25.750000000001226,0.06376361418180557,0.06326911957091566,0.06376361418180557,0.024258049656888422,0.7524283555152043,0.9998954532397214,49.99477266198607,1.0492301914738822,-43.84532728636951,1.061225225574249,0.3251053733649589,-64.67400314152398,0.410350683316774,-0.00044250758832750734,5.7221905552877645,5.7221905552877645,11023.871000000001,0.0,8.0,0.0,-0.1448631863095811,11024.059797766504,1.0,1.0,1.0
25.760000000001227,0.06354159943232805,0.0632697822799728,0.06354159943232805,0.024067066750753794,0.7534501463561617,0.9998953595512341,49.99476797756171,1.0494768338718445,-43.84807700238668,1.0613748723326273,0.32371716585254084,-64.59280021937326,0.41099240514139523,-0.00027170452126222024,5.721936721347513,5.721936721347513,11023.871000000001,0.0,8.0,0.0,-0.14529517425473293,11024.045532214846,1.0,1.0,1.0
25.77000000000123,0.06338393084383859,0.06327040530016644,0.06338393084383859,0.023922838488075176,0.7548411610455306,0.9998947362412752,49.99473681206376,1.0497830086571724,-43.84766086706444,1.061606523471122,0.32267738115059325,-64.52554658507732,0.4115808725282786,-0.00013771500910429377,5.721695472550695,5.721695472550695,11023.871000000001,0.0,8.0,0.0,-0.14571782042389328,11024.03110831942,1.0,1.0,1.0
25.78000000000123,0.06330580183700539,0.06327100074275444,0.06330580183700539,0.023838460845459895,0.7564410056150512,0.9998936545022395,49.99468272511198,1.0501156969638885,-43.84630534055714,1.0618939813094348,0.32208534362638574,-64.480694409861,0.41205673934137177,-5.287975722445895e-05,5.721467609839285,5.721467609839285,11023.871000000001,0.0,8.0,0.0,-0.14612370828474852,11024.016250433731,1.0,1.0,1.0
25.790000000001232,0.06331243652513133,0.06327158229732427,0.06331243652513133,0.023821089122605037,0.7580703365424425,0.9998922311770656,49.99461155885328,1.0504397597049773,-43.84623613420842,1.0622059736012053,0.32198640692258274,-64.46487489517718,0.41237447052681814,-2.486001942920285e-05,5.721254205009087,5.721254205009087,11023.871000000001,0.0,8.0,0.0,-0.14650580499210886,11024.006474141837,1.0,1.0,1.0
25.800000000001234,0.06339986474988653,0.06327216371177116,0.06339986474988653,0.023870048010142746,0.7595517712237746,0.9998906133396024,49.99453066698012,1.050722657017653,-43.84944093340939,1.0625099442317154,0.32237115424676416,-64.48079599901469,0.4125077948384356,-5.4483897339460685e-05,5.721054366770722,5.721054366770722,11023.871000000001,0.0,8.0,0.0,-0.14685446380003028,11023.985452511914,1.0,1.0,1.0
25.810000000001235,0.06355874709409207,0.06327275730579843,0.06355874709409207,0.023979818236382226,0.76072632090063,0.9998889649194211,49.99444824597106,1.0509357981400944,-43.857599128711776,1.0627748750221673,0.3231972972726794,-64.52838242104382,0.4124442702149192,-0.00013821287098024493,5.720868440963622,5.720868440963622,11023.871000000001,0.0,8.0,0.0,-0.14716398009498588,11023.971230526593,1.0,1.0,1.0
25.820000000001237,0.06377449680470376,0.0632733726586162,0.06377449680470376,0.02414096353147535,0.761466862692994,0.9998874545440997,49.99437272720498,1.0510562505988432,-43.87195419128374,1.062973425262076,0.3243913314218817,-64.60542884747348,0.41218593795400926,-0.00026901329707689284,5.720695741252956,5.720695741252956,11023.871000000001,0.0,8.0,0.0,-0.14742606760672863,11023.95480487629,1.0,1.0,1.0
25.830000000001238,0.06402692412757122,0.06327401558277251,0.06402692412757122,0.024339337297658147,0.7616899260678853,0.9998862417364724,49.99431208682362,1.0510691945144945,-43.8931711002949,1.0630839746623109,0.32584478341848166,-64.70708236624516,0.41175276308054,-0.0004355725936382032,5.720535409661027,5.720535409661027,11023.871000000001,0.0,8.0,0.0,-0.14763393355241525,11023.937943803288,1.0,1.0,1.0
25.84000000000124,0.06429096720880662,0.06327468747989226,0.06429096720880662,0.024555933137205957,0.7613650666420855,0.9998854606688139,49.99427303344069,1.0509703520146614,-43.92122260656086,1.0630929534307025,0.3274162004218606,-64.82557808466365,0.4111843140441329,-0.0006220409204082539,5.720386281017252,5.720386281017252,11023.871000000001,0.0,8.0,0.0,-0.14778118775412316,11023.920639863301,1.0,1.0,1.0
25.85000000000124,0.06453833598563757,0.06327538515017857,0.06453833598563757,0.024767701708652976,0.7605201443040014,0.9998852034693361,49.994260173466806,1.05076779758618,-43.955326518116664,1.062997024486084,0.32893888695380286,-64.95049470482034,0.4105389999399953,-0.0008086408065268577,5.720246922576699,5.720246922576699,11023.871000000001,0.0,8.0,0.0,-0.14786218734806084,11023.902877471575,1.0,1.0,1.0
25.860000000001243,0.0647401369849377,0.06327610109290939,0.0647401369849377,0.024949625612489992,0.7592412492740083,0.9998855055665957,49.99427527832979,1.0504824742584695,-43.99395921784319,1.0628045961131711,0.33023554966033924,-65.06967936677164,0.40988989130507714,-0.000973423840000296,5.720115665593642,5.720115665593642,11023.871000000001,0.0,8.0,0.0,-0.14787214341835703,11023.88464336065,1.0,1.0,1.0
25.870000000001244,0.06487189959206581,0.06327682428943258,0.06487189959206581,0.02507923397623852,0.7576655567908672,0.99988633745203,49.9943168726015,1.0501459299083058,-44.03502312631153,1.0625357894092522,0.33114886325094495,-65.17133869475617,0.40931316069151635,-0.001096198596829013,5.719990645299103,5.719990645299103,11023.871000000001,0.0,8.0,0.0,-0.14780722568648227,11023.865926633747,1.0,1.0,1.0
25.880000000001246,0.0649183922764868,0.06327754139940453,0.0649183922764868,0.025140227681830222,0.7559652316475837,0.9998876078893165,49.99438039446583,1.0497962592561163,-44.07615036197699,1.0622202237116798,0.33157051016727124,-65.24549025186265,0.4088758791541005,-0.0011616102151273296,5.719869844650605,5.719869844650605,11023.871000000001,0.0,8.0,0.0,-0.1476646540216442,11023.846716318241,1.0,1.0,1.0
25.890000000001248,0.064874261078408,0.06327823823119855,0.064874261078408,0.025124240797862768,0.7543271843205858,0.9998891743975507,49.994458719877535,1.0494737357616029,-44.1149604341807,1.0618935663089297,0.33144883723126334,-65.28514767184754,0.40862959492932804,-0.0011608724631462439,5.719751134535955,5.719751134535955,11023.871000000001,0.0,8.0,0.0,-0.14744267364187175,11023.826912569193,1.0,1.0,1.0
25.90000000000125,0.06474417675515243,0.06327890131718672,0.06474417675515243,0.025033682750345326,0.7529322297444854,0.9998908602306013,49.99454301153006,1.0492148294343067,-44.149318295534265,1.0615930039056054,0.3307967481884208,-65.28857936700219,0.4086018974520244,-0.0010947019983269593,5.719632327515616,5.719632327515616,11023.871000000001,0.0,8.0,0.0,-0.14714076412465443,11023.80649470981,1.0,1.0,1.0
25.91000000000125,0.0645416538403652,0.0632795194145009,0.0645416538403652,0.024879276098738332,0.7519353237407979,0.9998924751751181,49.99462375875591,1.0490486104214598,-44.17754932852132,1.0613525220209967,0.32968361718419203,-65.25801681769647,0.4087965131931956,-0.0009711305588479269,5.719511250199563,5.719511250199563,11023.871000000001,0.0,8.0,0.0,-0.14675979067286118,11023.785720215386,1.0,1.0,1.0
25.920000000001252,0.06428918021185707,0.06328008476993809,0.06428918021185707,0.02467930106998119,0.7514481943611555,0.9998938371556648,49.99469185778324,1.0489931895877753,-44.198671675587946,1.0611990384676133,0.3282356429566159,-65.19944606080277,0.4091904852927276,-0.000804892319882615,5.71938576206512,5.71938576206512,11023.871000000001,0.0,8.0,0.0,-0.1463013212937716,11023.764355539743,1.0,1.0,1.0
25.930000000001254,0.06401596493362964,0.06328059400313667,0.06401596493362964,0.02445740977811604,0.7515254041879921,0.9998947944245828,49.994739721229145,1.0490535255970188,-44.212542430754084,1.0611491561876913,0.3266224628218394,-65.12198546848559,0.4097364247412163,-0.0006156660141976439,5.719253821974606,5.719253821974606,11023.871000000001,0.0,8.0,0.0,-0.14576801177106002,11023.742477977194,1.0,1.0,1.0
25.940000000001255,0.06375412539156612,0.06328104849969071,0.06375412539156612,0.02423944970840633,0.7521570825852191,0.9998952438496473,49.99476219248237,1.0492211087824612,-44.219881515059384,1.061207264641576,0.32503441432440605,-65.03678815119605,0.41036906991364763,-0.0004254575676670008,5.719113526528697,5.719113526528697,11023.871000000001,0.0,8.0,0.0,-0.1451643336623495,11023.720041781366,1.0,1.0,1.0
25.950000000001257,0.06353442905312302,0.06328145426079308,0.06353442905312302,0.024050171064259725,0.7532697224239501,0.999895142505592,49.9947571252796,1.0494753614185224,-44.22217736546627,1.061365274025737,0.3236571672201911,-64.95571662036076,0.4110140534612381,-0.0002558274785941332,5.718963158108727,5.718963158108727,11023.871000000001,0.0,8.0,0.0,-0.14449473220134582,11023.697069313934,1.0,1.0,1.0
25.96000000000126,0.06338183001377465,0.06328182122361083,0.06338183001377465,0.023909823332308594,0.7547348824017518,0.9998945114351817,49.99472557175908,1.0497866516033973,-44.221481109991885,1.0616038975416262,0.3226450152396824,-64.88969521926752,0.4115985387552795,-0.00012492878762201953,5.71880122200453,5.71880122200453,11023.871000000001,0.0,8.0,0.0,-0.1437649580101737,11023.673555246767,1.0,1.0,1.0
25.97000000000126,0.06331040082005833,0.06328216213396559,0.06331040082005833,0.02383071823104553,0.7563869472941566,0.9998934273370337,49.994671366851684,1.050121495769158,-44.22004426541132,1.061896087512674,0.32209106898909284,-64.84692347258145,0.41206462397939736,-4.447251253358875e-05,5.71862648051397,5.71862648051397,11023.871000000001,0.0,8.0,0.0,-0.14298134913525784,11023.649501915008,1.0,1.0,1.0
25.98000000000126,0.06332459121970724,0.06328249112371312,0.06332459121970724,0.023819618711432174,0.7580434629609676,0.9998920116465324,49.99460058232662,1.0504443772451826,-44.220102812124516,1.0622100002407482,0.3220366771034994,-64.83395132060525,0.41236758113828254,-2.1830261651076266e-05,5.7184379804520145,5.7184379804520145,11023.871000000001,0.0,8.0,0.0,-0.14215078623178234,11023.624917079718,1.0,1.0,1.0
25.990000000001263,0.06341979487597361,0.06328282216661345,0.06341979487597361,0.023875253760768975,0.7595257658720507,0.9998904152849376,49.99452076424688,1.0507226945554977,-44.223642010103575,1.0625127268803773,0.3224686291782219,-64.85317875666473,0.4124822925764922,-5.730946405744369e-05,5.718235074210154,5.718235074210154,11023.871000000001,0.0,8.0,0.0,-0.14128059208166027,11023.59980045397,1.0,1.0,1.0
26.000000000001265,0.06358606248424374,0.06328316758443936,0.06358606248424374,0.02399167408158058,0.7606754642320724,0.9998888049595377,49.99444024797688,1.0509279913226974,-44.232323042894365,1.0627731706979087,0.3233412018511819,-64.90432906165762,0.41239747765883283,-0.00014700570607657087,5.718017434258344,5.718017434258344,11023.871000000001,0.0,8.0,0.0,-0.14037819500899573,11023.574175787744,1.0,1.0,1.0
26.010000000001266,0.06380804438176511,0.06328353674247421,0.06380804438176511,0.02415887257582984,0.7613678449140001,0.9998873508814892,49.99436754407446,1.0510377701297362,-44.247350731950476,1.0629641412407893,0.32457645457592327,-64.9849172647509,0.4121169155490702,-0.00028339029053559006,5.717785059012451,5.717785059012451,11023.871000000001,0.0,8.0,0.0,-0.13945119610017895,11023.548049857174,1.0,1.0,1.0
26.020000000001268,0.06406477565011763,0.06328393504690766,0.06406477565011763,0.024362039172704502,0.7615236417479915,0.9998862124737259,49.994310623686296,1.0510379943315524,-44.269331787388644,1.0630644681452324,0.3260611494349854,-65.08973864880983,0.41166273868934533,-0.0004545588738085887,5.717538272375273,5.717538272375273,11023.871000000001,0.0,8.0,0.0,-0.13850701355626163,11023.521440071077,1.0,1.0,1.0
26.03000000000127,0.06433050236819957,0.06328436333858942,0.06433050236819957,0.024581482915225515,0.761118139792266,0.9998855218232475,49.99427609116238,1.0509255116254057,-44.29816420339597,1.0630613596091694,0.32764926274133654,-65.21064104743586,0.41107694001122985,-0.0006440348277387182,5.7172777157897725,5.7172777157897725,11023.871000000001,0.0,8.0,0.0,-0.13755281574966152,11023.494368180654,1.0,1.0,1.0
26.04000000000127,0.06457642927341986,0.06328481775276178,0.06457642927341986,0.024793568587423435,0.7601860052152304,0.9998853668850147,49.994268344250735,1.0507097893175077,-44.33298030031161,1.0629525678185285,0.32917039310043344,-65.33684664231748,0.41042031875788365,-0.0008314873298569383,5.717004334165275,5.717004334165275,11023.871000000001,0.0,8.0,0.0,-0.13659509879662057,11023.466824531237,1.0,1.0,1.0
26.050000000001273,0.06477354148668098,0.06328529007804919,0.06477354148668098,0.024973018086446145,0.7588205956546418,0.9998857770239061,49.99428885119531,1.0504132372525774,-44.37217126282099,1.0627478209316361,0.33044573125635984,-65.4559924030009,0.40976770344807634,-0.0009946917852158565,5.716719349861981,5.716719349861981,11023.871000000001,0.0,8.0,0.0,-0.13564033430954814,11023.438901981412,1.0,1.0,1.0
26.060000000001274,0.06489797119476075,0.06328576860065592,0.06489797119476075,0.025097720710887464,0.7571656665579423,0.9998867160454049,49.99433580227024,1.0500684916504641,-44.413580818703075,1.0624684902215862,0.33132081820626536,-65.55635366487334,0.4091953374325187,-0.001113717800205475,5.716424237937867,5.716424237937867,11023.871000000001,0.0,8.0,0.0,-0.1346936691981494,11023.410589713192,1.0,1.0,1.0
26.070000000001276,0.0649351670872595,0.06328623935548153,0.0649351670872595,0.025151711900207485,0.7553987245336778,0.9998880857991963,49.99440428995982,1.0497146480819888,-44.454797602283094,1.062145348117889,0.33169055313212825,-65.62796462523859,0.4087702230715717,-0.001173432536267352,5.716120690434829,5.716120690434829,11023.871000000001,0.0,8.0,0.0,-0.133759684305268,11023.381935623946,1.0,1.0,1.0
26.080000000001277,0.06488082263430614,0.06328668764005059,0.06488082263430614,0.0251276717206913,0.7537100934384191,0.9998897379500156,49.99448689750078,1.049392213190391,-44.49343190123005,1.061814802713477,0.3315096433200685,-65.66430242177725,0.4085420745523708,-0.0011659481224290183,5.715810578017125,5.715810578017125,11023.871000000001,0.0,8.0,0.0,-0.13284195915617708,11023.352979420402,1.0,1.0,1.0
26.09000000000128,0.06474047070261565,0.06328709961714027,0.06474047070261565,0.02502889514041566,0.7522820527479386,0.9998914913532482,49.99457456766241,1.049137533947284,-44.527357688045505,1.0615143536367033,0.33079641765653517,-65.66403595800796,0.40853665197505407,-0.0010927491032768563,5.715495907476883,5.715495907476883,11023.871000000001,0.0,8.0,0.0,-0.13194303507282906,11023.323771195706,1.0,1.0,1.0
26.10000000000128,0.06452872930757474,0.06328746382593077,0.06452872930757474,0.024867046822287117,0.7512689767480464,0.9998931532985648,49.99465766492824,1.048979069451905,-44.5549409537419,1.0612778499217452,0.32962702620547935,-65.62980585204039,0.40875508789534254,-0.0009626769683384676,5.715178775805712,5.715178775805712,11023.871000000001,0.0,8.0,0.0,-0.13106443249216326,11023.294354852806,1.0,1.0,1.0
26.110000000001282,0.06426919593565178,0.06328777243966777,0.06426919593565178,0.024661312690388577,0.7507798845634248,0.9998945416500965,49.994727082504824,1.048933867272269,-44.575269697491635,1.0611316098455046,0.3281345474291544,-65.56802752150227,0.4091714291498937,-0.0007912576282618211,5.714861323320398,5.714861323320398,11023.871000000001,0.0,8.0,0.0,-0.13020651281190315,11023.264787798631,1.0,1.0,1.0
26.120000000001284,0.06399192743777467,0.06328802212423133,0.06399192743777467,0.02443601846136732,0.750864860333855,0.999895507107754,49.9947753553877,1.0490055383878947,-44.588289526164814,1.061091240799315,0.3264939924693124,-65.48819384843654,0.4097355042272689,-0.0005987796202972118,5.714545685095459,5.714545685095459,11023.871000000001,0.0,8.0,0.0,-0.12936854174432483,11023.235119952287,1.0,1.0,1.0
26.130000000001285,0.06372946682899966,0.06328821439229432,0.06372946682899966,0.024217345025345033,0.7515084736649308,0.9998959511022779,49.9947975551139,1.0491841430606819,-44.59481418529934,1.0611598852336366,0.3248985924473069,-65.4017211771122,0.4103799401642378,-0.0004075813884146934,5.71423394372752,5.71423394372752,11023.871000000001,0.0,8.0,0.0,-0.128548724297488,11023.20541868105,1.0,1.0,1.0
26.140000000001287,0.0635125414118113,0.06328835540554602,0.0635125414118113,0.02403002368054812,0.7526314205506645,0.9998958366989458,49.994791834947286,1.0494477747650275,-44.59641841056344,1.0613281298553872,0.3235341686000254,-65.32059726424123,0.41102916136148676,-0.00023926151658818819,5.71392808295014,5.71392808295014,11023.871000000001,0.0,8.0,0.0,-0.12774421564304192,11023.17574562758,1.0,1.0,1.0
26.150000000001288,0.06336548402615551,0.06328845524630147,0.06336548402615551,0.023893865021925385,0.754100132274579,0.9998951914307943,49.99475957153972,1.0497658026087027,-44.59521602753353,1.061575480918247,0.32255175370595335,-65.25567869236532,0.4116104278666717,-0.00011165028793718931,5.71362994405856,5.71362994405856,11023.871000000001,0.0,8.0,0.0,-0.12695122116602406,11023.14617335522,1.0,1.0,1.0
26.16000000000129,0.06330144164907395,0.06328852674780645,0.06330144164907395,0.023820711529935104,0.7557453658597902,0.9998940981030817,49.99470490515409,1.0501039964892667,-44.59349288011104,1.0618739147581189,0.32203972908132744,-65.21511218642351,0.4120665205591766,-3.612764221875078e-05,5.713341185755591,5.713341185755591,11023.871000000001,0.0,8.0,0.0,-0.12616506400423735,11023.116776367056,1.0,1.0,1.0
26.17000000000129,0.06332395068979862,0.06328858404221975,0.06332395068979862,0.02381669257881712,0.7573828610479818,0.9998926834607818,49.99463417303909,1.050426457671379,-44.59349565550616,1.062190894891595,0.32203441365003843,-65.20521570747175,0.4123538819761302,-1.9552272878059496e-05,5.713063248610093,5.713063248610093,11023.871000000001,0.0,8.0,0.0,-0.1253802988737607,11023.087635173442,1.0,1.0,1.0
26.180000000001293,0.06342762567330924,0.06328864100213102,0.06342762567330924,0.023879756840591473,0.7588338521333536,0.9998911026313847,49.994555131569236,1.0507006009097666,-44.5972035675453,1.0624931468636034,0.3225178350706186,-65.22797066417273,0.4124489420745554,-6.154123998843714e-05,5.712797324421622,5.712797324421622,11023.871000000001,0.0,8.0,0.0,-0.12459086631188158,11023.058827179737,1.0,1.0,1.0
26.190000000001294,0.06360181579481,0.06328870974753777,0.06360181579481,0.024003434913352228,0.7599415145778197,0.9998895251760834,49.99447625880417,1.0508981997891147,-44.60625436855976,1.0627495458375777,0.3234402486740658,-65.28284741000036,0.41234185189838496,-0.00015774192851856356,5.712544332243925,5.712544332243925,11023.871000000001,0.0,8.0,0.0,-0.12379015360595373,11023.03044355246,1.0,1.0,1.0
26.200000000001296,0.06383035831535185,0.063288799355552,0.06383035831535185,0.02417710679177457,0.7605842217481854,0.9998881227707139,49.994406138535695,1.050997294661506,-44.62180833774154,1.062933132494741,0.3247189519420301,-65.3670571136919,0.4120383179256647,-0.00030009127599047933,5.7123048990193315,5.7123048990193315,11023.871000000001,0.0,8.0,0.0,-0.12297139270741887,11023.002557074053,1.0,1.0,1.0
26.210000000001298,0.06409149609117999,0.06328891488520404,0.06409149609117999,0.024385284316147803,0.7606872265299216,0.9998870544829436,49.99435272414718,1.0509847348161097,-44.64440804299923,1.0630232806189657,0.32623580509689687,-65.47503324991527,0.4115627693275431,-0.0004760777264816163,5.712079349418627,5.712079349418627,11023.871000000001,0.0,8.0,0.0,-0.12212743772522366,11022.975261336645,1.0,1.0,1.0
26.2200000000013,0.06435879397323474,0.06328905680994758,0.06435879397323474,0.024607598794217762,0.7602314464361327,0.9998864499720761,49.99432249860381,1.0508585878597656,-44.673871463721504,1.0630080727179818,0.3278402340713623,-65.59823699600972,0.41095969562920875,-0.0006686009817798381,5.711867701017172,5.711867701017172,11023.871000000001,0.0,8.0,0.0,-0.12125124874625753,11022.948643187981,1.0,1.0,1.0
26.2300000000013,0.06460298761189613,0.06328922092487627,0.06460298761189613,0.0248198577230572,0.759257812671291,0.999886392642477,49.994319632123855,1.0506297894461774,-44.70924136820805,1.0628864384856997,0.3293583036813765,-65.72554519623093,0.4102922936538406,-0.0008567991236902196,5.711669667165412,5.711669667165412,11023.871000000001,0.0,8.0,0.0,-0.1203359029384062,11022.922788149279,1.0,1.0,1.0
26.240000000001302,0.06479500430669355,0.0632893987577488,0.06479500430669355,0.024996577415575042,0.7578659492561118,0.9998869054420578,49.99434527210289,1.0503222598367692,-44.748821536790935,1.062669495610536,0.3306100387100012,-65.84440821979175,0.4096370737054371,-0.0010182171475715714,5.711484666677715,5.711484666677715,11023.871000000001,0.0,8.0,0.0,-0.1193748021354233,11022.897779595633,1.0,1.0,1.0
26.250000000001304,0.06491160197692317,0.06328957846413137,0.06491160197692317,0.02511598104893201,0.7562047553522754,0.9998879451563305,49.99439725781652,1.0499697985144665,-44.790394894027116,1.0623799269760885,0.3314438716099787,-65.94314049361836,0.4090704208998331,-0.001133154041294538,5.711311840684545,5.711311840684545,11023.871000000001,0.0,8.0,0.0,-0.11836180615090723,11022.873703703515,1.0,1.0,1.0
26.260000000001305,0.06493895530780729,0.06328974611967704,0.06493895530780729,0.025162459187687086,0.7544552669911248,0.9998894063728704,49.99447031864352,1.0496125461403845,-44.831505932602845,1.0620497120377728,0.3317581402962256,-66.01179220832968,0.4086592437325479,-0.0011867116105026762,5.711150076140936,5.711150076140936,11023.871000000001,0.0,8.0,0.0,-0.11729131610520971,11022.850655239352,1.0,1.0,1.0
26.270000000001307,0.06487393491674726,0.0632898872609085,0.06487393491674726,0.025129926758358217,0.7528090350573603,0.999891134691737,49.99455673458685,1.0492911687434396,-44.869759333531036,1.061716018750432,0.3315148427952678,-66.04441026252826,0.4084510429632879,-0.0011720728256055246,5.7109980305569366,5.7109980305569366,11023.871000000001,0.0,8.0,0.0,-0.11615853973483943,11022.82866456971,1.0,1.0,1.0
26.28000000000131,0.06472301534625627,0.06328998849532033,0.06472301534625627,0.02502264504080184,0.7514472627497549,0.9998929446622328,49.994647233111635,1.0490417927856601,-44.90304339914424,1.061416603441499,0.3307382665393656,-66.0401053536673,0.4084694993967009,-0.0010915627163974387,5.710854165584632,5.710854165584632,11023.871000000001,0.0,8.0,0.0,-0.11495937696812093,11022.807784475759,1.0,1.0,1.0
26.29000000000131,0.06450195803143063,0.06329003900069483,0.06450195803143063,0.024853248455444465,0.7505209924128182,0.9998946413429981,49.994732067149904,1.0488921688518726,-44.92977053637001,1.0611850966256093,0.3295116031453337,-66.00194257550879,0.4087129918782931,-0.000954858127568143,5.710716800735059,5.710716800735059,11023.871000000001,0.0,8.0,0.0,-0.11369121147541543,11022.788248192861,1.0,1.0,1.0
26.30000000000131,0.06423546921454981,0.0632900317517329,0.06423546921454981,0.02464181574061541,0.7501337042120614,0.9998960428994365,49.99480214497182,1.0488582000200484,-44.94910384560073,1.0610471310447247,0.32797481737624207,-65.9367647817599,0.4091525062260091,-0.0007782675211880537,5.71058413556694,5.71058413556694,11023.871000000001,0.0,8.0,0.0,-0.1123516705190724,11022.769994705572,1.0,1.0,1.0
26.310000000001313,0.06395441790489227,0.06328996432989477,0.06395441790489227,0.02441330547971916,0.7503282227191972,0.9998970028573023,49.99485014286512,1.0489420956868676,-44.961081282551156,1.0610172455033273,0.32630808629138036,-65.85442574641817,0.40973511135263274,-0.0005826563670595069,5.710454303336783,5.710454303336783,11023.871000000001,0.0,8.0,0.0,-0.11093981214745674,11022.753127240177,1.0,1.0,1.0
26.320000000001315,0.06369171478131871,0.06328983921522308,0.06369171478131871,0.02419417771741967,0.7510809384245175,0.9998974275392901,49.994871376964504,1.0491324628837428,-44.96661241763977,1.0610972858330592,0.32470719246069907,-65.76658482014619,0.41039141084383185,-0.0003906510246383104,5.710325413138215,5.710325413138215,11023.871000000001,0.0,8.0,0.0,-0.10945577041383918,11022.737690319162,1.0,1.0,1.0
26.330000000001316,0.06347798150219632,0.06328966351944514,0.06347798150219632,0.024009090426903114,0.752304381016056,0.9998972862384126,49.99486431192063,1.0494060706847084,-44.96735845589032,1.0612764926226825,0.3233577239962404,-65.68533293844231,0.4110447431682622,-0.0002238428649491541,5.710195596073175,5.710195596073175,11023.871000000001,0.0,8.0,0.0,-0.10790064247515851,11022.723722280778,1.0,1.0,1.0
26.340000000001318,0.06333688204527368,0.06328944818951202,0.06333688204527368,0.023877397332323566,0.7538577986137841,0.9998966131014677,49.994830655073386,1.049731301996406,-44.96549486648886,1.0615331684867115,0.3224072074323825,-65.62145686959542,0.41162254348578003,-9.972714151844017e-05,5.710063050889381,5.710063050889381,11023.871000000001,0.0,8.0,0.0,-0.10627656266580919,11022.711277296843,1.0,1.0,1.0
26.35000000000132,0.06328056295806453,0.06328920677909239,0.06328056295806453,0.023810382254503527,0.7555665696016456,0.9998954971730042,49.99477485865021,1.0500732171521947,-44.96333956931265,1.0618383066884327,0.3219388010312494,-65.58299787516074,0.4120684714129059,-2.9271366633665252e-05,5.7099260862002,5.7099260862002,11023.871000000001,0.0,8.0,0.0,-0.10458672665740724,11022.700375645856,1.0,1.0,1.0
26.36000000000132,0.06331145960091346,0.06328895395375146,0.06331145960091346,0.02381330219804102,0.7572434298166769,0.9998940700993442,49.994703504967205,1.050395780158951,-44.96313958191137,1.0621588037476977,0.3219824847670244,-65.57589635376269,0.41234078948039793,-1.8598205986639083e-05,5.709783163473997,5.709783163473997,11023.871000000001,0.0,8.0,0.0,-0.10283503366635752,11022.691104660826,1.0,1.0,1.0
26.370000000001323,0.0634234489042347,0.06328870390924068,0.0634234489042347,0.02388342566187069,0.7587087033788745,0.9998924906231017,49.99462453115508,1.0506665090013445,-44.96686267701795,1.0624611538959639,0.3225158506182644,-65.6017767693481,0.41241742306810253,-6.672599335270923e-05,5.709632931384485,5.709632931384485,11023.871000000001,0.0,8.0,0.0,-0.10102646865825257,11022.683453259411,1.0,1.0,1.0
26.380000000001324,0.06360525229768696,0.06328846887388676,0.06360525229768696,0.024013862144414304,0.7598065875949799,0.9998909306654351,49.99454653327176,1.050857442928805,-44.976120272380946,1.0627142875255964,0.32348561138871235,-65.6599121650107,0.4122898211034093,-0.0001689426665140159,5.709474258773707,5.709474258773707,11023.871000000001,0.0,8.0,0.0,-0.09916656080828123,11022.677435650201,1.0,1.0,1.0
26.390000000001326,0.06383994787245977,0.06328825782950745,0.06383994787245977,0.024193424645904873,0.7604182595471507,0.9998895629591456,49.99447814795728,1.0509471883842583,-44.992026245078506,1.0628915267889576,0.32480460296595637,-65.74723111109303,0.4119655458777022,-0.00031668957929621364,5.709306262530812,5.709306262530812,11023.871000000001,0.0,8.0,0.0,-0.09726142226306388,11022.673070111729,1.0,1.0,1.0
26.400000000001327,0.06410502592522206,0.06328807556288091,0.06410502592522206,0.024405968571193676,0.7604734867838521,0.9998885458536919,49.9944272926846,1.0509235055368857,-45.01505788107546,1.0629728247446575,0.3263499784749552,-65.85781230735479,0.41147128546306583,-0.000496864423821991,5.709128327988791,5.709128327988791,11023.871000000001,0.0,8.0,0.0,-0.09531769102438509,11022.670348794867,1.0,1.0,1.0
26.41000000000133,0.06437340474187848,0.0632879221386162,0.06437340474187848,0.024630465208122083,0.7599590936141662,0.9998880062474322,49.99440031237161,1.0507857000271812,-45.044952722007494,1.062947164576284,0.3279667804864549,-65.9827354984485,0.4108539902278352,-0.0006917563281262466,5.708940125830294,5.708940125830294,11023.871000000001,0.0,8.0,0.0,-0.09334216384689481,11022.669283713167,1.0,1.0,1.0
26.42000000000133,0.06461538959521379,0.06328779285779486,0.06461538959521379,0.024842191935813808,0.758922812746433,0.9998880227021205,49.994401135106024,1.0505461788943808,-45.08066452959397,1.0628146695391854,0.3294777476992255,-66.11054257460202,0.4101791914424064,-0.0008799941912669132,5.708741616866925,5.708741616866925,11023.871000000001,0.0,8.0,0.0,-0.09134204590027688,11022.669826012458,1.0,1.0,1.0
26.430000000001332,0.06480190120270445,0.06328767872712913,0.06480190120270445,0.025015504788044752,0.7574713030060256,0.9998886115306431,49.99443057653215,1.0502303499521497,-45.12041163774086,1.062587846339875,0.33070204725006813,-66.22851656323559,0.40952496387838916,-0.0010389309906597664,5.7085330573734,5.7085330573734,11023.871000000001,0.0,8.0,0.0,-0.08932426472683919,11022.671977959246,1.0,1.0,1.0
26.440000000001334,0.06491039375131229,0.06328756741301261,0.06491039375131229,0.025129027651226862,0.7557595568433946,0.9998897224214832,49.99448612107416,1.0498731126664713,-45.161920317778495,1.0622906599434736,0.3314914556860108,-66.32504062868135,0.4089676392671961,-0.0011491530047883884,5.708314993228443,5.708314993228443,11023.871000000001,0.0,8.0,0.0,-0.08729567557155582,11022.675716148142,1.0,1.0,1.0
26.450000000001335,0.06492794029348432,0.06328744458437012,0.06492794029348432,0.025167736590195004,0.753973175924238,0.9998912429616694,49.994562148083475,1.0495154313367758,-45.20270105009507,1.0619561907878727,0.33174899373995326,-66.39031079598882,0.40857343065260776,-0.0011962088814952004,5.708088208375241,5.708088208375241,11023.871000000001,0.0,8.0,0.0,-0.08527107865138504,11022.68230477369,1.0,1.0,1.0
26.460000000001337,0.0648526788367176,0.06328729549026631,0.0648526788367176,0.025126899545702682,0.7523060391931485,0.9998930133530275,49.99465066765138,1.0491979007617,-45.240364088424315,1.061622197410491,0.33144464488337566,-66.41901469244526,0.4083872044118604,-0.0011744641489652152,5.7078539288698815,5.7078539288698815,11023.871000000001,0.0,8.0,0.0,-0.0832362759679539,11022.688940671142,1.0,1.0,1.0
26.47000000000134,0.06469193606963268,0.06328710658780935,0.06469193606963268,0.02501156329969287,0.7509395317297329,0.9998948446945789,49.994742234728946,1.0489563251014258,-45.27281919747789,1.0613265056998313,0.33060799007780833,-66.41060068966489,0.408430725739899,-0.0010869191319885022,5.707613317884263,5.707613317884263,11023.871000000001,0.0,8.0,0.0,-0.08121159958117033,11022.696648525862,1.0,1.0,1.0
26.48000000000134,0.06446253857329802,0.06328686704167556,0.06446253857329802,0.02483524983329264,0.7500229062601443,0.9998965405075259,49.994827025376296,1.0488176766992219,-45.298530063752935,1.0611024188902698,0.3293287999455267,-66.36852741521972,0.4086997110337865,-0.0009440173933299156,5.7073679764317315,5.7073679764317315,11023.871000000001,0.0,8.0,0.0,-0.07920153451949329,11022.706718916505,1.0,1.0,1.0
26.49000000000134,0.0641902220363189,0.06328656993339897,0.0641902220363189,0.02461886657192227,0.7496558669498655,0.9998979198709643,49.99489599354822,1.0487966708740322,-45.316737758742185,1.060974809694696,0.32775347417248296,-66.30004782119778,0.40916218545831695,-0.0007627993349729224,5.707119587415869,5.707119587415869,11023.871000000001,0.0,8.0,0.0,-0.07720629829695021,11022.717824090712,1.0,1.0,1.0
26.500000000001343,0.06390658629448201,0.06328621303799774,0.06390658629448201,0.024387945610301397,0.7498759224938293,0.9998988396516562,49.99494198258281,1.0488941009944983,-45.32757334109435,1.0609571041630406,0.3260668892522571,-66.21536078028682,0.4097625834029639,-0.000564660955656271,5.706869985724408,5.706869985724408,11023.871000000001,0.0,8.0,0.0,-0.075230446321141,11022.730225863163,1.0,1.0,1.0
26.510000000001344,0.06364483099742618,0.06328579907027854,0.06364483099742618,0.024169170969176177,0.7506533609409193,0.9998992114623526,49.99496057311763,1.0490971338788888,-45.33204093867168,1.0610498362996188,0.3244669211756952,-66.126350863009,0.4104296293628593,-0.00037247252020097355,5.706621099907564,5.706621099907564,11023.871000000001,0.0,8.0,0.0,-0.07327604403668453,11022.743868162033,1.0,1.0,1.0
26.520000000001346,0.06343540363313059,0.0632853353665121,0.06343540363313059,0.023987080693180465,0.7518946958480601,0.9998990110952696,49.99495055476348,1.0493812492584964,-45.33188529623097,1.061240911400472,0.3231385216283051,-66.04519315013509,0.4110857227390629,-0.00020777979155062014,5.706374910907817,5.706374910907817,11023.871000000001,0.0,8.0,0.0,-0.07134430135690693,11022.758675705623,1.0,1.0,1.0
26.530000000001348,0.06330124441097017,0.06328483303795852,0.06330124441097017,0.023860535858099694,0.753454147614109,0.9998982794575315,49.994913972876574,1.0497138950549862,-45.32933934853288,1.061507460793996,0.3222253856707409,-65.9825858672448,0.4116586120883102,-8.771218866111125e-05,5.706133405756862,5.706133405756862,11023.871000000001,0.0,8.0,0.0,-0.06943559385600769,11022.774592369457,1.0,1.0,1.0
26.54000000000135,0.06325343242041762,0.06328430570138965,0.06325343242041762,0.023800182593217874,0.7551537979348891,0.9998971118818837,49.99485559409418,1.050059505641818,-45.3267475304681,1.0618195385784834,0.32180499142596203,-65.94641270974701,0.41209305768391813,-2.275076985436622e-05,5.705898535908094,5.705898535908094,11023.871000000001,0.0,8.0,0.0,-0.06754913550020229,11022.791534462227,1.0,1.0,1.0
26.55000000000135,0.06329319352154412,0.06328376795855213,0.06329319352154412,0.02381023993615333,0.7568054356119853,0.9998956445502342,49.994782227511706,1.0503821277086018,-45.326347211172845,1.0621436114032081,0.3219001551484503,-65.94212396980618,0.412349616977474,-1.8122691712640915e-05,5.705672171066551,5.705672171066551,11023.871000000001,0.0,8.0,0.0,-0.06568306487908575,11022.809390665801,1.0,1.0,1.0
26.560000000001352,0.06341376241972181,0.06328323380763312,0.06341376241972181,0.023887450085886587,0.7582303008230282,0.9998940393720879,49.994701968604396,1.0506494337030852,-45.33009032041724,1.0624460675556897,0.32248470321066985,-65.97107516178367,0.41240751813490684,-7.238701334465192e-05,5.705456064845931,5.705456064845931,11023.871000000001,0.0,8.0,0.0,-0.06383525060695898,11022.828177300356,1.0,1.0,1.0
26.570000000001354,0.0636032683217821,0.0632827151551759,0.0636032683217821,0.02402455492969481,0.7592750557515671,0.9998924703331892,49.99462351665946,1.0508337662794343,-45.3395583476288,1.0626959560477949,0.3235020429025006,-66.03237095899482,0.41225945730067726,-0.000180519865919139,5.705251811474379,5.705251811474379,11023.871000000001,0.0,8.0,0.0,-0.06200191896913504,11022.847781641465,1.0,1.0,1.0
26.580000000001355,0.0638440709987608,0.06328222055938225,0.0638440709987608,0.024209823828966474,0.7598247870126501,0.999891110937073,49.99455554685365,1.0509143382452333,-45.35581599846579,1.0628669320598807,0.3248607560170443,-66.12266274524166,0.4119148265881113,-0.0003334843015510222,5.7050608166642585,5.7050608166642585,11023.871000000001,0.0,8.0,0.0,-0.06017887040710647,11022.868172869636,1.0,1.0,1.0
26.590000000001357,0.06411294324173487,0.06328175431607472,0.06411294324173487,0.02442646462228439,0.7598145120520415,0.9998901185402518,49.99450592701259,1.0508798604808387,-45.37927329405673,1.062939571998491,0.326433444031697,-66.23567160448204,0.41140256594040614,-0.0005175909937581531,5.704884249449635,5.704884249449635,11023.871000000001,0.0,8.0,0.0,-0.058361752426822656,11022.889068519835,1.0,1.0,1.0
26.60000000000136,0.06438219078482495,0.06328131597661106,0.06438219078482495,0.024652799908641918,0.7592373217671343,0.9998896170118523,49.994480850592616,1.0507309104817437,-45.40958616749723,1.0629037989550967,0.3280609215893097,-66.36209596933014,0.41077207266080173,-0.0007145249182713802,5.704723046539415,5.704723046539415,11023.871000000001,0.0,8.0,0.0,-0.05654562479436412,11022.910704839856,1.0,1.0,1.0
26.61000000000136,0.06462172783221226,0.06328090035938701,0.06462172783221226,0.024863601468382564,0.7581477335824229,0.9998896798265149,49.994483991325744,1.0504813852599175,-45.44561924602916,1.0627609602776664,0.3295628080244913,-66.4901514325507,0.4100911665459115,-0.0009024247949084236,5.704577869402745,5.704577869402745,11023.871000000001,0.0,8.0,0.0,-0.0547236658938036,11022.932715077417,1.0,1.0,1.0
26.62000000000136,0.0648025201790196,0.0632804980753587,0.0648025201790196,0.025033109587411645,0.7566590507534323,0.9998903164765859,49.994515823829296,1.0501581725598657,-45.4855067270085,1.0625249661439709,0.330757720629167,-66.60697331277515,0.4094393850509378,-0.0010584891533536728,5.704449109565851,5.704449109565851,11023.871000000001,0.0,8.0,0.0,-0.052891503406104545,11022.955378171157,1.0,1.0,1.0
26.630000000001363,0.06490278811294824,0.06328009653609044,0.06490278811294824,0.02514041490763655,0.7549315915655083,0.9998914694951284,49.99457347475642,1.0497972240155307,-45.52692169312984,1.062221049063642,0.33150122405703825,-66.70104405439588,0.4088928282956349,-0.001163648913396837,5.704336857972204,5.704336857972204,11023.871000000001,0.0,8.0,0.0,-0.05104302723845501,11022.97821298255,1.0,1.0,1.0
26.640000000001365,0.06491045433765082,0.06327968133917015,0.06491045433765082,0.02517103634576406,0.753154414036353,0.99989301956171,49.994650978085495,1.0494403034189468,-45.567342562822176,1.0618833460673918,0.3317007490894454,-66.76268544542415,0.40851708184779356,-0.0012038627190038911,5.704240933409879,5.704240933409879,11023.871000000001,0.0,8.0,0.0,-0.049172480198440324,11023.00157093486,1.0,1.0,1.0
26.650000000001366,0.06482464156446771,0.06327923787218294,0.06482464156446771,0.025121320687943954,0.7515227312658381,0.999894800989895,49.99474004949475,1.0491281593369122,-45.604373579439134,1.0615502943808204,0.33133247628405305,-66.78708485486692,0.4083551391378282,-0.0011744335433240896,5.704160869016356,5.704160869016356,11023.871000000001,0.0,8.0,0.0,-0.04727425254176141,11023.025174817532,1.0,1.0,1.0
26.660000000001368,0.06465373573443217,0.06327875294846366,0.06465373573443217,0.024997292347621682,0.7502168651772839,0.9998966209129888,49.99483104564944,1.0488962539158317,-45.6359482032684,1.0612598647395293,0.330432546925675,-66.77411384346952,0.40842644007786005,-0.0010792022624733777,5.704095928675998,5.704095928675998,11023.871000000001,0.0,8.0,0.0,-0.04534286879921,11023.048896668894,1.0,1.0,1.0
