t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
26.67000000000137,0.06441581112197137,0.06327821629491825,0.06441581112197137,0.024813534105524285,0.7493826153996517,0.9998982811913313,49.99491405956656,1.0487706762084328,-45.66058823607667,1.0610450147620922,0.32909846114361774,-66.72770962262959,0.4087235905848826,-0.0009295319756530904,5.704045135535374,5.704045135535374,11023.871000000001,0.0,8.0,0.0,-0.04337429349645174,11023.072950887601,1.0,1.0,1.0
26.68000000000137,0.06413770000540882,0.06327762172911648,0.06413770000540882,0.02459185070175881,0.7491139779039706,0.9998996019833145,49.99498009916572,1.0487648436249033,-45.677619569441894,1.0609297820261734,0.32748350565750906,-66.65557764502037,0.40921141798477,-0.0007432594098786098,5.7040072855684905,5.7040072855684905,11023.871000000001,0.0,8.0,0.0,-0.041364022938849485,11023.097111451307,1.0,1.0,1.0
26.690000000001373,0.06385172502305285,0.06327696788570525,0.06385172502305285,0.02435835030325367,0.7494411127302342,0.9999004437949299,49.99502218974649,1.0488780410905636,-45.68727184338283,1.0609263893086234,0.3257772469342997,-66.5682765754084,0.4098316401028985,-0.0005423192588694808,5.703980976657043,5.703980976657043,11023.871000000001,0.0,8.0,0.0,-0.039309336693029356,11023.121332875262,1.0,1.0,1.0
26.700000000001374,0.06359132545789584,0.06327625839955182,0.06359132545789584,0.024139908625685536,0.7503261949505253,0.9999007238509621,49.995036192548106,1.0490959297555478,-45.69064724947272,1.0610339774044157,0.32417938726753753,-66.47791429449153,0.4105111204313143,-0.0003498034719669306,5.703964645623239,5.703964645623239,11023.871000000001,0.0,8.0,0.0,-0.03720674816543915,11023.14551122542,1.0,1.0,1.0
26.710000000001376,0.06338671089005472,0.06327550151875498,0.06338671089005472,0.023960899885553114,0.7516678151120456,0.9999004247247858,49.99502123623929,1.0493926610374074,-45.68957561868346,1.0612390552341835,0.3228738808913906,-66.39673970889058,0.41117138792252667,-0.0001871788036613576,5.703956609365938,5.703956609365938,11023.871000000001,0.0,8.0,0.0,-0.035055620696444266,11023.169811329084,1.0,1.0,1.0
26.720000000001377,0.0632599335740626,0.06327470919203972,0.0632599335740626,0.02383954926045505,0.7533134661386843,0.9998995941965462,49.994979709827305,1.0497348031239908,-45.686343357063514,1.0615175662717196,0.32199958900844083,-66.33529538880062,0.41174085892291723,-7.108483303741933e-05,5.703955096895968,5.703955096895968,11023.871000000001,0.0,8.0,0.0,-0.03285467775807103,11023.194045005244,1.0,1.0,1.0
26.73000000000138,0.06322103160785839,0.06327389574414799,0.06322103160785839,0.023785903116865438,0.7550804373202291,0.9998983338450375,49.99491669225187,1.0500861619457185,-45.68332033218351,1.061838640965669,0.3216284846005267,-66.30132777431093,0.41216532836689534,-1.1550633941953548e-05,5.703958294404296,5.703958294404296,11023.871000000001,0.0,8.0,0.0,-0.030604247633851965,11023.218216706277,1.0,1.0,1.0
26.74000000000138,0.06327013035561585,0.06327307631716828,0.06327013035561585,0.02380325264323242,0.756778107744554,0.9998967845140291,49.994839225701455,1.050410787815829,-45.68273737992828,1.0621682915627415,0.32177691001843106,-66.29985388611956,0.412407357034693,-1.3006559567846354e-05,5.703964383441308,5.703964383441308,11023.871000000001,0.0,8.0,0.0,-0.028305197528578314,11023.242189751054,1.0,1.0,1.0
26.750000000001382,0.0633998605699007,0.06327226526336237,0.0633998605699007,0.023887850490022743,0.7582272539514195,0.9998951115800626,49.99475557900313,1.0506764346991566,-45.686533357194705,1.062472746189611,0.32241517854153096,-66.3319794005377,0.4124473313513176,-7.35862905916207e-05,5.703971588246433,5.703971588246433,11023.871000000001,0.0,8.0,0.0,-0.025960058251771386,11023.266097213258,1.0,1.0,1.0
26.760000000001384,0.06359764826096015,0.06327147465558534,0.06359764826096015,0.024031956956742366,0.759275812218856,0.9998934913971782,49.99467456985891,1.0508557571032686,-45.69625838098335,1.0627211251317001,0.3234827054666767,-66.39658022747044,0.41227942222479474,-0.00018785324306740125,5.703978218181424,5.703978218181424,11023.871000000001,0.0,8.0,0.0,-0.023571634432747478,11023.28988233415,1.0,1.0,1.0
26.770000000001385,0.06384508064693332,0.06327071304413309,0.06384508064693332,0.024223232253305776,0.7598118970531731,0.9998920983475321,49.994604917376606,1.0509286098918373,-45.71292552077967,1.0628874201759178,0.32488345998563345,-66.48999140747743,0.41191500152408944,-0.0003462319666921662,5.703982700384018,5.703982700384018,11023.871000000001,0.0,8.0,0.0,-0.02114365529325777,11023.313480565304,1.0,1.0,1.0
26.780000000001387,0.06411818933918095,0.06326998457056682,0.06411818933918095,0.024444198724706122,0.7597751333034205,0.9998910887929885,49.99455443964943,1.0508847008302478,-45.736874940474515,1.062952858673474,0.32648531334885134,-66.60555101586708,0.4113853640126286,-0.0005344095636897906,5.703983614279719,5.703983614279719,11023.871000000001,0.0,8.0,0.0,-0.01868116711163502,11023.336843060086,1.0,1.0,1.0
26.79000000000139,0.06438866929197859,0.06326928852630646,0.06438866929197859,0.02467251882647686,0.759164440843164,0.9998905835042272,49.99452917521136,1.0507259235064998,-45.76767881853072,1.0629083423383585,0.32812483255825364,-66.7335652293551,0.41074240455654226,-0.0007334537122886389,5.703979727733338,5.703979727733338,11023.871000000001,0.0,8.0,0.0,-0.016188643623423867,11023.359910797597,1.0,1.0,1.0
26.80000000000139,0.06462606850266957,0.06326861941442723,0.06462606850266957,0.02488247377397833,0.7580408553829943,0.9998906507812455,49.99453253906228,1.0504676942984894,-45.80411150946339,1.0627564796756679,0.3296186514527015,-66.86192694543733,0.41005622013662707,-0.000921023642353011,5.703970026534573,5.703970026534573,11023.871000000001,0.0,8.0,0.0,-0.0136727061601632,11023.382828321204,1.0,1.0,1.0
26.81000000000139,0.06480152742551142,0.06326796753046744,0.06480152742551142,0.025048310190044592,0.756524144746306,0.9998912933367391,49.99456466683696,1.0501383221946483,-45.84422678247731,1.0625125869365264,0.3307856506431359,-66.97768224342232,0.40940750903296463,-0.0010742699072114129,5.703953731145594,5.703953731145594,11023.871000000001,0.0,8.0,0.0,-0.011139180989769598,11023.405449602042,1.0,1.0,1.0
26.820000000001393,0.06489414471577339,0.06326732002411528,0.06489414471577339,0.025149693652489234,0.7547798226215056,0.9998924468400414,49.994622342002074,1.0497747069144723,-45.885650638795056,1.0622031152470768,0.33148591383936316,-67.06946621431155,0.40887182640439723,-0.0011745637605456022,5.703930317064764,5.703930317064764,11023.871000000001,0.0,8.0,0.0,-0.008594681082317517,11023.427806869187,1.0,1.0,1.0
26.830000000001395,0.06489266418652996,0.0632666623271956,0.06489266418652996,0.02517266083010805,0.7530003724415905,0.9998939855365583,49.994699276827916,1.0494193404662513,-45.925833627995225,1.0618631762873965,0.3316311475763935,-67.12771789472951,0.4085141177720919,-0.0012082537307896851,5.703899525483537,5.703899525483537,11023.871000000001,0.0,8.0,0.0,-0.006045767633209698,11023.449902668828,1.0,1.0,1.0
26.840000000001396,0.06479713578197446,0.063265979785343,0.06479713578197446,0.025114587868524215,0.7513825609930457,0.9998957382743802,49.99478691371901,1.0491130902797174,-45.96237599657274,1.0615318276143444,0.33120340781265584,-67.14810576533176,0.40837557801605073,-0.0011715391213640222,5.703861365161067,5.703861365161067,11023.871000000001,0.0,8.0,0.0,-0.0034994798383403873,11023.471683825444,1.0,1.0,1.0
26.850000000001398,0.06461702417104015,0.06326525930456496,0.06461702417104015,0.02498249689415008,0.7501060742226543,0.9998975086385896,49.99487543192948,1.0488910165156864,-45.993238332957134,1.0612471354796569,0.33024553627828895,-67.13093995347373,0.408473227789809,-0.0010691214163442084,5.703816112518884,5.703816112518884,11023.871000000001,0.0,8.0,0.0,-0.0009618885524249044,11023.493051841635,1.0,1.0,1.0
26.8600000000014,0.06437164445024267,0.06326449083209676,0.06437164445024267,0.024792025869848258,0.7493138444092785,0.9998990973109814,49.99495486554907,1.0487782725335353,-46.01700351981857,1.0610416569410401,0.3288627306208102,-67.08064100917436,0.4087965259261417,-0.0009132815703711411,5.703764307967621,5.703764307967621,11023.871000000001,0.0,8.0,0.0,0.0015599852764683305,11023.514233905256,1.0,1.0,1.0
26.8700000000014,0.06408889334919202,0.06326366850740711,0.06408889334919202,0.024565849539936666,0.749094933670542,0.9999003260133226,49.99501630066613,1.0487869457181902,-46.033083952708765,1.0609385483651013,0.32721496882347817,-67.00536172585488,0.4093071297813585,-0.0007226322821108286,5.703706737127674,5.703706737127674,11023.871000000001,0.0,8.0,0.0,0.004060562451862766,11023.535067626188,1.0,1.0,1.0
26.880000000001402,0.06380176427072373,0.06326279134599955,0.06380176427072373,0.024330610049233807,0.7494731329240597,0.9999010593230873,49.99505296615436,1.0489148067458667,-46.04180778582836,1.0609488015585107,0.32549618561323607,-66.91600675385469,0.4099441269092765,-0.0005196132358679176,5.703644414627013,5.703644414627013,11023.871000000001,0.0,8.0,0.0,0.006534400827524011,11023.55559796766,1.0,1.0,1.0
26.890000000001404,0.06354387499181352,0.06326186336861454,0.06354387499181352,0.024113328174046957,0.7504036910193282,0.9999012204159712,49.99506102079856,1.049146031211134,-46.04437338245373,1.0610701597351064,0.3239075331268613,-66.82488782729436,0.4106326438628354,-0.00032749925442846373,5.703578558342275,5.703578558342275,11023.871000000001,0.0,8.0,0.0,0.008976631653991162,11023.575813568603,1.0,1.0,1.0
26.900000000001405,0.06334505838140965,0.06326089315640607,0.06334505838140965,0.023938094485371354,0.7517786522161305,0.9999007988710935,49.99503994355467,1.0494535216363647,-46.04269010076779,1.061287754048685,0.3226311103043743,-66.74426637374359,0.4112936678500973,-0.0001675727943703416,5.703510558998505,5.703510558998505,11023.871000000001,0.0,8.0,0.0,0.011383010007839783,11023.595691007587,1.0,1.0,1.0
26.910000000001407,0.06322623118539462,0.06325989288470137,0.06322623118539462,0.023822265271322078,0.7534405970175221,0.9998998489265803,49.994992446329015,1.0498032347214605,-46.039081954085354,1.0615764905153724,0.32179936481772975,-66.68439706237493,0.41185700947551185,-5.5771680549016045e-05,5.7034419471425375,5.7034419471425375,11023.871000000001,0.0,8.0,0.0,0.013750614090663305,11023.615160977344,1.0,1.0,1.0
26.92000000000141,0.06319647737393642,0.06325887695879713,0.06319647737393642,0.023775377849432237,0.7552039016077219,0.9998984778232874,49.99492389116437,1.0501584603575267,-46.035936848068715,1.0619047315842272,0.3214792763222091,-66.65292203552183,0.4122694302728155,-1.747746219013524e-06,5.703374363318856,5.703374363318856,11023.871000000001,0.0,8.0,0.0,0.01607643616600904,11023.63440214926,1.0,1.0,1.0
26.93000000000141,0.06325494339644029,0.06325786043311639,0.06325494339644029,0.023799911915779477,0.7568772889599263,0.9998968305954833,49.99484152977416,1.0504833012304893,-46.03547540007377,1.0622381407149992,0.3216814433212555,-66.6544747016531,0.412495305937047,-9.23335859178559e-06,5.703309512649305,5.703309512649305,11023.871000000001,0.0,8.0,0.0,0.01835927007274521,11023.653280702192,1.0,1.0,1.0
26.94000000000141,0.06339373006064924,0.06325685740028267,0.06339373006064924,0.02389169783257063,0.7582826755778836,0.9998950757444307,49.99475378722153,1.0507456206087469,-46.03962100823137,1.0625428467878268,0.3223731066555584,-66.68994001772434,0.4125160676556544,-7.599383743581156e-05,5.703249128555954,5.703249128555954,11023.871000000001,0.0,8.0,0.0,0.02059840772123821,11023.671825347607,1.0,1.0,1.0
26.950000000001413,0.0635995997967611,0.06325587951344395,0.0635995997967611,0.02404254697082128,0.7592707460444842,0.9998933917185937,49.994669585929685,1.0509184056034302,-46.04989061887024,1.0627880783536887,0.32348992006700533,-66.7579790421103,0.41232730885255753,-0.00019620716917117392,5.703194931656421,5.703194931656421,11023.871000000001,0.0,8.0,0.0,0.022794107244886203,11023.690048693355,1.0,1.0,1.0
26.960000000001415,0.06385338674192403,0.06325493476877257,0.06385338674192403,0.024239520244161542,0.7597339951123938,0.999891953528327,49.994597676416355,1.0509821748735921,-46.067244126569136,1.062948190605076,0.3249313411195177,-66.85461352957563,0.41194237210439805,-0.0003597666782446038,5.703148537312345,5.703148537312345,11023.871000000001,0.0,8.0,0.0,0.024936289482147413,11023.709527469424,1.0,1.0,1.0
26.970000000001416,0.06413039331427527,0.06325402665804582,0.06413039331427527,0.024464455564910413,0.7596178793855051,0.9998909162876503,49.99454581438251,1.0509276565975985,-46.091950528689864,1.063005086051033,0.32656056157072566,-66.97279774248354,0.4113949157982786,-0.0005517354890107896,5.703111687233066,5.703111687233066,11023.871000000001,0.0,8.0,0.0,0.02705368462431481,11023.726850510711,1.0,1.0,1.0
26.980000000001418,0.06440171922410885,0.06325315377756872,0.06440171922410885,0.024694360818334326,0.7589282272574754,0.9998903974101871,49.99451987050936,1.050758080267072,-46.1234973967779,1.062950667688955,0.3282099747902873,-67.10244761990283,0.4107393300423735,-0.0007525677818048109,5.703085659764207,5.703085659764207,11023.871000000001,0.0,8.0,0.0,0.02913294781751151,11023.743302537532,1.0,1.0,1.0
26.99000000000142,0.06463657346639695,0.06325230994854195,0.06463657346639695,0.02490304649446287,0.7577334997792247,0.999890459778869,49.99452298894345,1.050490388213415,-46.16056881947533,1.0627888216829944,0.32969338347825133,-67.23114264574346,0.4100479491560168,-0.0009394600056416499,5.703071822540031,5.703071822540031,11023.871000000001,0.0,8.0,0.0,0.031172756962215744,11023.760610103893,1.0,1.0,1.0
27.00000000000142,0.06480634959887248,0.06325148485985445,0.06480634959887248,0.025064821559084186,0.7561605996282604,0.9998910991994211,49.994554959971055,1.050154271407226,-46.20114110084167,1.0625362595209857,0.33083039203213266,-67.34586223367096,0.4094024626632767,-0.0010895619729935219,5.7030712602155225,5.7030712602155225,11023.871000000001,0.0,8.0,0.0,0.03318500405086338,11023.777255476854,1.0,1.0,1.0
27.010000000001423,0.06489096112922513,0.06325066518805952,0.06489096112922513,0.025159786437441857,0.754380755157843,0.9998922442463654,49.994612212318266,1.04978767382875,-46.24279183727451,1.0622206785698154,0.331485055635925,-67.43530182919876,0.40887816869968296,-0.0011845507035165743,5.703084859165968,5.703084859165968,11023.871000000001,0.0,8.0,0.0,0.035172269299633734,11023.793565858938,1.0,1.0,1.0
27.020000000001424,0.06488004429947208,0.063249836071131,0.06488004429947208,0.025174643329836446,0.7525901929301962,0.9998937625130808,49.994688125654044,1.049433758008109,-46.28294654598677,1.0618781797510302,0.3315739517064091,-67.4901100945332,0.408539109031809,-0.0012113034610926748,5.703113270271364,5.703113270271364,11023.871000000001,0.0,8.0,0.0,0.03713952548563759,11023.80958069745,1.0,1.0,1.0
27.030000000001426,0.06477465885782767,0.0632489827693862,0.06477465885782767,0.025107910935239765,0.750987274188641,0.9998954774140892,49.99477387070446,1.0491334033046857,-46.31920664882175,1.0615483906549323,0.33108561387721713,-67.5065012325555,0.40842438975961454,-0.001167020577621157,5.703156895376716,5.703156895376716,11023.871000000001,0.0,8.0,0.0,0.039092038054244826,11023.825302069714,1.0,1.0,1.0
27.040000000001427,0.06458539924985773,0.06324809232198937,0.06458539924985773,0.02496765759761156,0.749750827004773,0.9998971892319226,49.99485946159613,1.0489211535027947,-46.34956592511581,1.0612693840259586,0.33006993313429944,-67.48525139352088,0.4085484070251091,-0.0010573093744089337,5.703215879026232,5.703215879026232,11023.871000000001,0.0,8.0,0.0,0.041035343335302975,11023.840742157658,1.0,1.0,1.0
27.05000000000143,0.06433283524673329,0.06324715501782809,0.06433283524673329,0.024770578665441384,0.7490204826717091,0.9998986978510073,49.99493489255036,1.0488211230834257,-46.37267418246099,1.061073215529694,0.3286398976242302,-67.43127006981415,0.40889735861357995,-0.0008953729986704018,5.703290104628836,5.703290104628836,11023.871000000001,0.0,8.0,0.0,0.04297482316072768,11023.85589953603,1.0,1.0,1.0
27.06000000000143,0.06404590444086002,0.06324616551566527,0.06404590444086002,0.02454018709410402,0.748879779792457,0.999899826993996,49.9949913496998,1.0488439912472214,-46.388034945128844,1.060982067123505,0.32696202962430304,-67.35314851258023,0.40942971116027416,-0.0007005750785586129,5.7033791981078465,5.7033791981078465,11023.871000000001,0.0,8.0,0.0,0.04491576560432599,11023.870786640184,1.0,1.0,1.0
27.070000000001432,0.06375821869333827,0.06324512347930437,0.06375821869333827,0.02430360698920761,0.7493454459326144,0.9999004457296057,49.995022286480285,1.048985968163903,-46.39607764763282,1.0610056276718394,0.32523430897507866,-67.26211915851756,0.4100819793639844,-0.0004958176030381931,5.7034825364717765,5.7034825364717765,11023.871000000001,0.0,8.0,0.0,0.04686318476422715,11023.885404030547,1.0,1.0,1.0
27.080000000001434,0.06350350694382857,0.0632440336460119,0.06350350694382857,0.024087945922678666,0.7503650413504795,0.9999004835309199,49.995024176545996,1.0492297291207624,-46.398097547445715,1.0611401987540268,0.3236589282297531,-67.17067467938527,0.41077766128485554,-0.00030450953842880817,5.70359926029211,5.70359926029211,11023.871000000001,0.0,8.0,0.0,0.04882190212330436,11023.89967373694,1.0,1.0,1.0
27.090000000001435,0.06331114383139368,0.06324290531652076,0.06331114383139368,0.023916944713410226,0.751823250695853,0.9998999372258303,49.99499686129151,1.0495469451520787,-46.39608207515171,1.0613695177668792,0.3224156406297504,-67.0910588093614,0.41143736346392734,-0.0001476922438183835,5.70372830082147,5.70372830082147,11023.871000000001,0.0,8.0,0.0,0.05079544396249191,11023.91380077638,1.0,1.0,1.0
27.100000000001437,0.06320093308824344,0.0632417513275061,0.06320093308824344,0.02380718244805902,0.7535568580977111,0.9998988677189471,49.99494338594735,1.0499029000127946,-46.39239304624905,1.0616674363012248,0.32163075087432713,-67.03330123183144,0.4119921232465521,-4.069103353799425e-05,5.703868396983695,5.703868396983695,11023.871000000001,0.0,8.0,0.0,0.05278786418991937,11023.927627577334,1.0,1.0,1.0
27.11000000000144,0.06318101452447618,0.06324058663951244,0.06318101452447618,0.023767736599949088,0.755376299326003,0.9998973882388209,49.994869411941046,1.0502603057397166,-46.38943682783078,1.062001511297325,0.3213663929800568,-67.00497306086666,0.4123895531208298,7.170938012640571e-06,5.704018127895538,5.704018127895538,11023.871000000001,0.0,8.0,0.0,0.05480168255943212,11023.94121748429,1.0,1.0,1.0
27.12000000000144,0.06324944994908929,0.06323942672454247,0.06324944994908929,0.02380009102203141,0.7570885385320859,0.9998956483063013,49.994782415315065,1.050583374898221,-46.38942048219776,1.0623370254007747,0.32162663179513545,-67.01020206509942,0.4125961780128392,-6.967172079951067e-06,5.704175944367796,5.704175944367796,11023.871000000001,0.0,8.0,0.0,0.05683893858595524,11023.954566753238,1.0,1.0,1.0
27.13000000000144,0.06339775092950668,0.06323828594196163,0.06339775092950668,0.023899589921669833,0.7585155496992934,0.9998938195707006,49.994690978535026,1.0508401531232217,-46.39424737414521,1.0626400497700357,0.3223752530138832,-67.0496124275704,0.41259466379603305,-8.04428411283753e-05,5.704340204853669,5.704340204853669,11023.871000000001,0.0,8.0,0.0,0.058900808941329375,11023.967682822095,1.0,1.0,1.0
27.140000000001443,0.06361197975915783,0.06323717606307576,0.06361197975915783,0.024057563370569343,0.759509650003788,0.9998920824589157,49.99460412294579,1.0510040388287532,-46.4053962147671,1.06287998366444,0.32354391813160077,-67.12163016418587,0.4123821692651207,-0.00020701808375979402,5.704509212973574,5.704509212973574,11023.871000000001,0.0,8.0,0.0,0.060987476371278784,11023.980593241311,1.0,1.0,1.0
27.150000000001445,0.06387219943640172,0.06323610506965757,0.06387219943640172,0.024260455560423083,0.7599665537300969,0.9998906123830954,49.99453061915477,1.0510562971578918,-46.423768527016335,1.0630316193611908,0.3250274459171152,-67.22195219977945,0.41197412149562007,-0.000376037662451794,5.704681254281114,5.704681254281114,11023.871000000001,0.0,8.0,0.0,0.06309864443588731,11023.993257855245,1.0,1.0,1.0
27.160000000001446,0.06415298303427752,0.0632350763354101,0.06415298303427752,0.024489415103488215,0.7598363373336059,0.9998895628975526,49.99447814487763,1.0509887584291668,-46.44955721742446,1.063077613292994,0.3266843180745747,-67.3431444253817,0.4114066252094781,-0.0005719344088306565,5.70485463563288,5.70485463563288,11023.871000000001,0.0,8.0,0.0,0.0652327940781929,11024.005651936424,1.0,1.0,1.0
27.170000000001448,0.06442485425788336,0.06323408827505282,0.06442485425788336,0.02472080686374646,0.7591304699388159,0.9998890476936461,49.994452384682305,1.0508060602461977,-46.48216106682416,1.063010946929888,0.32834283590400926,-67.47473680729343,0.41073660406415335,-0.0007745573586040016,5.705027725634202,5.705027725634202,11023.871000000001,0.0,8.0,0.0,0.0673872800336934,11024.01793066671,1.0,1.0,1.0
27.18000000000145,0.0646567231416388,0.06323313451277568,0.0646567231416388,0.02492800274099132,0.7579235166935523,0.9998891238639439,49.994456193197195,1.0505267226651926,-46.520170970313174,1.0628368509459443,0.3298141831439173,-67.60401001534481,0.41003860793596025,-0.0009606670438541964,5.705198985740083,5.705198985740083,11023.871000000001,0.0,8.0,0.0,0.06955958482834777,11024.02994475974,1.0,1.0,1.0
27.19000000000145,0.06482025081486072,0.06323220457622998,0.06482025081486072,0.025085341148990685,0.7563481430730498,0.9998897799870825,49.994488999354125,1.050181880482754,-46.56148340126852,1.0625734774185707,0.330918671293945,-67.71784714378259,0.40939539197537195,-0.0011073772365067132,5.70536700889682,5.70536700889682,11023.871000000001,0.0,8.0,0.0,0.07174558222460282,11024.041767683211,1.0,1.0,1.0
27.200000000001452,0.0648961480491912,0.06323128506388347,0.0648961480491912,0.025173319978186007,0.7545800678234548,0.9998909368682286,49.99454684341143,1.0498106750955591,-46.60362201081069,1.06224990281039,0.3315241315353781,-67.80497501076358,0.40888219601368697,-0.0011966314562456767,5.705530548562167,5.705530548562167,11023.871000000001,0.0,8.0,0.0,0.07394090798710394,11024.05338787574,1.0,1.0,1.0
27.210000000001454,0.06487524772419509,0.06323036115462176,0.06487524772419509,0.025179731554596678,0.7528178412335901,0.9998924553423569,49.994622767117846,1.0494566924109678,-46.64399640474714,1.0619031794314227,0.3315541714107269,-67.85649410809124,0.4085612160213169,-0.0012162266528864818,5.705688545412493,5.705688545412493,11023.871000000001,0.0,8.0,0.0,0.07614048400591211,11024.06481239763,1.0,1.0,1.0
27.220000000001455,0.06475968486677129,0.06322941828683744,0.06475968486677129,0.025104259767355752,0.7512599419150577,0.9998941537148864,49.994707685744324,1.0491606896921895,-46.68021598572635,1.061573384279484,0.3310041763860534,-67.8691666197283,0.40846925347818647,-0.0011643821802879983,5.705840151524412,5.705840151524412,11023.871000000001,0.0,8.0,0.0,0.07833886531487703,11024.076047896931,1.0,1.0,1.0
27.230000000001457,0.06456117628942057,0.06322844381361269,0.06456117628942057,0.024955970847418848,0.7500830280534095,0.9998958293774068,49.99479146887034,1.048956606234691,-46.710313102497295,1.061298486398916,0.32993099609025667,-67.84420535456336,0.4086180485330377,-0.0010475668954754644,5.705984729357226,5.705984729357226,11023.871000000001,0.0,8.0,0.0,0.08053019667841005,11024.08721656915,1.0,1.0,1.0
27.24000000000146,0.06430151832050206,0.06322742845374578,0.06430151832050206,0.02475257498208275,0.7494223853444848,0.9998972818423266,49.99486409211633,1.0488674478947426,-46.73300881188032,1.061109950284647,0.32845522644230957,-67.78699084586006,0.4089905395573431,-0.0008798700535844681,5.706121844482364,5.706121844482364,11023.871000000001,0.0,8.0,0.0,0.08270811055351274,11024.09894134772,1.0,1.0,1.0
27.25000000000146,0.06401064043599476,0.06322636737357992,0.06401064043599476,0.024518374131649298,0.749355321742336,0.9998983372350376,49.99491686175188,1.0489024417605062,-46.747900507597116,1.0610289155874728,0.32674963656097394,-67.70653479924081,0.4095420560467427,-0.000681365411321088,5.706251299703745,5.706251299703745,11023.871000000001,0.0,8.0,0.0,0.08486660908907538,11024.111138622402,1.0,1.0,1.0
27.26000000000146,0.06372270900997257,0.06322526076901772,0.06372270900997257,0.024280918790890595,0.7498911881931678,0.999898869449512,49.9949434724756,1.0490562229893556,-46.755519765068826,1.0610637261400386,0.3250158683202992,-67.61437559104063,0.41020664272423835,-0.0004753706429110856,5.706373160755699,5.706373160755699,11023.871000000001,0.0,8.0,0.0,0.08699950494771287,11024.12382267669,1.0,1.0,1.0
27.270000000001463,0.06347149537778368,0.06322411387202809,0.06347149537778368,0.024067348051538127,0.750969970435008,0.9998988144875323,49.99494072437661,1.0493099796500598,-46.75725775896873,1.0612092273040017,0.323456746785325,-67.52316200674767,0.41090630328882016,-0.00028538144100372954,5.706487779978134,5.706487779978134,11023.871000000001,0.0,8.0,0.0,0.08910100839567639,11024.136771941145,1.0,1.0,1.0
27.280000000001465,0.06328584886551061,0.06322293637795147,0.06328584886551061,0.023901001252890634,0.7524695410360631,0.9998981765380129,49.99490882690065,1.0496341879582674,-46.755177411701204,1.061447773467776,0.32224928487076576,-67.44509301211255,0.41156141571123006,-0.0001321523597207913,5.7065957831014815,5.7065957831014815,11023.871000000001,0.0,8.0,0.0,0.09116542795028312,11024.149848864572,1.0,1.0,1.0
27.290000000001466,0.0631844050949418,0.0632217413627922,0.0631844050949418,0.02379764774111424,0.7542218609825339,0.9998970231504075,49.99485115752037,1.0499935086851946,-46.75167448681014,1.0617521953297235,0.32151333803241444,-67.38995506453247,0.4121043792802964,-3.0367218772829607e-05,5.706698029236323,5.706698029236323,11023.871000000001,0.0,8.0,0.0,0.09318776434413863,11024.162921425504,1.0,1.0,1.0
27.300000000001468,0.06317422713720887,0.063220543832844,0.06317422713720887,0.023765723584012924,0.756034842327199,0.9998954732464559,49.99477366232279,1.0503502585417621,-46.7491653522566,1.0620893370507976,0.32130525583050806,-67.36513085627168,0.41248413742071355,1.1151282657120842e-05,5.706795592693316,5.706795592693316,11023.871000000001,0.0,8.0,0.0,0.09516284402050605,11024.176063347359,1.0,1.0,1.0
27.31000000000147,0.06325223592882233,0.06321935909390616,0.06325223592882233,0.023805626756965213,0.7577154578866262,0.9998936802897779,49.9946840144889,1.0506689269458642,-46.749835705203765,1.062424222592866,0.3216221300713806,-67.37417786111347,0.41266966596891913,-9.497367013909519e-06,5.706889723847077,5.706889723847077,11023.871000000001,0.0,8.0,0.0,0.09708684064505488,11024.189085669323,1.0,1.0,1.0
27.32000000000147,0.06340945479842953,0.06321820113019835,0.06340945479842953,0.02391240549558797,0.7590877646347468,0.999891818387309,49.99459091936545,1.0509177891733132,-46.75556476990115,1.062723004475601,0.32242505255263393,-67.41757794722231,0.4126446307637359,-8.939852697276846e-05,5.706981820817502,5.706981820817502,11023.871000000001,0.0,8.0,0.0,0.09895640468927157,11024.201958378879,1.0,1.0,1.0
27.330000000001473,0.06363129907432596,0.06321708114865393,0.06363129907432596,0.02407695917789727,0.7600077897332453,0.9998900694434448,49.99450347217224,1.0510706935215115,-46.76779024527129,1.0629553158182194,0.32364200415309474,-67.4935471450688,0.4124076914763506,-0.0002219418363236178,5.707073394691903,5.707073394691903,11023.871000000001,0.0,8.0,0.0,0.10076895329246373,11024.214658872626,1.0,1.0,1.0
27.340000000001474,0.06389709917370824,0.06321600641177719,0.06389709917370824,0.02428513295887075,0.7603766018175531,0.9998886088054585,49.99443044027292,1.051109690846273,-46.787353253959935,1.0630964336298498,0.3251633507465741,-67.5974627181923,0.41197634114545423,-0.00039593655555485857,5.707166032798581,5.707166032798581,11023.871000000001,0.0,8.0,0.0,0.10252275615530616,11024.22715814272,1.0,1.0,1.0
27.350000000001476,0.06418072915453044,0.0632149794663457,0.06418072915453044,0.02451739451073412,0.760151042885887,0.9998875880090177,49.99437940045088,1.0510277520746572,-46.81436915791032,1.0631298103051119,0.32684299251194293,-67.72150336885939,0.4113891283174168,-0.0005951902815777323,5.70726135873195,5.70726135873195,11023.871000000001,0.0,8.0,0.0,0.10421721978251394,11024.239356936914,1.0,1.0,1.0
27.360000000001477,0.06445216825717823,0.06321399785084285,0.06445216825717823,0.02474948154140309,0.759350323872967,0.9998871165728075,49.99435582864037,1.0508309529067028,-46.84814720264406,1.0630495427519835,0.3285052841263055,-67.85481959571824,0.4107054909310599,-0.0007989594639692928,5.7073610006222175,5.7073610006222175,11023.871000000001,0.0,8.0,0.0,0.10585193958319092,11024.251403768816,1.0,1.0,1.0
27.37000000000148,0.06468006820588372,0.06321305432953817,0.06468006820588372,0.024954360329890127,0.7580571041096482,0.9998872453842232,49.99436226921116,1.0505394018277794,-46.887185396464716,1.0628622321882237,0.3299590110263712,-67.98440897673659,0.4100021311370776,-0.0009835972503985345,5.707466547053297,5.707466547053297,11023.871000000001,0.0,8.0,0.0,0.10742809424858472,11024.263182587909,1.0,1.0,1.0
27.38000000000148,0.06483641285720684,0.06321213765403058,0.06483641285720684,0.025106450647626167,0.7564116212340485,0.9998879554634801,49.994397773174,1.0501856581399087,-46.92930222279903,1.0625874769532702,0.33102552281310227,-68.09708231228917,0.4093627451727344,-0.0011262269586675769,5.707579513226403,5.707579513226403,11023.871000000001,0.0,8.0,0.0,0.10894738433018698,11024.2747356733,1.0,1.0,1.0
27.390000000001482,0.06490280316665267,0.06321123379258184,0.06490280316665267,0.02518676501671392,0.7545956554832218,0.9998891596333144,49.99445798166572,1.0498099847498261,-46.9719716323314,1.0622557143090035,0.3315770626848697,-68.18166010688653,0.40886223697815993,-0.0012091650712383675,5.707701304317414,5.707701304317414,11023.871000000001,0.0,8.0,0.0,0.11041232962355381,11024.286037522375,1.0,1.0,1.0
27.400000000001484,0.06487135988111441,0.06321032748783745,0.06487135988111441,0.02518434175861737,0.752811287641613,0.9998907121770358,49.99453560885179,1.049456195170225,-47.01259497209673,1.0619048301375895,0.3315450089746691,-68.22978954710229,0.4085605314723308,-0.0012212763679558883,5.707833183963507,5.707833183963507,11023.871000000001,0.0,8.0,0.0,0.11182615004128504,11024.297105396183,1.0,1.0,1.0
27.410000000001485,0.06474521706526783,0.06320940396336541,0.06474521706526783,0.025099889919689335,0.7512580691685309,0.9998924265854857,49.99462132927429,1.049164878977056,-47.04879306818256,1.0615752383743982,0.33093103979981875,-68.23869661533202,0.40849228993659537,-0.0011616702895732925,5.707976242533835,5.707976242533835,11023.871000000001,0.0,8.0,0.0,0.11319285381730519,11024.307870403169,1.0,1.0,1.0
27.420000000001487,0.0645372630743521,0.06320845058472212,0.0645372630743521,0.024943486029098186,0.7501112515463618,0.9998940975674416,49.99470487837208,1.0489692994729458,-47.07864221706545,1.0613047406786047,0.3297992299899342,-68.21003095699253,0.4086664655510306,-0.0010376855419610906,5.708131377700635,5.708131377700635,11023.871000000001,0.0,8.0,0.0,0.11451646868870283,11024.318489765088,1.0,1.0,1.0
27.43000000000149,0.06427050657486538,0.06320745829535089,0.06427050657486538,0.024733840461790946,0.7495022180787244,0.9998955245863822,49.99477622931911,1.0488912846628136,-47.100939484082346,1.0611241351067175,0.32827771818705154,-68.14964420669929,0.40906269919464266,-0.0008642872212786708,5.708299268073583,5.708299268073583,11023.871000000001,0.0,8.0,0.0,0.1158020585199883,11024.328857937693,1.0,1.0,1.0
27.44000000000149,0.06397582233561389,0.06320642266269891,0.06397582233561389,0.024496011515989638,0.7495022476934896,0.9998965364967252,49.99482682483626,1.0489385609651873,-47.115379288557,1.0610534549858068,0.32654527122743393,-68.06696392200045,0.40963321505643313,-0.0006622346954600206,5.708480360130396,5.708480360130396,11023.871000000001,0.0,8.0,0.0,0.11705460600167966,11024.339020280633,1.0,1.0,1.0
27.45000000000149,0.06368786625899259,0.06320534440742351,0.06368786625899259,0.02425793043392444,0.7501133040569393,0.9998970122923084,49.99485061461542,1.0491041662666198,-47.12259661044359,1.0610996545495546,0.32480683079024986,-67.97382264907141,0.41030967602679735,-0.00045522513698980933,5.7086748548247375,5.7086748548247375,11023.871000000001,0.0,8.0,0.0,0.11827957299346072,11024.348893193323,1.0,1.0,1.0
27.460000000001493,0.06344038328247262,0.06320422934651188,0.06344038328247262,0.02404671927939149,0.7512675909514765,0.999896894688903,49.994844734445145,1.049367804360892,-47.12407801219597,1.0612561018491822,0.32326546421337127,-67.8830084106091,0.4110127106290181,-0.00026680094180491724,5.708882709280912,5.708882709280912,11023.871000000001,0.0,8.0,0.0,0.1194819016822411,11024.358641547513,1.0,1.0,1.0
27.470000000001495,0.06326163408473526,0.06320308775475791,0.06326163408473526,0.02388527049436506,0.752835766229922,0.9998961953177705,49.994809765888526,1.0496987805940488,-47.12195990431129,1.06150376960425,0.3220950805327844,-67.8066552996034,0.4116625994028632,-0.00011739091806791876,5.709103632132587,5.709103632132587,11023.871000000001,0.0,8.0,0.0,0.12066702647324487,11024.3681653352,1.0,1.0,1.0
27.480000000001496,0.06316902916375106,0.06320193322213212,0.06316902916375106,0.02378850086885504,0.7546443764853549,0.9998949883307734,49.99474941653867,1.0500611786245058,-47.11866857750636,1.0618144920744788,0.3214087516296933,-67.7542835283554,0.412193247056324,-2.0999169102125376e-05,5.709337092635793,5.709337092635793,11023.871000000001,0.0,8.0,0.0,0.12183990717357762,11024.377499578477,1.0,1.0,1.0
27.490000000001498,0.06316861928626466,0.06320078115881547,0.06316861928626466,0.023764271890165153,0.7564980114747294,0.9998933982033463,49.99466991016732,1.050416925601999,-47.11662921411992,1.0621544393118671,0.3212574463862264,-67.7331175036196,0.41255480576107273,1.3994245979927211e-05,5.709582330493741,5.709582330493741,11023.871000000001,0.0,8.0,0.0,0.12300533817826978,11024.386567891203,1.0,1.0,1.0
27.5000000000015,0.06325654105589017,0.06319964713779798,0.06325654105589017,0.023812248508581737,0.7582022424110607,0.9998915828576416,49.99457914288208,1.0507305014576567,-47.11802066819865,1.062488266591269,0.3216335557865153,-67.7463308266766,0.41271773376800336,-1.366785603786752e-05,5.709838378335464,5.709838378335464,11023.871000000001,0.0,8.0,0.0,0.1241672052837214,11024.39554293634,1.0,1.0,1.0
27.5100000000015,0.06342311301243077,0.06319854526404738,0.06342311301243077,0.023926973795742715,0.7595815840985493,0.9998897195389583,49.994485976947914,1.0509703901279823,-47.12469792816846,1.0627820847379756,0.3224941733568872,-67.79415926082922,0.41266709623353215,-0.00010063649476643732,5.710104077815423,5.710104077815423,11023.871000000001,0.0,8.0,0.0,0.12532940722693547,11024.404302579942,1.0,1.0,1.0
27.520000000001502,0.0636529171872353,0.06319748672426537,0.0636529171872353,0.024098722432769417,0.760494261887902,0.9998879919076906,49.99439959538453,1.0511109672118066,-47.13805281218796,1.0630057426517674,0.32376242600501276,-67.87450440387103,0.41240350140594245,-0.0002397554437406288,5.7103783638215155,5.7103783638215155,11023.871000000001,0.0,8.0,0.0,0.12651173393905077,11024.415384972272,1.0,1.0,1.0
27.530000000001504,0.06392445741523005,0.06319647864044624,0.06392445741523005,0.024312629561382085,0.7608452366164752,0.9998865752056479,49.9943287602824,1.051135177850229,-47.15886010466574,1.0631350554175525,0.32532358999427974,-67.98235961399251,0.41194681269587186,-0.00041919635181022694,5.710659350522261,5.710659350522261,11023.871000000001,0.0,8.0,0.0,0.1276666955441197,11024.421313786512,1.0,1.0,1.0
27.540000000001505,0.06421087715027358,0.06319552333290072,0.06421087715027358,0.02454843211025044,0.760596639788623,0.9998856186988256,49.99428093494128,1.0510372502283196,-47.18715171520222,1.0631543623676778,0.32702671812340844,-68.10948483384671,0.4113382126601755,-0.0006220933794990301,5.710945718481923,5.710945718481923,11023.871000000001,0.0,8.0,0.0,0.12885064362903784,11024.430396712405,1.0,1.0,1.0
27.550000000001507,0.06448162506685896,0.06319461807320242,0.06448162506685896,0.024781240280613553,0.7597739017402644,0.999885227365168,49.9942613682584,1.0508248026652167,-47.2221423447517,1.063058978623218,0.3286922351431678,-68.24464700660573,0.41063973855981395,-0.000827106691009842,5.711235788869317,5.711235788869317,11023.871000000001,0.0,8.0,0.0,0.13003710212418246,11024.438482943111,1.0,1.0,1.0
27.56000000000151,0.06470514288587895,0.06319375537085911,0.06470514288587895,0.02498365472352347,0.7584661918892198,0.9998854454905707,49.994272274528534,1.0505196075614096,-47.26223370197559,1.0628569694219476,0.3301267717567858,-68.37457829838577,0.40993022863195205,-0.0010102150304327675,5.711527914559474,5.711527914559474,11023.871000000001,0.0,8.0,0.0,0.13123154427348202,11024.446345996375,1.0,1.0,1.0
27.57000000000151,0.06485381184541004,0.06319292378904715,0.06485381184541004,0.025130246442356743,0.7568196735525933,0.9998862461981899,49.994312309909496,1.05015568263955,-47.305165041870936,1.062569446322613,0.3311531421938316,-68.48604932923753,0.40929420918992565,-0.001148611270921484,5.711820455522999,5.711820455522999,11023.871000000001,0.0,8.0,0.0,0.13243274644917222,11024.454124230466,1.0,1.0,1.0
27.58000000000151,0.0649102024013276,0.06319210922223906,0.0649102024013276,0.025202617791769293,0.7550205022590922,0.9998875341048625,49.99437670524313,1.049774409174646,-47.34836139714006,1.0622282405703052,0.3316484758505862,-68.56800798761529,0.4088060922425215,-0.0012250498444980398,5.712111815744982,5.712111815744982,11023.871000000001,0.0,8.0,0.0,0.13363924576367542,11024.461725970663,1.0,1.0,1.0
27.590000000001513,0.06486773751819853,0.06319129648823381,0.06486773751819853,0.025191072277212047,0.753272643395612,0.999889156809168,49.9944578404584,1.049419828657095,-47.38921612208289,1.061872081022051,0.33155201676404245,-68.61265610879981,0.40852349811998323,-0.001229480106501632,5.712400477197714,5.712400477197714,11023.871000000001,0.0,8.0,0.0,0.13484863262568253,11024.469100114618,1.0,1.0,1.0
27.600000000001515,0.06473058305809305,0.06319047104893316,0.06473058305809305,0.025097378361602446,0.7517751816092457,0.9998909229121486,49.99454614560743,1.0491323402956154,-47.425362981568696,1.0615417129275155,0.33087194944962767,-68.61769935038363,0.40847885952460766,-0.0011619317297151543,5.712685037258891,5.712685037258891,11023.871000000001,0.0,8.0,0.0,0.13605726626663464,11024.476408115312,1.0,1.0,1.0
27.610000000001516,0.06451287965071208,0.06318962066516103,0.06451287965071208,0.024932698536644274,0.7507005525373249,0.9998926244795667,49.99463122397834,1.048944465886914,-47.45492620020067,1.0612747432467928,0.32968008767873086,-68.58526145905084,0.40867812571326395,-0.0010306802115539956,5.71296423204563,5.71296423204563,11023.871000000001,0.0,8.0,0.0,0.13726171598350217,11024.483466622076,1.0,1.0,1.0
27.620000000001518,0.06423886392699153,0.0631887368063874,0.06423886392699153,0.02471675730175552,0.7501749858883814,0.9998940611135605,49.99470305567802,1.048876794448109,-47.47678261251443,1.0611012503933772,0.32811222971610476,-68.52167609198438,0.4090975519189303,-0.0008515804902659956,5.713236972878,5.713236972878,11023.871000000001,0.0,8.0,0.0,0.13845720214911167,11024.49047757494,1.0,1.0,1.0
27.63000000000152,0.06394032717016057,0.06318781565184098,0.06394032717016057,0.024475343892335955,0.7502627527977836,0.9998950646151946,49.994753230759734,1.048935513289885,-47.49072610764854,1.0610401112295231,0.32635298449811184,-68.43678004252742,0.4096862731050339,-0.0006460574551829731,5.713502360177985,5.713502360177985,11023.871000000001,0.0,8.0,0.0,0.13963915365572385,11024.497257180421,1.0,1.0,1.0
27.64000000000152,0.06365235924521034,0.06318685855995859,0.06365235924521034,0.024236723692207196,0.7509577942611018,0.9998955192485646,49.99477596242823,1.0491120532253164,-47.49749575521575,1.0610968580753373,0.32461027440701945,-68.34268234860379,0.4103736615381424,-0.00043814874799048484,5.713759710299277,5.713759710299277,11023.871000000001,0.0,8.0,0.0,0.14080198075850506,11024.503984616433,1.0,1.0,1.0
27.650000000001523,0.06340861497065893,0.06318587194414854,0.06340861497065893,0.0240279510011098,0.7521842776287914,0.9998953745183582,49.99476872591791,1.0493846501847524,-47.49867248868132,1.061263373251374,0.3230870409658659,-68.25228807579452,0.41107909970974316,-0.00025139990524288176,5.714008561004837,5.714008561004837,11023.871000000001,0.0,8.0,0.0,0.14194040331549657,11024.510493586544,1.0,1.0,1.0
27.660000000001524,0.0632367043375349,0.06318486656772392,0.0632367043375349,0.023871423267111974,0.753805778541914,0.9998946494577226,49.99473247288613,1.0497214772450014,-47.496463718277184,1.061519262705324,0.32195372927088006,-68.17764231070986,0.4117229175580617,-0.00010587154538774235,5.7142486883223755,5.7142486883223755,11023.871000000001,0.0,8.0,0.0,0.1430486191030478,11024.516958961985,1.0,1.0,1.0
27.670000000001526,0.06315275537962668,0.0631838563439086,0.06315275537962668,0.023781159865586775,0.7556439407801208,0.999893424645065,49.99467123225325,1.050086101446757,-47.49332238060497,1.0618354024465149,0.32131628833848674,-68.12797387120851,0.4122406855399251,-1.4847336471522643e-05,5.714480100051097,5.714480100051097,11023.871000000001,0.0,8.0,0.0,0.14412153169141373,11024.523167863053,1.0,1.0,1.0
27.680000000001527,0.06316178938413773,0.06318285680199295,0.06316178938413773,0.023764436646629326,0.7575008728815358,0.9998918298291065,49.994591491455324,1.0504401175852842,-47.49167874316824,1.0621773399306274,0.32122020218038644,-68.11033975315004,0.41258384894107314,1.3746749909927802e-05,5.714703041415243,5.714703041415243,11023.871000000001,0.0,8.0,0.0,0.14515329213120867,11024.529272832911,1.0,1.0,1.0
27.69000000000153,0.0632591661011414,0.06318188341169362,0.0632591661011414,0.023820188496939627,0.7591818442407557,0.9998900270621603,49.99450135310802,1.0507480469132715,-47.493701680406176,1.0625094137571527,0.3216531880106303,-68.1275266080864,0.4127243879715334,-2.070346050529054e-05,5.714917985514757,5.714917985514757,11023.871000000001,0.0,8.0,0.0,0.14613868828376161,11024.535306822427,1.0,1.0,1.0
27.70000000000153,0.06343451306186472,0.06318094995306012,0.06343451306186472,0.02394245780316016,0.760513134689044,0.999888196371663,49.99440981858315,1.050978630153177,-47.50121924016845,1.0627977430049675,0.32256839501797324,-68.1795225503766,0.41264879587316505,-0.00011441633102868276,5.715125615142806,5.715125615142806,11023.871000000001,0.0,8.0,0.0,0.14707317742371329,11024.54109735483,1.0,1.0,1.0
27.710000000001532,0.06367159351073709,0.06318006708378895,0.06367159351073709,0.024120895671552928,0.7613566392179509,0.9998865227933882,49.99432613966941,1.0511068186461103,-47.51557499126214,1.0630124407804513,0.32388414257454967,-68.26391207512849,0.41235966046350775,-0.00025968847410684504,5.7153268120652685,5.7153268120652685,11023.871000000001,0.0,8.0,0.0,0.14795206238315167,11024.54678230949,1.0,1.0,1.0
27.720000000001534,0.06394810192904911,0.06317924122679909,0.06394810192904911,0.024339929846127154,0.7616228003268771,0.9998851810589628,49.994259052948145,1.0511164992906634,-47.537475392172716,1.0631299081541132,0.325480672941893,-68.37530364229956,0.4118792407636097,-0.00044405417866939453,5.715522630920851,5.715522630920851,11023.871000000001,0.0,8.0,0.0,0.1487717933777168,11024.552303456028,1.0,1.0,1.0
27.730000000001535,0.06423647562414116,0.06317847388170864,0.06423647562414116,0.024578578398616963,0.7612807018491817,0.9998843177481855,49.994215887409275,1.0510031980090782,-47.56686750700289,1.0631354165975018,0.32720229217064795,-68.50504305975444,0.41125135508652255,-0.000649983087789437,5.715714274953195,5.715714274953195,11023.871000000001,0.0,8.0,0.0,0.14952905333576902,11024.557696121381,1.0,1.0,1.0
27.740000000001537,0.06450566951552439,0.06317776143783511,0.06450566951552439,0.02481135251645644,0.7603636721326039,0.9998840328996128,49.99420164498064,1.0507760994532,-47.60287107087122,1.0630255359427994,0.3288656819946175,-68.6415269718891,0.410540596902792,-0.0008555632248426356,5.715903065549663,5.715903065549663,11023.871000000001,0.0,8.0,0.0,0.1502214238538081,11024.562952984445,1.0,1.0,1.0
27.75000000000154,0.06472400495092576,0.06317709552793102,0.06472400495092576,0.025010571890617644,0.7589690273004556,0.9998843638625606,49.994218193128034,1.0504586182074283,-47.64379348463876,1.0628098145235298,0.33027585298700923,-68.77126236066735,0.409827747006273,-0.001036473052831808,5.716090410495737,5.716090410495737,11023.871000000001,0.0,8.0,0.0,0.15084723545876974,11024.568065958785,1.0,1.0,1.0
27.76000000000154,0.06486458820939481,0.06317646391187381,0.06486458820939481,0.025151280746011535,0.7572501722220778,0.9998852760548087,49.994263802740434,1.050085973978753,-47.68730929928115,1.0625107810502097,0.33125916666693456,-68.88113981854384,0.40919727897542124,-0.0011702614985405896,5.716277770724715,5.716277770724715,11023.871000000001,0.0,8.0,0.0,0.15140554786756139,11024.573058530073,1.0,1.0,1.0
27.77000000000154,0.06491085966059612,0.0631758518136843,0.06491085966059612,0.02521558014469909,0.7553987812047365,0.999886666422241,49.99433332111205,1.0497005608257108,-47.73080068717911,1.0621615117593115,0.3316970787201591,-68.9601936506094,0.40872319878725827,-0.0012400442366962694,5.716466624744274,5.716466624744274,11023.871000000001,0.0,8.0,0.0,0.15189629089415246,11024.577926118985,1.0,1.0,1.0
27.780000000001543,0.06485747705386036,0.06317524355760201,0.06485747705386036,0.02519498120456038,0.753621909133314,0.999888376322448,49.9944188161224,1.0493465688706831,-47.77165746482046,1.0618014721294007,0.3315363344984931,-69.00115659990779,0.4084608688052779,-0.0012368076039426454,5.716658431099593,5.716658431099593,11023.871000000001,0.0,8.0,0.0,0.15232027977518592,11024.582568248226,1.0,1.0,1.0
27.790000000001545,0.0647096041860345,0.06317462431280027,0.0647096041860345,0.02509228242885493,0.7521193573134474,0.9998902098981802,49.99451049490901,1.0490641330980195,-47.80753056020854,1.0614716518361305,0.3307914554775639,-69.00220530555436,0.4084404842470949,-0.0011614784352629234,5.716854600857371,5.716854600857371,11023.871000000001,0.0,8.0,0.0,0.15267870257792815,11024.587167256515,1.0,1.0,1.0
27.800000000001546,0.06448260381394597,0.06317398175143189,0.06448260381394597,0.024919701196641074,0.7510618646717317,0.9998919570102762,49.99459785051381,1.0488849739306918,-47.83659578559464,1.0612093892925665,0.329541831710783,-68.96592878499072,0.40866499269526246,-0.0010232441680817425,5.717056462618828,5.717056462618828,11023.871000000001,0.0,8.0,0.0,0.15297395149812587,11024.591770130713,1.0,1.0,1.0
27.810000000001548,0.06420189770022397,0.0631733074409952,0.06420189770022397,0.024697932932825836,0.7505715479113255,0.9998934178172432,49.99467089086216,1.0488284050349828,-47.857812243970166,1.0610439865482701,0.3279306709037329,-68.89912895501834,0.40910731282871415,-0.0008388141219888706,5.717265224402368,5.717265224402368,11023.871000000001,0.0,8.0,0.0,0.1532090171354414,11024.596209933548,1.0,1.0,1.0
27.82000000000155,0.06390013531190901,0.06317259780847531,0.06390013531190901,0.024453443434492284,0.7507066293846619,0.9998944274190624,49.99472137095312,1.048899067737333,-47.87107415171663,1.060993130703805,0.326148074641299,-68.81203230923222,0.4097135941847093,-0.00063023320524354,5.717481950523742,5.717481950523742,11023.871000000001,0.0,8.0,0.0,0.15338742003859424,11024.600536559363,1.0,1.0,1.0
