t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
27.83000000000155,0.0636127736279454,0.06317185455725931,0.0636127736279454,0.024214774914768596,0.7514538980980718,0.999894875595549,49.99474377977745,1.0490868081573679,-47.877223730811565,1.061060926173332,0.3244045448550624,-68.71700125226154,0.41041106206303757,-0.00042183070949136214,5.717707535237973,5.717707535237973,11023.871000000001,0.0,8.0,0.0,0.1535131875044406,11024.6047582216,1.0,1.0,1.0
27.840000000001552,0.06337331345885679,0.06317108448190176,0.06337331345885679,0.024008863790625914,0.7527302479369884,0.9998947187562414,49.99473593781207,1.049368439923007,-47.877933778226804,1.061237789965267,0.322902516758953,-68.62703494275338,0.41111800954597966,-0.00023711169876518626,5.717942681888113,5.717942681888113,11023.871000000001,0.0,8.0,0.0,0.1535908321605016,11024.608864771075,1.0,1.0,1.0
27.850000000001554,0.06320852323754485,0.06317029870185736,0.06320852323754485,0.02385743943220518,0.7543928831841604,0.9998939831691264,49.99469915845632,1.0497111667126247,-47.8754735181138,1.0615020374267234,0.3218077854403433,-68.55399762670996,0.4117553304842517,-9.561337349480586e-05,5.718187885762059,5.718187885762059,11023.871000000001,0.0,8.0,0.0,0.15362519707848193,11024.612849777985,1.0,1.0,1.0
27.860000000001556,0.06313321824988752,0.06316951140897575,0.06313321824988752,0.023773642872353836,0.756259126731348,0.9998927554171649,49.99463777085825,1.050078137081306,-47.872315332390606,1.06182369235538,0.3212190527838087,-68.5068396654064,0.4122603701287447,-9.917127499838724e-06,5.71844342387896,5.71844342387896,11023.871000000001,0.0,8.0,0.0,0.1536213555178056,11024.616726191292,1.0,1.0,1.0
27.870000000001557,0.06315148972133972,0.06316873829856755,0.06315148972133972,0.023764223836340363,0.758128917825501,0.9998911700569996,49.994558502849976,1.0504306833790946,-47.870890889286386,1.0621677786866857,0.3211768453042886,-68.49246260259591,0.4125857766610335,1.2460600260957855e-05,5.718709346384775,5.718709346384775,11023.871000000001,0.0,8.0,0.0,0.15358433892619505,11024.620475102825,1.0,1.0,1.0
27.88000000000156,0.06325797228988873,0.06316799487640473,0.06325797228988873,0.02382742652615168,0.7598071423019007,0.999889392892699,49.99446964463495,1.0507334163286817,-47.87335652003955,1.0624983854832206,0.3216644895781531,-68.51327951748128,0.4127050091604471,-2.8482822099711036e-05,5.7189854766322865,5.7189854766322865,11023.871000000001,0.0,8.0,0.0,0.1535192558253918,11024.624099053337,1.0,1.0,1.0
27.89000000000156,0.06344163456608115,0.06316729482756882,0.06344163456608115,0.023956819147265013,0.7611214317368955,0.9998876063820765,49.994380319103826,1.0509553723333576,-47.881511246527104,1.0627816914815318,0.3226313631273831,-68.56904197702964,0.41260596902493457,-0.00012855483771963966,5.719271413903506,5.719271413903506,11023.871000000001,0.0,8.0,0.0,0.15343107936418346,11024.627599156209,1.0,1.0,1.0
27.90000000000156,0.06368544122749861,0.06316664859655537,0.06368544122749861,0.024141442365936797,0.7619366317174583,0.999885996592234,49.9942998296117,1.051072114800917,-47.89664857012227,1.0629881161258699,0.3239910719166631,-68.65702265320154,0.4122932255028864,-0.0002795151700769223,5.719566543656627,5.719566543656627,11023.871000000001,0.0,8.0,0.0,0.1533245115050564,11024.630981832377,1.0,1.0,1.0
27.910000000001563,0.06396629413457991,0.06316606230158386,0.06396629413457991,0.024365023654655628,0.7621676691058091,0.9998847373948101,49.994236869740504,1.0510685076573731,-47.91940506500532,1.0630946844250648,0.32561888905202463,-68.77144731727185,0.4117914426866526,-0.00046826570648466834,5.719870050207916,5.719870050207916,11023.871000000001,0.0,8.0,0.0,0.153203857601615,11024.634250145851,1.0,1.0,1.0
27.920000000001565,0.06425594600531706,0.06316553708498547,0.06425594600531706,0.02460587370345886,0.7617893264331205,0.9998839723308259,49.9941986165413,1.0509414042699539,-47.94964186847959,1.063087634383678,0.3273544664614853,-68.90325174182048,0.4111470691732446,-0.000676620407148441,5.720180935145706,5.720180935145706,11023.871000000001,0.0,8.0,0.0,0.15307298819964407,11024.637397333667,1.0,1.0,1.0
27.930000000001566,0.06452289162407804,0.06316506897468478,0.06452289162407804,0.024837929961325403,0.7608413439956416,0.9998837961680129,49.99418980840065,1.0507015705859328,-47.98638355679541,1.0629648170238002,0.32901091735218363,-69.04047258118646,0.41042720938310195,-0.0008821162836195095,5.72049804020938,5.72049804020938,11023.871000000001,0.0,8.0,0.0,0.1529352091660013,11024.640439702314,1.0,1.0,1.0
27.940000000001568,0.0647354437472387,0.06316464929162216,0.0647354437472387,0.02503333509296995,0.7594274898675478,0.9998842390511952,49.99421195255976,1.0503740231447862,-48.027846053576596,1.0627372743905603,0.3303923105557286,-69.16943931576574,0.40971433500506216,-0.0010602220761254666,5.720820072378651,5.720820072378651,11023.871000000001,0.0,8.0,0.0,0.15279320498545593,11024.643363747564,1.0,1.0,1.0
27.95000000000157,0.06486750884929299,0.0631642655862948,0.06486750884929299,0.02516764035579873,0.7577063982462432,0.9998852587675725,49.994262938378625,1.0499951088629351,-48.07164539692117,1.0624288954393946,0.33132897136933503,-69.27716684226297,0.4090926854819361,-0.0011888681878029668,5.721145633516314,5.721145633516314,11023.871000000001,0.0,8.0,0.0,0.15264886845134393,11024.646192291944,1.0,1.0,1.0
27.96000000000157,0.0649033978295779,0.06316390301800388,0.0649033978295779,0.025223430816312967,0.7558732166891817,0.9998867446732204,49.99433723366102,1.049608190050011,-48.11512487056659,1.0620739506560128,0.33170668152717636,-69.35276249658493,0.40863583065893305,-0.0012515166548339451,5.721473249525822,5.721473249525822,11023.871000000001,0.0,8.0,0.0,0.15250383361703818,11024.64885995545,1.0,1.0,1.0
27.970000000001573,0.06483904501942571,0.06316354601764167,0.06483904501942571,0.025193536242266987,0.7541360458309445,0.9998885320419735,49.99442660209867,1.0492574960467673,-48.15567620200879,1.061712588184661,0.3314801136075434,-69.38956337118907,0.40839662496980267,-0.001240297638603477,5.721801405729697,5.721801405729697,11023.871000000001,0.0,8.0,0.0,0.15235837452556458,11024.651417114444,1.0,1.0,1.0
27.980000000001574,0.06468062767644397,0.06316318003888848,0.06468062767644397,0.025081797182575145,0.7526933792788139,0.9998904209270477,49.99452104635239,1.0489827895005066,-48.19097352153197,1.0613859420967264,0.33067026321031306,-69.38622648980558,0.4084028962880694,-0.001157047839430693,5.722128579056969,5.722128579056969,11023.871000000001,0.0,8.0,0.0,0.1522123401864746,11024.653854986886,1.0,1.0,1.0
27.990000000001576,0.06444472784306533,0.0631627932028854,0.06444472784306533,0.024901473245997535,0.7517123626149105,0.999892199435063,49.99460997175315,1.0488148950801621,-48.21924997898865,1.061130983666231,0.3293641007235214,-69.34580548940947,0.4086545156320457,-0.0010118577532136977,5.722453271610964,5.722453271610964,11023.871000000001,0.0,8.0,0.0,0.15206474656160318,11024.656167736961,1.0,1.0,1.0
28.000000000001577,0.06415792250429331,0.06316237765778952,0.06415792250429331,0.024674192584262098,0.7513093094710257,0.9998936687638592,49.99468343819296,1.0487717814518058,-48.23955160952155,1.0609761515481908,0.3277120687666214,-69.27556002423184,0.4091210653050682,-0.000822260340784399,5.722774044056054,5.722774044056054,11023.871000000001,0.0,8.0,0.0,0.1519139132383754,11024.658357340388,1.0,1.0,1.0
28.01000000000158,0.06385366477843657,0.06316193049247416,0.06385366477843657,0.024427042258606056,0.7515349871793332,0.9998946677634959,49.994733388174794,1.0488565061582837,-48.25187587766681,1.0609378786480448,0.32590943236508463,-69.18608882002545,0.4097457811064712,-0.000610875184838388,5.72308954700757,5.72308954700757,11023.871000000001,0.0,8.0,0.0,0.1517574504090968,11024.660425694428,1.0,1.0,1.0
28.02000000000158,0.06356771028146423,0.06316145409001503,0.06356771028146423,0.024188781041713386,0.7523679677504724,0.9998950920964472,49.99475460482236,1.0490573246108097,-48.25716908656099,1.0610188056117018,0.3241688603766389,-69.08998682810963,0.4104538623840321,-0.0004022732691159692,5.723398550209901,5.723398550209901,11023.871000000001,0.0,8.0,0.0,0.15159234935940594,11024.662372160667,1.0,1.0,1.0
28.030000000001582,0.06333333715732783,0.0631609558735815,0.06333333715732783,0.023986173987971156,0.7537171767872712,0.999894905330839,49.994745266541955,1.0493496477036837,-48.25719500862805,1.0612078766989403,0.3226918722337607,-69.00032702689272,0.41116265226121,-0.00021987434038254344,5.723699969066564,5.723699969066564,11023.871000000001,0.0,8.0,0.0,0.15141505832705066,11024.664198894341,1.0,1.0,1.0
28.040000000001584,0.0631764832311625,0.06316044747431114,0.0631764832311625,0.023840369129410566,0.7554331262864348,0.9998941410996056,49.99470705498028,1.0496996856733543,-48.25428420798502,1.061482134049892,0.3216398101857905,-68.92885724612516,0.41179349442555746,-8.27776063801848e-05,5.723992887122882,5.723992887122882,11023.871000000001,0.0,8.0,0.0,0.15122153909539393,11024.665897207842,1.0,1.0,1.0
28.050000000001585,0.06311079422848626,0.06315994342463156,0.06311079422848626,0.023763831638697348,0.757328558676351,0.9998928927381858,49.99464463690929,1.0500699199871477,-48.25093656424056,1.061810601689569,0.32110517900717617,-68.88437383143533,0.41228493653975545,-3.0535943178547353e-06,5.724276576216028,5.724276576216028,11023.871000000001,0.0,8.0,0.0,0.15100741740158485,11024.667476711673,1.0,1.0,1.0
28.060000000001587,0.06313910181733925,0.06315945955369799,0.06313910181733925,0.023762290801992315,0.7592015135084943,0.9998912998497863,49.994564992489316,1.050421682583909,-48.24957515890736,1.0621577990557634,0.32112116881026886,-68.87331578103833,0.41259187841145684,1.2651941343901074e-05,5.724550509715046,5.724550509715046,11023.871000000001,0.0,8.0,0.0,0.15076801742490423,11024.66893443507,1.0,1.0,1.0
28.07000000000159,0.06325525671796632,0.06315901128064896,0.06325525671796632,0.023833279239036123,0.7608572264753848,0.9998895317588421,49.9944765879421,1.0507198013325036,-48.25233672999425,1.0624876812336568,0.32166638338823694,-68.89771353213067,0.4126894603474459,-3.503344261245045e-05,5.724814953063372,5.724814953063372,11023.871000000001,0.0,8.0,0.0,0.15052181957530983,11024.675422343267,1.0,1.0,1.0
28.08000000000159,0.06344758799343103,0.0631586119896168,0.06344758799343103,0.023969947262570273,0.762125651493873,0.9998877730618682,49.99438865309341,1.0509336820061517,-48.260986088772434,1.0627665865952949,0.32268658878814377,-68.95711522912536,0.4125669900464547,-0.00014155733914357482,5.725068820307893,5.725068820307893,11023.871000000001,0.0,8.0,0.0,0.15019466726628167,11024.671603182835,1.0,1.0,1.0
28.09000000000159,0.06369828630089261,0.06315827163196581,0.06369828630089261,0.024160754243544406,0.7628757043449028,0.9998862105604092,49.994310528020456,1.0510395672698902,-48.276762203736325,1.0629653215283263,0.3240908146485429,-69.04849419866527,0.4122310295780204,-0.00029816679360642265,5.72531276420161,5.72531276420161,11023.871000000001,0.0,8.0,0.0,0.1498584976078671,11024.6743980018,1.0,1.0,1.0
28.100000000001593,0.06398348819993871,0.06315799567781905,0.06398348819993871,0.0243887443322501,0.763028020385084,0.9998850169557951,49.99425084778976,1.051023360736004,-48.30022800619192,1.0630616052059667,0.32574949240668055,-69.16569736691146,0.4117086632844431,-0.0004911435885730855,5.725546977633197,5.725546977633197,11023.871000000001,0.0,8.0,0.0,0.14947041829243543,11024.675406803693,1.0,1.0,1.0
28.110000000001595,0.06427429520462996,0.06315778451657234,0.06427429520462996,0.024631539588939447,0.7625643619290496,0.9998843324318388,49.99421662159194,1.0508832969063238,-48.33115582956013,1.0630427043405244,0.3274977780033907,-69.2992549762017,0.4110489684792725,-0.0007016597768669652,5.725771998866959,5.725771998866959,11023.871000000001,0.0,8.0,0.0,0.14903372605656154,11024.676289222556,1.0,1.0,1.0
28.120000000001596,0.06453878641016406,0.06315763337840004,0.06453878641016406,0.024862535143809004,0.7615321695537419,0.99988424618388,49.994212309194005,1.050631758699519,-48.36847344670359,1.0629078016501579,0.329145450662432,-69.43685482094372,0.4103215185497826,-0.0009067266908556583,5.72598854696811,5.72598854696811,11023.871000000001,0.0,8.0,0.0,0.1485446200554157,11024.677034795568,1.0,1.0,1.0
28.130000000001598,0.06474532793956796,0.06315753280680805,0.06474532793956796,0.025053749052833908,0.7600429092026514,0.9998847809100118,49.994239045500585,1.0502953704415,-48.41030540417455,1.0626694642626096,0.3304959988411319,-69.56467024734312,0.40961036834655934,-0.0010816476560204513,5.726197513416412,5.726197513416412,11023.871000000001,0.0,8.0,0.0,0.1479993792423562,11024.677681670255,1.0,1.0,1.0
28.1400000000016,0.0648686611722799,0.06315746965894693,0.0648686611722799,0.025181239381161066,0.7582616163561153,0.9998858865923075,49.99429432961537,1.0499116231497854,-48.45420996057779,1.0623529585136666,0.3313838645079318,-69.66982739620535,0.40899950332722645,-0.0012047288718117603,5.726399937742893,5.726399937742893,11023.871000000001,0.0,8.0,0.0,0.14739526941672557,11024.678206285469,1.0,1.0,1.0
28.1500000000016,0.06489407595279208,0.06315742853729533,0.06489407595279208,0.025228233862816984,0.7563879336943652,0.9998874450488587,49.994372252442936,1.0495247240632437,-48.49749690571255,1.0619937047390888,0.33169995818665815,-69.74159735468736,0.4085616813851212,-0.001259925449505643,5.726596981679331,5.726596981679331,11023.871000000001,0.0,8.0,0.0,0.14672995911242495,11024.678610912377,1.0,1.0,1.0
28.160000000001602,0.06481877508447362,0.06315739348807967,0.06481877508447362,0.025188936598278054,0.7546320329259532,0.9998892855432288,49.99446427716144,1.0491788800220614,-48.537561399166385,1.0616324998297375,0.3314069721826435,-69.77396472454811,0.4083471483075395,-0.0012405683345278265,5.726789901635424,5.726789901635424,11023.871000000001,0.0,8.0,0.0,0.14600186293833872,11024.67890232634,1.0,1.0,1.0
28.170000000001604,0.06464998678433374,0.0631573497672155,0.06464998678433374,0.02506816437333959,0.7531919670268916,0.9998912043414209,49.99456021707104,1.048913422777157,-48.57210577146747,1.0613105341515843,0.3305324561507956,-69.76600982761434,0.40838133154276485,-0.0011493358670432371,5.726980017467212,5.726980017467212,11023.871000000001,0.0,8.0,0.0,0.1452100919328965,11024.67907956416,1.0,1.0,1.0
28.180000000001606,0.06440555559089334,0.06315728547921413,0.06440555559089334,0.024880244046437346,0.7522320724698494,0.9998929881282351,49.99464940641175,1.0487582027181295,-48.59942632505281,1.0610643471348353,0.32917122378414504,-69.72126543688097,0.4086608836448102,-0.0009972440982262826,5.727168681984762,5.727168681984762,11023.871000000001,0.0,8.0,0.0,0.1443545224005795,11024.679145252314,1.0,1.0,1.0
28.190000000001607,0.06411319935150922,0.06315719291027642,0.06411319935150922,0.024647727946479542,0.751863578113765,0.9998944395490728,49.994721977453636,1.0487297781271332,-48.61866066603634,1.0609214451671696,0.3274808908211835,-69.64745593582431,0.40915201143055485,-0.0008026461922248755,5.7273572475778485,5.7273572475778485,11023.871000000001,0.0,8.0,0.0,0.14343574590817174,11024.679101126494,1.0,1.0,1.0
28.20000000000161,0.06380712338545813,0.06315706939737152,0.06380712338545813,0.024398290541511377,0.7521305072194627,0.9998954016070734,49.99477008035367,1.0488295817984092,-48.629912274599945,1.0608969492776839,0.3256616019366358,-69.55554938206706,0.40979508250009244,-0.0005887118107016486,5.727547034892525,5.727547034892525,11023.871000000001,0.0,8.0,0.0,0.14245509169233803,11024.678950892268,1.0,1.0,1.0
28.21000000000161,0.06352331332898195,0.06315691762394841,0.06352331332898195,0.024160861498653236,0.7530039497869487,0.9998957761853468,49.99478880926734,1.0490442645783786,-48.634232246604206,1.0609919993812014,0.3239278017513481,-69.45836259286918,0.41051337006961636,-0.0003802180643154595,5.727739301234939,5.727739301234939,11023.871000000001,0.0,8.0,0.0,0.14141458304933463,11024.678689709828,1.0,1.0,1.0
28.220000000001612,0.06329475651969331,0.06315674530270764,0.06329475651969331,0.023961990025341256,0.7543856259102366,0.9998955342519104,49.99477671259552,1.0493478437657702,-48.63347424652653,1.0611940533285316,0.32247970147373595,-69.36902775710313,0.41122338740972997,-0.00020046332911593037,5.727935210827285,5.727935210827285,11023.871000000001,0.0,8.0,0.0,0.14031691480443256,11024.6783240412,1.0,1.0,1.0
28.230000000001613,0.0631465027290102,0.06315656428350484,0.0631465027290102,0.023822206519515183,0.7561201276916811,0.9998947169415728,49.994735847078644,1.0497055622241855,-48.63002773780146,1.061478887356559,0.3214738589388009,-69.29916069820854,0.41184704572578296,-6.807821300675726e-05,5.728135807580752,5.728135807580752,11023.871000000001,0.0,8.0,0.0,0.13916536605080773,11024.677852831805,1.0,1.0,1.0
28.240000000001615,0.06309096081914847,0.06315638919836894,0.06309096081914847,0.02375322484294595,0.7580163615541836,0.9998934243943274,49.994671219716366,1.050079292402967,-48.6264162267104,1.0618145461288582,0.3209961361716727,-69.2573570149568,0.4123242897758259,5.447413213795216e-06,5.728341990493609,5.728341990493609,11023.871000000001,0.0,8.0,0.0,0.1379637300365576,11024.677273246354,1.0,1.0,1.0
28.250000000001616,0.06312969632709399,0.06315623582695876,0.06312969632709399,0.023759700280963796,0.7598711897508962,0.9998918010573373,49.99459005286687,1.0504304726902907,-48.62505013635569,1.0621651246658488,0.3210722378385651,-69.24954537220765,0.4126124287903134,1.4395110722369153e-05,5.728554492229496,5.728554492229496,11023.871000000001,0.0,8.0,0.0,0.13671625208280588,11024.676593554284,1.0,1.0,1.0
28.260000000001618,0.06325589299219116,0.06315611938121808,0.06325589299219116,0.023838625956998576,0.7614907437918798,0.9998900196560473,49.994500982802364,1.0507241100454299,-48.628047089303216,1.0624944900891786,0.3216768692500449,-69.2774745211697,0.412687967173356,-4.013531040290841e-05,5.728773862311924,5.728773862311924,11023.871000000001,0.0,8.0,0.0,0.13542753522790477,11024.67580949765,1.0,1.0,1.0
28.27000000000162,0.06345716559594115,0.06315605288993832,0.06345716559594115,0.02398267935485436,0.7627076138345485,0.9998882669665493,49.99441334832746,1.0509300012387361,-48.63713497703935,1.0627691347702235,0.32275175626861397,-69.34046484838385,0.41254176761706024,-0.00015318497962991257,5.729000453858185,5.729000453858185,11023.871000000001,0.0,8.0,0.0,0.13410239634622373,11024.674921468273,1.0,1.0,1.0
28.28000000000162,0.06371491281830045,0.06315604582544329,0.06371491281830045,0.024179704115403936,0.7633950403256191,0.9998867304079111,49.99433652039556,1.0510251150263992,-48.65349514698446,1.062960281820998,0.3242012025449572,-69.43516612562725,0.4121824796704488,-0.00031545496388108926,5.729234415500601,5.729234415500601,11023.871000000001,0.0,8.0,0.0,0.13274580786052195,11024.673933904405,1.0,1.0,1.0
28.290000000001623,0.06400450768890872,0.06315610309324994,0.06400450768890872,0.02441203729592261,0.7634794636620607,0.9998855813208418,49.99427906604209,1.0509964501629174,-48.677614108657906,1.0630463881485366,0.32589074928149736,-69.55502638777223,0.41163968035210174,-0.0005125820325981474,5.729475687839446,5.729475687839446,11023.871000000001,0.0,8.0,0.0,0.13136278642364846,11024.672846259631,1.0,1.0,1.0
28.300000000001624,0.06429641876535647,0.06315622448252142,0.06429641876535647,0.024656608471813488,0.7629495335295536,0.9998849562941269,49.99424781470634,1.050843674518134,-48.70917327205574,1.0630157991629015,0.3276511137406484,-69.69016229518411,0.4109651094884895,-0.0007250895353901523,5.729724004081835,5.729724004081835,11023.871000000001,0.0,8.0,0.0,0.1299582229480881,11024.671653124324,1.0,1.0,1.0
28.310000000001626,0.06455834516060484,0.06315640464580921,0.06455834516060484,0.02488629206267282,0.7618600829302419,0.99988493870724,49.994246935362,1.0505808232675946,-48.74700260539792,1.0628690748337137,0.3292889244394436,-69.8279196867062,0.41023078555112547,-0.0009294798615605143,5.7299788957285305,5.7299788957285305,11023.871000000001,0.0,8.0,0.0,0.12853683535298926,11024.670352950401,1.0,1.0,1.0
28.320000000001627,0.06475876162224325,0.06315663363315509,0.06475876162224325,0.02507303035470259,0.7603297314851172,0.9998855436171418,49.99427718085709,1.0502361335363293,-48.78913591114957,1.0626203363351758,0.33060741870702065,-69.95433727422332,0.4095222487891812,-0.0011009326574883509,5.73023970430315,5.73023970430315,11023.871000000001,0.0,8.0,0.0,0.12710310700392502,11024.668956221023,1.0,1.0,1.0
28.33000000000163,0.06487331904781203,0.06315689795064401,0.06487331904781203,0.02519346030179048,0.758529114235653,0.9998867131316609,49.99433565658305,1.0498482022914128,-48.83307657639746,1.0622962252623842,0.33144562908688024,-70.05668575922861,0.40892305090296693,-0.0012181929277587898,5.73050559489146,5.73050559489146,11023.871000000001,0.0,8.0,0.0,0.12566106742844302,11024.667455376795,1.0,1.0,1.0
28.34000000000163,0.06488829108889589,0.06315718203691949,0.06488829108889589,0.025231460488547866,0.7566613290531982,0.9998883216156691,49.99441608078345,1.049462042265206,-48.87610370221618,1.0619332772072574,0.33169965271932417,-70.12440411594297,0.40850508864951357,-0.0012657167169330338,5.730775575353668,5.730775575353668,11023.871000000001,0.0,8.0,0.0,0.12421432667496159,11024.665861041603,1.0,1.0,1.0
28.350000000001632,0.0648019519849592,0.0631574699879291,0.0648019519849592,0.025182420609679436,0.754937632481819,0.9998901921026255,49.99450960513128,1.0491219682935784,-48.91560937106436,1.0615729744534121,0.3313389690321985,-70.15202925917947,0.40831650299502975,-0.0012378679752566152,5.731048518397431,5.731048518397431,11023.871000000001,0.0,8.0,0.0,0.12276590541015185,11024.66416300437,1.0,1.0,1.0
28.360000000001634,0.06462274853121092,0.06315774732856648,0.06462274853121092,0.025052291992664837,0.7535545152010719,0.999892116836179,49.99460584180895,1.0488668335493971,-48.94932760959315,1.0612565946359163,0.33039872058136727,-70.1391384016362,0.40837995681790445,-0.0011383042687964917,5.73132318772274,5.73132318772274,11023.871000000001,0.0,8.0,0.0,0.12131829288236806,11024.662374777523,1.0,1.0,1.0
28.370000000001635,0.06436990017181263,0.06315800263564773,0.06436990017181263,0.02485657673177301,0.7526721066443013,0.9998938811592706,49.99469405796353,1.0487254200474085,-48.97562382280973,1.0610202056519213,0.3289822816290752,-70.08979990060472,0.4086885794463715,-0.0009790636683674678,5.731598264966067,5.731598264966067,11023.871000000001,0.0,8.0,0.0,0.11987325528777407,11024.660487946416,1.0,1.0,1.0
28.380000000001637,0.06407228977311949,0.06315822883256553,0.06407228977311949,0.0246187796321216,0.7523950186609331,0.9998952894285834,49.99476447142917,1.0487127895947883,-48.99373245063323,1.0608903103265745,0.3272546184565434,-70.01222664348187,0.40920506962030445,-0.0007793482546700897,5.731872379550158,5.731872379550158,11023.871000000001,0.0,8.0,0.0,0.11843191558206383,11024.65850384119,1.0,1.0,1.0
28.39000000000164,0.06376484161123752,0.06315842400072,0.06376484161123752,0.024367141684293058,0.7527589915155786,0.9998961891191538,49.99480945595769,1.0488286888566092,-49.0038664972578,1.0608806463413027,0.32542057841705674,-69.91775838069906,0.4098669220496526,-0.0005628641743586574,5.7321441389865635,5.7321441389865635,11023.871000000001,0.0,8.0,0.0,0.11699469109114563,11024.656422787499,1.0,1.0,1.0
28.40000000000164,0.06348370923485476,0.06315859160453118,0.06348370923485476,0.02413071980665043,0.7537261779709995,0.999896488620542,49.994824431027105,1.0490581319161068,-49.00718325299675,1.0609907987894667,0.32369602560866395,-69.81942385195269,0.41059555749976934,-0.00035456067357319816,5.732412160005737,5.732412160005737,11023.871000000001,0.0,8.0,0.0,0.11556129749999723,11024.65424189533,1.0,1.0,1.0
28.41000000000164,0.06326152191474943,0.06315874009902961,0.06326152191474943,0.023935800905250982,0.7551897754668105,0.9998961665070681,49.994808325353404,1.0493737353843313,-49.0056257848253,1.061206708425034,0.3222794729082078,-69.73039937358628,0.4113067647682468,-0.00017757702718763403,5.732675099106945,5.732675099106945,11023.871000000001,0.0,8.0,0.0,0.11413077971661648,11024.651968910299,1.0,1.0,1.0
28.420000000001643,0.06312238139443543,0.06315888196704368,0.06312238139443543,0.0238022575832502,0.7569873041902998,0.9998952715270876,49.99476357635438,1.0497397870267244,-49.00164047340184,1.0615028773158812,0.3213223458976735,-69.66215219763968,0.41192313302966355,-5.0041517615610764e-05,5.732931682344401,5.732931682344401,11023.871000000001,0.0,8.0,0.0,0.11270153282554507,11024.649602322692,1.0,1.0,1.0
28.430000000001645,0.06307742152575385,0.06315903230670307,0.06307742152575385,0.023741029763452243,0.7589228516327327,0.9998939106579335,49.99469553289668,1.0501175684588375,-48.99777180833773,1.0618463772395048,0.3209036471135237,-69.62306570128592,0.41238608135191906,1.715604736066828e-05,5.73318073306917,5.73318073306917,11023.871000000001,0.0,8.0,0.0,0.11127134237106187,11024.647140841664,1.0,1.0,1.0
28.440000000001646,0.06312695355583905,0.06315920715926006,0.06312695355583905,0.02375571160323328,0.7607912660184102,0.9998922331934271,49.99461165967136,1.0504686285380094,-48.99641588164948,1.062200889044056,0.32104167022724217,-69.61856070074819,0.4126553072704374,1.9213985663422972e-05,5.733421197493739,5.733421197493739,11023.871000000001,0.0,8.0,0.0,0.10983745647072293,11024.644580807004,1.0,1.0,1.0
28.450000000001648,0.06326349734843814,0.06315942177879864,0.06326349734843814,0.023842753340001396,0.7623988742027753,0.9998904152722988,49.99452076361494,1.0507581620233988,-48.999669518380976,1.0625301990176403,0.32170723113939886,-69.6500974444919,0.4127086866574009,-4.2291297863344957e-05,5.733652167428118,5.733652167428118,11023.871000000001,0.0,8.0,0.0,0.10839667052255642,11024.64192471495,1.0,1.0,1.0
28.46000000000165,0.06347392450993043,0.06315968902129701,0.06347392450993043,0.023994319887930375,0.7635803762214662,0.9998886458213685,49.99443229106843,1.0509563916294882,-49.00922095300951,1.0628009689200801,0.3228378141817576,-69.71674224046203,0.4125387364443521,-0.00016195726581046122,5.7338728992696,5.7338728992696,11023.871000000001,0.0,8.0,0.0,0.10694534143359957,11024.639175103657,1.0,1.0,1.0
28.47000000000165,0.06373883152165245,0.06316001799230765,0.06373883152165245,0.024197613241150173,0.7642130072810398,0.9998871127645774,49.99435563822887,1.0510410575133826,-49.02619109133417,1.062984871064474,0.3243328987254254,-69.81480152313527,0.41215627061630966,-0.00032991341973718363,5.734082829600244,5.734082829600244,11023.871000000001,0.0,8.0,0.0,0.10547960974745424,11024.636336311334,1.0,1.0,1.0
28.480000000001652,0.064032831202657,0.0631604130729131,0.064032831202657,0.02443425013192349,0.7642288643634239,0.9998859859115051,49.99429929557525,1.0510003017832978,-49.05098747862104,1.063061141624289,0.32605311699632966,-69.93731209697154,0.4115934128418336,-0.000531137201511378,5.734281586976065,5.734281586976065,11023.871000000001,0.0,8.0,0.0,0.1039953736790309,11024.63340229347,1.0,1.0,1.0
28.490000000001654,0.06432577796846557,0.06316087341986361,0.06432577796846557,0.024680472465689565,0.7636235028805449,0.9998853980540797,49.994269902703984,1.0508352668790084,-49.0831987491966,1.0630192480715406,0.3278248294770895,-70.07397531928943,0.4109045801310949,-0.0007455053743576818,5.734468997740452,5.734468997740452,11023.871000000001,0.0,8.0,0.0,0.10248842606507953,11024.630372014408,1.0,1.0,1.0
28.500000000001656,0.06458502754669877,0.06316139300471706,0.06458502754669877,0.024908660922606213,0.7624593139674488,0.9998854265644074,49.99427132822037,1.0505616625637464,-49.12155639489051,1.062861163146099,0.3294517192198098,-70.21180552101947,0.4101641941511468,-0.0009490337057423415,5.734645089000961,5.734645089000961,11023.871000000001,0.0,8.0,0.0,0.1009546169386569,11024.627249153067,1.0,1.0,1.0
28.510000000001657,0.06477921978543882,0.06316196121188206,0.06477921978543882,0.02509073297640155,0.7608623622939191,0.9998860787296941,49.994303936484705,1.0502093304873599,-49.16400449928041,1.0626025791626612,0.3307371197838826,-70.33672932541693,0.40945916735297405,-0.001116822194139687,5.734810086210662,5.734810086210662,11023.871000000001,0.0,8.0,0.0,0.09938988587302536,11024.624033455933,1.0,1.0,1.0
28.52000000000166,0.06488499166840986,0.06316256395882858,0.06488499166840986,0.025203976452029583,0.7590092681455014,0.9998872887936593,49.99436443968296,1.0498179222076454,-49.207994973563494,1.0622714979957835,0.33152514441568204,-70.43619493245332,0.4088724239817243,-0.0012281176746848817,5.734964406204629,5.734964406204629,11023.871000000001,0.0,8.0,0.0,0.0977903917364333,11024.620726554842,1.0,1.0,1.0
28.53000000000166,0.06488965896969656,0.06316318522163215,0.06488965896969656,0.025232977118453757,0.7571070690099863,0.9998889238384234,49.99444619192117,1.0494331804584043,-49.25078090388843,1.0619055241180906,0.3317174681895792,-70.49983660858004,0.4084748169432364,-0.0012679273295857843,5.7351086461456156,5.7351086461456156,11023.871000000001,0.0,8.0,0.0,0.0961526145410272,11024.617331221281,1.0,1.0,1.0
28.540000000001662,0.06479260132462414,0.0631638087910381,0.06479260132462414,0.025174348340202206,0.7553687135511082,0.999890800982289,49.99454004911445,1.0490994379492666,-49.289756562382124,1.0615467553226199,0.331290611142633,-70.5227663486916,0.4083122280677985,-0.0012316838981399833,5.73524356803315,5.73524356803315,11023.871000000001,0.0,8.0,0.0,0.09447341773974112,11024.613837492368,1.0,1.0,1.0
28.550000000001663,0.06460349377630753,0.06316442005577068,0.06460349377630753,0.025035187073655946,0.7539898852688325,0.9998927088730165,49.99463544365083,1.048854979838003,-49.3226928996856,1.0612364738704536,0.33028740035922366,-70.50507044839449,0.40840445183995194,-0.0011240368686740512,5.735370079982775,5.735370079982775,11023.871000000001,0.0,8.0,0.0,0.09275015790911033,11024.610250884703,1.0,1.0,1.0
28.560000000001665,0.06434291138779756,0.06316500761671284,0.06434291138779756,0.024832153414530447,0.7531274336629465,0.9998944319960138,49.99472159980069,1.0487274462962948,-49.34802874976747,1.0610101949500406,0.3288196706775548,-70.45135390791111,0.40874106126312526,-0.0009580347760391184,5.735489214015324,5.735489214015324,11023.871000000001,0.0,8.0,0.0,0.09098074129045065,11024.60657190593,1.0,1.0,1.0
28.570000000001667,0.06404085450671083,0.06316556455160441,0.06404085450671083,0.02458966318674415,0.7528804724619074,0.9998957768971909,49.99478884485954,1.048730356772036,-49.365098041894896,1.0608933515066725,0.32705945470426206,-70.37030860020518,0.4092812910099317,-0.000753696013912182,5.735602101061912,5.735602101061912,11023.871000000001,0.0,8.0,0.0,0.08916366055780307,11024.602798133688,1.0,1.0,1.0
28.580000000001668,0.06373289956948719,0.06316608917880266,0.06373289956948719,0.024336468707516348,0.7532777752705763,0.999896595934293,49.994829796714654,1.0488617581116093,-49.37422388220446,1.0608982562530453,0.32521589510043847,-70.27362832022749,0.4099598695678005,-0.0005352179901442072,5.735709944160177,5.735709944160177,11023.871000000001,0.0,8.0,0.0,0.08729806503135225,11024.598930920194,1.0,1.0,1.0
28.59000000000167,0.06345529554990488,0.06316658522308251,0.06345529554990488,0.02410169789055078,0.7542740538814724,0.9998968043051242,49.99484021525621,1.0491050434261058,-49.3766683001131,1.0610229263675122,0.32350583377076875,-70.17453171006945,0.41069650655127055,-0.0003276746503171595,5.735813989754049,5.735813989754049,11023.871000000001,0.0,8.0,0.0,0.08538376779775732,11024.59496789971,1.0,1.0,1.0
28.60000000000167,0.06324024895461733,0.0631670613608725,0.06324024895461733,0.02391132859363811,0.7557556163396535,0.999896388367087,49.99481941835435,1.0494314660607509,-49.37446070272203,1.0612517986709207,0.32212569444376726,-70.08621691367819,0.41140641130214384,-0.00015400547796239755,5.735915497845715,5.735915497845715,11023.871000000001,0.0,8.0,0.0,0.08342125165551646,11024.590908386012,1.0,1.0,1.0
28.610000000001673,0.06311074858240592,0.06316753020054282,0.06311074858240592,0.023784429026230285,0.7575546800834643,0.9998954044270331,49.99477022135165,1.0498044904094466,-49.370095900535276,1.0615581589269296,0.3212207456351563,-70.01992257101519,0.41201328242238844,-3.1704605418642756e-05,5.7360157129785545,5.7360157129785545,11023.871000000001,0.0,8.0,0.0,0.08141169944847394,11024.586755586713,1.0,1.0,1.0
28.620000000001674,0.06307669696769586,0.06316800682715584,0.06307669696769586,0.023731216342203824,0.7594723208620536,0.9998939660384678,49.99469830192339,1.0501848705747112,-49.36613454158497,1.0619081937373582,0.32086339777419154,-69.98383708692921,0.41245998033399767,2.8896169667835814e-05,5.736115834885185,5.736115834885185,11023.871000000001,0.0,8.0,0.0,0.07935692394496868,11024.582504069918,1.0,1.0,1.0
28.630000000001676,0.06313717976911927,0.06316850710733442,0.06313717976911927,0.023754251117864004,0.7613030132208198,0.9998922271197606,49.99461135598803,1.0505343164845795,-49.364954446008646,1.0622652336658982,0.3210647015289036,-69.98287914590902,0.4127085832418934,2.389051846601875e-05,5.736216990391822,5.736216990391822,11023.871000000001,0.0,8.0,0.0,0.07725937201490453,11024.57816030145,1.0,1.0,1.0
28.640000000001677,0.06328407525941211,0.06316904595730301,0.06328407525941211,0.023849455871290934,0.7628547276287091,0.9998903670025987,49.99451835012994,1.0508182559522685,-49.36862826277296,1.0625930368290553,0.32179170339459773,-70.01822149707638,0.41273834388228,-4.467932538154695e-05,5.736320207187537,5.736320207187537,11023.871000000001,0.0,8.0,0.0,0.07512204872019301,11024.573715364297,1.0,1.0,1.0
28.65000000000168,0.06350352767587325,0.0631696357478889,0.06350352767587325,0.024008487805049758,0.7639654945669547,0.999888576531526,49.994428826576296,1.0510073826688686,-49.3788015585656,1.0628584817830184,0.32297771882710447,-70.08867325603353,0.41254345497749845,-0.00017096901356996458,5.736426390188528,5.736426390188528,11023.871000000001,0.0,8.0,0.0,0.07294842520858703,11024.569178714397,1.0,1.0,1.0
28.66000000000168,0.06377534370237725,0.06317028498254991,0.06377534370237725,0.02421790575426638,0.7645175065758173,0.9998870438772144,49.99435219386072,1.051080255330331,-49.39653208338746,1.0630337363567874,0.3245174468548456,-70.19019226885767,0.4121369279921162,-0.0003445328976734892,5.73653630053743,5.73653630053743,11023.871000000001,0.0,8.0,0.0,0.07074232557179608,11024.564560606048,1.0,1.0,1.0
28.670000000001682,0.06407339056813174,0.06317099736666335,0.06407339056813174,0.024458606762671836,0.7644491946264514,0.999885937031648,49.9942968515824,1.05102620578799,-49.42214610544095,1.0630988624699744,0.32626666534963167,-70.31540149593486,0.41155346129690673,-0.0005496878438309826,5.736650538523773,5.736650538523773,11023.871000000001,0.0,8.0,0.0,0.06850848040035169,11024.559822683828,1.0,1.0,1.0
28.680000000001684,0.06436693234482849,0.06317177136187571,0.06436693234482849,0.024706157562459495,0.7637633867296519,0.9998853846897195,49.99426923448598,1.050847888720644,-49.4551378778661,1.063044493128788,0.3280474935656129,-70.4535917915051,0.41085014837064227,-0.0007656738928275655,5.73676952922333,5.73676952922333,11023.871000000001,0.0,8.0,0.0,0.06625117100312916,11024.55499116604,1.0,1.0,1.0
28.690000000001685,0.064623019664813,0.06317260028647823,0.064623019664813,0.024932476168904358,0.7625300661390708,0.9998854579370936,49.99427289685468,1.0505627066767995,-49.49413995204249,1.0628740470191012,0.32966088602915267,-70.59146066587716,0.41010376276420174,-0.0009680470821073796,5.736893512834024,5.736893512834024,11023.871000000001,0.0,8.0,0.0,0.0639752106993663,11024.550056557704,1.0,1.0,1.0
28.700000000001687,0.06481061152147528,0.06317347297639149,0.06481061152147528,0.025109603965545627,0.7608823652160179,0.9998861561925282,49.994307809626406,1.0502020206787317,-49.53701179475186,1.0626047763358044,0.33091124012760786,-70.71489621187374,0.40940221112633135,-0.0011319597032277764,5.737022539762829,5.737022539762829,11023.871000000001,0.0,8.0,0.0,0.06168542143553153,11024.545013162096,1.0,1.0,1.0
28.71000000000169,0.0649074251526802,0.06317437496254896,0.0649074251526802,0.025215559398850545,0.7590021115793728,0.9998874060003211,49.99437030001606,1.049806435620778,-49.58116012520583,1.0622659826540453,0.3316483430248513,-70.81156047459683,0.4088275234149175,-0.0012372306566658317,5.737156468993912,5.737156468993912,11023.871000000001,0.0,8.0,0.0,0.059386579690340315,11024.539853159298,1.0,1.0,1.0
28.72000000000169,0.06490177843839925,0.06317529003758421,0.06490177843839925,0.02523561186601003,0.7570992019467215,0.9998890674833518,49.99445337416759,1.0494223483174923,-49.623816185344296,1.0618962528353406,0.33177925967841626,-70.87127833723258,0.4084495007901107,-0.0012694014293401848,5.737294971586006,5.737294971586006,11023.871000000001,0.0,8.0,0.0,0.05708334374910689,11024.534578625637,1.0,1.0,1.0
28.73000000000169,0.06479415155100945,0.06317620203340103,0.06479415155100945,0.025167601984230962,0.7553870483722769,0.99989095217436,49.994547608718,1.0490940316998065,-49.662380565054946,1.0615382253224475,0.3312875621488992,-70.889744208265,0.40831169479693535,-0.0012249797127810852,5.737437538030136,5.737437538030136,11023.871000000001,0.0,8.0,0.0,0.05478013690615189,11024.529175889527,1.0,1.0,1.0
28.740000000001693,0.0645954412789922,0.06317709660467913,0.0645954412789922,0.02501976624741682,0.7540591523102147,0.9998928455121567,49.99464227560784,1.0488591297569938,-49.694665108053385,1.061233111771147,0.33022374194730786,-70.8675562431452,0.4084309749274434,-0.0011096040969762466,5.737583489882905,5.737583489882905,11023.871000000001,0.0,8.0,0.0,0.05248106849485845,11024.523639277191,1.0,1.0,1.0
28.750000000001695,0.06432755416642472,0.0631779628218818,0.06432755416642472,0.024809897443891008,0.7532676210377433,0.9998945315383583,49.99472657691791,1.0487440849614638,-49.71918516243875,1.0610158068359887,0.3287079509648561,-70.80985057064127,0.4087933531973716,-0.0009373137994286643,5.737731995111439,5.737731995111439,11023.871000000001,0.0,8.0,0.0,0.05018984924216439,11024.51795734312,1.0,1.0,1.0
28.760000000001696,0.06402156216791867,0.06317879439306436,0.06402156216791867,0.02456327858817464,0.7531045908242221,0.9998958193773113,49.994790968865566,1.0487608454207493,-49.73537568982105,1.0609106229192866,0.326919003297302,-70.72578361384107,0.40935466022903894,-0.0007289072565989929,5.737882086908273,5.737882086908273,11023.871000000001,0.0,8.0,0.0,0.04790971471006512,11024.512116418657,1.0,1.0,1.0
28.770000000001698,0.06371363218154245,0.06317959036706132,0.06371363218154245,0.024309119028146132,0.7535904376929369,0.9998965665820877,49.99482832910439,1.0489057594965263,-49.74366955726441,1.0609284217544048,0.3250699544961482,-70.62738163998237,0.410046972968237,-0.0005090269162479587,5.7380326830839,5.7380326830839,11023.871000000001,0.0,8.0,0.0,0.04564285450755433,11024.506154509008,1.0,1.0,1.0
28.7800000000017,0.06344004271545653,0.06318035522774737,0.06344004271545653,0.024076563962456835,0.7546710985263733,0.9998966953584059,49.994834767920295,1.0491606277555479,-49.74543137965292,1.0610656537335217,0.32337822098490154,-70.52802806194839,0.4107884342506882,-0.000302824479678253,5.7381826139487435,5.7381826139487435,11023.871000000001,0.0,8.0,0.0,0.04339240238242902,11024.49992695038,1.0,1.0,1.0
28.7900000000017,0.0632324204094783,0.06318109836556526,0.0632324204094783,0.023891142203756786,0.7562247817259332,0.9998961999207687,49.994809996038434,1.04949543574376,-49.74277073167836,1.061305277118562,0.32203717005439647,-70.44086902242167,0.4114940570396984,-0.00013291471020302967,5.738330642792052,5.738330642792052,11023.871000000001,0.0,8.0,0.0,0.0411591614100363,11024.493478177623,1.0,1.0,1.0
28.800000000001702,0.06311240289945946,0.06318183299102827,0.06311240289945946,0.02377091483528217,0.7580776404908883,0.9998951435223484,49.994757176117425,1.0498730887173966,-49.738214520544915,1.0616195230326244,0.32118443855956336,-70.37680187456908,0.41208933610196846,-1.5973896570084523e-05,5.738475492383923,5.738475492383923,11023.871000000001,0.0,8.0,0.0,0.03894411392843036,11024.486725829998,1.0,1.0,1.0
28.810000000001704,0.06308878337787133,0.06318257463014336,0.06308878337787133,0.02372549752892579,0.7600270286242103,0.9998936455668137,49.99468227834068,1.050253912584567,-49.73433309974558,1.0619738510783598,0.32088657592455755,-70.34386787448832,0.4125184294888446,3.8122824675482225e-05,5.738615867261425,5.738615867261425,11023.871000000001,0.0,8.0,0.0,0.0367474181933866,11024.479589207001,1.0,1.0,1.0
28.820000000001706,0.06315952632299729,0.0631833394003563,0.06315952632299729,0.023756466454181006,0.7618662462418413,0.9998918640269638,49.994593201348195,1.0505998484219958,-49.73348249466664,1.0623313362019093,0.321147928225071,-70.34648629186397,0.4127457092236292,2.6330524464011906e-05,5.738750472874354,5.738750472874354,11023.871000000001,0.0,8.0,0.0,0.03456856054961941,11024.471940890931,1.0,1.0,1.0
28.830000000001707,0.0633159554715685,0.0631841422708391,0.0633159554715685,0.023859309007289407,0.7634040883043186,0.9998899809141668,49.99449904570834,1.0508765869962011,-49.73770923983651,1.0626557835194252,0.3219323132600829,-70.38558984359473,0.41275165757552906,-4.8924057037672e-05,5.738878034208087,5.738878034208087,11023.871000000001,0.0,8.0,0.0,0.032406350325476146,11024.463627829587,1.0,1.0,1.0
28.84000000000171,0.06354353441655043,0.06318499547685037,0.06354353441655043,0.024025216838215294,0.7644811018605595,0.9998881885811354,49.994409429056766,1.051055311635545,-49.748615014302,1.0629143276726243,0.32316915326791357,-70.45975201701904,0.41253207344799836,-0.00018139160996472753,5.738997340105021,5.738997340105021,11023.871000000001,0.0,8.0,0.0,0.0302590946923411,11024.454593558541,1.0,1.0,1.0
28.85000000000171,0.06382130360904135,0.06318590722186017,0.06382130360904135,0.024240120454397624,0.7649836843965546,0.99988667507238,49.994333753619,1.0511154187314597,-49.76719341280191,1.0630796582403712,0.32474848961231445,-70.56458981713699,0.4121021457796847,-0.00036006414174383564,5.739107317474578,5.739107317474578,11023.871000000001,0.0,8.0,0.0,0.028124692718147184,11024.444947441807,1.0,1.0,1.0
28.860000000001712,0.06412240009080694,0.06318688078448556,0.06412240009080694,0.024484201797928602,0.7648559419555907,0.9998856061966027,49.99428030983014,1.051047450387949,-49.79368861786007,1.0631326852417455,0.3265213108493058,-70.69231473698747,0.41149914658825937,-0.0005686016987793488,5.739207091396605,5.739207091396605,11023.871000000001,0.0,8.0,0.0,0.026000635000041412,11024.434926514234,1.0,1.0,1.0
28.870000000001713,0.06441551773655226,0.06318791412222727,0.06441551773655226,0.02473236255483672,0.7641074246147325,0.9998851061920077,49.99425530960038,1.0508555887802093,-49.827500165456485,1.0630652268926652,0.3283055897965522,-70.83181191827177,0.41078282943409744,-0.0007856163282343503,5.73929600047584,5.73929600047584,11023.871000000001,0.0,8.0,0.0,0.02388398955522913,11024.424737341851,1.0,1.0,1.0
28.880000000001715,0.06466743591810896,0.06318900002923356,0.06466743591810896,0.02495608450232331,0.7628152669232278,0.9998852395309212,49.99426197654606,1.0505589283688013,-49.86716228188237,1.0628821594472053,0.3298997413498662,-70.96947403311744,0.41003225861926695,-0.0009862275257769525,5.73937356618359,5.73937356618359,11023.871000000001,0.0,8.0,0.0,0.021771269709038348,11024.414488487466,1.0,1.0,1.0
28.890000000001717,0.06484747563196898,0.06319012685735931,0.06484747563196898,0.02512751775419024,0.761119296415221,0.9998859975772563,49.99429987886281,1.050190337271339,-49.91045239312358,1.0626022758044413,0.3311093916666912,-71.09112660410969,0.40933629217360956,-0.001145620123972818,5.739439476019935,5.739439476019935,11023.871000000001,0.0,8.0,0.0,0.019658881959404035,11024.404242747396,1.0,1.0,1.0
28.900000000001718,0.06493429585102317,0.06319127974866326,0.06493429585102317,0.02522519436800214,0.7592065313831002,0.9998872984673253,49.99436492336626,1.0497916098081708,-49.95472555551624,1.0622563049455067,0.3317889396662191,-71.18450958893318,0.40877663402715014,-0.0012439788824302606,5.7394935962349445,5.7394935962349445,11023.871000000001,0.0,8.0,0.0,0.017543183519491225,11024.394046730056,1.0,1.0,1.0
28.91000000000172,0.06491758183617097,0.06319244224364735,0.06491758183617097,0.025235667180926534,0.757289608905161,0.9998889952663373,49.994449763316865,1.0494094383092538,-49.99720431477815,1.0618837528745726,0.3318536161497147,-71.23999762970904,0.40842076033613883,-0.0012679390591409864,5.739535974379329,5.739535974379329,11023.871000000001,0.0,8.0,0.0,0.015420528978665991,11024.383914987142,1.0,1.0,1.0
28.92000000000172,0.06479895785101109,0.06319359808035224,0.06479895785101109,0.025157994244165795,0.7555822522467965,0.9998908943948206,49.99454471974103,1.049087858781001,-50.035304850080244,1.061527620339277,0.3312942887066431,-71.25385208916515,0.4083096883776789,-0.0012150722810722395,5.739566834960026,5.739566834960026,11023.871000000001,0.0,8.0,0.0,0.013287363323773416,11024.37386344738,1.0,1.0,1.0
28.930000000001723,0.06459053404638584,0.06319473297801989,0.06459053404638584,0.025001485093343503,0.7542758368201834,0.9998927786140123,49.99463893070061,1.0488637553238571,-50.06688770292096,1.061228899924198,0.33016900352939343,-71.22714285306182,0.4084573203190616,-0.001091944611096872,5.739586573488423,5.739586573488423,11023.871000000001,0.0,8.0,0.0,0.01114031378695606,11024.363894330301,1.0,1.0,1.0
28.940000000001724,0.06431550658525265,0.06319583621023957,0.06431550658525265,0.02478500261138524,0.7535180222012856,0.9998944320785609,49.99472160392804,1.0487622789412536,-50.09055118496644,1.061021743004086,0.3286059625131541,-71.16551237595245,0.408846119431748,-0.0009135324508367827,5.739595747095872,5.739595747095872,11023.871000000001,0.0,8.0,0.0,0.008976283343234463,11024.354007559898,1.0,1.0,1.0
28.950000000001726,0.06400595270636178,0.06319690178736435,0.06400595270636178,0.024534630892819972,0.7533945444041285,0.9998956670122314,49.99478335061157,1.0487937457212475,-50.1058357043639,1.060929248993448,0.3267903629204837,-71.07856088981559,0.40942858428179185,-0.0007013597522951935,5.7395950612915785,5.7395950612915785,11023.871000000001,0.0,8.0,0.0,0.006792513711993381,11024.344195970318,1.0,1.0,1.0
28.960000000001727,0.06369854846283647,0.06319792910490336,0.06369854846283647,0.024279968066772965,0.753918256389939,0.9998963466003394,49.99481733001697,1.0489527796315492,-50.11328599057123,1.0609607690647493,0.32493869128468356,-70.97862570028393,0.41013426269738734,-0.0004804578705261591,5.739585353977692,5.739585353977692,11023.871000000001,0.0,8.0,0.0,0.004586679635926013,11024.334447242927,1.0,1.0,1.0
28.97000000000173,0.06342951842480767,0.0631989229744348,0.06342951842480767,0.02405011359946323,0.7550274809830992,0.9998964003760219,49.99482001880109,1.0492195934028055,-50.114369151527534,1.0611111599061496,0.3232684484391006,-70.8792329136437,0.4108798797928402,-0.00027600384095622255,5.739567575840909,5.739567575840909,11023.871000000001,0.0,8.0,0.0,0.0023569292040171766,11024.324745966795,1.0,1.0,1.0
28.98000000000173,0.06322982588113918,0.06319989303190239,0.06322982588113918,0.02387008687626402,0.7565937362157175,0.9998958306021424,49.99479153010712,1.0495629367617332,-50.11127282696519,1.0613619026563075,0.3219694566320039,-70.79345089808102,0.4115804250193396,-0.00011023610168320319,5.739542768205046,5.739542768205046,11023.871000000001,0.0,8.0,0.0,0.00010195460993818377,11024.315082083134,1.0,1.0,1.0
28.990000000001732,0.06311976423927135,0.06320085259676897,0.06311976423927135,0.023757010223964432,0.7584386939780916,0.9998947076059407,49.99473538029704,1.0499451275353866,-50.10655507419789,1.0616841784655153,0.3211718768405419,-70.7318835885639,0.41216309218332253,9.200259779955366e-07,5.739512039013175,5.739512039013175,11023.871000000001,0.0,8.0,0.0,-0.002179000288555551,11024.305432215562,1.0,1.0,1.0
