t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
29.000000000001734,0.0631069868176505,0.06320181713172726,0.0631069868176505,0.023719836726388808,0.7603576858087269,0.999893156678606,49.9946578339303,1.0503261251089904,-50.102792822780785,1.0620427514445918,0.3209361436710003,-70.70237901182641,0.4125734839150371,4.8106006209296115e-05,5.739476537700704,5.739476537700704,11023.871000000001,0.0,8.0,0.0,-0.004486077373396645,11024.295785572798,1.0,1.0,1.0
29.010000000001735,0.06318843880984794,0.06320280250397636,0.06318843880984794,0.023759183744113458,0.7621443647104282,0.9998913401446867,49.99456700723434,1.0506680471237841,-50.10232456330557,1.0624004007727785,0.32126041946380146,-70.70884793607534,0.4127780845588803,2.9123838770454824e-05,5.7394374285483964,5.7394374285483964,11023.871000000001,0.0,8.0,0.0,-0.0068188118665152096,11024.286130809187,1.0,1.0,1.0
29.020000000001737,0.06335480948374897,0.06320382325118537,0.06335480948374897,0.023870115872114267,0.7636099438345905,0.999889442834177,49.994472141708854,1.0509368561145784,-50.107168240530065,1.0627209923009302,0.3221049619247704,-70.75201222440967,0.41275868623711565,-5.323614009708488e-05,5.739395863957719,5.739395863957719,11023.871000000001,0.0,8.0,0.0,-0.009176155117497708,11024.276447759212,1.0,1.0,1.0
29.03000000000174,0.06359078149425157,0.06320489101812132,0.06359078149425157,0.024043266811997883,0.7645990970089345,0.9998876586395424,49.99438293197712,1.0511042913812805,-50.11887671978916,1.0629719372568776,0.3233946850982005,-70.8301605816789,0.4125129470556066,-0.00019223758908126082,5.739352959177174,5.739352959177174,11023.871000000001,0.0,8.0,0.0,-0.011556433088059023,11024.266727252067,1.0,1.0,1.0
29.04000000000174,0.06387458530526781,0.0632060132961027,0.06387458530526781,0.024263879992870063,0.7650039937353367,0.9998861753255067,49.99430876627534,1.0511506726739068,-50.138374251824686,1.063126503258374,0.32501465731578993,-70.93853195092527,0.4120584148437665,-0.00037625497182706275,5.739309766917094,5.739309766917094,11023.871000000001,0.0,8.0,0.0,-0.013957442371679668,11024.256949665396,1.0,1.0,1.0
29.05000000000174,0.06417862187755274,0.06320719258016742,0.06417862187755274,0.02451139559617699,0.7647758360376584,0.9998851562359703,49.99425781179851,1.0510678425907212,-50.1658181199587,1.063166524812421,0.32681097858394353,-71.06890580754383,0.4114350517743326,-0.0005882642198844143,5.739267253443253,5.739267253443253,11023.871000000001,0.0,8.0,0.0,-0.016376436777377032,11024.247111833087,1.0,1.0,1.0
29.060000000001743,0.06447103904453652,0.06320842603337937,0.06447103904453652,0.02476005677116674,0.7639320878608946,0.999884720801851,49.99423604009255,1.0508615896864857,-50.2005093186765,1.063085086455294,0.3285975645201438,-71.20975990079214,0.41070531504164987,-0.0008062520871727513,5.739226276865402,5.739226276865402,11023.871000000001,0.0,8.0,0.0,-0.01881028538884829,11024.237183647398,1.0,1.0,1.0
29.070000000001745,0.06471839491894382,0.06320970571107645,0.06471839491894382,0.024980947799369446,0.7625579295823113,0.9998849265295273,49.994246326476365,1.0505527525640224,-50.240881499846346,1.0628885923167537,0.3301705556037473,-71.34719807648277,0.4099505211298789,-0.001004933666955695,5.739187568473899,5.739187568473899,11023.871000000001,0.0,8.0,0.0,-0.021255294240454574,11024.227171782702,1.0,1.0,1.0
29.080000000001746,0.06489043076855455,0.06321101934846891,0.06489043076855455,0.025146368084254852,0.760800428370916,0.9998857564472453,49.99428782236227,1.0501757318115712,-50.28462953670103,1.0625974207829314,0.331337122024422,-71.46699710907026,0.4092604051898348,-0.0011595592910189426,5.739151716167782,5.739151716167782,11023.871000000001,0.0,8.0,0.0,-0.023707614584760298,11024.217054258905,1.0,1.0,1.0
29.090000000001748,0.06496683895356979,0.0632123516517127,0.06496683895356979,0.02523547342529448,0.7588519990452537,0.9998871200353735,49.99435600176867,1.0497734927675095,-50.32905829512192,1.062243763557202,0.33195687575014365,-71.55703154427128,0.4087161307310626,-0.0012507778366845426,5.739119152015981,5.739119152015981,11023.871000000001,0.0,8.0,0.0,-0.026163065686078065,11024.206820046478,1.0,1.0,1.0
29.10000000000175,0.06493869251080912,0.06321368594810721,0.06493869251080912,0.025236165606998463,0.7569278278594017,0.9998888633419227,49.99444316709614,1.0493929477125317,-50.371383793578644,1.061868002722417,0.33195344400994603,-71.60826883784961,0.4083826956032096,-0.0012663821892508961,5.739090141422096,5.739090141422096,11023.871000000001,0.0,8.0,0.0,-0.028617663961929007,11024.196505911066,1.0,1.0,1.0
29.11000000000175,0.06480871588583277,0.06321500600406402,0.06480871588583277,0.02514863764150486,0.75524149705067,0.9998907877042463,49.99453938521231,1.0490779025979762,-50.40903805820972,1.0615134684104162,0.3313246528463471,-71.61748560298422,0.408298711144113,-0.001204930671925744,5.739064781675096,5.739064781675096,11023.871000000001,0.0,8.0,0.0,-0.031066329472971558,11024.186004490148,1.0,1.0,1.0
29.120000000001752,0.0645903612571625,0.06321629780419694,0.0645903612571625,0.024983370102479016,0.7539815598490792,0.9998926732307216,49.99463366153608,1.0488644148163102,-50.43993512872286,1.0612209168066993,0.3301368651955173,-71.58626530286983,0.40847482486179243,-0.0010740000647882705,5.739042996725341,5.739042996725341,11023.871000000001,0.0,8.0,0.0,-0.0335051446870264,11024.175367765822,1.0,1.0,1.0
29.130000000001754,0.06430814097114912,0.06321755109711917,0.06430814097114912,0.024760319760186972,0.7532901950555587,0.9998943044366319,49.99471522183159,1.0487762712939195,-50.46276103366687,1.061023696096918,0.32852651183750864,-71.52077445374626,0.4088898326135385,-0.0008895268114824939,5.739024541181988,5.739024541181988,11023.871000000001,0.0,8.0,0.0,-0.035929732408430975,11024.164567476995,1.0,1.0,1.0
29.140000000001756,0.06399510829611785,0.0632187605290321,0.06399510829611785,0.02450635353925276,0.7532455374372805,0.9998954969428362,49.99477484714181,1.0488221040554406,-50.47716482244276,1.0609436321163321,0.32668502164335017,-71.4310587698681,0.4094928982676024,-0.0006737480320521926,5.739009006124569,5.739009006124569,11023.871000000001,0.0,8.0,0.0,-0.03833601774320471,11024.15359339322,1.0,1.0,1.0
29.150000000001757,0.06368838736312121,0.06321992622636081,0.06368838736312121,0.02425141563696602,0.7538516427682069,0.9998961198291969,49.99480599145984,1.0489947890539424,-50.48380423530366,1.0609885207534773,0.32483196754024257,-71.32975581168502,0.41021112050583386,-0.0004520501085742484,5.738995829549349,5.738995829549349,11023.871000000001,0.0,8.0,0.0,-0.04072019956867029,11024.142433119032,1.0,1.0,1.0
29.16000000000176,0.06342407825514247,0.06322105375186958,0.06342407825514247,0.024024510312208144,0.7550379374123982,0.9998961101300351,49.994805506501756,1.0492729546398998,-50.48424805254267,1.061151603712712,0.3231845310511866,-71.23051654773292,0.41095992876418597,-0.00024959443857056236,5.738984309569255,5.738984309569255,11023.871000000001,0.0,8.0,0.0,-0.04307883434427379,11024.131073092303,1.0,1.0,1.0
29.17000000000176,0.06323241545462023,0.06322215343834307,0.06323241545462023,0.023850101472055636,0.7566679951241934,0.9998954782224275,49.99477391112138,1.0496241397025294,-50.48075958821456,1.061412886881067,0.3219286130293514,-71.14631036589248,0.41165442344781833,-8.820355750605718e-05,5.738973621209239,5.738973621209239,11023.871000000001,0.0,8.0,0.0,-0.04540889832004362,11024.119501041036,1.0,1.0,1.0
29.180000000001762,0.06313229203981337,0.06322323918239978,0.06313229203981337,0.02374433148368971,0.7585578092073213,0.9998943014493451,49.99471507246726,1.0500101201389866,-50.47592429888076,1.061742526234049,0.32118657130727374,-71.08742443286023,0.4122236375534222,1.6985019537535395e-05,5.738962835642455,5.738962835642455,11023.871000000001,0.0,8.0,0.0,-0.047707838284518425,11024.107705652877,1.0,1.0,1.0
29.190000000001763,0.06313023830409048,0.06322432685810492,0.06313023830409048,0.023715513125256438,0.7604995418506532,0.9998927108417142,49.99463554208571,1.0503905151465718,-50.47232297743514,1.0621046275460233,0.3210128376778635,-71.06152027266872,0.4126146057600011,5.7110829952369824e-05,5.738950936642635,5.738950936642635,11023.871000000001,0.0,8.0,0.0,-0.049973635329566335,11024.095615610075,1.0,1.0,1.0
29.200000000001765,0.06322235523290021,0.06322543255363024,0.06322235523290021,0.023763473892255426,0.762285919031229,0.9998908731994813,49.99454365997407,1.0507275059508514,-50.472281570975134,1.0624616456334903,0.3214004959972073,-71.07208532057257,0.41279547942933836,3.067235230980181e-05,5.73893684863616,5.73893684863616,11023.871000000001,0.0,8.0,0.0,-0.052204809234910346,11024.083230303164,1.0,1.0,1.0
29.210000000001767,0.0633985951268175,0.06322657083219674,0.0633985951268175,0.02388274832284517,0.7637293334365259,0.9998889763667577,49.99444881833789,1.0509873426907004,-50.47778760132666,1.0627774705336308,0.32230560884933823,-71.11957308205822,0.41274958173199117,-5.908140954245106e-05,5.738919473517855,5.738919473517855,11023.871000000001,0.0,8.0,0.0,-0.054400453809861526,11024.070668544538,1.0,1.0,1.0
29.220000000001768,0.06364278055737586,0.06322775318087671,0.06364278055737586,0.024063318575379355,0.7646775586039535,0.9998872157563484,49.99436078781742,1.0511423827619617,-50.49034133568982,1.0630198060589677,0.3236480588187218,-71.20193337370587,0.41247665835522196,-0.00020484182682955349,5.73889769692433,5.73889769692433,11023.871000000001,0.0,8.0,0.0,-0.05656027227975384,11024.057796038907,1.0,1.0,1.0
29.23000000000177,0.06393229684754563,0.06322898677893503,0.06393229684754563,0.02428968649550237,0.7650276830584495,0.9998857786674878,49.99428893337439,1.0511739471754595,-50.51079360692443,1.0631625484932474,0.3253076701706275,-71.31399293744072,0.4119967773507077,-0.0003943143522770441,5.738870423960211,5.738870423960211,11023.871000000001,0.0,8.0,0.0,-0.058684514846567906,11024.04464040225,1.0,1.0,1.0
29.24000000000177,0.06423880661623872,0.06323027369843343,0.06423880661623872,0.024540529843189825,0.7647372912422497,0.9998848256826508,49.99424128413254,1.0510752583625635,-50.539211068466,1.0631885251623885,0.3271255801454347,-71.44708424457853,0.41135268791290885,-0.0006097695206730095,5.738837212044301,5.738837212044301,11023.871000000001,0.0,8.0,0.0,-0.060773617070416175,11024.036689026387,1.0,1.0,1.0
29.250000000001773,0.06452993781102938,0.0632316106235921,0.06452993781102938,0.024789445845823734,0.7638311610860139,0.9998844710772284,49.994223553861424,1.0508537765268748,-50.57479341520446,1.0630921572994463,0.3289117548784392,-71.58928148703063,0.4106095736782065,-0.0008285776976511821,5.738796025562081,5.738796025562081,11023.871000000001,0.0,8.0,0.0,-0.06282999553718936,11024.017442913882,1.0,1.0,1.0
29.260000000001774,0.06477207844335693,0.06323298913703779,0.06477207844335693,0.025007165006118656,0.762402000364018,0.9998847650595031,49.99423825297515,1.0505321211105718,-50.61587252593454,1.062881434051644,0.330460339599663,-71.7264199294761,0.4098509439866704,-0.0010250867532934898,5.738746530969576,5.738746530969576,11023.871000000001,0.0,8.0,0.0,-0.06485414075864317,11024.005152496266,1.0,1.0,1.0
29.270000000001776,0.06493546361971649,0.06323439657022727,0.06493546361971649,0.025166205428730045,0.7606036584064093,0.9998856820795385,49.99428410397692,1.0501462213462203,-50.66006164725404,1.0625783490319445,0.3315804872091182,-71.84425975569867,0.4091672663138709,-0.0011746727237011423,5.738687789288414,5.738687789288414,11023.871000000001,0.0,8.0,0.0,-0.06684910723078617,11023.990704741818,1.0,1.0,1.0
29.280000000001777,0.06500089583649454,0.06323581734995477,0.06500089583649454,0.025246419633897493,0.758633541207405,0.9998871228612983,49.99435614306492,1.0497401737466958,-50.7046183648481,1.0622165528722873,0.33213749927463876,-71.93084325868176,0.4086389783928617,-0.0012585120887066287,5.738619139774157,5.738619139774157,11023.871000000001,0.0,8.0,0.0,-0.06881737803017728,11023.975892577155,1.0,1.0,1.0
29.29000000000178,0.06496089702304193,0.06323723468786938,0.06496089702304193,0.025237124098830457,0.7567090453846474,0.9998889265031198,49.99444632515599,1.0493610383461918,-50.74675650261283,1.0618372646663217,0.3320638095649488,-71.97776355219906,0.408328406808247,-0.0012656141647273203,5.738540046012459,5.738540046012459,11023.871000000001,0.0,8.0,0.0,-0.07076186536641758,11023.960611344237,1.0,1.0,1.0
29.30000000000178,0.06481933169204739,0.06323863241531415,0.06481933169204739,0.02513969029049155,0.7550433721060372,0.9998908894813638,49.99454447406819,1.0490523028287126,-50.7839290466346,1.0614840783482993,0.3313644860605791,-71.98233739150193,0.4082715913539643,-0.0011955641801181319,5.7384501215760375,5.7384501215760375,11023.871000000001,0.0,8.0,0.0,-0.0726857174364844,11023.944811335497,1.0,1.0,1.0
29.310000000001782,0.06459100178654906,0.06323999675669506,0.06459100178654906,0.024965777656792774,0.7538221496885842,0.9998927895873442,49.99463947936721,1.0488491140931586,-50.81410846766024,1.0611974350687585,0.3301142841071646,-71.9466716394526,0.40847582963488227,-0.0010569589471308219,5.738349166076284,5.738349166076284,11023.871000000001,0.0,8.0,0.0,-0.0745923756938832,11023.92880608393,1.0,1.0,1.0
29.320000000001784,0.06430170810580968,0.06324131784797299,0.06430170810580968,0.024736410781928862,0.7531821559966924,0.99989441207676,49.994720603838,1.048773832541518,-50.83607228305001,1.061009805466826,0.3284577128032273,-71.87745234679335,0.4089162430237023,-0.000866674982346733,5.7382371276879,5.7382371276879,11023.871000000001,0.0,8.0,0.0,-0.07648511179278816,11023.912309294034,1.0,1.0,1.0
29.330000000001785,0.06398542309976855,0.06324259082300852,0.06398542309976855,0.024479188847991207,0.753194224574078,0.9998955763168987,49.99477881584494,1.0488333752338908,-50.849580105974724,1.0609416863526964,0.326592098556595,-71.78515440880416,0.4095387363611398,-0.0006476210726767163,5.738114124304434,5.738114124304434,11023.871000000001,0.0,8.0,0.0,-0.07836726816895899,11023.89538358059,1.0,1.0,1.0
29.340000000001787,0.06367964645381427,0.06324381633385152,0.06367964645381427,0.024224341265060324,0.7538541522294971,0.9998961575403429,49.994807877017145,1.0490188724483753,-50.855402531162696,1.0609992905521184,0.3247396702248907,-71.68269192647877,0.4102680924422218,-0.0004254873470924698,5.73798043546558,5.73798043546558,11023.871000000001,0.0,8.0,0.0,-0.08024206645210588,11023.878017969664,1.0,1.0,1.0
29.35000000000179,0.06342028149411805,0.06324500043741628,0.06342028149411805,0.024000720170644432,0.7550832372869921,0.9998961004153267,49.994805020766336,1.0493073980310077,-50.85520801392708,1.061174246204113,0.32311686332018447,-71.58381486924029,0.4110186010622006,-0.00022537047929733524,5.737836495603653,5.737836495603653,11023.871000000001,0.0,8.0,0.0,-0.08211249904455194,11023.860196152937,1.0,1.0,1.0
29.36000000000179,0.06323677205765518,0.06324615386175841,0.06323677205765518,0.023832187741899172,0.7567380746354517,0.9998954234354714,49.99477117177357,1.0496653292584284,-50.85133218213278,1.0614451099224596,0.32190529495462966,-71.50136868730246,0.4117056279420672,-6.86359908914462e-05,5.737682883238834,5.737682883238834,11023.871000000001,0.0,8.0,0.0,-0.08398125666984425,11023.841904469213,1.0,1.0,1.0
29.37000000000179,0.06314656005716413,0.06324729074331871,0.06314656005716413,0.023733868632972572,0.7586301035305886,0.9998942108241736,49.99471054120868,1.05005396699957,-50.84638335957186,1.0617810603485887,0.32121921960968236,-71.44529983818116,0.41226019763249466,3.0401199579838112e-05,5.737520307204251,5.737520307204251,11023.871000000001,0.0,8.0,0.0,-0.0858507379102798,11023.823135774272,1.0,1.0,1.0
29.380000000001793,0.06315503831836412,0.06324842700441008,0.06315503831836412,0.02371342717638993,0.7605495317802802,0.9998925991195741,49.9946299559787,1.0504326524441385,-50.84294190782031,1.0621456027396619,0.32110697936693217,-71.4230734820892,0.41263085968299845,6.338786557478354e-05,5.737349589877393,5.737349589877393,11023.871000000001,0.0,8.0,0.0,-0.0877228785188556,11023.803876372547,1.0,1.0,1.0
29.390000000001795,0.06325747137829546,0.06324957857585593,0.06325747137829546,0.023769903637088613,0.762289395296027,0.9998907593125318,49.99453796562659,1.0507636874312767,-50.84331750062641,1.0625009256422762,0.3215566092356633,-71.4377486448948,0.41278747732206944,2.9519293932668556e-05,5.73717164786898,5.73717164786898,11023.871000000001,0.0,8.0,0.0,-0.08959919657264952,11023.784116876446,1.0,1.0,1.0
29.400000000001796,0.06344308820768506,0.0632507596635596,0.06344308820768506,0.023897305681047934,0.763664476673834,0.9998888819429093,49.99444409714546,1.0510136646815307,-50.84946395739712,1.0628109995309778,0.32252002971714033,-71.48950670160295,0.4127149409124812,-6.749702008534281e-05,5.736987471677586,5.736987471677586,11023.871000000001,0.0,8.0,0.0,-0.09148046857498972,11023.763859208062,1.0,1.0,1.0
29.410000000001798,0.06369486585770949,0.06325198121976659,0.06369486585770949,0.024084963689928997,0.7645267995167023,0.9998871635937902,49.994358179689506,1.051155615455838,-50.862826034553656,1.0630438760126124,0.32391213834123916,-71.57595407096531,0.41241512255111623,-0.00021977735942025484,5.736798100701502,5.736798100701502,11023.871000000001,0.0,8.0,0.0,-0.09336736570109365,11023.743080216245,1.0,1.0,1.0
29.4200000000018,0.06398936165739398,0.06325324974993385,0.06398936165739398,0.024316639192432397,0.7647794342579776,0.999885790717062,49.9942895358531,1.0511719172592222,-50.884178639682105,1.063174135183634,0.32560757002973884,-71.69150307160916,0.41191064432063607,-0.00041435700709838846,5.736604599886744,5.736604599886744,11023.871000000001,0.0,8.0,0.0,-0.09525981858523033,11023.72176801613,1.0,1.0,1.0
29.4300000000018,0.0642975245807622,0.06325456656553437,0.0642975245807622,0.024570258803855313,0.7643872958590378,0.9998849207324534,49.99424603662267,1.0510572205219415,-50.91349591866558,1.06318564991514,0.32744260112477896,-71.827043555966,0.41124705187065724,-0.0006328093678727494,5.736408035869094,5.736408035869094,11023.871000000001,0.0,8.0,0.0,-0.09715704433294942,11023.699921944853,1.0,1.0,1.0
29.440000000001803,0.064586500643929,0.06325592756613518,0.064586500643929,0.024818803151363075,0.7633832737859665,0.9998846623704257,49.99423311852129,1.0508206875786235,-50.94987542184137,1.0630742219355553,0.3292234422565892,-71.97026033588567,0.41049221692334054,-0.0008519132670554751,5.736209446194691,5.736209446194691,11023.871000000001,0.0,8.0,0.0,-0.09905775327184026,11023.677456119698,1.0,1.0,1.0
29.450000000001804,0.06482256154899792,0.06325732359394806,0.06482256154899792,0.025032699172308107,0.7618682336420516,0.9998850582124758,49.994252910623786,1.0504867203391564,-50.991547901462255,1.0628494508404698,0.3307425540602578,-72.10674412311762,0.4097317398407748,-0.0010456930973870501,5.736009817574884,5.736009817574884,11023.871000000001,0.0,8.0,0.0,-0.10096014080319286,11023.65434459191,1.0,1.0,1.0
29.460000000001806,0.06497654770024253,0.06325874135184807,0.06497654770024253,0.02518479274870102,0.7600032196676814,0.9998860739615876,49.99430369807938,1.0500927111323741,-51.03604915853074,1.0625349336448353,0.3318117679640224,-72.22229025400782,0.4090565406502828,-0.0011897465624079867,5.735810087167868,5.735810087167868,11023.871000000001,0.0,8.0,0.0,-0.10286239610345371,11023.630862464372,1.0,1.0,1.0
29.470000000001807,0.06503041351369303,0.06326016480819974,0.06503041351369303,0.025255674570164154,0.7579908280964102,0.9998876016155916,49.994380080779585,1.0496838160821012,-51.0805939690838,1.0621657294780091,0.332302356703193,-72.30512711420647,0.40854618096223105,-0.0012658143740332806,5.735611089889888,5.735611089889888,11023.871000000001,0.0,8.0,0.0,-0.10476148504445155,11023.606779253978,1.0,1.0,1.0
29.48000000000181,0.0649781674640576,0.06326157692681394,0.0649781674640576,0.025236117800902038,0.7560507181240764,0.9998894734850562,49.99447367425281,1.049307150652174,-51.12239934360345,1.0617838241434099,0.3321558372085063,-72.34749478731432,0.4082601501521103,-0.001264160516460902,5.735413555472144,5.735413555472144,11023.871000000001,0.0,8.0,0.0,-0.10665442629814922,11023.582166279302,1.0,1.0,1.0
29.49000000000181,0.06482483626537286,0.06326296151846518,0.06482483626537286,0.025128696567005084,0.7543956366523817,0.9998914814809081,49.9945740740454,1.0490057835441415,-51.15894506829235,1.0614329883075653,0.3313846996263419,-72.34726615370502,0.4082317751760409,-0.0011854205989202185,5.735218089127525,5.735218089127525,11023.871000000001,0.0,8.0,0.0,-0.10853780924768361,11023.557029646207,1.0,1.0,1.0
29.500000000001812,0.06458656528010287,0.06326430500729976,0.06458656528010287,0.024946241940519077,0.753208130270812,0.9998934014667717,49.99467007333859,1.0488138608761781,-51.18826743459085,1.061153255906041,0.33007208507808494,-72.30707498926922,0.4084649309339706,-0.0010392078518800321,5.735025158343765,5.735025158343765,11023.871000000001,0.0,8.0,0.0,-0.11040794752755285,11023.53138562768,1.0,1.0,1.0
29.510000000001813,0.06429040564789189,0.06326559792010382,0.06429040564789189,0.024710809224846243,0.7526193866979975,0.99989501985455,49.9947509927275,1.0487522517521588,-51.20923948746786,1.0609761381740308,0.3283703693408838,-72.23411821507318,0.408931076155975,-0.0008433096168839506,5.734835083306817,5.734835083306817,11023.871000000001,0.0,8.0,0.0,-0.112260983455564,11023.505247586529,1.0,1.0,1.0
29.520000000001815,0.06397118582966968,0.06326683592323103,0.06397118582966968,0.024450672631450322,0.7526927619357028,0.9998961601298899,49.994808006494495,1.0488261271317436,-51.22173349669478,1.0609207440677344,0.32648240497957665,-72.13928158421119,0.4095729450417503,-0.0006212594518135682,5.73464803017779,5.73464803017779,11023.871000000001,0.0,8.0,0.0,-0.11409294475890924,11023.47863454101,1.0,1.0,1.0
29.530000000001817,0.063666706263858,0.0632680202784937,0.063666706263858,0.024196283446062693,0.753415657446006,0.9998967039515123,49.99483519757562,1.0490248739199552,-51.22663291687604,1.060991674336378,0.3246326327204784,-72.03573197098319,0.41031314261496,-0.0003989982513723459,5.734464008068276,5.734464008068276,11023.871000000001,0.0,8.0,0.0,-0.1158998366978046,11023.451564305025,1.0,1.0,1.0
29.540000000001818,0.06341260239327318,0.06326915765869023,0.06341260239327318,0.0239762856289912,0.7547011500373231,0.9998966037689397,49.99483018844699,1.0493240401478683,-51.22570409895777,1.0611789441518042,0.3230363214719809,-71.93729404750786,0.41106497213241766,-0.0002015101331242896,5.7342828711227725,5.7342828711227725,11023.871000000001,0.0,8.0,0.0,-0.11767758099883063,11023.42404035094,1.0,1.0,1.0
29.55000000000182,0.0632374170760754,0.0632702593451348,0.0632374170760754,0.02381384498883945,0.7563988204676105,0.9998958861540487,49.994794307702435,1.0496889270419456,-51.2213498110374,1.0614596988853584,0.321870131339603,-71.85663963375067,0.4117443487502085,-4.9619502866318776e-05,5.734104320128153,5.734104320128153,11023.871000000001,0.0,8.0,0.0,-0.11942267598555442,11023.396144119599,1.0,1.0,1.0
29.56000000000182,0.06315707489201994,0.06327133990750347,0.06315707489201994,0.023723012915767047,0.7583155450108104,0.999894641969393,49.994732098469655,1.0500804590135482,-51.216195249520936,1.0618022101246043,0.3212398025810981,-71.80334009967329,0.41228450347552054,4.3232645404615855e-05,5.73392791363549,5.73392791363549,11023.871000000001,0.0,8.0,0.0,-0.12113136864839215,11023.36787145338,1.0,1.0,1.0
29.570000000001823,0.06317587961989242,0.06327241554465522,0.06317587961989242,0.02371085589323333,0.760239514095348,0.9998930129190465,49.994650645952326,1.0504577539751176,-51.21281674681671,1.0621694616712163,0.3211878776105436,-71.7846838848892,0.4126354566728856,6.915798042628207e-05,5.733753079173048,5.733753079173048,11023.871000000001,0.0,8.0,0.0,-0.12280017120246615,11023.339289193338,1.0,1.0,1.0
29.580000000001824,0.06328829222839698,0.06327350229194967,0.06328829222839698,0.023775654262923367,0.7619638493815943,0.9998911738923665,49.99455869461833,1.0507832760100968,-51.21350500828876,1.0625234305101827,0.32169752527688633,-71.80331047214997,0.4127687643642833,2.8026634191088973e-05,5.73357912640187,5.73357912640187,11023.871000000001,0.0,8.0,0.0,-0.12442627860738577,11023.310427646245,1.0,1.0,1.0
29.590000000001826,0.06348284220948183,0.06327461429114221,0.06348284220948183,0.02391090254332714,0.7633053574211456,0.9998893178411158,49.99446589205579,1.051023998872278,-51.22017790677598,1.0628282123894157,0.3227166407360199,-71.85913195044476,0.4126708836830797,-7.600547269860647e-05,5.7334052629986525,5.7334052629986525,11023.871000000001,0.0,8.0,0.0,-0.12600740013829012,11023.281319743328,1.0,1.0,1.0
29.600000000001828,0.06374167907969655,0.06327576228055651,0.06374167907969655,0.02410528331865319,0.7641198096131445,0.9998876422279684,49.99438211139842,1.051153666924654,-51.23422275465477,1.0630522474407633,0.3241552068158982,-71.94940973441037,0.41234582823793775,-0.00023448093379421775,5.73323061659909,5.73323061659909,11023.871000000001,0.0,8.0,0.0,-0.1275412063785614,11023.252030893987,1.0,1.0,1.0
29.61000000000183,0.06404054891380434,0.06327695243582644,0.06404054891380434,0.024341819721814012,0.7643156253234422,0.9998863323514778,49.994316617573894,1.051155753583997,-51.256336916280205,1.063170839295459,0.3258827263995098,-72.06813991895459,0.41181879221142903,-0.000433764558512989,5.733054254727093,5.733054254727093,11023.871000000001,0.0,8.0,0.0,-0.12902618010472822,11023.22261360325,1.0,1.0,1.0
29.62000000000183,0.06434970959044478,0.06327818566920601,0.06434970959044478,0.024597697382212798,0.7638642906252616,0.9998855421544343,49.994277107721715,1.0510263705326797,-51.28640095575456,1.0631689438305392,0.32773071086388716,-72.20577294412229,0.4111381158590399,-0.0006547399188222922,5.73287520782638,5.73287520782638,11023.871000000001,0.0,8.0,0.0,-0.130461256616554,11023.193128828729,1.0,1.0,1.0
29.630000000001832,0.06463586033526929,0.06327945746768297,0.06463586033526929,0.024845307489082428,0.7628059258854586,0.9998853745283102,49.994268726415505,1.0507763987864762,-51.323410169922774,1.063043772431508,0.32950180115653915,-72.34961614982971,0.41037431220893683,-0.0008736169881148649,5.732692492849213,5.732692492849213,11023.871000000001,0.0,8.0,0.0,-0.13184588827361016,11023.163641577199,1.0,1.0,1.0
29.640000000001834,0.06486528661051272,0.06328075830821006,0.06486528661051272,0.025054897353760583,0.7612485492030383,0.9998858642002074,49.99429321001037,1.0504319735099097,-51.36549761268394,1.0628065468606416,0.3309875713915909,-72.48507431780372,0.4096147755186656,-0.0010642049276536163,5.732505137003265,5.732505137003265,11023.871000000001,0.0,8.0,0.0,-0.1331800652891358,11023.134221674809,1.0,1.0,1.0
29.650000000001835,0.06500978204201856,0.06328207463451156,0.06500978204201856,0.02519996458527932,0.7593589593363097,0.999886968595204,49.9943484297602,1.050031651101537,-51.4101391789327,1.0624823312925544,0.3320047301713823,-72.59813512052254,0.40894993362990684,-0.0012026093695735873,5.732312201199748,5.732312201199748,11023.871000000001,0.0,8.0,0.0,-0.13446432463190647,11023.104937506794,1.0,1.0,1.0
29.660000000001837,0.06505234274267029,0.0632833903083606,0.06505234274267029,0.025261750846300893,0.7573434143938721,0.9998885717841641,49.994428589208205,1.0496215016312043,-51.454514510828666,1.062107407086367,0.33242994072144927,-72.67717998507214,0.408458528855036,-0.0012710643657009857,5.732112803377782,5.732112803377782,11023.871000000001,0.0,8.0,0.0,-0.13569959505685378,11023.075867788644,1.0,1.0,1.0
29.67000000000184,0.06498839100850767,0.06328468836769793,0.06498839100850767,0.025232468363019064,0.7554225158828329,0.9998904999933405,49.99452499966702,1.0492485704867736,-51.49584947795581,1.0617243941503582,0.3322135009882085,-72.71510714771897,0.40819718636310554,-0.001261082502177123,5.7319061397645115,5.7319061397645115,11023.871000000001,0.0,8.0,0.0,-0.1368873793190066,11023.047088155176,1.0,1.0,1.0
29.68000000000184,0.06482402927145765,0.06328595288376918,0.06482402927145765,0.02511577947830292,0.753807407364385,0.9998925412868082,49.994627064340406,1.0489554389050482,-51.53165457302001,1.0613771170792652,0.33137476860907267,-72.71028987383714,0.4081966507345107,-0.0011742491434871688,5.731691504539563,5.731691504539563,11023.871000000001,0.0,8.0,0.0,-0.1380295537117364,11023.018686724623,1.0,1.0,1.0
29.69000000000184,0.06457668375784134,0.06328717071165421,0.06457668375784134,0.02492561847635343,0.7526766380649111,0.9998944702056527,49.99472351028263,1.0487752115765927,-51.56003242690844,1.061105129165716,0.33000488601091255,-72.66586283468895,0.40845746347155976,-0.0010211361776194874,5.731468307623464,5.731468307623464,11023.871000000001,0.0,8.0,0.0,-0.13912831650797672,11022.990739510802,1.0,1.0,1.0
29.700000000001843,0.06427459315753105,0.06328833294322153,0.06427459315753105,0.02468500880042784,0.75215512922375,0.9998960748381546,49.99480374190773,1.0487272545510133,-51.57995254099009,1.0609389397347628,0.3282637060335718,-72.5895114766163,0.40894753190236244,-0.00082038948221725,5.73123608924472,5.73123608924472,11023.871000000001,0.0,8.0,0.0,-0.1401862286490704,11022.963332495923,1.0,1.0,1.0
29.710000000001845,0.06395337326836352,0.06328943588973854,0.06395337326836352,0.02442283771550058,0.7522983462412928,0.999897183197499,49.99485915987495,1.0488150118532438,-51.59139889654727,1.0608962578672676,0.3263591813557185,-72.4925085541793,0.40960656556049135,-0.0005961152594087093,5.730994532190814,5.730994532190814,11023.871000000001,0.0,8.0,0.0,-0.14120604219375332,11022.936556059616,1.0,1.0,1.0
29.720000000001846,0.0636510557591413,0.06329048147075246,0.0636510557591413,0.02416972143469978,0.7530851600183449,0.9998976836412417,49.99488418206208,1.0490261738731432,-51.59536501791621,1.0609800899295647,0.3245175374801145,-72.38824832682742,0.4103551603667768,-0.00037445638684470645,5.730743470649543,5.730743470649543,11023.871000000001,0.0,8.0,0.0,-0.14219064151004512,11022.910500553317,1.0,1.0,1.0
29.730000000001848,0.06340294755907527,0.06329147695822951,0.06340294755907527,0.023954051114210343,0.7544205642654437,0.9998975365273487,49.99487682636744,1.0493348292635847,-51.593710897831244,1.061178881366168,0.32295251008543086,-72.29060602640023,0.4111058001306905,-0.00018024503508391916,5.730482895184036,5.730482895184036,11023.871000000001,0.0,8.0,0.0,-0.14314305810672154,11022.885247268305,1.0,1.0,1.0
29.74000000000185,0.06323659583735618,0.06329243410739914,0.06323659583735618,0.02379826412000912,0.7561475823335937,0.9998967763791641,49.9948388189582,1.049705309346658,-51.58889853763517,1.0614684546378212,0.3218352995916245,-72.21206901465902,0.4117751787377547,-3.373938204091764e-05,5.730212954755431,5.730212954755431,11023.871000000001,0.0,8.0,0.0,-0.1440662533075454,11022.860885986069,1.0,1.0,1.0
29.75000000000185,0.06316656846817326,0.06329336778376117,0.06316656846817326,0.023715584715434376,0.7580689752479174,0.9998955010097995,49.99477505048998,1.0500979862923685,-51.583572883735116,1.0618161202347003,0.32126432412427774,-72.16197790650101,0.4122981724712972,5.226388501915896e-05,5.72993395486509,5.72993395486509,11023.871000000001,0.0,8.0,0.0,-0.14496314287291717,11022.83749957685,1.0,1.0,1.0
29.760000000001853,0.06319580009118868,0.06329429427227681,0.06319580009118868,0.02371194337349207,0.7599717461787534,0.999893857008757,49.99469285043785,1.050472141672898,-51.58029216562094,1.0621844633013537,0.3212740690513452,-72.1470818385766,0.412627429774738,7.085596230360647e-05,5.729646349585874,5.729646349585874,11023.871000000001,0.0,8.0,0.0,-0.14583639317873776,11022.815134844257,1.0,1.0,1.0
29.770000000001854,0.0633180220439704,0.06329522947683587,0.0633180220439704,0.02378500819327679,0.7616501481957441,0.9998920225154437,49.994601125772185,1.0507905137591003,-51.581321733824645,1.0625354317271287,0.3218433898909147,-72.16968814117219,0.4127360936953463,2.2447814524380327e-05,5.729350732194511,5.729350732194511,11023.871000000001,0.0,8.0,0.0,-0.14668844962023028,11022.793839755655,1.0,1.0,1.0
29.780000000001856,0.06352110822734619,0.06329618720264811,0.06352110822734619,0.023927858599594436,0.7629240392980634,0.999890192398123,49.994509619906154,1.0510205146936962,-51.58853882679468,1.062833350803191,0.32291650204703887,-72.22950172321671,0.4126121073076586,-8.844696151114745e-05,5.7290478392509145,5.7290478392509145,11023.871000000001,0.0,8.0,0.0,-0.14752188071931893,11022.773856707674,1.0,1.0,1.0
29.790000000001857,0.06378642936805097,0.06329717767481371,0.06378642936805097,0.024128580213381854,0.7636539901879866,0.9998885645326576,49.994428226632884,1.0511366544416179,-51.603269611984366,1.0630471259843397,0.3243987576217575,-72.32346516777177,0.41226157858413043,-0.00025284128966948996,5.72873851545094,5.72873851545094,11023.871000000001,0.0,8.0,0.0,-0.1483383728082622,11022.755114496498,1.0,1.0,1.0
29.80000000000186,0.06408896182987743,0.06329820642209953,0.06408896182987743,0.024369481682380765,0.7637548041897039,0.9998873226236674,49.99436613118337,1.05112355114612,-51.62613110600514,1.063152844388779,0.32615472946752294,-72.44516734188159,0.4117122551461171,-0.00045644810017812093,5.728423706588782,5.728423706588782,11023.871000000001,0.0,8.0,0.0,-0.14913940984935622,11022.737723591552,1.0,1.0,1.0
29.81000000000186,0.06439831262754021,0.063299273631752,0.06439831262754021,0.0246270273849194,0.7632055385026392,0.9998866167110368,49.99433083555184,1.050978819111164,-51.65690838585072,1.0631365952055212,0.3280113504091019,-72.58462609278037,0.4110152508968197,-0.0006794759794007711,5.728104437571405,5.728104437571405,11023.871000000001,0.0,8.0,0.0,-0.14992604657040473,11022.721741158717,1.0,1.0,1.0
29.820000000001862,0.06468078093994842,0.06330037405221724,0.06468078093994842,0.02487305022502988,0.762054485299051,0.9998865434521981,49.99432717260991,1.0507150823839637,-51.69449375355394,1.0629970383065308,0.3297679296546375,-72.72878436031324,0.4102436653414951,-0.0008975915254976685,5.727781791474195,5.727781791474195,11023.871000000001,0.0,8.0,0.0,-0.15069884627211094,11022.707216737657,1.0,1.0,1.0
29.830000000001863,0.06490275840896903,0.06330149747700207,0.06490275840896903,0.0250777003402363,0.760417668838671,0.9998871293949164,49.994356469745824,1.0503601893822383,-51.736924274852996,1.0627470377185337,0.33121570013978446,-72.86289898917663,0.40948649474393095,-0.0010844599034819206,5.727456887385337,5.727456887385337,11023.871000000001,0.0,8.0,0.0,-0.15145784281962307,11022.694190727596,1.0,1.0,1.0
29.840000000001865,0.06503698841347592,0.06330262978729034,0.06503698841347592,0.025215069202726377,0.758468349676624,0.9998883235068685,49.994416175343424,1.0499538839531903,-51.78161733475302,1.06241311992172,0.3321761205576301,-72.97310451689603,0.4088337534061153,-0.0012166359746384713,5.727130855902701,5.727130855902701,11023.871000000001,0.0,8.0,0.0,-0.15220273119647998,11022.682675687078,1.0,1.0,1.0
29.850000000001867,0.06506749926558206,0.06330375445562736,0.06506749926558206,0.02526707589916607,0.7564170839104112,0.9998900018069515,49.99450009034758,1.0495431113503226,-51.82571935123531,1.062032762621261,0.33253126151771945,-73.04795581273014,0.4083633124690047,-0.0012768742138774478,5.726804818815724,5.726804818815724,11023.871000000001,0.0,8.0,0.0,-0.15293243365362952,11022.672768989105,1.0,1.0,1.0
29.860000000001868,0.06499089924527045,0.06330485433765859,0.06499089924527045,0.02522724596191679,0.7544863308764117,0.9998919837961995,49.994599189809975,1.0491750096210681,-51.86645425118792,1.0616493177311204,0.332238929637701,-73.08096476630527,0.40812943999877516,-0.0012578323725031815,5.726479864466229,5.726479864466229,11023.871000000001,0.0,8.0,0.0,-0.1536455324461693,11022.664483504668,1.0,1.0,1.0
29.87000000000187,0.06481457070371309,0.06330591354154425,0.06481457070371309,0.025100441226392767,0.7528863464982174,0.9998940532213236,49.994702661066185,1.0488916440440754,-51.901366472983526,1.0613066919896654,0.3313264689351348,-73.07102874201783,0.4081599566453073,-0.0011621305938562879,5.726157024943911,5.726157024943911,11023.871000000001,0.0,8.0,0.0,-0.15434025019774616,11022.657822354096,1.0,1.0,1.0
29.88000000000187,0.0645574060822121,0.06330691916834437,0.0645574060822121,0.024901855451069054,0.7517920810233399,0.9998959831535921,49.9947991576796,1.048724968410122,-51.928632708517625,1.0610439276517776,0.3298941631538862,-73.02185424133606,0.40845163031069,-0.0010014344709855516,5.725837256635458,5.725837256635458,11023.871000000001,0.0,8.0,0.0,-0.15501423496421518,11022.652808615674,1.0,1.0,1.0
29.890000000001873,0.06424889198512734,0.06330786273156425,0.06424889198512734,0.024655535554180954,0.7513223622526333,0.9998975634887712,49.99487817443856,1.0486927356963573,-51.94732642663468,1.0608904512388895,0.32810974892000094,-72.94164967006269,0.40896859884587733,-0.0007952999137613506,5.725521420102864,5.725521420102864,11023.871000000001,0.0,8.0,0.0,-0.1556648670007637,11022.64943712497,1.0,1.0,1.0
29.900000000001874,0.06392541288922651,0.06330874108642494,0.06392541288922651,0.024390973439255004,0.7515248409748186,0.9998986270130419,49.994931350652095,1.0487965747962822,-51.957549231372006,1.0608624808099762,0.32618621163815625,-72.8420845468991,0.40964749039308557,-0.0005684038857593793,5.72521026414795,5.72521026414795,11023.871000000001,0.0,8.0,0.0,-0.1562891822577921,11022.647711600037,1.0,1.0,1.0
29.910000000001876,0.06362517237274598,0.06330955675184058,0.06362517237274598,0.024138910351417762,0.7523699137548864,0.9998990690315357,49.994953451576784,1.0490224207117598,-51.9604085022922,1.0609613502909494,0.3243512453832355,-72.73677590412544,0.4104069341164024,-0.00034706229208094226,5.724904411663054,5.724904411663054,11023.871000000001,0.0,8.0,0.0,-0.15688397348950023,11022.647622501094,1.0,1.0,1.0
29.920000000001878,0.06338307888991897,0.06331031758307244,0.06338307888991897,0.023927437716826653,0.7537545604476877,0.9998988580028475,49.99494290014238,1.0493428702537577,-51.95785967162257,1.061173879754286,0.32281666678510795,-72.6396388368877,0.41115867945824625,-0.00015591942631404572,5.724604349078765,5.724604349078765,11023.871000000001,0.0,8.0,0.0,-0.15744582064786386,11022.649169968365,1.0,1.0,1.0
29.93000000000188,0.0632256461876035,0.06331103583587401,0.0632256461876035,0.023778267093239,0.7555153291842505,0.9998980365171177,49.994901825855884,1.0497212509699012,-51.95242489658143,1.0614745357103053,0.32174805832436604,-72.56299194813495,0.4118202036243007,-1.467608385934474e-05,5.724310414749559,5.724310414749559,11023.871000000001,0.0,8.0,0.0,-0.15797143242061756,11022.652275928598,1.0,1.0,1.0
29.94000000000188,0.0631660600597097,0.06331172674067384,0.0631660600597097,0.023703774183500097,0.757450865405029,0.9998967095686495,49.99483547843248,1.0501173316216028,-51.94677034292529,1.0618296061330736,0.3212363779435904,-72.51593714800653,0.4123280256338324,6.453179983014617e-05,5.724022799583528,5.724022799583528,11023.871000000001,0.0,8.0,0.0,-0.15845712589993294,11022.656964558957,1.0,1.0,1.0
29.950000000001882,0.06320591033044236,0.06331240677964495,0.06320591033044236,0.023708752292843163,0.7593469551536021,0.9998950287597496,49.994751437987475,1.0504905366644715,-51.94343779804699,1.0622012564827676,0.3213081634689247,-72.50467716116287,0.41263737782574594,7.577823494691466e-05,5.7237415430394485,5.7237415430394485,11023.871000000001,0.0,8.0,0.0,-0.15889948730757905,11022.663186970349,1.0,1.0,1.0
29.960000000001884,0.06333822915466118,0.06331309187734421,0.06333822915466118,0.02379030278997176,0.7609988446013004,0.9998931757017882,49.994658785089406,1.0508038195233769,-51.94466970381379,1.062551369043106,0.3219381835833921,-72.53121590278501,0.4127228600225069,1.9971604085941563e-05,5.723466535316876,5.723466535316876,11023.871000000001,0.0,8.0,0.0,-0.15929527967535687,11022.670893892031,1.0,1.0,1.0
29.970000000001885,0.06355011697580695,0.06331379569367879,0.06355011697580695,0.023940979670624352,0.762229234663167,0.9998913474092289,49.994567370461446,1.0510250486782629,-51.95230090123929,1.0628444621302011,0.3230662565275592,-72.59499583191815,0.41257414241196255,-9.792036200621107e-05,5.723197524100179,5.723197524100179,11023.871000000001,0.0,8.0,0.0,-0.15964128882188816,11022.68004998326,1.0,1.0,1.0
29.980000000001887,0.0638221126853437,0.06331452816895058,0.0638221126853437,0.024148207111010046,0.7629033240716167,0.9998897421904629,49.99448710952314,1.0511295470764423,-51.9675936520242,1.0630499218456773,0.32459274298165414,-72.692602491813,0.412199586630049,-0.0002683216334865429,5.722934122359028,5.722934122359028,11023.871000000001,0.0,8.0,0.0,-0.1599347108623635,11022.69059807753,1.0,1.0,1.0
29.99000000000189,0.06412840228889043,0.06331529444847017,0.06412840228889043,0.02439354153536016,0.7629420740914316,0.9998885420588034,49.99442710294017,1.051103136202169,-51.99108177155974,1.0631446583806528,0.3263771091727362,-72.81719204414021,0.41162960520362535,-0.0004762565649098667,5.722675820155096,5.722675820155096,11023.871000000001,0.0,8.0,0.0,-0.16017305123227207,11022.70247477363,1.0,1.0,1.0
30.00000000000189,0.06443794826074746,0.06331609429041941,0.06443794826074746,0.02465271726464518,0.7623317898214693,0.9998878929818832,49.99439464909416,1.0509449884584552,-52.02245250120654,1.0631159448403726,0.32824170107570244,-72.95834004174309,0.4109181393659521,-0.0007012476773506316,5.722421999798275,5.722421999798275,11023.871000000001,0.0,8.0,0.0,-0.16035416634269,11022.715630865674,1.0,1.0,1.0
30.01000000000189,0.06471668156132032,0.06331692202994024,0.06471668156132032,0.02489703101673825,0.7611284792655771,0.9998878851981052,49.99439425990526,1.0506695076786479,-52.06049394515827,1.0629639368033443,0.329982660458686,-73.10263201400156,0.41014085612298795,-0.0009184349218276516,5.722171952053629,5.722171952053629,11023.871000000001,0.0,8.0,0.0,-0.16047640188867157,11022.729991980035,1.0,1.0,1.0
30.020000000001893,0.06493115799477503,0.06331776712731459,0.06493115799477503,0.02509658923900175,0.7594555563384227,0.9998885369410764,49.994426847053816,1.0503062586112717,-52.10314778571817,1.0627031700248122,0.33139122857665365,-73.23519971221818,0.40938824715485567,-0.0011013844142447812,5.721924895421957,5.721924895421957,11023.871000000001,0.0,8.0,0.0,-0.1605385603511014,11022.74549249393,1.0,1.0,1.0
30.030000000001895,0.06505515607570102,0.06331861527078171,0.06505515607570102,0.025226159827365847,0.7574919351438467,0.9998897887300072,49.99448943650036,1.0498961248770444,-52.14777622587293,1.0623616271959828,0.3322941587353466,-73.34236185519674,0.40874970390487464,-0.0012271714443745085,5.721679996258553,5.721679996258553,11023.871000000001,0.0,8.0,0.0,-0.160539954276955,11022.76205238405,1.0,1.0,1.0
30.040000000001896,0.06507380378870384,0.06331944992551239,0.06507380378870384,0.02526840647857556,0.7554514861373874,0.9998915087187187,49.994575435935936,1.0494868490924976,-52.191497342470676,1.0619779392020825,0.3325793822875004,-73.41287872193568,0.4083020217378892,-0.0012791298859974182,5.721436390879737,5.721436390879737,11023.871000000001,0.0,8.0,0.0,-0.16048039021968571,11022.779615847394,1.0,1.0,1.0
30.050000000001898,0.0649848890563041,0.06332025415051003,0.0649848890563041,0.02521816666101417,0.7535574430929474,0.9998935099853253,49.994675499266265,1.049125599982872,-52.23153697627659,1.0615961288430926,0.3322122174461993,-73.44087806237432,0.40809706222241443,-0.0012510628057587833,5.721193207035566,5.721193207035566,11023.871000000001,0.0,8.0,0.0,-0.16036022553342524,11022.798098718033,1.0,1.0,1.0
30.0600000000019,0.06479711491215097,0.06332101247113378,0.06479711491215097,0.02508154131439082,0.752018043995449,0.999895572339476,49.994778616973804,1.0488538369862,-52.26547897409999,1.0612601162852715,0.33122828121448317,-73.42580610340819,0.4081595593373122,-0.0011466621084474868,5.720949547052667,5.720949547052667,11023.871000000001,0.0,8.0,0.0,-0.16018927753683052,11022.81876287483,1.0,1.0,1.0
30.0700000000019,0.06453083584154118,0.06332171259983058,0.06453083584154118,0.024874979816530994,0.7510034803804331,0.9998974678699633,49.99487339349816,1.048702283914808,-52.29157895199998,1.0610083529313414,0.3297369990481531,-73.37194888597514,0.4084824410509483,-0.0009786874310320354,5.720704724533436,5.720704724533436,11023.871000000001,0.0,8.0,0.0,-0.15994707810769496,11022.838677927002,1.0,1.0,1.0
30.080000000001903,0.0642167454576827,0.0633223468127396,0.0642167454576827,0.02462351653696399,0.7506253858101501,0.9998989887827032,49.99494943913516,1.0486870285558267,-52.30901758891703,1.0608691129013599,0.3279137554152009,-73.28803201271457,0.4090261019728114,-0.0007675777621121253,5.720457824644945,5.720457824644945,11023.871000000001,0.0,8.0,0.0,-0.15965099754300496,11022.858945120925,1.0,1.0,1.0
30.090000000001904,0.06389193130730794,0.06332291281669733,0.06389193130730794,0.02435719356457465,0.7509226216473289,0.9998999730827183,49.99499865413591,1.0488078658407463,-52.318015208212834,1.0608570769327272,0.32597617462862566,-73.1861061539911,0.409724188637572,-0.0005385376518741158,5.720208226484368,5.720208226484368,11023.871000000001,0.0,8.0,0.0,-0.1593036228607075,11022.880774442196,1.0,1.0,1.0
30.100000000001906,0.06359469496454472,0.06332341399656265,0.06359469496454472,0.024106819873401776,0.751856307907019,0.9999003233627577,49.99501616813789,1.049048987447032,-52.31979199235396,1.060971889090034,0.32415297349096384,-73.07999039131333,0.4104935034641385,-0.0003180093008026425,5.7199553166648975,5.7199553166648975,11023.871000000001,0.0,8.0,0.0,-0.15890317090262693,11022.90283942563,1.0,1.0,1.0
30.110000000001907,0.06335947996456608,0.06332385901018696,0.06335947996456608,0.023900139678414343,0.7533148022371111,0.9999000163976078,49.99500081988039,1.0493815328437932,-52.31639604925857,1.061198753738581,0.3226536508881077,-72.98361866806236,0.4112452059865373,-0.000130409371655614,5.719698606770334,5.719698606770334,11023.871000000001,0.0,8.0,0.0,-0.15845404682194358,11022.92540928539,1.0,1.0,1.0
30.12000000000191,0.06321171532639908,0.06332426078137204,0.06321171532639908,0.02375810582319335,0.7551277648662207,0.9998991029399641,49.9949551469982,1.049767874083626,-52.31040576291477,1.0615108122190806,0.3216378672922712,-72.90912236970829,0.4118976852762165,5.147307664099543e-06,5.719437728367276,5.719437728367276,11023.871000000001,0.0,8.0,0.0,-0.1579593605224994,11022.948408126402,1.0,1.0,1.0
30.13000000000191,0.06316317992783455,0.06332463501844934,0.06316317992783455,0.023692235624478107,0.7570894923213961,0.9998976951750201,49.994884758751006,1.0501672225693182,-52.304504362891784,1.0618733703195575,0.3211889802565032,-72.86535538126165,0.4123891808927765,7.719480446434501e-05,5.719172444879037,5.719172444879037,11023.871000000001,0.0,8.0,0.0,-0.15742270522682064,11022.971808168579,1.0,1.0,1.0
30.140000000001912,0.06321411293271262,0.06332499845800661,0.06321411293271262,0.023706179818545062,0.7589844806515369,0.9998959496668265,49.99479748334132,1.050539193870271,-52.301213174235414,1.0622482189555702,0.3213255355768059,-72.85796360108233,0.41267756524609767,8.07970353657178e-05,5.718902655716083,5.718902655716083,11023.871000000001,0.0,8.0,0.0,-0.15684752313070716,11022.995525798702,1.0,1.0,1.0
30.150000000001913,0.06335684784059023,0.06332536704684233,0.06335684784059023,0.023796465621192024,0.7606090429630045,0.9998940514015764,49.99470257007882,1.0508470074712168,-52.30274788398926,1.0625972218633348,0.3220181950253428,-72.8886359016038,0.41273894898579794,1.7369350758363045e-05,5.718628395564123,5.718628395564123,11023.871000000001,0.0,8.0,0.0,-0.15623701864335365,11023.01943074845,1.0,1.0,1.0
