t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
30.160000000001915,0.06357771657907042,0.06332575424691561,0.06357771657907042,0.023955114315622555,0.7617889379922684,0.9998921993956177,49.99460996978088,1.0510590420284707,-52.31089732248101,1.0628851405095467,0.3232023778640692,-72.9565415200965,0.41256478167078403,-0.00010765675136834019,5.718349847464082,5.718349847464082,11023.871000000001,0.0,8.0,0.0,-0.15559445863212165,11023.04359134725,1.0,1.0,1.0
30.170000000001917,0.06385643387811925,0.06332616960943759,0.06385643387811925,0.02416888092714355,0.762394340848829,0.9998905921985034,49.99452960992517,1.0511514906473816,-52.32685650025658,1.0630818948796645,0.3247734600583169,-73.05789919336465,0.41216573171453524,-0.0002841062063418942,5.718067330445082,5.718067330445082,11023.871000000001,0.0,8.0,0.0,-0.15492434351346596,11023.067916768758,1.0,1.0,1.0
30.180000000001918,0.06416640856221523,0.06332661774399004,0.06416640856221523,0.024418567723922594,0.7623528416398376,0.9998894098977612,49.99447049488806,1.0511114346431731,-52.35107311226343,1.063165273542431,0.3265858394051751,-73.1854274509072,0.4115749180852738,-0.0004963101161749028,5.71778129298798,5.71778129298798,11023.871000000001,0.0,8.0,0.0,-0.15422926960345124,11023.092326115117,1.0,1.0,1.0
30.19000000000192,0.0644759829792454,0.0633270977840855,0.0644759829792454,0.024679191660345677,0.7616585680344268,0.9998887941308595,49.99443970654298,1.0509396512048998,-52.38313442314358,1.0631237861582967,0.3284573884889387,-73.32826385784165,0.4108491165518328,-0.0007231137757368583,5.717492301673128,5.717492301673128,11023.871000000001,0.0,8.0,0.0,-0.1535118160839071,11023.11669903357,1.0,1.0,1.0
30.20000000000192,0.06475076043603088,0.06332760341807928,0.06475076043603088,0.02492154700065347,0.7603758947871027,0.9998888284755499,49.994441423777495,1.0506523489129427,-52.42172345794773,1.0629591253888837,0.33018130936856094,-73.47265229685591,0.41006651228463636,-0.0009391585643033686,5.717201037708858,5.717201037708858,11023.871000000001,0.0,8.0,0.0,-0.15277492778156984,11023.141044744429,1.0,1.0,1.0
30.210000000001923,0.06495752064750915,0.06332812350768982,0.06495752064750915,0.02511575362056686,0.7586363207353642,0.9998895226797689,49.99447613398845,1.050280800347353,-52.464687409389526,1.0626875185312152,0.33154921854667185,-73.60362643969027,0.4093189702814591,-0.001117960752620148,5.7169082797178685,5.7169082797178685,11023.871000000001,0.0,8.0,0.0,-0.1520215428359343,11023.165487197417,1.0,1.0,1.0
30.220000000001924,0.06507115554546154,0.06332864325732473,0.06507115554546154,0.025237332278595905,0.7566251126517088,0.9998908087875913,49.99454043937956,1.04986697580905,-52.509336573974025,1.0623383899041126,0.3323936658580955,-73.70772501936496,0.408695058224972,-0.0012371827320634549,5.716614880605103,5.716614880605103,11023.871000000001,0.0,8.0,0.0,-0.15125204745619236,11023.18971970288,1.0,1.0,1.0
30.230000000001926,0.06507795365803118,0.06332914581462154,0.06507795365803118,0.02526975198408678,0.7545601511757104,0.9998925472292298,49.99462736146149,1.0494593358509323,-52.5527653175557,1.061951475386996,0.332608852535687,-73.77394326330464,0.408270302740452,-0.0012807916333322095,5.716321760793226,5.716321760793226,11023.871000000001,0.0,8.0,0.0,-0.15046912342712424,11023.214013980843,1.0,1.0,1.0
30.240000000001928,0.06497691951621212,0.0633296141186905,0.06497691951621212,0.025209202659868833,0.7526661498295373,0.9998945449548597,49.994727247742986,1.0491049849695082,-52.592206699928525,1.0615713952241028,0.332167880793387,-73.7970480037283,0.4080939946573159,-0.0012437735616861317,5.716029865808129,5.716029865808129,11023.871000000001,0.0,8.0,0.0,-0.14967369649834622,11023.237961060808,1.0,1.0,1.0
30.25000000000193,0.06477808779940983,0.0633300327819263,0.06477808779940983,0.02506303567721797,0.7511500618025835,0.9998965782500545,49.994828912502726,1.0488446830630969,-52.625289238027754,1.061241996241151,0.3311147412842332,-73.77704604556588,0.40818767165246667,-0.0011309050948283897,5.715740174173974,5.715740174173974,11023.871000000001,0.0,8.0,0.0,-0.1488660018647713,11023.261920610967,1.0,1.0,1.0
30.26000000000193,0.06450325431981162,0.0633303897974157,0.06450325431981162,0.024848935978067664,0.7501781027557658,0.9998984186938141,49.994920934690704,1.0487078484107186,-52.650351745321615,1.0610010543155788,0.3295678932274037,-73.7188019616114,0.40854039037518264,-0.0009560261017653796,5.715453655888745,5.715453655888745,11023.871000000001,0.0,8.0,0.0,-0.1480460554011553,11023.285655738884,1.0,1.0,1.0
30.270000000001932,0.06418426932966566,0.06333067787925808,0.06418426932966566,0.024592879487227264,0.7498555631105618,0.9998998612645265,49.994993063226325,1.048708858352719,-52.666684602986095,1.0608756232289351,0.32771006800077945,-73.63154575825294,0.40910885330081503,-0.0007404225008141863,5.71517125698213,5.71517125698213,11023.871000000001,0.0,8.0,0.0,-0.14721283601253166,11023.30910458148,1.0,1.0,1.0
30.280000000001934,0.06385885389356359,0.06333089527443915,0.06385885389356359,0.024325398864599137,0.7502134433440569,0.9999007495740923,49.99503747870461,1.0488456630749596,-52.67462718253987,1.060878805436838,0.325763105544763,-73.52768774993417,0.4098238411611249,-0.0005097776823608704,5.714893885692639,5.714893885692639,11023.871000000001,0.0,8.0,0.0,-0.14636624153237374,11023.332459996456,1.0,1.0,1.0
30.290000000001935,0.06356533373668967,0.06333104594317107,0.06356533373668967,0.024077311527585285,0.7512045792988779,0.9999009937745971,49.99504968872985,1.0491007308068125,-52.67551073992653,1.0610085446075905,0.3239562969513419,-73.42122336439837,0.4106004785459099,-0.00029061031104984794,5.714622376024504,5.714622376024504,11023.871000000001,0.0,8.0,0.0,-0.14550460937474063,11023.355394752376,1.0,1.0,1.0
30.300000000001937,0.06333762355411264,0.06333113908425894,0.06333762355411264,0.023875966767608562,0.7527097275642515,0.9999005790989444,49.995028954947216,1.0494437850817877,-52.67147277064844,1.0612484460986353,0.32249643910742076,-73.32608028479336,0.4113494836669811,-0.00010706802546506591,5.714357490909752,5.714357490909752,11023.871000000001,0.0,8.0,0.0,-0.14462629557341988,11023.378200522004,1.0,1.0,1.0
30.31000000000194,0.06320001861828523,0.06333118806506544,0.06320001861828523,0.02374152447489272,0.7545526607470774,0.9998995644818882,49.99497822409441,1.049836297588435,-52.66514356415529,1.0615703634245148,0.32153697954836963,-73.25418011398878,0.4119902915940591,2.2351433416209487e-05,5.714099891220966,5.714099891220966,11023.871000000001,0.0,8.0,0.0,-0.14372906611921824,11023.400700238404,1.0,1.0,1.0
30.32000000000194,0.06316286384140146,0.06333120889238258,0.06316286384140146,0.02368462700161202,0.7565242489035132,0.9998980692202271,49.994903461011354,1.0502369800531104,-52.65921878605035,1.0619386691763346,0.3211535177006526,-73.21411328102523,0.41246296022404466,8.686860813378328e-05,5.7138501245292295,5.7138501245292295,11023.871000000001,0.0,8.0,0.0,-0.1428103096360246,11023.422811930715,1.0,1.0,1.0
30.33000000000194,0.06322504449685645,0.06333121842994326,0.06322504449685645,0.02370777806094958,0.7584084834000854,0.999896254690102,49.9948127345051,1.0506056957871255,-52.65619499652162,1.0623148340266633,0.3213565794872076,-73.21095818972871,0.41272806317138,8.254416237631762e-05,5.713608620841881,5.713608620841881,11023.871000000001,0.0,8.0,0.0,-0.14186803567726378,11023.444729425186,1.0,1.0,1.0
30.340000000001943,0.063378201243841,0.06333123257754662,0.063378201243841,0.023806927907134637,0.7600033428415675,0.9998943090568404,49.99471545284202,1.0509059863766481,-52.65825720265283,1.0626607578330187,0.32211273319064426,-73.24607996137554,0.412763271728307,1.1306037829422744e-05,5.71337567591339,5.71337567591339,11023.871000000001,0.0,8.0,0.0,-0.14089908521523428,11023.466309657275,1.0,1.0,1.0
30.350000000001945,0.06360790550546742,0.06333126459221393,0.06360790550546742,0.02397355983481691,0.7611380273297211,0.9998924330986229,49.994621654931144,1.051106799054672,-52.667144600256215,1.0629415010129115,0.3233530148005136,-73.31836592069196,0.41256186707576786,-0.00012094263175069925,5.713151446729825,5.713151446729825,11023.871000000001,0.0,8.0,0.0,-0.1399004327963929,11023.4874836518,1.0,1.0,1.0
30.360000000001946,0.06389305715049881,0.0633313236936755,0.06389305715049881,0.024193753258086217,0.761687839736722,0.9998908253185982,49.99454126592991,1.0511852585172123,-52.68398160767771,1.0631275755462113,0.324967829912427,-73.42366051560336,0.4121368793923226,-0.00030341899207012024,5.712935956785027,5.712935956785027,11023.871000000001,0.0,8.0,0.0,-0.13886979120913753,11023.508447732489,1.0,1.0,1.0
30.370000000001948,0.0642063021525861,0.06333141407834857,0.0642063021525861,0.024447556041115356,0.7615869072225383,0.9998896635469747,49.994483177348734,1.0511297660000574,-52.70912688065088,1.063197707966009,0.3268065500758477,-73.55424264394453,0.4115241768032246,-0.0005197581686167581,5.71272908867159,5.71272908867159,11023.871000000001,0.0,8.0,0.0,-0.13780400200199935,11023.529057176956,1.0,1.0,1.0
30.38000000000195,0.06451538840703754,0.06333153444088807,0.06451538840703754,0.024709283064821723,0.7608368361891205,0.9998890847366392,49.994454236831956,1.050942752697965,-52.74206555433305,1.0631417006369044,0.32868269195854166,-73.69881967293057,0.41078337575351365,-0.0007481400191417069,5.712530593385998,5.712530593385998,11023.871000000001,0.0,8.0,0.0,-0.1367003274407187,11023.549368850601,1.0,1.0,1.0
30.39000000000195,0.0647856335784474,0.06333167806810866,0.0647856335784474,0.024949263156944897,0.7595097652164613,0.9998891654692156,49.99445827346078,1.0506422582121413,-52.78137465992219,1.0629628271700926,0.33038675024640335,-73.84331314354186,0.40999512683173,-0.0009627390675681653,5.712340092007662,5.712340092007662,11023.871000000001,0.0,8.0,0.0,-0.13555609728109574,11023.569268922793,1.0,1.0,1.0
30.400000000001953,0.06498413291529317,0.06333183352189789,0.06498413291529317,0.02513772002213528,0.7577443937924773,0.9998899067825844,49.994495339129216,1.0502612314786848,-52.82480898303425,1.0626790193246527,0.33171128162111224,-73.97270382236154,0.4092524600779869,-0.0011371012881227355,5.712157089088556,5.712157089088556,11023.871000000001,0.0,8.0,0.0,-0.13437012534695011,11023.588906991408,1.0,1.0,1.0
30.410000000001954,0.06508698040788055,0.06333198586680792,0.06508698040788055,0.02525101548536035,0.7557311858980228,0.9998912322091354,49.99456161045677,1.0498426575583542,-52.86963105454808,1.0623211151492127,0.3324951995621542,-74.07379316703674,0.4086428781874657,-0.0012495541363031978,5.71198098750491,5.71198098750491,11023.871000000001,0.0,8.0,0.0,-0.13313940231437385,11023.608235878311,1.0,1.0,1.0
30.420000000001956,0.06508164820576877,0.0633321183117154,0.06508164820576877,0.025273449674596743,0.7536906654798426,0.9998929945920535,49.99464972960268,1.0494356405306653,-52.91291565210008,1.0619298947305893,0.3326391486153961,-74.1358248942198,0.4082405211657061,-0.0012847219541431976,5.711811096931209,5.711811096931209,11023.871000000001,0.0,8.0,0.0,-0.13186311247220314,11023.627214271843,1.0,1.0,1.0
30.430000000001957,0.0649683817243346,0.06333221407754105,0.0649683817243346,0.0252025933060243,0.7518475519815616,0.9998949949877047,49.994749749385235,1.0490871341094399,-52.951907673708675,1.0615505042725886,0.3321242028827681,-74.15422175685792,0.40809197597189834,-0.0012388009440548325,5.711646653137172,5.711646653137172,11023.871000000001,0.0,8.0,0.0,-0.13053956476626366,11023.645758202078,1.0,1.0,1.0
30.44000000000196,0.06475855362587955,0.06333225827554588,0.06475855362587955,0.025047053968953206,0.7504059837137265,0.999897006490112,49.9948503245056,1.0488371142466064,-52.98428485526405,1.061226636809724,0.3310027921900221,-74.12955874772503,0.40821549190246265,-0.0011176599802024192,5.711486841375594,5.711486841375594,11023.871000000001,0.0,8.0,0.0,-0.1291686408115967,11023.664105466272,1.0,1.0,1.0
30.45000000000196,0.0644753784990849,0.06333223958838119,0.0644753784990849,0.02482572839833525,0.7495266913009732,0.9998988005484966,49.994940027424825,1.0487136284192426,-53.00847276541288,1.0609953164292907,0.32940228510175146,-74.06727387869245,0.40859623706633275,-0.0009362012527102323,5.7113307566618,5.7113307566618,11023.871000000001,0.0,8.0,0.0,-0.12776121484350503,11023.683691669441,1.0,1.0,1.0
30.460000000001962,0.06415181346872818,0.06333215156145924,0.06415181346872818,0.02456548622107997,0.7493072152756458,0.99990017527377,49.995008763688496,1.0487293085593419,-53.02387333820338,1.0608823181527003,0.32751246031439213,-73.97708483570982,0.40918728336932597,-0.000716518563077629,5.711177695901194,5.711177695901194,11023.871000000001,0.0,8.0,0.0,-0.12629076286491955,11023.70107341807,1.0,1.0,1.0
30.470000000001964,0.06382614633545082,0.06333199334806175,0.06382614633545082,0.024297290783348656,0.7497694589615352,0.9999009801643203,49.995049008216014,1.0488802586206145,-53.03094482772727,1.0608991347541317,0.32555896772620696,-73.87173663888643,0.40991666777588676,-0.0004847237956917636,5.711026625260767,5.711026625260767,11023.871000000001,0.0,8.0,0.0,-0.12477429049806213,11023.71760843894,1.0,1.0,1.0
30.480000000001965,0.06353665769737984,0.06333176981264751,0.06353665769737984,0.024051909880413093,0.7508569526699174,0.9999011330924717,49.99505665462359,1.0491472507895305,-53.03112753891037,1.0610420076391878,0.32377125495555037,-73.76537287560174,0.41069798778314304,-0.00026736198542846434,5.710876786692189,5.710876786692189,11023.871000000001,0.0,8.0,0.0,-0.12321774287931053,11023.734988618371,1.0,1.0,1.0
30.490000000001967,0.0633166160340042,0.06333149097850792,0.0633166160340042,0.023856194935608768,0.7524420649835456,0.9999006277815237,49.99503138907618,1.0494986679986402,-53.026643423307526,1.0612929669558706,0.3223527017826824,-73.6718591816828,0.4114418086860887,-8.822022807914581e-05,5.710727374435578,5.710727374435578,11023.871000000001,0.0,8.0,0.0,-0.12161506006629912,11023.751717949834,1.0,1.0,1.0
30.500000000001968,0.06318883667758199,0.0633311708889274,0.06318883667758199,0.02372919440039383,0.7543424152517862,0.999899530743289,49.99497653716445,1.0498953931453157,-53.020156300745775,1.0616227303389163,0.32144838218669136,-73.60273282921327,0.4120695627064481,3.510765785777817e-05,5.710577662066889,5.710577662066889,11023.871000000001,0.0,8.0,0.0,-0.1199703155091781,11023.768104865901,1.0,1.0,1.0
30.51000000000197,0.06316239958453149,0.06333082602865614,0.06316239958453149,0.023680812866860225,0.7563454475285237,0.9998979674255943,49.99489837127972,1.0502957756740943,-53.01436731197659,1.0619949413153142,0.3211270953392271,-73.56636684318796,0.4125229554900184,9.241803941995724e-05,5.710427003495957,5.710427003495957,11023.871000000001,0.0,8.0,0.0,-0.11828595335705068,11023.78419636023,1.0,1.0,1.0
30.52000000000197,0.0632349849495007,0.06333047351544913,0.0632349849495007,0.023712506736397295,0.7582345224519951,0.9998961033782114,49.994805168910574,1.050659973599787,-53.01174667620892,1.0623708468094426,0.32139217313274043,-73.5673052481275,0.4127650606128753,8.068843983586454e-05,5.710274848138148,5.710274848138148,11023.871000000001,0.0,8.0,0.0,-0.11656475092570417,11023.799996163769,1.0,1.0,1.0
30.530000000001973,0.06339764591100251,0.06333012927647354,0.06339764591100251,0.02381979524361652,0.7598092090347364,0.9998941293901759,49.99470646950879,1.050951851234409,-53.014448095309135,1.0627124545749427,0.32220680502620697,-73.60667685303511,0.4127748669134993,2.2261516377936053e-06,5.710120750917312,5.710120750917312,11023.871000000001,0.0,8.0,0.0,-0.11480935302459906,11023.815415337236,1.0,1.0,1.0
30.540000000001974,0.06363523083482839,0.06332980638554343,0.06363523083482839,0.023993657010911343,0.7609021208676227,0.9998922476090993,49.99461238045497,1.0511409276779542,-53.02416078948885,1.0629851436002342,0.32349786154297827,-73.68310662986681,0.4125474210674196,-0.00013662366260307895,5.709964390147753,5.709964390147753,11023.871000000001,0.0,8.0,0.0,-0.11302345468644408,11023.83065430092,1.0,1.0,1.0
30.550000000001976,0.06392584459500697,0.06332951370061089,0.06392584459500697,0.024219501543443912,0.761393769119755,0.9998906561337236,49.99453280668618,1.0512052676977377,-53.04193843583925,1.063160028984099,0.3251508650694507,-73.79206819597528,0.4120980973503236,-0.00032447461030319855,5.709805567423214,5.709805567423214,11023.871000000001,0.0,8.0,0.0,-0.1112100227442306,11023.84558698219,1.0,1.0,1.0
30.560000000001978,0.06424138395106953,0.06332925492402318,0.06424138395106953,0.02447662095454883,0.7612250163202764,0.999889530185605,49.99447650928025,1.0511346044518557,-53.06805065835615,1.0632167861550914,0.3270102033963505,-73.9254003506829,0.41146551134728804,-0.0005442636765730074,5.709644214951478,5.709644214951478,11023.871000000001,0.0,8.0,0.0,-0.10937250869644179,11023.860249705605,1.0,1.0,1.0
30.57000000000198,0.06454902163596361,0.06332902818245101,0.06454902163596361,0.024738636580184124,0.7604052565292896,0.99988900169084,49.994450084542,1.0509330296184018,-53.10188092453461,1.0631465202660926,0.32888512140327086,-74.0713846958232,0.41071209787389945,-0.0007735120433618962,5.7094803967441194,5.7094803967441194,11023.871000000001,0.0,8.0,0.0,-0.10751429725576096,11023.87464819105,1.0,1.0,1.0
30.58000000000198,0.06481382320524974,0.06332882618709931,0.06481382320524974,0.024975440315405207,0.7590147898912909,0.9998891399335319,49.9944569966766,1.0506204021854413,-53.141901689545406,1.062954087772052,0.3305635956380429,-74.21563402526185,0.40992090000130915,-0.0009859520079905666,5.7093143042263375,5.7093143042263375,11023.871000000001,0.0,8.0,0.0,-0.10563842281147307,11023.888692141802,1.0,1.0,1.0
30.590000000001982,0.06500332930825489,0.06332863698499505,0.06500332930825489,0.02515744018110987,0.7571998871516187,0.9998899371815285,49.99449685907643,1.0502312562044942,-53.185782123024126,1.062659074504209,0.331839861403307,-74.34310253723307,0.40918581635125184,-0.0011552250501038475,5.709146259675405,5.709146259675405,11023.871000000001,0.0,8.0,0.0,-0.10374857198050062,11023.902589817195,1.0,1.0,1.0
30.600000000001984,0.06509474676500827,0.06332844524868618,0.06509474676500827,0.025261687752212013,0.7551568111161252,0.9998913080404729,49.994565402023646,1.04980973353996,-53.230735081657016,1.0622937992561747,0.3325584987132918,-74.44075661328138,0.4085936518702629,-0.0012601783726775562,5.708976700987751,5.708976700987751,11023.871000000001,0.0,8.0,0.0,-0.1018473654648062,11023.916208414033,1.0,1.0,1.0
30.610000000001985,0.0650770396987853,0.06332823396408183,0.0650770396987853,0.0252739259596761,0.7531090998928295,0.999893098179044,49.9946549089522,1.0494051070095383,-53.273831846372985,1.0618999135006286,0.33262918020918614,-74.4984746309343,0.40821582455678107,-0.0012866743785573675,5.708806174718531,5.708806174718531,11023.871000000001,0.0,8.0,0.0,-0.09993759858057706,11023.929585396221,1.0,1.0,1.0
30.620000000001987,0.06495158937270613,0.06332798632170109,0.06495158937270613,0.02519289012344537,0.7512818534145768,0.9998951035572352,49.99475517786176,1.049064053781749,-53.31233596726328,1.061522861641059,0.3320401671757356,-74.51220478972064,0.408096406817951,-0.001231920620577899,5.708635323152659,5.708635323152659,11023.871000000001,0.0,8.0,0.0,-0.09802167564215868,11023.942724270664,1.0,1.0,1.0
30.63000000000199,0.06473109945954478,0.06332768759542175,0.06473109945954478,0.02502834816528167,0.7498769856707471,0.9998970946793072,49.99485473396536,1.048825683737314,-53.343980963888214,1.0612060566086081,0.33085216494178704,-74.48302783300686,0.40825037737651626,-0.001102786959581381,5.708464866113347,5.708464866113347,11023.871000000001,0.0,8.0,0.0,-0.09610145864535863,11023.955532546364,1.0,1.0,1.0
30.64000000000199,0.06444014330721459,0.06332732680199037,0.06444014330721459,0.0248003282280566,0.7490504182439126,0.9998988434728224,49.99494217364112,1.048716612607106,-53.36728410904183,1.0609856715330424,0.3292010650410301,-74.41692188425834,0.4086590940466426,-0.0009151689517146872,5.708295594117584,5.708295594117584,11023.871000000001,0.0,8.0,0.0,-0.09417903444555081,11023.968222045172,1.0,1.0,1.0
30.65000000000199,0.06411270338578735,0.06332689794965947,0.06411270338578735,0.024536522134230552,0.7488927641691469,0.9999001517033029,49.99500758516515,1.0487476988101168,-53.38176144335836,1.060886139459039,0.3272832110813698,-74.32407024421751,0.40927212137616925,-0.0006919102309389837,5.708128342216398,5.708128342216398,11023.871000000001,0.0,8.0,0.0,-0.09225545107646993,11023.980680694614,1.0,1.0,1.0
30.660000000001993,0.06378754424294328,0.06332640072368222,0.06378754424294328,0.024268257108845045,0.7494177937527176,0.9999008751560634,49.995043757803174,1.0489132047058498,-53.387990205421495,1.0609173144935895,0.32532753912772017,-74.2175319829139,0.41001491126300377,-0.00045949737784188073,5.70796397264303,5.70796397264303,11023.871000000001,0.0,8.0,0.0,-0.09033134182009182,11023.992900710526,1.0,1.0,1.0
30.670000000001995,0.06350281697487285,0.06332584052082395,0.06350281697487285,0.024026194218455713,0.7505608143305101,0.9999009396822063,49.99504698411032,1.049192237961564,-53.387517739359865,1.0610737380771162,0.32356316534702384,-74.11157803390921,0.4107997038491802,-0.00024445504210320827,5.707803354023121,5.707803354023121,11023.871000000001,0.0,8.0,0.0,-0.08840701567492362,11024.004823859845,1.0,1.0,1.0
30.680000000001996,0.06329101796221004,0.06332522782840595,0.06329101796221004,0.02383658812207551,0.7521869609354276,0.9999003476143555,49.995017380717776,1.0495519182078177,-53.38264540793918,1.061335892444022,0.32218930059257783,-74.01996344811116,0.41153720703827396,-7.012377385024263e-05,5.707647349040143,5.707647349040143,11023.871000000001,0.0,8.0,0.0,-0.08648282565265382,11024.01664922852,1.0,1.0,1.0
30.690000000001998,0.06317348173705362,0.06332457702637297,0.06317348173705362,0.02371744594521438,0.7541089676252134,0.9998991728918213,49.994958644591065,1.0499525743109814,-53.37606536470441,1.0616734271430635,0.3213427538044204,-73.9538866641853,0.41215081976012147,4.6739033116336565e-05,5.707496787339665,5.707496787339665,11023.871000000001,0.0,8.0,0.0,-0.08455808486903664,11024.028260797673,1.0,1.0,1.0
30.700000000002,0.06315810093198757,0.06332390476948317,0.06315810093198757,0.023677993879341486,0.7561119759427843,0.9998975470224337,49.99487735112169,1.0503522151942868,-53.3704821611894,1.0620493076287452,0.32108596852088195,-73.92152139523753,0.41258378087318903,9.645738032263568e-05,5.707352395855469,5.707352395855469,11023.871000000001,0.0,8.0,0.0,-0.08264361731941723,11024.04139070663,1.0,1.0,1.0
30.710000000002,0.06324166416913335,0.06332322816155311,0.06324166416913335,0.023718855977081458,0.7579793264187749,0.9998956402641095,49.99478201320547,1.0507110833578868,-53.36835208985587,1.0624244561211913,0.32141690935974565,-73.92696432741205,0.4128009393725547,7.674311354130547e-05,5.707215061481087,5.707215061481087,11023.871000000001,0.0,8.0,0.0,-0.08071184063958359,11024.052475858767,1.0,1.0,1.0
30.720000000002003,0.06341445394932516,0.0633225629344192,0.06341445394932516,0.023835003311009156,0.7595126860076578,0.9998936465683703,49.99468232841851,1.0509933560278453,-53.37179635364225,1.0627609206322437,0.322294383663715,-73.97106573352494,0.41278289140664903,-9.621803297471532e-06,5.7070852299496675,5.7070852299496675,11023.871000000001,0.0,8.0,0.0,-0.07877306828880881,11024.062451447451,1.0,1.0,1.0
30.730000000002004,0.06366042411410097,0.06332192180487164,0.06366042411410097,0.024016743868504532,0.760548665727888,0.9998917696856474,49.99458848428237,1.0511692038876508,-53.38244872224408,1.063024396619229,0.32364003729050206,-74.05210087923264,0.41252685738909034,-0.00015570245357218043,5.706963479922938,5.706963479922938,11023.871000000001,0.0,8.0,0.0,-0.07683666507878363,11024.074421349142,1.0,1.0,1.0
30.740000000002006,0.06395679980458402,0.06332131314832086,0.06395679980458402,0.024248718570247525,0.7609735565781333,0.9998902072489756,49.99451036244878,1.0512177408463907,-53.40128579830869,1.0631866623223212,0.32533393607804084,-74.16511526503618,0.412050839484772,-0.0003494176421963077,5.706850158617031,5.706850158617031,11023.871000000001,0.0,8.0,0.0,-0.07488909822182283,11024.086361412468,1.0,1.0,1.0
30.750000000002007,0.0642747027773897,0.06332074010935003,0.0642747027773897,0.02450941869169801,0.7607354105933319,0.999889131611383,49.99445658056915,1.0511301487246243,-53.428482017084136,1.063228435694186,0.327215253183168,-74.30147856675984,0.4113963807447902,-0.0005729617440227465,5.706745518479349,5.706745518479349,11023.871000000001,0.0,8.0,0.0,-0.07293115272367481,11024.098723716961,1.0,1.0,1.0
30.76000000000201,0.0645807494823163,0.0633202002430023,0.0645807494823163,0.02477177466578577,0.7598516694353553,0.9998886693021397,49.99443346510699,1.050912283121737,-53.4633140782461,1.0631422281263583,0.32908900673675323,-74.44904428188697,0.4106288107806045,-0.0008031956863544165,5.70664972835374,5.70664972835374,11023.871000000001,0.0,8.0,0.0,-0.07096084564906444,11024.111573265403,1.0,1.0,1.0
30.77000000000201,0.06483980776785433,0.06331968574258953,0.06483980776785433,0.025005286055025753,0.7584108041913302,0.9998888819182388,49.99444409591194,1.0505858939144985,-53.50414656871042,1.0629345709930553,0.33074093563373796,-74.59313678771805,0.4098335351895122,-0.001013446110614307,5.7065628723362956,5.7065628723362956,11023.871000000001,0.0,8.0,0.0,-0.06897544575379962,11024.124555189263,1.0,1.0,1.0
30.780000000002012,0.0650199181429491,0.06331918425853841,0.0650199181429491,0.02518057225871892,0.756566377640229,0.9998897526405864,49.99448763202932,1.0501871501689637,-53.54856143076329,1.0626267665298255,0.3319672132762408,-74.71868888625053,0.4091052866468584,-0.0011774690935700723,5.706484927648781,5.706484927648781,11023.871000000001,0.0,8.0,0.0,-0.0669723569076018,11024.137522428473,1.0,1.0,1.0
30.790000000002014,0.06509944433402323,0.06331868024704197,0.06509944433402323,0.025275409662291724,0.7545199603387288,0.9998911867516412,49.99455933758206,1.0497614129107897,-53.593720211695675,1.062252692692649,0.33261831489472343,-74.81284296954763,0.4085301530870923,-0.0012746587180115163,5.706415766018977,5.706415766018977,11023.871000000001,0.0,8.0,0.0,-0.06494994594104876,11024.15062121096,1.0,1.0,1.0
30.800000000002015,0.06506887346415231,0.06331815669902913,0.06506887346415231,0.025277034072772615,0.752497358563568,0.9998930224709162,49.99465112354581,1.0493581341171723,-53.63669039327125,1.0618549066896144,0.3326131612194626,-74.86613778267353,0.4081767615467351,-0.0012921601914719708,5.706355143554441,5.706355143554441,11023.871000000001,0.0,8.0,0.0,-0.0629058658865961,11024.163628237586,1.0,1.0,1.0
30.810000000002017,0.06493079448229562,0.06331759704796819,0.06493079448229562,0.02518543534086425,0.7507230876798624,0.9998950505011658,49.99475252505829,1.0490236705269533,-53.67475639935263,1.0614791516426938,0.3319476924737604,-74.87509384532476,0.4080864701620708,-0.001228273425842516,5.706302707709761,5.706302707709761,11023.871000000001,0.0,8.0,0.0,-0.06083823559867205,11024.176503217286,1.0,1.0,1.0
30.82000000000202,0.06469935366233735,0.06331698704034631,0.06469935366233735,0.02501164725327933,0.7493956602161838,0.999897038791135,49.99485193955675,1.0487961727541286,-53.7057128310276,1.0611685203552252,0.3306916019360749,-74.84134956664829,0.4082706847542841,-0.0010909629435335785,5.706258005585501,5.706258005585501,11023.871000000001,0.0,8.0,0.0,-0.05874543455476481,11024.18922076668,1.0,1.0,1.0
30.83000000000202,0.06440050952247538,0.06331631636304452,0.06440050952247538,0.0247768487344051,0.7486648415226194,0.9998987599828205,49.99493799914102,1.048700739516465,-53.72817372614881,1.060958260541302,0.3289894852483396,-74.77143679544089,0.40870682565817834,-0.0008971369471766702,5.706220490119574,5.706220490119574,11023.871000000001,0.0,8.0,0.0,-0.05662599939555004,11024.20166018714,1.0,1.0,1.0
30.84000000000202,0.06406923842829375,0.06331557983765512,0.06406923842829375,0.02450952140271691,0.748612944746054,0.9999000197808137,49.99500098904068,1.0487464003731726,-53.74177265647096,1.0608713927530125,0.3270440739889575,-74.67599499344664,0.40934095900068257,-0.0006703634568532291,5.7061895413625425,5.7061895413625425,11023.871000000001,0.0,8.0,0.0,-0.05447915980972988,11024.213979550346,1.0,1.0,1.0
30.850000000002023,0.06374471608664459,0.06331477803462345,0.06374471608664459,0.02424129820995181,0.749244310149661,0.9999006804914566,49.99503402457283,1.0489255568398652,-53.747207083253585,1.0609160847673937,0.32508720620822373,-74.56837465431683,0.4100960542981307,-0.0004374555121205003,5.706164473602767,5.706164473602767,11023.871000000001,0.0,8.0,0.0,-0.05230402054966868,11024.226044417233,1.0,1.0,1.0
30.860000000002024,0.06346488838826517,0.06331391722799684,0.06346488838826517,0.02400267187603423,0.7504848649351545,0.9999006760695347,49.99503380347674,1.049215664739989,-53.74613053351135,1.0610851602429878,0.323347224524323,-74.46294684738054,0.41088314166775813,-0.0002248650989068561,5.706144552962558,5.706144552962558,11023.871000000001,0.0,8.0,0.0,-0.050100152445731974,11024.23779500183,1.0,1.0,1.0
30.870000000002026,0.06326140916817118,0.0633130086962032,0.06326140916817118,0.02381924638774338,0.7521915254655274,0.9999000174540694,49.99500087270347,1.0495826169046483,-53.74092126365981,1.0613575631841352,0.3220187621882745,-74.37332889123236,0.41161322978919457,-5.543931592251472e-05,5.7061290204790325,5.7061290204790325,11023.871000000001,0.0,8.0,0.0,-0.0478680385404767,11024.249406038187,1.0,1.0,1.0
30.880000000002028,0.06315406954022032,0.06331206745695189,0.06315406954022032,0.023707940561974575,0.7541713502140045,0.9998987858624001,49.994939293120005,1.0499862476888802,-53.73429569907693,1.0617019110871004,0.32122999677063013,-74.31035379604893,0.4122118504903779,5.4943055189257684e-05,5.706117102855197,5.706117102855197,11023.871000000001,0.0,8.0,0.0,-0.04560793026700855,11024.260750528892,1.0,1.0,1.0
30.89000000000203,0.06314955296635931,0.06331111060379695,0.06314955296635931,0.023677289195351826,0.7562065614503435,0.9998971186076531,49.994855930382656,1.0503842814816022,-53.72895784543231,1.0620805406459222,0.3210368888088671,-74.28198575448037,0.4126238651063143,9.7146533345846e-05,5.7061080344079915,5.7061080344079915,11023.871000000001,0.0,8.0,0.0,-0.043320803488479026,11024.271864529077,1.0,1.0,1.0
30.90000000000203,0.06324376109735443,0.06331015545829166,0.06324376109735443,0.023727084292247746,0.758080006376076,0.9998951903471679,49.994759517358396,1.0507370964910066,-53.72734664986839,1.062454100580211,0.32143204648982115,-74.29186922313293,0.4128159429932704,6.96194211671497e-05,5.706101070839545,5.706101070839545,11023.871000000001,0.0,8.0,0.0,-0.04100780730493313,11024.282665101573,1.0,1.0,1.0
30.910000000002032,0.0634262174865976,0.06330921774799793,0.0634262174865976,0.023851750672084223,0.7595951029353544,0.999893197853264,49.9946598926632,1.0510092324577411,-53.73154780174573,1.062784729444354,0.32236993603839614,-74.34057282904439,0.41277032200371866,-2.438086672781198e-05,5.706095513927522,5.706095513927522,11023.871000000001,0.0,8.0,0.0,-0.03867096737184859,11024.293337184383,1.0,1.0,1.0
30.920000000002034,0.06367999401840359,0.06330830998074387,0.06367999401840359,0.024040923696065954,0.7605922356488166,0.9998913461071813,49.99456730535907,1.0511715629931402,-53.7431369092737,1.0630384891046556,0.3237670113525836,-74.42601779694296,0.4124864347564977,-0.00017732532352043168,5.706090720166539,5.706090720166539,11023.871000000001,0.0,8.0,0.0,-0.036312077963700354,11024.303764405737,1.0,1.0,1.0
30.930000000002035,0.06398145169131944,0.06330744015316342,0.06398145169131944,0.02427847529008799,0.7609633686287574,0.9998898318728043,49.99449159364022,1.0512043027979674,-53.7630111454473,1.0631878716851064,0.3254979243033042,-74.54281919199117,0.4119849449913566,-0.00037643518902800294,5.706086115631711,5.706086115631711,11023.871000000001,0.0,8.0,0.0,-0.03393335291553504,11024.31388948649,1.0,1.0,1.0
30.940000000002037,0.06430096145024002,0.06330661091124842,0.06430096145024002,0.024542106504005422,0.7606637411253003,0.9998888242127646,49.99444121063823,1.0511001270575981,-53.791248017163134,1.0632146865939138,0.32739672944148435,-74.68188207832365,0.411310330582187,-0.0006031696978858227,5.706081216392466,5.706081216392466,11023.871000000001,0.0,8.0,0.0,-0.031537805812675325,11024.323914934115,1.0,1.0,1.0
30.95000000000204,0.06460462262713258,0.0633058192535794,0.06460462262713258,0.0248040874684851,0.7597189221154844,0.9998884438534319,49.99442219267159,1.050866681227189,-53.827016790625144,1.0631128913487766,0.32926441806313905,-74.83064683500324,0.41053077085856204,-0.0008337552564765954,5.70607562722618,5.70607562722618,11023.871000000001,0.0,8.0,0.0,-0.029127802923600756,11024.333607534752,1.0,1.0,1.0
30.96000000000204,0.06485716241849683,0.06330505682799911,0.06485716241849683,0.025033579212021338,0.7582256856861449,0.9998887443680751,49.99443721840375,1.0505276007831406,-53.86857511389156,1.0628907125763953,0.3308848231567653,-74.97417504256754,0.409733918867654,-0.0010411595144296897,5.706069064189225,5.706069064189225,11023.871000000001,0.0,8.0,0.0,-0.026706786843304887,11024.343211262712,1.0,1.0,1.0
30.97000000000204,0.06502719618736129,0.06330431081971204,0.06502719618736129,0.025201486251374968,0.7563450395820515,0.9998896996478683,49.994484982393416,1.05012064323906,-53.913420745541444,1.062571158538836,0.33205652385883516,-75.0974114142235,0.40901515011497247,-0.0011993174627744005,5.706061350188472,5.706061350188472,11023.871000000001,0.0,8.0,0.0,-0.024277612655915697,11024.352605103997,1.0,1.0,1.0
30.980000000002043,0.06509432001264955,0.06330356536074402,0.06509432001264955,0.025286383109304044,0.7542840164236136,0.9998912056299538,49.99456028149769,1.049692306177533,-53.95866893569045,1.0621896207298462,0.33263638234616083,-75.18770633905015,0.4084596103559125,-0.0012882341805972239,5.706052420129647,5.706052420129647,11023.871000000001,0.0,8.0,0.0,-0.021843282599725383,11024.361704913612,1.0,1.0,1.0
30.990000000002045,0.06505059922470782,0.0633028033019019,0.06505059922470782,0.025277056713194797,0.7522708520412688,0.9998930932568101,49.9946546628405,1.0492921110818447,-54.00138963693386,1.0617894828114516,0.33255296077772234,-75.23628695175195,0.4081329201480536,-0.0012963901381158396,5.706042329060082,5.706042329060082,11023.871000000001,0.0,8.0,0.0,-0.01940734268507571,11024.370739579119,1.0,1.0,1.0
31.000000000002046,0.06489986117769532,0.06330200813906056,0.06489986117769532,0.025174782757496007,0.7505296709314117,0.9998951483151729,49.99475741575864,1.0489659748442954,-54.03889498113792,1.0614166847654976,0.3318101204063207,-75.2402652091479,0.4080735489716242,-0.0012232075862534594,5.70603123961308,5.70603123961308,11023.871000000001,0.0,8.0,0.0,-0.016972409653594776,11024.379479507696,1.0,1.0,1.0
31.010000000002048,0.06465768981684915,0.0633011658775421,0.06465768981684915,0.02499185351618904,0.7492558438497112,0.9998971366547724,49.99485683273862,1.0487509816341258,-54.06904697999883,1.061113890496095,0.33048655177282477,-75.20184108186281,0.40828923962428554,-0.0010777426141202057,5.706019428980253,5.706019428980253,11023.871000000001,0.0,8.0,0.0,-0.014541851658302267,11024.38814258634,1.0,1.0,1.0
31.02000000000205,0.06435138637893692,0.06330026663006522,0.06435138637893692,0.02475055608706729,0.7485933466782145,0.9998988321232625,49.994941606163124,1.0486706356324724,-54.09056122497334,1.060915325196305,0.3287353208130703,-75.12808998450699,0.4087534842298415,-0.0008778829283689234,5.706007270955995,5.706007270955995,11023.871000000001,0.0,8.0,0.0,-0.01211799479460333,11024.396512960497,1.0,1.0,1.0
31.03000000000205,0.06401684977486138,0.06329930576031591,0.06401684977486138,0.02448009613115852,0.7486167002792041,0.9999000448085849,49.995002240429244,1.0487320988467717,-54.103191390048124,1.0608425263756163,0.32676512731426866,-75.03008667822354,0.40940894788327786,-0.0006478676405740486,5.705995238409852,5.705995238409852,11023.871000000001,0.0,8.0,0.0,-0.009703818812227026,11024.404852267797,1.0,1.0,1.0
31.040000000002053,0.0636935822945905,0.0632982844304347,0.0636935822945905,0.024212339883081153,0.7493214774301262,0.9999006438728565,49.99503219364282,1.0489259116581406,-54.107755355518364,1.060901939266161,0.324810207314702,-74.92144646278689,0.4101762716777415,-0.0004147762726715567,5.705983878887333,5.705983878887333,11023.871000000001,0.0,8.0,0.0,-0.00730105049559578,11024.412867413335,1.0,1.0,1.0
31.050000000002054,0.06341924427986002,0.06329720948192613,0.06341924427986002,0.02397754795465429,0.7506250312143117,0.9999005715686144,49.99502857843072,1.049227907916021,-54.10601100025391,1.061084667513098,0.32309765194091267,-74.81661370257962,0.4109654463592217,-0.00020493428366678314,5.7059738171451535,5.7059738171451535,11023.871000000001,0.0,8.0,0.0,-0.0049121199462691546,11024.420881477756,1.0,1.0,1.0
31.060000000002056,0.06322458265690878,0.06329609266520486,0.06322458265690878,0.02380062629843316,0.7523769734713281,0.9998998474960485,49.99499237480243,1.049602802702115,-54.10041023699775,1.0613681417994423,0.3218171356893915,-74.7290443923885,0.41168793905609313,-4.065413189114839e-05,5.705965723498275,5.705965723498275,11023.871000000001,0.0,8.0,0.0,-0.002538095282559561,11024.428580766988,1.0,1.0,1.0
31.070000000002057,0.06312780085156681,0.06329494931517228,0.06312780085156681,0.023697375063689234,0.7543796667720916,0.9998985600762121,49.99492800381061,1.0500099967275538,-54.09368963138474,1.0617199927248475,0.3210879412502774,-74.66918747061072,0.41227154722969406,6.309174752912317e-05,5.705960311249776,5.705960311249776,11023.871000000001,0.0,8.0,0.0,-0.0001803029464932388,11024.436139031426,1.0,1.0,1.0
31.08000000000206,0.06313436442905852,0.06329379665042043,0.06313436442905852,0.023675635646686018,0.7564133935179769,0.9998968522736341,49.994842613681705,1.0504069834610064,-54.088548861744044,1.0621019802731952,0.3209594911988131,-74.64479218290357,0.4126628173897136,9.771181643070115e-05,5.705958318398946,5.705958318398946,11023.871000000001,0.0,8.0,0.0,0.0021599822315304658,11024.443689501766,1.0,1.0,1.0
31.09000000000206,0.06323929257351671,0.06329265191145067,0.06323929257351671,0.02373436848870831,0.7582614334997171,0.9998949029465136,49.99474514732568,1.050754328895536,-54.08740606995316,1.0624745315546773,0.32141904438200775,-74.65904509763065,0.41283028431137236,6.239294306893683e-05,5.705960756023141,5.705960756023141,11023.871000000001,0.0,8.0,0.0,0.004500463287210791,11024.453586338588,1.0,1.0,1.0
31.100000000002062,0.0634313590292695,0.06329153054533748,0.0634313590292695,0.023867450790390227,0.7597297960700282,0.9998929114526773,49.994645572633864,1.0510169880819398,-54.09230828289507,1.0627999273706283,0.32241674767147516,-74.71222688033443,0.41275786998033875,-3.912793120858238e-05,5.705967883811195,5.705967883811195,11023.871000000001,0.0,8.0,0.0,0.006788946185454529,11024.45811952643,1.0,1.0,1.0
31.110000000002064,0.06369276610479979,0.06329044460408854,0.06369276610479979,0.024063842445869135,0.7606633667439272,0.9998910837322007,49.99455418661004,1.0511665920661388,-54.10477013084063,1.0630446486071568,0.32386389278582883,-74.80189825223847,0.4124472610062984,-0.0001987221269516698,5.705980652711377,5.705980652711377,11023.871000000001,0.0,8.0,0.0,0.009082761662898174,11024.466105183226,1.0,1.0,1.0
31.120000000002065,0.06399902691393217,0.06328940149379272,0.06399902691393217,0.024306646689254058,0.7609603788903803,0.9998896153742787,49.994480768713935,1.0511845102277777,-54.1256069524221,1.06318195464229,0.32562976598180887,-74.92224030402369,0.41192181661660887,-0.0004029107116982483,5.70599964514901,5.70599964514901,11023.871000000001,0.0,8.0,0.0,0.011354639542995124,11024.472942777078,1.0,1.0,1.0
31.130000000002067,0.06431978677258997,0.06328840318971216,0.06431978677258997,0.024572786666648576,0.7605837046460412,0.9998886718273919,49.9944335913696,1.0510649566520485,-54.154797608467824,1.0631947971224205,0.32754341079674487,-75.06369746794378,0.41122895473488363,-0.0006324263289354606,5.706025454173104,5.706025454173104,11023.871000000001,0.0,8.0,0.0,0.013610704376054113,11024.479711803693,1.0,1.0,1.0
31.14000000000207,0.06462066784136099,0.06328744600466009,0.06462066784136099,0.02483390458428405,0.7595673148666632,0.9998883677086586,49.99441838543293,1.0508173920632824,-54.191403359677295,1.0630786202610014,0.3294020050139712,-75.21331170201186,0.4104396564147931,-0.0008628877681302579,5.7060585945007345,5.7060585945007345,11023.871000000001,0.0,8.0,0.0,0.015852498791937047,11024.486353777611,1.0,1.0,1.0
31.15000000000207,0.06486631357267908,0.06328652095625012,0.06486631357267908,0.025058877418495842,0.7580163704213227,0.9998887483319192,49.99443741659596,1.050467331087723,-54.23357598444741,1.0628433659056822,0.3309878167939306,-75.35590688568125,0.40964370593436983,-0.0010669505927876945,5.706099496036216,5.706099496036216,11023.871000000001,0.0,8.0,0.0,0.018081782328166787,11024.492843678285,1.0,1.0,1.0
31.16000000000207,0.06502598862268769,0.06328561472432756,0.06502598862268769,0.02521896875142238,0.7560992025053486,0.9998897781957262,49.99448890978631,1.0500540716535374,-54.278732273260815,1.0625137371171347,0.33210230577721056,-75.47647283578276,0.408936930202742,-0.0012187930089229033,5.706148491833741,5.706148491833741,11023.871000000001,0.0,8.0,0.0,0.02030011149864931,11024.499167748052,1.0,1.0,1.0
31.170000000002073,0.06508059744678583,0.06328471111958636,0.06508059744678583,0.02529362640462516,0.7540279789494457,0.9998913439725413,49.99456719862707,1.049625161652091,-54.32394645192725,1.0621265910212672,0.3326092266691947,-75.56260167201752,0.40840330288282667,-0.0012990970106644198,5.706205811349384,5.706205811349384,11023.871000000001,0.0,8.0,0.0,0.02250938083198863,11024.50531507517,1.0,1.0,1.0
31.180000000002075,0.06502383282123905,0.06328379289517355,0.06502383282123905,0.025273240467993476,0.7520328676971951,0.9998932695973658,49.99466347986829,1.0492300839012185,-54.36629724653854,1.0617260571622014,0.3324471425418655,-75.60623522115452,0.4081052369213223,-0.001297725579712021,5.706271584650131,5.706271584650131,11023.871000000001,0.0,8.0,0.0,0.02471134072429043,11024.511564367578,1.0,1.0,1.0
31.190000000002076,0.06486078135670079,0.0632828436867576,0.06486078135670079,0.025160394024534845,0.750336993463137,0.9998953363605589,49.99476681802795,1.048914203337719,-54.403131040959465,1.0613581729974488,0.3316280145502327,-75.60509280849475,0.40807816588436985,-0.0012152450500254042,5.706345824296055,5.706345824296055,11023.871000000001,0.0,8.0,0.0,0.026908209726660103,11024.517634605116,1.0,1.0,1.0
31.200000000002078,0.06460845166678872,0.06328184986521597,0.06460845166678872,0.024968623951970345,0.7491319280186531,0.9998973085239337,49.99486542619668,1.0487134407543528,-54.432383070895,1.0610650714971193,0.3302394858861017,-75.56193834241051,0.4083261042221129,-0.00106179475890604,5.706428432810981,5.706428432810981,11023.871000000001,0.0,8.0,0.0,0.029102034385984424,11024.523580326517,1.0,1.0,1.0
31.21000000000208,0.06429544025237596,0.0632808020992407,0.06429544025237596,0.024721280220956016,0.7485552179246214,0.999898961667016,49.9949480833508,1.048649639455626,-54.452874609228914,1.060879867575479,0.32844282235963523,-75.48438053948428,0.4088186437868251,-0.0008562068480643184,5.706519204520776,5.706519204520776,11023.871000000001,0.0,8.0,0.0,0.03129439295994764,11024.529443830725,1.0,1.0,1.0
31.22000000000208,0.06395849585073356,0.06327969644246605,0.06395849585073356,0.024448227919700895,0.7486730257969,0.9999001107271275,49.99500553635637,1.0487280654719728,-54.46448128766859,1.0608225553743758,0.32645225726489724,-75.38390964376829,0.40949515620391813,-0.0006233394769637329,5.70661782914008,5.70661782914008,11023.871000000001,0.0,8.0,0.0,0.03348745876807406,11024.535167086568,1.0,1.0,1.0
31.230000000002082,0.0636373648778039,0.06327853480929123,0.0636373648778039,0.024181498366761308,0.749471699882706,0.9999006320730529,49.99503160365265,1.0489374056739698,-54.46814092069486,1.0608978307906676,0.3245039271788124,-75.27438098602235,0.4102741092540898,-0.00039048242349640607,5.706723899587143,5.706723899587143,11023.871000000001,0.0,8.0,0.0,0.03568264424718077,11024.540764085421,1.0,1.0,1.0
31.240000000002084,0.0633693464938475,0.063277324777908,0.0633693464938475,0.023951062320077682,0.7508596791586029,0.9999004764668443,49.995023823342216,1.049251906680808,-54.46571332671446,1.06109508258508,0.3228232167687492,-75.17028756816666,0.41106461864210975,-0.00018378587343829966,5.706836920995445,5.706836920995445,11023.871000000001,0.0,8.0,0.0,0.03788122785360715,11024.546240621616,1.0,1.0,1.0
31.250000000002085,0.06318421281636352,0.06327607874559683,0.06318421281636352,0.02378107717911036,0.7526790389454221,0.9998996722360017,49.99498361180009,1.0496351644809794,-54.45971997311026,1.0613902606858117,0.32159443163281204,-75.08489741939245,0.41177878265480433,-2.4983195293058758e-05,5.706956322543485,5.706956322543485,11023.871000000001,0.0,8.0,0.0,0.040084302354152605,11024.55158863389,1.0,1.0,1.0
31.260000000002087,0.06309852251356539,0.06327481254290347,0.06309852251356539,0.023686169537777156,0.754727291011157,0.9998983149428626,49.99491574714313,1.0500462251009992,-54.452912414495266,1.0617500598382879,0.32092758995948006,-75.0282392900308,0.4123468495493155,7.191096293261007e-05,5.707081469627554,5.707081469627554,11023.871000000001,0.0,8.0,0.0,0.04229261762742887,11024.556802243722,1.0,1.0,1.0
31.27000000000209,0.06311646944645746,0.06327354369415897,0.06311646944645746,0.023673415154997345,0.7567827169888729,0.9998965529021409,49.994827645107044,1.0504424849699738,-54.44797898108697,1.062135760631511,0.32086517844530915,-75.00779578091809,0.4127173011322386,9.891961368631297e-05,5.707211679361602,5.707211679361602,11023.871000000001,0.0,8.0,0.0,0.044506579777660316,11024.561893797994,1.0,1.0,1.0
31.28000000000209,0.06323223062982032,0.06327228954107268,0.06323223062982032,0.02374100490629591,0.7586289510961539,0.999894568809611,49.99472844048055,1.050784758533184,-54.44731265770092,1.0625076587832414,0.3213893746076959,-75.02632732159569,0.4128604961087493,5.591372249092591e-05,5.707346235569589,5.707346235569589,11023.871000000001,0.0,8.0,0.0,0.046726239672519154,11024.566855977955,1.0,1.0,1.0
31.29000000000209,0.06343387681320288,0.06327106543330469,0.06343387681320288,0.02388231455683525,0.760074431204434,0.99989256429312,49.994628214656004,1.0510384564665012,-54.45291883999453,1.0628282399159918,0.3224462799606946,-75.08384750764208,0.4127619873651377,-5.2929432156761935e-05,5.707484404513817,5.707484404513817,11023.871000000001,0.0,8.0,0.0,0.048951250006382924,11024.571696576111,1.0,1.0,1.0
31.300000000002093,0.06370277698135879,0.06326988314954236,0.06370277698135879,0.024085647918916132,0.7609682991921733,0.9998907459650676,49.99453729825338,1.0511760054039967,-54.466248964137705,1.0630644513728238,0.3239422041945003,-75.17756141609865,0.4124256958038045,-0.00021889574424147074,5.7076254510540085,5.7076254510540085,11023.871000000001,0.0,8.0,0.0,0.051180947081001446,11024.576399816686,1.0,1.0,1.0
31.310000000002095,0.06401362562021622,0.06326874968518284,0.06401362562021622,0.024333348802920797,0.7612147357471265,0.9998893079615403,49.99446539807701,1.0511799659842809,-54.48803491840549,1.06319036064552,0.3257411978727665,-75.30121640012482,0.41187767142915266,-0.0004278113835676431,5.707768655339871,5.707768655339871,11023.871000000001,0.0,8.0,0.0,0.05341426221925234,11024.58097826597,1.0,1.0,1.0
