t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
31.320000000002096,0.06433537287426366,0.06326766651927321,0.06433537287426366,0.02460157688034548,0.7607838513083516,0.9998884118459205,49.994420592296024,1.0510461199180774,-54.518156034531344,1.0631900971027561,0.327667438445905,-75.44480055978252,0.41116825395234624,-0.0006596928295950055,5.7079133289225075,5.7079133289225075,11023.871000000001,0.0,8.0,0.0,0.05564980024273846,11024.585428106617,1.0,1.0,1.0
31.330000000002098,0.06463320361815882,0.06326662944476333,0.06463320361815882,0.024861377024286913,0.7597175500565082,0.9998881658872759,49.994408294363794,1.0507857532872322,-54.555565784049506,1.0630606165548933,0.3295145117240149,-75.59497074544642,0.41037116557110265,-0.0008895767033681844,5.708058829015148,5.708058829015148,11023.871000000001,0.0,8.0,0.0,0.05788582719570315,11024.589745191402,1.0,1.0,1.0
31.3400000000021,0.06487178617687911,0.0632656290024791,0.06487178617687911,0.02508144588251291,0.7581288333143145,0.9998886069780956,49.99443034890478,1.0504262138790785,-54.598313284928075,1.0628135815179849,0.33106379630480826,-75.73636210044191,0.4095780694847557,-0.0010898969898726144,5.708204573202119,5.708204573202119,11023.871000000001,0.0,8.0,0.0,0.0601203004481029,11024.593933863865,1.0,1.0,1.0
31.3500000000021,0.06502138908061253,0.0632646515032287,0.06502138908061253,0.025233738588699612,0.7561924590273715,0.9998896906779616,49.99448453389808,1.0500080477672995,-54.64375145400582,1.062475264844062,0.33212188134256104,-75.85417058789659,0.40888429199560566,-0.0012353688256830399,5.708350051614483,5.708350051614483,11023.871000000001,0.0,8.0,0.0,0.062350937383812984,11024.597992787436,1.0,1.0,1.0
31.360000000002103,0.0650640884625325,0.06326368054837926,0.0650640884625325,0.025298494624838366,0.7541247062884117,0.9998912953057337,49.99456476528669,1.0495796813492935,-54.68892124560477,1.0620837797850058,0.33255874011688835,-75.9362090786803,0.4083726901764399,-0.0013072899362482904,5.708494837719442,5.708494837719442,11023.871000000001,0.0,8.0,0.0,0.06457523854370315,11024.601922255737,1.0,1.0,1.0
31.370000000002104,0.0649949683948935,0.06326269887341636,0.0649949683948935,0.025267534631902806,0.7521570965548505,0.999893238229371,49.994661911468555,1.0491905748149433,-54.73090743333896,1.0616839328957837,0.3323215997561414,-75.97506746421638,0.40810289055008386,-0.001296762250679838,5.708638597296013,5.708638597296013,11023.871000000001,0.0,8.0,0.0,0.06679052344752914,11024.605723426852,1.0,1.0,1.0
31.380000000002106,0.06482036812330123,0.06326169029676673,0.06482036812330123,0.025144661167134198,0.7505113113695399,0.9998952966544428,49.99476483272214,1.0488855183627095,-54.76709297975695,1.061321795018333,0.3314303520790581,-75.96901171817471,0.40810735818723426,-0.0012054111365613213,5.708781094868896,5.708781094868896,11023.871000000001,0.0,8.0,0.0,0.06899398948466196,11024.609397158369,1.0,1.0,1.0
31.390000000002107,0.06455874951625645,0.06326064155779935,0.06455874951625645,0.02494466944126609,0.7493747833957997,0.9998972336434262,49.99486168217131,1.0486992255461995,-54.79548963605885,1.0610389317472488,0.3299817541740559,-75.92137963247505,0.4083862957530282,-0.0010444720950953529,5.708922198175224,5.708922198175224,11023.871000000001,0.0,8.0,0.0,0.07118257650953409,11024.612975657832,1.0,1.0,1.0
31.40000000000211,0.06423998207340473,0.06325954384174412,0.06423998207340473,0.02469195484386054,0.7488784104707685,0.9998988269240681,49.994941346203404,1.0486518524886,-54.81502628793493,1.060867312580046,0.3281451400182331,-75.84031418832733,0.40890540884133575,-0.0008337099561699542,5.7090618812208715,5.7090618812208715,11023.871000000001,0.0,8.0,0.0,0.07335343536970773,11024.616463719953,1.0,1.0,1.0
31.41000000000211,0.06390160907524085,0.06325839380917078,0.06390160907524085,0.024417002378639644,0.749079960647641,0.9998998966503427,49.994994832517136,1.0487467698923292,-54.825700467001404,1.0608253684696185,0.3261399470270943,-75.7377117185378,0.40960086925537553,-0.0005985712761181448,5.7092002206748065,5.7092002206748065,11023.871000000001,0.0,8.0,0.0,0.07550422930278224,11024.61977922646,1.0,1.0,1.0
31.420000000002112,0.0635835527064155,0.06325719400048571,0.0635835527064155,0.024151961551662004,0.7499567373590946,0.999900326661888,49.9950163330944,1.0489708387127334,-54.828567817141725,1.0609160490307081,0.3242038046616342,-75.62765090794375,0.41038911091340635,-0.00036651784227876194,5.709337396076467,5.709337396076467,11023.871000000001,0.0,8.0,0.0,0.07763189632145658,11024.622991545595,1.0,1.0,1.0
31.430000000002114,0.06332268790756443,0.06325595256321542,0.06332268790756443,0.023926472641493238,0.7514086628798142,0.9999000763689209,49.995003818446044,1.0492967657761867,-54.82558637522865,1.0611270541071751,0.3225600174096505,-75.52465429831749,0.4111785216543897,-0.00016348995097744887,5.709473682879755,5.709473682879755,11023.871000000001,0.0,8.0,0.0,0.07973382337589455,11024.626069006532,1.0,1.0,1.0
31.440000000002115,0.06314766586037739,0.06325468233698082,0.06314766586037739,0.023763865931521064,0.7532709685905755,0.9998991826679734,49.99495913339867,1.04968715255352,-54.8193377053997,1.0614329363027626,0.32138669867724157,-75.4417686021896,0.41188217338127114,-1.0575819675364556e-05,5.709609445712758,5.709609445712758,11023.871000000001,0.0,8.0,0.0,0.08180773353460717,11024.629021246958,1.0,1.0,1.0
31.450000000002117,0.06307354603257034,0.06325339941248381,0.06307354603257034,0.02367782102750697,0.755336956899652,0.9998977485013216,49.99488742506608,1.0501005268117787,-54.812590189856664,1.0617994029021107,0.32078568630732335,-75.38873496554159,0.41243224859923233,7.895651473997789e-05,5.7097451288029,5.7097451288029,11023.871000000001,0.0,8.0,0.0,0.08385146142633713,11024.631845723425,1.0,1.0,1.0
31.46000000000212,0.06310310158224254,0.06325212135972674,0.06310310158224254,0.023674221719626097,0.7573838191674441,0.9998959272391791,49.994796361958954,1.0504945120858822,-54.80801051934695,1.0621873708061353,0.3207910625108788,-75.37246025217478,0.41278002141105363,9.816189006717213e-05,5.709881244539422,5.709881244539422,11023.871000000001,0.0,8.0,0.0,0.08586317623511629,11024.634543151878,1.0,1.0,1.0
31.47000000000212,0.0632298123435779,0.06325086534449426,0.0632298123435779,0.023750716597414727,0.7591964886353666,0.9998939049890291,49.99469524945145,1.0508301899350734,-54.80796482142128,1.0625571334517825,0.32138095352273705,-75.39541309649172,0.41289733149541585,4.738782124943247e-05,5.710018360632673,5.710018360632673,11023.871000000001,0.0,8.0,0.0,0.08784133196433477,11024.63711047946,1.0,1.0,1.0
31.48000000000212,0.06344100223851909,0.06324964633270945,0.06344100223851909,0.023900196682210894,0.7605866726815599,0.9998918854673208,49.99459427336604,1.0510734565116506,-54.81441325064313,1.0628714185611492,0.3224972447371146,-75.4573639287104,0.4127714212766683,-6.876885103200558e-05,5.710157086790532,5.710157086790532,11023.871000000001,0.0,8.0,0.0,0.08978474116051283,11024.639555993885,1.0,1.0,1.0
31.490000000002123,0.06371721361083206,0.06324847554215376,0.06371721361083206,0.024110316138770654,0.7614086782949202,0.9998900756769482,49.994503783847414,1.051197580073279,-54.828740537724855,1.0630976888726547,0.3240412930000716,-75.55516480032216,0.4124084769269546,-0.00024101331459039366,5.710298059338925,5.710298059338925,11023.871000000001,0.0,8.0,0.0,0.09169253899487768,11024.641874340645,1.0,1.0,1.0
31.500000000002125,0.06403234060954333,0.06324735927610727,0.06403234060954333,0.024362655822467393,0.7615735099907834,0.9998886679894675,49.99443339947337,1.0511863631589566,-54.85159223925137,1.0632108687053041,0.3258719716799814,-75.68212267586735,0.411837271639403,-0.0004544706209572008,5.710441925784145,5.710441925784145,11023.871000000001,0.0,8.0,0.0,0.09356424751128502,11024.64407045608,1.0,1.0,1.0
31.510000000002126,0.06435466736123947,0.06324629824944608,0.06435466736123947,0.02463261734684431,0.7610593243067029,0.9998878197516898,49.994390987584495,1.0510372012450235,-54.88274612290784,1.0631963136034326,0.32780871131069683,-75.82776772545404,0.4111110753612066,-0.0006884427946414608,5.710589329310195,5.710589329310195,11023.871000000001,0.0,8.0,0.0,0.09539972945676778,11024.646138438866,1.0,1.0,1.0
31.520000000002128,0.06464898504533897,0.06324528748739461,0.06464898504533897,0.024890674769720497,0.7599166621437197,0.9998876325662461,49.994381628312304,1.0507632340821378,-54.92104708423705,1.0630525318918886,0.3296417287421371,-75.97838213846914,0.41030630838701054,-0.0009174055061252611,5.710740893172074,5.710740893172074,11023.871000000001,0.0,8.0,0.0,0.09719922743399623,11024.648080963028,1.0,1.0,1.0
31.53000000000213,0.0648801140412926,0.06324431683187148,0.0648801140412926,0.025105460546825914,0.7582669295710178,0.9998881346512337,49.994406732561686,1.0503936078337062,-54.96444427008803,1.062792929159838,0.33115228330975577,-76.11846721878472,0.4095162404624234,-0.0011136722976170937,5.710897205550599,5.710897205550599,11023.871000000001,0.0,8.0,0.0,0.09896328268362622,11024.649892478168,1.0,1.0,1.0
31.54000000000213,0.0650193837690109,0.06324337203249886,0.0650193837690109,0.02524961964101466,0.7562915721519532,0.9998892727089944,49.99446363544972,1.0499700728303112,-55.0102320634688,1.0624453046555766,0.33215236027721895,-76.23340884962751,0.4088355983065548,-0.0012524872785806412,5.711058805318652,5.711058805318652,11023.871000000001,0.0,8.0,0.0,0.10069294238199503,11024.65155796564,1.0,1.0,1.0
31.550000000002132,0.06505000544460934,0.06324243632122167,0.06505000544460934,0.025304161156274752,0.7542111791483327,0.9998909167698825,49.994545838494126,1.0495419048452068,-55.05542059581525,1.0620489881162212,0.33251796587689203,-76.31123318799428,0.4083461535923064,-0.0013157464573192237,5.711226169083718,5.711226169083718,11023.871000000001,0.0,8.0,0.0,0.10238905552764492,11024.653122174108,1.0,1.0,1.0
31.560000000002134,0.06496829440107313,0.06324149228933544,0.06496829440107313,0.0252622827134495,0.7522589505797231,0.9998928773998679,49.994643869993396,1.0491586065377043,-55.09709548688883,1.0616494998465384,0.33220417499149574,-76.34517632095053,0.4081050244868985,-0.0012957543272457128,5.711399699603692,5.711399699603692,11023.871000000001,0.0,8.0,0.0,0.10405323341351501,11024.654553547492,1.0,1.0,1.0
31.570000000002135,0.06478198181904173,0.06324052384681744,0.06478198181904173,0.025129099161136956,0.7506553022531492,0.9998949276099456,49.994746380497276,1.0488643342863755,-55.132680146734465,1.0612929320934534,0.33123961302676125,-76.3340826911959,0.40814142172864454,-0.0011952718004622567,5.711579716426665,5.711579716426665,11023.871000000001,0.0,8.0,0.0,0.10568704565768644,11024.655860572886,1.0,1.0,1.0
31.580000000002137,0.0645110789329377,0.06323951804672986,0.0645110789329377,0.024920740565652997,0.7495834654005477,0.9998968293922815,49.99484146961407,1.0486925031180794,-55.16026870287673,1.0610202308503778,0.3297307404645882,-76.28190087767665,0.4084514793056879,-0.0010266978709124741,5.711766447704598,5.711766447704598,11023.871000000001,0.0,8.0,0.0,0.10729227332673058,11024.6570460336,1.0,1.0,1.0
31.59000000000214,0.06418673963306282,0.06323846657150538,0.06418673963306282,0.02466265311915529,0.7491674832033186,0.9998983628967235,49.99491814483618,1.0486615072979106,-55.178902557437354,1.0608621490416739,0.3278550383687857,-76.19731734410495,0.4089969284787303,-0.0008107374331431591,5.711960620295257,5.711960620295257,11023.871000000001,0.0,8.0,0.0,0.10889423552997722,11024.663394829333,1.0,1.0,1.0
31.60000000000214,0.06384725802172414,0.06323736670261507,0.06384725802172414,0.024385904529711667,0.7494564788410878,0.9998993537862904,49.99496768931452,1.0487727782345897,-55.18870407549071,1.0608354922962293,0.3258368947451968,-76.09262577471448,0.40971077850709703,-0.0005733964228165182,5.712161249471792,5.712161249471792,11023.871000000001,0.0,8.0,0.0,0.11042513735802913,11024.65918325004,1.0,1.0,1.0
31.61000000000214,0.06353266225817275,0.06323622165119362,0.06353266225817275,0.024122708782264878,0.7504184695755117,0.9998996935976757,49.994984679883785,1.0490113391976497,-55.190847436315785,1.0609414253268339,0.3239150238909543,-75.98211021515387,0.4105075396481216,-0.0003422647376990962,5.712368810367236,5.712368810367236,11023.871000000001,0.0,8.0,0.0,0.11196409629859706,11024.661751627787,1.0,1.0,1.0
31.620000000002143,0.06327933187975074,0.06323504020712688,0.06327933187975074,0.023902325394935336,0.7519446536872718,0.999899350509311,49.99496752546555,1.049348370452738,-55.187387714265824,1.0611659468998054,0.32231023766067135,-75.88030286903356,0.4112950044429939,-0.00014303065954887444,5.712582987024554,5.712582987024554,11023.871000000001,0.0,8.0,0.0,0.11347452344446365,11024.662495424045,1.0,1.0,1.0
31.630000000002145,0.06311476415949327,0.06323383575154395,0.06311476415949327,0.023747267313935522,0.7538632414985865,0.9998983699930809,49.99491849965405,1.049745485573472,-55.180964729232386,1.0614822229935752,0.32119432366746997,-75.80004225450405,0.4119872499203293,3.850397340587203e-06,5.712803512474482,5.712803512474482,11023.871000000001,0.0,8.0,0.0,0.11496586876864312,11024.66311760346,1.0,1.0,1.0
31.640000000002146,0.06305252417043486,0.0632326247586564,0.06305252417043486,0.023670293690716795,0.7559630714609972,0.9998968624991617,49.99484312495808,1.0501606519329867,-55.17436351982077,1.0618549446427208,0.32066102088701887,-75.75079842410163,0.4125183233288511,8.58310981412258e-05,5.713030019724965,5.713030019724965,11023.871000000001,0.0,8.0,0.0,0.1164397682645705,11024.663623532164,1.0,1.0,1.0
31.650000000002148,0.06309395950334959,0.06323142498925949,0.06309395950334959,0.02367608221477527,0.7580199741020959,0.9998949865227242,49.994749326136215,1.0505517186467643,-55.17022800060112,1.0622446570225836,0.3207359672037033,-75.73888900123876,0.41284230786099635,9.701242456179593e-05,5.713262060867747,5.713262060867747,11023.871000000001,0.0,8.0,0.0,0.11789765139012558,11024.664010394888,1.0,1.0,1.0
31.66000000000215,0.06323182238866097,0.06323025359745023,0.06323182238866097,0.023761688484969627,0.7598198768418617,0.9998929316145408,49.99464658072704,1.0508800622535326,-55.17089532136927,1.062611654567566,0.3213930142150388,-75.76645619296605,0.41293262929085983,3.826654266486651e-05,5.713499113192947,5.713499113192947,11023.871000000001,0.0,8.0,0.0,0.11934073104902199,11024.664284417406,1.0,1.0,1.0
31.67000000000215,0.06345264361524887,0.06322912534591767,0.06345264361524887,0.023919462692304393,0.7611774441864028,0.9998909035056563,49.994545175282816,1.05111211832448,-55.17827698361383,1.0629189333769342,0.3225695196820881,-75.83299326326555,0.41277837110058796,-8.533814495240155e-05,5.713740591669278,5.713740591669278,11023.871000000001,0.0,8.0,0.0,0.12076993793706961,11024.664443504109,1.0,1.0,1.0
31.680000000002153,0.06373611669822797,0.06322805108546738,0.06373611669822797,0.024136376476613847,0.7619518291476578,0.999889109395478,49.994455469773904,1.051222061521189,-55.19368731022356,1.0631345198459263,0.32416171620905465,-75.93497819984705,0.41238809997347736,-0.00026389457389800267,5.713985861060166,5.713985861060166,11023.871000000001,0.0,8.0,0.0,0.12218592826775093,11024.66449177669,1.0,1.0,1.0
31.690000000002154,0.06405533210764701,0.06322703663167928,0.06405533210764701,0.024393232693206972,0.7620605042617317,0.9998877396116111,49.99438698058056,1.0511950038500895,-55.21768198002599,1.0632342546791063,0.32602323696912716,-76.06526700481346,0.41179339389870584,-0.0004818110803190938,5.714234249612366,5.714234249612366,11023.871000000001,0.0,8.0,0.0,0.12358900617561391,11024.664431209589,1.0,1.0,1.0
31.700000000002156,0.06437792520081742,0.06322608214697722,0.06437792520081742,0.024664682009084653,0.7614892570304916,0.9998869469551038,49.994347347755195,1.051030013550519,-55.249934319903836,1.0632047812756165,0.327968829958318,-76.21293387299289,0.4110504843723029,-0.0007176797227903958,5.71448506381451,5.71448506381451,11023.871000000001,0.0,8.0,0.0,0.12497916514047225,11024.664258605255,1.0,1.0,1.0
31.710000000002157,0.06466833362098873,0.06322518210423933,0.06466833362098873,0.02492066124964984,0.7602967683431378,0.9998868260352874,49.99434130176437,1.0507421206063672,-55.28917904400279,1.0630462127399023,0.32978555981646124,-76.36390196461387,0.4102384513430035,-0.0009454436974592993,5.714737603065874,5.714737603065874,11023.871000000001,0.0,8.0,0.0,0.12635605288642335,11024.663975939853,1.0,1.0,1.0
31.72000000000216,0.06489159407474204,0.0632243258612399,0.06489159407474204,0.02512979971489342,0.758612252295157,0.9998873961357991,49.994369806789955,1.0503622703366702,-55.33326560505006,1.062773728078126,0.3312549518695009,-76.50256700991163,0.40945204835534765,-0.0011373492183485955,5.714991174805289,5.714991174805289,11023.871000000001,0.0,8.0,0.0,0.1277190059793218,11024.663588249847,1.0,1.0,1.0
31.73000000000216,0.06502018129591232,0.06322349881550107,0.06502018129591232,0.025265512506551548,0.7566231265937257,0.9998885949906471,49.99442974953235,1.049933371865826,-55.379432635085095,1.0624166473140737,0.3321949165749588,-76.6145408340329,0.4087851975287533,-0.0012692395686484254,5.7152451090563945,5.7152451090563945,11023.871000000001,0.0,8.0,0.0,0.12906701041052235,11024.663091939523,1.0,1.0,1.0
31.740000000002162,0.0650385084487544,0.06322268402699588,0.0650385084487544,0.025309641964396997,0.7545534825263546,0.9998902844017502,49.99451422008751,1.0495054779371287,-55.42466367723383,1.0620154765417418,0.33248792906586017,-76.68809166268869,0.4083183884867079,-0.0013236651744946634,5.715498773243195,5.715498773243195,11023.871000000001,0.0,8.0,0.0,0.13039876654369972,11024.662490411678,1.0,1.0,1.0
31.750000000002164,0.06494416962091056,0.06322186412200864,0.06494416962091056,0.02525681249665906,0.7526373452828179,0.9998922683584928,49.99461341792464,1.0491280394575413,-55.46605043727519,1.0616163815086632,0.33209724703224985,-76.71712803650736,0.4081060466936744,-0.0012941787213082007,5.715751584456794,5.715751584456794,11023.871000000001,0.0,8.0,0.0,0.13171268563450617,11024.661781649258,1.0,1.0,1.0
31.760000000002165,0.0647463074069371,0.06322102325605673,0.0647463074069371,0.025113468140311235,0.7510930247831563,0.9998943160382124,49.99471580191062,1.0488444836666728,-55.5010621797712,1.0612653903745946,0.3310603794808639,-76.70108569159505,0.40817400243245305,-0.001184693918424913,5.716003022287211,5.716003022287211,11023.871000000001,0.0,8.0,0.0,0.1330069265114952,11024.660965176809,1.0,1.0,1.0
31.770000000002167,0.06446646630527399,0.06322014891800003,0.06446646630527399,0.024897054669012885,0.750098793257977,0.9998961887947952,49.99480943973976,1.048686850121151,-55.52787992875913,1.0610027442671304,0.3294934075739912,-76.64452224089668,0.40851428209466667,-0.0010087595075671321,5.716252638972615,5.716252638972615,11023.871000000001,0.0,8.0,0.0,0.1342794424000018,11024.660046802997,1.0,1.0,1.0
31.78000000000217,0.06413703522926556,0.06321923337179164,0.06413703522926556,0.024634020656537955,0.749771233934761,0.9998976696254236,49.99488348127118,1.048671726113614,-55.54566036862064,1.0608579109669198,0.32758166225421637,-76.55665308730792,0.40908469502411815,-0.0007879812529820798,5.716500068736035,5.716500068736035,11023.871000000001,0.0,8.0,0.0,0.13552803163196536,11024.65902669943,1.0,1.0,1.0
31.79000000000217,0.06379698807351998,0.06321827456178736,0.06379698807351998,0.024355952726221184,0.7501504207023235,0.9998985900500423,49.99492950250212,1.0487985950007028,-55.55465128438904,1.0608460302926195,0.32555404865244414,-76.45014579887196,0.40981521142631994,-0.0005488711901006638,5.716745034207265,5.716745034207265,11023.871000000001,0.0,8.0,0.0,0.1367503329050099,11024.657903368592,1.0,1.0,1.0
31.80000000000217,0.06348638277345779,0.06321727636671652,0.06348638277345779,0.024095066115345034,0.7511949221740685,0.9998988495270908,49.994942476354545,1.0490506656112593,-55.556143898877544,1.0609664734264566,0.3236499034761416,-76.33946264369676,0.4106185769114392,-0.0003190931905101554,5.71698735110907,5.71698735110907,11023.871000000001,0.0,8.0,0.0,0.13794391008573034,11024.656672657473,1.0,1.0,1.0
31.810000000002173,0.06324103782444686,0.06321624816982992,0.06324103782444686,0.023880189591413577,0.7527872878750248,0.9998984250909361,49.9949212545468,1.0493976366838431,-55.55228727972639,1.0612035576690841,0.3220871528751843,-76.23912003811483,0.4114021457813282,-0.00012403938705273995,5.717226931008485,5.717226931008485,11023.871000000001,0.0,8.0,0.0,0.1391063299475805,11024.655340093834,1.0,1.0,1.0
31.820000000002175,0.06308724692835885,0.06321520380018057,0.06308724692835885,0.02373298384906468,0.754748999664181,0.9998973707494232,49.99486853747116,1.0498001921465567,-55.54577545157142,1.0615291027982974,0.3210309654451321,-76.1617263486421,0.4120811398702684,1.6499902370840924e-05,5.71746378278626,5.71746378278626,11023.871000000001,0.0,8.0,0.0,0.14023518192058576,11024.653903066433,1.0,1.0,1.0
31.830000000002176,0.06303705345701803,0.06321415998039477,0.06303705345701803,0.023665270603986824,0.7568649067637969,0.9998958043177557,49.99479021588778,1.0502158001295459,-55.539405739691176,1.061906835987446,0.32056682160505884,-76.11646578216474,0.4125915741195926,9.071526411857239e-05,5.717698009886818,5.717698009886818,11023.871000000001,0.0,8.0,0.0,0.14132812919203847,11024.652367170333,1.0,1.0,1.0
31.840000000002178,0.06309037949458558,0.06321313449002867,0.06309037949458558,0.023680521525353253,0.7589100876240895,0.9998938892052684,49.994694460263425,1.0506025917147344,-55.5357953618235,1.0622969869693368,0.32071190826994456,-76.10905960027071,0.4128903951194075,9.375657260904391e-05,5.717929806442494,5.717929806442494,11023.871000000001,0.0,8.0,0.0,0.14238288635733373,11024.650730908268,1.0,1.0,1.0
31.85000000000218,0.06323925884840916,0.06321214426814914,0.06323925884840916,0.023775200749660334,0.7606721612543043,0.9998918181565282,49.99459090782641,1.0509222924776327,-55.537249003368515,1.062659905871609,0.321435836669446,-76.14131825943109,0.41295265589472685,2.702212543210375e-05,5.718159451795494,5.718159451795494,11023.871000000001,0.0,8.0,0.0,0.14339744190581738,11024.648993822144,1.0,1.0,1.0
31.86000000000218,0.06346943937858236,0.0632112036458834,0.06346943937858236,0.023941114485989415,0.7619695066279466,0.9998897986305074,49.99448993152537,1.0511419335717556,-55.54562633130875,1.062958911592868,0.32267146383530726,-76.21245102599654,0.4127693273382612,-0.00010394241702680468,5.718387302656224,5.718387302656224,11023.871000000001,0.0,8.0,0.0,0.14436990400043198,11024.64716532858,1.0,1.0,1.0
31.870000000002182,0.06375977599499506,0.06321032286049406,0.06375977599499506,0.024164546128430945,0.7626669160624973,0.99988803769349,49.9944018846745,1.0512366556393264,-55.56216832285059,1.063162650536916,0.3243099148181772,-76.31855514750495,0.4123514083817841,-0.0002886099837641834,5.7186137828493795,5.7186137828493795,11023.871000000001,0.0,8.0,0.0,0.14529850896617225,11024.645245143513,1.0,1.0,1.0
31.880000000002184,0.06408257005298003,0.06320950698200653,0.06408257005298003,0.02442552065955214,0.7626891329742503,0.9998867232583883,49.99433616291942,1.051192938782291,-55.587338210627706,1.063247937757505,0.32619962297435845,-76.45203396647734,0.41173332234431637,-0.0005106702277594653,5.718839373020247,5.718839373020247,11023.871000000001,0.0,8.0,0.0,0.14618234074148106,11024.643210586113,1.0,1.0,1.0
31.890000000002185,0.06440483441684258,0.06320875535818264,0.06440483441684258,0.024697954329258587,0.7620303554914545,0.9998860031900358,49.99430015950179,1.0510115714718256,-55.62070305140314,1.0632027591172528,0.3281507729084517,-76.60151389302915,0.4109742644054969,-0.0007480186205808068,5.719064597567164,5.719064597567164,11023.871000000001,0.0,8.0,0.0,0.14702009059246288,11024.641078336217,1.0,1.0,1.0
31.900000000002187,0.06469069715178871,0.06320806164962313,0.06469069715178871,0.02495128670787448,0.7607581220550994,0.9998859647389824,49.99429823694912,1.050709497055075,-55.660886817289786,1.0630288742923406,0.32994752152991813,-76.75257920497549,0.4101559127837251,-0.0009741007367975764,5.719290011558212,5.719290011558212,11023.871000000001,0.0,8.0,0.0,0.14781113934607384,11024.63884803049,1.0,1.0,1.0
31.91000000000219,0.06490547518362214,0.06320741447832154,0.06490547518362214,0.02515420812931693,0.7590100712689012,0.9998866179739228,49.994330898696134,1.050319446743852,-55.7056405187692,1.0627432534235965,0.3313720506836512,-76.88955077090093,0.4093743657548251,-0.001161152073349176,5.719516186379977,5.719516186379977,11023.871000000001,0.0,8.0,0.0,0.14855511619540154,11024.636519437194,1.0,1.0,1.0
31.92000000000219,0.06502286684199707,0.06320679865143643,0.06502286684199707,0.025280982068350902,0.7569800710139164,0.999887891536328,49.9943945768164,1.0498854318503308,-55.75215054547317,1.0623767194571436,0.33224869670414625,-76.99830200289021,0.40872253300560146,-0.001285684090358341,5.719743696061996,5.719743696061996,11023.871000000001,0.0,8.0,0.0,0.1492519948067491,11024.634092765658,1.0,1.0,1.0
31.93000000000219,0.06502854817354872,0.06320619683594537,0.06502854817354872,0.025314345305381892,0.7548960564680788,0.9998896390495471,49.99448195247736,1.0494581996988654,-55.79737868713527,1.0619709035729377,0.33246681262281913,-77.06737136619728,0.4082794238035325,-0.0013309561810495654,5.719973102192456,5.719973102192456,11023.871000000001,0.0,8.0,0.0,0.14990206243518675,11024.63156494295,1.0,1.0,1.0
31.940000000002193,0.0649214355076957,0.06320559149201758,0.0649214355076957,0.02525039543162122,0.7529931036760641,0.9998916581437811,49.994582907189056,1.0490870468821787,-55.838428538157224,1.0615725387896344,0.3319981543138423,-77.09136453019451,0.4080965854569137,-0.0012918120358021631,5.720204940437214,5.720204940437214,11023.871000000001,0.0,8.0,0.0,0.15050594055215824,11024.628936896755,1.0,1.0,1.0
31.950000000002195,0.06471209751051372,0.06320496684119321,0.06471209751051372,0.025096918871430885,0.7514875599437046,0.9998937145151574,49.99468572575787,1.0488145697571352,-55.872821080796996,1.0612274956396415,0.3308892405789656,-77.07032014608527,0.4081963436096184,-0.0011733324146441376,5.720439706742648,5.720439706742648,11023.871000000001,0.0,8.0,0.0,0.15106455013721234,11024.626211351053,1.0,1.0,1.0
31.960000000002196,0.0644235891784815,0.06320431065115414,0.0644235891784815,0.02487265291117743,0.750552846401671,0.9998955692993329,49.99477846496664,1.0486713516020454,-55.898829058912234,1.06097521898659,0.3292656559078827,-77.00940156329501,0.408566585847928,-0.0009901978948627724,5.720677845182272,5.720677845182272,11023.871000000001,0.0,8.0,0.0,0.1515790851528097,11024.62338832468,1.0,1.0,1.0
31.970000000002198,0.0640894787973961,0.06320361563358706,0.0640894787973961,0.02460499564583418,0.75029820823078,0.9998970087472143,49.99485043736072,1.0486721256167233,-55.91572739057102,1.060843818931058,0.32732025187891306,-76.91833738246316,0.40916126076302395,-0.000764872231269309,5.7209197369279785,5.7209197369279785,11023.871000000001,0.0,8.0,0.0,0.15205098478678378,11024.62046913147,1.0,1.0,1.0
31.9800000000022,0.06374934455507762,0.06320288028588027,0.06374934455507762,0.024325986151938532,0.7507548442485964,0.9998978705586093,49.994893527930465,1.0488144170178721,-55.923889999240856,1.0608467265775556,0.3252859962921462,-76.81014520381879,0.4099074290973377,-0.0005243180910785867,5.721165690412782,5.721165690412782,11023.871000000001,0.0,8.0,0.0,0.15248187811131525,11024.617446671102,1.0,1.0,1.0
31.9900000000022,0.06344319592568182,0.0632021090695866,0.06344319592568182,0.024067777096666906,0.7518721065326952,0.9998980623105957,49.99490311552979,1.049079641696293,-55.9247238016509,1.0609815091251307,0.3234023789569582,-76.69943901418999,0.4107162322550315,-0.00029621880649025826,5.721415933394699,5.721415933394699,11023.871000000001,0.0,8.0,0.0,0.15287359695413485,11024.614329374135,1.0,1.0,1.0
32.0000000000022,0.06320622489413631,0.06320131190324006,0.06320622489413631,0.023858717517939092,0.7535241739604707,0.999897569954627,49.99487849773135,1.049436059122321,-55.920469009108785,1.0612308199138898,0.32188405225798533,-76.6006955104999,0.4114947400880795,-0.00010562730364624406,5.721670606643272,5.721670606643272,11023.871000000001,0.0,8.0,0.0,0.15322805247737567,11024.611112024266,1.0,1.0,1.0
32.0100000000022,0.06306347371791626,0.06320050303437515,0.06306347371791626,0.023719582861811903,0.7555260917906368,0.9998964559733031,49.994822798665155,1.0498434778674708,-55.913870063357436,1.061565170027924,0.3208892852273277,-76.52627299926726,0.41215945195781706,2.8361545685421513e-05,5.721929760062127,5.721929760062127,11023.871000000001,0.0,8.0,0.0,0.1535472607624824,11024.60779601929,1.0,1.0,1.0
32.0200000000022,0.06302543950082602,0.06319969943526399,0.06302543950082602,0.023661242633989495,0.7576589853516656,0.9998948453895118,49.99474226947559,1.0502589229390593,-55.907732537599756,1.0619473712472363,0.3204951562524933,-76.48505721218572,0.41264844410620294,9.469122416124603e-05,5.722193350742807,5.722193350742807,11023.871000000001,0.0,8.0,0.0,0.15383326475646744,11024.604386667406,1.0,1.0,1.0
32.0300000000022,0.06309062100266458,0.06319891893790787,0.06309062100266458,0.02368596379426187,0.7596973733090333,0.9998929063097938,49.99464531548969,1.0506408584242504,-55.90464338616705,1.0623373893572106,0.3207104054417322,-76.48216743439119,0.4129215725855423,8.956185539975292e-05,5.722461242393452,5.722461242393452,11023.871000000001,0.0,8.0,0.0,0.1540880542178283,11024.600875368387,1.0,1.0,1.0
32.040000000002195,0.06325034299453568,0.06319817833360628,0.06325034299453568,0.023789619702875426,0.7614306498443647,0.9998908344217878,49.99454172108939,1.050951408830653,-55.90687164088005,1.0626956802066498,0.32150043605945167,-76.51907707337772,0.412955555502002,1.489988086312427e-05,5.7227332085612055,5.7227332085612055,11023.871000000001,0.0,8.0,0.0,0.15431357151912545,11024.597263206568,1.0,1.0,1.0
32.05000000000219,0.06348958087543047,0.06319749162298541,0.06348958087543047,0.023963468751632227,0.762680868640215,0.9998888386273006,49.99444193136503,1.0511582534223116,-55.91622222040159,1.0629859358257898,0.3227936297316418,-76.59470435342172,0.41274329434674817,-0.0001232656444751165,5.72300893650642,5.72300893650642,11023.871000000001,0.0,8.0,0.0,0.1545116493638166,11024.593551554688,1.0,1.0,1.0
32.06000000000219,0.06378636221402396,0.06319686856379932,0.06378636221402396,0.02419310080522247,0.7633182916176624,0.9998871255352584,49.99435627676292,1.0512375544687782,-55.93386008758361,1.063177475136117,0.3244760247057894,-76.70475920207339,0.4122982666203483,-0.0003137804113051944,5.723288033466371,5.723288033466371,11023.871000000001,0.0,8.0,0.0,0.15468395047956804,11024.589740952853,1.0,1.0,1.0
32.07000000000219,0.06411221600116362,0.06319631364561527,0.06411221600116362,0.024457765024407174,0.7632746284577293,0.9998858802849996,49.99429401424998,1.05117721370605,-55.9601537697562,1.0632481412562698,0.32639090760784273,-76.84119113556889,0.4116577723275643,-0.0005396152156671233,5.723570034227179,5.723570034227179,11023.871000000001,0.0,8.0,0.0,0.1548319286411142,11024.585828811247,1.0,1.0,1.0
32.08000000000219,0.06443356208881455,0.0631958255946634,0.06443356208881455,0.02473066284762154,0.7625520409892719,0.9998852454363417,49.994262271817085,1.0509797804740317,-55.99456260669601,1.0631873117647166,0.3283440397843251,-76.99218767903662,0.4108839594783241,-0.0007779850487541424,5.723854412156452,5.723854412156452,11023.871000000001,0.0,8.0,0.0,0.15495684798344447,11024.581816962444,1.0,1.0,1.0
32.090000000002185,0.06471426638897994,0.06319539747624058,0.06471426638897994,0.024980779729730115,0.7612263265575715,0.9998853005495146,49.994265027475734,1.050664126116691,-56.035599732038,1.0629984278328153,0.3301169393952357,-77.14301474757697,0.4100610283071195,-0.001001875394416601,5.724140588906929,5.724140588906929,11023.871000000001,0.0,8.0,0.0,0.15505967384714303,11024.57770759649,1.0,1.0,1.0
32.10000000000218,0.06492000405781645,0.06319501741196477,0.06492000405781645,0.02517694443962334,0.759442783652847,0.999886046259125,49.99430231295625,1.0502647360720885,-56.080919977717166,1.0627002568444825,0.33149292920542095,-77.27795442207754,0.4092862382622753,-0.0011835791796221094,5.724427947281639,5.724427947281639,11023.871000000001,0.0,8.0,0.0,0.1551411023786613,11024.573496962828,1.0,1.0,1.0
32.11000000000218,0.06502581903483443,0.06319466986573807,0.06502581903483443,0.025294417872821204,0.757400804303279,0.999887402075363,49.99437010376815,1.0498266178888203,-56.12766297167091,1.0623250926054792,0.3323036079460843,-77.38321927520518,0.4086511211967382,-0.0013004109558641744,5.724715844168633,5.724715844168633,11023.871000000001,0.0,8.0,0.0,0.15520153520674135,11024.569186495894,1.0,1.0,1.0
32.12000000000218,0.06501880222600004,0.06319433736222387,0.06501880222600004,0.025317041619134104,0.7553309925918023,0.9998892139414541,49.994460697072704,1.0494009522035328,-56.17277983006917,1.06191553608795,0.3324463385484559,-77.44773900105213,0.4082326058028847,-0.001336535446325872,5.725003623897074,5.725003623897074,11023.871000000001,0.0,8.0,0.0,0.15524107277639418,11024.564775584882,1.0,1.0,1.0
32.13000000000218,0.0648991327894415,0.06319400243995404,0.0648991327894415,0.025242259152538596,0.7534682681157676,0.9998912738067074,49.99456369033537,1.0490367799148446,-56.21339241668699,1.061518726668848,0.3319009343174066,-77.46674103684465,0.4080794440638216,-0.0012879707878430194,5.7252906320812516,5.7252906320812516,11023.871000000001,0.0,8.0,0.0,0.15525949792540955,11024.56026283929,1.0,1.0,1.0
32.140000000002175,0.06467877045486968,0.06319364961489249,0.06467877045486968,0.0250791298368001,0.7520259466762644,0.9998933444713807,49.99466722356903,1.0487757946352092,-56.24707869254244,1.0611802731495543,0.330722674192167,-77.44083222789492,0.40821048897492307,-0.0011609028857060624,5.72557622957553,5.72557622957553,11023.871000000001,0.0,8.0,0.0,0.1552562964976217,11024.555643995924,1.0,1.0,1.0
32.15000000000217,0.06438221472902031,0.06319326713687712,0.06438221472902031,0.02484761729406115,0.7511716691794769,0.9998951874081904,49.99475937040952,1.048647076434528,-56.272206558588614,1.0609387459051562,0.3290462511657523,-77.37576049291002,0.4086095728891604,-0.000971090377505611,5.725859805691013,5.725859805691013,11023.871000000001,0.0,8.0,0.0,0.15523067696206905,11024.55092517646,1.0,1.0,1.0
32.16000000000217,0.06404413035991102,0.06319284833620939,0.06404413035991102,0.02457600188829688,0.7510066242224558,0.9998965925829498,49.99482962914749,1.0486634914397828,-56.28817024831177,1.0608208511075132,0.3270715483646704,-77.28174775704868,0.40922691875932427,-0.0007418003589774319,5.726140790460696,5.726140790460696,11023.871000000001,0.0,8.0,0.0,0.15518158040935684,11024.546103822095,1.0,1.0,1.0
32.17000000000217,0.06370461136883579,0.06319239239614358,0.06370461136883579,0.02429670850842046,0.7515526615843237,0.9998974042032217,49.99487021016108,1.048820627410843,-56.295468538053754,1.0608382982230762,0.3250350728671919,-77.17213884965685,0.40998685031023474,-0.0005003909987205974,5.726418666418841,5.726418666418841,11023.871000000001,0.0,8.0,0.0,0.15510767692485794,11024.541175738077,1.0,1.0,1.0
32.18000000000217,0.06340353868488836,0.06319190445237279,0.06340353868488836,0.024041770105412582,0.7527496951872605,0.9998975381395658,49.99487690697829,1.0490981546244913,-56.29562079592922,1.0609868686148232,0.32317599402843655,-77.06167524815807,0.4107990855300435,-0.00027451628450236593,5.726692978773068,5.726692978773068,11023.871000000001,0.0,8.0,0.0,0.15500748889500982,11024.536137233976,1.0,1.0,1.0
32.190000000002165,0.06317537024137238,0.06319139500720765,0.06317537024137238,0.023838969621880413,0.7544635454499007,0.9998969892883409,49.994849464417044,1.0494629793209012,-56.290952626034645,1.0612475940701318,0.3217050407843318,-76.96474804624971,0.4115706836294334,-8.881291477525963e-05,5.726963344184384,5.726963344184384,11023.871000000001,0.0,8.0,0.0,0.15487929753324448,11024.530990984937,1.0,1.0,1.0
32.20000000000216,0.0630436076423755,0.06319087873319132,0.0630436076423755,0.023707943235801932,0.7565032657560216,0.9998958280944444,49.99479140472222,1.0498743069080096,-56.28424213130179,1.0615898214345292,0.32077179302742304,-76.89332682431935,0.4122202170145275,3.854849438109098e-05,5.727229458253965,5.727229458253965,11023.871000000001,0.0,8.0,0.0,0.15472126063273325,11024.525727207092,1.0,1.0,1.0
32.21000000000216,0.06301738008227456,0.0631903728209963,0.06301738008227456,0.023658724342624553,0.7586469263122978,0.9998941858870749,49.99470929435375,1.0502888736747462,-56.27829617484613,1.0619756579836397,0.3204458834488052,-76.85602519450305,0.4126876788864237,9.717646401912611e-05,5.727491100325628,5.727491100325628,11023.871000000001,0.0,8.0,0.0,0.15453148330626398,11024.520341300813,1.0,1.0,1.0
32.22000000000216,0.06309410967821279,0.06318989509154496,0.06309410967821279,0.023692652277414,0.7606687182750776,0.9998922352867725,49.99461176433863,1.0506653510391304,-56.275679790963466,1.0623648183661372,0.3207296603874782,-76.85748475761409,0.4129350994801295,8.408324185162769e-05,5.727748136927047,5.727748136927047,11023.871000000001,0.0,8.0,0.0,0.1543079992220821,11024.514831904957,1.0,1.0,1.0
32.23000000000216,0.06326439893205481,0.06318946209572264,0.06326439893205481,0.023805089498709374,0.7623600401810913,0.9998901748675294,49.99450874337647,1.0509662231396555,-56.278626780611866,1.062717863306799,0.3215844076174912,-76.89891121175009,0.41294076518920664,1.6410510643716236e-06,5.728000523139504,5.728000523139504,11023.871000000001,0.0,8.0,0.0,0.15404884641336197,11024.509188910848,1.0,1.0,1.0
32.240000000002155,0.0635123735882265,0.06318908738401091,0.0635123735882265,0.023986667277302066,0.7635469522943337,0.9998882149145821,49.994410745729105,1.0511598434145448,-56.28888514069346,1.0629988449852028,0.3229335466133805,-76.97889155366431,0.41269968697859694,-0.0001435676662826582,5.728248301497884,5.728248301497884,11023.871000000001,0.0,8.0,0.0,0.15375210827920233,11024.503403217914,1.0,1.0,1.0
32.25000000000215,0.06381519970590412,0.06318878009126704,0.06381519970590412,0.02422222366986331,0.7641056291067859,0.9998865613852277,49.994328069261385,1.051223444684865,-56.30754135455856,1.0631777748509317,0.32465776011076747,-77.09271317477757,0.412227957052119,-0.000339706969267016,5.728491599054754,5.728491599054754,11023.871000000001,0.0,8.0,0.0,0.15341596597177018,11024.497463229289,1.0,1.0,1.0
32.26000000000215,0.06414362987562866,0.06318854396351377,0.06414362987562866,0.024490201967691753,0.7639752430837716,0.9998853963551848,49.99426981775924,1.0511464069768706,-56.33486701376721,1.0632335653175726,0.3265950933251559,-77.23185123005906,0.4115658376858552,-0.0005689990276684462,5.728730622467746,5.728730622467746,11023.871000000001,0.0,8.0,0.0,0.15303872546454714,11024.491353485364,1.0,1.0,1.0
32.27000000000215,0.06446351403874352,0.06318837692711261,0.06446351403874352,0.024763093265805586,0.7631664211454781,0.9998848567454167,49.99424283727084,1.0509330868947042,-56.37021236906382,1.0631570333206573,0.32854696823190144,-77.38405324885845,0.41077844494597043,-0.000807979932839501,5.728965650439014,5.728965650439014,11023.871000000001,0.0,8.0,0.0,0.152618876939059,11024.485054221446,1.0,1.0,1.0
32.28000000000215,0.06473850479514857,0.06318827126289765,0.06473850479514857,0.025009468706299054,0.7617636813239737,0.9998850141163131,49.99425070581566,1.050604302467651,-56.41197985158671,1.0629533388805312,0.3302925320728219,-77.53428443780349,0.40995243028491357,-0.0010292089065343703,5.729197024613429,5.729197024613429,11023.871000000001,0.0,8.0,0.0,0.1521551029853652,11024.478536554006,1.0,1.0,1.0
32.290000000002145,0.06493480230422312,0.0631882143961689,0.06493480230422312,0.02519840377077856,0.7599202622852018,0.9998858596399438,49.99429298199719,1.0501962095773847,-56.4577350272643,1.0626430172124974,0.33161719632663145,-77.66682601667098,0.40918586051877603,-0.0012051258031780462,5.729425137492589,5.729425137492589,11023.871000000001,0.0,8.0,0.0,0.15164631135153772,11024.471754570022,1.0,1.0,1.0
32.30000000000214,0.06502865646193853,0.06318819024747406,0.06502865646193853,0.025305917820977682,0.7578414959422457,0.9998873032572311,49.994365162861556,1.0497550315467274,-56.50456641805626,1.0622599339603307,0.33235872468733724,-77.76807837941459,0.4085694633050421,-0.0013136206355870358,5.729650417790821,5.729650417790821,11023.871000000001,0.0,8.0,0.0,0.15109167147426675,11024.46464255599,1.0,1.0,1.0
32.31000000000214,0.06500872213462144,0.0631881809979888,0.06500872213462144,0.02531738552227366,0.7557608943001752,0.9998891832378395,49.994459161891974,1.0493321198089625,-56.5494219719517,1.061847606877583,0.3324239832812454,-77.82764813800082,0.40817728708221956,-0.0013401762262407468,5.729873311492432,5.729873311492432,11023.871000000001,0.0,8.0,0.0,0.15049060754395288,11024.457103133915,1.0,1.0,1.0
32.32000000000214,0.06487640721374768,0.0631881690648954,0.06487640721374768,0.025231519261628508,0.7539134156024022,0.9998912861122861,49.994564305614304,1.0489761845841805,-56.58944536865585,1.0614534711586747,0.33180059499441295,-77.8413358069464,0.40805532362458613,-0.0012819143817441175,5.730094258262474,5.730094258262474,11023.871000000001,0.0,8.0,0.0,0.14984278428712017,11024.448990144698,1.0,1.0,1.0
32.33000000000214,0.0646451615035756,0.06318813906217782,0.0646451615035756,0.025058687715340894,0.7525095621320403,0.9998933720412699,49.9946686020635,1.0487279194015382,-56.62227825628095,1.0611227970561474,0.33055314015177373,-77.81032215487835,0.40821872453952746,-0.0011461531266985653,5.730313676665314,5.730313676665314,11023.871000000001,0.0,8.0,0.0,0.14914819124797862,11024.44017474307,1.0,1.0,1.0
32.340000000002135,0.06434092610326077,0.0631880795300363,0.06434092610326077,0.024820056244056685,0.7517113366072616,0.9998952032606535,49.99476016303267,1.0486148174700634,-56.64638963026379,1.0608931864467483,0.32882539246600045,-77.74093206747521,0.40864721304793106,-0.0009497087149120606,5.730531983566381,5.730531983566381,11023.871000000001,0.0,8.0,0.0,0.14840719835012744,11024.430656923678,1.0,1.0,1.0
32.35000000000213,0.06399940396573223,0.06318798423163452,0.06399940396573223,0.024544732109875997,0.7516120724268954,0.9998965738701587,49.994828693507934,1.0486478297731987,-56.66129670178376,1.060789866919432,0.32682392217075784,-77.64386530200164,0.40928735204565375,-0.0007166067275072401,5.730749632442737,5.730749632442737,11023.871000000001,0.0,8.0,0.0,0.14762060239386496,11024.420610360385,1.0,1.0,1.0
32.36000000000213,0.06366111786104688,0.06318785285805177,0.06366111786104688,0.024265457402229264,0.7522245838348982,0.9998973349116549,49.99486674558275,1.0488205969266478,-56.66762409769579,1.06082278261411,0.32478826538897604,-77.53277265491242,0.410060872555272,-0.00047454471213215395,5.7309671242885045,5.7309671242885045,11023.871000000001,0.0,8.0,0.0,0.14678947687689037,11024.410282256176,1.0,1.0,1.0
32.37000000000213,0.0633657294515862,0.06318769105135617,0.0633657294515862,0.024014081256064874,0.7534797863262692,0.9998974107370086,49.99487053685043,1.049111065594298,-56.667002229789844,1.0609859187538409,0.32295674407943553,-77.42250055650861,0.41087624358672703,-0.0002510940560427359,5.731184969841469,5.731184969841469,11023.871000000001,0.0,8.0,0.0,0.14591442453801842,11024.399909804972,1.0,1.0,1.0
32.38000000000213,0.06314680853021781,0.06318750974371116,0.06314680853021781,0.023817696293789718,0.755235687005871,0.9998968052300939,49.9948402615047,1.049484868786628,-56.66183688560834,1.0612587032443694,0.32153524006633033,-77.32729565973254,0.4116408652481897,-7.036678540616945e-05,5.731403637665104,5.731403637665104,11023.871000000001,0.0,8.0,0.0,0.14499810813546504,11024.389425009802,1.0,1.0,1.0
32.390000000002125,0.06302623870662512,0.06318732389717618,0.06302623870662512,0.023694794607359522,0.7572961362012232,0.9998955964149538,49.994779820747695,1.0499007064471892,-56.65493123776728,1.0616094120289616,0.3206642641161394,-77.25874571905118,0.412275561811438,5.039097173496071e-05,5.731623526861542,5.731623526861542,11023.871000000001,0.0,8.0,0.0,0.1440413211163153,11024.378985635523,1.0,1.0,1.0
32.40000000000212,0.0630118832398865,0.063187150809805,0.0630118832398865,0.023654683988867272,0.7594368125111921,0.9998939216421704,49.99469608210852,1.0503150301027162,-56.649091204523266,1.061999505946427,0.3204066450493605,-77.22524489458903,0.41272203980615646,0.00010135609936238327,5.731844966643459,5.731844966643459,11023.871000000001,0.0,8.0,0.0,0.14304622606376338,11024.368604221061,1.0,1.0,1.0
32.41000000000212,0.06310024044400109,0.06318700820989448,0.06310024044400109,0.023697840782118503,0.7614319577996728,0.9998919580768075,49.99459790384038,1.0506866606108194,-56.646863423768046,1.0623884242034762,0.3207591485697164,-77.2309652824947,0.4129442301522428,8.03051881944905e-05,5.73206820475775,5.73206820475775,11023.871000000001,0.0,8.0,0.0,0.14201487208712152,11024.358287925666,1.0,1.0,1.0
32.42000000000212,0.0632811311537027,0.06318691235905699,0.0632811311537027,0.023819071178379395,0.7630752505852368,0.9998899072008823,49.99449536004412,1.050978459353419,-56.65044470525118,1.0627368274334774,0.3216785942686606,-77.2768245775611,0.4129221081271958,-9.905130959372843e-06,5.7322933997951,5.7322933997951,11023.871000000001,0.0,8.0,0.0,0.14094948452142408,11024.3480556187,1.0,1.0,1.0
32.43000000000212,0.06353777858263043,0.06318687634327086,0.06353777858263043,0.024008324662866305,0.7641970075426561,0.9998879805804626,49.99439902902313,1.051159500797395,-56.66152296904264,1.0630091475099457,0.323083102363261,-77.36104858933402,0.4126529442154505,-0.00016208988941922298,5.732520617167422,5.732520617167422,11023.871000000001,0.0,8.0,0.0,0.13985232372508022,11024.337901521609,1.0,1.0,1.0
32.440000000002115,0.06384646565432921,0.06318690869621463,0.06384646565432921,0.02424965567310534,0.7646794961721312,0.9998863833092009,49.99431916546004,1.0512081447087847,-56.68110292621353,1.0631761285441301,0.3248478306676287,-77.47848236120305,0.41215555049452207,-0.00036370160882197647,5.732749827419896,5.732749827419896,11023.871000000001,0.0,8.0,0.0,0.1387256931289041,11024.327824630996,1.0,1.0,1.0
32.45000000000211,0.06417717405542164,0.06318701247914209,0.06417717405542164,0.024520693368169786,0.7644694167561363,0.9998852941183047,49.994264705915235,1.0511153042070152,-56.70935639574656,1.0632178022020866,0.32680557110607833,-77.62011865750411,0.4114732048289941,-0.0005962044805054075,5.732980906450824,5.732980906450824,11023.871000000001,0.0,8.0,0.0,0.13757185792499724,11024.317817035391,1.0,1.0,1.0
32.46000000000211,0.06449521614589855,0.06318718491437206,0.06449521614589855,0.024793238119208794,0.7635857714680536,0.9998848439920798,49.99424219960399,1.0508871818779117,-56.74552282153751,1.0631264723525997,0.3287535646004468,-77.77327114999605,0.4106739754541471,-0.0008354712041896215,5.733213638698425,5.733213638698425,11023.871000000001,0.0,8.0,0.0,0.13639302119037658,11024.307859599037,1.0,1.0,1.0
32.47000000000211,0.06476408882654185,0.06318741762984004,0.06476408882654185,0.025035495009168907,0.7621215218889074,0.9998850962420015,49.994254812100074,1.0505465506138791,-56.787893974082934,1.0629090492991728,0.33046891929244304,-77.92262424683295,0.40984686746695964,-0.0010536758683838583,5.733447721400131,5.733447721400131,11023.871000000001,0.0,8.0,0.0,0.13519127230279948,11024.297943526068,1.0,1.0,1.0
32.48000000000211,0.06495057600057043,0.06318769751896201,0.06495057600057043,0.025216818910293287,0.7602373595869142,0.9998860324520173,49.994301622600865,1.0501312217586838,-56.83394798018411,1.0625878375525077,0.33173945979268177,-78.05246408812833,0.4090906491552777,-0.0012234304339681368,5.7336827712467695,5.7336827712467695,11023.871000000001,0.0,8.0,0.0,0.13396852688271493,11024.288054048584,1.0,1.0,1.0
