t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
32.490000000002105,0.06503219749073405,0.06318800815169795,0.06503219749073405,0.025314046864727224,0.7581439210730965,0.9998875528888687,49.99437764444343,1.0496886094502975,-56.880725033903516,1.0621982793024975,0.3324095183294066,-78.1494024654628,0.4084950993934403,-0.0013232506968566884,5.733918332740847,5.733918332740847,11023.871000000001,0.0,8.0,0.0,0.1327264937512019,11024.278168529489,1.0,1.0,1.0
32.5000000000021,0.06499924264785178,0.06318833158099096,0.06499924264785178,0.025314160984381284,0.7560767927186195,0.9998894882761042,49.994474413805214,1.0492701477028274,-56.925175352528015,1.0617847590306544,0.33239594839446224,-78.20375911911428,0.40813116148472117,-0.0013400038766446729,5.734153887656611,5.734153887656611,11023.871000000001,0.0,8.0,0.0,0.13146669593622298,11024.268280912453,1.0,1.0,1.0
32.5100000000021,0.06485440731663336,0.06318865033312733,0.06485440731663336,0.025217214159901403,0.7542700094965407,0.9998916200423899,49.994581002119496,1.048924095851261,-56.964471233040406,1.061394924719491,0.33169461904091707,-78.21194988471676,0.40804182622765583,-0.00127198204433953,5.734388867207339,5.734388867207339,11023.871000000001,0.0,8.0,0.0,0.1301903220161277,11024.258369883202,1.0,1.0,1.0
32.5200000000021,0.06461264525468627,0.06318894935745732,0.06461264525468627,0.025034895759052645,0.7529302354010308,0.9998937061841267,49.99468530920633,1.0486900365271634,-56.996324611758524,1.0610736048121236,0.33037953305235573,-78.17574331630715,0.4082384144383483,-0.001127648663525098,5.734622664542997,5.734622664542997,11023.871000000001,0.0,8.0,0.0,0.12889834269355735,11024.248424669135,1.0,1.0,1.0
32.5300000000021,0.06430130696903776,0.06318921772008505,0.06430130696903776,0.024789537840813402,0.7522128402773053,0.9998955102346326,49.99477551173163,1.0485937945987647,-57.019310728011035,1.0608573351809305,0.32860336202411516,-78.1020355070583,0.4086965288075697,-0.0009248507295592096,5.7348546476982625,5.7348546476982625,11023.871000000001,0.0,8.0,0.0,0.12759139378722417,11024.238431459335,1.0,1.0,1.0
32.540000000002095,0.06395706560065678,0.06318944984244954,0.06395706560065678,0.024511010518923893,0.7522024221012473,0.9998968309256058,49.99484154628029,1.0486443644506334,-57.033072621914336,1.0607697920489247,0.32657895071824955,-78.00198519927184,0.40935916227535885,-0.0006883201477945293,5.7350841734928375,5.7350841734928375,11023.871000000001,0.0,8.0,0.0,0.12626982343327922,11024.228378171163,1.0,1.0,1.0
32.55000000000209,0.0636207867280814,0.06318964613148009,0.0636207867280814,0.02423229972003267,0.752902053246307,0.999897526523191,49.99487632615955,1.048833438138821,-57.0383610751231,1.060819116030065,0.3245483410335154,-77.88952345591649,0.41014560832395885,-0.00044603274753236485,5.735310601130476,5.735310601130476,11023.871000000001,0.0,8.0,0.0,0.12493366059291447,11024.218252241,1.0,1.0,1.0
32.56000000000209,0.06333182857887881,0.0631898129205437,0.06333182857887881,0.023985005394534173,0.7542331445872801,0.9998975301059636,49.99487650529818,1.049137268849607,-57.03691562536433,1.0609974930326653,0.32274849927674604,-77.77957509437451,0.41096326303935615,-0.0002254217380963739,5.73553330618157,5.73553330618157,11023.871000000001,0.0,8.0,0.0,0.12358263027371369,11024.208041258236,1.0,1.0,1.0
32.57000000000209,0.06312280405903943,0.06318996172951281,0.06312280405903943,0.023795481269632365,0.7560455783667829,0.9998968546454851,49.99484273227425,1.0495202664611705,-57.031218754447075,1.0612827720953313,0.3213800497840785,-77.6862185509638,0.41172003122177114,-5.003191303833143e-05,5.735751693701643,5.735751693701643,11023.871000000001,0.0,8.0,0.0,0.12221619866832714,11024.197738740186,1.0,1.0,1.0
32.58000000000209,0.06301393128550763,0.06319010793847496,0.06301393128550763,0.02368104512671051,0.7581378643447172,0.9998955857111862,49.99477928555931,1.049940687056654,-57.02409423672651,1.0616422040126916,0.3205741532338991,-77.62064087783146,0.41233912496592884,6.384291251171348e-05,5.735965210827074,5.735965210827074,11023.871000000001,0.0,8.0,0.0,0.12083351979031394,11024.187325074503,1.0,1.0,1.0
32.590000000002085,0.06301179631774786,0.06319026905123744,0.06301179631774786,0.02365027746474508,0.7602832769001271,0.9998938665591202,49.99469332795601,1.05035475141884,-57.018342879139645,1.0620366557289598,0.3203867692453386,-77.5910106153431,0.4127640287578,0.0001069512071766171,5.736173356623003,5.736173356623003,11023.871000000001,0.0,8.0,0.0,0.11943314831589039,11024.176849335621,1.0,1.0,1.0
32.60000000000208,0.06311197547143207,0.0631904627719803,0.06311197547143207,0.0237027906045931,0.7622561815941972,0.9998918787347455,49.994593936737274,1.0507214833495344,-57.016489024853705,1.0624253436430966,0.32080907691533184,-77.60102261346084,0.41296062405804795,7.783744767738549e-05,5.736375696936688,5.736375696936688,11023.871000000001,0.0,8.0,0.0,0.11801461627119594,11024.16619192763,1.0,1.0,1.0
32.61000000000208,0.06330351512260486,0.06319070511270054,0.06330351512260486,0.023832831807003223,0.7638526713333137,0.9998898264225493,49.99449132112746,1.0510041761143232,-57.02068888688986,1.062769081337068,0.3217934476158952,-77.65129833476358,0.41291062174981674,-2.0152093427032447e-05,5.736571868244867,5.736571868244867,11023.871000000001,0.0,8.0,0.0,0.11657594736755937,11024.155407336162,1.0,1.0,1.0
32.62000000000208,0.06356874668619213,0.06319100870720465,0.06356874668619213,0.024029664175034698,0.7649074974240438,0.9998879222225874,49.99439611112937,1.0511726822666247,-57.03256702619243,1.0630327348513593,0.3232527257294069,-77.73969379975578,0.41261359885133764,-0.0001792228613335181,5.736761586891709,5.736761586891709,11023.871000000001,0.0,8.0,0.0,0.11511570438417237,11024.144471078673,1.0,1.0,1.0
32.63000000000208,0.06388308481538271,0.06319138147487101,0.06388308481538271,0.024276556535251858,0.7653092255399085,0.9998863700787698,49.99431850393849,1.0512065459591642,-57.05304350961678,1.0631878369614112,0.32505658892512834,-77.86060593461582,0.4120911278039876,-0.0003861113787075876,5.736944653620229,5.736944653620229,11023.871000000001,0.0,8.0,0.0,0.11363223139324345,11024.13337096038,1.0,1.0,1.0
32.640000000002075,0.0642157646202599,0.06319182575568526,0.0642157646202599,0.024550333847528825,0.7650122967741037,0.9998853450669053,49.994267253345264,1.0510982634590744,-57.08218821316748,1.0632155929281937,0.3270326820732056,-78.00454718502706,0.4113895144949472,-0.0006215305928374878,5.737120956996125,5.737120956996125,11023.871000000001,0.0,8.0,0.0,0.1121238290068189,11024.122094246432,1.0,1.0,1.0
32.65000000000207,0.06453160095626286,0.06319233801015738,0.06453160095626286,0.024822136390109342,0.7640442853122578,0.9998849719347037,49.99424859673518,1.0508559137897162,-57.11912878978493,1.0631098385012505,0.3289742818559509,-78.15841090484064,0.4105797376116848,-0.0008607155982920784,5.737291132041523,5.737291132041523,11023.871000000001,0.0,8.0,0.0,0.11059119176679869,11024.116460452902,1.0,1.0,1.0
32.66000000000207,0.06479399338922415,0.06319290913623911,0.06479399338922415,0.025059857227123027,0.7625067544937768,0.9998853055105386,49.99426527552693,1.0505042230951105,-57.16204707751908,1.0628792590035203,0.3306568088044667,-78.30662561083814,0.40975304336293594,-0.001075502385254095,5.73745411389817,5.73745411389817,11023.871000000001,0.0,8.0,0.0,0.10902570517199532,11024.099008994883,1.0,1.0,1.0
32.67000000000207,0.06497038603186539,0.06319352540064789,0.06497038603186539,0.025233205098284292,0.7605679399071403,0.9998863176861468,49.99431588430734,1.0500826144510893,-57.20833670625819,1.0625479216475207,0.33187098799778697,-78.43351601091693,0.40900871195553573,-0.0012387402921341488,5.737610661695154,5.737610661695154,11023.871000000001,0.0,8.0,0.0,0.10743372526737757,11024.089054497399,1.0,1.0,1.0
32.68000000000207,0.06503964646541979,0.06319416991123612,0.06503964646541979,0.0253199109616336,0.7584438023285751,0.9998878991317636,49.99439495658818,1.0496396102742518,-57.25499457644599,1.0621528014814865,0.33246823557347177,-78.52593991909134,0.40843534476244703,-0.0013296381138018787,5.737760845129242,5.737760845129242,11023.871000000001,0.0,8.0,0.0,0.10580980643536167,11024.076960765544,1.0,1.0,1.0
32.690000000002065,0.06499375079326229,0.06319482446491068,0.06499375079326229,0.025308619037763252,0.756371976569698,0.9998898732910346,49.99449366455173,1.049226621339602,-57.29897930991009,1.0617390726869638,0.3323757669707188,-78.57495807887139,0.4081005760898938,-0.0013364971507862228,5.737904968452992,5.737904968452992,11023.871000000001,0.0,8.0,0.0,0.10415301244265636,11024.064705339208,1.0,1.0,1.0
32.70000000000206,0.06483670774385977,0.06319547155304171,0.06483670774385977,0.02520074836687065,0.7545855496829378,0.9998920169114723,49.994600845573615,1.0488913440591723,-57.33749830229418,1.0613544985813212,0.33159789650726873,-78.57761978561993,0.4080442410816343,-0.0012588050976331325,5.7380433959765345,5.7380433959765345,11023.871000000001,0.0,8.0,0.0,0.10246333650204083,11024.052114989254,1.0,1.0,1.0
32.71000000000206,0.06458496376769465,0.06319609630017874,0.06458496376769465,0.025009297575553816,0.7532873766461163,0.9998940863420979,49.99470431710489,1.0486721527273328,-57.36833952150256,1.0610433642511328,0.3302180098101608,-78.53628544682566,0.40827376029616924,-0.0011061645718829505,5.7381765483787674,5.7381765483787674,11023.871000000001,0.0,8.0,0.0,0.10073930580335469,11024.03928253661,1.0,1.0,1.0
32.72000000000206,0.064267230465127,0.06319668812254678,0.064267230465127,0.024757720633513003,0.7526263337583095,0.9998958469467407,49.99479234733704,1.048593137538189,-57.39018842579774,1.0608410518132334,0.32839739440368726,-78.45841304164361,0.4087606445193037,-0.0008974183944189459,5.7383048917723425,5.7383048917723425,11023.871000000001,0.0,8.0,0.0,0.09898058265943498,11024.026174155988,1.0,1.0,1.0
32.73000000000206,0.06392107553287692,0.06319724190990753,0.06392107553287692,0.02447658488483463,0.7526785779025894,0.9998971025589869,49.99485512794934,1.0486613089691987,-57.40281546270452,1.0607696261626787,0.3263547112393165,-78.35560055798584,0.40944442942436693,-0.0006579513650654262,5.738428925318628,5.738428925318628,11023.871000000001,0.0,8.0,0.0,0.09718692220585445,11024.01277162085,1.0,1.0,1.0
32.740000000002055,0.06358762088181406,0.06319775858363584,0.06358762088181406,0.024199050040725492,0.7534379096802832,0.9998977190178974,49.99488595089487,1.0488664205102864,-57.407096677035256,1.06083539884005,0.32433398177525163,-78.24203371111628,0.410242134203719,-0.0004159590335912726,5.738549168887363,5.738549168887363,11023.871000000001,0.0,8.0,0.0,0.0953583888245757,11023.999056234263,1.0,1.0,1.0
32.75000000000205,0.06330584164852252,0.06319824495968139,0.06330584164852252,0.023956407148623914,0.754816872179725,0.999897638330485,49.99488191652425,1.0491830699662112,-57.40487781316024,1.0610287638252516,0.3225703353059273,-78.13268942094447,0.41106025548013336,-0.00019868509815293423,5.738666149691882,5.738666149691882,11023.871000000001,0.0,8.0,0.0,0.09349532576792155,11023.98501709846,1.0,1.0,1.0
32.76000000000205,0.06310733217898239,0.06319871293506722,0.06310733217898239,0.023774228204736812,0.7566579900845508,0.999896882617405,49.99484413087025,1.0495744990041445,-57.39871379875729,1.061326023960611,0.32125876976382345,-78.04145410229039,0.41180735823838965,-2.906873822582437e-05,5.7387803895482925,5.7387803895482925,11023.871000000001,0.0,8.0,0.0,0.09159845290296878,11023.970641224147,1.0,1.0,1.0
32.77000000000205,0.06301060395585234,0.06319917810199344,0.06301060395585234,0.02366862948061716,0.758755284598013,0.999895544927052,49.9947772463526,1.0499985851598155,-57.39144396747157,1.0616934559809896,0.3205208502775355,-77.97909392798705,0.4124091722805826,7.757457771242343e-05,5.73889239130474,5.73889239130474,11023.871000000001,0.0,8.0,0.0,0.0896687026988493,11023.955912068644,1.0,1.0,1.0
32.78000000000205,0.06302096012997799,0.06319965797583976,0.06302096012997799,0.023647463915229903,0.7608804927031975,0.9998937742761534,49.99468871380767,1.0504113757129254,-57.38585943291392,1.062091389584941,0.32040563167972624,-77.95354402300997,0.4128110205046517,0.00011256761925940162,5.739002626743066,5.739002626743066,11023.871000000001,0.0,8.0,0.0,0.08770732970070734,11023.94081639352,1.0,1.0,1.0
32.790000000002046,0.063133063229686,0.06320017006134196,0.063133063229686,0.023709481582110697,0.7628089265289666,0.999891756402956,49.9945878201478,1.0507721520618987,-57.38445813834306,1.0624788737372073,0.3208987390096328,-77.96801431440356,0.4129807765569059,7.522429504570882e-05,5.739111524435345,5.739111524435345,11023.871000000001,0.0,8.0,0.0,0.08571584020112394,11023.92534040627,1.0,1.0,1.0
32.80000000000204,0.06333519692264789,0.06320072997107255,0.06333519692264789,0.023848369343688308,0.7643398326786651,0.9998896979710015,49.99448489855007,1.0510446947284784,-57.38935200243981,1.0628169295255494,0.3219481364362893,-78.02282158247132,0.41290192857821095,-3.06149655413257e-05,5.739219459187665,5.739219459187665,11023.871000000001,0.0,8.0,0.0,0.08369597159544707,11023.909468418677,1.0,1.0,1.0
32.81000000000204,0.0636088139116821,0.06320134976824865,0.0636088139116821,0.024052699110208683,0.7653130247463071,0.999887812352117,49.99439061760585,1.0511996924451457,-57.40209890124573,1.0630709127218096,0.32346143018974294,-78.11544308582042,0.4125764060255926,-0.00019653860938022294,5.739326737062511,5.739326737062511,11023.871000000001,0.0,8.0,0.0,0.08164969848380664,11023.89312690666,1.0,1.0,1.0
32.82000000000204,0.06392847645542642,0.06320203667576794,0.06392847645542642,0.024304951578964697,0.7656238582558396,0.9998863020388888,49.994315101944444,1.051217932498044,-57.4235313596703,1.0632132019212421,0.32530286737027714,-78.2398219149129,0.4120285830941801,-0.0004085622582319891,5.7394335917059225,5.7394335917059225,11023.871000000001,0.0,8.0,0.0,0.07957911255067672,11023.876312065464,1.0,1.0,1.0
32.83000000000204,0.06426269766078713,0.06320279227003263,0.06426269766078713,0.024581157132308237,0.765234846900683,0.9998853381241911,49.99426690620955,1.0510935457638686,-57.45361511287108,1.0632262316148562,0.32729505269068887,-78.3859928764676,0.4113078077442288,-0.0006466542668464199,5.739540191560473,5.739540191560473,11023.871000000001,0.0,8.0,0.0,0.07748637127426238,11023.859159428876,1.0,1.0,1.0
32.840000000002036,0.06457583461858694,0.0632036122495164,0.06457583461858694,0.024851826432349348,0.7641822832305217,0.9998850388009519,49.9942519400476,1.0508365196799394,-57.49136498844581,1.0631054157869144,0.32922751253065075,-78.54044346179617,0.4104879295570252,-0.0008854380815420176,5.739646614585261,5.739646614585261,11023.871000000001,0.0,8.0,0.0,0.07537388469929739,11023.841516022574,1.0,1.0,1.0
32.850000000002034,0.06483124684847043,0.06320448682466365,0.06483124684847043,0.025084594100480632,0.762576261993627,0.9998854501596567,49.994272507982835,1.0504735340087406,-57.53485351677917,1.0628612411462754,0.330874323226807,-78.68737199466538,0.4096623268865228,-0.0010964585740545346,5.7397528561417515,5.7397528561417515,11023.871000000001,0.0,8.0,0.0,0.07324395339576584,11023.823411655654,1.0,1.0,1.0
32.86000000000203,0.06499711200546035,0.06320540171947918,0.06499711200546035,0.025249594767303436,0.7605922725638192,0.9998865342704676,49.99432671352338,1.0500455835867326,-57.581392542545586,1.062519533357005,0.33202957517099585,-78.81117507844179,0.4089306114049059,-0.0012528658767558959,5.739858825922122,5.739858825922122,11023.871000000001,0.0,8.0,0.0,0.07109894177953499,11023.804836464848,1.0,1.0,1.0
32.87000000000203,0.06505370686170861,0.06320633970215392,0.06505370686170861,0.02532551579939273,0.7584510860276344,0.9998881722556314,49.99440861278157,1.0496022259652833,-57.627940046222825,1.0621187589321293,0.3325521800945025,-78.89898568167001,0.40838001674447766,-0.0013346173501847733,5.739964351076987,5.739964351076987,11023.871000000001,0.0,8.0,0.0,0.06894141423557944,11023.785729479721,1.0,1.0,1.0
32.88000000000203,0.06499473909898333,0.06320728246963961,0.06499473909898333,0.02530271356068088,0.7563917259582289,0.9998901804390983,49.99450902195491,1.0491947650595206,-57.67146785547389,1.0617048240813856,0.3323800368106124,-78.94263138855321,0.4080746971116883,-0.0013314939055365238,5.74006917454229,5.74006917454229,11023.871000000001,0.0,8.0,0.0,0.06677303355548386,11023.766176252078,1.0,1.0,1.0
32.890000000002026,0.06482555303073366,0.06320821266202635,0.06482555303073366,0.02518399099539241,0.7546455285526519,0.9998923312175159,49.99461656087579,1.0488702384582294,-57.70922406542464,1.0613255219190452,0.331526071059078,-78.93980694455682,0.4080512017897412,-0.001244196235685384,5.740172958285975,5.740172958285975,11023.871000000001,0.0,8.0,0.0,0.06459631992898508,11023.746017456862,1.0,1.0,1.0
32.900000000002024,0.06456408850588463,0.06320911578316987,0.06456408850588463,0.024983655351321812,0.7534106786788205,0.9998943797060635,49.99471898530318,1.0486657235111798,-57.73907791400165,1.0610245065043233,0.3300830780569206,-78.8934724126557,0.4083129671735578,-0.001083468631133462,5.740275287396433,5.740275287396433,11023.871000000001,0.0,8.0,0.0,0.06241316480412236,11023.72520230755,1.0,1.0,1.0
32.91000000000202,0.06424037717949287,0.06320998181646421,0.06424037717949287,0.024726244728148515,0.7528287062054275,0.9998960935384233,49.99480467692117,1.0486035158565197,-57.759828649907575,1.060835928225722,0.32822072142484277,-78.8116401063346,0.40882743252529896,-0.0008691202985870866,5.740375712553179,5.740375712553179,11023.871000000001,0.0,8.0,0.0,0.06022491073597288,11023.704073041106,1.0,1.0,1.0
32.92000000000202,0.06389281148952683,0.06321080634263918,0.06389281148952683,0.024442963525803663,0.7529665533793972,0.9998972820331324,49.994864101656624,1.0486886187978133,-57.77137543210204,1.0607801874634042,0.3261630563117016,-78.70632824228635,0.40953078154040035,-0.000627139533876022,5.740473718184765,5.740473718184765,11023.871000000001,0.0,8.0,0.0,0.058033522785534114,11023.682350921397,1.0,1.0,1.0
32.93000000000202,0.06356268916046631,0.06321159101916711,0.06356268916046631,0.02416708013797862,0.7538081004426191,0.999897818871495,49.99489094357475,1.0489088586731643,-57.77471857368818,1.0608617452097078,0.32415559664582244,-78.59195195142136,0.4103379130045309,-0.0003858866294733942,5.740568750822288,5.740568750822288,11023.871000000001,0.0,8.0,0.0,0.055839726052100566,11023.660081071637,1.0,1.0,1.0
32.940000000002016,0.06328852896528948,0.06321234335977294,0.06328852896528948,0.02392952158660163,0.7552565148011688,0.9998976551209068,49.99488275604534,1.0492372148477465,-57.77180719815546,1.0610692123362437,0.32243119573009443,-78.48351443951937,0.41115458579357456,-0.0001723678241986118,5.740660229457385,5.740660229457385,11023.871000000001,0.0,8.0,0.0,0.053644735216921396,11023.63728121319,1.0,1.0,1.0
32.950000000002014,0.06310084487962897,0.0632130758431419,0.06310084487962897,0.023755032802251556,0.7571465912720323,0.9998968220444537,49.994841102222686,1.0496358177548395,-57.76526442082122,1.0613773793025367,0.32117885655794276,-78.39468358589546,0.41189018534504906,-8.875536481368212e-06,5.740747556613556,5.740747556613556,11023.871000000001,0.0,8.0,0.0,0.05144917079589749,11023.613949315275,1.0,1.0,1.0
32.96000000000201,0.06301636491103874,0.0632138044643832,0.06301636491103874,0.02365843253037795,0.7592675920272829,0.9998954200646044,49.99477100323022,1.0500622586221744,-57.75793947916209,1.061751593489203,0.32051002539413814,-78.33573967398397,0.4124732158161845,9.034413456179835e-05,5.740830131336419,5.740830131336419,11023.871000000001,0.0,8.0,0.0,0.04925342237803556,11023.590082432958,1.0,1.0,1.0
32.97000000000201,0.06303896016346926,0.06321454692559597,0.06303896016346926,0.02364660411504045,0.7613896977674474,0.9998936032940416,49.99468016470208,1.050472706450506,-57.75260173787038,1.0621518223805428,0.32046570390868695,-78.31421989053258,0.4128514986535764,0.00011742155445598063,5.740907362044955,5.740907362044955,11023.871000000001,0.0,8.0,0.0,0.04705760442180843,11023.565688263576,1.0,1.0,1.0
32.98000000000201,0.06316253251676204,0.06321532069141148,0.06316253251676204,0.023717679767466176,0.7632891643010821,0.9998915609252308,49.99457804626154,1.0508267346138211,-57.751719261433834,1.0625371003572666,0.3210270532238325,-78.33299461417529,0.41299454773781863,7.221641023199415e-05,5.740978679124394,5.740978679124394,11023.871000000001,0.0,8.0,0.0,0.04486154540363136,11023.540769450126,1.0,1.0,1.0
32.990000000002006,0.06337465693656295,0.06321614111834549,0.06337465693656295,0.023864871010629233,0.7647682396643044,0.9998895016392298,49.99447508196149,1.0510886251567675,-57.75735726628907,1.0628687115211721,0.32213801174399076,-78.3921280304481,0.4128875073293211,-4.101521579378403e-05,5.741043547271454,5.741043547271454,11023.871000000001,0.0,8.0,0.0,0.04266484705515951,11023.515339068505,1.0,1.0,1.0
33.000000000002004,0.06365596442216939,0.06321701982574533,0.06365596442216939,0.024076095344566884,0.765671619326049,0.9998876391683511,49.994381958417556,1.0512299215224916,-57.77100555690688,1.0631125379195854,0.32370125626437013,-78.48873354023645,0.4125345834427946,-0.0002132753804199583,5.741101476502442,5.741101476502442,11023.871000000001,0.0,8.0,0.0,0.04046686713400991,11023.4894110872,1.0,1.0,1.0
33.010000000002,0.06398020879006404,0.06321796344867504,0.06398020879006404,0.024333057654895192,0.7659012261526463,0.9998861741893549,49.994308709467745,1.0512326737949063,-57.79340858288216,1.0632418295862691,0.32557580884858506,-78.61630095494381,0.41196291311568617,-0.0004298668837876239,5.741152032370082,5.741152032370082,11023.871000000001,0.0,8.0,0.0,0.03826675488389457,11023.462999288804,1.0,1.0,1.0
33.020000000002,0.06431521979215066,0.06321897288890602,0.06431521979215066,0.02461100679065647,0.7654273970228417,0.9998852734792293,49.99426367396146,1.0510926614811753,-57.8244282053094,1.0632402703773496,0.32757941660952017,-78.7643901012447,0.41122484669308595,-0.0006700230007630203,5.741194845009162,5.741194845009162,11023.871000000001,0.0,8.0,0.0,0.03606349163001329,11023.4361241197,1.0,1.0,1.0
33.030000000002,0.06462493975985333,0.06322004315030295,0.06462493975985333,0.024879852750804354,0.7642948736354707,0.999885048391442,49.9942524195721,1.050821777099273,-57.86296775040899,1.0631048630757398,0.3294980908001184,-78.91909496295257,0.41039702916464327,-0.0009077802726239073,5.741229616749292,5.741229616749292,11023.871000000001,0.0,8.0,0.0,0.033855925259462565,11023.4088112022,1.0,1.0,1.0
33.040000000001996,0.064872796871744,0.06322116379973329,0.064872796871744,0.025107075010326625,0.7626219979643886,0.9998855360827574,49.99427680413787,1.0504485950868887,-57.906994666415756,1.0628478878627157,0.3311052406548087,-79.06443275673657,0.40957470611434804,-0.0011144836067468605,5.741256127613318,5.741256127613318,11023.871000000001,0.0,8.0,0.0,0.03164280472110249,11023.381089621102,1.0,1.0,1.0
33.050000000001994,0.0650280310296505,0.06322232003663361,0.0650280310296505,0.02526353204284113,0.7605909481152288,0.9998866892007576,49.994334460037884,1.0500154027815338,-57.95375609194816,1.062496799579127,0.3322003905144903,-79.18501314881078,0.40885693910794835,-0.0012638465230740137,5.741274234533892,5.741274234533892,11023.871000000001,0.0,8.0,0.0,0.029422983115591883,11023.352920475227,1.0,1.0,1.0
33.06000000000199,0.06507217580027368,0.0632234942776465,0.06507217580027368,0.025328801975519077,0.7584266654048152,0.9998883801998345,49.994419009991724,1.0495725994744716,-58.00017915953441,1.0620913325537524,0.33264923608614905,-79.26823982441023,0.408329629920335,-0.0013365321888614279,5.741283874041424,5.741283874041424,11023.871000000001,0.0,8.0,0.0,0.027195271734033435,11023.324289531141,1.0,1.0,1.0
33.07000000000199,0.06500022611088319,0.06322466807364081,0.06500022611088319,0.025294603637614866,0.7563696106212614,0.9998904183794408,49.99452091897204,1.049171546169836,-58.04323719592683,1.061678114835611,0.33239774230237784,-79.30655738558265,0.40805439326422965,-0.0013235027179835795,5.74128508783386,5.74128508783386,11023.871000000001,0.0,8.0,0.0,0.024957692251027546,11023.295533442324,1.0,1.0,1.0
33.08000000000199,0.06481897040945887,0.06322582413314376,0.06481897040945887,0.02516509937576756,0.7546495966641878,0.9998925717458131,49.994628587290656,1.048858633685169,-58.080220362904896,1.0613049714473304,0.3314678848895133,-79.29825702596479,0.40806441471169724,-0.0012266338832963228,5.741277989072027,5.741277989072027,11023.871000000001,0.0,8.0,0.0,0.022709570904846165,11023.266457296497,1.0,1.0,1.0
33.090000000001986,0.06454795672863572,0.06322694822741749,0.06454795672863572,0.024955995100044082,0.7534603388147877,0.9998945942660846,49.99472971330423,1.0486695915625743,-58.10908353930346,1.061014919875618,0.3299625479661973,-79.24694063907988,0.4083588966209405,-0.0010578888646487067,5.741262774968843,5.741262774968843,11023.871000000001,0.0,8.0,0.0,0.02044965630379701,11023.237174704798,1.0,1.0,1.0
33.100000000001984,0.06421855322867139,0.06322803076567357,0.06421855322867139,0.024692937269974166,0.7529362552223418,0.9998962560685491,49.99481280342746,1.048624876231121,-58.128743109724965,1.0608408463315988,0.32805989161051297,-79.16119711657687,0.4089011250522631,-0.0008380676262931611,5.7412397182116175,5.7412397182116175,11023.871000000001,0.0,8.0,0.0,0.018176981215576725,11023.207738246085,1.0,1.0,1.0
33.11000000000198,0.06386993544764767,0.06322906785127577,0.06386993544764767,0.024407748931610997,0.7531354331814081,0.9998973721966146,49.994868609830725,1.0487274611752946,-58.139228332961416,1.0608014545443527,0.32598914224624914,-79.05346980819397,0.40962397020643365,-0.0005937504521017524,5.74120916085251,5.74120916085251,11023.871000000001,0.0,8.0,0.0,0.01589079192219929,11023.17820820744,1.0,1.0,1.0
33.12000000000198,0.06354351143733944,0.06323006168593391,0.06354351143733944,0.024133770712570505,0.7540323571455878,0.9998978243499919,49.99489121749959,1.0489632475598127,-58.14166309121192,1.06089933811174,0.32399693858554796,-78.93839690905963,0.4104403136549153,-0.0003534344182760242,5.74117150682736,5.74117150682736,11023.871000000001,0.0,8.0,0.0,0.013590654590912618,11023.14865511434,1.0,1.0,1.0
33.13000000000198,0.06327728090576801,0.06323102027053183,0.06327728090576801,0.023901530825561363,0.7555215038490621,0.9998975727364715,49.99487863682358,1.0493036165099527,-58.13809756998443,1.0611213268970732,0.32231350411951404,-78.83099698689726,0.41125529274825895,-0.0001438601418107359,5.741127212509863,5.741127212509863,11023.871000000001,0.0,8.0,0.0,0.011276317430647179,11023.11914912595,1.0,1.0,1.0
33.140000000001976,0.06310053701219898,0.06323195644207842,0.06310053701219898,0.02373488920631636,0.7574308575279658,0.9998966575577286,49.99483287788643,1.0497096784508797,-58.13121501861395,1.061440759440452,0.32112109269841627,-78.74470457228543,0.4119793996726934,1.3371699822167099e-05,5.741076774015428,5.741076774015428,11023.871000000001,0.0,8.0,0.0,0.00894737679671101,11023.089734395213,1.0,1.0,1.0
33.150000000001974,0.06302843739327589,0.06323288637026034,0.06302843739327589,0.02364769057767516,0.7595456587211857,0.9998951869471653,49.99475934735826,1.0501384721578355,-58.12388055968335,1.0618219477420197,0.3205226080931296,-78.6895100088267,0.41254313913751284,0.00010478100440276111,5.7410207190330595,5.7410207190330595,11023.871000000001,0.0,8.0,0.0,0.006604333113998264,11023.060503226723,1.0,1.0,1.0
33.16000000000197,0.06306337648342909,0.06323382771734566,0.06306337648342909,0.023645569939351338,0.7616353296313547,0.9998933202779792,49.99466601389896,1.0505464077070183,-58.11883933995982,1.0622244817546402,0.32055030080191677,-78.67233861225243,0.4128972480948885,0.00012358159523857132,5.740959594296431,5.740959594296431,11023.871000000001,0.0,8.0,0.0,0.0042477209650403575,11023.031530258793,1.0,1.0,1.0
33.17000000000197,0.06319852276053899,0.06323479768932785,0.06319852276053899,0.02372607461429605,0.7634778277734954,0.9998912502749352,49.99456251374676,1.0508933529366515,-58.11852948390475,1.0626074000020176,0.32118105148249043,-78.69573689478722,0.41301282388515914,7.014973526879575e-05,5.740893953311835,5.740893953311835,11023.871000000001,0.0,8.0,0.0,0.0018783032578946152,11023.002891095615,1.0,1.0,1.0
33.18000000000197,0.06342065151450044,0.06323581118239095,0.06342065151450044,0.023881877565189703,0.7648791155073469,0.9998891877234798,49.994459386173986,1.0511441291940062,-58.12496646037265,1.0629322558744208,0.32235425762197045,-78.7594891478782,0.4128768556439243,-5.0789567418503545e-05,5.740824344647988,5.740824344647988,11023.871000000001,0.0,8.0,0.0,-0.000502806922173898,11022.974668728384,1.0,1.0,1.0
33.190000000001966,0.063709534650575,0.06323687918820513,0.063709534650575,0.024100205258737854,0.7656895171028888,0.9998873466306911,49.994367331534555,1.0512711927554166,-58.13956829534804,1.0631654974240512,0.32396742688053476,-78.86032410779289,0.41249595375280307,-0.00022961877052782992,5.740751300245031,5.740751300245031,11023.871000000001,0.0,8.0,0.0,-0.0028942302323154904,11022.946944849631,1.0,1.0,1.0
33.200000000001964,0.06403810660034011,0.0632380075964905,0.06403810660034011,0.02436196314193503,0.7658182084264225,0.999885925674364,49.9942962837182,1.051257922764658,-58.16298775656421,1.063281300307857,0.3258742498216664,-78.99126215604461,0.41190011403974963,-0.00045090474939173467,5.740675324525799,5.740675324525799,11023.871000000001,0.0,8.0,0.0,-0.005294327310374904,11022.919810386951,1.0,1.0,1.0
33.21000000000196,0.06437352674468519,0.06323919650856799,0.06437352674468519,0.0246416155033216,0.7652439233781421,0.9998850870684651,49.99425435342326,1.051101810151555,-58.19497985409086,1.0632646584459118,0.32788764735874515,-79.14138287641195,0.4111447378661467,-0.0006931406221819835,5.740596883786064,5.740596883786064,11023.871000000001,0.0,8.0,0.0,-0.007701238230110547,11022.893353256808,1.0,1.0,1.0
33.22000000000196,0.064679360251813,0.06324044014393841,0.064679360251813,0.024908496078583885,0.7640202698173575,0.9998849350660974,49.99424675330487,1.050816696835934,-58.234334683967056,1.0631142191170286,0.3297903062618413,-79.29639605519188,0.4103092457977007,-0.0009297955866287046,5.740516397047507,5.740516397047507,11023.871000000001,0.0,8.0,0.0,-0.010112886879891888,11022.867659897529,1.0,1.0,1.0
33.23000000000196,0.0649192391071764,0.06324172737519315,0.0649192391071764,0.025130053438851475,0.76227405931418,0.9998854976802602,49.99427488401301,1.0504330281369056,-58.27891667557867,1.0628440932762866,0.3313557865152021,-79.4401959863146,0.40949047290482177,-0.001132122607695702,5.740434227687017,5.740434227687017,11023.871000000001,0.0,8.0,0.0,-0.012527033995081899,11022.84281579923,1.0,1.0,1.0
33.240000000001956,0.0650635667915242,0.06324304286667905,0.0650635667915242,0.025277916773167753,0.7601939894499913,0.9998867183272064,49.99433591636032,1.0499943126574032,-58.32591482152451,1.0624833183926299,0.33238960220710595,-79.55761489351849,0.40878671495184776,-0.001274434189442869,5.74035067659229,5.74035067659229,11023.871000000001,0.0,8.0,0.0,-0.014941329731492774,11022.818903197433,1.0,1.0,1.0
33.250000000001954,0.06509510356155264,0.06324436871145761,0.06509510356155264,0.02533250832711614,0.7580089164997572,0.9998884609382805,49.99442304691403,1.049551783666667,-58.3722278652056,1.0620728665670776,0.33276402645287434,-79.63629984139385,0.40828260958267926,-0.0013380559365542208,5.740265977504621,5.740265977504621,11023.871000000001,0.0,8.0,0.0,-0.01735323877742956,11022.796014813779,1.0,1.0,1.0
33.26000000000195,0.06501016068965092,0.06324568637820706,0.06501016068965092,0.025287021442253213,0.7559603956464358,0.9998905279562579,49.99452639781289,1.0491567762185956,-58.41483449075752,1.061660059751854,0.33243344366366345,-79.66939143279484,0.4080370204504231,-0.0013152403253675199,5.740180292943067,5.740180292943067,11023.871000000001,0.0,8.0,0.0,-0.01976024280712812,11022.77422362369,1.0,1.0,1.0
33.27000000000195,0.06481699208099453,0.06324697874002058,0.06481699208099453,0.02514700559792786,0.7542762433353324,0.9998926833533476,49.99463416766738,1.0488549450889713,-58.45107167196768,1.0612926804573406,0.3314290507499479,-79.6557979198191,0.4080796374836071,-0.0012090657081934506,5.740093712384498,5.740093712384498,11023.871000000001,0.0,8.0,0.0,-0.022159806610087047,11022.753610930291,1.0,1.0,1.0
33.28000000000195,0.0645367477552151,0.06324823195962442,0.0645367477552151,0.024929549817262364,0.753145162879346,0.999894680381274,49.9947340190637,1.0486806015453944,-58.47898414235597,1.0610130324464708,0.3298637819438356,-79.59976139788617,0.40840538284659667,-0.0010327024507533963,5.74000625222133,5.74000625222133,11023.871000000001,0.0,8.0,0.0,-0.024549401217259088,11022.734249661287,1.0,1.0,1.0
33.290000000001946,0.0642020928737202,0.06324943701909941,0.0642020928737202,0.024661361232758087,0.7526939094058017,0.9998962920934925,49.99481460467462,1.0486523245893438,-58.49760810853281,1.0608526763081243,0.32792403551999183,-79.51043070849065,0.40897343746908454,-0.0008079012778611852,5.739917857283678,5.739917857283678,11023.871000000001,0.0,8.0,0.0,-0.026926577115142118,11022.716208705791,1.0,1.0,1.0
33.300000000001944,0.06385292155552444,0.06325059070954449,0.06385292155552444,0.024374817397915773,0.7529712106186377,0.9998973396128141,49.99486698064071,1.0487710565116255,-58.50710352585456,1.0608285856758894,0.3258437988793789,-79.40064856048959,0.40971348196876584,-0.0005617797007961313,5.739828404159696,5.739828404159696,11023.871000000001,0.0,8.0,0.0,-0.029288991989864642,11022.699550903062,1.0,1.0,1.0
33.31000000000194,0.06353067846359108,0.0632516959555584,0.06353067846359108,0.024103267377485964,0.753941732301549,0.9998977128859656,49.99488564429828,1.0490208043341966,-58.508716346143274,1.060941485441831,0.32387037963790116,-79.28524718105544,0.41053654479369506,-0.0003229161982946537,5.739737705959211,5.739737705959211,11023.871000000001,0.0,8.0,0.0,-0.03163443499567352,11022.684336119033,1.0,1.0,1.0
33.32000000000194,0.06327277779371183,0.06325276143361831,0.06327277779371183,0.023876790388809563,0.7554909283166006,0.9998973813467217,49.99486906733608,1.0493714038311621,-58.5045946836864,1.0611764516640838,0.32223097290328373,-79.17923383275567,0.4113473070129967,-0.00011774112519534648,5.739645517962689,5.739645517962689,11023.871000000001,0.0,8.0,0.0,-0.033960949852802236,11022.670598911613,1.0,1.0,1.0
33.33000000000194,0.0631072538221073,0.06325380053430657,0.0631072538221073,0.023718354326468308,0.7574397204113165,0.9998963940841079,49.9948197042054,1.049782998204975,-58.49747804719382,1.0615054194309472,0.3211008929567805,-79.09580510562532,0.4120574639568823,3.284252461062745e-05,5.739551543381008,5.739551543381008,11023.871000000001,0.0,8.0,0.0,-0.03626663674554716,11022.658349880885,1.0,1.0,1.0
33.340000000001936,0.06304767302910924,0.06325482980165985,0.06304767302910924,0.023640822057356233,0.7595690901785285,0.9998948668861803,49.994743344309015,1.0502121108775913,-58.49024393734074,1.0618916984920406,0.32057439619973643,-79.04465159928408,0.4125995854364519,0.00011612882224933813,5.739455440758649,5.739455440758649,11023.871000000001,0.0,8.0,0.0,-0.03854983249187146,11022.647589340948,1.0,1.0,1.0
33.350000000001934,0.06309494381603059,0.06325586706037196,0.06309494381603059,0.02364857380057691,0.7616475065318263,0.9998929642207263,49.99464821103631,1.0506154478411829,-58.485609288397335,1.062294552904879,0.32067492703214656,-79.03207633347965,0.41292739239526155,0.00012642310687986658,5.739356849979178,5.739356849979178,11023.871000000001,0.0,8.0,0.0,-0.04080965784754518,11022.638530635093,1.0,1.0,1.0
33.36000000000193,0.06324149332980511,0.06325692946078805,0.06324149332980511,0.023738551249473865,0.7634544368183415,0.9998908821233969,49.99454410616985,1.0509532355883298,-58.48597828206776,1.062673079358868,0.3213750069631588,-79.06028297761075,0.4130136547953317,6.464015490630082e-05,5.739255383900469,5.739255383900469,11023.871000000001,0.0,8.0,0.0,-0.04304464700308167,11022.63108516022,1.0,1.0,1.0
33.37000000000193,0.06347329529629445,0.06325803164083474,0.06347329529629445,0.023902877268463914,0.7647993652429587,0.9998888331929112,49.99444165964556,1.0511909011251166,-58.493312727279594,1.0629891610265896,0.322609451708103,-79.12876512004334,0.4128472831340313,-6.401323157442795e-05,5.739150646341768,5.739150646341768,11023.871000000001,0.0,8.0,0.0,-0.045254288677351796,11022.625276165929,1.0,1.0,1.0
33.38000000000193,0.06376926469369178,0.06325918416403117,0.06376926469369178,0.024128078338246758,0.7655380430311557,0.9998870313551889,49.994351567759445,1.0513018834363115,-58.508955066588605,1.0632098769813472,0.32427057462994124,-79.2338595180287,0.4124373652420346,-0.0002492897575710404,5.739042242272933,5.739042242272933,11023.871000000001,0.0,8.0,0.0,-0.047438018411288155,11022.62112121112,1.0,1.0,1.0
33.390000000001926,0.06410152679501926,0.0632603923700378,0.06410152679501926,0.02439425943853466,0.7655866783755861,0.9998856728762616,49.994283643813084,1.0512709596722067,-58.53346289564688,1.063310396140068,0.32620675205939625,-79.3681158841428,0.4118168118731863,-0.0004750177671517808,5.738929788222735,5.738929788222735,11023.871000000001,0.0,8.0,0.0,-0.0495956749857359,11022.618617372915,1.0,1.0,1.0
33.400000000001924,0.06443659582202522,0.06326165574893607,0.06443659582202522,0.024675116825020833,0.7649321484504908,0.9998849149631605,49.99424574815802,1.051097389775011,-58.56648163182365,1.0632770870903192,0.32822618945046433,-79.52014262335504,0.41104408845219975,-0.0007189638342616081,5.738812924014473,5.738812924014473,11023.871000000001,0.0,8.0,0.0,-0.05172724746543726,11022.61777093696,1.0,1.0,1.0
33.41000000000192,0.06473770560211531,0.06326296791691227,0.06473770560211531,0.02493944927079853,0.763636621394273,0.9998848543424087,49.994242717120436,1.0507969975204676,-58.606686734008655,1.0631102931855585,0.3301084985661751,-79.6752867402173,0.4102013355462961,-0.0009540659188401919,5.738691320497928,5.738691320497928,11023.871000000001,0.0,8.0,0.0,-0.05383318481792219,11022.61855327223,1.0,1.0,1.0
33.42000000000192,0.06496875958893632,0.0632643172226718,0.06496875958893632,0.025154741057752568,0.7618350020414052,0.9998855095395115,49.994275476975574,1.0504020937930514,-58.651840117314414,1.0628259827664537,0.3316277945074655,-79.81735174611345,0.4093868400614633,-0.0011515437059238798,5.738564691555997,5.738564691555997,11023.871000000001,0.0,8.0,0.0,-0.05591391044411551,11022.620966209754,1.0,1.0,1.0
33.43000000000192,0.06510140626642139,0.06326568795214982,0.06510140626642139,0.025293472174943207,0.7597220481085066,0.9998868145493324,49.99434072746662,1.0499573595257194,-58.69907541089736,1.0624547663756738,0.3325960909607095,-79.93142878089685,0.40869792640965885,-0.0012863789852521484,5.7384328002560485,5.7384328002560485,11023.871000000001,0.0,8.0,0.0,-0.05797026631218172,11022.624966633344,1.0,1.0,1.0
33.440000000001916,0.0651197001596962,0.06326706201410975,0.0651197001596962,0.0253369752826595,0.7575300104988385,0.9998886247666018,49.99443123833009,1.0495147840347947,-58.74526726640013,1.0620388093428927,0.3328926794341305,-80.0054381916448,0.40821776232031126,-0.001340618332810399,5.738295467144385,5.738295467144385,11023.871000000001,0.0,8.0,0.0,-0.06000311474703689,11022.630536171571,1.0,1.0,1.0
33.450000000001914,0.06502132213708281,0.06326842091279836,0.06502132213708281,0.02527997193211996,0.7555009935033363,0.9998907359424557,49.994536797122784,1.049125574065723,-58.787405266267946,1.0616260530218071,0.3324807308413224,-80.03324322228003,0.40800225808736584,-0.0013078531412221012,5.738152576088229,5.738152576088229,11023.871000000001,0.0,8.0,0.0,-0.062013514826441386,11022.637644868913,1.0,1.0,1.0
33.46000000000191,0.06481601472161222,0.06326974777783845,0.06481601472161222,0.025129418164842866,0.753860298696577,0.999892908329866,49.9946454164933,1.0488345439864228,-58.822878981755096,1.0612641442957904,0.3314008364241255,-80.0143824859468,0.40807746655073696,-0.0011923834182729076,5.738004075121478,5.738004075121478,11023.871000000001,0.0,8.0,0.0,-0.06400284144230466,11022.646203980283,1.0,1.0,1.0
33.47000000000191,0.0645265123025077,0.0632710292256146,0.0645265123025077,0.02490376499171102,0.7527911915235018,0.9998948948603019,49.9947447430151,1.048674502461876,-58.849827829184896,1.060994579859961,0.3297758916053248,-79.95373542074837,0.4084339867428926,-0.001008570927574462,5.737849983521309,5.737849983521309,11023.871000000001,0.0,8.0,0.0,-0.06597217699096132,11022.656200841255,1.0,1.0,1.0
33.48000000000191,0.06418672349110394,0.06327225684037333,0.06418672349110394,0.02463072752908007,0.752412496937222,0.9998964719012667,49.99482359506334,1.0486621009143178,-58.86741080661415,1.0608475193132767,0.327800215073441,-79.86099423202444,0.40902695019558827,-0.0007790739790626729,5.737690390515411,5.737690390515411,11023.871000000001,0.0,8.0,0.0,-0.06792283197754984,11022.667565325293,1.0,1.0,1.0
33.490000000001906,0.06383718522242238,0.06327342809558979,0.06383718522242238,0.024343169391046606,0.7527635216791235,0.9998974669626067,49.994873348130334,1.0487962386717264,-58.87591927066646,1.0608381607765267,0.3257120993632494,-79.74937514394409,0.40978297786312257,-0.0005314897744014835,5.737525454912829,5.737525454912829,11023.871000000001,0.0,8.0,0.0,-0.06985613721271523,11022.680237325163,1.0,1.0,1.0
33.500000000001904,0.06351929896266587,0.06327454659872199,0.06351929896266587,0.024074381216702738,0.7537992756143275,0.9998977784176863,49.994888920884314,1.0490590500172086,-58.87671983379626,1.0609653485502923,0.3237590438477697,-79.63387514779797,0.4106114097568273,-0.0002944207753683456,5.737355403498361,5.737355403498361,11023.871000000001,0.0,8.0,0.0,-0.07177328223485108,11022.694158220434,1.0,1.0,1.0
33.5100000000019,0.06326982619525098,0.06327562162899601,0.06326982619525098,0.023853941265471676,0.7553965642788594,0.9998973849659442,49.994869248297206,1.049418868798599,-58.87205559998834,1.0612124222629968,0.3221648195091614,-79.52946330408896,0.41141663013794505,-9.394122838522756e-05,5.737180526848553,5.737180526848553,11023.871000000001,0.0,8.0,0.0,-0.07367542642093489,11022.709258769883,1.0,1.0,1.0
33.5200000000019,0.06311549288199955,0.06327666702850929,0.06311549288199955,0.02370388957779882,0.7573697989062029,0.9998963444963344,49.99481722481672,1.0498349275234504,-58.864718444221005,1.0615499520798442,0.3210975139660874,-79.44907537418364,0.412111676688404,4.977648056257028e-05,5.7370011743252,5.7370011743252,11023.871000000001,0.0,8.0,0.0,-0.07556355269312734,11022.725474545136,1.0,1.0,1.0
33.5300000000019,0.06306824819773899,0.06327769958942081,0.06306824819773899,0.023636089390895593,0.7594963858931003,0.9998947802614414,49.99473901307207,1.050263294130962,-58.85759406943537,1.0619402963721936,0.3206425844062226,-79.40208667893647,0.41263128613784766,0.00012481828205299084,5.7368177463609555,5.7368177463609555,11023.871000000001,0.0,8.0,0.0,-0.07743868373112435,11022.742713569558,1.0,1.0,1.0
33.540000000001896,0.06312751791556771,0.06327873715453734,0.06312751791556771,0.023653667619336696,0.7615445987726448,0.9998928615701103,49.99464307850551,1.0506610242909864,-58.85336757441853,1.0623424477003351,0.3208146820857434,-79.39417193724705,0.41293221096381016,0.00012658219732804982,5.7366306884038725,5.7366306884038725,11023.871000000001,0.0,8.0,0.0,-0.07930139429845891,11022.760926714076,1.0,1.0,1.0
33.550000000001894,0.06328499956275177,0.06327979666277188,0.06328499956275177,0.023752962480727807,0.7632961972307505,0.9998907874822087,49.99453937411044,1.0509887546619072,-58.85440603394528,1.0627156133386908,0.3215820155598886,-79.42718755357947,0.4129889297201445,5.652216871483706e-05,5.736440480881232,5.736440480881232,11023.871000000001,0.0,8.0,0.0,-0.08115224715834404,11022.78002954257,1.0,1.0,1.0
33.56000000000189,0.06352587711904106,0.06328089233329677,0.06352587711904106,0.02392554304167354,0.7645649642254951,0.999888772089731,49.994438604486554,1.0512125722720989,-58.86261473167679,1.0630220584871284,0.3228748496887685,-79.50032972358764,0.41279231804500266,-7.966723893840233e-05,5.736247630329987,5.736247630329987,11023.871000000001,0.0,8.0,0.0,-0.08299152910749256,11022.799947632306,1.0,1.0,1.0
33.57000000000189,0.06382822005677373,0.06328203414288858,0.06382822005677373,0.024157229430531012,0.7652128250606446,0.9998870288766379,49.994351443831896,1.0513069572191431,-58.87925788663145,1.0632295479218907,0.324580320765745,-79.60953666972578,0.41235399133164097,-0.00027110082024175974,5.736052658986718,5.736052658986718,11023.871000000001,0.0,8.0,0.0,-0.08481931373236837,11022.82060827067,1.0,1.0,1.0
33.58000000000189,0.06416336052570124,0.06328322673073393,0.06416336052570124,0.024427326588182554,0.765163712421728,0.9998857512976284,49.99428756488142,1.0512581420692428,-58.90479564636805,1.0633143004711187,0.3265415335490757,-79.74688632315112,0.4117098127764538,-0.0005008668000741415,5.7358560944160235,5.7358560944160235,11023.871000000001,0.0,8.0,0.0,-0.08663542830639982,11022.841944000425,1.0,1.0,1.0
33.590000000001886,0.06449719622558762,0.06328446883915317,0.06449719622558762,0.024708781244207483,0.7644132536945073,0.999885091138072,49.9942545569036,1.0510672009738298,-58.93876232709683,1.0632641124301518,0.32856210595718743,-79.90052533299601,0.4109213073265766,-0.0007460203570234835,5.735658458803087,5.735658458803087,11023.871000000001,0.0,8.0,0.0,-0.08843947625090247,11022.863884873932,1.0,1.0,1.0
33.600000000001884,0.06479267698050345,0.06328575336330022,0.06479267698050345,0.024969900826780748,0.7630326641682281,0.9998851372163494,49.99425686081747,1.0507519584723062,-58.97971857667535,1.0630810623527263,0.3304188361509035,-80.05545973941003,0.4100732629110524,-0.0009790061494535686,5.735460258467943,5.735460258467943,11023.871000000001,0.0,8.0,0.0,-0.09023081485496941,11022.886364948734,1.0,1.0,1.0
33.61000000000188,0.06501404562653276,0.06328706803290783,0.06501404562653276,0.02517827413009353,0.7611652759509826,0.9998858982856209,49.99429491428104,1.050346571148501,-59.025325526496474,1.0627829892259015,0.33188680817954036,-80.1954347036312,0.40926526409221703,-0.001171070913157081,5.735261973732324,5.735261973732324,11023.871000000001,0.0,8.0,0.0,-0.09200857624993308,11022.909316609594,1.0,1.0,1.0
33.62000000000188,0.06513427825579494,0.06328839668552981,0.06513427825579494,0.02530731514879191,0.7590120590848254,0.9998872988058597,49.99436494029298,1.0498968263175619,-59.072665553866635,1.0624020519796196,0.33278506427212967,-80.3058377836982,0.4085934378257799,-0.0012979385837934149,5.735064049130888,5.735064049130888,11023.871000000001,0.0,8.0,0.0,-0.09377173899194063,11022.932666610006,1.0,1.0,1.0
33.63000000000188,0.0651387866133214,0.0632897210017222,0.0651387866133214,0.025339330673949688,0.7568086419411357,0.9998891857105934,49.99445928552967,1.049455376649969,-59.118594703984954,1.0619815490476745,0.3330003399728295,-80.37489169510982,0.40813926913538034,-0.0013424330414398417,5.734866885372667,5.734866885372667,11023.871000000001,0.0,8.0,0.0,-0.09551902428611424,11022.956364164378,1.0,1.0,1.0
33.640000000001876,0.06502666232240313,0.06329102250297086,0.06502666232240313,0.02527061464414796,0.7547975246548249,0.9998913483102491,49.994567415512456,1.049073189673685,-59.160119824327445,1.0615699538926495,0.33250489791501975,-80.3972059109207,0.40795552584290284,-0.0012995251696717516,5.734670831725549,5.734670831725549,11023.871000000001,0.0,8.0,0.0,-0.09724896595584943,11022.980359560408,1.0,1.0,1.0
33.650000000001874,0.06480914639516165,0.06329228458106259,0.06480914639516165,0.02510953802719267,0.7532012517173327,0.9998935435245575,49.994677176227874,1.0487941319592176,-59.19468938983686,1.061214676536349,0.33134882478539457,-80.37295945355832,0.40806450348463164,-0.0011747465335745708,5.73447617832484,5.73447617832484,11023.871000000001,0.0,8.0,0.0,-0.09896012265462606,11023.004581472593,1.0,1.0,1.0
