t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
33.66000000000187,0.06451052867572483,0.06329349433329762,0.06451052867572483,0.024875883681022865,0.7521973777380601,0.9998955244126824,49.994776220634115,1.0486494260831125,-59.22054262082101,1.0609563098846764,0.32966482655040397,-80.307664185199,0.4084524560621561,-0.000983627292222046,5.734283151563862,5.734283151563862,11023.871000000001,0.0,8.0,0.0,-0.100650837852708,11023.028978757546,1.0,1.0,1.0
33.67000000000187,0.0641658991979288,0.063294643992405,0.0641658991979288,0.024598316107998147,0.7518965521359582,0.9998970710813934,49.99485355406967,1.048653748731686,-59.23696441206793,1.060823537341441,0.3276547787826475,-80.21153849067831,0.4090705387909647,-0.0007496857984564814,5.734091908311284,5.734091908311284,11023.871000000001,0.0,8.0,0.0,-0.10231923924532312,11023.053479738484,1.0,1.0,1.0
33.68000000000187,0.06381635700279775,0.06329573177730195,0.06381635700279775,0.024310114316847993,0.7523284842344222,0.9998980177595712,49.99490088797856,1.048803947811693,-59.244378287345505,1.060829738267953,0.3255607979184833,-80.09814728879789,0.40984245347047626,-0.0005009403327332022,5.733902530967149,5.733902530967149,11023.871000000001,0.0,8.0,0.0,-0.10396339726586892,11023.07797938338,1.0,1.0,1.0
33.69000000000187,0.06350317915526774,0.06329676205640275,0.06350317915526774,0.024044444826421346,0.7534384358686508,0.9998982714456499,49.9949135722825,1.0490803083967086,-59.24427017247941,1.0609718670448358,0.32363009261348463,-79.98262559654717,0.41067601895565753,-0.0002659618233929863,5.733715044331343,5.733715044331343,11023.871000000001,0.0,8.0,0.0,-0.1055822878084245,11023.102627407368,1.0,1.0,1.0
33.700000000001864,0.0632624086111087,0.06329774480380745,0.0632624086111087,0.023830336446880835,0.7550945453541347,0.9998978201641396,49.994891008206984,1.0494497059764825,-59.238975331664996,1.061231545886683,0.3220826235661933,-79.87988094887979,0.4114754777400688,-7.042645318392979e-05,5.73352935748131,5.73352935748131,11023.871000000001,0.0,8.0,0.0,-0.10718352676381578,11023.128599802272,1.0,1.0,1.0
33.71000000000186,0.06311941841719365,0.06329869441889314,0.06311941841719365,0.023688871825849774,0.7571047385103226,0.9998967305432875,49.994836527164374,1.0498705157862573,-59.23133434748283,1.0615780183029258,0.3210789935226496,-79.80257026267122,0.41215533520306064,6.625063528513733e-05,5.733345482368144,5.733345482368144,11023.871000000001,0.0,8.0,0.0,-0.10874175985394063,11023.152915238565,1.0,1.0,1.0
33.72000000000186,0.06308453255065095,0.0632996280613288,0.06308453255065095,0.023630898178820012,0.7592429002109109,0.9998951330999405,49.994756654997026,1.0502984204399892,-59.22423717361269,1.0619727529542977,0.3206957841589728,-79.75973481411431,0.41265258611346467,0.00013296564302058,5.733163102867328,5.733163102867328,11023.871000000001,0.0,8.0,0.0,-0.11027186728452404,11023.176863208535,1.0,1.0,1.0
33.73000000000186,0.0631557949601489,0.06330056372515039,0.0631557949601489,0.023658380820204546,0.7612769913963512,0.9998932019642777,49.994660098213885,1.0506907879958283,-59.220338765047984,1.0623744792952958,0.32093947380332416,-79.75646362477431,0.4129267902733419,0.00012612922370426605,5.732982046793776,5.732982046793776,11023.871000000001,0.0,8.0,0.0,-0.11177365314463643,11023.201622064575,1.0,1.0,1.0
33.74000000000186,0.0633241459060168,0.06330151828366377,0.0633241459060168,0.023767051576817834,0.7629909145574031,0.9998911391842022,49.994556959210115,1.0510086813261743,-59.22196720432266,1.0627425293820618,0.32177382702468676,-79.79426984140557,0.4129541822049751,4.773460115947703e-05,5.732802009523886,5.732802009523886,11023.871000000001,0.0,8.0,0.0,-0.11324054558042342,11023.225899752078,1.0,1.0,1.0
33.750000000001855,0.06357393470969998,0.06330250569430698,0.06357393470969998,0.023947869435474188,0.7642025956637125,0.9998891602380421,49.994458011902104,1.0512188991108997,-59.2309680840797,1.0630395740871192,0.32312424729782696,-79.87201902288209,0.4127277510246704,-9.598404310773995e-05,5.732622659981173,5.732622659981173,11023.871000000001,0.0,8.0,0.0,-0.11467318738923821,11023.250009451847,1.0,1.0,1.0
33.76000000000185,0.0638823687693554,0.06330353551385216,0.0638823687693554,0.024185911187179103,0.7647799666107545,0.9998874779489452,49.99437389744726,1.0512970270702884,-59.24852416900307,1.063234109659943,0.32487253352128137,-79.98522628860401,0.41226175264318654,-0.0002934676323115455,5.732443634169824,5.732443634169824,11023.871000000001,0.0,8.0,0.0,-0.11607010829096899,11023.273972281875,1.0,1.0,1.0
33.77000000000185,0.06421999227789996,0.06330461185588265,0.06421999227789996,0.02445966765819744,0.7646544740874777,0.9998862826620777,49.994314133103885,1.0512308191302575,-59.27499527702234,1.063303462979308,0.32685648782280097,-80.12548651804016,0.41159507278686264,-0.0005270487638449374,5.732264539050323,5.732264539050323,11023.871000000001,0.0,8.0,0.0,-0.11743180512768263,11023.297708171664,1.0,1.0,1.0
33.78000000000185,0.06455211383006104,0.06330573289603598,0.06455211383006104,0.024741350738461048,0.7638302164273696,0.999885720409087,49.994286020454346,1.0510232159530835,-59.3098026440623,1.0632369164773587,0.3288752574243364,-80.28048977085356,0.41079230288552493,-0.0007730819368488786,5.7320849647906575,5.7320849647906575,11023.871000000001,0.0,8.0,0.0,-0.11875718865329465,11023.32118839474,1.0,1.0,1.0
33.79000000000185,0.06484144970097329,0.06330689099324131,0.06484144970097329,0.024998821896967508,0.7623870847869627,0.9998858717967578,49.99429358983789,1.050694065959758,-59.35139164294356,1.0630383283764122,0.3307031081349556,-80.43492217904209,0.40994080493304164,-0.0010035571245322027,5.731904497138481,5.731904497138481,11023.871000000001,0.0,8.0,0.0,-0.12004620467333425,11023.34442379064,1.0,1.0,1.0
33.800000000001845,0.0650526752037942,0.06330807344358093,0.0650526752037942,0.02519986756202892,0.7604763431955158,0.9998867356281957,49.994336781409785,1.0502793366151748,-59.39732510907182,1.062727419101423,0.3321166703330455,-80.57251440568078,0.40914124465564605,-0.0011898294500385376,5.731722728028858,5.731722728028858,11023.871000000001,0.0,8.0,0.0,-0.12129861750420516,11023.367415553297,1.0,1.0,1.0
33.81000000000184,0.06516020849780042,0.06330926381786868,0.06516020849780042,0.02531898043223708,0.7583045844851729,0.9998882267730748,49.99441133865374,1.0498258371868077,-59.444638836268304,1.0623378831401677,0.3329428025222946,-80.67902602677884,0.40848821884397574,-0.0013084951377441423,5.731539265664034,5.731539265664034,11023.871000000001,0.0,8.0,0.0,-0.12251471969222624,11023.39014127074,1.0,1.0,1.0
33.82000000000184,0.06515106320077108,0.06331044374120758,0.06515106320077108,0.025339853598701004,0.7561099119787632,0.9998901844823158,49.99450922411579,1.0493864571582587,-59.49018556460495,1.0619139311321186,0.3330776285803313,-80.74323407134283,0.40806049056430627,-0.0013435447755588692,5.7313537347123615,5.7313537347123615,11023.871000000001,0.0,8.0,0.0,-0.12369597872709397,11023.41250622589,1.0,1.0,1.0
33.83000000000184,0.06502556268095523,0.063311594908992,0.06502556268095523,0.025260026257145313,0.754134330628095,0.9998923925884687,49.99461962942344,1.0490118674384086,-59.53099389513342,1.0615043544783098,0.3325011718250985,-80.76030113759752,0.407908118408014,-0.0012910274464458735,5.7311657960736255,5.7311657960736255,11023.871000000001,0.0,8.0,0.0,-0.12484154957992366,11023.434518140511,1.0,1.0,1.0
33.84000000000184,0.0647964285309989,0.06331270110900218,0.0647964285309989,0.02508918751707385,0.7525969999462332,0.9998946053072437,49.994730265362186,1.048744947999176,-59.564575809199276,1.061156242042911,0.3312727812188617,-80.73098709395376,0.40804971149643743,-0.0011576145167606078,5.730975157189506,5.730975157189506,11023.871000000001,0.0,8.0,0.0,-0.12595355408967224,11023.456289253361,1.0,1.0,1.0
33.850000000001835,0.06448942532280477,0.0633137500248184,0.06448942532280477,0.024848371537926756,0.7516692507538766,0.9998965764230431,49.994828821152154,1.0486153152037727,-59.58927280716824,1.060909223512647,0.32953447716031664,-80.66140776007634,0.4084673171472337,-0.0009599369433881885,5.7307815692326,5.7307815692326,11023.871000000001,0.0,8.0,0.0,-0.12703154288638446,11023.477577470969,1.0,1.0,1.0
33.86000000000183,0.06414072539180228,0.06331473461089493,0.06414072539180228,0.02456712233179907,0.7514532606382878,0.9998980902431264,49.99490451215632,1.0486356831478905,-59.6044953488994,1.0607904830056516,0.3274951194325627,-80.56228909645138,0.409108292206216,-0.0007223174978142899,5.73058484614998,5.73058484614998,11023.871000000001,0.0,8.0,0.0,-0.1280781610021332,11023.498703709114,1.0,1.0,1.0
33.87000000000183,0.06379189030434654,0.06331565387066901,0.06379189030434654,0.02427907129786584,0.7519690788995996,0.9998989880122239,49.99494940061119,1.0488008912055957,-59.61079620750411,1.0608115915641174,0.32540007763951534,-80.44752513322246,0.40989362072749547,-0.0004731450163167738,5.730384850767714,5.730384850767714,11023.871000000001,0.0,8.0,0.0,-0.12909377448222534,11023.519285784367,1.0,1.0,1.0
33.88000000000183,0.06348398909674702,0.06331651293836399,0.06348398909674702,0.02401721062208855,0.7531523773591168,0.9998991854787711,49.994959273938555,1.0490894408568505,-59.60977576456645,1.0609676530448344,0.3234957910137756,-80.3323674845475,0.41072979556665185,-0.00024091707319461985,5.730181519736114,5.730181519736114,11023.871000000001,0.0,8.0,0.0,-0.13008022768549649,11023.539683769046,1.0,1.0,1.0
33.89000000000183,0.06325222860700547,0.06331732245536714,0.06325222860700547,0.023809928182211657,0.7548629675216046,0.9998986799633895,49.99493399816948,1.0494668558793159,-59.603853919505,1.0612386324475311,0.3219977061529885,-80.23161111483138,0.4115212258001566,-5.0830425756199366e-05,5.729974846912755,5.729974846912755,11023.871000000001,0.0,8.0,0.0,-0.1310380262021229,11023.55958285464,1.0,1.0,1.0
33.900000000001825,0.06312033584879517,0.06331809732182815,0.06312033584879517,0.023677105161083963,0.7569030318353065,0.9998975462127238,49.994877310636184,1.0498909449317775,-59.595901032159524,1.0615926141193182,0.3210571509658142,-80.15750019460485,0.4121846923704478,7.867586499350765e-05,5.729764898294656,5.729764898294656,11023.871000000001,0.0,8.0,0.0,-0.13196945070511398,11023.579265841901,1.0,1.0,1.0
33.91000000000182,0.06309723809310216,0.06331885498595619,0.06309723809310216,0.02362873460312077,0.759043790275348,0.9998959210625569,49.99479605312784,1.050317143955222,-59.588804550865426,1.0619903948857476,0.32074309660707867,-80.11878912189594,0.412659194309657,0.00013718014407652912,5.7295518020617875,5.7295518020617875,11023.871000000001,0.0,8.0,0.0,-0.13287512293260548,11023.598557295523,1.0,1.0,1.0
33.92000000000182,0.06318000497780364,0.06331961349839749,0.06318000497780364,0.02366592973523306,0.7610531998466831,0.9998939833073528,49.99469916536764,1.0507029831242027,-59.58519915720787,1.0623904459097582,0.3210562379090473,-80.1201150082637,0.4129062468156324,0.00012184151213618516,5.729335744666765,5.729335744666765,11023.871000000001,0.0,8.0,0.0,-0.1337560886689658,11023.617428367277,1.0,1.0,1.0
33.93000000000182,0.06335877183699919,0.06332038956019666,0.06335877183699919,0.023783851775787304,0.7627175164067872,0.9998919380072661,49.994596900363305,1.0510099184068853,-59.58737417460661,1.0627522079251757,0.3219557554076835,-80.16269219796516,0.4129038261754584,3.5149998923553194e-05,5.729116976627845,5.729116976627845,11023.871000000001,0.0,8.0,0.0,-0.13461411867870027,11023.636073351843,1.0,1.0,1.0
33.94000000000182,0.06361696918954367,0.06332119675019858,0.06361696918954367,0.023972759081408054,0.7638591084983877,0.9998900019799147,49.994500098995736,1.0512054948044982,-59.59711309094679,1.0630387476383314,0.32336165386360677,-80.24500889731499,0.41264723994274816,-0.00011604000485340021,5.728895796996353,5.728895796996353,11023.871000000001,0.0,8.0,0.0,-0.13544917150180255,11023.65427985841,1.0,1.0,1.0
33.950000000001815,0.06393090510512794,0.06332204408080226,0.06393090510512794,0.02421692061738074,0.7643522873618795,0.9998883871860631,49.99441935930315,1.0512664627716461,-59.61551448229378,1.0632193199052955,0.3251500967383623,-80.362118843652,0.41215353965265533,-0.0003194350155355588,5.728672556935119,5.728672556935119,11023.871000000001,0.0,8.0,0.0,-0.13626286834791,11023.672272105903,1.0,1.0,1.0
33.96000000000181,0.0642703321149183,0.06332293501133561,0.0642703321149183,0.024493981275695877,0.7641364050968699,0.9998872805507648,49.99436402753824,1.0511821641540844,-59.64283538325409,1.0632724098300053,0.32715347993661503,-80.50511324152859,0.4114647302023028,-0.0005565800328486484,5.7284476394348305,5.7284476394348305,11023.871000000001,0.0,8.0,0.0,-0.13705579943956428,11023.689867535059,1.0,1.0,1.0
33.97000000000181,0.06459999622889388,0.06332386702116119,0.06459999622889388,0.024775425100528263,0.763224396249259,0.9998868219918671,49.994341099593356,1.0509574601677492,-59.67838247041567,1.0631888423608264,0.3291665745151219,-80.66122698259593,0.410648486419795,-0.0008031320995673056,5.728221460255099,5.728221460255099,11023.871000000001,0.0,8.0,0.0,-0.13782763975867526,11023.707068546852,1.0,1.0,1.0
33.98000000000181,0.06488243478425168,0.06332483180552961,0.06488243478425168,0.025028713470555238,0.7617051271200745,0.9998870835713332,49.99435417856666,1.0506142456777885,-59.72048603669191,1.0629742994226232,0.3309614088308287,-80.81484835149071,0.40979466588814895,-0.001030665140423638,5.727994460714789,5.727994460714789,11023.871000000001,0.0,8.0,0.0,-0.13857928952952658,11023.724068640253,1.0,1.0,1.0
33.99000000000181,0.06508290392838041,0.0633258161040405,0.06508290392838041,0.025221902633684002,0.7597378916398079,0.9998880540984064,49.99440270492032,1.0501902366853226,-59.76661707381362,1.0626503570838963,0.3323169492629105,-80.94970968774874,0.4090047346500128,-0.00121069738597393,5.727767086659874,5.727767086659874,11023.871000000001,0.0,8.0,0.0,-0.13931032946865254,11023.74061004376,1.0,1.0,1.0
34.000000000001805,0.06517711001501995,0.06332680310353016,0.06517711001501995,0.0253303097294977,0.7575351662618245,0.9998896383037581,49.994481915187905,1.0497335188167578,-59.81375932857023,1.0622523731670388,0.33306666631405973,-81.05178343751321,0.40837239495570365,-0.0013204547238250264,5.7275397932239125,5.7275397932239125,11023.871000000001,0.0,8.0,0.0,-0.1400209298921059,11023.756961369858,1.0,1.0,1.0
34.0100000000018,0.06515374379151267,0.06332777426366903,0.06515374379151267,0.02533928338420259,0.7553376753053748,0.9998916674214063,49.99458337107032,1.0492971167610563,-59.85876544560833,1.061825499490429,0.3331169075310894,-81.11058201247718,0.4079732643272922,-0.0013453532891332803,5.7273130245048955,5.7273130245048955,11023.871000000001,0.0,8.0,0.0,-0.14071044196183918,11023.77296626459,1.0,1.0,1.0
34.0200000000018,0.06501446385765046,0.06332871135260242,0.06501446385765046,0.02524775849328953,0.7533869901189776,0.9998939197592324,49.99469598796162,1.048931276013176,-59.89869149975818,1.0614187918742692,0.33245623048975775,-81.12190615427929,0.40785432331148663,-0.0012826592451472482,5.727087157556683,5.727087157556683,11023.871000000001,0.0,8.0,0.0,-0.14138938540111634,11023.790202365102,1.0,1.0,1.0
34.0300000000018,0.06477356310946636,0.06332959846207277,0.06477356310946636,0.025066813745460513,0.7518988407993314,0.99989614704388,49.994807352194,1.0486777527740097,-59.93112067517464,1.0610789186002487,0.331153829702412,-81.08713103837452,0.40803020405600643,-0.0011402472880160316,5.726862750088621,5.726862750088621,11023.871000000001,0.0,8.0,0.0,-0.14203050568844222,11023.805364678725,1.0,1.0,1.0
34.0400000000018,0.0644582878991498,0.06333042377847287,0.0644582878991498,0.024818719318224568,0.7510382350036828,0.9998981041781204,49.99490520890602,1.0485644461518702,-59.95450369797248,1.0608444298372899,0.32936108829091426,-81.01297311727416,0.40847864806583445,-0.0009358376248969277,5.726640009069784,5.726640009069784,11023.871000000001,0.0,8.0,0.0,-0.14264841019422936,11023.819688213467,1.0,1.0,1.0
34.050000000001795,0.06410583970608347,0.06333118090225262,0.06410583970608347,0.02453383492407883,0.7508988295900931,0.9998995800811582,49.99497900405791,1.0486020409111652,-59.968381331409354,1.0607409135398287,0.32729352730705735,-80.91064303226737,0.4091432638594615,-0.0006945046397818615,5.7264193327331085,5.7264193327331085,11023.871000000001,0.0,8.0,0.0,-0.14324743318240293,11023.834886811383,1.0,1.0,1.0
34.06000000000179,0.06375815514599459,0.06333186955291127,0.06375815514599459,0.0242460619146188,0.7514910777177672,0.9999004233376125,49.995021166880626,1.0487833475631252,-59.97343757642575,1.0607780717596955,0.3251992444461971,-80.79433271866147,0.40994246485641483,-0.00044493899872968985,5.726200984239819,5.726200984239819,11023.871000000001,0.0,8.0,0.0,-0.1438181945167265,11023.849468698289,1.0,1.0,1.0
34.07000000000179,0.0634560004105114,0.06333249556975494,0.0634560004105114,0.023988141194864598,0.7527412602358213,0.9999005586249455,49.99502793124728,1.0490851013157807,-59.97138667535209,1.0609491368042194,0.32332335022571845,-80.67937956751388,0.41078160384658347,-0.00021550039765950643,5.725985187551994,5.725985187551994,11023.871000000001,0.0,8.0,0.0,-0.1443614060988458,11023.86375361115,1.0,1.0,1.0
34.08000000000179,0.06323359317639095,0.0633330702100292,0.06323359317639095,0.023787692827344675,0.7545011812729038,0.9998999925831822,49.99499962915911,1.049471549900816,-59.964728765057004,1.0612324286265968,0.32187585963214654,-80.58040544580977,0.41156560519551,-3.079595119759651e-05,5.7257721078540085,5.7257721078540085,11023.871000000001,0.0,8.0,0.0,-0.14487569893486463,11023.877780970977,1.0,1.0,1.0
34.09000000000179,0.06311292850564082,0.06333360883524573,0.06311292850564082,0.023663372103771153,0.7565678496265582,0.999898807677483,49.994940383874145,1.04990003985497,-59.9563560239613,1.0615949629469619,0.32099837431404254,-80.50923659007917,0.4122137376857223,9.172950422194764e-05,5.725561846717392,5.725561846717392,11023.871000000001,0.0,8.0,0.0,-0.14535928844113344,11023.891463163822,1.0,1.0,1.0
34.100000000001785,0.06310160477971288,0.06333412915907322,0.06310160477971288,0.023624411814062485,0.7587102939266123,0.9998971467503979,49.994857337519896,1.0503257689562853,-59.949150889166525,1.0619969189145626,0.3207527141505726,-80.47439081599757,0.4126668563055567,0.00014225190489458583,5.72535444789892,5.72535444789892,11023.871000000001,0.0,8.0,0.0,-0.14581117054441128,11023.904997540005,1.0,1.0,1.0
34.11000000000178,0.06319574192348075,0.06333464928565513,0.06319574192348075,0.023671036177393714,0.7606968198124462,0.9998951930249598,49.99475965124799,1.0507064725325561,-59.94572547808279,1.06239653469518,0.3211338246162104,-80.48001456823276,0.41288848166897296,0.00011871972387735019,5.725149890034948,5.725149890034948,11023.871000000001,0.0,8.0,0.0,-0.14622943223936744,11023.918252610334,1.0,1.0,1.0
34.12000000000178,0.06338468477888495,0.06333518576356899,0.06338468477888495,0.02379784158387697,0.7623163087966872,0.999893154275473,49.99465771377365,1.0510040402556609,-59.94832792596884,1.0627534026609964,0.3220963597941215,-80.52702303236579,0.4128583503568061,2.411663273105963e-05,5.724948088221117,5.724948088221117,11023.871000000001,0.0,8.0,0.0,-0.1466125937051379,11023.931182581951,1.0,1.0,1.0
34.13000000000178,0.06365095382672452,0.06333575183763789,0.06365095382672452,0.023994391337582525,0.7633957429454133,0.9998912483446737,49.99456241723369,1.0511868012960819,-59.958677288874625,1.06303102525112,0.32355495511214527,-80.61352954202758,0.4125741099393879,-0.00013408682553333467,5.724748904524533,5.724748904524533,11023.871000000001,0.0,8.0,0.0,-0.14695977126439885,11023.943983529676,1.0,1.0,1.0
34.14000000000178,0.06396996951085834,0.06333635604631908,0.06396996951085834,0.024244152638343716,0.7638158724341337,0.9998896860001607,49.99448430000803,1.0512327063461913,-59.977785888823746,1.0631994536024103,0.32538017920311346,-80.73412925952383,0.4120556229591363,-0.0003428672077619155,5.724552144340955,5.724552144340955,11023.871000000001,0.0,8.0,0.0,-0.14726936441708205,11023.956529013842,1.0,1.0,1.0
34.150000000001775,0.06431071553579537,0.06333700129109579,0.06431071553579537,0.02452393946224535,0.7635238869743248,0.9998886504138531,49.994432520692655,1.051132712079356,-60.005806552997356,1.0632383645041936,0.32739912767204093,-80.87941624020746,0.411348000429007,-0.0005829940704203899,5.7243575648227685,5.7243575648227685,11023.871000000001,0.0,8.0,0.0,-0.1475403950464971,11023.968853439299,1.0,1.0,1.0
34.16000000000177,0.06463741626388125,0.06333768447648358,0.06463741626388125,0.024804541407583605,0.7625413423169145,0.9998882750907252,49.99441375453626,1.0508936070496337,-60.04193118164973,1.0631401480020068,0.3294024208100609,-81.03618451752753,0.4105219324313378,-0.0008294552292039243,5.724164878415132,5.724164878415132,11023.871000000001,0.0,8.0,0.0,-0.14777169191961034,11023.980864543313,1.0,1.0,1.0
34.17000000000177,0.06491249130525,0.06333839677830705,0.06491249130525,0.02505307511214933,0.7609656985920306,0.9998886233383862,49.99443116691931,1.0505393068895963,-60.0843765695179,1.0629123112192698,0.3311602194205872,-81.1885476440606,0.40966963210681834,-0.0010534559695128884,5.723973768707816,5.723973768707816,11023.871000000001,0.0,8.0,0.0,-0.14796303623964613,11023.992777990617,1.0,1.0,1.0
34.18000000000177,0.06510185622244187,0.06333912454320004,0.06510185622244187,0.025237936432839066,0.7589637192090527,0.9998896739184163,49.99448369592081,1.050109210074074,-60.130525755728826,1.0625782551310572,0.33245432199430497,-81.32026679110807,0.4088931568866432,-0.0012267371002732258,5.723783889949344,5.723783889949344,11023.871000000001,0.0,8.0,0.0,-0.14811355239920498,11024.00445341319,1.0,1.0,1.0
34.19000000000177,0.06518258964783316,0.06333985075179616,0.06518258964783316,0.02533534516547109,0.7567530367077475,0.9998913215575485,49.99456607787742,1.049652574485118,-60.17731655643627,1.0621749372893172,0.33312536932186354,-81.41755971075777,0.4082850569059516,-0.0013272217441297543,5.723594876434754,5.723594876434754,11023.871000000001,0.0,8.0,0.0,-0.1482227843485105,11024.015830005088,1.0,1.0,1.0
34.200000000001765,0.06514511609730707,0.06334055688401855,0.06514511609730707,0.02533235995001977,0.754576130782924,0.9998933898346836,49.99466949173418,1.049222428467098,-60.221609008574504,1.0617483487691264,0.33309034293297746,-81.47069973026353,0.40791757170469223,-0.00134180016125824,5.723406358975939,5.723406358975939,11023.871000000001,0.0,8.0,0.0,-0.14829120803133744,11024.027117085867,1.0,1.0,1.0
34.21000000000176,0.06499245280248175,0.06334122496699822,0.06499245280248175,0.02522933297093293,0.7526732115232796,0.9998956520656478,49.99478260328239,1.0488684572883467,-60.2604944010919,1.0613476884945692,0.3323465371259354,-81.47614183650789,0.4078344332223726,-0.0012689772333553603,5.723217967006976,5.723217967006976,11023.871000000001,0.0,8.0,0.0,-0.14831844827244928,11024.038187555747,1.0,1.0,1.0
34.22000000000176,0.06474044898748033,0.06334183957542891,0.06474044898748033,0.025038712795897936,0.7512556661414328,0.9998978581252294,49.99489290626147,1.0486311778503226,-60.29163403345212,1.0610190812631843,0.3309729367968356,-81.43587730495288,0.408046221974529,-0.0011178176203476414,5.723029308068842,5.723029308068842,11023.871000000001,0.0,8.0,0.0,-0.14830495379395645,11024.04932721487,1.0,1.0,1.0
34.23000000000176,0.06441777898215639,0.06334238956269175,0.06441777898215639,0.0247839509598503,0.7504813565763175,0.9998997646889514,49.99498823444757,1.048536692543486,-60.313592856679115,1.060799892524533,0.3291299758723654,-81.35721087095587,0.4085264050146106,-0.0009070880088015709,5.722839927571112,5.722839927571112,11023.871000000001,0.0,8.0,0.0,-0.14826458595498315,11024.062949641935,1.0,1.0,1.0
34.24000000000176,0.0640625909543898,0.06334286931790296,0.0640625909543898,0.02449614729659952,0.7504347565012198,0.9999011658741048,49.99505829370524,1.0485936213972096,-60.32604433316764,1.0607140413011282,0.3270393373674909,-81.25181578718626,0.40921496396942436,-0.0006625536303992291,5.72264961940448,5.72264961940448,11023.871000000001,0.0,8.0,0.0,-0.1481689835650833,11024.075005315377,1.0,1.0,1.0
34.250000000001755,0.06371710302466034,0.06334327939252288,0.06371710302466034,0.024209394471445343,0.7511162641344702,0.9999019180610876,49.995095903054384,1.0487927522994638,-60.32980338859959,1.0607693269821932,0.32495127618231096,-81.1341548366044,0.4100279164557653,-0.00041314262807456634,5.72245788368382,5.72245788368382,11023.871000000001,0.0,8.0,0.0,-0.14803342357163188,11024.086536689172,1.0,1.0,1.0
34.26000000000175,0.06342169277285299,0.06334362641657267,0.06342169277285299,0.023956116243726396,0.7524425257114973,0.9999019551554026,49.99509775777013,1.0491090916070298,-60.326695587304265,1.060957113616635,0.3231090524092221,-81.01962439271888,0.4108696596621455,-0.000187021861157639,5.7222645804761285,5.7222645804761285,11023.871000000001,0.0,8.0,0.0,-0.14786935462218184,11024.09998983461,1.0,1.0,1.0
34.27000000000175,0.06320952436629454,0.06334392231687375,0.06320952436629454,0.023763120318233105,0.7542572940898252,0.9999012932668544,49.99506466334272,1.049505666084658,-60.31929732147988,1.061254107574934,0.3217168603966518,-80.92265056185485,0.41164579265398304,-8.170469560166843e-06,5.7220695406204785,5.7220695406204785,11023.871000000001,0.0,8.0,0.0,-0.1476663100036021,11024.11288220035,1.0,1.0,1.0
34.28000000000175,0.06310082661858782,0.06334418293815196,0.06310082661858782,0.023647816935235738,0.7563525261686477,0.9999000226108068,49.99500113054034,1.0499394192963467,-60.31051808064856,1.0616263043588596,0.3209063693766045,-80.85462703355532,0.41227818082641154,0.00010697866784461357,5.721872689065007,5.721872689065007,11023.871000000001,0.0,8.0,0.0,-0.14742910860952954,11024.12592343202,1.0,1.0,1.0
34.29000000000175,0.06310186742352047,0.06334442625095828,0.06310186742352047,0.023618684076313873,0.7584952955096674,0.999898292007171,49.99491460035855,1.050365360021402,-60.30323127294629,1.0620333164655833,0.32073223624740993,-80.8238313786115,0.41270957761632504,0.00014919596300937837,5.721674014360022,5.721674014360022,11023.871000000001,0.0,8.0,0.0,-0.14715908547595272,11024.138896113496,1.0,1.0,1.0
34.300000000001745,0.0632078180769887,0.06334467037632172,0.0632078180769887,0.023675054130379153,0.7604545777822341,0.9998962890376105,49.99481445188053,1.0507414808257567,-60.30002252567357,1.062433199311555,0.321183645459007,-80.83390987364253,0.41290555920202465,0.00011722453323249893,5.721473565300696,5.721473565300696,11023.871000000001,0.0,8.0,0.0,-0.14685756592767926,11024.151660502435,1.0,1.0,1.0
34.31000000000174,0.06340723722675497,0.06334493164880364,0.06340723722675497,0.023810951279108306,0.7620222675477324,0.9998942240752683,49.994711203763416,1.0510301610996609,-60.30309506675389,1.0627857490054171,0.32221071812060714,-80.88546672014866,0.4128476772206843,1.4551577883256672e-05,5.721271459020161,5.721271459020161,11023.871000000001,0.0,8.0,0.0,-0.14652658797232831,11024.164402005174,1.0,1.0,1.0
34.32000000000174,0.06368174460317057,0.06334522289633467,0.06368174460317057,0.024015235950092934,0.7630303947340942,0.9998923158238967,49.99461579119483,1.05120057375289,-60.31410012493474,1.0630549592030654,0.3237227328645963,-80.97622906475283,0.41253597266817676,-0.00015072560433598836,5.72106786767469,5.72106786767469,11023.871000000001,0.0,8.0,0.0,-0.14616701502969848,11024.176912371286,1.0,1.0,1.0
34.33000000000174,0.06400588674200122,0.06334555208319002,0.06400588674200122,0.024270569431516793,0.7633666079412385,0.999890773648666,49.9945386824333,1.0512319301201938,-60.33396079663169,1.0632117354032478,0.3255846991860414,-81.10032598156396,0.41199316536744424,-0.0003648464546806701,5.720863018834521,5.720863018834521,11023.871000000001,0.0,8.0,0.0,-0.14578060538112497,11024.18919007293,1.0,1.0,1.0
34.34000000000174,0.06434790186870049,0.0633459214395108,0.06434790186870049,0.02455294376822917,0.7629863956654476,0.9998897767291489,49.99448883645744,1.0511168544572942,-60.362723458564666,1.0632370029273008,0.32761851312209944,-81.24785579773766,0.4112674894658538,-0.000607810154214886,5.720657192861561,5.720657192861561,11023.871000000001,0.0,8.0,0.0,-0.14536820273563783,11024.201295865658,1.0,1.0,1.0
34.350000000001735,0.06467153200571558,0.06334632717227659,0.06467153200571558,0.024832484949191616,0.761920368424968,0.9998894519253304,49.99447259626652,1.0508640949069565,-60.39946421948021,1.0631247641270871,0.32961085941848145,-81.40518556528927,0.4104326114214197,-0.0008539604260807032,5.720450714409506,5.720450714409506,11023.871000000001,0.0,8.0,0.0,-0.144931097766757,11024.213154840005,1.0,1.0,1.0
34.36000000000173,0.06493913670437151,0.06334675980977894,0.06493913670437151,0.025076019811482525,0.7602749539859964,0.9998898536216665,49.99449268108332,1.0504995868589448,-60.442287118088856,1.0628843775477703,0.3313303838791602,-81.55617999402843,0.4095829887984791,-0.001074180941808136,5.720243944266235,5.720243944266235,11023.871000000001,0.0,8.0,0.0,-0.14447000110195984,11024.224690615058,1.0,1.0,1.0
34.37000000000173,0.06511736785645973,0.06334720517538138,0.06511736785645973,0.025252360639417423,0.7582246696104069,0.9998909504925638,49.99454752462819,1.0500643662303075,-60.48849027258594,1.0625410627967826,0.332562214215894,-81.68466469777393,0.4088210782595302,-0.0012405017616850464,5.720037279200418,5.720037279200418,11023.871000000001,0.0,8.0,0.0,-0.14398610257606967,11024.236118856257,1.0,1.0,1.0
34.38000000000173,0.06518475646260144,0.06334764591343893,0.06518475646260144,0.025338710386397168,0.7559924806313638,0.9998926274083181,49.9946313704159,1.0496087761403545,-60.53497081980284,1.0621333314937766,0.33315469872396325,-81.7771405576221,0.40823803991199026,-0.0013316139417014553,5.719831136356692,5.719831136356692,11023.871000000001,0.0,8.0,0.0,-0.1434796547088174,11024.247282527329,1.0,1.0,1.0
34.39000000000173,0.06513351012358375,0.06334806339578497,0.06513351012358375,0.025323890995602606,0.7538227108830047,0.9998947006311725,49.994735031558626,1.0491857401661286,-60.57860240939907,1.0617079338978264,0.3330358145968036,-81.82467031722818,0.4079025345247944,-0.0013359304552778284,5.719625945737014,5.719625945737014,11023.871000000001,0.0,8.0,0.0,-0.14295117743875593,11024.258188894046,1.0,1.0,1.0
34.400000000001725,0.06496802240617823,0.06334843978270789,0.06496802240617823,0.02520969152598071,0.7519542546425645,0.9998969389684811,49.994846948424055,1.0488442731389358,-60.61651784101223,1.0613141133921555,0.3322117491982697,-81.82437973445435,0.40785490647993233,-0.0012532153324952555,5.719422146570235,5.719422146570235,11023.871000000001,0.0,8.0,0.0,-0.14240057873563983,11024.26891360576,1.0,1.0,1.0
34.41000000000172,0.06470568134794873,0.06334876000893132,0.06470568134794873,0.025009913830676012,0.7505942051791993,0.9998990910080394,49.99495455040197,1.048623559906536,-60.64646188960961,1.060997351589995,0.3307711987538924,-81.77887877749444,0.40810163135241845,-0.001093713024064663,5.719220171611906,5.719220171611906,11023.871000000001,0.0,8.0,0.0,-0.14182801193198677,11024.279410270092,1.0,1.0,1.0
34.42000000000172,0.06437653638128593,0.06334901347522982,0.06437653638128593,0.02474914241673639,0.7498933806827067,0.9999009157652565,49.99504578826283,1.0485478464950009,-60.66711716176012,1.0607937458740992,0.32888333487160526,-81.69604966240827,0.4086119447144688,-0.0008771994040730827,5.7190204386961705,5.7190204386961705,11023.871000000001,0.0,8.0,0.0,-0.14123291367548857,11024.289584773382,1.0,1.0,1.0
34.43000000000172,0.06401960431145849,0.06334919524397256,0.06401960431145849,0.024459149947034423,0.7499272657860229,0.9999022130479343,49.99511065239671,1.04862366860676,-60.678290743980135,1.0607254926452818,0.32677552513024105,-81.58800691920055,0.40932232485448317,-0.0006300763994061404,5.718823349523049,5.718823349523049,11023.871000000001,0.0,8.0,0.0,-0.14061533233245824,11024.299666014987,1.0,1.0,1.0
34.44000000000172,0.06367729827820864,0.063349306588952,0.06367729827820864,0.02417415070754831,0.7506865061091944,0.9999028473954575,49.99514236977288,1.0488398091332647,-60.68092690495123,1.0607984702877133,0.3246996511394925,-81.46945692885683,0.41014656292301066,-0.0003814519391761419,5.718629270096977,5.718629270096977,11023.871000000001,0.0,8.0,0.0,-0.13997415380952044,11024.30941950838,1.0,1.0,1.0
34.450000000001715,0.06338952982573147,0.0633493548295358,0.06338952982573147,0.02392619366351459,0.7520785163520818,0.9999027621540318,49.99513810770159,1.049169590276234,-60.67695895947268,1.0610021891108865,0.32289665129546546,-81.35582727150515,0.4109882749973719,-0.00015925082981522315,5.718438534876372,5.718438534876372,11023.871000000001,0.0,8.0,0.0,-0.13930913401631223,11024.319071130496,1.0,1.0,1.0
34.46000000000171,0.06318835189188646,0.06334935247228131,0.06318835189188646,0.02374123451210502,0.7539394679725608,0.9999019829759452,49.99509914879726,1.0495748777261202,-60.66903475279909,1.0613117808051657,0.3215645518285393,-81.26132335980375,0.41175388697815696,1.321129809755614e-05,5.7182514286611825,5.7182514286611825,11023.871000000001,0.0,8.0,0.0,-0.13861885006963903,11024.328415627617,1.0,1.0,1.0
34.47000000000171,0.063092189988497,0.06334931577059932,0.063092189988497,0.023635413333356253,0.7560567636703072,0.9999006077759336,49.99503038879668,1.0500122810417631,-60.660075616388795,1.061692276329215,0.3208248658110929,-81.19688468385516,0.41236798715791706,0.00012053799325159598,5.718068189656884,5.718068189656884,11023.871000000001,0.0,8.0,0.0,-0.13790256660873987,11024.337573738561,1.0,1.0,1.0
34.48000000000171,0.06310597491619765,0.06334926289665713,0.06310597491619765,0.023616446768712874,0.7581959926803842,0.9998987912160971,49.99493956080486,1.0504366861497416,-60.65294084929945,1.0621027840403585,0.3207250361784594,-81.17053485229437,0.4127753023694135,0.0001541033255816615,5.717889005317017,5.717889005317017,11023.871000000001,0.0,8.0,0.0,-0.1371593866073818,11024.346642801356,1.0,1.0,1.0
34.49000000000171,0.06322394668444967,0.0633492119560414,0.06322394668444967,0.023682789437332243,0.7601272003597238,0.9998967250550846,49.99483625275423,1.0508063971099808,-60.65018530177382,1.062501237720905,0.3212485819213412,-81.18541907733176,0.41294348432237643,0.00011343563241231203,5.717713999579113,5.717713999579113,11023.871000000001,0.0,8.0,0.0,-0.13638774766499265,11024.35540237598,1.0,1.0,1.0
34.500000000001705,0.06343388823169444,0.06334917906290582,0.06343388823169444,0.02382789097570903,0.7616455864626145,0.9998946220639362,49.99473110319681,1.05108433915084,-60.65396339820906,1.062847692287305,0.3223411262284792,-81.24182194465008,0.4128559439594769,2.5311187585239092e-06,5.7175432445064995,5.7175432445064995,11023.871000000001,0.0,8.0,0.0,-0.13558696578741178,11024.36410751532,1.0,1.0,1.0
34.5100000000017,0.06371653096037505,0.06334917664996695,0.06371653096037505,0.024039902708442824,0.7625884125194372,0.9998927015609101,49.994635078045505,1.0512405892059775,-60.66585499837012,1.0631066899006896,0.3239066237401357,-81.33707505259105,0.4125151657052691,-0.00016987707264083662,5.717376745062623,5.717376745062623,11023.871000000001,0.0,8.0,0.0,-0.13475539975031028,11024.372478888521,1.0,1.0,1.0
34.5200000000017,0.06404556194266603,0.06334921215819746,0.06404556194266603,0.024300675604266065,0.7628502882207427,0.9998911712178123,49.99455856089062,1.0512556809622366,-60.68669084957244,1.063250049847909,0.32580456441537564,-81.46483551942471,0.41194677437114036,-0.00038928423936370263,5.71721445115369,5.71721445115369,11023.871000000001,0.0,8.0,0.0,-0.13389223969525887,11024.380706839851,1.0,1.0,1.0
34.5300000000017,0.06438849680593596,0.06334928722658266,0.06438849680593596,0.024585388088086958,0.7623949325069661,0.9998902058989301,49.9945102949465,1.051123960919627,-60.71640844181975,1.0632600043942781,0.32785174043582493,-81.6147092720473,0.41120214780247016,-0.0006349242759722245,5.717056260428807,5.717056260428807,11023.871000000001,0.0,8.0,0.0,-0.13299669866998431,11024.38890979616,1.0,1.0,1.0
34.5400000000017,0.064708633506267,0.06334939747305261,0.064708633506267,0.02486353282135859,0.7612617979873676,0.9998899255002599,49.99449627501299,1.0508561715800862,-60.7539668135827,1.0631322174372613,0.3298311058335998,-81.772652361558,0.41035789432891395,-0.0008805222726185466,5.716902007101919,5.716902007101919,11023.871000000001,0.0,8.0,0.0,-0.1320671835663958,11024.396701092843,1.0,1.0,1.0
34.550000000001695,0.06496832776794931,0.06334953291293849,0.06496832776794931,0.02510170125572567,0.7595659092911663,0.9998903752237049,49.99451876118525,1.0504802704156286,-60.79735762566606,1.062877927818649,0.33151012893235127,-81.92230842879485,0.4095106099748078,-0.0010966877615901684,5.716751485535889,5.716751485535889,11023.871000000001,0.0,8.0,0.0,-0.13110347161765362,11024.404441568768,1.0,1.0,1.0
34.56000000000169,0.06513503962684755,0.06334967900347944,0.06513503962684755,0.025269194761596312,0.7574890009855657,0.9998915135197725,49.99457567598862,1.0500388924010071,-60.84379650305457,1.062524171485509,0.3326777231251098,-82.0476025677931,0.40876297349981505,-0.0012558038855954926,5.716604444031334,5.716604444031334,11023.871000000001,0.0,8.0,0.0,-0.1301046804045431,11024.41199919915,1.0,1.0,1.0
34.57000000000169,0.06518880604340936,0.06334981822761764,0.06518880604340936,0.025344296190493297,0.7552586325228318,0.9998932155478103,49.994660777390514,1.049583348466809,-60.89014476136813,1.0621109452135022,0.3331903919724102,-82.13537750923815,0.40820449986026686,-0.0013374212174432284,5.7164605960468995,5.7164605960468995,11023.871000000001,0.0,8.0,0.0,-0.12907036506432884,11024.419400728415,1.0,1.0,1.0
34.58000000000169,0.06512342742257929,0.06334993203545332,0.06512342742257929,0.025317423572024166,0.7531204144428052,0.9998952900833941,49.9947645041697,1.049166555989666,-60.933283287665326,1.0616857737627565,0.3329859503015324,-82.17740436200255,0.40790071786424953,-0.0013313289266507489,5.71631962629904,5.71631962629904,11023.871000000001,0.0,8.0,0.0,-0.12800025438998833,11024.426652928452,1.0,1.0,1.0
34.59000000000169,0.06494479792445727,0.06335000291306932,0.06494479792445727,0.025191847732741076,0.7513112759080376,0.999897501323976,49.9948750661988,1.0488368271229942,-60.97038956366169,1.0612979363621367,0.3320801205069365,-82.17147906969835,0.4078883843081501,-0.0012385801506201721,5.71618119938837,5.71618119938837,11023.871000000001,0.0,8.0,0.0,-0.12689424378002925,11024.433770273537,1.0,1.0,1.0
34.600000000001685,0.06467195599070447,0.06335001634864676,0.06467195599070447,0.024982819817134762,0.7500332234758079,0.9998995966594413,49.994979832972064,1.048631930556069,-60.999297530591875,1.0609922356219632,0.33057199687941224,-82.1208774133039,0.4081695860018612,-0.001070683595278843,5.716044964652509,5.716044964652509,11023.871000000001,0.0,8.0,0.0,-0.12575234749931058,11024.440679869389,1.0,1.0,1.0
34.61000000000168,0.06433634015064492,0.06334996247791097,0.06433634015064492,0.02471607688197074,0.7494291889626836,0.9999013376956835,49.99506688478417,1.0485741834030722,-61.01881202356657,1.0608034383667146,0.32863960036092804,-82.03407798695592,0.4087092251441629,-0.0008484454604276784,5.71591056773299,5.71591056773299,11023.871000000001,0.0,8.0,0.0,-0.12457480724178292,11024.447379702284,1.0,1.0,1.0
34.62000000000168,0.06397779024014959,0.06334983721121246,0.06397779024014959,0.024424035674214976,0.7495648969548065,0.9999025302079764,49.99512651039882,1.0486679931338176,-61.028876206486395,1.0607519600453956,0.3265157335603561,-81.92363410903371,0.40944030781875546,-0.000598884158227727,5.715777672349534,5.715777672349534,11023.871000000001,0.0,8.0,0.0,-0.12336274226574022,11024.454288215356,1.0,1.0,1.0
34.63000000000168,0.06363884268397141,0.06334964270028899,0.06363884268397141,0.024140982472531984,0.7504206167473332,0.9999030471086174,49.995152355430875,1.048900125518045,-61.030563835534714,1.0608417207498562,0.32445349423501324,-81.80448012068818,0.4102745062827682,-0.0003512479920446351,5.715645946101819,5.715645946101819,11023.871000000001,0.0,8.0,0.0,-0.12211631965536196,11024.460984143696,1.0,1.0,1.0
34.64000000000168,0.06335887187626169,0.06334938708536636,0.06335887187626169,0.023898542448991204,0.7518940860510296,0.9999028412937445,49.99514206468723,1.0492422317777599,-61.02591424472632,1.0610603652904702,0.32269108995762663,-81.69205398483331,0.4111147861603527,-0.0001331789800576265,5.71551508111151,5.71551508111151,11023.871000000001,0.0,8.0,0.0,-0.12083655667280249,11024.467585963848,1.0,1.0,1.0
34.650000000001675,0.06316874010962269,0.06334908355671592,0.06316874010962269,0.02372176422464986,0.7538136500651715,0.9999019479202045,49.99509739601022,1.0496550633878463,-61.017642697817955,1.061381469580438,0.32141991978351747,-81.60031195719941,0.41186857761596846,3.271854098504598e-05,5.71538479823908,5.71538479823908,11023.871000000001,0.0,8.0,0.0,-0.11952450799886746,11024.474085748376,1.0,1.0,1.0
34.66000000000167,0.06308502929331868,0.06334874885113201,0.06308502929331868,0.023625463134281325,0.7559620105898441,0.9999004726153903,49.995023630769516,1.0500949161262036,-61.008679597080736,1.0617690937808926,0.3207510716923538,-81.53970004534042,0.4124633032826636,0.0001321359869882674,5.715255125258048,5.715255125258048,11023.871000000001,0.0,8.0,0.0,-0.11816497807214195,11024.483050327195,1.0,1.0,1.0
34.67000000000167,0.06311109651873358,0.06334840138734449,0.06311109651873358,0.023616147756159275,0.7581035317422602,0.9998985750678574,49.99492875339287,1.0505169837113877,-61.00185538005143,1.062182052336119,0.32072285274653867,-81.51768494187627,0.41284673220691387,0.0001574812945194931,5.71512540364002,5.71512540364002,11023.871000000001,0.0,8.0,0.0,-0.11680788173381466,11024.486805364691,1.0,1.0,1.0
34.68000000000167,0.06324049794907757,0.06334805927292762,0.06324049794907757,0.02369180076574962,0.7600096393417448,0.9998964503272558,49.99482251636279,1.0508798648913145,-60.99969326157279,1.0625783377739326,0.3213149088785721,-81.5371607552314,0.41298794360625635,0.00010869323546626453,5.714995727585866,5.714995727585866,11023.871000000001,0.0,8.0,0.0,-0.11540109309819364,11024.493810550757,1.0,1.0,1.0
34.69000000000167,0.0634602606468164,0.06334773839397108,0.0634602606468164,0.023845385730337867,0.7614789748063661,0.9998943131395924,49.99471565697962,1.0511470158684142,-61.004297332984564,1.062918291643459,0.3224686048035483,-81.59815972631625,0.41287209109635675,-9.809873372915168e-06,5.714865931494408,5.714865931494408,11023.871000000001,0.0,8.0,0.0,-0.11397285546727175,11024.49986175801,1.0,1.0,1.0
34.700000000001666,0.0637502818349671,0.06334745075752785,0.0637502818349671,0.024064378936404084,0.7623542287389037,0.9998923830316265,49.994619151581325,1.0512894200019578,-61.01717546890193,1.0631670238347637,0.3240828636648492,-81.69763322894016,0.4125040166816043,-0.00018868766091905548,5.714735971043377,5.714735971043377,11023.871000000001,0.0,8.0,0.0,-0.11251951606109355,11024.505802418364,1.0,1.0,1.0
34.71000000000166,0.06408343552317305,0.06334720322972726,0.06408343552317305,0.02432982612503522,0.7625371641083394,0.9998908656295293,49.99454328147647,1.0512889416196725,-61.039066448944155,1.0632972783881027,0.3260118603211229,-81.82876191037815,0.41191220455123034,-0.0004126918804185295,5.714605853672009,5.714605853672009,11023.871000000001,0.0,8.0,0.0,-0.11104290334460565,11024.511659317366,1.0,1.0,1.0
34.72000000000166,0.06442655730447776,0.06334699678769277,0.06442655730447776,0.024616100744925266,0.761999918827592,0.9998899311685437,49.99449655842719,1.0511416533367828,-61.06980018528884,1.0632926026329377,0.3280674762020601,-81.98065828398,0.41115112704247314,-0.0006602955150432598,5.71447564456571,5.71447564456571,11023.871000000001,0.0,8.0,0.0,-0.10954403656849696,11024.517354896143,1.0,1.0,1.0
34.73000000000166,0.06474254828331837,0.06334682637229624,0.06474254828331837,0.024892091555278446,0.7607909669945457,0.9998896923263407,49.99448461631704,1.0508602767213757,-61.108221141936,1.0631503211780926,0.33002919187193214,-82.13887935415909,0.4103002430250181,-0.0009046292428707857,5.7143454639852544,5.7143454639852544,11023.871000000001,0.0,8.0,0.0,-0.10802492022912799,11024.522940440047,1.0,1.0,1.0
34.74000000000166,0.06499389654667068,0.06334668138235258,0.06499389654667068,0.02512428507246513,0.7590340883078273,0.9998901849733849,49.994509248669246,1.0504747056120172,-61.152214747076016,1.0628835323346206,0.33166415317324144,-82.28691017432499,0.4094579435892095,-0.0011161429777732344,5.714215485565504,5.714215485565504,11023.871000000001,0.0,8.0,0.0,-0.10648692637109644,11024.528401784015,1.0,1.0,1.0
34.750000000001656,0.06514923692394815,0.06334654679114295,0.06514923692394815,0.02528278811216449,0.756918030331488,0.9998913579118466,49.994567895592326,1.0500288489424414,-61.198934961440656,1.0625209234594981,0.3327673460050043,-82.4089213751754,0.40872614885873404,-0.001267849454149407,5.714085931746671,5.714085931746671,11023.871000000001,0.0,8.0,0.0,-0.10493158726486237,11024.533749637016,1.0,1.0,1.0
34.760000000001654,0.06518989245409815,0.06334640478681025,0.06518989245409815,0.02534679390230224,0.7546747188212193,0.999893077507881,49.99465387539405,1.0495748459512981,-61.24521466695923,1.0621037559457776,0.3332022266033366,-82.4920319173313,0.40819298233372486,-0.001340019101901485,5.713957069596111,5.713957069596111,11023.871000000001,0.0,8.0,0.0,-0.10336002779865987,11024.53895843054,1.0,1.0,1.0
34.77000000000165,0.06511101829874298,0.0633462367477745,0.06511101829874298,0.02530819837326148,0.7525512885057725,0.999895145491916,49.994757274595806,1.049165588531281,-61.2879407265187,1.061680251248615,0.33291520840473304,-82.52869741941372,0.4079211802018772,-0.0013237286729613704,5.713829206302696,5.713829206302696,11023.871000000001,0.0,8.0,0.0,-0.1017735847622075,11024.544061881665,1.0,1.0,1.0
34.78000000000165,0.06492001626812292,0.06334602532093198,0.06492001626812292,0.025171702650462556,0.7507830761820602,0.9998973218825283,49.994866094126415,1.0488486280315947,-61.324339014381394,1.0612996431200143,0.3319315158957671,-82.51734834156183,0.40794389769701733,-0.0012212707459332353,5.713702681075462,5.713702681075462,11023.871000000001,0.0,8.0,0.0,-0.10017316369533542,11024.549030380986,1.0,1.0,1.0
34.79000000000165,0.0646375770961647,0.06334575637144693,0.0646375770961647,0.024953996476685017,0.7495674193053197,0.999899353321691,49.99496766608455,1.048660259078773,-61.352336334133376,1.0610059929194064,0.3303606458177128,-82.46192690486934,0.40825878621891254,-0.0010454108237899704,5.713577858412637,5.713577858412637,11023.871000000001,0.0,8.0,0.0,-0.09855977243214208,11024.553886499089,1.0,1.0,1.0
34.800000000001646,0.06429648222818486,0.06334542058572726,0.06429648222818486,0.02468192658468284,0.7490398484937913,0.9999010044480106,49.99505022240053,1.0486208424277734,-61.370861506340624,1.0608326881868249,0.328389184820308,-82.3714979710622,0.4088264756362272,-0.0008179516900062994,5.713455120479649,5.713455120479649,11023.871000000001,0.0,8.0,0.0,-0.09693407278060773,11024.558642793714,1.0,1.0,1.0
34.810000000001644,0.06393731916923939,0.06334501453428515,0.06393731916923939,0.024388493484508902,0.7492569112468142,0.9999020873572121,49.995104367860606,1.0487326660141354,-61.379993065997766,1.060798341307795,0.3262549113415247,-82.25903461510491,0.4095766410591021,-0.0005664792769431264,5.71333485800513,5.71333485800513,11023.871000000001,0.0,8.0,0.0,-0.09529617781361298,11024.563238965367,1.0,1.0,1.0
34.82000000000164,0.06360266534246437,0.0633445410604188,0.06360266534246437,0.024107995629013855,0.7501891818667196,0.9999024835481611,49.99512417740806,1.0489805185514331,-61.38093122482454,1.060904923082618,0.3242116425250788,-82.1396759300269,0.41041901354990057,-0.0003203324038614934,5.713217462122144,5.713217462122144,11023.871000000001,0.0,8.0,0.0,-0.09364666920482027,11024.567714898385,1.0,1.0,1.0
