t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
34.83000000000164,0.06333128881267416,0.06334400894598606,0.06333128881267416,0.023871589702570094,0.7517254715724265,0.9999021555301035,49.99510777650518,1.0493344399255744,-61.375816642925,1.0611382488525538,0.322494443576206,-82.02884850400136,0.4112560773034611,-0.00010683177261157188,5.713103316040898,5.713103316040898,11023.871000000001,0.0,8.0,0.0,-0.09198557683578888,11024.57206220179,1.0,1.0,1.0
34.84000000000164,0.06315274930858203,0.06334343189911408,0.06315274930858203,0.023703396380001154,0.7536871667439452,0.9999011477263564,49.99505738631782,1.0497541726546753,-61.36742268181885,1.0614704310942678,0.3212875194506809,-81.94026130893289,0.411996502105599,5.2141966764170794e-05,5.712992786760922,5.712992786760922,11023.871000000001,0.0,8.0,0.0,-0.09031282998998057,11024.57627995527,1.0,1.0,1.0
34.850000000001636,0.06308198830097438,0.06334282699439477,0.06308198830097438,0.023617215990061266,0.7558528440167989,0.9998995737652454,49.99497868826227,1.0501954697941127,-61.35869260044961,1.0618644833399984,0.3206930327872816,-81.8840506876745,0.41256982937661796,0.00014307894638583563,5.71288621785898,5.71288621785898,11023.871000000001,0.0,8.0,0.0,-0.08862816260030197,11024.580372376098,1.0,1.0,1.0
34.860000000001634,0.06312082733329313,0.06334221277675961,0.06312082733329313,0.023618256491152304,0.7579860960194355,0.9998975986993928,49.99487993496964,1.0506138239279894,-61.352427664449266,1.0622788740027844,0.3207401803452123,-81.86703697726885,0.412926907098601,0.00015951817518802813,5.712783921595873,5.712783921595873,11023.871000000001,0.0,8.0,0.0,-0.08693118629124053,11024.584340227044,1.0,1.0,1.0
34.87000000000163,0.06326205632136446,0.06334160726375052,0.06326205632136446,0.023703873036780117,0.759860073734915,0.9998954211017523,49.99477105508762,1.0509681980621635,-61.35111596986211,1.0626716484009437,0.32140409772874196,-81.89175699314188,0.4130385373855666,0.00010195670470922874,5.712686172618182,5.712686172618182,11023.871000000001,0.0,8.0,0.0,-0.08522136816889965,11024.588182918666,1.0,1.0,1.0
34.88000000000163,0.06349188328703309,0.06334102605243919,0.06349188328703309,0.023866470077087535,0.761277173981508,0.9998932577093687,49.99466288546843,1.051222660434936,-61.35680650451765,1.0630034797911385,0.3226214746536592,-81.95794518609371,0.4128918269959156,-2.46969897328142e-05,5.712593201501178,5.712593201501178,11023.871000000001,0.0,8.0,0.0,-0.08349806710651463,11024.591900719775,1.0,1.0,1.0
34.89000000000163,0.06378933417110454,0.06334048069651166,0.06378933417110454,0.02409281438387527,0.7620857609192331,0.9998913281180924,49.99456640590462,1.051349187310658,-61.37092989199655,1.0632401148813673,0.32428596181257124,-82.06215285413855,0.41249412858052703,-0.00021046307748730925,5.712505191891632,5.712505191891632,11023.871000000001,0.0,8.0,0.0,-0.08176047069807764,11024.595510529933,1.0,1.0,1.0
34.900000000001626,0.06412645815600379,0.06333997749436938,0.06412645815600379,0.024363133939531333,0.7621948881616016,0.9998898356564705,49.99449178282352,1.051331060302177,-61.3941277749555,1.0633553022945355,0.32624632140020887,-82.19707731455591,0.41187689229836555,-0.0004393370970683548,5.7124222747190165,5.7124222747190165,11023.871000000001,0.0,8.0,0.0,-0.08000788280007858,11024.598987073883,1.0,1.0,1.0
34.910000000001624,0.06446942525977177,0.06333951680385239,0.06446942525977177,0.024651006296252942,0.7615851092852491,0.9998889456095517,49.99444728047758,1.0511661552327691,-61.42611803847746,1.063333985151562,0.32830957573712627,-82.35134237518996,0.4110977351325681,-0.0006890375616864768,5.7123445270982804,5.7123445270982804,11023.871000000001,0.0,8.0,0.0,-0.07823945125202827,11024.602336853059,1.0,1.0,1.0
34.92000000000162,0.06478078127778185,0.06333909296626299,0.06478078127778185,0.02492475088354208,0.7603137467194078,0.9998887631024798,49.99443815512399,1.050869227130784,-61.46562750285808,1.0631752192918613,0.3302519496239358,-82.51012320127285,0.41023894326399424,-0.0009321298469882264,5.712271971084905,5.712271971084905,11023.871000000001,0.0,8.0,0.0,-0.07645433082758482,11024.60556927911,1.0,1.0,1.0
34.93000000000162,0.06502326997834787,0.06333869487432345,0.06502326997834787,0.02515086432958153,0.7585129707999868,0.999889314394466,49.9944657197233,1.0504720981157776,-61.510435760574815,1.0628940106017375,0.331841004654554,-82.65680146205162,0.40940046110873873,-0.0011390044019068853,5.712204574133755,5.712204574133755,11023.871000000001,0.0,8.0,0.0,-0.07465209587042629,11024.608730310154,1.0,1.0,1.0
34.94000000000162,0.06516678627991244,0.06333830715702433,0.06516678627991244,0.025300307787935173,0.7563778530587468,0.9998905386925974,49.99452693462987,1.050019900363106,-61.5576390017271,1.0625206719856986,0.33287827361635686,-82.77580826368364,0.40868326871172045,-0.0012833428537148625,5.712142248955317,5.712142248955317,11023.871000000001,0.0,8.0,0.0,-0.07283120807780284,11024.611709254274,1.0,1.0,1.0
34.950000000001616,0.0651939668518857,0.06333791187063058,0.0651939668518857,0.025353195865033637,0.7541439153389046,0.9998922936267173,49.99461468133586,1.0495655742768806,-61.604044080477955,1.0620977081458944,0.3332343134447373,-82.85453930748902,0.4081740340440366,-0.001346143155756041,5.712084857610649,5.712084857610649,11023.871000000001,0.0,8.0,0.0,-0.07099150655903202,11024.61458268345,1.0,1.0,1.0
34.960000000001614,0.06510135854311805,0.06333749050126826,0.06510135854311805,0.02530298639818604,0.7520589622971319,0.9998943740374822,49.994718701874106,1.0491619078941865,-61.646547318203964,1.0616740003052958,0.3328644694006186,-82.88618977526787,0.40793251066406616,-0.0013198501572000004,5.71203221466468,5.71203221466468,11023.871000000001,0.0,8.0,0.0,-0.06913230168150593,11024.617338215021,1.0,1.0,1.0
34.97000000000161,0.06489789123588802,0.06333702604492394,0.06489789123588802,0.025155830436313087,0.7503558256773869,0.9998965360766532,49.99482680383266,1.0488556115824315,-61.68242699971948,1.0612986670928861,0.3318036149392903,-82.86983843899496,0.4079881365178014,-0.0012080153776151958,5.7119840921383025,5.7119840921383025,11023.871000000001,0.0,8.0,0.0,-0.06725322997583523,11024.61999546583,1.0,1.0,1.0
34.98000000000161,0.06460590002259946,0.06333650493318498,0.06460590002259946,0.024929836345772755,0.7492262757156655,0.9998985260126853,49.99492630063426,1.048681445953889,-61.70970617244367,1.061014959474787,0.33017159108143557,-82.81008772050942,0.4083340963480464,-0.0010246450481146835,5.711940224237144,5.711940224237144,11023.871000000001,0.0,8.0,0.0,-0.06535366568700189,11024.622500255255,1.0,1.0,1.0
34.99000000000161,0.06425946949354859,0.06333591858618404,0.06425946949354859,0.024652910280829027,0.7487976272222022,0.9999001118776483,49.99500559388241,1.0486577884112156,-61.727439496840496,1.060854834035795,0.32816328569527203,-82.7165675759929,0.40892680818832755,-0.0007924956586976978,5.711900315340047,5.711900315340047,11023.871000000001,0.0,8.0,0.0,-0.06343367811352754,11024.624893115175,1.0,1.0,1.0
35.000000000001606,0.06389987278275598,0.06333526440448649,0.06389987278275598,0.02435857140848464,0.7491165796983343,0.9999011123638893,49.99505561819447,1.0487848169760692,-61.7358407605799,1.0608350771978383,0.3260210553525919,-82.6026402341205,0.4096927482319173,-0.0005396640971669364,5.711864046646049,5.711864046646049,11023.871000000001,0.0,8.0,0.0,-0.061493219576127855,11024.627160421187,1.0,1.0,1.0
35.010000000001604,0.06356966011812089,0.06333454607423004,0.06356966011812089,0.02408106725199671,0.7501435220612789,0.9999014177028347,49.995070885141736,1.0490453840481908,-61.73623463936306,1.0609557194575943,0.32399901311091156,-82.48361588283935,0.4105398730588695,-0.00029552370121189043,5.711831083821175,5.711831083821175,11023.871000000001,0.0,8.0,0.0,-0.05953248973540868,11024.62930028677,1.0,1.0,1.0
35.0200000000016,0.06330693479305037,0.06333377314768872,0.06330693479305037,0.023851038003809406,0.751758037705027,0.9999010000204029,49.99505000102015,1.0494079786628394,-61.73085978904706,1.0612007829791357,0.322328731343472,-82.37487938314962,0.41137034775908515,-8.702982447046648e-05,5.71180108530563,5.71180108530563,11023.871000000001,0.0,8.0,0.0,-0.05755185810366748,11024.631316500849,1.0,1.0,1.0
35.0300000000016,0.06313990963766822,0.06333295995488579,0.06313990963766822,0.023691643642050148,0.7537744288889922,0.9998999128795386,49.99499564397693,1.0498314060344207,-61.722543510215544,1.0615409720765676,0.32118696408872166,-82.28986704523082,0.41209422693123754,6.469219949266705e-05,5.711773709320378,5.711773709320378,11023.871000000001,0.0,8.0,0.0,-0.05555192795465044,11024.633202215586,1.0,1.0,1.0
35.0400000000016,0.06308185842063657,0.06333212398677317,0.06308185842063657,0.023615650917079515,0.7559671758346325,0.9998982776685869,49.99491388342934,1.0502709527344605,-61.714237408779276,1.0619383207123227,0.32066679317906993,-82.23838745883964,0.41264329013792883,0.00014695071120469222,5.71174862345159,5.71174862345159,11023.871000000001,0.0,8.0,0.0,-0.053533424916592805,11024.634969941071,1.0,1.0,1.0
35.050000000001596,0.06313306981860767,0.06333128396814264,0.06313306981860767,0.023626971965063037,0.758099244477888,0.9998962644872724,49.99481322436362,1.0506824771955348,-61.70870966561979,1.0623510207709383,0.320788323080285,-82.22661042103815,0.4129715225153877,0.00015441447918989465,5.7117255107937925,5.7117255107937925,11023.871000000001,0.0,8.0,0.0,-0.051497288192992596,11024.636609007024,1.0,1.0,1.0
35.060000000001594,0.06328558136576587,0.06333045785678143,0.06328558136576587,0.023722343723873968,0.7599457280250302,0.9998940750776153,49.99470375388076,1.0510253666181983,-61.70840995791681,1.0627372349575503,0.3215222490633139,-82.25671644421965,0.41305148482590437,8.813314252152649e-05,5.71170407859983,5.71170407859983,11023.871000000001,0.0,8.0,0.0,-0.049444594654792055,11024.638129559531,1.0,1.0,1.0
35.07000000000159,0.06352479282043669,0.06332966096978383,0.06352479282043669,0.02389361140582205,0.7613130478618819,0.9998919277784141,49.994596388920705,1.0512643628732823,-61.71532914834797,1.0630580296714258,0.32280061891265566,-82.32813989499272,0.41287228623864913,-4.6492033275925826e-05,5.711684064784933,5.711684064784933,11023.871000000001,0.0,8.0,0.0,-0.04737657711909647,11024.639526654431,1.0,1.0,1.0
35.08000000000159,0.06382886609326563,0.06332890439783276,0.06382886609326563,0.024126826269886766,0.7620555494745567,0.9998900418167411,49.99450209083706,1.0513725013686024,-61.73081769018027,1.0632798512345676,0.3245118083283421,-82.43702880726747,0.4124438525609565,-0.00023883425065474723,5.711665244076744,5.711665244076744,11023.871000000001,0.0,8.0,0.0,-0.04529461098887498,11024.640802672804,1.0,1.0,1.0
35.09000000000159,0.0641690354822401,0.06332819384613597,0.0641690354822401,0.02440139737220334,0.762089905651961,0.999888617733928,49.9944308866964,1.0513345476912923,-61.755417357253755,1.0633775179351606,0.3264991743458575,-82.57559885747999,0.4118006549790356,-0.00047213032524781595,5.7116474330278235,5.7116474330278235,11023.871000000001,0.0,8.0,0.0,-0.04320017771684305,11024.641963290456,1.0,1.0,1.0
35.100000000001586,0.06451082765837661,0.06332752901493047,0.06451082765837661,0.02469012297997844,0.7614054078377568,0.9998878153442318,49.99439076721159,1.0511502367743402,-61.78873185551854,1.0633374312170616,0.3285649671783228,-82.7319974091676,0.4110034698447644,-0.0007233584451606838,5.7116304943498415,5.7116304943498415,11023.871000000001,0.0,8.0,0.0,-0.04109481582184929,11024.643002091501,1.0,1.0,1.0
35.110000000001584,0.06481647545642781,0.06332690359765084,0.06481647545642781,0.024960796346556763,0.7600685066529065,0.9998877317175116,49.994386585875574,1.0508363872597724,-61.82936939095856,1.0631604277732591,0.3304823818742309,-82.89104293259707,0.410137354571414,-0.000964557035125357,5.711614340009771,5.711614340009771,11023.871000000001,0.0,8.0,0.0,-0.03898014754602122,11024.64392518357,1.0,1.0,1.0
35.12000000000158,0.06504904281896094,0.06332630592512604,0.06504904281896094,0.02517999392986137,0.758219962610384,0.9998883830846303,49.994419154231515,1.0504267406704735,-61.87500453856878,1.0628634450394763,0.3320197818998606,-83.03604932446422,0.40930366559420406,-0.001166119102004766,5.7115989327382,5.7115989327382,11023.871000000001,0.0,8.0,0.0,-0.03685781345492915,11024.6447327338,1.0,1.0,1.0
35.13000000000158,0.06517976117271726,0.06332572022052146,0.06517976117271726,0.025319611762104018,0.7560612590890143,0.9998896987961208,49.994484939806036,1.0499676009388659,-61.92267862325811,1.0624784090704695,0.3329857290477646,-83.15174534467336,0.40860223859098427,-0.0013024663411516368,5.711584287326104,5.711584287326104,11023.871000000001,0.0,8.0,0.0,-0.03472946437477122,11024.645425424236,1.0,1.0,1.0
35.14000000000158,0.06519264406556972,0.06332512834178425,0.06519264406556972,0.02536075151196777,0.7538314945511102,0.999891527659426,49.9945763829713,1.0495126301303224,-61.969176772620315,1.0620490211161775,0.3332582990409157,-83.22583254371588,0.4081180824613503,-0.0013553824674287923,5.7115704699615994,5.7115704699615994,11023.871000000001,0.0,8.0,0.0,-0.03259672778427787,11024.646001709358,1.0,1.0,1.0
35.150000000001576,0.06508568470591587,0.06332451181132825,0.06508568470591587,0.025298489784525625,0.7517790315019023,0.9998936577229955,49.994682886149775,1.0491144057628892,-62.01141045264666,1.0616247448520801,0.33280215120981965,-83.25227299113646,0.40790775601416157,-0.0013187318684913171,5.711557596462989,5.711557596462989,11023.871000000001,0.0,8.0,0.0,-0.030461176332045176,11024.646465427973,1.0,1.0,1.0
35.160000000001574,0.06486936535402851,0.06332385389698812,0.06486936535402851,0.0251404479766901,0.7501340276046592,0.9998958415277099,49.994792076385494,1.0488186883590553,-62.04671634624186,1.0612544868293952,0.3316619947511939,-83.23080649105482,0.4079968308781362,-0.0011973449972699363,5.711545829681854,5.711545829681854,11023.871000000001,0.0,8.0,0.0,-0.02832430321141251,11024.646817047807,1.0,1.0,1.0
35.17000000000157,0.06456764654531051,0.06332314151240998,0.06456764654531051,0.024906129174909246,0.7490825173570422,0.9998978253091318,49.994891265456594,1.048658617533382,-62.07321876234729,1.0609805905928638,0.32996792463036645,-83.16669029631413,0.40837398265647173,-0.0010064506224021358,5.711535969209835,5.711535969209835,11023.871000000001,0.0,8.0,0.0,-0.026165792832109572,11024.6523008392,1.0,1.0,1.0
35.18000000000157,0.06421586026911039,0.06332236671870595,0.06421586026911039,0.0246244418722486,0.7487434978967422,0.9998993808254972,49.994969041274864,1.0486505366254801,-62.0901013531517,1.0608335041369843,0.3279228053058742,-83.07009958311797,0.40899147856573725,-0.000769711925249647,5.711527247555962,5.711527247555962,11023.871000000001,0.0,8.0,0.0,-0.024051268436485466,11024.647293254797,1.0,1.0,1.0
35.19000000000157,0.06385588785555645,0.06332152764466421,0.06385588785555645,0.024329351468175414,0.7491538260047076,0.9999003336131073,49.99501668065536,1.0487925027619536,-62.09771407615609,1.0608281418418783,0.3257731121247376,-82.9547569779508,0.4097727319321596,-0.0005156757207918482,5.711520485762434,5.711520485762434,11023.871000000001,0.0,8.0,0.0,-0.02191080125215466,11024.649048530866,1.0,1.0,1.0
35.200000000001566,0.0635301724648541,0.06332062870854908,0.0635301724648541,0.024054985607861106,0.7502638403535792,0.9999005827520595,49.99502913760298,1.0490654542985214,-62.0975049554704,1.0609625823561153,0.3237727828790319,-82.83611295122935,0.4106240928120086,-0.000273690632321872,5.711515843548058,5.711515843548058,11023.871000000001,0.0,8.0,0.0,-0.019780761768612543,11024.648991615555,1.0,1.0,1.0
35.210000000001564,0.0632760873349015,0.06331968011472476,0.0632760873349015,0.02383141636766972,0.7519441535395921,0.9999001099613498,49.99500549806749,1.049436372559315,-62.09180812022903,1.0612190723593398,0.3221495182511493,-82.72948412357694,0.4114475649194587,-7.030120585699642e-05,5.711513645262528,5.711513645262528,11023.871000000001,0.0,8.0,0.0,-0.017654927287688218,11024.648825631244,1.0,1.0,1.0
35.22000000000156,0.0631204517440616,0.06331869669143762,0.0631204517440616,0.023680808925917653,0.7540023366961128,0.9998989777969662,49.99494888984831,1.0498631802419116,-62.08350144435856,1.0615669459429833,0.32107235401608303,-82.6480132375965,0.4121547218073196,7.415379722557416e-05,5.711514218725432,5.711514218725432,11023.871000000001,0.0,8.0,0.0,-0.01553395507824364,11024.64855250774,1.0,1.0,1.0
35.23000000000156,0.06307484813707342,0.06331769622002151,0.06307484813707342,0.023614880671035704,0.7562091898420454,0.9998973151632096,49.99486575816048,1.0503007546153251,-62.075541284910166,1.0619673068007418,0.3206251545127999,-82.60116856358692,0.41267967707471576,0.00014781665171743202,5.711517898747248,5.711517898747248,11023.871000000001,0.0,8.0,0.0,-0.01341831752000144,11024.648173229016,1.0,1.0,1.0
35.24000000000156,0.06313803941887217,0.0633166974803774,0.06313803941887217,0.023636253233344177,0.7583274876880625,0.9998952969077374,49.99476484538687,1.050705368767938,-62.07065978082194,1.0623781216091708,0.32081896495023,-82.59446766942065,0.4129795894403602,0.00014648335297176573,5.711525015625868,5.711525015625868,11023.871000000001,0.0,8.0,0.0,-0.011308652621113299,11024.647712834465,1.0,1.0,1.0
35.250000000001556,0.06330132494168957,0.06331571825064353,0.06330132494168957,0.023741050100615762,0.7601346846402908,0.9998931276190134,49.99465638095067,1.0510368799604222,-62.07126570358756,1.0627577183958226,0.32162009768355815,-82.62973374828445,0.4130288046830981,7.175415559087378e-05,5.711535889910722,5.711535889910722,11023.871000000001,0.0,8.0,0.0,-0.009204525256807781,11024.6471266181,1.0,1.0,1.0
35.260000000001554,0.06354930850876615,0.06331477345636978,0.06354930850876615,0.02392055425685419,0.761441615323806,0.999891026888799,49.994551344439955,1.0512607528650426,-62.07928954234488,1.0630676039035425,0.32295598740216047,-82.7060965648557,0.41281847260318194,-7.0471763337486e-05,5.711550823323474,5.711550823323474,11023.871000000001,0.0,8.0,0.0,-0.007106176699910109,11024.646440427316,1.0,1.0,1.0
35.27000000000155,0.06385929863287493,0.06331387362516504,0.06385929863287493,0.024160095190597922,0.762108957312766,0.9998892131900912,49.99446065950456,1.0513511357686134,-62.095999466171584,1.0632749738608893,0.3247097421272588,-82.81929582914113,0.412361138838627,-0.0002689127255778717,5.711570092559793,5.711570092559793,11023.871000000001,0.0,8.0,0.0,-0.005013422569534674,11024.645654377191,1.0,1.0,1.0
35.28000000000155,0.06420172988004545,0.06331302378326761,0.06420172988004545,0.02443826434426441,0.7620613045731023,0.9998878838567784,49.99439419283892,1.0512943308030556,-62.121835553371255,1.0633557681419856,0.32671934713500683,-82.96106582000739,0.41169432860278754,-0.0005060461001580481,5.71159394304602,5.71159394304602,11023.871000000001,0.0,8.0,0.0,-0.002925916182458611,11024.644768321012,1.0,1.0,1.0
35.29000000000155,0.06454151431794423,0.06331222290417127,0.06454151431794423,0.024727101783523216,0.7612969206518532,0.9998871928030926,49.99435964015463,1.0510919710909528,-62.15628624186134,1.0632978943793332,0.32878240770088873,-83.11908837751929,0.4108819644661328,-0.0007581271731550933,5.711622582734066,5.711622582734066,11023.871000000001,0.0,8.0,0.0,-0.0008432504283633938,11024.643777387262,1.0,1.0,1.0
35.300000000001546,0.0648406207024864,0.06331146398266677,0.0648406207024864,0.02499392241415379,0.7598915242628759,0.9998872286578709,49.99436143289355,1.0507629494627226,-62.197841396900564,1.0631040027424017,0.33066936192546403,-83.27784858535779,0.41001178849868514,-0.0009967089472004143,5.711656177549349,5.711656177549349,11023.871000000001,0.0,8.0,0.0,0.0012351172427329845,11024.642683199716,1.0,1.0,1.0
35.310000000001544,0.0650625035018024,0.06331073475618337,0.0650625035018024,0.025205455867524297,0.7579944847837259,0.9998879973490392,49.99439986745196,1.0503428963061372,-62.24407282061336,1.0627929669729805,0.3321498094146259,-83.4206258981356,0.4091863974754332,-0.0011922510704887729,5.711694848072197,5.711694848072197,11023.871000000001,0.0,8.0,0.0,0.003309778626965743,11024.641484279435,1.0,1.0,1.0
35.32000000000154,0.06517984701515084,0.06331001902969438,0.06517984701515084,0.025334675377347668,0.7558135700272473,0.9998894182829728,49.99447091414864,1.0498791818235191,-62.29197252232825,1.0623982911945244,0.33304013711200603,-83.5325182619161,0.4085041288314515,-0.0013200431111473065,5.711738666338858,5.711738666338858,11023.871000000001,0.0,8.0,0.0,0.005381385735335166,11024.640187550556,1.0,1.0,1.0
35.33000000000154,0.0651781605676513,0.06330929846816806,0.0651781605676513,0.025363841832003707,0.7535911105340892,0.9998913318210608,49.994566591053044,1.0494259634253285,-62.33831351248449,1.0619647338191733,0.3332268495252208,-83.60163037507208,0.40804783402111866,-0.001362814971938013,5.711787654219706,5.711787654219706,11023.871000000001,0.0,8.0,0.0,0.0074506033522436154,11024.638786586056,1.0,1.0,1.0
35.34000000000154,0.06505682540879619,0.06330855465031529,0.06505682540879619,0.025289530585769163,0.7515756180535826,0.9998935197530496,49.994675987652485,1.0490355192332035,-62.38002819714276,1.0615421961992613,0.33268350017773723,-83.6226185359514,0.4078709631926546,-0.0013157399860307187,5.711841783203261,5.711841783203261,11023.871000000001,0.0,8.0,0.0,0.009518100984332931,11024.637284984386,1.0,1.0,1.0
35.350000000001536,0.06482788893599718,0.06330777114713328,0.06482788893599718,0.025120810834090394,0.7499942254618696,0.9998957314807565,49.994786574037825,1.048752571391569,-62.414518021249236,1.0611792757424348,0.3314646935526783,-83.59587049640601,0.407995144534421,-0.001184906397605101,5.711900975305846,5.711900975305846,11023.871000000001,0.0,8.0,0.0,0.011584538078171896,11024.63568609449,1.0,1.0,1.0
35.360000000001534,0.06451689106130325,0.06330693539351086,0.06451689106130325,0.024878531723117648,0.749026885705119,0.9998977137311563,49.994885686557815,1.0486085711464315,-62.440013459653365,1.060917318865931,0.32971051921302186,-83.52728550676143,0.40840457254842427,-0.000986726523706391,5.711965104346151,5.711965104346151,11023.871000000001,0.0,8.0,0.0,0.013650474367405454,11024.633979746102,1.0,1.0,1.0
35.37000000000153,0.06416033345617893,0.06330604013572644,0.06416033345617893,0.024592538883399045,0.7487840151171495,0.9998992424528756,49.994962122643784,1.048617796882464,-62.45582968721362,1.0607852025661424,0.3276313723165456,-83.42756687448404,0.40904747443787837,-0.0007457183691723379,5.712033999044198,5.712033999044198,11023.871000000001,0.0,8.0,0.0,0.015716426430109256,11024.632171528227,1.0,1.0,1.0
35.38000000000153,0.06380061449696559,0.06330508427772391,0.06380061449696559,0.024297173085054313,0.7492924898860228,0.9999001503702878,49.99500751851439,1.04877619130809,-62.46245284922078,1.0607959404992453,0.32547731716987216,-83.31077565326325,0.4098443664515573,-0.0004908213495691486,5.71210744664534,5.71210744664534,11023.871000000001,0.0,8.0,0.0,0.017782793807012743,11024.630257946936,1.0,1.0,1.0
35.39000000000153,0.06347998498595651,0.06330407301836019,0.06347998498595651,0.024026379984679685,0.7504925829482587,0.9999003456063948,49.99501728031974,1.0490628147026044,-62.46145221898171,1.0609456640914363,0.3235016194686016,-83.19247941379083,0.41070017238930134,-0.00025130797677201406,5.712185197754694,5.712185197754694,11023.871000000001,0.0,8.0,0.0,0.019849870119155306,11024.628241607641,1.0,1.0,1.0
35.400000000001526,0.06323502387637447,0.06330301726391742,0.06323502387637447,0.02380962061153695,0.752246019112857,0.9998998195219613,49.994990976098066,1.0494431936057418,-62.45525393955508,1.0612148754552844,0.32192773577617384,-83.08790665323859,0.411516892073344,-5.327532300493723e-05,5.712266972424396,5.712266972424396,11023.871000000001,0.0,8.0,0.0,0.021917840717365678,11024.626128337708,1.0,1.0,1.0
35.410000000001524,0.06309109983899139,0.06330193239270461,0.06309109983899139,0.023668023459548042,0.7543537888907355,0.9998986435777608,49.99493217888804,1.0498744410317782,-62.44678167188504,1.0615715898144809,0.3209166418102286,-83.00988153876968,0.412207786555282,8.376241467634299e-05,5.7123524657564015,5.7123524657564015,11023.871000000001,0.0,8.0,0.0,0.02398671763970976,11024.623911519575,1.0,1.0,1.0
35.42000000000152,0.06305812321979035,0.06330083653149504,0.06305812321979035,0.02361222030067633,0.7565832461653788,0.9998969538394527,49.99484769197263,1.050311149706176,-62.43899146647062,1.0619760870647401,0.32054297676770505,-82.96748865606774,0.41270943707830055,0.0001488245624461787,5.712441354847034,5.712441354847034,11023.871000000001,0.0,8.0,0.0,0.02605631857174877,11024.621593871507,1.0,1.0,1.0
35.43000000000152,0.0631336931706657,0.06329974857510261,0.0631336931706657,0.023643878801009245,0.7586967428201787,0.9998949302101521,49.9947465105076,1.050709777328564,-62.43459256473794,1.062386046494639,0.3208109741981757,-82.96576499259923,0.4129812704683766,0.00013853579598826354,5.712533306134068,5.712533306134068,11023.871000000001,0.0,8.0,0.0,0.028126331010156092,11024.619173693885,1.0,1.0,1.0
35.44000000000152,0.06330824216926668,0.06329868618505184,0.06330824216926668,0.023758477058371183,0.7604738342913995,0.9998927805335327,49.99463902667664,1.0510306046093751,-62.43595310732625,1.0627598983993518,0.3216819488067319,-83.0061888471495,0.4129995372346581,5.506255182515657e-05,5.712627982174716,5.712627982174716,11023.871000000001,0.0,8.0,0.0,0.03019628376972225,11024.616654385976,1.0,1.0,1.0
35.450000000001516,0.06356541932155746,0.06329766395930163,0.06356541932155746,0.023946570308304292,0.7617296498240137,0.9998907258732133,49.994536293660666,1.0512398754695227,-62.44493916193547,1.063059564754706,0.32307771990389295,-83.0874966259188,0.41275780024374453,-9.505020941643488e-05,5.712725049576562,5.712725049576562,11023.871000000001,0.0,8.0,0.0,0.03226554687685875,11024.614032323845,1.0,1.0,1.0
35.460000000001514,0.06388160731472645,0.06329669192623433,0.06388160731472645,0.024192663173921478,0.7623311858793059,0.9998889838992611,49.99444919496305,1.0513129406268824,-62.46273193630406,1.0632530290871296,0.3248756007292967,-83.20495668248425,0.4122714811460322,-0.0002997694362697374,5.712824185791295,5.712824185791295,11023.871000000001,0.0,8.0,0.0,0.03433332037708591,11024.611316049157,1.0,1.0,1.0
35.47000000000151,0.06422642444746936,0.06329577449668675,0.06422642444746936,0.02447448257299282,0.7622109600939105,0.9998877485137713,49.994387425688565,1.0512377364471495,-62.489665435831895,1.0633174265409504,0.3269080118550147,-83.3497893744215,0.41158131255796704,-0.0005407660503682112,5.712925086811334,5.712925086811334,11023.871000000001,0.0,8.0,0.0,0.036398621059597465,11024.60849083323,1.0,1.0,1.0
35.48000000000151,0.06456419394074196,0.06329490998067441,0.06456419394074196,0.024763316469782966,0.7613761628479625,0.9998871674216403,49.994358371082015,1.0510178757483715,-62.52510961082483,1.0632422541691133,0.3289679981723326,-83.50920916093322,0.4107544077743274,-0.0007935736632602637,5.7130274728724615,5.7130274728724615,11023.871000000001,0.0,8.0,0.0,0.03846038115781403,11024.605567604443,1.0,1.0,1.0
35.49000000000151,0.0648566801049656,0.0632940907368889,0.0648566801049656,0.025026053827713578,0.7599116405995144,0.999887320512669,49.994366025633454,1.0506743701478174,-62.567434682931456,1.0630320447824297,0.33082356643491073,-83.66739146089196,0.40988112464990156,-0.0010293035814134075,5.7131310945914935,5.7131310945914935,11023.871000000001,0.0,8.0,0.0,0.040517375781534,11024.602542926443,1.0,1.0,1.0
35.500000000001506,0.06506784753756265,0.06329330396998216,0.06506784753756265,0.025229675535217596,0.7579750623650988,0.9998882032932883,49.994410164664416,1.0502447097692218,-62.614112669115435,1.0627076275540894,0.33224625328011126,-83.80762235769464,0.4090650570029774,-0.0012185650419455872,5.713235738067471,5.713235738067471,11023.871000000001,0.0,8.0,0.0,0.0425682850479138,11024.599415190121,1.0,1.0,1.0
35.510000000001504,0.06517183427347188,0.06329253312293552,0.06517183427347188,0.025348209130787076,0.7557801652584943,0.9998897249761366,49.99448624880683,1.0497774042821304,-62.66208560523885,1.062304146063507,0.333060215517023,-83.91534550884175,0.4084031334481254,-0.0013374889716628105,5.713341229212335,5.713341229212335,11023.871000000001,0.0,8.0,0.0,0.04461171345986093,11024.59618703488,1.0,1.0,1.0
35.5200000000015,0.06515589079187736,0.06329175971656102,0.06515589079187736,0.025365537290922995,0.7535719119493353,0.9998917179104032,49.99458589552016,1.0493267462365319,-62.708126540059396,1.0618672843169068,0.33316239948298676,-83.9793563008733,0.40797502413909104,-0.001370189181288957,5.713447437285416,5.713447437285416,11023.871000000001,0.0,8.0,0.0,0.04664619327386432,11024.592856445637,1.0,1.0,1.0
35.5300000000015,0.06502070012993447,0.06329096542269078,0.06502070012993447,0.025279547280833894,0.7515983125942299,0.9998939583373964,49.99469791686982,1.0489446346780598,-62.74919357096226,1.0614472131989352,0.3325345857295775,-83.99489158308805,0.4078312566075164,-0.00131297532042908,5.713554276999448,5.713554276999448,11023.871000000001,0.0,8.0,0.0,0.04867022027929103,11024.589422315708,1.0,1.0,1.0
35.5400000000015,0.06477988352534504,0.06329013413534258,0.06477988352534504,0.025100697037637856,0.7500829698584011,0.9998961930734421,49.99480965367211,1.0486746915783596,-62.78275807519592,1.0610921323608904,0.331241235895494,-83.96294804821022,0.40798950194936,-0.0011731367511661622,5.71366170999033,5.71366170999033,11023.871000000001,0.0,8.0,0.0,0.05068228211949731,11024.585885912084,1.0,1.0,1.0
35.550000000001496,0.06446049372960198,0.063289253809086,0.06446049372960198,0.02485110961554257,0.7491993311717876,0.9998981698944638,49.99490849472319,1.0485466446465839,-62.80715971251129,1.060842321082771,0.32943202411566497,-83.89004069232311,0.4084295749419324,-0.0009682091221211789,5.713769744940148,5.713769744940148,11023.871000000001,0.0,8.0,0.0,0.05268088706083434,11024.58224779975,1.0,1.0,1.0
35.560000000001494,0.06410010304726864,0.06328831784934642,0.06410010304726864,0.02456149020936581,0.7490490052317397,0.9998996693751038,49.99498346875519,1.0485727125740343,-62.82184518744719,1.0607250518901234,0.32732429532056156,-83.78737657922618,0.40909584112647546,-0.0007235025024534443,5.713878436534674,5.713878436534674,11023.871000000001,0.0,8.0,0.0,0.05466456102544452,11024.578507672533,1.0,1.0,1.0
35.57000000000149,0.0637415199173698,0.06328732588319885,0.0637415199173698,0.024266479984747763,0.7496488874637479,0.9999005316897887,49.99502658448943,1.0487467667525088,-62.827433952299735,1.06075144264312,0.3251710797213376,-83.66932860795956,0.4099061401189188,-0.00046828752959533065,5.713987883912241,5.713987883912241,11023.871000000001,0.0,8.0,0.0,0.056631912055968646,11024.574665183594,1.0,1.0,1.0
35.58000000000149,0.06342671026685585,0.06328628381243516,0.06342671026685585,0.023999782821120072,0.7509294108480569,0.9999006740762468,49.99503370381234,1.0490460593659232,-62.8256114586006,1.0609157166550136,0.32322443492549524,-83.55155518796381,0.41076418712111884,-0.00023171014357001654,5.714098226972964,5.714098226972964,11023.871000000001,0.0,8.0,0.0,0.05858161752855011,11024.57071931606,1.0,1.0,1.0
35.59000000000149,0.06319130111144365,0.06328520314420943,0.06319130111144365,0.023790120095823878,0.752743827930747,0.9999000974384159,49.9950048719208,1.0494347902651697,-62.81888710832871,1.0611966947160938,0.3217026206976732,-83.44912743439092,0.4115723831580719,-3.9305562350752665e-05,5.7142096428762095,5.7142096428762095,11023.871000000001,0.0,8.0,0.0,0.06051246913881938,11024.566668155136,1.0,1.0,1.0
35.60000000000149,0.06305889588370782,0.06328409968658177,0.06305889588370782,0.023657347694576364,0.7548874511942967,0.9998988813122899,49.9949440656145,1.04986957769246,-62.81020888016108,1.061561268264212,0.3207566710142381,-83.3744280327987,0.4122465230486624,9.044591902885452e-05,5.714322341469903,5.714322341469903,11023.871000000001,0.0,8.0,0.0,0.0624233816155219,11024.562518758406,1.0,1.0,1.0
35.610000000001484,0.06303803014778381,0.06328299177973248,0.06303803014778381,0.023611292928096782,0.7571250974935376,0.9998971679846806,49.99485839923403,1.0503047820880942,-62.802527888800576,1.0619690836111826,0.3204537939796409,-83.33628322922056,0.41272513818573436,0.00014719955586311312,5.714436559034794,5.714436559034794,11023.871000000001,0.0,8.0,0.0,0.06431337256258587,11024.558257190374,1.0,1.0,1.0
35.62000000000148,0.06312531700959666,0.06328189829684489,0.06312531700959666,0.02365271875599846,0.7592192526460985,0.9998951419398129,49.99475709699065,1.0506970738209036,-62.79853023711134,1.0623775866326626,0.32079228289238243,-83.33923575503968,0.41296972092628925,0.0001283816066008081,5.7145525529590655,5.7145525529590655,11023.871000000001,0.0,8.0,0.0,0.06618165889718677,11024.55389308737,1.0,1.0,1.0
35.63000000000148,0.06331037821043449,0.06328083664724052,0.06331037821043449,0.0237765243211466,0.7609520180119989,0.9998930138514311,49.994650692571554,1.051007178184217,-62.80054214118766,1.0627453632820119,0.3217288083959272,-83.38445720472706,0.41295832762782547,3.666530048862526e-05,5.714670594721505,5.714670594721505,11023.871000000001,0.0,8.0,0.0,0.06802757693503758,11024.549416475871,1.0,1.0,1.0
35.64000000000148,0.063575935972145,0.06327982097021581,0.063575935972145,0.023972555921005997,0.7621431937230712,0.999891005886008,49.994550294300396,1.0512021398905482,-62.81036419638505,1.0630347812381602,0.3231797163482864,-83.4703010927571,0.41268690882987324,-0.00012077442994134352,5.714790963277088,5.714790963277088,11023.871000000001,0.0,8.0,0.0,0.06985064597565022,11024.544834746652,1.0,1.0,1.0
35.65000000000148,0.06389746674680169,0.06327886067152144,0.06389746674680169,0.02422449829722176,0.7626664147907773,0.9998893345515634,49.99446672757817,1.051258535642456,-62.8290898760735,1.0632146372997386,0.3250166011255755,-83.59156726051265,0.41217375955190794,-0.00033115636704103904,5.714913937495008,5.714913937495008,11023.871000000001,0.0,8.0,0.0,0.07165055458555834,11024.540145250174,1.0,1.0,1.0
35.660000000001475,0.06424379555797258,0.06327795943345059,0.06424379555797258,0.024509221569132912,0.7624623819336679,0.9998881899633076,49.99440949816538,1.051165956402561,-62.85694683296131,1.0632632852872448,0.32706641083750426,-83.73896601009957,0.41146280750642167,-0.0005753505216153677,5.715039789588114,5.715039789588114,11023.871000000001,0.0,8.0,0.0,0.07342713057133514,11024.535345175345,1.0,1.0,1.0
35.67000000000147,0.06457869393380179,0.06327711480170448,0.06457869393380179,0.024797287116761647,0.761547396616238,0.9998877132905386,49.99438566452693,1.0509299993548584,-62.89318725202709,1.063171828093377,0.3291178194277824,-83.8992565474504,0.4106242978827777,-0.0008281902471457427,5.715168777763932,5.715168777763932,11023.871000000001,0.0,8.0,0.0,0.07518037861078036,11024.53043228576,1.0,1.0,1.0
35.68000000000147,0.0648637784689366,0.06327631841171923,0.0648637784689366,0.025055208178494777,0.7600155203023633,0.9998879754388919,49.994398771944596,1.050573769502416,-62.93606405126591,1.0629466800238248,0.33093673544368263,-84.05632743014354,0.4097510736679714,-0.0010603885193820693,5.715301139661532,5.715301139661532,11023.871000000001,0.0,8.0,0.0,0.07691044872649747,11024.525409653155,1.0,1.0,1.0
35.69000000000147,0.0650636585930738,0.06327555686242937,0.0650636585930738,0.025250289442631302,0.758032609890132,0.9998889615365777,49.99444807682888,1.050136516812526,-62.982957221182595,1.0626105631454912,0.33229738527440417,-84.19348866675556,0.408947423099565,-0.0012427610758935122,5.7154370865976745,5.7154370865976745,11023.871000000001,0.0,8.0,0.0,0.07861760307913498,11024.520268236514,1.0,1.0,1.0
35.70000000000147,0.06515385122666321,0.0632748131751048,0.06515385122666321,0.025357462625036336,0.7558183203742193,0.9998905703832048,49.99452851916024,1.0496679991818951,-63.03075907628638,1.0622002956789078,0.3330310809518924,-84.29642872987702,0.40830918547058953,-0.0013521347570163364,5.715576797685638,5.715576797685638,11023.871000000001,0.0,8.0,0.0,0.08030226183827381,11024.514999707026,1.0,1.0,1.0
35.710000000001465,0.06512337249049358,0.06327406867896604,0.06512337249049358,0.02536235982322728,0.7536201015238446,0.9998926262607012,49.99463131303506,1.049222557378211,-63.07624746513722,1.0617624632446152,0.33304558558442965,-84.35472128489128,0.40791262420311103,-0.0013741311142046325,5.715720415311623,5.715720415311623,11023.871000000001,0.0,8.0,0.0,0.08196493451021107,11024.509605790183,1.0,1.0,1.0
35.72000000000146,0.06497430241990956,0.06327330510277093,0.06497430241990956,0.025264332406932738,0.7516852580857715,0.9998949000412443,49.99474500206221,1.0488515522162272,-63.116414082729484,1.0613474239573146,0.3323316637797313,-84.36427548245406,0.4078049544958512,-0.0013063387465524837,5.715868040684896,5.715868040684896,11023.871000000001,0.0,8.0,0.0,0.08360613840251985,11024.504079676488,1.0,1.0,1.0
35.73000000000146,0.06472187754923468,0.06327250663658825,0.06472187754923468,0.025075264364016393,0.7502335793850682,0.9998971363939697,49.994856819698484,1.0485973576572765,-63.148808610171535,1.0610028530509164,0.3309639455205806,-84.32672276995422,0.40799967314482366,-0.0011572847765568758,5.716019731007092,5.716019731007092,11023.871000000001,0.0,8.0,0.0,0.08522655273198991,11024.49840978704,1.0,1.0,1.0
35.74000000000146,0.06439464534379108,0.06327166173447107,0.06439464534379108,0.02481851628003808,0.749431728745655,0.999899084695857,49.99495423479285,1.0484878668891606,-63.171887024411056,1.0607678359732475,0.3291015863752103,-84.24918492957323,0.40847216237988176,-0.0009455996846609027,5.716175497161668,5.716175497161668,11023.871000000001,0.0,8.0,0.0,0.08682683814554867,11024.49258729734,1.0,1.0,1.0
35.75000000000146,0.06403118257699147,0.06327076444518408,0.06403118257699147,0.024525575921580892,0.7493723109432872,0.9999005306846237,49.99502653423119,1.0485331771275241,-63.18523228626715,1.0606679420311278,0.3269684684838929,-84.14334642154085,0.40916300687671825,-0.0006973220305472906,5.716335302260041,5.716335302260041,11023.871000000001,0.0,8.0,0.0,0.0884076706322008,11024.48659606926,1.0,1.0,1.0
35.760000000001455,0.06367461551197662,0.06326981510583826,0.06367461551197662,0.024231296300607677,0.7500621774913147,0.9999013224134863,49.995066120674316,1.0487250747977572,-63.189599055964514,1.0607123357710335,0.3248200188831535,-84.0238596535144,0.4099875337318225,-0.0004419798981585947,5.716499060727801,5.716499060727801,11023.871000000001,0.0,8.0,0.0,0.08996971841512275,11024.480422006425,1.0,1.0,1.0
35.77000000000145,0.06336653095056395,0.06326882031022056,0.06336653095056395,0.02396906190172781,0.7514220059376545,0.9999013865084526,49.995069325422634,1.0490390274345485,-63.18678831439722,1.060893316580061,0.32290651614515814,-83.90644379692743,0.41084844109595725,-0.0002085275297288077,5.716666638572173,5.716666638572173,11023.871000000001,0.0,8.0,0.0,0.09151359211830465,11024.47403017181,1.0,1.0,1.0
35.78000000000145,0.06314148351117767,0.0632677921582422,0.06314148351117767,0.023766758621653943,0.7532967889114853,0.9999007335324844,49.995036676624224,1.0494379741673676,-63.179389111138924,1.0611880412456036,0.3214402956255208,-83.80596842835523,0.41164880759982625,-2.185536571091412e-05,5.7168378535108735,5.7168378535108735,11023.871000000001,0.0,8.0,0.0,0.09303984030554686,11024.467386306378,1.0,1.0,1.0
35.79000000000145,0.06302126219926595,0.06326674688424401,0.06302126219926595,0.023642957637326108,0.7554765508262165,0.9998994509194271,49.99497254597136,1.049878117046272,-63.17036837637429,1.0615623483395762,0.32056218153172217,-83.73437130757343,0.41230709912311225,0.00010059983143601708,5.717012474868881,5.717012474868881,11023.871000000001,0.0,8.0,0.0,0.09454891240171168,11024.460426285472,1.0,1.0,1.0
35.80000000000145,0.06301303216342205,0.06326570304599213,0.06301303216342205,0.023606706620076415,0.7577239144588026,0.9998976870265343,49.99488435132671,1.0503136223900407,-63.16266893823352,1.0619753000353092,0.3203319976086028,-83.70023323816788,0.4127638060387465,0.00014910715200055352,5.71719022163053,5.71719022163053,11023.871000000001,0.0,8.0,0.0,0.09604113718634356,11024.453063038784,1.0,1.0,1.0
35.810000000001445,0.06311243429204624,0.06326467950963809,0.06311243429204624,0.023657859149103996,0.7598017932498037,0.9998956307481401,49.99478153740701,1.0507014190668265,-63.15895079941908,1.0623841519652093,0.32074213453959205,-83.70759072943913,0.412982519475487,0.00012190262919566097,5.717370757806608,5.717370757806608,11023.871000000001,0.0,8.0,0.0,0.09751669123068349,11024.445167502137,1.0,1.0,1.0
35.82000000000144,0.06330828852367243,0.06326369345969783,0.06330828852367243,0.023790739567555116,0.7614950569261794,0.9998934953794446,49.99467476897223,1.0510027220180431,-63.1614953379697,1.0627476922808394,0.321744648962284,-83.75730689911494,0.41294313079299927,2.2164676723369914e-05,5.717553689908554,5.717553689908554,11023.871000000001,0.0,8.0,0.0,0.09897557417910305,11024.436585103418,1.0,1.0,1.0
35.83000000000144,0.06358239786287365,0.06326275861865507,0.06358239786287365,0.02399448643926965,0.7626283100045492,0.9998915039537202,49.99457519768601,1.0511854220099277,-63.17203491973829,1.063028779619136,0.3232504312588224,-83.84735003920943,0.4126440113012412,-0.00014230099219182668,5.7177385943324195,5.7177385943324195,11023.871000000001,0.0,8.0,0.0,0.1004177373560612,11024.42727497865,1.0,1.0,1.0
35.84000000000144,0.06390934395348835,0.06326188382683855,0.06390934395348835,0.02425196719951127,0.7630818564922393,0.9998898715535853,49.994493577679265,1.0512273658107412,-63.19157283302159,1.0631970687693904,0.3251253928752266,-83.97205013045325,0.41210635592215616,-0.0003579654026767687,5.717925075656257,5.717925075656257,11023.871000000001,0.0,8.0,0.0,0.10184310230757741,11024.417360651954,1.0,1.0,1.0
35.85000000000144,0.06425718151257397,0.06326107211059007,0.06425718151257397,0.02453920934305812,0.7628044909656465,0.999888784232707,49.99443921163535,1.051119833808153,-63.2202286284949,1.0632321734466037,0.32719111908051646,-84.121612047018,0.41137728235545545,-0.0006049084742792664,5.71811280752728,5.71811280752728,11023.871000000001,0.0,8.0,0.0,0.10325147811528701,11024.407086175002,1.0,1.0,1.0
35.860000000001435,0.06458917218771161,0.06326032033828027,0.06458917218771161,0.024826083008151888,0.7618213975920811,0.9998883763786885,49.99441881893443,1.0508704201449264,-63.25713627604214,1.0631268320600735,0.32923215249450344,-84.28235444683284,0.4105301024927495,-0.0008572930688149172,5.7183015306473015,5.7183015306473015,11023.871000000001,0.0,8.0,0.0,0.1046424584871416,11024.396650470853,1.0,1.0,1.0
35.87000000000143,0.0648668476876035,0.0632596195213132,0.0648668476876035,0.025078784777667402,0.7602354673891016,0.9998887097553345,49.99443548776672,1.0505043005893546,-63.30043285346266,1.0628893471970808,0.3310126962277748,-84.43790402321926,0.4096600027385408,-0.0010854846834884545,5.718491013032385,5.718491013032385,11023.871000000001,0.0,8.0,0.0,0.10601535867796713,11024.386150043763,1.0,1.0,1.0
35.88000000000143,0.06505554519597163,0.06325895576092934,0.06505554519597163,0.025265023101941408,0.7582201928866661,0.9998897591112261,49.994487955561304,1.0500624168213577,-63.34741025444565,1.0625443064090025,0.33231021042637726,-84.57162826108724,0.4088717418301402,-0.0012605748918059385,5.718681030555874,5.718681030555874,11023.871000000001,0.0,8.0,0.0,0.10736937506586998,11024.375649762616,1.0,1.0,1.0
35.89000000000143,0.06513224762478075,0.06325831176871931,0.06513224762478075,0.02536071825988124,0.7560004337941254,0.9998914130499673,49.99457065249837,1.0495956615327886,-63.39491747032207,1.0621301330797788,0.3329637559457709,-84.66949717787058,0.4082597955271737,-0.0013601604974584555,5.718871378593687,5.718871378593687,11023.871000000001,0.0,8.0,0.0,0.10870371627841226,11024.365192709507,1.0,1.0,1.0
35.90000000000143,0.06508778950953795,0.06325766879229974,0.06508778950953795,0.025353302030416493,0.7538253045954875,0.9998934882181837,49.994674410909184,1.0491582919333728,-63.439744590170726,1.0616942104103122,0.3328923032765562,-84.72188724082702,0.40789679685631886,-0.0013714163260287182,5.719061875205899,5.719061875205899,11023.871000000001,0.0,8.0,0.0,0.11001746989191659,11024.35479188499,1.0,1.0,1.0
35.910000000001425,0.06492566633582163,0.06325700871844533,0.06492566633582163,0.02524360376317867,0.7519405516258759,0.9998957507134333,49.99478753567166,1.0488009994010414,-63.478924466186584,1.0612869621771732,0.3320957662257505,-84.72539282585821,0.40782649473364774,-0.0012932251271974074,5.719252361996977,5.719252361996977,11023.871000000001,0.0,8.0,0.0,0.11130968289745041,11024.344468838779,1.0,1.0,1.0
35.92000000000142,0.06466270881399185,0.06325631611845121,0.06466270881399185,0.02504490929828212,0.7505613500928774,0.9998979437419258,49.994897187096285,1.0485647998818945,-63.510091598071284,1.0609554192188575,0.3306588453712137,-84.68228028440964,0.40805815338620327,-0.0011353352439958664,5.719442707080022,5.719442707080022,11023.871000000001,0.0,8.0,0.0,0.11257933531810625,11024.334221351784,1.0,1.0,1.0
35.93000000000142,0.06432889869623853,0.06325558000863457,0.06432889869623853,0.02478175894829036,0.7498469133705522,0.9998998189677875,49.99499094838937,1.0484756800456354,-63.531822639031276,1.060737373259912,0.3287498189946564,-84.60026581772652,0.4085627709888229,-0.0009174271420698196,5.719632807440112,5.719632807440112,11023.871000000001,0.0,8.0,0.0,0.11382537486496797,11024.324045127223,1.0,1.0,1.0
35.94000000000142,0.06396372919429145,0.06325479511622979,0.06396372919429145,0.024486346064623105,0.7498803805950921,0.9999011678949121,49.995058394745605,1.0485415886875602,-63.54383836394104,1.0606566246922613,0.32659856575388513,-84.49148940884453,0.40927728787185547,-0.0006662061536301181,5.71982259068987,5.71982259068987,11023.871000000001,0.0,8.0,0.0,0.1150467188528201,11024.313932696446,1.0,1.0,1.0
35.95000000000142,0.06361054739141386,0.06325396249238745,0.06361054739141386,0.024193657393315124,0.7506583426878571,0.9999018469162663,49.99509234581331,1.0487522417754829,-63.54702738283426,1.0607203589686471,0.3244623103165937,-84.37085614060362,0.4101147041507331,-0.00041139367937435747,5.720012016488463,5.720012016488463,11023.871000000001,0.0,8.0,0.0,0.11624230260449388,11024.303873088133,1.0,1.0,1.0
35.960000000001415,0.06331047425792162,0.0632530893943815,0.06331047425792162,0.023936694311443203,0.7520917566146949,0.9999017923426544,49.99508961713272,1.0490813666997,-63.54330268825068,1.0609189625121003,0.3225890186905555,-84.25411927985459,0.41097689070994325,-0.00018169849268919423,5.720201076912835,5.720201076912835,11023.871000000001,0.0,8.0,0.0,0.1174110690382418,11024.29385192046,1.0,1.0,1.0
35.97000000000141,0.06309692845277716,0.06325218845459774,0.06309692845277716,0.02374246522661167,0.7540176166841714,0.9999010245408508,49.995051227042545,1.0494907025779716,-63.5353280591527,1.0612279661894528,0.32118471295910206,-84.15592383783648,0.4117677649133583,-1.3291397056337806e-06,5.7203897949430305,5.7203897949430305,11023.871000000001,0.0,8.0,0.0,0.11855198896158164,11024.283856869526,1.0,1.0,1.0
35.98000000000141,0.06298985056394096,0.06325127624422974,0.06298985056394096,0.023628238195847136,0.7562211053490456,0.9998996388649517,49.99498194324759,1.0499361000889615,-63.526083945365635,1.061612210098467,0.3203798002818971,-84.08774645690444,0.41240857636629713,0.00011333935001905243,5.720578224519289,5.720578224519289,11023.871000000001,0.0,8.0,0.0,0.11966408444294763,11024.273871087658,1.0,1.0,1.0
