t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
35.99000000000141,0.06299503615137296,0.06325037142419151,0.06299503615137296,0.02360228804509327,0.7584632177669106,0.9998977897019596,49.994889485097985,1.0503715850894744,-63.51850007622309,1.0620302285437742,0.320226721600921,-84.0579173966098,0.4128418168703718,0.00015318654643729085,5.720766448467574,5.720766448467574,11023.871000000001,0.0,8.0,0.0,0.12074644788483012,11024.263876899848,1.0,1.0,1.0
36.00000000000141,0.06310715927937428,0.06324949271925778,0.06310715927937428,0.023663557618992824,0.7605079373092597,0.9998956702763723,49.99478351381861,1.0507544002819795,-63.51520581742405,1.0624391413428111,0.3207119776862872,-84.06995588149958,0.4130332232284829,0.00011726304612764277,5.7209545731235,5.7209545731235,11023.871000000001,0.0,8.0,0.0,0.12179751405767279,11024.253950531738,1.0,1.0,1.0
36.010000000001405,0.06331424599859745,0.0632486569405784,0.06331424599859745,0.0238057899014279,0.7621435892035797,0.9998934963812413,49.99467481906206,1.0510463089926962,-63.518433499528,1.0627979943100712,0.3217830264187603,-84.1244034577675,0.4129645742537218,9.26217726571893e-06,5.721142732187655,5.721142732187655,11023.871000000001,0.0,8.0,0.0,0.12281802416767508,11024.24389901644,1.0,1.0,1.0
36.0200000000014,0.06359719144534448,0.06324787723704137,0.06359719144534448,0.02401740749568808,0.7632002856821049,0.9998914917445401,49.99457458722701,1.0512161104893818,-63.529843445459704,1.0630701954543422,0.32334532859170945,-84.21883047728869,0.412636716173567,-0.00016236827763924794,5.721331075757183,5.721331075757183,11023.871000000001,0.0,8.0,0.0,0.12380636214871295,11024.233831415137,1.0,1.0,1.0
36.0300000000014,0.06392969768766239,0.06324716172458694,0.06392969768766239,0.02428045585766663,0.7635656890650585,0.9998898698046624,49.99449349023312,1.0512429849266245,-63.550345434816805,1.0632263185337283,0.3252591593912714,-84.34708860549878,0.41207379169033614,-0.0003833439139632952,5.7215197693731366,5.7215197693731366,11023.871000000001,0.0,8.0,0.0,0.1247622468314829,11024.223701409914,1.0,1.0,1.0
36.0400000000014,0.0642790742382069,0.06324651261829164,0.0642790742382069,0.024570129007108116,0.7631973302191226,0.9998888123036198,49.99444061518099,1.0511199573422232,-63.57994839731049,1.0632472967687006,0.3273408553364259,-84.49887864668054,0.4113261259371864,-0.0006329600151515017,5.721708987980454,5.721708987980454,11023.871000000001,0.0,8.0,0.0,0.12568529479230997,11024.213505156971,1.0,1.0,1.0
36.0500000000014,0.06460811452512205,0.06324592596288743,0.06460811452512205,0.02485563780942113,0.7621298326792163,0.9998884466045557,49.994422330227785,1.050856652643361,-63.61766688319496,1.0631275535748168,0.3293710606207366,-84.66009340736815,0.4104700567824332,-0.0008847355950257997,5.721898911508922,5.721898911508922,11023.871000000001,0.0,8.0,0.0,0.12657519236684206,11024.203217254635,1.0,1.0,1.0
36.060000000001395,0.06487832578445625,0.06324539201299598,0.06487832578445625,0.025102918866706157,0.7604753472284064,0.9998888251521382,49.99444125760691,1.0504803168807146,-63.66152276387384,1.062877307529309,0.33111264552120945,-84.81412490683688,0.40960299920056253,-0.0011087379391910707,5.722089719617962,5.722089719617962,11023.871000000001,0.0,8.0,0.0,0.127431799016342,11024.192841254686,1.0,1.0,1.0
36.07000000000139,0.06505585098138839,0.06324489625639651,0.06505585098138839,0.025280161358961443,0.7584152709344686,0.9998899122695012,49.99449561347506,1.0500335392238875,-63.70872276207214,1.0625230062787423,0.33234680946433015,-84.9444341816745,0.40882998999137854,-0.001276402066612857,5.722281586696999,5.722281586696999,11023.871000000001,0.0,8.0,0.0,0.1282550936653085,11024.182353358872,1.0,1.0,1.0
36.08000000000139,0.06511917859807487,0.06324442099824217,0.06511917859807487,0.0253643159485608,0.7561797569019074,0.9998915865068954,49.994579325344766,1.0495682796977945,-63.75607659250579,1.0621046329196335,0.33292064715195013,-85.03729264041843,0.40824399998334115,-0.0013661323371527354,5.722474676850594,5.722474676850594,11023.871000000001,0.0,8.0,0.0,0.12904516471181532,11024.171747205964,1.0,1.0,1.0
36.09000000000139,0.06506091653426697,0.06324394732741104,0.06506091653426697,0.025344574410508237,0.7540196575939971,0.9998936569451569,49.99468284725784,1.049138708657913,-63.800387065009076,1.0616703460868815,0.33276408239728017,-85.08386021366053,0.40791411468657446,-0.001366622374120538,5.72266913932628,5.72266913932628,11023.871000000001,0.0,8.0,0.0,0.1298022396714661,11024.161013723591,1.0,1.0,1.0
36.10000000000139,0.06488605023217783,0.06324345723143139,0.06488605023217783,0.025223310820923283,0.7521790978220582,0.9998958850978019,49.994794254890095,1.048794767425783,-63.83873308595892,1.0612705887348175,0.3318866542843485,-85.08145049196968,0.4078804034832604,-0.001278108662073174,5.7228651033966305,5.7228651033966305,11023.871000000001,0.0,8.0,0.0,0.13052652932662123,11024.150132568235,1.0,1.0,1.0
36.110000000001385,0.0646130511412463,0.06324293562461587,0.0646130511412463,0.02501525577666383,0.7508684358235104,0.9998980130653591,49.994900653267955,1.0485760191250224,-63.8688396381308,1.0609516745942884,0.330383438398668,-85.03299300140554,0.408147721436434,-0.0011116015768313017,5.723062675014736,5.723062675014736,11023.871000000001,0.0,8.0,0.0,0.13121846665376563,11024.139097664269,1.0,1.0,1.0
36.12000000000138,0.0642733145352109,0.06324237206449107,0.0642733145352109,0.02474611222549613,0.7502391673294925,0.9998997952404,49.99498976202,1.048506474750003,-63.889408107813445,1.0607500241566385,0.3284317174291039,-84.94680165361886,0.40868265445260166,-0.0008878211109921222,5.723261933041343,5.723261933041343,11023.871000000001,0.0,8.0,0.0,0.1318785161214935,11024.127895108877,1.0,1.0,1.0
36.13000000000138,0.06390718552378524,0.06324176195042384,0.06390718552378524,0.024448726667890865,0.7503647161915767,0.9999010293059044,49.99505146529522,1.0485919028556985,-63.9002986940574,1.060687610366179,0.3262669737944768,-84.83545811720822,0.40941858280460564,-0.0006340978598326913,5.723462926551022,5.723462926551022,11023.871000000001,0.0,8.0,0.0,0.13250719861252439,11024.11651383243,1.0,1.0,1.0
36.14000000000138,0.06355814945458378,0.06324110705370872,0.06355814945458378,0.02415815598912978,0.7512312310862974,0.9999015803039031,49.99507901519515,1.0488199536996619,-63.90253302170579,1.0607696115357277,0.32414772711961926,-84.71409685182088,0.41026632716644634,-0.00038029384347529945,5.723665672670176,5.723665672670176,11023.871000000001,0.0,8.0,0.0,0.1331050883882578,11024.104941315865,1.0,1.0,1.0
36.15000000000138,0.06326678392852826,0.06324041531195677,0.06326678392852826,0.023906962653896163,0.7527398499551304,0.999901394403727,49.99506972018635,1.0491626464245247,-63.89813312198182,1.0609845040039605,0.32231916327174065,-84.59847956184366,0.4111270921009157,-0.00015482440115407482,5.723870152900753,5.723870152900753,11023.871000000001,0.0,8.0,0.0,0.13367232558879177,11024.093232910027,1.0,1.0,1.0
36.160000000001375,0.06306531291371853,0.06323969991663088,0.06306531291371853,0.023721238011671635,0.754719540061178,0.9999005018198966,49.99502509099483,1.0495805674880394,-63.88983327799595,1.0613062194215992,0.32098064159409184,-84.50300298724324,0.4119057751128139,1.8819610206655818e-05,5.724076987232831,5.724076987232831,11023.871000000001,0.0,8.0,0.0,0.13421250225539097,11024.087197121633,1.0,1.0,1.0
36.17000000000137,0.06297173560859454,0.06323897781173755,0.06297173560859454,0.02361682483579262,0.7569506635684853,0.9998990057563389,49.99495028781695,1.0500293201272926,-63.88062109090968,1.0616986428526023,0.3202515062073129,-84.43859987239021,0.4125267171122954,0.00012544089038730305,5.724284940608922,5.724284940608922,11023.871000000001,0.0,8.0,0.0,0.1347196376382712,11024.069100063254,1.0,1.0,1.0
36.18000000000137,0.06299036587017658,0.0632382678068447,0.06299036587017658,0.023601028334018604,0.7591927750740697,0.9998970660214797,49.99485330107398,1.0504630561677002,-63.873402223796795,1.062119949386941,0.320175917038566,-84.4132104592687,0.4129349626590495,0.00015672176047443892,5.724494513377838,5.724494513377838,11023.871000000001,0.0,8.0,0.0,0.13520127056527823,11024.058626530952,1.0,1.0,1.0
36.19000000000137,0.06311508484262629,0.06323758854165418,0.06311508484262629,0.023672150080870532,0.761211040577132,0.999894879560193,49.99474397800965,1.0508393330456747,-63.87077319025844,1.0625272551746778,0.32073572178448745,-84.42999649595829,0.4130979646850675,0.0001122805618961123,5.7247053921779925,5.7247053921779925,11023.871000000001,0.0,8.0,0.0,0.13565446012115986,11024.045947400076,1.0,1.0,1.0
36.20000000000137,0.0633331382149054,0.06323695652143103,0.0633331382149054,0.023823396725253618,0.7627971392030352,0.9998926643515558,49.994633217577785,1.0511204729754422,-63.874914633029704,1.0628798961462644,0.32187391918618624,-84.48920937953378,0.41299934314550885,-3.717677750286752e-06,5.7249174010810355,5.7249174010810355,11023.871000000001,0.0,8.0,0.0,0.1360803885996223,11024.032992066363,1.0,1.0,1.0
36.210000000001365,0.0636245505609674,0.06323638439966159,0.0636245505609674,0.024042489217817112,0.7637865477299146,0.9998906444897495,49.99453222448748,1.0512762081220697,-63.88741286643575,1.0631418614144554,0.3234907279133833,-84.58802356237791,0.4126423897749133,-0.0001821932187046557,5.725130324503625,5.725130324503625,11023.871000000001,0.0,8.0,0.0,0.13647888309773723,11024.019855217142,1.0,1.0,1.0
36.22000000000136,0.06396217766541502,0.06323587965524358,0.06396217766541502,0.02431064975621446,0.7640740629437281,0.9998890314528258,49.99445157264129,1.0512870812679427,-63.90908297479032,1.0632846725870175,0.32544092572950895,-84.71980503210227,0.4120541888664509,-0.00040810162321652105,5.725343933215063,5.725343933215063,11023.871000000001,0.0,8.0,0.0,0.13685148640531933,11024.006332231873,1.0,1.0,1.0
36.23000000000136,0.06431261799531902,0.06323544378646863,0.06431261799531902,0.024602245583347532,0.7636256557189529,0.9998880023631637,49.99440011815818,1.0511478863982597,-63.93982291543687,1.0632906100282742,0.32753575551732694,-84.87374989646845,0.41128825389451906,-0.000659957028109141,5.7255579761147395,5.7255579761147395,11023.871000000001,0.0,8.0,0.0,0.13719760698681246,11023.992527922015,1.0,1.0,1.0
36.24000000000136,0.06463823979465318,0.0632350721134384,0.06463823979465318,0.024885856784447324,0.7624850233913057,0.9998876772864734,49.99438386432367,1.0508702844289832,-63.97852863974697,1.0631558013812386,0.3295522007640213,-85.03533803353179,0.4104238823629863,-0.0009106588725026092,5.725772189194716,5.725772189194716,11023.871000000001,0.0,8.0,0.0,0.13751760880590083,11023.978408724599,1.0,1.0,1.0
36.25000000000136,0.06490058143415532,0.0632347542343701,0.06490058143415532,0.02512721260214396,0.7607731408569606,0.9998880991601313,49.99440495800657,1.0504835651601938,-64.0231092058425,1.0628923807844655,0.33125214804646347,-85.18775245124347,0.4095605864347832,-0.0011300230025380748,5.725986301275101,5.725986301275101,11023.871000000001,0.0,8.0,0.0,0.13781189069215813,11023.963891910269,1.0,1.0,1.0
36.260000000001355,0.0650667453623976,0.0632344751215994,0.0650667453623976,0.025295136928560585,0.7586787599041622,0.9998892219160216,49.99446109580108,1.0500318404720708,-64.07069370878138,1.0625286084112628,0.3324215333954398,-85.31462286189662,0.40880326164063074,-0.001289965010150572,5.726200032868735,5.726200032868735,11023.871000000001,0.0,8.0,0.0,0.13807962448707894,11023.94908783403,1.0,1.0,1.0
36.27000000000135,0.0651167735338687,0.06323421676486776,0.0651167735338687,0.02536775053222751,0.7564366072513564,0.9998909145692553,49.99454572846276,1.0495679100488462,-64.11806176445651,1.0621058700285144,0.33291602732480474,-85.4026173975647,0.4082429805565306,-0.0013698349098663146,5.726413107152587,5.726413107152587,11023.871000000001,0.0,8.0,0.0,0.13832115108332227,11023.933901632028,1.0,1.0,1.0
36.28000000000135,0.06504474287853823,0.06323396017279004,0.06504474287853823,0.025335747583910207,0.7542989294543683,0.9998929787745492,49.99464893872746,1.0491459433135812,-64.16202203104366,1.0616730581895713,0.3326746955123539,-85.4435629788795,0.4079459181440031,-0.0013596235435931955,5.72662525203742,5.72662525203742,11023.871000000001,0.0,8.0,0.0,0.13853606502208995,11023.918338171841,1.0,1.0,1.0
36.29000000000135,0.06485722784629139,0.0632336874963714,0.06485722784629139,0.025203002364633867,0.7525079637448564,0.9998951715587984,49.99475857793992,1.0488151140363264,-64.19970283070501,1.0612805981222202,0.3317170714616845,-85.43543290107932,0.40794838721595184,-0.0012608656560598452,5.726836205457174,5.726836205457174,11023.871000000001,0.0,8.0,0.0,0.13872399175513941,11023.9023835531,1.0,1.0,1.0
36.30000000000135,0.06457442288950402,0.06323338403807509,0.06457442288950402,0.024985754547777808,0.7512689564301709,0.9998972341078313,49.994861705391564,1.0486134697193887,-64.22892466237222,1.0609740560783636,0.33014909460136843,-85.38185303079844,0.4082506300913966,-0.001085890057558686,5.727045719944155,5.727045719944155,11023.871000000001,0.0,8.0,0.0,0.1388844682718743,11023.886022084978,1.0,1.0,1.0
36.310000000001345,0.06422912491668999,0.0632330399219342,0.06422912491668999,0.024710875068607398,0.7507254389630995,0.9998989238339211,49.99494619169605,1.0485629971910173,-64.24851692660803,1.0607884352509627,0.3281570074474501,-85.29175143347787,0.4088147816867689,-0.0008564657616090612,5.727253566231438,5.727253566231438,11023.871000000001,0.0,8.0,0.0,0.13901693959609873,11023.869242800472,1.0,1.0,1.0
36.32000000000134,0.06386246735420839,0.06323265122316891,0.06386246735420839,0.02441183136467135,0.7509410156577936,0.9999000448707698,49.99500224353849,1.0486672643303423,-64.25848004480437,1.0607438438702774,0.32598154333274354,-85.17815144066816,0.4095707378510974,-0.0006005259900732987,5.7274595375234645,5.7274595375234645,11023.871000000001,0.0,8.0,0.0,0.13912080663585588,11023.852031344562,1.0,1.0,1.0
36.33000000000134,0.06351799373117868,0.06323222041481329,0.06351799373117868,0.024123704702622765,0.7518914712035919,0.9999004710886817,49.995023554434084,1.0489118636191517,-64.25996706032237,1.0608434371919284,0.3238820602565349,-85.05640572260093,0.4104272718826968,-0.0003480373336224238,5.727663452080361,5.727663452080361,11023.871000000001,0.0,8.0,0.0,0.1391953948282031,11023.834375575625,1.0,1.0,1.0
36.34000000000134,0.06323566814482272,0.06323175607525319,0.06323566814482272,0.023878578432155975,0.7534683796489781,0.999900158577628,49.9950079288814,1.0492671337642188,-64.25510572876429,1.0610737882696626,0.3221005624021445,-84.94226874073453,0.41128505771283486,-0.0001270880617683691,5.727865155765662,5.727865155765662,11023.871000000001,0.0,8.0,0.0,0.13923999290531186,11023.816261088356,1.0,1.0,1.0
36.35000000000134,0.06304643454401546,0.06323127189673321,0.06304643454401546,0.023701598141030806,0.7554931325371924,0.9998991472582522,49.994957362912615,1.049692570311091,-64.24669446459629,1.0614072755923514,0.3208292962062909,-84.84988061190522,0.412050146515061,3.957104848975948e-05,5.728064523915901,5.728064523915901,11023.871000000001,0.0,8.0,0.0,0.13925387103815598,11023.797676969034,1.0,1.0,1.0
36.360000000001335,0.06296651039884811,0.06323078512292621,0.06296651039884811,0.023607420181103022,0.7577416046815647,0.999897548441907,49.99487742209535,1.0501433357704477,-64.2377316951598,1.0618067543413465,0.32017771951185353,-84.78977110218642,0.41264939953065805,0.00013769783719018436,5.728261456786967,5.728261456786967,11023.871000000001,0.0,8.0,0.0,0.1392363353345171,11023.778548320754,1.0,1.0,1.0
36.37000000000133,0.0629985868793743,0.06323031462742952,0.0629985868793743,0.023602032180777627,0.7599723811655946,0.9998955273341801,49.994776366709004,1.050573905677258,-64.23109219929825,1.0622300686168373,0.3201804495881827,-84.76924446800346,0.4130310698176386,0.0001601137380259493,5.7284558851350855,5.7284558851350855,11023.871000000001,0.0,8.0,0.0,0.13918664917513673,11023.758876254868,1.0,1.0,1.0
36.38000000000133,0.06313579455857496,0.06322987887263039,0.06313579455857496,0.023683167106642665,0.7619523201559649,0.9998932843879994,49.99466421939997,1.0509421874388964,-64.22933711757867,1.0626344014015852,0.3208149928868515,-84.79114568693329,0.41316424849994504,0.00010693909624174408,5.728647783008544,5.728647783008544,11023.871000000001,0.0,8.0,0.0,0.1391039767437445,11023.738801046504,1.0,1.0,1.0
36.39000000000133,0.06336457352655182,0.06322949396230318,0.06336457352655182,0.02384349243431856,0.7634769058827929,0.999891039612856,49.9945519806428,1.0512111023257398,-64.23459209264544,1.0629794172084233,0.32201976981918656,-84.8554383421023,0.41303446358042106,-1.7188531251696726e-05,5.728837145742213,5.728837145742213,11023.871000000001,0.0,8.0,0.0,0.13898775365505203,11023.71817456326,1.0,1.0,1.0
36.40000000000133,0.06366408130872961,0.06322917195969381,0.06366408130872961,0.024070018758339883,0.7643874234425566,0.9998890172347591,49.99445086173795,1.0513513680550601,-64.24836630752694,1.0632297345382533,0.3236897490960112,-84.95889248855725,0.41264750664043737,-0.00020254773602169235,5.729023999114802,5.729023999114802,11023.871000000001,0.0,8.0,0.0,0.13883733855373775,11023.697030461963,1.0,1.0,1.0
36.410000000001325,0.0640063417272739,0.06322891961619562,0.0640063417272739,0.024343136243599003,0.7645861838304064,0.9998874264912709,49.994371324563545,1.0513449471323777,-64.27137753780053,1.063357875431935,0.32567424502677195,-85.09437913518695,0.41203345090400256,-0.0004333234575913461,5.729208394507381,5.729208394507381,11023.871000000001,0.0,8.0,0.0,0.13865218899311435,11023.675358464929,1.0,1.0,1.0
36.42000000000132,0.06435726990846195,0.06322873763036178,0.06435726990846195,0.024636392169535396,0.7640478867185203,0.9998864395771023,49.99432197885512,1.0511884527899564,-64.30341099422517,1.0633475206212808,0.3277795239101278,-85.25059022954349,0.4112490106580229,-0.0006872524731099776,5.72939040590075,5.72939040590075,11023.871000000001,0.0,8.0,0.0,0.13843183699953177,11023.653149096956,1.0,1.0,1.0
36.43000000000132,0.06467885471639617,0.06322862052453729,0.06467885471639617,0.024917768612031096,0.7628254744493621,0.9998861689678435,49.994308448392175,1.050895610286311,-64.34324360495712,1.0631965459123212,0.3297791547113977,-85.41260800719628,0.4103763918487991,-0.0009366424246038405,5.72957012662692,5.72957012662692,11023.871000000001,0.0,8.0,0.0,0.13817592280998092,11023.630396872119,1.0,1.0,1.0
36.44000000000132,0.06493285401785695,0.06322855717853028,0.06493285401785695,0.025152966745132187,0.7610487761145781,0.9998866478781413,49.994332393907065,1.0504976865872424,-64.38867631185408,1.0629190228836387,0.33143520296267326,-85.56349354922979,0.4095167794252572,-0.0011512154824973274,5.729747665244465,5.729747665244465,11023.871000000001,0.0,8.0,0.0,0.13788416871674983,11023.607106343092,1.0,1.0,1.0
36.45000000000132,0.06508762016009531,0.06322853199807658,0.06508762016009531,0.02531165202193688,0.7589133965449879,0.9998878204111358,49.99439102055679,1.0500400746666547,-64.43677776487735,1.0625448881811972,0.3325400685785251,-85.68713014189866,0.4087742061974645,-0.0013035442250021317,5.729923141952693,5.729923141952693,11023.871000000001,0.0,8.0,0.0,0.1375564907402029,11023.58328256489,1.0,1.0,1.0
36.460000000001315,0.06512451914397242,0.06322852661327902,0.06512451914397242,0.025372875298124927,0.7566581612428144,0.9998895465987735,49.994477329938675,1.0495764169549062,-64.48429978778563,1.062116816137317,0.3329565730912715,-85.77046507150337,0.40823831002512434,-0.0013737132171741245,5.730096677043532,5.730096677043532,11023.871000000001,0.0,8.0,0.0,0.13719293454210357,11023.558843374934,1.0,1.0,1.0
36.47000000000131,0.0650390555350535,0.06322852191157584,0.0650390555350535,0.025328934531486845,0.7545364393127737,0.9998916209697124,49.99458104848562,1.0491607938125869,-64.528059896148,1.0616843940534368,0.3326329466047058,-85.80608395880162,0.40797222177615977,-0.001353118347458021,5.730268386369753,5.730268386369753,11023.871000000001,0.0,8.0,0.0,0.13679369814934272,11023.533730686244,1.0,1.0,1.0
36.48000000000131,0.06483937594444752,0.06322850016688122,0.06483937594444752,0.025185201267509165,0.7527883252429222,0.9998937965182603,49.994689825913014,1.0488415276929746,-64.56523947946948,1.0612979450618025,0.331598659762539,-85.79262849476494,0.4080084384801379,-0.0012445948553727673,5.73043841107228,5.73043841107228,11023.871000000001,0.0,8.0,0.0,0.13635860978608078,11023.508322399863,1.0,1.0,1.0
36.49000000000131,0.06454737038794287,0.06322844702763622,0.06454737038794287,0.024959384528106723,0.7516137534588855,0.9998958139906405,49.994790699532025,1.048655095794083,-64.59375735455374,1.0610022142521844,0.32997032973195417,-85.73440685341505,0.4083426023277612,-0.0010617569358971762,5.730606868519516,5.730606868519516,11023.871000000001,0.0,8.0,0.0,0.1358881749257859,11023.482326320049,1.0,1.0,1.0
36.50000000000131,0.06419718501746162,0.06322835313897565,0.06419718501746162,0.0246794574791323,0.7511481839620708,0.9998974342449732,49.99487171224866,1.0486214457320466,-64.61257197177534,1.0608307399021801,0.32794279883956456,-85.64093336752128,0.40893249682425503,-0.0008273656669315795,5.730773870329623,5.730773870329623,11023.871000000001,0.0,8.0,0.0,0.13538275936103,11023.455841755558,1.0,1.0,1.0
36.510000000001305,0.06383066898345216,0.06322821520251347,0.06383066898345216,0.024379432195284115,0.7514454238732259,0.9998984681745035,49.99492340872517,1.048741970901907,-64.62182276960033,1.0608017532712808,0.32576157184706733,-85.52563770191303,0.40970470274544,-0.0005698897414214091,5.73093951367584,5.73093951367584,11023.871000000001,0.0,8.0,0.0,0.134842945099857,11023.428890678693,1.0,1.0,1.0
36.5200000000013,0.06349134617329943,0.06322803633977366,0.06349134617329943,0.024094344255822814,0.7524710621448839,0.9998987986254354,49.99493993127177,1.049000265917459,-64.62279087188546,1.0609164107926747,0.3236863510388946,-85.40405427902944,0.4105661475674701,-0.0003193373383327098,5.731103877395701,5.731103877395701,11023.871000000001,0.0,8.0,0.0,0.13426933456023324,11023.401490429207,1.0,1.0,1.0
36.5300000000013,0.06321850072170797,0.06322782571434823,0.06321850072170797,0.023855747087216696,0.7541074116209135,0.9998983915858153,49.994919579290766,1.0493650692273924,-64.61770488374576,1.0611594363666985,0.3219555541161423,-85.29189884443227,0.4114171666755879,-0.00010342228035878018,5.731267019099991,5.731267019099991,11023.871000000001,0.0,8.0,0.0,0.1336626313547552,11023.373668945711,1.0,1.0,1.0
36.5400000000013,0.06304169176366474,0.06322759746394102,0.06304169176366474,0.023687796831295797,0.7561687603630914,0.9998972963883406,49.99486481941703,1.049794909073476,-64.60941866991101,1.0615017558276134,0.3207537493503071,-85.203033881412,0.41216523256119253,5.588271736142389e-05,5.731428972833241,5.731428972833241,11023.871000000001,0.0,8.0,0.0,0.13302359269355202,11023.345453361982,1.0,1.0,1.0
36.5500000000013,0.06297542149728076,0.06322736908067292,0.06297542149728076,0.023604085948183792,0.7584269061043046,0.9998956323387118,49.99478161693559,1.0502444656819683,-64.60093916976678,1.0619052135845957,0.3201810416559481,-85.14765369685017,0.41273950611539456,0.00014517810029328337,5.7315897476009425,5.7315897476009425,11023.871000000001,0.0,8.0,0.0,0.1323531113785334,11023.31688421424,1.0,1.0,1.0
36.560000000001295,0.06302080519154084,0.06322715945869371,0.06302080519154084,0.023609270862983735,0.7606398775518418,0.9998935698500929,49.99467849250465,1.0506685870927988,-64.59510707929647,1.0623273660728945,0.32026269542540553,-85.13239410456687,0.4130914604681324,0.0001584463528759017,5.731749325637442,5.731749325637442,11023.871000000001,0.0,8.0,0.0,0.13165202877074972,11023.287995719074,1.0,1.0,1.0
36.57000000000129,0.0631702042705975,0.06322698685038541,0.0631702042705975,0.02370045584177054,0.7625765665033272,0.9998913126619066,49.99456563309533,1.0510256085270917,-64.59444415199775,1.0627255119932055,0.3209716840636428,-85.15973619408595,0.4131919751640316,9.637008434448119e-05,5.731907662082047,5.731907662082047,11023.871000000001,0.0,8.0,0.0,0.13092126037943755,11023.258831779605,1.0,1.0,1.0
36.58000000000129,0.06340923811275453,0.06322686693899558,0.06340923811275453,0.023869747094847783,0.7640365750008011,0.9998890824843277,49.99445412421639,1.0512791269333064,-64.60101675909144,1.0630597100642594,0.3222417324625255,-85.22934069798693,0.41302859673265246,-3.591862211858865e-05,5.732064685138627,5.732064685138627,11023.871000000001,0.0,8.0,0.0,0.13016172357382633,11023.22944105782,1.0,1.0,1.0
36.59000000000129,0.0637161889769077,0.063226811194585,0.0637161889769077,0.024103435486310935,0.7648672589292665,0.9998871032587635,49.99435516293818,1.0514009231932857,-64.61625257940925,1.0632952805800777,0.3239624863871503,-85.33756929095925,0.41260970889976134,-0.00022804745781437874,5.732220296909795,5.732220296909795,11023.871000000001,0.0,8.0,0.0,0.12937433393582742,11023.199872031455,1.0,1.0,1.0
36.60000000000129,0.06406225324781571,0.06322682565615678,0.06406225324781571,0.024381080584927547,0.7649786298174267,0.999885581497166,49.9942790748583,1.0513744545276305,-64.64076793982665,1.0634058206604056,0.3259777900762977,-85.4768013229544,0.4119684398304665,-0.0004634316797481747,5.732374374787239,5.732374374787239,11023.871000000001,0.0,8.0,0.0,0.1285599866315712,11023.170177003774,1.0,1.0,1.0
36.610000000001286,0.0644126867553254,0.06322691025699276,0.0644126867553254,0.024675429312856812,0.7643541964006023,0.9998846839452109,49.994234197260546,1.0511982158671076,-64.67423191876622,1.0633764820289346,0.3280890393149604,-85.63523749671481,0.4111647208213719,-0.0007190481886347275,5.732526773765484,5.732526773765484,11023.871000000001,0.0,8.0,0.0,0.1277195276344944,11023.14041919294,1.0,1.0,1.0
36.62000000000128,0.06472914734683756,0.0632270587758782,0.06472914734683756,0.024953910514043668,0.7630560882461456,0.9998845149848913,49.99422574924456,1.0508880329385129,-64.71530043485174,1.0632069451496196,0.3300666488704272,-85.79758672540959,0.41028360807698894,-0.0009666529089737419,5.732677324393844,5.732677324393844,11023.871000000001,0.0,8.0,0.0,0.12685399786128376,11023.110593443575,1.0,1.0,1.0
36.63000000000128,0.06497370087466009,0.06322725944734742,0.06497370087466009,0.025182283022333253,0.761222765323927,0.9998850976919329,49.99425488459664,1.0504771393034278,-64.76166675342435,1.0629132493224929,0.33167338811746466,-85.94682969396057,0.4094277767389372,-0.0011759505005735395,5.732825835510429,5.732825835510429,11023.871000000001,0.0,8.0,0.0,0.12596429795416192,11023.08071753284,1.0,1.0,1.0
36.64000000000128,0.06511604290029528,0.06322749620040229,0.06511604290029528,0.025331141930925942,0.7590562412920179,0.9998863661554179,49.9943183077709,1.0500121441235737,-64.81034244820319,1.0625269857762616,0.3327086961409007,-86.06714283596412,0.40870015542382265,-0.0013202484847407367,5.732972123178206,5.732972123178206,11023.871000000001,0.0,8.0,0.0,0.1250502654582227,11023.051166514291,1.0,1.0,1.0
36.65000000000128,0.06513893052631542,0.06322775040818866,0.06513893052631542,0.025380529546903615,0.7567988591583951,0.9998881713962166,49.99440856981083,1.0495474529067637,-64.85805577034724,1.062092068350881,0.3330429707821259,-86.1457785452183,0.4081887437593914,-0.0013804201477506939,5.73311598311233,5.73311598311233,11023.871000000001,0.0,8.0,0.0,0.12411319797989057,11023.021774468716,1.0,1.0,1.0
36.660000000001276,0.06503934001480063,0.06322800294739088,0.06503934001480063,0.025324392320504097,0.754704422598896,0.9998903009648847,49.99451504824424,1.0491369570922655,-64.90163824724544,1.0616587023400292,0.3326339124311366,-86.17610301615956,0.40795344518435805,-0.001349307282880359,5.733257210432447,5.733257210432447,11023.871000000001,0.0,8.0,0.0,0.12315344112962,11022.992687193011,1.0,1.0,1.0
36.670000000001274,0.06482700875733906,0.06322823632711279,0.06482700875733906,0.0251696108538403,0.7530101524247276,0.9998925041080755,49.99462520540378,1.048828028854014,-64.93832969075076,1.061277017145747,0.3315210639066714,-86.15743448212005,0.4080228151880939,-0.0012310575162672172,5.733395600956323,5.733395600956323,11023.871000000001,0.0,8.0,0.0,0.12217145087659097,11022.96398924045,1.0,1.0,1.0
36.68000000000127,0.06452550214764347,0.06322843664976173,0.06452550214764347,0.024935335171665594,0.7519099683784048,0.9998945214845231,49.99472607422615,1.0486554993401023,-64.96615160807872,1.0609908483750556,0.32983160365789194,-86.09475502341698,0.40838786939110405,-0.0010405473076936164,5.733530955826943,5.733530955826943,11023.871000000001,0.0,8.0,0.0,0.12116758734570279,11022.935762524896,1.0,1.0,1.0
36.69000000000127,0.06417026030071764,0.06322859517945081,0.06417026030071764,0.024650581392939255,0.7515306592055863,0.9998961177299789,49.994805886498945,1.0486372379659652,-64.98419401775607,1.060832202106465,0.3277686355073998,-85.99814302986253,0.4090021135280657,-0.0008014794538668962,5.733663085848671,5.733663085848671,11023.871000000001,0.0,8.0,0.0,0.12014210611651986,11022.908088557528,1.0,1.0,1.0
36.70000000000127,0.0638037716497418,0.06322870932706934,0.0638037716497418,0.024349832752187134,0.7519157954521688,0.9998971107333172,49.99485553666586,1.0487724644570453,-64.9927356822498,1.0608173976440034,0.3255819695105854,-85.88140347624831,0.40978896049204994,-0.0005427945094557355,5.733791816569003,5.733791816569003,11023.871000000001,0.0,8.0,0.0,0.11909525833413649,11022.881061815982,1.0,1.0,1.0
36.710000000001266,0.06346946169607684,0.06322878292703711,0.06346946169607684,0.024068009773751804,0.7530205199484763,0.999897392412196,49.9948696206098,1.0490428093778212,-64.9931841186448,1.0609455923484123,0.3235311797122534,-85.76021924514545,0.41065367016545284,-0.00029448088023651113,5.733916992000929,5.733916992000929,11023.871000000001,0.0,8.0,0.0,0.11802713916427386,11022.854767539744,1.0,1.0,1.0
36.720000000001264,0.06320587065862777,0.06322882577222286,0.06320587065862777,0.023836084462206024,0.7547178200189721,0.9998969386001779,49.9948469300089,1.0494154650052154,-64.98786574762383,1.0611996897535438,0.3218507229601265,-85.65023827469115,0.41149640621302863,-8.383090518718564e-05,5.734038478602941,5.734038478602941,11023.871000000001,0.0,8.0,0.0,0.11693780560849762,11022.829293167006,1.0,1.0,1.0
36.73000000000126,0.06304112833605383,0.06322885246924405,0.06304112833605383,0.02367718990884396,0.756814976362721,0.999895807860193,49.99479039300965,1.0498480569649,-64.97968611178808,1.0615492113254397,0.32071723431137583,-85.56502191973216,0.4122262036090533,6.799306214754636e-05,5.734156168559658,5.734156168559658,11023.871000000001,0.0,8.0,0.0,0.11582725399795259,11022.804723979227,1.0,1.0,1.0
36.74000000000126,0.0629879984935161,0.06322888076258247,0.0629879984935161,0.02360383668944574,0.7590799325669553,0.9998941272025696,49.99470636012848,1.050294852244929,-64.9716566672287,1.0619550510011984,0.32022133053800844,-85.51441245946299,0.41277463193903063,0.00014845297226798865,5.734269982589154,5.734269982589154,11023.871000000001,0.0,8.0,0.0,0.11469542604145708,11022.78114489791,1.0,1.0,1.0
36.75000000000126,0.06304603034725562,0.06322892955343709,0.06304603034725562,0.023619358703454378,0.76127046034137,0.9998920718986654,49.99460359493327,1.0507111280291888,-64.96658082257936,1.0623745385547416,0.3203789789570234,-85.50437615851452,0.4130964226706312,0.00015268720297299115,5.734379872223156,5.734379872223156,11023.871000000001,0.0,8.0,0.0,0.1135422258043347,11022.758636587505,1.0,1.0,1.0
36.760000000001256,0.06320683289631884,0.06322901685599774,0.06320683289631884,0.023720239914680655,0.763157820225184,0.9998898486000963,49.99449243000482,1.051055699328784,-64.96693828434655,1.062765144377982,0.32115869886288473,-85.53703098814445,0.4131642703716954,8.193540099515895e-05,5.734485821350119,5.734485821350119,11023.871000000001,0.0,8.0,0.0,0.11236753316128548,11022.73727853804,1.0,1.0,1.0
36.770000000001254,0.06345521878142776,0.06322915789313777,0.06345521878142776,0.02389802350433234,0.7645460838880656,0.9998876803161959,49.99438401580979,1.0512928938597388,-64.97473377415702,1.0630873752206247,0.32248956094129627,-85.61173097076086,0.4129677815252072,-5.817190574178982e-05,5.734587847164797,5.734587847164797,11023.871000000001,0.0,8.0,0.0,0.11117121600081668,11022.717147514191,1.0,1.0,1.0
36.78000000000125,0.06376860620855812,0.06322936349335329,0.06376860620855812,0.02413827418641123,0.7652890340868942,0.9998857902619142,49.99428951309571,1.0513956157843252,-64.99131122023849,1.0633073092747756,0.3242558989827669,-85.72442472928194,0.4125179846958431,-0.00025660377345340657,5.734686000273361,5.734686000273361,11023.871000000001,0.0,8.0,0.0,0.10995313297816682,11022.698313300543,1.0,1.0,1.0
36.79000000000125,0.06411737890331103,0.06322963892946269,0.06411737890331103,0.024419721314926198,0.7653047273198187,0.9998843817407219,49.99421908703609,1.051348876846572,-65.01718349955128,1.0633996773166356,0.32629611638051714,-85.86700073067986,0.411851104394505,-0.0004960047928139304,5.734780364242997,5.734780364242997,11023.871000000001,0.0,8.0,0.0,0.1087131925541815,11022.6808447967,1.0,1.0,1.0
36.80000000000125,0.06446616145204173,0.06322998331323502,0.06446616145204173,0.024714331758155537,0.764585789896132,0.9998836155499929,49.99418077749965,1.05115310075508,-65.05190223645617,1.0633511572505527,0.3284068575585566,-86.027180398754,0.4110302848469696,-0.0007526095184600913,5.73487105395478,5.73487105395478,11023.871000000001,0.0,8.0,0.0,0.10745126772707514,11022.664797483732,1.0,1.0,1.0
36.810000000001246,0.06477632942044526,0.06323038962382553,0.06477632942044526,0.024989029317664176,0.7632037791797497,0.9998835875155081,49.9941793757754,1.050826232425547,-65.09400233347894,1.0631632746778248,0.3303556496175007,-86.18932438156267,0.410143353192306,-0.0009976649632257462,5.734958213790905,5.734958213790905,11023.871000000001,0.0,8.0,0.0,0.10616732717875747,11022.650227923836,1.0,1.0,1.0
36.820000000001244,0.06501032772507281,0.06323084539660279,0.06501032772507281,0.02520970565083784,0.7613059266635923,0.9998843102184155,49.994215510920775,1.050403448999958,-65.14107131997177,1.062854049196296,0.33190639811803596,-86.33636847241117,0.40929430713924464,-0.0012009249219868193,5.73504201487314,5.73504201487314,11023.871000000001,0.0,8.0,0.0,0.10486135475346256,11022.63717256342,1.0,1.0,1.0
36.83000000000124,0.06513927965429418,0.06323133403326026,0.06513927965429418,0.025347972939846652,0.7591006693906878,0.9998857075608192,49.994285378040956,1.049932505754439,-65.19006800170939,1.0624566994184563,0.33286612316638814,-86.45282069604299,0.40858473366176196,-0.0013365088466357616,5.735122651491472,5.735122651491472,11023.871000000001,0.0,8.0,0.0,0.10353338038208369,11022.625649834767,1.0,1.0,1.0
36.84000000000124,0.06514739650913763,0.06323183660281984,0.06514739650913763,0.025384929786798772,0.7568337736299161,0.9998876215761393,49.99438107880697,1.049468475052097,-65.23770270053004,1.062016315382721,0.3331132276145933,-86.52626659158018,0.40810077527469174,-0.0013861361015550452,5.73520033885712,5.73520033885712,11023.871000000001,0.0,8.0,0.0,0.10218358937434646,11022.615729180412,1.0,1.0,1.0
36.85000000000124,0.06503317087003234,0.06323233392663863,0.06503317087003234,0.025316217680657057,0.7547593051023678,0.9998898330490912,49.994491652454556,1.0490649421527463,-65.28082770590575,1.061583628041157,0.3326152116821878,-86.55087612106932,0.4078989057419821,-0.0013441367804532187,5.735275308379404,5.735275308379404,11023.871000000001,0.0,8.0,0.0,0.10081218653104886,11022.607438027137,1.0,1.0,1.0
36.860000000001236,0.0648079460721074,0.0632328087055922,0.0648079460721074,0.025150237857868293,0.7531114105977579,0.9998920878359954,49.99460439179977,1.04876821398201,-65.31674809966536,1.0612084662281944,0.33142182751188,-86.52665474334184,0.40800360215274806,-0.0012159832998304351,5.735347803321766,5.735347803321766,11023.871000000001,0.0,8.0,0.0,0.09941953886105491,11022.600808659101,1.0,1.0,1.0
36.870000000001234,0.06449693270139766,0.06323324745211162,0.06449693270139766,0.0249075479057649,0.7520778241141464,0.9998941269379251,49.99470634689626,1.0486113867379938,-65.34359372087293,1.0609336528481292,0.3296706604069315,-86.45925198702392,0.4084012303245753,-0.0010177882507877711,5.7354180728542286,5.7354180728542286,11023.871000000001,0.0,8.0,0.0,0.09800590014192395,11022.595821623767,1.0,1.0,1.0
36.88000000000123,0.06413679803632123,0.0632336420034476,0.06413679803632123,0.02461814208173953,0.7517765860398709,0.9998957191728287,49.99478595864144,1.0486102023010706,-65.36058968978605,1.0607895819182789,0.32757268731153305,-86.35929095518325,0.4090410998770417,-0.0007741429644191923,5.73548636790379,5.73548636790379,11023.871000000001,0.0,8.0,0.0,0.09657181549472903,11022.592495684657,1.0,1.0,1.0
36.89000000000123,0.06377058334254576,0.06323399043143856,0.06377058334254576,0.024316897885129127,0.7522410884389747,0.9998966897280339,49.99483448640169,1.0487616986563435,-65.36815520076972,1.0607906154084956,0.3253815122385715,-86.24092544737631,0.4098436088680506,-0.0005143956195689837,5.73555293623203,5.73555293623203,11023.871000000001,0.0,8.0,0.0,0.09511781782994189,11022.590822467877,1.0,1.0,1.0
36.90000000000123,0.06344153011110977,0.06323429723312719,0.06344153011110977,0.02403855110090659,0.7534162317035523,0.9998969397526137,49.99484698763069,1.0490455672261159,-65.36782312461031,1.0609339021553945,0.32335607694963636,-86.1199597700867,0.41071252733789865,-0.0002684557064517809,5.735618016083145,5.735618016083145,11023.871000000001,0.0,8.0,0.0,0.09364469597196651,11022.590776734085,1.0,1.0,1.0
36.910000000001226,0.06318736713046738,0.06323457278017491,0.06318736713046738,0.02381344309434414,0.7551660062922183,0.9998964549409822,49.99482274704911,1.0494274983125593,-65.36201521071897,1.061200544961499,0.3217264859599766,-86.01195222994389,0.4115480064589537,-6.315144976264814e-05,5.7356818281057285,5.7356818281057285,11023.871000000001,0.0,8.0,0.0,0.09215319697392442,11022.592283816293,1.0,1.0,1.0
36.920000000001224,0.06303475156279131,0.06323483210016669,0.06303475156279131,0.02366365664315266,0.7572910979081382,0.999895302982093,49.994765149104644,1.049864266973455,-65.35368545311687,1.0615586991427775,0.3206611942289099,-85.93014815781699,0.4122607654906637,8.118970358988314e-05,5.735744588289475,5.735744588289475,11023.871000000001,0.0,8.0,0.0,0.09064364181469554,11022.595497059203,1.0,1.0,1.0
36.93000000000122,0.06299472891038,0.06323509314794734,0.06299472891038,0.023600628875695615,0.7595560662334584,0.9998936183441993,49.99468091720997,1.0503097856209216,-65.34584697462596,1.0619683706849221,0.32024142274637823,-85.88403278914197,0.41278481182937443,0.00015288780523286388,5.7358064850748685,5.7358064850748685,11023.871000000001,0.0,8.0,0.0,0.08911730015256782,11022.60026281476,1.0,1.0,1.0
36.94000000000122,0.06306549063412588,0.06323537479935797,0.06306549063412588,0.023626570542128043,0.7617186190673818,0.9998915813188496,49.99457906594248,1.0507196206221656,-65.34127341128898,1.0623866221424358,0.32047514797553733,-85.87900604769708,0.4130776027427238,0.00014805928348212566,5.735867684051513,5.735867684051513,11023.871000000001,0.0,8.0,0.0,0.08757489838783096,11022.606570581978,1.0,1.0,1.0
36.95000000000122,0.06323780688866337,0.06323569480933795,0.06323780688866337,0.023737293355530178,0.7635525566774893,0.9998894016765806,49.99447008382903,1.0510530545046224,-65.34240202219114,1.062771057422239,0.3213259646149382,-85.91680666992747,0.41311377516659853,6.854184434801347e-05,5.7359283240689765,5.7359283240689765,11023.871000000001,0.0,8.0,0.0,0.0860174112447003,11022.61439388657,1.0,1.0,1.0
36.960000000001216,0.06349558175075623,0.0632360679319764,0.06349558175075623,0.023923665944800374,0.7648666665701448,0.9998873037724808,49.99436518862404,1.0512751989512439,-65.35117264992884,1.0630826292238942,0.3227176293309848,-85.99642079304711,0.4128852559557576,-7.943533357777227e-05,5.735988513964182,5.735988513964182,11023.871000000001,0.0,8.0,0.0,0.08444574083065157,11022.623670540117,1.0,1.0,1.0
36.970000000001214,0.0638153219999873,0.06323650436030591,0.0638153219999873,0.024170457963659117,0.765521441892002,0.9998855099520811,49.99427549760406,1.0513601569037607,-65.36884173981343,1.0632882144337146,0.3245288069305305,-86.1133418322433,0.41240590356447626,-0.0002841182268092518,5.736048331187539,5.736048331187539,11023.871000000001,0.0,8.0,0.0,0.0828608340161954,11022.63435439979,1.0,1.0,1.0
36.98000000000121,0.0641665898178719,0.06323700862371347,0.0641665898178719,0.024455539064827603,0.765443236147745,0.9998842200398722,49.99421100199361,1.0512945748921285,-65.39581518452431,1.0633637419919189,0.3265923331322179,-86.25894669168945,0.4117151512147522,-0.0005273512102151844,5.736107819930959,5.736107819930959,11023.871000000001,0.0,8.0,0.0,0.08126357858861288,11022.646365360286,1.0,1.0,1.0
36.99000000000121,0.06451340310620342,0.06323757905371245,0.06451340310620342,0.024750107364351875,0.7646339586405769,0.9998835885553646,49.99417942776823,1.051080870775934,-65.43152457699486,1.0632974853917954,0.32870019243494136,-86.42047953670806,0.41087938106380373,-0.0007846338962044756,5.736166993034513,5.736166993034513,11023.871000000001,0.0,8.0,0.0,0.07965498254179158,11022.659672258314,1.0,1.0,1.0
37.00000000000121,0.06481691011388387,0.06323820789068586,0.06481691011388387,0.025020631863976656,0.7631746268050057,0.9998837024607813,49.99418512303907,1.050739140556977,-65.47438293756838,1.063092870611379,0.33061732899990737,-86.58197486324306,0.4099891163481143,-0.0010267471040517895,5.736225830881305,5.736225830881305,11023.871000000001,0.0,8.0,0.0,0.07803589704821455,11022.674191735174,1.0,1.0,1.0
37.010000000001206,0.06504001350220391,0.06323888205126017,0.06504001350220391,0.025233216778200163,0.7612211089620035,0.9998845636418886,49.99422818209443,1.0503064907963457,-65.52187347219946,1.0627699219714386,0.33210926816983544,-86.72635907140386,0.4091495069883679,-0.0012235629633743535,5.736284282688715,5.736284282688715,11023.871000000001,0.0,8.0,0.0,0.07640709202045771,11022.689854649881,1.0,1.0,1.0
37.020000000001204,0.0651554408592361,0.06323958450837758,0.0651554408592361,0.02536073835674471,0.7589879475540006,0.9998860857945695,49.994304289728476,1.0498316830086127,-65.57090851768291,1.0623634673993454,0.3329918706694066,-86.83860731846713,0.40846025332774016,-0.001350238355761646,5.736342268761608,5.736342268761608,11023.871000000001,0.0,8.0,0.0,0.07476940303985188,11022.70658894044,1.0,1.0,1.0
37.0300000000012,0.06514908490680281,0.06324029614041692,0.06514908490680281,0.02538572409761918,0.7567236031355298,0.9998881028851677,49.99440514425839,1.0493700205470564,-65.61819603214519,1.0619195241043273,0.3331533510881168,-86.90686408404495,0.40800464670484804,-0.0013896911482079166,5.73639968279416,5.73639968279416,11023.871000000001,0.0,8.0,0.0,0.07312350191326132,11022.724321260908,1.0,1.0,1.0
37.0400000000012,0.0650207358691831,0.06324099783576113,0.0650207358691831,0.025305121208062813,0.7546816527250085,0.9998903899510888,49.99451949755444,1.048974754318938,-65.66061253365287,1.0614891334282999,0.33256938822199444,-86.92587370505267,0.40783629035206936,-0.0013373808566726625,5.7364563954514916,5.7364563954514916,11023.871000000001,0.0,8.0,0.0,0.0714700241956422,11022.742991250367,1.0,1.0,1.0
37.0500000000012,0.06478334538482933,0.06324167261245317,0.06478334538482933,0.025128766420256743,0.753092640175593,0.9998926900787353,49.994634503936766,1.0486910973177868,-65.69553301626712,1.0611217553682242,0.33129981918212625,-86.89627314859229,0.4079756314812877,-0.0012000218671294055,5.736512257234093,5.736512257234093,11023.871000000001,0.0,8.0,0.0,0.06980945721869908,11022.762511623218,1.0,1.0,1.0
37.060000000001196,0.06446368750967119,0.06324230751607608,0.06446368750967119,0.02487854639400818,0.7521376110520304,0.9998947452212998,49.99473726106499,1.0485503982980977,-65.72119808329232,1.0608591493953283,0.32949213809616873,-86.82435405789492,0.40840453082160866,-0.0009948974532050237,5.736567102991336,5.736567102991336,11023.871000000001,0.0,8.0,0.0,0.06814223938158259,11022.782819371381,1.0,1.0,1.0
37.070000000001194,0.06409955003377568,0.06324289507401146,0.06409955003377568,0.024585363046236233,0.7519255105810727,0.9998963288419402,49.99481644209701,1.0485662925045969,-65.73696732436571,1.0607300827932657,0.32736458567417914,-86.72126848427192,0.4090682966944275,-0.0007474320711634667,5.73662075601,5.73662075601,11023.871000000001,0.0,8.0,0.0,0.06646869969163521,11022.803840480701,1.0,1.0,1.0
37.08000000000119,0.06373441935509759,0.06324343412707119,0.06373441935509759,0.02428442435146557,0.7524793848814174,0.9998972737094693,49.99486368547347,1.0487336884603489,-65.7433969502824,1.0607469795536524,0.3251739486925,-86.60150187741729,0.40988453218651866,-0.00048733092134287115,5.73667303226111,5.73667303226111,11023.871000000001,0.0,8.0,0.0,0.06478904446978319,11022.825503305348,1.0,1.0,1.0
37.09000000000119,0.06341126444470353,0.06324392993266974,0.06341126444470353,0.0240102321934732,0.753733891546734,0.9998974903018704,49.99487451509352,1.049030412618487,-65.7421397600022,1.0609050283668615,0.3231780348514938,-86.48096094467205,0.4107557254129159,-0.0002443839577394571,5.736723745465113,5.736723745465113,11023.871000000001,0.0,8.0,0.0,0.06310340447924598,11022.84773659087,1.0,1.0,1.0
37.10000000000119,0.06316694270068854,0.06324439352883746,0.06316694270068854,0.02379246537038961,0.7555441505795804,0.9998969741110936,49.99484870555468,1.0494207384063634,-65.73570633302397,1.0611835994180387,0.3216022552903056,-86.37509475153655,0.41158218854684014,-4.492670165620952e-05,5.7367727114662985,5.7367727114662985,11023.871000000001,0.0,8.0,0.0,0.06141179853426945,11022.8704744121,1.0,1.0,1.0
37.110000000001186,0.06302650389573752,0.06324484044274158,0.06302650389573752,0.023652052072628167,0.7577045171036035,0.9998958016639694,49.99479008319847,1.0498607406331666,-65.72708830582745,1.061549579319002,0.32060607556637444,-86.29677140148625,0.4122767059452017,9.164265589858833e-05,5.73681975266737,5.73681975266737,11023.871000000001,0.0,8.0,0.0,0.05971413295796136,11022.893656490534,1.0,1.0,1.0
37.120000000001184,0.06299934956894203,0.0632452889115643,0.06299934956894203,0.023599363218185152,0.75997653369355,0.9998941142918489,49.99470571459245,1.0503041297206437,-65.71929302944685,1.0619622419171888,0.3202616323192701,-86.255088809419,0.412775785623684,0.00015451011281730764,5.736864702451156,5.736864702451156,11023.871000000001,0.0,8.0,0.0,0.0580102470423326,11022.917214714926,1.0,1.0,1.0
37.13000000000118,0.06308256922655361,0.06324575785386041,0.06308256922655361,0.023635676699777744,0.7621178688796048,0.9998920971204415,49.99460485602207,1.050706700766959,-65.71506864286975,1.0623784172954738,0.32057039770855306,-86.25495804353659,0.41303911242875413,0.0001406096597411366,5.736907409256728,5.736907409256728,11023.871000000001,0.0,8.0,0.0,0.05629991081932048,11022.941093358904,1.0,1.0,1.0
37.14000000000118,0.06326606711428565,0.06324626483024064,0.06326606711428565,0.023756182947777243,0.7639048121301238,0.9998899629273761,49.994498146368805,1.0510282060534848,-65.71680805494994,1.0627558692177914,0.3214910090623487,-86.29778631509208,0.41304324987500224,5.23231433860738e-05,5.736947740733366,5.736947740733366,11023.871000000001,0.0,8.0,0.0,0.05458287970139889,11022.965246911355,1.0,1.0,1.0
37.15000000000118,0.06353279356803708,0.06324682418721866,0.06353279356803708,0.02395101216688695,0.7651508373128455,0.9998879372604169,49.994396863020846,1.0512345932610696,-65.72638300447721,1.0630560168235854,0.3229415843729826,-86.38215397609171,0.4127826015330509,-0.00010346249520291201,5.736985584860933,5.736985584860933,11023.871000000001,0.0,8.0,0.0,0.05285864611151402,11022.989597663547,1.0,1.0,1.0
