t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
37.160000000001176,0.06385833509885457,0.06324744553970006,0.06385833509885457,0.024204092535360853,0.765723129684604,0.9998862413234711,49.994312066173556,1.0513012341666652,-65.74495944026063,1.0632465825221102,0.32479497367293986,-86.50306685864845,0.4122739748999711,-0.000314224112140285,5.7370208542137675,5.7370208542137675,11023.871000000001,0.0,8.0,0.0,0.05112688843131609,11023.014109257236,1.0,1.0,1.0
37.170000000001174,0.06421144936256487,0.06324813272697676,0.06421144936256487,0.02449241679609753,0.7655562964251658,0.9998850711087091,49.99425355543545,1.0512164815857803,-65.77283391638387,1.0633047555604171,0.326878455043111,-86.65137541113994,0.411560077936265,-0.0005609860740725002,5.737053487303366,5.737053487303366,11023.871000000001,0.0,8.0,0.0,0.049387171261951496,11023.038731773464,1.0,1.0,1.0
37.18000000000117,0.06455558989495158,0.06324888334930909,0.06455558989495158,0.024786435043446974,0.7646614334128312,0.9998845744808699,49.994228724043495,1.050984800271772,-65.8093169161468,1.0632204667068548,0.32897954018422537,-86.81385432538802,0.4107105169223454,-0.0008185283015001898,5.737083450040222,5.737083450040222,11023.871000000001,0.0,8.0,0.0,0.04763904372608188,11023.063416849558,1.0,1.0,1.0
37.19000000000117,0.06485174463998354,0.0632496889522021,0.06485174463998354,0.02505222047888061,0.7631288444734963,0.9998848292156026,49.99424146078013,1.0506284524736802,-65.85270042512332,1.0629990853277171,0.33086096497508777,-86.97424047522955,0.40981840024940286,-0.0010572159425257625,5.737110736394083,5.737110736394083,11023.871000000001,0.0,8.0,0.0,0.04588207134770675,11023.088123200632,1.0,1.0,1.0
37.20000000000117,0.06506342020858238,0.06325053587091592,0.06506342020858238,0.025256180118788666,0.7611226827861801,0.9998858264651216,49.99429132325608,1.050186403633827,-65.90036994184717,1.0626626150962606,0.3322906900716768,-87.11548045078924,0.40898972662018945,-0.0012471125735982226,5.7371353682487145,5.7371353682487145,11023.871000000001,0.0,8.0,0.0,0.0441158354271717,11023.112806341047,1.0,1.0,1.0
37.210000000001166,0.06516475366420242,0.06325140667782189,0.06516475366420242,0.025372127025088936,0.7588634250133734,0.9998874692208449,49.994373461042244,1.0497086983881985,-65.94918526168382,1.0622476079709888,0.3330919007050483,-87.2228119743347,0.40832307631012643,-0.0013641017959154927,5.737157395068412,5.737157395068412,11023.871000000001,0.0,8.0,0.0,0.04233996949802659,11023.137435273076,1.0,1.0,1.0
37.220000000001164,0.06514347569475297,0.06325228207796116,0.06514347569475297,0.025384389892216502,0.7566019984843126,0.9998895830395219,49.994479151976094,1.0492507248668757,-65.99585749245213,1.061801043575021,0.333164015332308,-87.28517570923528,0.40789824396385077,-0.001392652304491107,5.7371768940546595,5.7371768940546595,11023.871000000001,0.0,8.0,0.0,0.040554085761887064,11023.161984254153,1.0,1.0,1.0
37.23000000000116,0.06500080048329114,0.06325314303166493,0.06500080048329114,0.02529139034548449,0.7545911631172499,0.9998919373138396,49.99459686569198,1.0488652312745281,-66.03729542528407,1.0613741902768217,0.3324918139932238,-87.29798457496032,0.40776551538633143,-0.0013295083839457086,5.737193964579715,5.737193964579715,11023.871000000001,0.0,8.0,0.0,0.03875797001296604,11023.186409813714,1.0,1.0,1.0
37.24000000000116,0.06475133283815028,0.06325397286402577,0.06475133283815028,0.02510442987987263,0.7530574966715716,0.9998942727411687,49.99471363705844,1.0485961908566213,-66.07095216681212,1.0610160107068316,0.3311455295411929,-87.26252423262297,0.4079410956908678,-0.001182654178495307,5.737208728076115,5.737208728076115,11023.871000000001,0.0,8.0,0.0,0.036951735953182824,11023.210694782925,1.0,1.0,1.0
37.25000000000116,0.06442338476801568,0.06325475912585458,0.06442338476801568,0.02484668053105883,0.752175073240461,0.999896332711288,49.9948166355644,1.0484730990071307,-66.09518572220433,1.0607670757390533,0.3292824166740744,-87.18571415221273,0.4084023063717624,-0.0009705080235630076,5.737221280970164,5.737221280970164,11023.871000000001,0.0,8.0,0.0,0.0351240428102884,11023.236309574284,1.0,1.0,1.0
37.260000000001156,0.06405578658685393,0.06325549498686751,0.06405578658685393,0.024549867674291567,0.7520436305427013,0.9998978957825478,49.99489478912739,1.0485074308032045,-66.10949406163228,1.0606544320214537,0.3271275046406159,-87.07920461716208,0.4090905618030037,-0.0007192572297794707,5.7372319061703045,5.7372319061703045,11023.871000000001,0.0,8.0,0.0,0.03330186979477133,11023.259718442803,1.0,1.0,1.0
37.270000000001154,0.06369236604303628,0.06325617998855948,0.06369236604303628,0.02424943517972433,0.752675981444954,0.9998988026236763,49.99494013118381,1.0486919621864663,-66.11457126436643,1.060688515849751,0.3249401362285741,-86.9577765602783,0.4099208619671973,-0.000458884565900158,5.737240629620308,5.737240629620308,11023.871000000001,0.0,8.0,0.0,0.031466005606513706,11023.282824268552,1.0,1.0,1.0
37.28000000000115,0.06337571737362474,0.06325682006118429,0.06337571737362474,0.0239795698939433,0.7539968866545754,0.9998989731834025,49.99494865917013,1.0490026892672595,-66.1121882675812,1.06086254971643,0.3229763779224215,-86.83740606310828,0.41079462733045874,-0.00021899174689567463,5.737247692385139,5.737247692385139,11023.871000000001,0.0,8.0,0.0,0.02961658464143496,11023.306635723113,1.0,1.0,1.0
37.29000000000115,0.06314160893253908,0.06325742680554174,0.06314160893253908,0.023769100093885002,0.7558531434511256,0.9998984127203554,49.99492063601777,1.0494025901632411,-66.1049372874985,1.0611541987450255,0.32145562353034335,-86.73334008207372,0.4116128473950106,-2.525639274062602e-05,5.737253252986314,5.737253252986314,11023.871000000001,0.0,8.0,0.0,0.02775873808470577,11023.329775272392,1.0,1.0,1.0
37.30000000000115,0.06301323563380345,0.06325801613390962,0.06301323563380345,0.023637635469634294,0.7580338682771142,0.9998972057337038,49.99486028668519,1.0498473118072482,-66.09582947770498,1.0615292687768711,0.32052689300887344,-86.65799038398963,0.4122910410415978,0.00010399614183408123,5.737257485048258,5.737257485048258,11023.871000000001,0.0,8.0,0.0,0.02589140044202011,11023.352665260389,1.0,1.0,1.0
37.310000000001146,0.06299859614090098,0.06325860644928057,0.06299859614090098,0.02359474267435966,0.7602985687928926,0.9998954996498531,49.99477498249266,1.050290368300642,-66.08786374566789,1.0619464353227046,0.3202547540851808,-86.62019937876443,0.4127677308669005,0.00015858685832412234,5.7372605568872235,5.7372605568872235,11023.871000000001,0.0,8.0,0.0,0.024015301989407097,11023.375276016313,1.0,1.0,1.0
37.320000000001144,0.06309379561374484,0.06325921660227289,0.06309379561374484,0.023640778616723635,0.7624055784720306,0.9998934839978879,49.9946741998944,1.0506878128894253,-66.0837619580441,1.0623623322213547,0.320634706747164,-86.62436456062018,0.4130047244346954,0.00013626985699492083,5.737262626832453,5.737262626832453,11023.871000000001,0.0,8.0,0.0,0.022130927718411308,11023.397596861607,1.0,1.0,1.0
37.33000000000114,0.06328793225066878,0.06325986386077682,0.06328793225066878,0.023770359025146542,0.764134244191264,0.9998913741580953,49.99456870790476,1.0509998848381759,-66.0858719715601,1.0627349227837515,0.3216207625731059,-86.67158361818294,0.4129804228242768,3.99314858425745e-05,5.737263836461926,5.737263836461926,11023.871000000001,0.0,8.0,0.0,0.02023847861329112,11023.419590578285,1.0,1.0,1.0
37.34000000000114,0.06356303107458001,0.06326056208208822,0.06356303107458001,0.023972904223172824,0.7653031661289991,0.9998893965249144,49.99446982624572,1.0511933764024477,-66.09599690162408,1.0630261144952537,0.3231255612491256,-86.76004880995671,0.41269165784519735,-0.00012290949747318508,5.7372643112447115,5.7372643112447115,11023.871000000001,0.0,8.0,0.0,0.01833949945144443,11023.44126643836,1.0,1.0,1.0
37.35000000000114,0.06389377581029515,0.0632613202415792,0.06389377581029515,0.02423151716376379,0.7657865421502492,0.9998877708464359,49.99438854232179,1.0512449333010365,-66.11521185737521,1.0632044875939142,0.3250162280521969,-86.88428917043241,0.4121581564198725,-0.00033897596227486226,5.7372641553189325,5.7372641553189325,11023.871000000001,0.0,8.0,0.0,0.016434461804388515,11023.462621395292,1.0,1.0,1.0
37.360000000001136,0.0642481418486124,0.06326214144969287,0.0642481418486124,0.024522331210045243,0.7655274265584667,0.9998866889976442,49.99433444988221,1.0511446122656138,-66.14370422585719,1.0632484971626137,0.32711459971753437,-87.03463770230066,0.41142585793534237,-0.0005884879692926986,5.737263449955802,5.737263449955802,11023.871000000001,0.0,8.0,0.0,0.014524371608260755,11023.483650933244,1.0,1.0,1.0
37.370000000001134,0.06458905681153193,0.06326302256063732,0.06458905681153193,0.02481508060055745,0.7645461500241991,0.9998862919600217,49.99431459800108,1.0508989041028458,-66.18066466542439,1.0631497258517724,0.3292039388553841,-87.19741292835212,0.41056750152035526,-0.0008455337321480081,5.737262251909991,5.737262251909991,11023.871000000001,0.0,8.0,0.0,0.012610370555811316,11023.504361786925,1.0,1.0,1.0
37.38000000000113,0.06487740721118068,0.0632639544342486,0.06487740721118068,0.025075495315718718,0.7629421847784528,0.99988664820204,49.994332410102,1.0505321855087704,-66.22426717199876,1.0629154608755864,0.33104514236095134,-87.35607424762098,0.4096786205169474,-0.0010801080629381093,5.737260590413751,5.737260590413751,11023.871000000001,0.0,8.0,0.0,0.010693402842608269,11023.524742429681,1.0,1.0,1.0
37.39000000000113,0.06507742011603358,0.06326492285629354,0.06507742011603358,0.025270368004379335,0.7608876274365396,0.9998877382659157,49.994386913295784,1.05008516503517,-66.27180681170037,1.0625696124859296,0.3324093180371696,-87.49361455629699,0.40886575487793886,-0.001262534715115879,5.737258463670977,5.737258463670977,11023.871000000001,0.0,8.0,0.0,0.008774148887177825,11023.544757600619,1.0,1.0,1.0
37.40000000000113,0.06516470385134497,0.0632659100499504,0.06516470385134497,0.025374493195189432,0.7586084181604719,0.9998894546585475,49.99447273292738,1.0496090773873918,-66.3200978689677,1.0621503881600443,0.33312738394365315,-87.59554594187829,0.40822617240004244,-0.0013694600788055275,5.737255844850169,5.737255844850169,11023.871000000001,0.0,8.0,0.0,0.006854085793382838,11023.564454557709,1.0,1.0,1.0
37.410000000001126,0.06512883321970606,0.06326689661341584,0.06512883321970606,0.02537402513070273,0.756357330868018,0.9998916150093954,49.99458075046977,1.0491592594180423,-66.36586248678333,1.061705609001665,0.3331101067633403,-87.6516222299491,0.40783601529130864,-0.0013869283352587608,5.737252673626399,5.737252673626399,11023.871000000001,0.0,8.0,0.0,0.004934394225724793,11023.583726187337,1.0,1.0,1.0
37.420000000001124,0.0649724679950438,0.06326786365540911,0.0649724679950438,0.025268897930382676,0.7543856653611747,0.9998939836727663,49.99469918363831,1.048787804462353,-66.4060502233101,1.0612866401635468,0.33235160151321247,-87.65795523459235,0.40774205243580086,-0.001313007194843556,5.737248870366122,5.737248870366122,11023.871000000001,0.0,8.0,0.0,0.0030153558870397116,11023.602749486306,1.0,1.0,1.0
37.43000000000112,0.06471185063112136,0.06326879488883637,0.06471185063112136,0.02507185741380555,0.7529153927705331,0.9998962996830576,49.99481498415288,1.0485373183243678,-66.4381999973086,1.0609418118582832,0.3309324427243058,-87.61648197876099,0.4079561628059645,-0.0011569371333032472,5.737244325960932,5.737244325960932,11023.871000000001,0.0,8.0,0.0,0.00109841415852499,11023.621414017727,1.0,1.0,1.0
37.44000000000112,0.0643767746974518,0.06326967844940437,0.0643767746974518,0.024807298910373466,0.7521130522009909,0.9998983086113403,49.99491543056702,1.0484353570151705,-66.46079290234614,1.0607103911052078,0.3290193077406883,-87.53473556971542,0.4084511640735826,-0.0009382223846398086,5.737238909429916,5.737238909429916,11023.871000000001,0.0,8.0,0.0,-0.0008156531067856989,11023.639748657219,1.0,1.0,1.0
37.45000000000112,0.0640070256506484,0.06327050822304205,0.0640070256506484,0.02450768719677389,0.7520687534969753,0.9998997947799841,49.99498973899921,1.0484911983329641,-66.47346817634013,1.0606176251253032,0.3268434714001762,-87.42484053367038,0.4091647098903702,-0.0006837450739580649,5.737232466764513,5.737232466764513,11023.871000000001,0.0,8.0,0.0,-0.0027253722195240923,11023.657612376344,1.0,1.0,1.0
37.460000000001116,0.06364667307907662,0.06327128451657318,0.06364667307907662,0.024208616961186563,0.7527848367012923,0.9999006072844957,49.99503036422478,1.0486954933581023,-66.47705773318188,1.0606719267773392,0.3246662136368428,-87.30184556910493,0.4100093856850626,-0.0004236958079331587,5.737224832405851,5.737224832405851,11023.871000000001,0.0,8.0,0.0,-0.0046312997001386426,11023.675292905049,1.0,1.0,1.0
37.470000000001114,0.06333784518241684,0.06327201398661476,0.06333784518241684,0.02394389097029762,0.7541761135019956,0.9999006759030066,49.99503379515033,1.049022448052423,-66.47344818470836,1.0608645563569008,0.32274129672661417,-87.18177014337368,0.41088573993932775,-0.0001874306338850197,5.737215825855097,5.737215825855097,11023.871000000001,0.0,8.0,0.0,-0.006531723673368119,11023.692622089375,1.0,1.0,1.0
37.48000000000111,0.0631151530147549,0.0632727088388295,0.0631151530147549,0.023741442648320746,0.7560811674598368,0.9999000158627558,49.99500079313779,1.0494338026785932,-66.46530934504014,1.061171507362758,0.32128168104869026,-87.07963848523853,0.4116956046225071,6.856032740837348e-08,5.737205255692121,5.737205255692121,11023.871000000001,0.0,8.0,0.0,-0.008426596952348778,11023.7096137817,1.0,1.0,1.0
37.49000000000111,0.06299990213252755,0.06327338540231332,0.06299990213252755,0.023619548945435564,0.758284099749256,0.9998987197180396,49.994935985901975,1.049884834582743,-66.45566733488144,1.0615575544226459,0.3204257354707926,-87.00739538784808,0.4123573361201667,0.00012156225895505052,5.737192923322975,5.737192923322975,11023.871000000001,0.0,8.0,0.0,-0.010314731115770862,11023.726177489541,1.0,1.0,1.0
37.50000000000111,0.06299868707401242,0.06327406226917201,0.06299868707401242,0.023586982918111607,0.760542658116834,0.9998969410191777,49.99484705095888,1.0503289071812645,-66.44750857265448,1.0619808245058757,0.32023045443533316,-86.97362763914957,0.41281150474101386,0.00016749829695174995,5.7371786335453185,5.7371786335453185,11023.871000000001,0.0,8.0,0.0,-0.012196803487531537,11023.742551838212,1.0,1.0,1.0
37.51000000000111,0.06310662548167971,0.06327475823938937,0.06310662548167971,0.02364317582160501,0.7626161343619253,0.9998948736881577,49.99474368440788,1.050722383281636,-66.44352452182383,1.0623978037284647,0.3206853311923209,-86.98220834803476,0.41302209551155267,0.0001364576550392932,5.737162192664175,5.737162192664175,11023.871000000001,0.0,8.0,0.0,-0.014071751115249392,11023.758603043272,1.0,1.0,1.0
37.520000000001104,0.06331200959566746,0.06327549030198339,0.06331200959566746,0.02378215925583869,0.7642872236984097,0.9998927356466966,49.99463678233483,1.051026045638546,-66.44601396063932,1.062766706462593,0.32173972383115845,-87.0339121400458,0.4129694076625315,3.184277221079945e-05,5.737143414691001,5.737143414691001,11023.871000000001,0.0,8.0,0.0,-0.015939573667807527,11023.774366512129,1.0,1.0,1.0
37.5300000000011,0.06359594541481658,0.06327627183791641,0.06359594541481658,0.02399263447311714,0.7653799191792106,0.9998907540208689,49.99453770104345,1.0512075915874421,-66.45670763588632,1.063049984297158,0.3233007933797596,-87.12653019058219,0.412652759057687,-0.00013818404857746103,5.737122121205577,5.737122121205577,11023.871000000001,0.0,8.0,0.0,-0.017799866007973036,11023.789719500723,1.0,1.0,1.0
37.5400000000011,0.06393222611384088,0.06327711119718746,0.06393222611384088,0.02425687448503071,0.7657756504140607,0.9998891469393447,49.99445734696724,1.0512450020422501,-66.47658650760938,1.0632171340603453,0.3252299733501122,-87.25410574686414,0.41209484446612504,-0.0003595840963568041,5.7370981543638315,5.7370981543638315,11023.871000000001,0.0,8.0,0.0,-0.01965332986014362,11023.804908568789,1.0,1.0,1.0
37.5500000000011,0.06428806871535456,0.06327801077863944,0.06428806871535456,0.02455016295245743,0.765426068011546,0.9998881019656224,49.99440509828112,1.0511300903194825,-66.50572629513765,1.063247934006875,0.3273437707345052,-87.40645486439453,0.41134484994677356,-0.0006117788660611675,5.737071371738333,5.737071371738333,11023.871000000001,0.0,8.0,0.0,-0.02149946964025003,11023.819784461417,1.0,1.0,1.0
37.5600000000011,0.06462591698919859,0.06327896671195876,0.06462591698919859,0.02484155121519485,0.7643607908019906,0.9998877530138339,49.9943876506917,1.050871403634773,-66.54319670608875,1.0631356653989212,0.3294214399054809,-87.56945354212608,0.4104786018562204,-0.0008681919206035842,5.737041652974866,5.737041652974866,11023.871000000001,0.0,8.0,0.0,-0.02333854171374537,11023.834387988783,1.0,1.0,1.0
37.570000000001095,0.06490661812953605,0.06327996919749306,0.06490661812953605,0.02509648403873619,0.7626883915233126,0.9998881591316754,49.99440795658377,1.05049542795336,-66.58705456653774,1.062889557366763,0.33122242823576786,-87.7263098484402,0.40959393627568963,-0.0010984974914541694,5.737008899253649,5.737008899253649,11023.871000000001,0.0,8.0,0.0,-0.02517028038669653,11023.848628724616,1.0,1.0,1.0
37.58000000000109,0.06509520124686227,0.06328100350169184,0.06509520124686227,0.02528221971177569,0.7605887026807261,0.9998892902763354,49.99446451381677,1.0500445637541227,-66.6345077887155,1.0625354164628462,0.3325215265983606,-87.86009922881378,0.4087977294217107,-0.0012733490521161933,5.7369730419336005,5.7369730419336005,11023.871000000001,0.0,8.0,0.0,-0.026995683308687804,11023.862713404595,1.0,1.0,1.0
37.59000000000109,0.06516883089709744,0.06328205153089733,0.06516883089709744,0.025374619093775093,0.758292777088986,0.9998910286959698,49.99455143479849,1.0495711392420681,-66.68233082121512,1.0621130531686207,0.33315796366009187,-87.95664813802262,0.40818568169765235,-0.0013702306006173406,5.736933990805587,5.736933990805587,11023.871000000001,0.0,8.0,0.0,-0.02882607025255756,11023.878077983161,1.0,1.0,1.0
37.60000000000109,0.06511897560403862,0.06328309380802724,0.06511897560403862,0.025361713157133602,0.7560547824181877,0.9998931845159971,49.99465922579985,1.0491303249743575,-66.72726342533541,1.0616710427773934,0.33305421992570766,-88.0065514262889,0.40783007878560973,-0.0013768086640082444,5.736891871036481,5.736891871036481,11023.871000000001,0.0,8.0,0.0,-0.03063426095042529,11023.891268294545,1.0,1.0,1.0
37.61000000000109,0.06494975620634513,0.06328411161721115,0.06494975620634513,0.02524496380840431,0.7541240708135365,0.9998955176204903,49.994775881024516,1.0487734450489368,-66.7663024869694,1.0612607424658909,0.3322138845734903,-88.00663528761096,0.40777403724966116,-0.0012924912703385638,5.736846549097016,5.736846549097016,11023.871000000001,0.0,8.0,0.0,-0.032436839246133754,11023.903779532813,1.0,1.0,1.0
37.620000000001085,0.064679030091175,0.06328508907764521,0.064679030091175,0.025038539659694062,0.7527175529740424,0.9998977660234813,49.994888301174065,1.0485416439441182,-66.79707814697915,1.0609297466085688,0.33072775725572406,-87.95949029381231,0.4080250664371178,-0.0011277611966000259,5.736798134084595,5.736798134084595,11023.871000000001,0.0,8.0,0.0,-0.034239851851805246,11023.917252191432,1.0,1.0,1.0
37.63000000000108,0.06433801229976535,0.06328601491620384,0.06433801229976535,0.024768005735717663,0.7519938820793953,0.9998996781105809,49.99498390552905,1.0484604807803768,-66.81819779014533,1.060715934151813,0.3287715726180385,-87.87325214765114,0.4085515380484312,-0.0009031671963297752,5.736746676282017,5.736746676282017,11023.871000000001,0.0,8.0,0.0,-0.036034314844179065,11023.92997248462,1.0,1.0,1.0
37.64000000000108,0.06396735783290461,0.06328688372634851,0.06396735783290461,0.024466494626749432,0.7520333472646332,0.9999010445122566,49.99505222561283,1.0485370212342815,-66.82944234422014,1.0606427012117166,0.326582318577887,-87.76049807071693,0.4092874850182079,-0.0006462285692094664,5.736692270533632,5.736692270533632,11023.871000000001,0.0,8.0,0.0,-0.03782351566189424,11023.9425541766,1.0,1.0,1.0
37.65000000000108,0.06361128536550612,0.06328769655520784,0.06361128536550612,0.02416967961185352,0.7528278104841991,0.9999017231514513,49.995086157572565,1.0487598153399809,-66.83177925765041,1.0607164231530108,0.32442263526346965,-87.63651692589062,0.410143262073553,-0.00038728377919203163,5.73663503021795,5.73663503021795,11023.871000000001,0.0,8.0,0.0,-0.03960718650848161,11023.954878816956,1.0,1.0,1.0
37.66000000000108,0.06331137574044243,0.06328846074457975,0.06331137574044243,0.023910921184222764,0.7542823129811405,0.9999016538744641,49.995082693723205,1.0491013299796121,-66.82720640650601,1.060926418141502,0.32254347944784334,-87.51734318762554,0.4110187303262013,-0.00015539308764705474,5.736575088185027,5.736575088185027,11023.871000000001,0.0,8.0,0.0,-0.04138508303044598,11023.966909834258,1.0,1.0,1.0
37.670000000001075,0.06310102393547153,0.06328918904936616,0.06310102393547153,0.02371721943652476,0.7562275568231598,0.9999008619688419,49.995043098442096,1.0495221330038933,-66.81846554502968,1.0612470527071527,0.3211510202461998,-87.41775255637845,0.411816720969993,2.5192530466969232e-05,5.736512597557453,5.736512597557453,11023.871000000001,0.0,8.0,0.0,-0.04315773870899309,11023.978813906997,1.0,1.0,1.0
37.68000000000107,0.06299960509970778,0.06328989814839715,0.06299960509970778,0.023605485723981214,0.758443073580331,0.9998994480104139,49.994972400520695,1.049977210007805,-66.80859137289275,1.0616421308690653,0.3203727167619471,-87.34919365351635,0.4124585731512105,0.00013835205012021484,5.736447720378346,5.736447720378346,11023.871000000001,0.0,8.0,0.0,-0.04492434807857673,11023.990402306435,1.0,1.0,1.0
37.69000000000107,0.06301232073783707,0.06329060674825485,0.06301232073783707,0.02358370002024822,0.7606853531085271,0.9998975715378396,49.994878576891985,1.0504198458670646,-66.80055246241331,1.0620693031387456,0.3202580300296393,-87.3199823832733,0.4128869597984838,0.00017516502021589636,5.736380632730008,5.736380632730008,11023.871000000001,0.0,8.0,0.0,-0.04668528770245558,11024.001877096618,1.0,1.0,1.0
37.70000000000107,0.06313335063678414,0.06329133352039146,0.06313335063678414,0.023650424431914917,0.7627151392768534,0.9998954307292294,49.99477153646147,1.0508067446888358,-66.79700623308979,1.0624849675580603,0.3207907684752436,-87.33349028806343,0.41306796833273557,0.00013499100551102317,5.736311514047064,5.736311514047064,11023.871000000001,0.0,8.0,0.0,-0.04843990870960651,11024.013128353125,1.0,1.0,1.0
37.71000000000107,0.06335016433364159,0.0632920950978685,0.06335016433364159,0.023799080883079585,0.764318923426532,0.9998932459378754,49.99466229689377,1.051099286706901,-66.80019805646299,1.0628476313221884,0.3219155181644414,-87.39014855176448,0.4129838875153001,2.1773915640017905e-05,5.736240531414675,5.736240531414675,11023.871000000001,0.0,8.0,0.0,-0.05018770469048414,11024.02423103583,1.0,1.0,1.0
37.720000000001065,0.06364295147423259,0.06329290431302205,0.06364295147423259,0.024017632805179337,0.7653265410156004,0.9998912448187177,49.994562240935885,1.051266139597012,-66.81178216238388,1.0631203464998435,0.3235339354014469,-87.48732965259778,0.4126365972990691,-0.00015565994359070107,5.736167810625651,5.736167810625651,11023.871000000001,0.0,8.0,0.0,-0.05192887214393628,11024.035894984409,1.0,1.0,1.0
37.73000000000106,0.06398462529802686,0.06329376882660606,0.06398462529802686,0.0242875106503475,0.7656270593495548,0.9998896436143415,49.99448218071708,1.0512866886348413,-66.83264166458719,1.0632735896334413,0.32550177585181733,-87.61857927549254,0.4120518264606492,-0.0003824956258953356,5.736093457591824,5.736093457591824,11023.871000000001,0.0,8.0,0.0,-0.053662561646634195,11024.048048925262,1.0,1.0,1.0
37.74000000000106,0.06434166707225081,0.06329469027370557,0.06434166707225081,0.024583152589133905,0.7651810614227571,0.9998886252646946,49.99443126323473,1.0511545664410724,-66.86273768808883,1.063288526850945,0.32763030900693335,-87.77319692876446,0.41128204002356444,-0.0006373573999227979,5.736017576993187,5.736017576993187,11023.871000000001,0.0,8.0,0.0,-0.0553879411940922,11024.060595156852,1.0,1.0,1.0
37.75000000000106,0.06467607704210213,0.06329566402169524,0.06467607704210213,0.02487295683560447,0.7640276913475611,0.999888316300704,49.9944158150352,1.0508804185600427,-66.90101733699036,1.0631601943574327,0.3296949980814158,-87.93663188651607,0.4104061223982096,-0.0008930293900757565,5.735940305756546,5.735940305756546,11023.871000000001,0.0,8.0,0.0,-0.05710487291667667,11024.073542097325,1.0,1.0,1.0
37.76000000000106,0.06494872269119202,0.06329667958979146,0.06494872269119202,0.02512213944246926,0.7622847318171714,0.9998887660904028,49.99443830452014,1.0504928479026203,-66.94542039640713,1.0628997985720028,0.33145420006040915,-88.09187039034252,0.40952410646020987,-0.0011189150389149319,5.735861802675658,5.735861802675658,11023.871000000001,0.0,8.0,0.0,-0.058812186586681525,11024.086578734989,1.0,1.0,1.0
37.770000000001055,0.06512550937004413,0.06329772172031344,0.06512550937004413,0.02529849926505074,0.7601397122087131,0.9998899338699065,49.99449669349533,1.0500359126430152,-66.99306986094582,1.0625350453420297,0.3326868610102486,-88.22210757996007,0.40874302742486274,-0.0012860639774869287,5.735782223201344,5.735782223201344,11023.871000000001,0.0,8.0,0.0,-0.060509034850363075,11024.09961737402,1.0,1.0,1.0
37.78000000000105,0.06518518952574653,0.0632987720142169,0.06518518952574653,0.025379046944919353,0.7578285573061867,0.9998916917910803,49.994584589554016,1.0495629234230037,-67.04070454813716,1.0621072788463457,0.33324084521980907,-88.31353986475474,0.40815680478256605,-0.0013728792982263816,5.7357017187908275,5.7357017187908275,11023.871000000001,0.0,8.0,0.0,-0.062195100663091585,11024.112740922981,1.0,1.0,1.0
37.79000000000105,0.06512082356145114,0.06329981094495567,0.06512082356145114,0.02535341609703104,0.7556068960926929,0.999893842092635,49.99469210463175,1.0491290867429184,-67.08506964891872,1.061665893579848,0.3330484714926943,-88.35746889264162,0.4078346277948812,-0.0013684083708951772,5.735620419710771,5.735620419710771,11023.871000000001,0.0,8.0,0.0,-0.06386922692918412,11024.125739850848,1.0,1.0,1.0
37.80000000000105,0.06493818057460513,0.06330082001216306,0.06493818057460513,0.025224688462586763,0.7537220853372206,0.9998961398197923,49.994806990989616,1.0487849538818812,-67.12321129010836,1.0612622814725259,0.3321237908769144,-88.35145055496645,0.40781567942489194,-0.001273467716444876,5.735538383338485,5.735538383338485,11023.871000000001,0.0,8.0,0.0,-0.06554304640327183,11024.140321688526,1.0,1.0,1.0
37.81000000000105,0.06465690238115443,0.06330178379510913,0.06465690238115443,0.025008605799469615,0.7523856707341242,0.9998983218754484,49.99491609377242,1.0485701238870737,-67.15285671525913,1.060943291709127,0.3305688603868721,-88.29879976205383,0.40810270562750206,-0.001099913265314563,5.73545585052119,5.73545585052119,11023.871000000001,0.0,8.0,0.0,-0.06718758163624287,11024.152822276952,1.0,1.0,1.0
37.820000000001045,0.06430966654104489,0.06330269167663215,0.06430966654104489,0.024731951105160827,0.7517479685897318,0.9999001396020732,49.99500698010366,1.048508079635712,-67.17274457156878,1.060745359829639,0.3285687498197744,-88.20828729926365,0.4086594693859392,-0.0008693841434716312,5.73537271277838,5.73537271277838,11023.871000000001,0.0,8.0,0.0,-0.06881519775349747,11024.164210899016,1.0,1.0,1.0
37.83000000000104,0.06393796156990898,0.06330353902966715,0.06393796156990898,0.024428509510900424,0.7518789922878137,0.9999013901451071,49.99506950725536,1.0486036217502543,-67.18280029773521,1.0606899700422292,0.32636597395165345,-88.09294793289538,0.4094163831634574,-0.000610028300189195,5.735289072077902,5.735289072077902,11023.871000000001,0.0,8.0,0.0,-0.07043564035148671,11024.176891588997,1.0,1.0,1.0
37.84000000000104,0.06358608475585033,0.06330432771684648,0.06358608475585033,0.024133988720375067,0.7527597509590875,0.9999019404178487,49.99509702089244,1.048843177691742,-67.18412729304991,1.0607814162293092,0.3242241364508394,-87.96829870251786,0.4102816632757168,-0.00035229734560745206,5.735204913261369,5.735204913261369,11023.871000000001,0.0,8.0,0.0,-0.07203665818878914,11024.188885359303,1.0,1.0,1.0
37.85000000000104,0.06329499714427475,0.06330506584041413,0.06329499714427475,0.023881259855345643,0.7542852543724468,0.9999017404031991,49.99508702015996,1.0491974790466951,-67.17883317293997,1.0610070543205685,0.3223909776535727,-87.85036985805064,0.4111546047893078,-0.00012491654160962616,5.735120208790431,5.735120208790431,11023.871000000001,0.0,8.0,0.0,-0.0736202861371013,11024.200623567584,1.0,1.0,1.0
37.86000000000104,0.06309682264073951,0.06330576677762835,0.06309682264073951,0.023696353334866728,0.7562781716219656,0.9999008254183985,49.99504127091993,1.0496259402744952,-67.16972896497631,1.0613396246273927,0.32106556530246183,-87.75366858714554,0.41193914631016304,4.8625881029603496e-05,5.735034900830524,5.735034900830524,11023.871000000001,0.0,8.0,0.0,-0.07518527145270569,11024.212017452528,1.0,1.0,1.0
37.870000000001035,0.06300891184093438,0.06330644762674005,0.06300891184093438,0.023594674150663235,0.7585133797245891,0.9998993039964142,49.99496519982071,1.0500833272705759,-67.15985360529346,1.0617419638918897,0.32036378177010694,-87.68905350146004,0.41255990601125925,0.00015346003922237644,5.734948911909407,5.734948911909407,11023.871000000001,0.0,8.0,0.0,-0.07673143015475349,11024.223275774584,1.0,1.0,1.0
37.88000000000103,0.06303481363514414,0.06330712727466503,0.06303481363514414,0.02358297729668808,0.7607463881401964,0.9998973407056208,49.99486703528104,1.0505232889321099,-67.1521417348196,1.0621714750912175,0.3203255550260693,-87.66428329920691,0.41296274977842695,0.00018171048600743034,5.734862137149481,5.734862137149481,11023.871000000001,0.0,8.0,0.0,-0.0782573681841848,11024.234176103231,1.0,1.0,1.0
37.89000000000103,0.06316801777483824,0.0633078243284571,0.06316801777483824,0.023659366200239958,0.7627396535561952,0.9998951369530785,49.994756847653925,1.0509028625087502,-67.14921505308122,1.0625846594425152,0.3209308108052474,-87.68248165912172,0.4131152227970135,0.00013313594310690458,5.7347744571926125,5.7347744571926125,11023.871000000001,0.0,8.0,0.0,-0.07976295008868457,11024.24494727712,1.0,1.0,1.0
37.90000000000103,0.06339523304683078,0.06330855512929605,0.06339523304683078,0.02381677569751661,0.7642834655825177,0.9998929149718424,49.99464574859212,1.0511840018631378,-67.1532644928707,1.0629403527287045,0.32211985168645624,-87.74381977982627,0.413001402641247,1.2105150386264307e-05,5.734685731282346,5.734685731282346,11023.871000000001,0.0,8.0,0.0,-0.08124700478062412,11024.255371762501,1.0,1.0,1.0
37.91000000000103,0.06369580811192652,0.0633093320255775,0.06369580811192652,0.024042478535569435,0.7652134503644284,0.9998909024791293,49.99454512395646,1.0513363343559128,-67.16586805807853,1.063202220282312,0.32378924329579606,-87.84527257293858,0.4126255986744555,-0.00017193170371699457,5.7345958119014835,5.7345958119014835,11023.871000000001,0.0,8.0,0.0,-0.08270950267275828,11024.265682013758,1.0,1.0,1.0
37.920000000001025,0.06404183329648153,0.06331016205344069,0.06404183329648153,0.02431707273453057,0.7654261770399572,0.9998893134505027,49.99446567252514,1.0513406446834992,-67.18781240260631,1.0633417187181073,0.3257893289124962,-87.97988593604838,0.41201649950942676,-0.00040338880335133095,5.734504537171395,5.734504537171395,11023.871000000001,0.0,8.0,0.0,-0.08414961989521816,11024.275671151241,1.0,1.0,1.0
37.93000000000102,0.06439910097697947,0.06331104614765456,0.06439910097697947,0.024614161376706436,0.7648909637098422,0.9998883258800577,49.99441629400289,1.0511923755941486,-67.21894637087722,1.0633413980792092,0.32792636140926174,-88.13644295396689,0.4112297811507748,-0.0006600997564965416,5.734411745838621,5.734411745838621,11023.871000000001,0.0,8.0,0.0,-0.08556729187728772,11024.285539588094,1.0,1.0,1.0
37.94000000000102,0.06472921617197876,0.0633119789738906,0.06472921617197876,0.02490151992331953,0.7636562336806827,0.9998880586670831,49.99440293335415,1.0509042425194317,-67.25809793117747,1.0631980360890123,0.3299722829075876,-88.29997904113655,0.4103472800000296,-0.000914235124271778,5.7343172718478215,5.7343172718478215,11023.871000000001,0.0,8.0,0.0,-0.08696206281566636,11024.29511883005,1.0,1.0,1.0
37.95000000000102,0.06499315755622385,0.06331294942596849,0.06499315755622385,0.025144223578242288,0.7618486881659677,0.999888551369222,49.9944275684611,1.0505068877017765,-67.30309571862479,1.0629247827055373,0.33168494124669823,-88.45330062430968,0.40947097621827483,-0.0011350053920815006,5.7342209578909475,5.7342209578909475,11023.871000000001,0.0,8.0,0.0,-0.0883340646779061,11024.304603901313,1.0,1.0,1.0
37.96000000000102,0.065157949887675,0.06331394177039598,0.065157949887675,0.025310822023179226,0.7596630509060299,0.9998897528198046,49.99448764099023,1.0500458018022292,-67.35099284259623,1.0625511245278074,0.33284896419293514,-88.57981738746112,0.40870740428856606,-0.001294039873612443,5.734122651316423,5.734122651316423,11023.871000000001,0.0,8.0,0.0,-0.08968288064423614,11024.31386033995,1.0,1.0,1.0
37.970000000001015,0.06520383866778243,0.06331493733961069,0.06520383866778243,0.02537942778297345,0.7573395682876223,0.9998915257228465,49.99457628614232,1.0495751200225982,-67.3985009615588,1.0621197603755945,0.33332042044937443,-88.66608631502477,0.40814869711106366,-0.0013706269000583332,5.734022209183632,5.734022209183632,11023.871000000001,0.0,8.0,0.0,-0.09100852447147888,11024.322837417763,1.0,1.0,1.0
37.98000000000101,0.06512539116759652,0.06331591657897503,0.06512539116759652,0.025341282807084028,0.755135025576922,0.9998936649683385,49.994683248416926,1.049149958499706,-67.4423759526185,1.0616807817580596,0.3330411577246312,-88.70414631702444,0.40786091242657696,-0.0013552129416832537,5.7339195091083175,5.7339195091083175,11023.871000000001,0.0,8.0,0.0,-0.0923114948916047,11024.33175563552,1.0,1.0,1.0
37.99000000000101,0.0649299986450755,0.06331686120668585,0.0649299986450755,0.025201011219696912,0.7532945927041739,0.9998959213940994,49.994796069704975,1.0488199955110802,-67.47971939419584,1.061285479872654,0.33203547776861914,-88.69223967650265,0.4078793044584685,-0.0012499525920234705,5.733814441115258,5.733814441115258,11023.871000000001,0.0,8.0,0.0,-0.09359149158615315,11024.340366822364,1.0,1.0,1.0
38.00000000000101,0.0646390384329094,0.06331775624571248,0.0646390384329094,0.024975873932998997,0.7520243945623797,0.9998980313933158,49.99490156966579,1.0486232116415646,-67.50836019646756,1.060979860272807,0.33041640062759203,-88.63439047442485,0.4082018877363359,-0.001068031142490121,5.733706922750854,5.733706922750854,11023.871000000001,0.0,8.0,0.0,-0.09484924563705824,11024.348912503994,1.0,1.0,1.0
38.01000000000101,0.0642865688231192,0.06331859169883199,0.0642865688231192,0.024693799836838358,0.7514665188631968,0.9998997498001563,49.994987490007816,1.048580981657105,-67.527170199197,1.0607988475454595,0.32837783481214844,-88.5399847469264,0.40878793749973136,-0.0008321198310547243,5.733596889490232,5.733596889490232,11023.871000000001,0.0,8.0,0.0,-0.0960845581830276,11024.357169712788,1.0,1.0,1.0
38.020000000001005,0.06391481330007363,0.06331936366398903,0.06391481330007363,0.02438914792631232,0.7516809975054023,0.9999008806768975,49.99504403384488,1.0486958517314338,-67.53621839015418,1.0607619845783631,0.32616722116081226,-88.42248993618014,0.40956442994895037,-0.0005709306904474291,5.733484305742751,5.733484305742751,11023.871000000001,0.0,8.0,0.0,-0.09729818929974414,11024.365305197829,1.0,1.0,1.0
38.030000000001,0.0635680525840134,0.06332007474915588,0.0635680525840134,0.02409759073638866,0.752638456116323,0.9999013001601325,49.99506500800662,1.0489521714054864,-67.5367406325862,1.0608714923375153,0.32404854910237185,-88.2976248066853,0.41043764755719025,-0.0003149700231159595,5.733369165196356,5.733369165196356,11023.871000000001,0.0,8.0,0.0,-0.09849066410806297,11024.37339177031,1.0,1.0,1.0
38.040000000001,0.06328655405719852,0.06332073373531655,0.06328655405719852,0.02385146201814828,0.7542244767331654,0.999900968435391,49.99504842176955,1.0493190011683553,-67.5309491177394,1.0611128033014445,0.3222658993978538,-88.18139215615159,0.41130650064328167,-9.258630340161327e-05,5.73325148316956,5.73325148316956,11023.871000000001,0.0,8.0,0.0,-0.09966154564065344,11024.381146521091,1.0,1.0,1.0
38.050000000001,0.06310105450133373,0.06332135453405408,0.06310105450133373,0.023675799108941936,0.7562544787336194,0.9998999305951696,49.99499652975848,1.0497547152911217,-67.5217141477203,1.061457130422994,0.32101064482830005,-88.08803070971726,0.4120762847070393,7.351001685362499e-05,5.733131305481019,5.733131305481019,11023.871000000001,0.0,8.0,0.0,-0.10081184013263622,11024.388799962526,1.0,1.0,1.0
38.060000000001,0.06302716564090609,0.06332195457509733,0.06302716564090609,0.023584933808712235,0.7584991674904751,0.9998983035254454,49.99491517627227,1.0502135441396188,-67.512085561048,1.0618662413157005,0.3203891919092087,-88.0280689859929,0.4126738986086372,0.0001692955233070434,5.733008702478559,5.733008702478559,11023.871000000001,0.0,8.0,0.0,-0.1019415876621247,11024.396223297264,1.0,1.0,1.0
38.070000000000995,0.06306679328716057,0.06332255284233108,0.06306679328716057,0.023584228937142883,0.7607134499755497,0.9998962573623129,49.994812868115645,1.0506494883037352,-67.50496432944158,1.0622971999495727,0.32043171045627444,-88.00856791758666,0.41304853295518573,0.00018810760864240716,5.73288377697589,5.73288377697589,11023.871000000001,0.0,8.0,0.0,-0.10305150233430772,11024.403656008451,1.0,1.0,1.0
38.08000000000099,0.06321262812556463,0.0633231678024098,0.06321262812556463,0.023671137888348542,0.7626618483311575,0.9998939970862358,49.99469985431179,1.0510199961902358,-67.50293272164762,1.0627065957348723,0.3211134282974451,-88.03227489682963,0.4131695545591292,0.00013028475363533604,5.73275664674239,5.73275664674239,11023.871000000001,0.0,8.0,0.0,-0.10414131222756505,11024.410764788052,1.0,1.0,1.0
38.09000000000099,0.06345054023816274,0.06332381543907452,0.06345054023816274,0.023838020671966668,0.7641388387625896,0.9998917468952211,49.99458734476106,1.051287685534527,-67.50812206146131,1.0630536400802966,0.32236985892905323,-88.09904671026825,0.41302307773878155,7.017404029599494e-07,5.732627454664843,5.732627454664843,11023.871000000001,0.0,8.0,0.0,-0.10521158267976673,11024.417740308341,1.0,1.0,1.0
38.10000000000099,0.0637589910841869,0.06332450756476028,0.0637589910841869,0.024071418104348846,0.764986209075457,0.9998897344718193,49.99448672359097,1.0514232400386303,-67.52202833205955,1.0633026875011915,0.32409218589416006,-88.20543688053073,0.41261601959160177,-0.00019052927233974282,5.732496362495736,5.732496362495736,11023.871000000001,0.0,8.0,0.0,-0.10626240424258981,11024.424580091905,1.0,1.0,1.0
38.11000000000099,0.06410923182610001,0.0633252505554151,0.06410923182610001,0.024351080703445743,0.7651083341400777,0.9998881712971261,49.99440856485631,1.0514089406574274,-67.545336002062,1.0634262634457357,0.3261252195613388,-88.34398328601611,0.41198015178141933,-0.00042703689042049645,5.732363547330517,5.732363547330517,11023.871000000001,0.0,8.0,0.0,-0.10729379073851482,11024.431259375677,1.0,1.0,1.0
38.120000000000985,0.06446637967792286,0.06332604462866218,0.06446637967792286,0.024649785801700838,0.7644834597655294,0.9998872301116101,49.99436150558051,1.0512421266488157,-67.57777668067163,1.0634083920046842,0.32827024585892667,-88.50295762325837,0.41117442079426847,-0.0006858709651803544,5.732229198556979,5.732229198556979,11023.871000000001,0.0,8.0,0.0,-0.10830584569313484,11024.437804424184,1.0,1.0,1.0
38.13000000000098,0.06479168811579042,0.06332688375172113,0.06479168811579042,0.024934723037469464,0.7631693314638013,0.9998870218568353,49.99435109284177,1.05093764531186,-67.61805573085266,1.0632476716650439,0.3302959173273168,-88.66700018406051,0.4102835946703714,-0.0009386199312213378,5.73209351350487,5.73209351350487,11023.871000000001,0.0,8.0,0.0,-0.109298441675207,11024.44420507129,1.0,1.0,1.0
38.14000000000098,0.06504642620443542,0.06332775621640603,0.06504642620443542,0.025170995767006255,0.7613014343170336,0.9998875760080547,49.994378800402735,1.0505281506533528,-67.66389213579195,1.0629592512760853,0.33196065900280886,-88.81881947400706,0.40941123293300286,-0.0011544492176923452,5.73195669155695,5.73195669155695,11023.871000000001,0.0,8.0,0.0,-0.11027134140500901,11024.450402698323,1.0,1.0,1.0
38.15000000000098,0.06519896489624528,0.06332864585521798,0.06519896489624528,0.0253280747538694,0.7590810525554954,0.999888831386291,49.99444156931455,1.050060391613076,-67.71228042552929,1.0625743101811684,0.3330561316820069,-88.94211310900705,0.4086628119441348,-0.0013057140664049227,5.731818932975281,5.731818932975281,11023.871000000001,0.0,8.0,0.0,-0.1112243587985292,11024.456444080464,1.0,1.0,1.0
38.16000000000098,0.06523094724079011,0.06332953378709992,0.06523094724079011,0.02538506301420897,0.7567520914971638,0.9998906416475499,49.994532082377496,1.0495893076335063,-67.75990739140063,1.0621368273636504,0.3334459970263664,-89.02374255321521,0.4081288614695694,-0.001372489255149996,5.731680433822238,5.731680433822238,11023.871000000001,0.0,8.0,0.0,-0.11215713718457104,11024.462327717714,1.0,1.0,1.0
38.170000000000975,0.06513841664974174,0.06333040049203431,0.06513841664974174,0.025334862343005575,0.7545719059350302,0.9998927946388505,49.99463973194253,1.049169859647419,-67.80354166009698,1.0616975512117037,0.33308159861179126,-89.0565347702962,0.40787223086750196,-0.0013466769115015806,5.731541393338709,5.731541393338709,11023.871000000001,0.0,8.0,0.0,-0.11306972578427817,11024.468403464618,1.0,1.0,1.0
38.18000000000097,0.06493037423414334,0.06333122797179133,0.06493037423414334,0.025183630561305462,0.7527829111876736,0.9998950373883593,49.99475186941796,1.0488507933901805,-67.8403426753601,1.0613076086934692,0.33199742681734656,-89.03942083888977,0.40792420940543705,-0.0012317649441239142,5.731402246988959,5.731402246988959,11023.871000000001,0.0,8.0,0.0,-0.11394579406465018,11024.476720479077,1.0,1.0,1.0
38.19000000000097,0.06462991087353032,0.06333200175565676,0.06462991087353032,0.024950111146591597,0.7515853063569383,0.9998971061829641,49.99485530914821,1.0486684369495216,-67.86824267589695,1.0610121097222485,0.33031729844384317,-88.97711903251177,0.40827810311026025,-0.0010422365638604048,5.731262724155642,5.731262724155642,11023.871000000001,0.0,8.0,0.0,-0.11483035587458343,11024.48011832267,1.0,1.0,1.0
38.20000000000097,0.06427242133060998,0.06333271252237127,0.06427242133060998,0.02466332002511611,0.7511125519166665,0.99989875969859,49.9949379849295,1.0486420581304472,-67.88624682309096,1.0608444395921586,0.328243645547718,-88.87960272439935,0.40888879891191865,-0.0008017431612163083,5.731123205459656,5.731123205459656,11023.871000000001,0.0,8.0,0.0,-0.11567265019802456,11024.486600380154,1.0,1.0,1.0
38.21000000000097,0.06390080232818698,0.06333335714108217,0.06390080232818698,0.024358121825325724,0.7514144491352465,0.9998998091507193,49.99499045753596,1.0487719864638914,-67.89456587298156,1.0608222031668915,0.3260284213247961,-88.76073597137342,0.40967999783523446,-0.0005394996085334933,5.730983755230446,5.730983755230446,11023.871000000001,0.0,8.0,0.0,-0.11649697604883633,11024.492196356858,1.0,1.0,1.0
38.220000000000965,0.06355925272561072,0.0633339389995137,0.06355925272561072,0.024070091529787837,0.7524511631154904,0.9999001399837654,49.99500699918827,1.0490405608868638,-67.89456461930027,1.0609455841592608,0.3239355848654444,-88.63640113578253,0.41055623667752433,-0.00028600945249867595,5.730844476716344,5.730844476716344,11023.871000000001,0.0,8.0,0.0,-0.11729763204023082,11024.497675061673,1.0,1.0,1.0
38.23000000000096,0.06328729231899864,0.06333446757953168,0.06328729231899864,0.02383098094604563,0.7540989388707902,0.9998997225124587,49.99498612562294,1.0494152550360798,-67.88855512804454,1.06119815329599,0.3222052312321814,-88.52253986060907,0.41141621816801943,-6.920138202611698e-05,5.73070544548096,5.73070544548096,11023.871000000001,0.0,8.0,0.0,-0.11807391930368027,11024.503039613295,1.0,1.0,1.0
38.24000000000096,0.06311420572446505,0.06333495733783132,0.06311420572446505,0.023664789590149154,0.7561662017510598,0.9998986113518712,49.994930567593556,1.049853512336976,-67.87946049336504,1.0615496830751572,0.3210206660843149,-88.43308811618759,0.41216680868964706,8.903514831154133e-05,5.730566712900883,5.730566712900883,11023.871000000001,0.0,8.0,0.0,-0.11882510289855017,11024.508289958927,1.0,1.0,1.0
38.25000000000096,0.06305383480211678,0.06333542603734327,0.06305383480211678,0.02358475001407805,0.7584198507308527,0.9998969313727597,49.99484656863798,1.0503091298719227,-67.8703352640554,1.0619609615582637,0.32047863694145545,-88.37821727992618,0.41273734317162925,0.00017555107354678967,5.730428304290912,5.730428304290912,11023.871000000001,0.0,8.0,0.0,-0.11955044708132062,11024.513418465342,1.0,1.0,1.0
38.26000000000096,0.06310648324251944,0.06333589275482264,0.06310648324251944,0.023594872530041337,0.7606146245044055,0.9998948577997161,49.99474288998581,1.0507365383423553,-67.86404223916007,1.0623888120184066,0.3205998072619218,-88.36430133862216,0.41308033458313537,0.00018486562170890591,5.730290220481472,5.730290220481472,11023.871000000001,0.0,8.0,0.0,-0.12024930256416638,11024.518455901736,1.0,1.0,1.0
38.270000000000955,0.06326407151312509,0.0633363758101813,0.06326407151312509,0.023691977908703647,0.7625175222837025,0.9998925987186472,49.99462993593236,1.0510936668143451,-67.86312064595445,1.0627899904419178,0.321354859555932,-88.39371467143785,0.41316699376651767,0.00011788513990716731,5.730152437780094,5.730152437780094,11023.871000000001,0.0,8.0,0.0,-0.12092103586139119,11024.523395421225,1.0,1.0,1.0
38.28000000000095,0.06351164931304192,0.06333689082467489,0.06351164931304192,0.023867858552489758,0.7639275985339238,0.9998903797997031,49.99451898998515,1.0513438643926805,-67.86963896939353,1.063124154890619,0.3226745982051482,-88.46600202283719,0.41298551268866135,-2.0013564931489758e-05,5.730014908374386,5.730014908374386,11023.871000000001,0.0,8.0,0.0,-0.12156484508006751,11024.528186646929,1.0,1.0,1.0
38.29000000000095,0.0638268014341759,0.06333744907431287,0.0638268014341759,0.02410832215162086,0.7646931660257187,0.9998884281544088,49.99442140772044,1.051458941725851,-67.88500805861578,1.0633564185417246,0.3244448438511021,-88.5772967895425,0.4125454755864706,-0.00021805372279825458,5.729877563851009,5.729877563851009,11023.871000000001,0.0,8.0,0.0,-0.12218026059846884,11024.532868244276,1.0,1.0,1.0
38.30000000000095,0.06417995157724783,0.06333805628195675,0.06417995157724783,0.024392273749563872,0.7647267250414321,0.9998869521832005,49.99434760916002,1.0514227463052213,-67.90980726630258,1.0634604457326045,0.3265048912669803,-88.71963445013483,0.4118817912787578,-0.00045907947492796614,5.729740317882938,5.729740317882938,11023.871000000001,0.0,8.0,0.0,-0.1227667031273522,11024.537458220633,1.0,1.0,1.0
38.31000000000095,0.06453556602384718,0.06333871196532832,0.06453556602384718,0.024691684516055575,0.7640156995305382,0.9998861187572395,49.994305937861974,1.051234572538728,-67.9436486229413,1.0634218009944836,0.3286511545108907,-88.88079122585876,0.4110566893500456,-0.0007193745379536131,5.729603067378083,5.729603067378083,11023.871000000001,0.0,8.0,0.0,-0.12332372674477964,11024.541908572015,1.0,1.0,1.0
