t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
38.320000000000945,0.0648545922340698,0.06333940942252109,0.0648545922340698,0.024973205235176897,0.7626273038804667,0.9998860302662609,49.99430151331305,1.0509114310664942,-67.98511376034438,1.0632409559222953,0.33064923546752384,-89.04504095243486,0.4101578075793196,-0.0009699877389114583,5.729465696367627,5.729465696367627,11023.871000000001,0.0,8.0,0.0,-0.12385155474077632,11024.546300090544,1.0,1.0,1.0
38.33000000000094,0.06509865799112519,0.06334013638578724,0.06509865799112519,0.025202041431568088,0.7607058145141521,0.9998867056021159,49.994335280105794,1.0504879784021313,-68.03181272140017,1.062935083418585,0.33225853835673796,-89.19503274450572,0.409290134616048,-0.0011801058820274102,5.729328078896557,5.729328078896557,11023.871000000001,0.0,8.0,0.0,-0.12434894678579854,11024.550511242445,1.0,1.0,1.0
38.34000000000094,0.0652375578873155,0.06334087630903727,0.0652375578873155,0.025348666466302926,0.7584589213182182,0.9998880732331952,49.99440366165976,1.0500121708902972,-68.08068417715765,1.062537043737576,0.33327823669264806,-89.31478961940326,0.4085578821589358,-0.0013228823625137595,5.729190083647856,5.729190083647856,11023.871000000001,0.0,8.0,0.0,-0.12481632165016465,11024.554620878296,1.0,1.0,1.0
38.35000000000094,0.06525439748037005,0.0633416101646208,0.06525439748037005,0.025393240523304793,0.7561338836074659,0.9998899776046903,49.99449888023452,1.0495396733197904,-68.12839417662423,1.062092049964829,0.33358000584205033,-89.3915061977865,0.40804977015367005,-0.0013792373306062353,5.729051577150002,5.729051577150002,11023.871000000001,0.0,8.0,0.0,-0.12525346296053522,11024.558614718122,1.0,1.0,1.0
38.36000000000094,0.06514675726933633,0.06334231854280638,0.06514675726933633,0.025330387876793488,0.7539881886396281,0.9998921995511688,49.99460997755844,1.0491251812008318,-68.17172982668113,1.0616514291624883,0.3331251020686098,-89.41882636992716,0.407825211207284,-0.00134258474520952,5.728912427201334,5.728912427201334,11023.871000000001,0.0,8.0,0.0,-0.12566033521282602,11024.562474446924,1.0,1.0,1.0
38.370000000000935,0.0649252766781753,0.06334298380957733,0.0649252766781753,0.025167823120804032,0.7522609704646595,0.9998944824929809,49.99472412464904,1.048816394546105,-68.2079145548868,1.061266044154569,0.3319584139605976,-89.39638281814516,0.4079113688198615,-0.0012177675979190422,5.728772507257012,5.728772507257012,11023.871000000001,0.0,8.0,0.0,-0.12603709174370467,11024.566221969744,1.0,1.0,1.0
38.38000000000093,0.06461474144882122,0.0633435920816721,0.06461474144882122,0.024925746759496336,0.7511459525528121,0.9998965629039553,49.994828145197765,1.0486478991220567,-68.23498906072525,1.060980008775965,0.33021446510523644,-89.32958084404612,0.4082967959264103,-0.001020546703027654,5.728631700127791,5.728631700127791,11023.871000000001,0.0,8.0,0.0,-0.12638392152898498,11024.569861256039,1.0,1.0,1.0
38.39000000000093,0.06425182485580372,0.06334413479084193,0.06425182485580372,0.024634200616729416,0.7507674749572443,0.9998982035862805,49.994910179314026,1.04863680434058,-68.25209504836245,1.0608250890495532,0.3281038741982574,-89.22895836324376,0.40893205719334136,-0.0007755022725072155,5.7284899009372685,5.7284899009372685,11023.871000000001,0.0,8.0,0.0,-0.12670102992701066,11024.57337584276,1.0,1.0,1.0
38.40000000000093,0.06388001645449776,0.06334460964632228,0.06388001645449776,0.024328477930638585,0.7511647251573234,0.9998992231024515,49.994961155122574,1.0487812132167253,-68.25958599724619,1.060816905046336,0.32588263302944787,-89.10874398749532,0.4097377229876168,-0.0005122861932448566,5.728347020849277,5.728347020849277,11023.871000000001,0.0,8.0,0.0,-0.12698881336780096,11024.576778458317,1.0,1.0,1.0
38.41000000000093,0.06354335119823107,0.0633450208732121,0.06354335119823107,0.024043983598299342,0.7522871621243855,0.9998995162607753,49.994975813038764,1.049061478382801,-68.25895456636489,1.0609535924497102,0.323814191618995,-88.98494993915682,0.4106167603655103,-0.0002613361928074402,5.728202989085628,5.728202989085628,11023.871000000001,0.0,8.0,0.0,-0.12724757325690084,11024.580055516626,1.0,1.0,1.0
38.420000000000925,0.06328053562927688,0.06334537869869847,0.06328053562927688,0.02381183414663262,0.7540015832908207,0.9998990634168219,49.99495317084109,1.0494435316314061,-68.25261028910396,1.0612168794371497,0.3221342845291443,-88.8734282889663,0.4114678267507018,-5.011370025093803e-05,5.728057755856028,5.728057755856028,11023.871000000001,0.0,8.0,0.0,-0.1274779781118782,11024.583243361807,1.0,1.0,1.0
38.43000000000092,0.06311935672408123,0.06334569815507564,0.06311935672408123,0.02365495663643434,0.7561094225348342,0.9998979284956213,49.99489642478107,1.0498839416020997,-68.24352589111193,1.0615751374063567,0.32101789497306155,-88.78779030414289,0.4121994949943514,0.00010034483071329203,5.727911293372546,5.727911293372546,11023.871000000001,0.0,8.0,0.0,-0.12768043948089688,11024.586316953499,1.0,1.0,1.0
38.44000000000092,0.06307188634174929,0.06334599735520642,0.06307188634174929,0.02358548916762521,0.7583738613302854,0.999896244040136,49.9948122020068,1.050336120740516,-68.23475785324356,1.061988226076794,0.32055212148338336,-88.73784791267585,0.41274358138986894,0.00017776221794690156,5.727763597514226,5.727763597514226,11023.871000000001,0.0,8.0,0.0,-0.12785516797094254,11024.589246836455,1.0,1.0,1.0
38.45000000000092,0.063136873138034,0.0633462954725532,0.063136873138034,0.023606134905880937,0.7605495365357073,0.9998941901261562,49.994709506307814,1.0507549320614187,-68.2291306221409,1.0624127529433407,0.32074841533048054,-88.72931002583623,0.4130558355895134,0.00017780003032480396,5.7276146886735395,5.7276146886735395,11023.871000000001,0.0,8.0,0.0,-0.12800299310329297,11024.59206841044,1.0,1.0,1.0
38.46000000000092,0.06330546383440769,0.0633466106720125,0.06330546383440769,0.023713070263795318,0.7624060261910179,0.9998919776910226,49.99459888455113,1.0510988163052264,-68.2291389006674,1.0628056656789353,0.3215728684452643,-88.76417080910112,0.41310935917808994,0.00010194402952783121,5.727464611955426,5.727464611955426,11023.871000000001,0.0,8.0,0.0,-0.1281243584869341,11024.594770619786,1.0,1.0,1.0
38.470000000000915,0.06356187039639595,0.0633469581930159,0.06356187039639595,0.02389748703956123,0.7637471107124384,0.9998898335639839,49.994491678199196,1.0513319059208053,-68.23678616379682,1.0631271041804449,0.3229514199479819,-88.84164396295915,0.41289452193608733,-4.389571038920098e-05,5.727313436265286,5.727313436265286,11023.871000000001,0.0,8.0,0.0,-0.1282197944161484,11024.597353163728,1.0,1.0,1.0
38.48000000000091,0.06388279525106136,0.06334734874613558,0.06388279525106136,0.024144436010620815,0.764427818702186,0.9998879838927169,49.99439919463585,1.051427200455731,-68.25339582600058,1.0633429894430417,0.3247644267569516,-88.9574291375553,0.41242366340487924,-0.000248254478598435,5.727161253863277,5.727161253863277,11023.871000000001,0.0,8.0,0.0,-0.12828980847624402,11024.599817764114,1.0,1.0,1.0
38.49000000000091,0.0642378422337779,0.06334778736419683,0.0642378422337779,0.024431969665829837,0.7643689889702289,0.9998866335413105,49.994331677065524,1.0513701767753363,-68.27943999203613,1.0634281823584653,0.32684564488419915,-89.10305581984862,0.4117348881182389,-0.0004931838276304237,5.727008178518061,5.727008178518061,11023.871000000001,0.0,8.0,0.0,-0.1283348520229487,11024.602168229205,1.0,1.0,1.0
38.50000000000091,0.0645908540800177,0.06334827282202603,0.0645908540800177,0.0247312728531695,0.7635674324768935,0.9998859430318107,49.99429715159053,1.0511621330328946,-68.31440971496689,1.0633698441406325,0.328986724996429,-89.2658155323266,0.4108937070204731,-0.0007542177186099506,5.726854343496543,5.726854343496543,11023.871000000001,0.0,8.0,0.0,-0.12835536938682246,11024.60439497933,1.0,1.0,1.0
38.51000000000091,0.06490252418196688,0.06334879770137879,0.06490252418196688,0.025008509481895685,0.7621000044101938,0.9998860057622582,49.99430028811291,1.0508222604240665,-68.35676294378774,1.0631703602088434,0.3309505011268588,-89.42964130829522,0.4099905397692759,-0.0010019106221370883,5.726699900200975,5.726699900200975,11023.871000000001,0.0,8.0,0.0,-0.12835172387120763,11024.606500796406,1.0,1.0,1.0
38.520000000000906,0.06513491479988474,0.06334934912500534,0.06513491479988474,0.02522906765186657,0.7601198756932909,0.9998868297185938,49.99434148592969,1.0503871902323028,-68.4040029325459,1.0628489380179618,0.33249781802753936,-89.5771594923883,0.40913162212075294,-0.0012055409756349215,5.726545014446326,5.726545014446326,11023.871000000001,0.0,8.0,0.0,-0.12832423357157136,11024.608483031976,1.0,1.0,1.0
38.5300000000009,0.06525937607484816,0.0633499101164493,0.06525937607484816,0.025364591445826618,0.7578411499024215,0.999888332890971,49.99441664454855,1.0499059713370755,-68.45301833219187,1.06244008656877,0.3334362687502506,-89.69280439370849,0.4084194974194101,-0.001339211665341053,5.726389864035193,5.726389864035193,11023.871000000001,0.0,8.0,0.0,-0.1282731143599126,11024.610348533237,1.0,1.0,1.0
38.5400000000009,0.06526059491705168,0.06335046144782569,0.06526059491705168,0.02539649030592207,0.7555142639819804,0.9998903509291978,49.99451754645989,1.0494347400614008,-68.50046445790896,1.0619900958942523,0.33364649313624845,-89.76421551689671,0.4079405319652569,-0.0013848686841108557,5.72623463469107,5.72623463469107,11023.871000000001,0.0,8.0,0.0,-0.1281985717709586,11024.612091253135,1.0,1.0,1.0
38.5500000000009,0.06513759079787436,0.06335098376288911,0.06513759079787436,0.025320928970281528,0.7533966676919289,0.999892658189927,49.99463290949635,1.0490278623301383,-68.54315160055613,1.061550721355976,0.33309894868818335,-89.78574382387674,0.4077509087614254,-0.001337269506498845,5.7260795168290715,5.7260795168290715,11023.871000000001,0.0,8.0,0.0,-0.12810067891212676,11024.613717784277,1.0,1.0,1.0
38.5600000000009,0.0649026802724368,0.06335145973088432,0.0649026802724368,0.02514716910310633,0.7517241744749796,0.9998949948925272,49.99474974462636,1.0487319108127058,-68.57837361896327,1.0611724780843728,0.3318491198953459,-89.75771250906863,0.40787355542223414,-0.001202600047511701,5.725924702326286,5.725924702326286,11023.871000000001,0.0,8.0,0.0,-0.12797979013901234,11024.615275243648,1.0,1.0,1.0
38.570000000000896,0.06458230169409594,0.06335187599011778,0.06458230169409594,0.024896822524911048,0.7506840075311717,0.9998970981909089,49.994854909545445,1.0485796644536862,-68.60428474837221,1.060898398751782,0.33004200389933624,-89.68620251849441,0.40829229547919305,-0.0009978618823260552,5.725770379852765,5.725770379852765,11023.871000000001,0.0,8.0,0.0,-0.12783516497015204,11024.616667211203,1.0,1.0,1.0
38.580000000000894,0.0642143259467412,0.06335222465464964,0.0642143259467412,0.024600891999978777,0.7503914801068532,0.9998987354460194,49.99493677230097,1.0485860465176284,-68.62016581575975,1.0607585712622634,0.3278959522332288,-89.58230069318277,0.40895348811902005,-0.0007485126523404592,5.7256167323773814,5.7256167323773814,11023.871000000001,0.0,8.0,0.0,-0.12766720202659212,11024.617972057364,1.0,1.0,1.0
38.59000000000089,0.06384273926494305,0.06335250419917117,0.06384273926494305,0.024295027770330196,0.750875406485877,0.9998997328733096,49.99498664366548,1.048746943522337,-68.62651299372291,1.060766605681191,0.32567044855517746,-89.46057932101938,0.4097747483240889,-0.00048458376946224416,5.725463933273785,5.725463933273785,11023.871000000001,0.0,8.0,0.0,-0.12747550963155416,11024.619160753087,1.0,1.0,1.0
38.60000000000089,0.06351132391358083,0.0633527196096788,0.06351132391358083,0.024014402510646567,0.7520749193622472,0.9998999947941714,49.99499973970857,1.0490407609730974,-68.62494463601512,1.0609185977497113,0.3236279279592042,-89.3371583676212,0.4106576608893582,-0.0002363962242434483,5.725312143410035,5.725312143410035,11023.871000000001,0.0,8.0,0.0,-0.1272597472535989,11024.620223208463,1.0,1.0,1.0
38.61000000000089,0.06325790854940413,0.063352881783569,0.06325790854940413,0.023789456062920447,0.7538478499636745,0.9998995116053446,49.99497558026723,1.0494319436976858,-68.6179642743356,1.0611944669299052,0.32199939854327175,-89.22778189109732,0.4115009969690956,-3.090930941756012e-05,5.725161507871424,5.725161507871424,11023.871000000001,0.0,8.0,0.0,-0.1270196820687645,11024.621172277104,1.0,1.0,1.0
38.620000000000886,0.06310875004538538,0.06335300625899562,0.06310875004538538,0.023642025280230742,0.7559891673612877,0.9998983564282112,49.99491782141056,1.0498762433443996,-68.60859041737993,1.0615612319748742,0.32095133787429575,-89.14572452884038,0.41221514297141226,0.00011170956245017127,5.72501215429417,5.72501215429417,11023.871000000001,0.0,8.0,0.0,-0.1267549072369694,11024.622006415935,1.0,1.0,1.0
38.630000000000884,0.06307413702568627,0.06335311143871379,0.06307413702568627,0.023583074619949657,0.7582589258691769,0.9998966690983606,49.99483345491803,1.050326833107093,-68.59987587215174,1.0619779302288352,0.3205609658700844,-89.10037088526767,0.4127346238699901,0.00018013723356447714,5.724864189949676,5.724864189949676,11023.871000000001,0.0,8.0,0.0,-0.1264650228682069,11024.622724615854,1.0,1.0,1.0
38.64000000000088,0.06315167519040629,0.06335321654703323,0.06315167519040629,0.023614380771743142,0.7604117646355317,0.999894634808541,49.99473174042705,1.0507387586202308,-68.59462139694439,1.062400893367125,0.3208330701062858,-89.09695916062415,0.4130174095093914,0.0001708400569416929,5.724717700462923,5.724717700462923,11023.871000000001,0.0,8.0,0.0,-0.1261495970968235,11024.623331931958,1.0,1.0,1.0
38.65000000000088,0.06333158415342673,0.063353339563315,0.06333158415342673,0.02373143347256164,0.7622198574106088,0.9998924677692703,49.994623388463516,1.051070922991905,-68.59527757437056,1.0627871895687826,0.3217284071845195,-89.1371155598127,0.41303864502758963,8.590582074379655e-05,5.724572748293512,5.724572748293512,11023.871000000001,0.0,8.0,0.0,-0.12580818824575132,11024.623827885853,1.0,1.0,1.0
38.66000000000088,0.0635970774344858,0.06335349532987182,0.0635970774344858,0.023924654163135634,0.7634918556991481,0.9998903961770093,49.99451980885046,1.051288297369817,-68.60377905724889,1.0630974121105714,0.32316702900040783,-89.21963179101256,0.41279125561711305,-6.807052658132362e-05,5.724429373415949,5.724429373415949,11023.871000000001,0.0,8.0,0.0,-0.1254403290682275,11024.624215491174,1.0,1.0,1.0
38.670000000000876,0.0639239038090076,0.06335369399276071,0.0639239038090076,0.024178230270627075,0.7640897150327998,0.9998886451528651,49.994432257643254,1.0513651603387344,-68.62135741205182,1.0632983269400018,0.3250232958861003,-89.3397082479583,0.41229059480224606,-0.0002788364799457925,5.724287591703941,5.724287591703941,11023.871000000001,0.0,8.0,0.0,-0.12504560065038842,11024.624493867646,1.0,1.0,1.0
38.680000000000874,0.06428083367989648,0.06335393991340027,0.06428083367989648,0.02446931434603127,0.7639427934742241,0.9998874157865126,49.99437078932563,1.0512887161941695,-68.64837343748155,1.0633660650787577,0.3271252386876635,-89.48833497009112,0.41157811373472686,-0.0005276031400972998,5.724147396650071,5.724147396650071,11023.871000000001,0.0,8.0,0.0,-0.12462357410137158,11024.624670671226,1.0,1.0,1.0
38.69000000000087,0.06463111661015926,0.06335423116128636,0.06463111661015926,0.024768314217503456,0.7630573711461253,0.9998868619334264,49.994343096671315,1.051062346461304,-68.68419441223217,1.0632894671039885,0.3292598499723349,-89.65231799966735,0.41072263933304753,-0.0007891583842813488,5.724008759136322,5.724008759136322,11023.871000000001,0.0,8.0,0.0,-0.12417390576525802,11024.624735916377,1.0,1.0,1.0
38.70000000000087,0.06493525749688524,0.063354559658724,0.06493525749688524,0.025040965615213788,0.7615198769964829,0.9998870677060862,49.99435338530431,1.0507074618782908,-68.72715387202777,1.0630728987384983,0.33118755567498476,-89.81527584341477,0.4098172865094132,-0.0010336112380135553,5.723871629475821,5.723871629475821,11023.871000000001,0.0,8.0,0.0,-0.12369624675938076,11024.624699283393,1.0,1.0,1.0
38.71000000000087,0.06515583736832974,0.06335491199430515,0.06515583736832974,0.025252913754984375,0.7594921195181962,0.999888030028656,49.9944015014328,1.050262658825262,-68.77465018761374,1.0627376285450443,0.3326711360866488,-89.95984286671982,0.40896937131539296,-0.0012303943000126528,5.7237359394098295,5.7237359394098295,11023.871000000001,0.0,8.0,0.0,-0.12319031440255443,11024.624558200983,1.0,1.0,1.0
38.720000000000866,0.06526578601578784,0.06335527085264317,0.06526578601578784,0.02537698863622855,0.7571942791174525,0.9998896561921148,49.99448280960574,1.0497781182243082,-68.82352238386565,1.062319860928365,0.3335267281736955,-90.07086292263766,0.4082797665680001,-0.0013545684982561035,5.723601604478365,5.723601604478365,11023.871000000001,0.0,8.0,0.0,-0.12265591968812936,11024.624310140618,1.0,1.0,1.0
38.730000000000864,0.06525166686894454,0.06335561690983671,0.06525166686894454,0.025396325541116607,0.7548792909976497,0.9998917735211016,49.99458867605508,1.049310071892042,-68.87042913596487,1.0618668232893318,0.33364620294225966,-90.13670403086284,0.4078313813432679,-0.0013895508214379834,5.7234691041794825,5.7234691041794825,11023.871000000001,0.0,8.0,0.0,-0.1220730809185731,11024.629051194917,1.0,1.0,1.0
38.74000000000086,0.06511387922902705,0.06335593097436439,0.06511387922902705,0.025308471918895376,0.7528037439993531,0.9998941507287421,49.994707536437105,1.0489124384920212,-68.91221115973066,1.0614305082048077,0.3330087394863716,-90.1523268847547,0.40767726402192334,-0.0013312958406728123,5.723337344838157,5.723337344838157,11023.871000000001,0.0,8.0,0.0,-0.12150074058775946,11024.623626129563,1.0,1.0,1.0
38.75000000000086,0.06486638377875692,0.06335619613029905,0.06486638377875692,0.02512414519379034,0.7511994027275277,0.9998965255476508,49.99482627738254,1.048630587956294,-68.94623879553984,1.0610609654480816,0.3316801480736633,-90.11869576692447,0.40783615285046093,-0.0011872492638253448,5.723206740582625,5.723206740582625,11023.871000000001,0.0,8.0,0.0,-0.12087355494301481,11024.62474924879,1.0,1.0,1.0
38.76000000000086,0.06453717803717993,0.0633563996430036,0.06453717803717993,0.02486627556410292,0.7502463579175641,0.9998986364701818,49.99493182350909,1.0484954547169112,-68.9707830606875,1.060800063961045,0.32981533827763004,-90.04253494912508,0.4082872881064054,-0.0009755763871133333,5.723077032151571,5.723077032151571,11023.871000000001,0.0,8.0,0.0,-0.12022424375120563,11024.624127253124,1.0,1.0,1.0
38.770000000000856,0.06416521122708838,0.06335653440316279,0.06416521122708838,0.02456673344393599,0.7500504511916658,0.9999002559163689,49.99501279581845,1.0485197851298487,-68.98526373541767,1.0606761762992742,0.32763969786476804,-89.93545116954691,0.4089730411790312,-0.0007225369365975801,5.722948102250716,5.722948102250716,11023.871000000001,0.0,8.0,0.0,-0.11954649236046958,11024.623400975823,1.0,1.0,1.0
38.780000000000854,0.0637948454348949,0.06335659973048458,0.0637948454348949,0.024261440729567468,0.7506298951009717,0.9999012180507734,49.99506090253867,1.0486973002284845,-68.99031636144436,1.0607009101095806,0.32541549920263285,-89.81233054322918,0.40980832363777087,-0.0004584723199415174,5.722819828273896,5.722819828273896,11023.871000000001,0.0,8.0,0.0,-0.11884059808760909,11024.62256629081,1.0,1.0,1.0
38.79000000000085,0.06346951016304468,0.06335660143493532,0.06346951016304468,0.023985273011949637,0.751913474623248,0.9999014367910573,49.995071839552864,1.0490045376601924,-68.98767935161926,1.0608683668648906,0.32340358237911104,-89.68937269433914,0.41069357709223264,-0.0002135325509189578,5.722692097025403,5.722692097025403,11023.871000000001,0.0,8.0,0.0,-0.11810691706433143,11024.621631243417,1.0,1.0,1.0
38.80000000000085,0.06322602844167888,0.06335655113072013,0.06322602844167888,0.023767895154166538,0.7537501999277397,0.9999009124741043,49.99504562370522,1.0494045766983122,-68.97994176543455,1.0611567286609793,0.3218294630609385,-89.58215979886943,0.41152802607871,-1.4087727046117188e-05,5.722564805090715,5.722564805090715,11023.871000000001,0.0,8.0,0.0,-0.11734589026798962,11024.620596935743,1.0,1.0,1.0
38.81000000000085,0.06308886256161358,0.06335646489362129,0.06308886256161358,0.02362985982156183,0.7559290880970184,0.9998997267474208,49.99498633737104,1.0498526191487108,-68.97014922099847,1.0615318299616265,0.32084953899137525,-89.50352807585888,0.4122245803516677,0.00012073536416079556,5.722437862357703,5.722437862357703,11023.871000000001,0.0,8.0,0.0,-0.11655803534702408,11024.619461585286,1.0,1.0,1.0
38.820000000000846,0.06306677935188391,0.06335636143751609,0.06306677935188391,0.023581208302554297,0.7582075862645742,0.9998980259589754,49.99490129794877,1.0503016429402314,-68.96134641716614,1.0619520524974528,0.32053273437347696,-89.4625465728806,0.4127200136838721,0.00018035219208150516,5.722311194451983,5.722311194451983,11023.871000000001,0.0,8.0,0.0,-0.11574391065389941,11024.61823100549,1.0,1.0,1.0
38.830000000000844,0.06315632041385683,0.06335626005224802,0.06315632041385683,0.02362275807254071,0.7603405971118876,0.999895999948765,49.99479999743825,1.0507069606551287,-68.95630661719657,1.0623735212305039,0.3208774485720603,-89.46392933209994,0.412974545592058,0.0001620784091937097,5.722184745133462,5.722184745133462,11023.871000000001,0.0,8.0,0.0,-0.11490400072662131,11024.616872028522,1.0,1.0,1.0
38.84000000000084,0.06334685895756392,0.06335617854266384,0.06334685895756392,0.023749388377444215,0.7621030747926515,0.9998938657010997,49.994693285054986,1.0510279805585698,-68.95743390243229,1.0627535045388028,0.32183957417285686,-89.50897198214642,0.412965251823345,6.853831016600392e-05,5.722058478479342,5.722058478479342,11023.871000000001,0.0,8.0,0.0,-0.11403927066972602,11024.615445829726,1.0,1.0,1.0
38.85000000000084,0.06362066130333405,0.06335613136270762,0.06362066130333405,0.02395078588581336,0.7633086287060689,0.9998918523614443,49.99459261807221,1.051230544883678,-68.96659261984445,1.0630530984824313,0.3233335446330777,-89.59606089654199,0.4126875578372681,-9.301769460015596e-05,5.721932379613157,5.721932379613157,11023.871000000001,0.0,8.0,0.0,-0.11315042770589981,11024.613922798357,1.0,1.0,1.0
38.86000000000084,0.0639525586144386,0.06335612810120718,0.0639525586144386,0.02421029258249456,0.7638261587891669,0.9998901836384169,49.99450918192084,1.05129024045707,-68.98492157917835,1.0632399513127153,0.32522789005352476,-89.71990563000043,0.412159804596987,-0.00030956318238037003,5.721806456444092,5.721806456444092,11023.871000000001,0.0,8.0,0.0,-0.11223812379367848,11024.6123039885,1.0,1.0,1.0
38.870000000000836,0.06431052325707105,0.06335617245416987,0.06431052325707105,0.024504179947345838,0.7635935013126738,0.9998890564848726,49.99445282424363,1.0511960201351436,-69.0126701032901,1.06329149376138,0.32734507938808366,-89.87096598541149,0.4114267549020343,-0.0005614836962922693,5.721680739979952,5.721680739979952,11023.871000000001,0.0,8.0,0.0,-0.11130277297357832,11024.610572406391,1.0,1.0,1.0
38.880000000000834,0.06465725897147506,0.06335626179013358,0.06465725897147506,0.024802114732870813,0.7626263034416303,0.9998886177759579,49.9944308887979,1.0509533493326235,-69.04908275770741,1.0631982631910717,0.32946769889949756,-90.03557979607069,0.4105604685321649,-0.0008228512763256101,5.721555283718676,5.721555283718676,11023.871000000001,0.0,8.0,0.0,-0.11034541575420867,11024.60874601695,1.0,1.0,1.0
38.89000000000083,0.06495314742707996,0.06335638737385434,0.06495314742707996,0.02506946424492116,0.7610203940819215,0.999888942127367,49.99444710636835,1.0505858241581605,-69.09237155455119,1.0629666005734317,0.33135415609812446,-90.19707839201581,0.40965659906483687,-0.001063380898921093,5.721430163154479,5.721430163154479,11023.871000000001,0.0,8.0,0.0,-0.10936666343477666,11024.606823144853,1.0,1.0,1.0
38.90000000000083,0.0651614752723498,0.06335653525775702,0.0651614752723498,0.025272242740783265,0.7589458429438196,0.999890015569744,49.9945007784872,1.0501338620433425,-69.13984050575284,1.062619749129139,0.3327702343096764,-90.33813774602649,0.40882310809580436,-0.00125274939971046,5.72130547479993,5.72130547479993,11023.871000000001,0.0,8.0,0.0,-0.10836717975871178,11024.60480237423,1.0,1.0,1.0
38.91000000000083,0.06525664140299982,0.0633566877786627,0.06525664140299982,0.02538425733568154,0.756628672882285,0.999891734541159,49.99458672705795,1.0496489141056329,-69.18827915046053,1.062195644768576,0.33353973474167325,-90.44387494423506,0.40815963711602093,-0.0013667747771973562,5.72118133411776,5.72118133411776,11023.871000000001,0.0,8.0,0.0,-0.10734761037664697,11024.60268208343,1.0,1.0,1.0
38.920000000000826,0.06522707350899866,0.06335682549862892,0.06522707350899866,0.025390495952312672,0.7543240616160993,0.9998939180391059,49.994695901955296,1.0491872189710374,-69.23435402016106,1.0617424259170463,0.3335659736427606,-90.50348365663935,0.40774545037148335,-0.0013904720340265145,5.7210578737745506,5.7210578737745506,11023.871000000001,0.0,8.0,0.0,-0.10630854526787173,11024.600461910079,1.0,1.0,1.0
38.930000000000824,0.06507464733757085,0.06335692936216412,0.06507464733757085,0.025290057640849673,0.7522875119911169,0.9998963293473174,49.99481646736587,1.0488020780454403,-69.27494427938353,1.0613122375480193,0.3328376504993934,-90.51263856138424,0.40763004530917635,-0.0013211519939606564,5.72093524094035,5.72093524094035,11023.871000000001,0.0,8.0,0.0,-0.10525051335609743,11024.59814479152,1.0,1.0,1.0
38.94000000000082,0.06481500941024293,0.06335698282684224,0.06481500941024293,0.02509515367736681,0.7507465028708942,0.999898704198165,49.99493520990825,1.048537503943671,-69.30750524947382,1.0609545312531756,0.3314312195396019,-90.47297224279718,0.4078277466694167,-0.001167557918686904,5.720813594471385,5.720813594471385,11023.871000000001,0.0,8.0,0.0,-0.1041739838435459,11024.595728676326,1.0,1.0,1.0
38.95000000000082,0.0644776950907975,0.06335697372936124,0.0644776950907975,0.0248299894850725,0.7498738245136254,0.9999007830210982,49.99503915105491,1.0484224743908326,-69.33043184758654,1.0607098810486393,0.32951137481883,-90.39184019721452,0.4083131673149393,-0.0009489845389527921,5.720693101819865,5.720693101819865,11023.871000000001,0.0,8.0,0.0,-0.10307934782815956,11024.593218197178,1.0,1.0,1.0
38.96000000000082,0.06410266029584709,0.06335689566576921,0.06410266029584709,0.024527217580395014,0.7497658265884859,0.9999023438668583,49.995117193342914,1.0484675008676805,-69.34328731352075,1.0606048448337713,0.3273100867302195,-90.28133848871286,0.4090247888390497,-0.0006924228471975151,5.720573935824668,5.720573935824668,11023.871000000001,0.0,8.0,0.0,-0.10196695688048842,11024.590605273066,1.0,1.0,1.0
38.970000000000816,0.06373454513758196,0.06335674871407994,0.06373454513758196,0.02422293615338667,0.7504302942988182,0.9999032292962722,49.995161464813606,1.0486641324211559,-69.3468480515249,1.0606489737936433,0.32509180695711704,-90.15663113852763,0.4098750021813564,-0.00042844486015078745,5.720456271506382,5.720456271506382,11023.871000000001,0.0,8.0,0.0,-0.10083705316573753,11024.587892693235,1.0,1.0,1.0
38.980000000000814,0.0634163283331735,0.06335653940777188,0.0634163283331735,0.023951642724976727,0.7517860407608514,0.9999033631004194,49.99516815502097,1.0489870706195585,-69.34297136528434,1.0608343656128372,0.3231151827462568,-90.03396518997009,0.4107633119056826,-0.0001869619092601093,5.720340282425645,5.720340282425645,11023.871000000001,0.0,8.0,0.0,-0.09968980331302925,11024.585083432667,1.0,1.0,1.0
38.99000000000081,0.06318366754925245,0.06335627996700613,0.06318366754925245,0.02374209437643101,0.753673802071166,0.9999027556659357,49.995137783296784,1.0493981212215129,-69.33432667979183,1.0611374897056554,0.3215992629263636,-89.92869710625877,0.4115897716691054,6.36050929335788e-06,5.7202261372446745,5.7202261372446745,11023.871000000001,0.0,8.0,0.0,-0.09852532655487578,11024.58217216062,1.0,1.0,1.0
39.00000000000081,0.06305910246353248,0.06335598688888565,0.06305910246353248,0.023613481564877938,0.7558775246446066,0.9999014967558657,49.99507483779328,1.0498521014392102,-69.32397607523956,1.0615231201958222,0.3206896083552877,-89.85318613085794,0.4122701768231952,0.0001335045860604775,5.720113996358537,5.720113996358537,11023.871000000001,0.0,8.0,0.0,-0.09734366394695133,11024.579163836357,1.0,1.0,1.0
39.01000000000081,0.0630499666941835,0.0633556790838108,0.0630499666941835,0.023575031531253385,0.7581528639595498,0.9998997388656652,49.99498694328326,1.050301831114862,-69.31495256057595,1.0619490728860532,0.32044741051576847,-89.8162401173134,0.4127433920207454,0.00018452833585502065,5.720004009058181,5.720004009058181,11023.871000000001,0.0,8.0,0.0,-0.09614479158311101,11024.576055006108,1.0,1.0,1.0
39.020000000000806,0.06315179990497786,0.06335537580099854,0.06315179990497786,0.023626623945121775,0.7602556694900973,0.9998976762258702,49.99488381129351,1.0507029286072085,-69.30999963016636,1.0623713152496614,0.32086497727378555,-89.82204490679982,0.4129718381566643,0.00015758419790471573,5.719896310329737,5.719896310329737,11023.871000000001,0.0,8.0,0.0,-0.09492863640856472,11024.572846463017,1.0,1.0,1.0
39.030000000000804,0.06335316145987542,0.06335509457889571,0.06335316145987542,0.02376255448826468,0.7619642495958413,0.9998955283473568,49.994776417367845,1.0510153394929123,-69.31147275744256,1.0627473606953652,0.3218935114752043,-89.87157661229402,0.41293449228493206,5.5810900131243735e-05,5.719791018763979,5.719791018763979,11023.871000000001,0.0,8.0,0.0,-0.09369506923579651,11024.569534849077,1.0,1.0,1.0
39.0400000000008,0.06363538829781117,0.0633548494100531,0.06363538829781117,0.023971789758234975,0.7630976299942116,0.9998935250910872,49.99467625455436,1.051205805525457,-69.32116409288454,1.0630388431570166,0.323441916261394,-89.96282309256529,0.4126292736329299,-0.00011289768482507928,5.719688234252655,5.719688234252655,11023.871000000001,0.0,8.0,0.0,-0.09244392039017113,11024.566123177594,1.0,1.0,1.0
39.0500000000008,0.0639724084503179,0.0633546492755062,0.0639724084503179,0.02423683547762185,0.7635319908496623,0.9998918885202523,49.99459442601262,1.0512512477411626,-69.34011808870089,1.0632143231539724,0.32537295597306304,-90.09000689160463,0.4120775101553346,-0.0003347482420348706,5.7195880361927784,5.7195880361927784,11023.871000000001,0.0,8.0,0.0,-0.09117497236360837,11024.562606921849,1.0,1.0,1.0
39.0600000000008,0.0643314189597922,0.06335449718025848,0.0643314189597922,0.024533098384114528,0.7632138445123994,0.9998908112258398,49.99454056129199,1.0511423843400258,-69.36847165782865,1.0632525555967007,0.3275036553636887,-90.24306416186153,0.41132725201664655,-0.0005893139092927099,5.719490482554172,5.719490482554172,11023.871000000001,0.0,8.0,0.0,-0.08988806322492125,11024.558991281618,1.0,1.0,1.0
39.070000000000796,0.06467461805558243,0.06335438979257109,0.06467461805558243,0.02482953909601426,0.7621682432168988,0.9998904329201769,49.99452164600884,1.0508867597677787,-69.40534699464808,1.063145787048501,0.32961243419234226,-90.40787896554468,0.410453712012509,-0.0008499803242964098,5.7193956090081075,5.7193956090081075,11023.871000000001,0.0,8.0,0.0,-0.08858295103941605,11024.555272430593,1.0,1.0,1.0
39.080000000000794,0.0649623250850739,0.06335431774653898,0.0649623250850739,0.02509121365823763,0.7605002716850241,0.9998908186389572,49.99454093194786,1.0505101162576829,-69.4488368334127,1.0629023234967188,0.3314560720148805,-90.56751878749229,0.40955492902917434,-0.0010861172508027754,5.719303428364439,5.719303428364439,11023.871000000001,0.0,8.0,0.0,-0.08725942794355603,11024.551451507903,1.0,1.0,1.0
39.09000000000079,0.06515861439047513,0.06335426660991708,0.06515861439047513,0.025284583698841442,0.7583879193209894,0.9998919436015898,49.994597180079495,1.0500546077475987,-69.49615557925166,1.0625473388677813,0.33280390385309006,-90.70473306055428,0.40873927390327114,-0.0012677131079760345,5.719213931533335,5.719213931533335,11023.871000000001,0.0,8.0,0.0,-0.08591727244890761,11024.547529840307,1.0,1.0,1.0
39.10000000000079,0.06523944198771481,0.06335421844460487,0.06523944198771481,0.025384517547679585,0.7560625104481437,0.9998936937061765,49.994684685308826,1.0495728247524516,-69.54405060971015,1.0621204143110765,0.3334880042538678,-90.80494825137674,0.40810486651568645,-0.0013714163150336522,5.719127087601062,5.719127087601062,11023.871000000001,0.0,8.0,0.0,-0.08455633945925067,11024.543499404763,1.0,1.0,1.0
39.11000000000079,0.06519514844022584,0.0633541537880161,0.06519514844022584,0.02537790097923522,0.7537807728223305,0.9998958801599553,49.99479400799777,1.0491208664693623,-69.58920455219061,1.061670478913372,0.3334235077926844,-90.85820618579254,0.40772709906819593,-0.0013838808872616779,5.71904284518987,5.71904284518987,11023.871000000001,0.0,8.0,0.0,-0.08317648298740765,11024.53936244254,1.0,1.0,1.0
39.120000000000786,0.06502909422750117,0.06335405382060456,0.06502909422750117,0.02526538770066833,0.751796363303957,0.9998982615106957,49.99491307553478,1.0487512781461563,-69.62854303728682,1.0612496958108442,0.33260874082691727,-90.86090444774389,0.4076517784348782,-0.0013037798343677395,5.718961134377433,5.718961134377433,11023.871000000001,0.0,8.0,0.0,-0.08177763073153906,11024.535114967171,1.0,1.0,1.0
39.130000000000784,0.0647585810395249,0.06335390247736504,0.0647585810395249,0.0250606487342437,0.7503317229789466,0.9999005722590263,49.995028612951316,1.0485066022575835,-69.65961308158914,1.0609067907937522,0.33113064495937117,-90.81534097170673,0.4078887747560864,-0.0011411292554331168,5.718881868915667,5.718881868915667,11023.871000000001,0.0,8.0,0.0,-0.08035975048737724,11024.530762524857,1.0,1.0,1.0
39.14000000000078,0.06441461358540836,0.06335368826790264,0.06441461358540836,0.024789099093439678,0.7495516768415629,0.9999025555265574,49.99512777632787,1.0484137887473004,-69.68093783030302,1.060680939880364,0.3291632872274694,-90.7294880204502,0.40840813882543137,-0.0009163023622714289,5.718804948328485,5.718804948328485,11023.871000000001,0.0,8.0,0.0,-0.07892287238840083,11024.526301742486,1.0,1.0,1.0
39.15000000000078,0.06403806041952902,0.06335340558731685,0.06403806041952902,0.02448409119739868,0.7495425683323457,0.9999039956527979,49.995199782639894,1.0484810907173234,-69.69222531870572,1.0605968210175458,0.32694463802560725,-90.61590778346097,0.4091446132132467,-0.0006569559662246947,5.718730260618127,5.718730260618127,11023.871000000001,0.0,8.0,0.0,-0.07746712237443948,11024.521727248935,1.0,1.0,1.0
39.16000000000078,0.06367373924110903,0.06335305535352317,0.06367373924110903,0.024181819075995065,0.7503014279449611,0.9999047440999347,49.995237204996734,1.0486979042576865,-69.69439121043834,1.0606619059391167,0.3247407027061555,-90.4900145917667,0.410008263316244,-0.0003938272522276973,5.718657685560809,5.718657685560809,11023.871000000001,0.0,8.0,0.0,-0.07599266404829494,11024.51704474504,1.0,1.0,1.0
39.170000000000776,0.06336409057500694,0.06335264489042126,0.06336409057500694,0.023916338750857774,0.751736960349128,0.9999047348668636,49.99523674334318,1.049037143632958,-69.68940779442272,1.06086630335876,0.3228073929803062,-90.36807590989034,0.41089785019935987,-0.0001565358803852588,5.718587097367095,5.718587097367095,11023.871000000001,0.0,8.0,0.0,-0.07449976115079134,11024.512251783377,1.0,1.0,1.0
39.180000000000774,0.06314354546819058,0.06335218707538079,0.06314354546819058,0.023715460333443853,0.753681657118939,0.9999039885712684,49.99519942856342,1.0494594045784418,-69.68001960186811,1.0611848118223477,0.3213569123030893,-90.26519976112732,0.4117144144729257,2.9991591465560602e-05,5.718518368264585,5.718518368264585,11023.871000000001,0.0,8.0,0.0,-0.07298875701106851,11024.50733796148,1.0,1.0,1.0
39.19000000000077,0.06303269368955061,0.06335169886285646,0.06303269368955061,0.02359700009719079,0.7559145475507887,0.9999026031591082,49.99513015795541,1.0499191831477612,-69.66929962796996,1.0615812010426742,0.32052381633092264,-90.19325414658645,0.41237673454055496,0.0001488587372813696,5.718451371430057,5.718451371430057,11023.871000000001,0.0,8.0,0.0,-0.07146006593361329,11024.502298186351,1.0,1.0,1.0
39.20000000000077,0.06303744094374202,0.06335119938204614,0.06303744094374202,0.02356938209717807,0.7581897169800543,0.9999007372890142,49.99503686445071,1.0503691919349072,-69.66026435340838,1.0620127762707734,0.32036159245263496,-90.16078164805292,0.41282579636762323,0.00019075917128822534,5.718385984160043,5.718385984160043,11023.871000000001,0.0,8.0,0.0,-0.06991418215963145,11024.497135011294,1.0,1.0,1.0
39.21000000000077,0.06315232933326359,0.06335070785209047,0.06315232933326359,0.023631545728537803,0.760264222266688,0.9998985895624288,49.99492947812144,1.0507654094379695,-69.65562284948477,1.0624354004403016,0.32085646461661005,-90.17142747742669,0.41302626951752447,0.00015468800847930064,5.718322090773258,5.718322090773258,11023.871000000001,0.0,8.0,0.0,-0.06835168261177291,11024.491836478399,1.0,1.0,1.0
39.220000000000766,0.06336510984051738,0.06335024154621614,0.06336510984051738,0.023777193575451064,0.7619200090053307,0.9998963819504777,49.99481909752389,1.0510683779947376,-69.65767759893441,1.0628068868206229,0.32195494675571257,-90.22583281884572,0.4129590901636221,4.4311034884558786e-05,5.718259585613281,5.718259585613281,11023.871000000001,0.0,8.0,0.0,-0.06677316024937532,11024.48639418943,1.0,1.0,1.0
39.230000000000764,0.06365619896794693,0.06334981398990085,0.06365619896794693,0.023994560928383136,0.7629818077992091,0.9998943449087441,49.9947172454372,1.051245803311825,-69.66814453809285,1.0630894663135033,0.3235604236649009,-90.32157217808901,0.4126247322145108,-0.00013182010774977215,5.718198375054228,5.718198375054228,11023.871000000001,0.0,8.0,0.0,-0.06517933578430143,11024.480799460518,1.0,1.0,1.0
39.24000000000076,0.06399863423351873,0.06334943354636206,0.06399863423351873,0.02426530965314144,0.763333353718574,0.9998926986803293,49.99463493401646,1.051276007025248,-69.68797020395527,1.0632526745450308,0.3255299259777471,-90.45237098566632,0.41204756669244424,-0.00035913457056097053,5.718138379547395,5.718138379547395,11023.871000000001,0.0,8.0,0.0,-0.06357094947973185,11024.475035998084,1.0,1.0,1.0
39.25000000000076,0.06435886000429568,0.06334910251759082,0.06435886000429568,0.024563988601782126,0.762930074525086,0.9998916312806597,49.994581564032984,1.051151531583027,-69.71717632944465,1.0632766530374487,0.3276751353693886,-90.60764226174115,0.411278956905244,-0.0006163961437165976,5.718079534689162,5.718079534689162,11023.871000000001,0.0,8.0,0.0,-0.06194877898228807,11024.469091120562,1.0,1.0,1.0
39.26000000000076,0.06469860881510982,0.0633488168596072,0.06469860881510982,0.024858883013370973,0.7618066040010132,0.9998912750457262,49.99456375228631,1.0508820378995734,-69.75476128688042,1.0631554103769765,0.3297705293845327,-90.77283110052961,0.4103972349158678,-0.000876329300034129,5.718021791580562,5.718021791580562,11023.871000000001,0.0,8.0,0.0,-0.06031366516364547,11024.462931559923,1.0,1.0,1.0
39.270000000000756,0.0649781970707636,0.06334856656539109,0.0649781970707636,0.02511479428067516,0.7600773665031528,0.9998916852775918,49.99458426387959,1.0504954168665788,-69.7986989439218,1.0628992485603752,0.3315716290408735,-90.9307692317643,0.40950271486261114,-0.0011080075079304731,5.717965115952983,5.717965115952983,11023.871000000001,0.0,8.0,0.0,-0.058666460647194274,11024.456523967685,1.0,1.0,1.0
39.280000000000754,0.06516256456649339,0.06334833670975222,0.06516256456649339,0.025298709304070584,0.7579282371412124,0.9998928263585728,49.99464131792864,1.0500355167704873,-69.84611683250529,1.0625352696165897,0.33285182824556175,-91.06431707970623,0.4087039867745643,-0.0012817989824607523,5.717909485650042,5.717909485650042,11023.871000000001,0.0,8.0,0.0,-0.05700806765253779,11024.449805362563,1.0,1.0,1.0
39.29000000000075,0.06522924679909671,0.06334810907324559,0.06522924679909671,0.025386593593263732,0.7555956670002468,0.9998945738360526,49.99472869180263,1.0495559971128394,-69.89372384170046,1.0621046487352477,0.3334516750945835,-91.15923138878804,0.40809752902844776,-0.0013752163721160934,5.717854885006199,5.717854885006199,11023.871000000001,0.0,8.0,0.0,-0.05533939665982543,11024.442691380358,1.0,1.0,1.0
39.30000000000075,0.0651703381198165,0.06334786416280486,0.0651703381198165,0.025367083473965178,0.7533379313034859,0.9998967310144269,49.994836550721345,1.049112913886352,-69.93821341513963,1.0616571289330496,0.33329714329532534,-91.20632953547188,0.4077552577022624,-0.0013764225671510158,5.717801295243116,5.717801295243116,11023.871000000001,0.0,8.0,0.0,-0.0536613858681627,11024.435056020833,1.0,1.0,1.0
39.31000000000075,0.06499081707025288,0.06334758338932213,0.06499081707025288,0.02524249109072802,0.7514067548669378,0.9998990516618146,49.99495258309073,1.048758004036943,-69.97656129085405,1.0612448914465482,0.3323969763874462,-91.20277550670642,0.40771900837384417,-0.0012855410155921676,5.717748684832414,5.717748684832414,11023.871000000001,0.0,8.0,0.0,-0.051974995121993196,11024.426744152617,1.0,1.0,1.0
39.320000000000746,0.06470974522492944,0.06334725115925172,0.06470974522492944,0.025028043071669302,0.7500192933196845,0.9999012692474516,49.99506346237258,1.0485322445834635,-70.00641206072662,1.0609158888944905,0.3308492565930151,-91.1515835313085,0.40799391076306846,-0.0011139468349551235,5.717697026980376,5.717697026980376,11023.871000000001,0.0,8.0,0.0,-0.050281082290735316,11024.417698712723,1.0,1.0,1.0
39.330000000000744,0.06435960527583494,0.06334685664671129,0.06435960527583494,0.024750376558965222,0.749332092923313,0.9999031299428005,49.99515649714002,1.0484604802539865,-70.02642164788216,1.0607078278927555,0.3288374886751913,-91.06135961844684,0.4085453597526819,-0.0008831074329809022,5.717646347930629,5.717646347930629,11023.871000000001,0.0,8.0,0.0,-0.0485802967945404,11024.408029822318,1.0,1.0,1.0
39.34000000000074,0.06398212685414131,0.06334639503249105,0.06398212685414131,0.024443506681759854,0.7494212214955637,0.9999044247489104,49.99522123744552,1.0485486626047056,-70.03644502775808,1.0606434438521366,0.32660533593990076,-90.94512600586431,0.40930440458187467,-0.0006213181065598782,5.7175967618418895,5.7175967618418895,11023.871000000001,0.0,8.0,0.0,-0.04687334150726644,11024.39798548964,1.0,1.0,1.0
39.35000000000074,0.06362222729786922,0.06334586805392792,0.06362222729786922,0.02414366678571941,0.7502727949039137,0.9999050143242256,49.99525071621128,1.048784027374875,-70.03753667640939,1.0607280921646767,0.3244198891764886,-90.81852804743471,0.4101789092464453,-0.0003594357002452619,5.717548463756648,5.717548463756648,11023.871000000001,0.0,8.0,0.0,-0.04516074425649278,11024.387766195368,1.0,1.0,1.0
39.36000000000074,0.06332173248491145,0.06334528379651157,0.06332173248491145,0.023884418369915214,0.7517853821635232,0.9999048430510201,49.99524215255101,1.049137721408025,-70.03178133081133,1.06094988468611,0.3225338686607209,-90.6978296987065,0.41106703643450226,-0.00012674358298473028,5.71750168110959,5.71750168110959,11023.871000000001,0.0,8.0,0.0,-0.0434431952283462,11024.377475629593,1.0,1.0,1.0
39.370000000000736,0.0631137885872334,0.06334465575752168,0.0631137885872334,0.02369258597576797,0.7537833256894787,0.9999039418354435,49.99519709177218,1.0495691660490871,-70.02199482365467,1.0612819645254634,0.32115228946448365,-90.5978673836231,0.4118709418216644,5.2604866876665435e-05,5.717456641990355,5.717456641990355,11023.871000000001,0.0,8.0,0.0,-0.04172129229518008,11024.367178950155,1.0,1.0,1.0
39.380000000000734,0.06301692972794003,0.06334400130390701,0.06301692972794003,0.02358446488951337,0.7560409310407142,0.9999024167620146,49.99512083810073,1.0500326403448743,-70.01125480481576,1.0616871286753087,0.3203979581207504,-90.52991900803926,0.4125127299944954,0.0001629733978812664,5.717413576646505,5.717413576646505,11023.871000000001,0.0,8.0,0.0,-0.03999542519187733,11024.356920280648,1.0,1.0,1.0
39.39000000000073,0.06303551687331227,0.06334333973318228,0.06303551687331227,0.023567450047612674,0.7583111539482539,0.9999004319835745,49.99502159917873,1.0504810443641832,-70.00254995807971,1.0621223545247787,0.320315682597934,-90.50210020568836,0.4129361177558561,0.00019591268206457096,5.717372712520559,5.717372712520559,11023.871000000001,0.0,8.0,0.0,-0.03826590882651593,11024.346718150167,1.0,1.0,1.0
39.40000000000073,0.06316331756627934,0.06334269018186153,0.06316331756627934,0.023639885755009315,0.760352649401311,0.999898189854751,49.99490949273755,1.0508706798239833,-69.99855442568791,1.0625435320002494,0.3208871961974494,-90.51772334312386,0.4131074363128855,0.00015094296421801906,5.7173342669705,5.7173342669705,11023.871000000001,0.0,8.0,0.0,-0.03653293425007272,11024.336588282858,1.0,1.0,1.0
39.41000000000073,0.06338726001560012,0.06334206960612403,0.06338726001560012,0.023794910364366276,0.7619511863114414,0.9998959145757863,49.99479572878931,1.0511626804543088,-70.00151551974514,1.0629087829981914,0.322054316915981,-90.57712239289279,0.4130095631577374,3.22261807955207e-05,5.717298442415163,5.717298442415163,11023.871000000001,0.0,8.0,0.0,-0.03479660681407879,11024.326532563624,1.0,1.0,1.0
39.42000000000073,0.06368686839101945,0.06334149101560921,0.06368686839101945,0.024020030831280664,0.7629374183429959,0.9998938369108888,49.994691845544445,1.0513257339713644,-70.01307123974955,1.0631809554451424,0.323715041284303,-90.67745485594122,0.41264551128880445,-0.00015102827605511376,5.717265422549893,5.717265422549893,11023.871000000001,0.0,8.0,0.0,-0.03305693948752617,11024.3165454373,1.0,1.0,1.0
39.430000000000724,0.06403431824017762,0.06334096211152486,0.06403431824017762,0.02429605419452528,0.7632028118402909,0.9998921749982814,49.99460874991407,1.0513395895936508,-70.03406923592043,1.0633305821976256,0.32572076925944593,-90.81193605392808,0.41204270034127005,-0.00038345824345675447,5.717235369181587,5.717235369181587,11023.871000000001,0.0,8.0,0.0,-0.031313790823707076,11024.30662572216,1.0,1.0,1.0
39.44000000000072,0.06439533294227613,0.06334048445465731,0.06439533294227613,0.024596672193487542,0.762711838862874,0.9998911119926852,49.99455559963426,1.0511986377037983,-70.06441592296905,1.0633392157568242,0.32787797463830826,-90.96945202967588,0.4112557953304504,-0.0006430158388234276,5.717208418247164,5.717208418247164,11023.871000000001,0.0,8.0,0.0,-0.029567159084221428,11024.296754320045,1.0,1.0,1.0
39.45000000000072,0.06473122144741052,0.06334005325759158,0.06473122144741052,0.024889521350198368,0.7615087852547227,0.9998907725993735,49.99453862996867,1.0509146598870436,-70.10298691330615,1.0632026442476359,0.32995742444535076,-91.13502137975587,0.41036618331218366,-0.0009017866610385806,5.717184678522397,5.717184678522397,11023.871000000001,0.0,8.0,0.0,-0.027816801485424206,11024.286917178715,1.0,1.0,1.0
39.46000000000072,0.06500235291960826,0.06333965784848396,0.06500235291960826,0.025139202331091043,0.7597174116587079,0.9998912022178035,49.99456011089018,1.0505176664159221,-70.14763988873138,1.0629331633747818,0.3317137348490295,-91.29126730094299,0.4094763189865447,-0.0011285956545874082,5.717164228563094,5.717164228563094,11023.871000000001,0.0,8.0,0.0,-0.02606249596252991,11024.277106760026,1.0,1.0,1.0
39.47000000000072,0.06517460808041424,0.06333928279283117,0.06517460808041424,0.025313309213154996,0.757531383803699,0.9998923543789213,49.99461771894607,1.0500531230010146,-70.19542042550688,1.0625597677453158,0.33292487044987695,-91.42120192722432,0.40869478616748467,-0.0012942642260452275,5.717147116283998,5.717147116283998,11023.871000000001,0.0,8.0,0.0,-0.024304004508093516,11024.267307258313,1.0,1.0,1.0
39.480000000000715,0.06522722535120903,0.06333890957991228,0.06522722535120903,0.02538911772964342,0.7551920157811012,0.9998940946655545,49.99470473327772,1.0495755224406347,-70.24300874764448,1.0621250976708556,0.33344085924645933,-91.51104195754874,0.4081158754249482,-0.001377370850905453,5.717133358662021,5.717133358662021,11023.871000000001,0.0,8.0,0.0,-0.02254102584228763,11024.257494075591,1.0,1.0,1.0
