t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
39.49000000000071,0.06515386776904349,0.06333851868055496,0.06515386776904349,0.025356866635106584,0.7529590143542588,0.9998962187902539,49.994810939512696,1.0491408644521028,-70.28710779663061,1.0616796247128752,0.3331974537807144,-91.5523173676668,0.40780834547442935,-0.001367462537081185,5.717122941639226,5.717122941639226,11023.871000000001,0.0,8.0,0.0,-0.020773333950404392,11024.247657691383,1.0,1.0,1.0
39.50000000000071,0.06496118293735408,0.06333809173345041,0.06496118293735408,0.025220449061430145,0.7510820656087274,0.9998984760738524,49.99492380369262,1.0488000290047708,-70.32474816938972,1.0612754641526614,0.3322139236408679,-91.54289027700727,0.4078100345777307,-0.0012660320322017346,5.717115821074452,5.717115821074452,11023.871000000001,0.0,8.0,0.0,-0.019000705083882265,11024.237784947949,1.0,1.0,1.0
39.51000000000071,0.06467001934653242,0.06333761361614476,0.06467001934653242,0.02499666243331421,0.7497729071339144,0.9999005993120644,49.99502996560322,1.0485923620549307,-70.35367686443958,1.0609597379107545,0.3305996482762518,-91.48650429463864,0.40812122842861864,-0.0010858285348874439,5.717111923773763,5.717111923773763,11023.871000000001,0.0,8.0,0.0,-0.01722293069414751,11024.227864245291,1.0,1.0,1.0
39.52000000000071,0.06431429165522244,0.06333707416799436,0.06431429165522244,0.02471334004835811,0.7491797068453573,0.9999023381112998,49.99511690556499,1.0485405628096574,-70.37268505406695,1.0607686294733853,0.3285473130757924,-91.39240182695164,0.40870269904612877,-0.0008493966057071881,5.717111149525073,5.717111149525073,11023.871000000001,0.0,8.0,0.0,-0.015439871595871334,11024.217878140795,1.0,1.0,1.0
39.530000000000705,0.06393650710954127,0.0633364693564904,0.06393650710954127,0.024405108693491485,0.7493682571004587,0.9999034904471507,49.99517452235753,1.0486482753271802,-70.38177429336021,1.0607228991313575,0.32630579238972535,-91.27405524358532,0.40948192922719273,-0.0005856311098815896,5.717113373653269,5.717113373653269,11023.871000000001,0.0,8.0,0.0,-0.013651425872443975,11024.207823067609,1.0,1.0,1.0
39.5400000000007,0.06358159270982604,0.06333580173969566,0.06358159270982604,0.024108185406378796,0.7503138796590216,0.9999039263579992,49.99519631789996,1.048900600116518,-70.38213497141889,1.060825781868165,0.32414273785373615,-91.14732246529799,0.4103647487609162,-0.00032546351772675124,5.717118449936989,5.717118449936989,11023.871000000001,0.0,8.0,0.0,-0.011857620219307639,11024.197675341426,1.0,1.0,1.0
39.5500000000007,0.0632906867884138,0.06333508016728694,0.0632906867884138,0.02385559351189323,0.7519052299134396,0.9999036006517334,49.995180032586674,1.0492669616380723,-70.37595967283359,1.0610634146725453,0.3223072539482316,-91.02844302025598,0.4112488795506099,-9.780351662723279e-05,5.71712621426152,5.71712621426152,11023.871000000001,0.0,8.0,0.0,-0.010058495143983,11024.187430437634,1.0,1.0,1.0
39.5600000000007,0.06309559657786404,0.06333431876216322,0.06309559657786404,0.023673168104541325,0.7539588139069422,0.9999025543872739,49.995127719363694,1.0497056630638215,-70.36612926112939,1.061407338059991,0.3209969026015136,-90.9319816109306,0.41203770473010365,7.397020411612984e-05,5.7171364856756,5.7171364856756,11023.871000000001,0.0,8.0,0.0,-0.008254944137218927,11024.17716353175,1.0,1.0,1.0
39.5700000000007,0.06301296427991286,0.06333353531500466,0.06301296427991286,0.023575924768938487,0.7562443403684552,0.9999009020325743,49.99504510162872,1.0501705852291525,-70.35572908129532,1.061819314719868,0.320323939581691,-90.8687654880927,0.4126560888370603,0.00017525769593641077,5.717149077796455,5.717149077796455,11023.871000000001,0.0,8.0,0.0,-0.006445791632318667,11024.166681115717,1.0,1.0,1.0
39.580000000000695,0.06304543863040157,0.06333274930964419,0.06304543863040157,0.02356988229305715,0.7585138110966307,0.9998988132470682,49.99494066235341,1.0506150079296068,-70.34771217801348,1.0622560172588744,0.3203231216601676,-90.84624400182915,0.4130511566334773,0.00019879910890581443,5.717163795841768,5.717163795841768,11023.871000000001,0.0,8.0,0.0,-0.004632353029705399,11024.156091265495,1.0,1.0,1.0
39.59000000000069,0.06318601757778705,0.06333197982600845,0.06318601757778705,0.023652807599655722,0.7605276758872312,0.9998964938846511,49.994824694232555,1.0509956300900398,-70.34471305976734,1.062673444960909,0.3209717366171914,-90.86740219636607,0.41319094963307823,0.00014462568373040802,5.717180444396268,5.717180444396268,11023.871000000001,0.0,8.0,0.0,-0.0028148484305172334,11024.145354354316,1.0,1.0,1.0
39.60000000000069,0.06342081512229378,0.06333124353873468,0.06342081512229378,0.02381729286448737,0.7620756367791788,0.9998941701111663,49.994708505558314,1.0512742339383645,-70.34891982078288,1.0630300941765805,0.32220697042228286,-90.93227544368322,0.41306031540958454,1.7380113289514054e-05,5.717198830866423,5.717198830866423,11023.871000000001,0.0,8.0,0.0,-0.0009938341133812784,11024.134456825093,1.0,1.0,1.0
39.61000000000069,0.0637284812279475,0.06333055298746786,0.0637284812279475,0.024050119433388154,0.7629942942614769,0.9998920726980747,49.99460363490373,1.0514205507747412,-70.36188903085294,1.0632894927753855,0.32392150618447046,-91.03760126354973,0.4126648434378474,-0.00017307015358192235,5.7172187696735435,5.7172187696735435,11023.871000000001,0.0,8.0,0.0,0.0008300468994122369,11024.12338908264,1.0,1.0,1.0
39.62000000000069,0.06408035183605279,0.06332991526759937,0.06408035183605279,0.024331239451489642,0.7631827681360857,0.9998904173432943,49.99452086716472,1.051415819839958,-70.384366590389,1.0634232330874955,0.32596119539623725,-91.17608142968506,0.41203503837813005,-0.0004105686841227446,5.717240086412371,5.717240086412371,11023.871000000001,0.0,8.0,0.0,0.0026560524163052306,11024.112138573202,1.0,1.0,1.0
39.630000000000685,0.06444146162453081,0.06332933126444308,0.06444146162453081,0.02463350100452793,0.7626143896883394,0.9998893819854319,49.99446909927159,1.0512563324862572,-70.41614164070688,1.0634143377949832,0.32812744947024514,-91.3360810023643,0.41122887154013354,-0.0006722658006315368,5.717262621453585,5.717262621453585,11023.871000000001,0.0,8.0,0.0,0.004483365875853404,11024.100693834745,1.0,1.0,1.0
39.64000000000068,0.06477274465033535,0.06332879552071158,0.06477274465033535,0.024923930003889906,0.7613427964820171,0.9998890833652896,49.99445416826448,1.0509560199574277,-70.45596646912493,1.063260421687879,0.33018758899134165,-91.50221215719088,0.41033072684381555,-0.0009296410380949657,5.717286233138151,5.717286233138151,11023.871000000001,0.0,8.0,0.0,0.006311102895252735,11024.089042538139,1.0,1.0,1.0
39.65000000000068,0.0650347908178912,0.06332829677847389,0.0650347908178912,0.02516708843509781,0.7595006627978502,0.9998895567291401,49.99447783645701,1.0505469550559137,-70.50158655468775,1.0629757970667726,0.33189635993648653,-91.65696997612031,0.40944482174650415,-0.0011514136916313915,5.717310800694193,5.717310800694193,11023.871000000001,0.0,8.0,0.0,0.008138316186683384,11024.077173298396,1.0,1.0,1.0
39.66000000000068,0.06519480017370444,0.06332781917383432,0.06519480017370444,0.02533147138985521,0.7572885286653563,0.9998907452782702,49.99453726391351,1.0500759384024325,-70.54998476755436,1.0625912171260796,0.3330385731231266,-91.78364645493714,0.40867880206432894,-0.001309111466832942,5.717336225830389,5.717336225830389,11023.871000000001,0.0,8.0,0.0,0.009964010195448044,11024.065075620003,1.0,1.0,1.0
39.67000000000068,0.06523341651760323,0.0633273439784967,0.06523341651760323,0.02539535505752182,0.7549516674860426,0.9998925052610518,49.99462526305259,1.0495983093832113,-70.59781418580116,1.0621506489589108,0.3334718828054497,-91.86876676236867,0.4081253787769641,-0.0013821063705210176,5.717362435448719,5.717362435448719,11023.871000000001,0.0,8.0,0.0,0.011787169283676959,11024.052733648958,1.0,1.0,1.0
39.680000000000675,0.06514582320288684,0.06332685168780941,0.06514582320288684,0.02535068080976331,0.7527506420860454,0.9998946250627041,49.99473125313521,1.0491699296707915,-70.64178960614768,1.0617052588889435,0.3331418042308604,-91.90466569514882,0.40785003378015805,-0.0013614368874935862,5.717389383166051,5.717389383166051,11023.871000000001,0.0,8.0,0.0,0.01360675115907812,11024.04013714349,1.0,1.0,1.0
39.69000000000067,0.0649403194313703,0.0633263242103959,0.0649403194313703,0.025202919898241163,0.7509326052268507,0.9998968499757013,49.99484249878506,1.0488407420930197,-70.67899959722511,1.0613070152486033,0.3320780696495102,-91.88991186870035,0.4078865523058439,-0.00124996743636753,5.717417049450505,5.717417049450505,11023.871000000001,0.0,8.0,0.0,0.015421693649929525,11024.027272318934,1.0,1.0,1.0
39.70000000000067,0.06463951248868438,0.06332574691483533,0.06463951248868438,0.02497039838053784,0.7497035042017692,0.999898912557799,49.99494562788995,1.048648412400306,-70.70729578580737,1.0610021397123317,0.33040115979313983,-91.8289616750667,0.40823039624109747,-0.0010617858556155185,5.717445441066123,5.717445441066123,11023.871000000001,0.0,8.0,0.0,0.01723097796860014,11024.014124850244,1.0,1.0,1.0
39.71000000000067,0.0642786961814723,0.06332511030067753,0.0642786961814723,0.024682076654623585,0.7492029175104773,0.9999005662295993,49.99502831147996,1.0486134866320937,-70.7256050256957,1.0608252506662754,0.3283125720751875,-91.73166216238538,0.40883782422355347,-0.0008204535150780276,5.717474590647104,5.717474590647104,11023.871000000001,0.0,8.0,0.0,0.01903360967609637,11024.000689429648,1.0,1.0,1.0
39.72000000000067,0.06390108331510068,0.0633244110906849,0.06390108331510068,0.024373114106323212,0.7494863478181493,0.9999016161949866,49.99508080974933,1.048737336028383,-70.73407367045962,1.0607951281332515,0.3260659112831378,-91.61189613607247,0.4096329315355347,-0.000555394582374585,5.7175045531564574,5.7175045531564574,11023.871000000001,0.0,8.0,0.0,0.02082812868282988,11023.987009165015,1.0,1.0,1.0
39.730000000000665,0.06355153490594741,0.0633236526060985,0.06355153490594741,0.024079640202961473,0.7505185189798265,0.9999019419581641,49.9950970979082,1.0490029941765437,-70.73402420438224,1.0609129188403226,0.32392890701162785,-91.4856935958623,0.41051972189929187,-0.0002975503134207513,5.71753540997591,5.71753540997591,11023.871000000001,0.0,8.0,0.0,0.022614562374009477,11023.972940435826,1.0,1.0,1.0
39.74000000000066,0.06327043935452005,0.06332284437913453,0.06327043935452005,0.023834090099699973,0.7521785640196127,0.9999015086650902,49.99507543325451,1.0493782504449427,-70.72775186723126,1.0611628467691676,0.3221466679410059,-91.36923525159723,0.41139567033739854,-7.54092437655722e-05,5.717567260391495,5.717567260391495,11023.871000000001,0.0,8.0,0.0,0.0243914280592198,11023.958563036667,1.0,1.0,1.0
39.75000000000066,0.06308813169456524,0.06332200105618183,0.06308813169456524,0.023661242633824024,0.7542757977708919,0.9999003671198341,49.995018355991704,1.049820442607942,-70.71819225617318,1.0615149680794504,0.3209085703681979,-91.276779955789,0.4121657341133108,8.848329903452315e-05,5.717600221176225,5.717600221176225,11023.871000000001,0.0,8.0,0.0,0.026158100406650724,11023.943829114247,1.0,1.0,1.0
39.76000000000066,0.06301945631244676,0.06332114073462956,0.06301945631244676,0.02357499494075751,0.756575945295703,0.9998986399906423,49.99493199953211,1.0502829926973365,-70.70843652468197,1.0619300305715367,0.3203170522519987,-91.21879413996143,0.41275723491919086,0.0001804154245586692,5.7176350572924735,5.7176350572924735,11023.871000000001,0.0,8.0,0.0,0.027913441254086895,11023.934514157469,1.0,1.0,1.0
39.77000000000066,0.06306542888741676,0.0633202829584232,0.06306542888741676,0.02357998583986035,0.7588307152927153,0.9998965022022541,49.99482511011271,1.0507196036056836,-70.70139970506483,1.062364445346045,0.32039717449820054,-91.20202794667611,0.41312066970149336,0.0001943324870782373,5.717670819526257,5.717670819526257,11023.871000000001,0.0,8.0,0.0,0.029658329912287985,11023.913309762676,1.0,1.0,1.0
39.780000000000655,0.06321826133550412,0.06331944662074891,0.06321826133550412,0.023673338353588296,0.7608029567365997,0.9998941628641999,49.99470814320999,1.0510874481908976,-70.69967328548987,1.0627743659107447,0.3211215874002656,-91.22908779703933,0.4132259437623875,0.00013084343431537387,5.717708237223539,5.717708237223539,11023.871000000001,0.0,8.0,0.0,0.03139014027257016,11023.899447630498,1.0,1.0,1.0
39.79000000000065,0.06346323528629237,0.06331864798597506,0.06346323528629237,0.02384707406353912,0.7622869213645816,0.9998918497534184,49.99459248767092,1.0513490324826933,-70.70538234762547,1.0631187262963475,0.322422709518712,-91.29969615533803,0.4130599899458872,-4.904505524302993e-06,5.7177473013374085,5.7177473013374085,11023.871000000001,0.0,8.0,0.0,0.03311044122450155,11023.88312339521,1.0,1.0,1.0
39.80000000000065,0.0637781132249838,0.06331789900162837,0.0637781132249838,0.0240872378304373,0.763125759234934,0.9998897932029046,49.99448966014523,1.0514752082792433,-70.71999797217849,1.0633618052271445,0.32418780970543076,-91.41016860838249,0.4126310730916501,-0.00020237582454483288,5.717788157222558,5.717788157222558,11023.871000000001,0.0,8.0,0.0,0.03481837481464285,11023.866300723912,1.0,1.0,1.0
39.81000000000065,0.06413339073694267,0.06331720604674049,0.06413339073694267,0.024372926952569162,0.7632267984798253,0.9998882059500898,49.99441029750449,1.051448780061717,-70.7441603297384,1.063476328531805,0.32625715343055833,-91.55269880274786,0.4119728563649254,-0.00044462007256872854,5.717830942342587,5.717830942342587,11023.871000000001,0.0,8.0,0.0,0.03651282152964638,11023.84919357955,1.0,1.0,1.0
39.82000000000065,0.0644934335530066,0.06331656923668719,0.0644934335530066,0.024676164751229072,0.7625726958942506,0.9998872601554648,49.99436300777324,1.05126800340137,-70.7775379401559,1.063446859874016,0.3284271683605586,-91.71514579644811,0.4111466397179917,-0.000708003065969116,5.717875781801622,5.717875781801622,11023.871000000001,0.0,8.0,0.0,0.03819439484023849,11023.831584639172,1.0,1.0,1.0
39.830000000000645,0.06481884663708005,0.06331598236960359,0.06481884663708005,0.024963411958025,0.7612267737779297,0.9998870640478437,49.99435320239218,1.0509489959046823,-70.81875774153959,1.0632728977503694,0.33046197048713954,-91.8817417957493,0.4102397483520821,-0.0009634392449060693,5.71792278820942,5.71792278820942,11023.871000000001,0.0,8.0,0.0,0.03986282467040125,11023.813514250649,1.0,1.0,1.0
39.84000000000064,0.06507055706583165,0.06331543354903361,0.06507055706583165,0.025199307415062693,0.7593307786587354,0.999887642260323,49.99438211301615,1.050525868176133,-70.86545414185778,1.0629708015827795,0.3321171322374389,-92.03491084380038,0.4093579096138156,-0.001179644838215723,5.7179720572443005,5.7179720572443005,11023.871000000001,0.0,8.0,0.0,0.04151811918419802,11023.79497267342,1.0,1.0,1.0
39.85000000000064,0.06521718215139068,0.06331490645242366,0.06521718215139068,0.02535333743903301,0.7570919749907797,0.9998889275569461,49.994446377847304,1.05004666438734,-70.91455211619721,1.0625730359330081,0.333184912905385,-92.1582654314988,0.4086075574065674,-0.0013289338211168455,5.718023664408139,5.718023664408139,11023.871000000001,0.0,8.0,0.0,0.043160321609860997,11023.77594340325,1.0,1.0,1.0
39.86000000000064,0.06524082887487027,0.06331438212640514,0.06524082887487027,0.02540483207471282,0.7547593183979783,0.9998907668482048,49.99453834241024,1.0495674858229767,-70.96268202741808,1.0621248365405842,0.3335309618139969,-92.23866127869204,0.40807963108931955,-0.0013915190074209396,5.718077662930319,5.718077662930319,11023.871000000001,0.0,8.0,0.0,0.04478961525862427,11023.75642287123,1.0,1.0,1.0
39.87000000000064,0.06513822505544481,0.06331384110245249,0.06513822505544481,0.025347467936015788,0.7525938147827588,0.9998929413574136,49.99464706787068,1.049143956011025,-71.0065753787878,1.0616779813611934,0.3331107528584531,-92.26925578858841,0.4078361831555811,-0.0013599615473895224,5.718134081262577,5.718134081262577,11023.871000000001,0.0,8.0,0.0,0.046406135933380555,11023.73639559887,1.0,1.0,1.0
39.880000000000635,0.06491933065086204,0.06331326558609826,0.06491933065086204,0.025188296768424885,0.7508395940006849,0.9998951926324073,49.99475963162037,1.048824984434583,-71.04338370613821,1.0612841982337966,0.3319645580667026,-92.24932729467672,0.4079068403208479,-0.0012385011828123862,5.718192921782921,5.718192921782921,11023.871000000001,0.0,8.0,0.0,0.04801008360040123,11023.715853034593,1.0,1.0,1.0
39.89000000000063,0.06460848724710432,0.06331264147500228,0.06460848724710432,0.024947137602831865,0.7496963021149444,0.9998972533292474,49.99486266646237,1.048646486421342,-71.07106726234495,1.0609887222553855,0.3302238129599303,-92.18403166526913,0.40828222992098295,-0.0010425345281452197,5.718254159788884,5.718254159788884,11023.871000000001,0.0,8.0,0.0,0.049601715388517376,11023.694784403937,1.0,1.0,1.0
39.90000000000063,0.06424231086097762,0.063311959973608,0.06424231086097762,0.02465401296966495,0.7492944603731684,0.9998988809866995,49.994944049334975,1.0486268234245413,-71.08869075005491,1.0608245443368092,0.3280984748958631,-92.0837936509652,0.40891418444774436,-0.0007965839516239498,5.718317743118421,5.718317743118421,11023.871000000001,0.0,8.0,0.0,0.051181231967605885,11023.67318532607,1.0,1.0,1.0
39.91000000000063,0.0638646434530107,0.06331121860729763,0.0638646434530107,0.024344537505007927,0.7496789086908474,0.9998998882349568,49.99499441174784,1.0487651033180225,-71.09654533682676,1.0608084361849606,0.325846411444232,-91.96287128058087,0.40972357034068674,-0.0005305353950062121,5.718383592476652,5.718383592476652,11023.871000000001,0.0,8.0,0.0,0.05274885811133984,11023.651050765859,1.0,1.0,1.0
39.92000000000063,0.0635202028383866,0.06331042150731989,0.0635202028383866,0.024054682064629473,0.7508035212027748,0.9999001640935836,49.99500820467918,1.049042335109078,-71.09608372147606,1.0609394639693452,0.3237349675004718,-91.83743022986076,0.4106127516342236,-0.0002752765705230849,5.718451594692386,5.718451594692386,11023.871000000001,0.0,8.0,0.0,0.05430490848261508,11023.62827806787,1.0,1.0,1.0
39.930000000000625,0.06324856645168273,0.06330957893261889,0.06324856645168273,0.023816242754925367,0.7525377759506265,0.999899683943456,49.9949841971728,1.0494247344466088,-71.08970070235407,1.0611999753060288,0.32200490155513395,-91.72356176691684,0.41147912703343215,-5.882797002187967e-05,5.718521606060629,5.718521606060629,11023.871000000001,0.0,8.0,0.0,0.05584960645222723,11023.604825487462,1.0,1.0,1.0
39.94000000000062,0.06307855595337798,0.06330870609351763,0.06307855595337798,0.02365291043440643,0.7546837615379095,0.9998985081002685,49.994925405013426,1.0498687440880683,-71.08038289912311,1.0615585971374109,0.3208371719242391,-91.63519533762407,0.41222936995685433,9.712935018246771e-05,5.7185934858490075,5.7185934858490075,11023.871000000001,0.0,8.0,0.0,0.057382641356080163,11023.581037790553,1.0,1.0,1.0
39.95000000000062,0.0630231972717891,0.06330782143055033,0.0630231972717891,0.023577447614605517,0.7570032566903808,0.9998967670904922,49.99483835452461,1.0503274011063788,-71.07122340065835,1.0619751285086063,0.3203242796581964,-91.58242096632127,0.4127933693543209,0.00017978900104732853,5.718667057594975,5.718667057594975,11023.871000000001,0.0,8.0,0.0,0.05890443486211368,11023.556637433934,1.0,1.0,1.0
39.96000000000062,0.06308188638138976,0.0633069445805408,0.06308188638138976,0.02359312564474511,0.7592477380796067,0.9998946407043454,49.99473203521727,1.0507548904948305,-71.06509624481204,1.0624057843082797,0.3204816668925937,-91.57129156008145,0.4131250285110876,0.00018429295802317724,5.718742132109441,5.718742132109441,11023.871000000001,0.0,8.0,0.0,0.060414869816954056,11023.531705547544,1.0,1.0,1.0
39.97000000000062,0.06324606894574462,0.06330609427957593,0.06324606894574462,0.023696435614318306,0.7611825188660475,0.9998923408867966,49.994617044339826,1.051108911791659,-71.06454752235445,1.0628069307319616,0.32127744236543804,-91.60403900799717,0.41319613812755884,0.00011181936187434904,5.718818506883651,5.718818506883651,11023.871000000001,0.0,8.0,0.0,0.061913920560772634,11023.506253359203,1.0,1.0,1.0
39.980000000000615,0.06350020916264656,0.06330528640884586,0.06350020916264656,0.023878828209798936,0.7626064562482885,0.9998900965815916,49.99450482907958,1.0513527506466387,-71.07163718132854,1.0631379946591086,0.32263930103731514,-91.68007137942257,0.41299575673794814,-3.197750927569354e-05,5.718895969453318,5.718895969453318,11023.871000000001,0.0,8.0,0.0,0.06340141792437234,11023.480290537544,1.0,1.0,1.0
39.99000000000061,0.06382119262941108,0.06330453234880934,0.06382119262941108,0.024125605696210865,0.7633692973422149,0.9998881371985054,49.99440685992527,1.0514584406366263,-71.0877487526677,1.0633640629003895,0.3244491001384977,-91.79527948416685,0.4125348792097815,-0.00023588672061172766,5.7189743016102135,5.7189743016102135,11023.871000000001,0.0,8.0,0.0,0.06487714759874673,11023.453833288717,1.0,1.0,1.0
40.00000000000061,0.06417868827441824,0.06330383778557117,0.06417868827441824,0.024415011429096852,0.763386612929028,0.9998866719872248,49.99433359936124,1.0514104125355601,-71.11341478707595,1.063459054580797,0.3265415368049363,-91.94135143268969,0.4118503707130414,-0.0004821633660615429,5.7190532831991066,5.7190532831991066,11023.871000000001,0.0,8.0,0.0,0.06634080582476708,11023.42689694285,1.0,1.0,1.0
40.01000000000061,0.06453642061245544,0.06330320208668257,0.06453642061245544,0.02471826623235643,0.7626503907462204,0.9998858667863717,49.99429333931859,1.0512089335720387,-71.14818193114793,1.0634091305089055,0.3287081677852051,-92.10565443459392,0.4110068546214958,-0.000746408080824437,5.719132696197912,5.719132696197912,11023.871000000001,0.0,8.0,0.0,0.06779201944910568,11023.399504708324,0.9999987593562498,1.0,1.0
40.02000000000061,0.06485471547247393,0.0633026183265381,0.06485471547247393,0.025001317764682555,0.7612335885313036,0.9998858208095064,49.99429104047532,1.0508723247901373,-71.1905518497532,1.0632157132861035,0.33071017582883416,-92.2720683356203,0.41009451136145925,-0.0009990164661953498,5.719212328887325,5.719212328887325,11023.871000000001,0.0,8.0,0.0,0.06923033810078141,11023.371676361136,0.9999901493999991,1.0,1.0
40.030000000000605,0.06509491073036436,0.06330207398929462,0.06509491073036436,0.025228961984106495,0.7592868932156979,0.9998865476890908,49.99432738445454,1.050436707345823,-71.23804996038811,1.0628972200156117,0.33230440762575325,-92.42298399020532,0.40922039866560234,-0.0012087726981621534,5.719291980371153,5.719291980371153,11023.871000000001,0.0,8.0,0.0,0.0706552444650745,11023.343437890364,0.999967004818748,1.0,1.0
40.0400000000006,0.06522712796550188,0.06330155231007126,0.06522712796550188,0.025371768306998232,0.7570240567677635,0.9998879695581419,49.99439847790709,1.04995129283213,-71.28754783999345,1.0624877954148926,0.33329113080596245,-92.54237413940096,0.4084894880184575,-0.0013488577039761501,5.719371464124174,5.719371464124174,11023.871000000001,0.0,8.0,0.0,0.07206614783758677,11023.31482688286,0.9999223807999965,1.0,1.0
40.0500000000006,0.06523495405294973,0.06330103412200003,0.06523495405294973,0.025410141112057878,0.7546974277752388,0.9998899239481586,49.994496197407926,1.0494728771448485,-71.3356570543278,1.062033887323496,0.3335441273223359,-92.61742973769093,0.4079908441429445,-0.0014003428090524836,5.719450611481279,5.719450611481279,11023.871000000001,0.0,8.0,0.0,0.07346240221965397,11023.285883144257,0.9998495507812446,1.0,1.0
40.0600000000006,0.06511668461397614,0.06330049999715893,0.06511668461397614,0.025339515213743023,0.7525681388493172,0.9998921850049779,49.99460925024889,1.0490567578483307,-71.37913097159966,1.0615878106271435,0.33302901842597793,-92.6421395080889,0.40778295907315976,-0.0013573322298647411,5.719529269114538,5.719529269114538,11023.871000000001,0.0,8.0,0.0,0.07484351110734233,11023.25657103712,0.9997420041999924,1.0,1.0
40.0700000000006,0.06488400941853224,0.06329993243294225,0.06488400941853224,0.025168582453936758,0.7508769795548718,0.9998944907457131,49.994724537285656,1.0487506920983567,-71.41519131305643,1.0612009657340535,0.3317970831952272,-92.61652210763623,0.4078910596947706,-0.0012254943508381022,5.71960730309795,5.71960730309795,11023.871000000001,0.0,8.0,0.0,0.07620886143202388,11023.226900561633,0.9995934442437397,1.0,1.0
40.080000000000595,0.06456299671419774,0.06329931783878237,0.06456299671419774,0.02491864041239749,0.7498169711382978,0.9998965742977262,49.99482871488631,1.0485887446304993,-71.44191342374482,1.0609174965158648,0.32999070219105164,-92.54643459793292,0.40830086366276686,-0.001021524973397872,5.719684624861016,5.719684624861016,11023.871000000001,0.0,8.0,0.0,0.07755698554889233,11023.19721159968,0.9993977855999868,1.0,1.0
40.09000000000059,0.06419152648800046,0.06329864809205227,0.06419152648800046,0.02462071543572394,0.7495093538743344,0.999898197698593,49.99490988492965,1.0485870316484431,-71.45850426558877,1.0607686788944428,0.3278279650127644,-92.44286366548312,0.4089598332462052,-0.0007708604824409639,5.719761161374017,5.719761161374017,11023.871000000001,0.0,8.0,0.0,0.07888771324320322,11023.167323009086,0.9991491522062336,1.0,1.0
40.10000000000059,0.06381398453588495,0.06329792147249727,0.06381398453588495,0.02431080086876775,0.7499882367618494,0.9998991812992086,49.99495906496043,1.048742379662397,-71.4654017529774,1.060769221513716,0.3255705057435157,-92.32041767225596,0.40978574822667235,-0.0005037855641399653,5.719836871800359,5.719836871800359,11023.871000000001,0.0,8.0,0.0,0.08020013171111519,11023.137360556915,0.99884187499998,1.0,1.0
40.11000000000059,0.06347485818565221,0.0632971428564982,0.06347485818565221,0.02402463779089295,0.7511967503112416,0.9998994237927763,49.99497118963882,1.049033789365805,-71.4641885150311,1.0609160914197238,0.3234847772662669,-92.1953722265294,0.410679505787792,-0.00025107501328363105,5.7199117444159295,5.7199117444159295,11023.871000000001,0.0,8.0,0.0,0.08149350347584797,11023.107386688693,0.9984704896687261,1.0,1.0
40.12000000000059,0.06321284469450097,0.06329632314935556,0.06321284469450097,0.023793333036240906,0.7529949815502198,0.9998989108130298,49.99494554065149,1.0494259387776024,-71.45735713228159,1.061189771022055,0.3218067908464125,-92.08370916893975,0.4115385828142744,-4.0238837685866585e-05,5.719985796991783,5.719985796991783,11023.871000000001,0.0,8.0,0.0,0.08276713948576185,11023.077473137826,0.998029734399972,1.0,1.0
40.130000000000585,0.0630552096237475,0.06329547803188175,0.0630552096237475,0.023639463430263023,0.7551781749963871,0.9998977120918466,49.99488560459233,1.049874418706889,-71.44794275781406,1.061557487902625,0.32070884564368196,-91.99901667794113,0.41227148072967845,0.00010792871265820347,5.720059075674058,5.720059075674058,11023.871000000001,0.0,8.0,0.0,0.08402035978889773,11023.047688793597,0.9975145476312176,1.0,1.0
40.14000000000058,0.06301319655061573,0.06329462618461608,0.06301319655061573,0.023574666817391593,0.7575046530677461,0.9998959657468438,49.99479828734219,1.0503319408352114,-71.43903835730052,1.0619781565442565,0.320273667522521,-91.95100208277957,0.412810668005135,0.00018152334419827,5.720131653962517,5.720131653962517,11023.871000000001,0.0,8.0,0.0,0.08525257660746563,11023.018109056216,0.996920065799963,1.0,1.0
40.15000000000058,0.06308491782301066,0.0632937872283531,0.06308491782301066,0.023601170768156553,0.7597257687656486,0.999893856833423,49.99469284167115,1.050752914541289,-71.43349131590803,1.0624076993377047,0.32050919282673646,-91.94519323561843,0.4131125619302647,0.00017659341436414983,5.7202036311800235,5.7202036311800235,11023.871000000001,0.0,8.0,0.0,0.08646326654667776,11022.988816002387,0.9962416210937081,1.0,1.0
40.16000000000058,0.06326090052452829,0.06329297962881272,0.06326090052452829,0.023714744638104874,0.7616094303346018,0.9998916006399203,49.994580031996016,1.0510955151548866,-71.43380360359711,1.0628025996784645,0.32137816765943517,-91.98342231113449,0.41315103270083003,9.495611038694285e-05,5.720275129898574,5.720275129898574,11023.871000000001,0.0,8.0,0.0,0.08765196138147928,11022.95988880572,0.9954747391999529,1.0,1.0
40.17000000000058,0.06352462200147603,0.06329221876761454,0.06352462200147603,0.023906092688821722,0.7629594378567534,0.9998894275400202,49.99447137700101,1.0513238592337082,-71.44196669081849,1.0631227418218265,0.32280249315617576,-92.06468975767541,0.4129176525946514,-5.707097386280224e-05,5.720346293481087,5.720346293481087,11023.871000000001,0.0,8.0,0.0,0.08881829572137533,11022.931413422453,0.9946151370561976,1.0,1.0
40.180000000000575,0.06385200770769071,0.06329151534146876,0.06385200770769071,0.02415966736217082,0.7636326177737445,0.9998875660050918,49.99437830025459,1.0514112473501962,-71.45927226172336,1.063334052297567,0.3246580291473542,-92.18439801861494,0.4124264135218444,-0.00026750232976861105,5.72041728288715,5.72041728288715,11023.871000000001,0.0,8.0,0.0,0.08996199284703546,11022.903475924839,0.9936587205999421,1.0,1.0
40.19000000000057,0.06421187456230665,0.0632908742305995,0.06421187456230665,0.0244528091399701,0.7635533065956465,0.9998862215990937,49.994311079954684,1.0513438308161835,-71.48614101577665,1.0634117123774616,0.326773665760725,-92.33369699556394,0.4117175433847897,-0.0005177506831158495,5.720488273183282,5.720488273183282,11023.871000000001,0.0,8.0,0.0,0.09108286426193749,11022.876161207867,0.9926015825186865,1.0,1.0
40.20000000000057,0.06456732602761532,0.06329029394982202,0.06456732602761532,0.024755941822132508,0.7627233057805279,0.999885553551846,49.9942776775923,1.0511239669266281,-71.52199452673136,1.063343559508404,0.3289361455205143,-92.49945959331554,0.4108590363051599,-0.0007826526691346762,5.720559450031209,5.720559450031209,11023.871000000001,0.0,8.0,0.0,0.09218082692550987,11022.849554717723,0.9914399999999306,1.0,1.0
40.21000000000057,0.06487846656819878,0.06328976675684247,0.06487846656819878,0.02503455335627027,0.761225584182961,0.9998856517865691,49.994282589328456,1.0507722209992112,-71.56520789430405,1.0631330060712973,0.33090403719326805,-92.66523604434994,0.4099438558187613,-0.0010321296913796494,5.720631005871396,5.720631005871396,11023.871000000001,0.0,8.0,0.0,0.09325589287383004,11022.823743907853,0.9901704324811745,1.0,1.0
40.22000000000057,0.06510712925817948,0.06328927943842005,0.06510712925817948,0.025253683639211114,0.7592199880293132,0.9998865187699011,49.99432593849505,1.0503267146044981,-71.61319875656132,1.0628005588433234,0.33243598279827963,-92.81342249574467,0.40908021113371273,-0.0012351087509660935,5.720703136251323,5.720703136251323,11023.871000000001,0.0,8.0,0.0,0.09430817979942449,11022.798818450503,0.9887895193999184,1.0,1.0
40.230000000000565,0.06522514101217092,0.06328881472589575,0.06522514101217092,0.025385274398137547,0.756926791837631,0.9998880660280556,49.99440330140278,1.049837670079909,-71.66279206081117,1.0623820286784942,0.33334170787400336,-92.92851225043184,0.408370986173183,-0.0013659021781759761,5.720776035696426,5.720776035696426,11023.871000000001,0.0,8.0,0.0,0.0953378922583847,11022.774862398777,0.9872940779436622,1.0,1.0
40.24000000000056,0.06521791524151936,0.06328835319374874,0.06521791524151936,0.025411328658369026,0.7546012406676919,0.9998901229467354,49.99450614733677,1.0493620026537878,-71.71060173106216,1.0619247630078144,0.33350577465249853,-92.99834262357385,0.40790198088675383,-0.0014069319292614943,5.7208498943189,5.7208498943189,11023.871000000001,0.0,8.0,0.0,0.09634536289012575,11022.751963152634,0.9856811007999058,1.0,1.0
40.25000000000056,0.06508507859598957,0.06328787542175482,0.06508507859598957,0.025328594037884015,0.7525040381756036,0.9998924580332461,49.994622901662304,1.048954611594479,-71.75340906467535,1.0614813280396107,0.332902170844113,-93.01747113358418,0.4077287146896038,-0.0013534348145012101,5.720924893326918,5.720924893326918,11023.871000000001,0.0,8.0,0.0,0.09733087786082896,11022.730189346119,0.9839477539061493,1.0,1.0
40.26000000000056,0.06483996132516191,0.06328736417426906,0.06483996132516191,0.025147212921218944,0.7508723393214344,0.9998948067356899,49.994740336784496,1.0486620858917661,-71.78851022034583,1.0611026901012475,0.3315924655379126,-92.98655108770605,0.40787226667468623,-0.0012123333625194965,5.721001202614308,5.721001202614308,11023.871000000001,0.0,8.0,0.0,0.0982949451851278,11022.709624250881,0.9820913741998927,1.0,1.0
40.27000000000056,0.064510219454808,0.06328680635239005,0.064510219454808,0.02488982978279651,0.7498923590214148,0.9998969034416568,49.99484517208284,1.0485166571313516,-71.81409643882785,1.0608318542741062,0.32972912791227293,-92.91209246835791,0.40831372594670945,-0.0010015116076242808,5.72107897721677,5.72107897721677,11023.871000000001,0.0,8.0,0.0,0.09923805006367614,11022.690336658929,0.980109467368636,1.0,1.0
40.280000000000555,0.06413485436266346,0.0632861944897622,0.06413485436266346,0.024588377214601557,0.7496760630157455,0.9998985152301718,49.99492576150859,1.0485322539081405,-71.82951404358212,1.0606983893469228,0.3275375494305502,-92.80561653426551,0.4089964760948717,-0.0007472417636513323,5.721158354891547,5.721158354891547,11023.871000000001,0.0,8.0,0.0,0.10016075242837515,11022.67239462689,0.9779997055998793,1.0,1.0
40.29000000000055,0.0637586687230937,0.06328552760728479,0.0637586687230937,0.02427915245826197,0.7502470146294705,0.9998994704657184,49.99497352328592,1.0487035119763928,-71.83534174164367,1.0607149923034498,0.32528240152602633,-92.68205846618653,0.4098354962946411,-0.00048014720116253823,5.721239453552458,5.721239453552458,11023.871000000001,0.0,8.0,0.0,0.10106362291821896,11022.655858967504,0.9757599253311224,1.0,1.0
40.30000000000055,0.06342582464947118,0.06328481131819723,0.06342582464947118,0.023997616878269,0.7515379252294411,0.9998996775762992,49.994983878814956,1.0490075341039085,-71.83328414824348,1.0608766146144621,0.32322870398681824,-92.557781114664,0.4107304661591359,-0.00023084785119065893,5.721322369538769,5.721322369538769,11023.871000000001,0.0,8.0,0.0,0.1019472865030951,11022.640784970723,0.9733881249998656,1.0,1.0
40.31000000000055,0.06317408668617804,0.06328405717344221,0.06317408668617804,0.023774165428340214,0.7533998922226541,0.9998991323218671,49.994956616093354,1.0494075756602583,-71.8259229504701,1.0611619756773976,0.32160742250091284,-92.4486372679236,0.4115791262939841,-2.632157788893738e-05,5.721407176447468,5.721407176447468,11023.871000000001,0.0,8.0,0.0,0.10281238284871207,11022.627216602923,0.9708824627936087,1.0,1.0
40.32000000000055,0.06302908846274775,0.06328328133442188,0.06302908846274775,0.02363021232317683,0.7556217549651444,0.9998979135492378,49.99489567746189,1.049858515383719,-71.8163311468917,1.0615370183079715,0.32058175108624093,-92.36783684376806,0.41229206439139504,0.00011357042888963942,5.721493923646561,5.721493923646561,11023.871000000001,0.0,8.0,0.0,0.10365942744140424,11022.615177213902,0.9682412543998516,1.0,1.0
40.330000000000545,0.0630003306297798,0.06328250274611245,0.0630003306297798,0.023576252801761472,0.7579588223621294,0.9998961664262795,49.994808321313975,1.0503129030534568,-71.80759266834781,1.0619599267664146,0.32022475472501105,-92.32466159872817,0.4128044613782982,0.0001778556259530717,5.721582637046193,5.721582637046193,11023.871000000001,0.0,8.0,0.0,0.10448906106692996,11022.604713221923,0.9654629707560947,1.0,1.0
40.34000000000054,0.0630847791600588,0.06328174105529703,0.0630847791600588,0.02361354428122239,0.7601625158085614,0.9998940808695436,49.99470404347718,1.0507254286233503,-71.8025256690135,1.0623864241125232,0.3205375955560454,-92.32412653296794,0.4130750928975101,0.00016343436288170088,5.72167331968275,5.72167331968275,11023.871000000001,0.0,8.0,0.0,0.1053018419384769,11022.595858197334,0.9625462357998377,1.0,1.0
40.35000000000054,0.06327207597588709,0.06328101451863535,0.06327207597588709,0.02373721761001609,0.762003389552632,0.9998918751092807,49.99459375546403,1.0510547913354464,-71.80358396172406,1.0627731990576565,0.3214779364171813,-92.36771792927732,0.41307984430536365,7.268552488533947e-05,5.721765952679523,5.721765952679523,11023.871000000001,0.0,8.0,0.0,0.10609832589339958,11022.588665118054,0.9594898242185808,1.0,1.0
40.36000000000054,0.06354473100855518,0.06328033809871005,0.06354473100855518,0.023937221793497835,0.7632901126183298,0.9998897805736418,49.99448902868209,1.0512660044991862,-71.81268692242833,1.063080654571953,0.32296193521085653,-92.4540167482267,0.41281285350561575,-8.739770520464069e-05,5.721860495884059,5.721860495884059,11023.871000000001,0.0,8.0,0.0,0.10687892887057988,11022.58311328588,0.9562926591998238,1.0,1.0
40.37000000000054,0.0638777380219879,0.06327972190741,0.0638777380219879,0.024197147234395623,0.7638864033920362,0.9998880243731566,49.99440121865783,1.0513337086191623,-71.83103151517439,1.0632756233648992,0.324859527903629,-92.5779231413045,0.4122911613490684,-0.00030403895089745753,5.721956889019278,5.721956889019278,11023.871000000001,0.0,8.0,0.0,0.10764398038620909,11022.57921152155,0.9529538101810667,1.0,1.0
40.380000000000535,0.06423909989348912,0.0632791701345508,0.06423909989348912,0.024493435295115905,0.7637250605619446,0.9998868079292168,49.99434039646084,1.0512458435732572,-71.85892464200953,1.0633346177196397,0.3269939320242879,-92.73004671126498,0.41155838032276804,-0.000557807455057964,5.722055055610775,5.722055055610775,11023.871000000001,0.0,8.0,0.0,0.10839386114603358,11022.576968193565,0.9494724905998098,1.0,1.0
40.39000000000053,0.06459135317610568,0.06327868057142266,0.06459135317610568,0.024795746792505655,0.7628172768334236,0.9998862834142684,49.99431417071342,1.0510069019502364,-71.89566226836472,1.0632472122773102,0.3291473341730799,-92.89678278142618,0.4106858298655146,-0.0008228032781875729,5.722154903721363,5.722154903721363,11023.871000000001,0.0,8.0,0.0,0.10912869241552328,11022.576365272686,0.9458480556435528,1.0,1.0
40.40000000000053,0.06489445500189098,0.06327824479821995,0.06489445500189098,0.025069178020198785,0.7612554865256072,0.9998865310907731,49.99432655453865,1.0506396980847301,-71.93949439288524,1.0630188460707393,0.3310761075333104,-93.06138671618953,0.409769120035349,-0.0010685326163024315,5.7222563301317395,5.7222563301317395,11023.871000000001,0.0,8.0,0.0,0.10984861526174383,11022.57739747485,0.9420799999997959,1.0,1.0
40.41000000000053,0.06511086240559621,0.06327784904868937,0.06511086240559621,0.025279087456209035,0.7592079556903577,0.9998875421709965,49.99437710854983,1.0501842871911022,-71.98773728313498,1.0626720859756331,0.33254139479333306,-93.20628240926796,0.4089173439033063,-0.0012641248341996349,5.7223592214793255,5.7223592214793255,11023.871000000001,0.0,8.0,0.0,0.11055377360690395,11022.580021965186,0.938167955606039,1.0,1.0
40.42000000000053,0.06521388621989485,0.06327747569388766,0.06521388621989485,0.02539842184171983,0.7569009235712871,0.9998892170014647,49.99446085007324,1.049692200600936,-72.03716242465012,1.0622445251376103,0.3333606666467515,-93.31625520842393,0.4082321487469498,-0.0013846758326347824,5.7224634541430355,5.7224634541430355,11023.871000000001,0.0,8.0,0.0,0.11124417547780734,11022.584152116724,0.9341116893997823,1.0,1.0
40.430000000000526,0.06519088679191984,0.06327710518726165,0.06519088679191984,0.02541109366409668,0.7545919833444272,0.9998913762357126,49.994568811785626,1.0492204021555147,-72.08438908216392,1.0617844904003588,0.33343036623454586,-93.37998612920798,0.40779558963458085,-0.0014142516318007142,5.722568916036812,5.722568916036812,11023.871000000001,0.0,8.0,0.0,0.11191920494927456,11022.589954234467,0.9299111010685255,1.0,1.0
40.44000000000052,0.06504299030788767,0.06327671824361449,0.06504299030788767,0.025315404961886053,0.7525407439546048,0.9998937826178325,49.99468913089162,1.0488232193753224,-72.1262345874214,1.0613447461565135,0.3327340877235289,-93.39273710464774,0.407659650074378,-0.001349443938873117,5.722675486985669,5.722675486985669,11023.871000000001,0.0,8.0,0.0,0.11257880491776841,11022.597211153097,0.9255662207997688,1.0,1.0
40.45000000000052,0.06478524615726387,0.06327629800576201,0.06478524615726387,0.025123023915017403,0.7509799926321843,0.9998961692769336,49.99480846384668,1.0485459056711075,-72.16007860061838,1.0609756973127826,0.3313442429988614,-93.35583733096078,0.40784095077448546,-0.001198499041725809,5.722783054422656,5.722783054422656,11023.871000000001,0.0,8.0,0.0,0.1132225875183023,11022.605932421211,0.9210772070310121,1.0,1.0
40.46000000000052,0.06444689065782935,0.06327583195627684,0.06444689065782935,0.024857913597452295,0.7500884774095629,0.9998982722784867,49.99491361392433,1.048418732566447,-72.18423602266824,1.0607190720945041,0.3294233615484037,-93.27644179892208,0.4083158650415556,-0.0009804672427372874,5.722891513584434,5.722891513584434,11023.871000000001,0.0,8.0,0.0,0.11385008664812019,11022.616076499038,0.9164443441997555,1.0,1.0
40.47000000000052,0.06406797529848687,0.06327531334800277,0.06406797529848687,0.02455282885338625,0.7499684186749287,0.9998998641584136,49.99499320792068,1.048453370274296,-72.1981976069766,1.0606026216859297,0.3272037032417359,-93.16657457504364,0.40902378151955043,-0.0007223864048750174,5.723000769715501,5.723000769715501,11023.871000000001,0.0,8.0,0.0,0.11446071843895794,11022.627569268741,0.9116680404934991,1.0,1.0
40.480000000000516,0.06369361600101041,0.0632747419754975,0.06369361600101041,0.024244270667055624,0.7506326266115261,0.9999007815916532,49.99503907958266,1.0486422475252812,-72.20268478817034,1.0606369662901485,0.32495235023620744,-93.04145846868607,0.4098770632332947,-0.0004551342880663358,5.723110741505728,5.723110741505728,11023.871000000001,0.0,8.0,0.0,0.11505389033418587,11022.6403627806,0.9067488255997427,1.0,1.0
40.490000000000514,0.06336754487460741,0.06327412418963191,0.06336754487460741,0.02396733348626834,0.7520034715819546,0.9999009428648865,49.99504714324433,1.0489605936392026,-72.19952336528729,1.0608150229808089,0.32293226652001294,-92.91750827391753,0.41077438538644867,-0.00020910219714271499,5.723221362790745,5.723221362790745,11023.871000000001,0.0,8.0,0.0,0.11562891640787262,11022.654391809765,0.9016873484559864,1.0,1.0
40.50000000000051,0.06312637728564706,0.0632734721571201,0.06312637728564706,0.023751512191139103,0.7539234010443622,0.9999003538164972,49.99501769082486,1.0493703523416942,-72.1913779572709,1.061113765271083,0.32136805735867535,-92.81035639696735,0.4116142579372365,-1.0570926653651058e-05,5.723332584260298,5.723332584260298,11023.871000000001,0.0,8.0,0.0,0.11618504474431848,11022.669580485115,0.8964843749997302,1.0,1.0
40.51000000000051,0.06299381051968787,0.06327280246308958,0.06299381051968787,0.023616842987251738,0.7561758158371665,0.9998991014953181,49.994955074765905,1.0498259856869998,-72.18134027487245,1.0614980366222937,0.32041200696166267,-92.73273169972254,0.4123101533806611,0.00012171992183894476,5.7234443776553094,5.7234443776553094,11023.871000000001,0.0,8.0,0.0,0.11672146640843863,11022.68588103624,0.8911407859184741,1.0,1.0
40.52000000000051,0.06297788848853102,0.06327213424110627,0.06297788848853102,0.02357298546756595,0.7585139514272103,0.9998973372619662,49.99486686309831,1.0502798718391777,-72.17248372163476,1.0619254316706845,0.3201293130726942,-92.69364722347125,0.41279937633480657,0.000177458547329451,5.72355672981718,5.72355672981718,11023.871000000001,0.0,8.0,0.0,0.1172375220859971,11022.703184231372,0.8856575743997182,1.0,1.0
40.530000000000506,0.06307455434438554,0.06327148707681861,0.06307455434438554,0.023620240057331484,0.760689975469724,0.9998952554464271,49.99476277232135,1.0506870002326973,-72.16759743814804,1.0623515005271753,0.32051492274552684,-92.6975820836724,0.41304293875782194,0.00015439871941969052,5.723669649807682,5.723669649807682,11023.871000000001,0.0,8.0,0.0,0.11773233820641729,11022.72143954117,0.8800358438809623,1.0,1.0
40.540000000000504,0.06327262450811587,0.06327087892589303,0.06327262450811587,0.02375314749646714,0.7624776824513836,0.9998930768078849,49.99465384039424,1.0510066013066037,-72.16908721306314,1.0627331677447276,0.3215217470432839,-92.74570214546532,0.4130186412639352,5.5439100313012246e-05,5.723783166056315,5.723783166056315,11023.871000000001,0.0,8.0,0.0,0.11820516553412537,11022.74057558185,0.8742768057997066,1.0,1.0
40.5500000000005,0.06355366734426146,0.06327032424007208,0.06355366734426146,0.02396093070498462,0.763691127642372,0.9998910334820432,49.99455167410216,1.0512045841464457,-72.17880051193357,1.063031367514916,0.32306034810016526,-92.83618916746273,0.41272313181323084,-0.00011177872411320677,5.723897325497428,5.723897325497428,11023.871000000001,0.0,8.0,0.0,0.11865512739533685,11022.760507915165,0.8683817773434509,1.0,1.0
40.5600000000005,0.06389175940994059,0.06326983245911999,0.06389175940994059,0.024226334670471496,0.7642013661992186,0.9998893509093496,49.99446754546748,1.051256924958736,-72.19783983192124,1.0632138417230013,0.32499481337621033,-92.96345351900702,0.4121764642242481,-0.0003337035256489908,5.724012195149637,5.724012195149637,11023.871000000001,0.0,8.0,0.0,0.11908151668125902,11022.781194697838,0.8623521791996954,1.0,1.0
40.5700000000005,0.06425410992285385,0.06326940700332379,0.06425410992285385,0.02452492041792444,0.763950016238952,0.9998882260954334,49.99441130477167,1.0511533398942425,-72.22639899676825,1.0632584297753267,0.3271427974979998,-93.11757476686768,0.41142558327218703,-0.0005900782372314176,5.72412785586426,5.72412785586426,11023.871000000001,0.0,8.0,0.0,0.11948373104595757,11022.802525210041,0.8561895333059399,1.0,1.0
40.580000000000496,0.06460272702244504,0.0632690448723954,0.06460272702244504,0.02482562061697595,0.7629579034709952,0.9998878039485707,49.99439019742854,1.0509004244854983,-72.26365022048735,1.0631564279179946,0.3292821620698166,-93.28448498290268,0.41054502863089093,-0.000854296840840097,5.724244408321692,5.724244408321692,11023.871000000001,0.0,8.0,0.0,0.11986121512706052,11022.8244986869,0.8498954605996848,1.0,1.0
40.590000000000494,0.06489748118490633,0.06326873691389606,0.06489748118490633,0.025093196116646014,0.7613270224813372,0.9998881549857686,49.99440774928843,1.050523176598673,-72.30772210279505,1.062915264567002,0.33116747453921935,-93.44716549747174,0.40963287819557287,-0.00109549880496004,5.724361961811806,5.724361961811806,11023.871000000001,0.0,8.0,0.0,0.12021349683386053,11022.84699274179,0.8434716787684297,1.0,1.0
40.60000000000049,0.06510159860986993,0.0632684687669756,0.06510159860986993,0.025293433198374786,0.7592339211603694,0.9998892593741023,49.994462968705115,1.050063434772328,-72.35583867075562,1.06255947296678,0.33256327927287543,-93.58810509262258,0.40879871434252363,-0.0012831075781933356,5.724480632339671,5.724480632339671,11023.871000000001,0.0,8.0,0.0,0.1205392435411171,11022.869910703741,0.8369199999996747,1.0,1.0
40.61000000000049,0.0651899382246082,0.06326822241304449,0.0651899382246082,0.02540032654502202,0.7569105337393146,0.9998910066170101,49.99455033085051,1.0495739243560585,-72.40472635415647,1.062128337956806,0.33329522314128135,-93.69239000543493,0.4081427337836473,-0.0013930367348071876,5.724600548923778,5.724600548923778,11023.871000000001,0.0,8.0,0.0,0.12083882389727241,11022.893280705643,0.83024232873092,1.0,1.0
40.62000000000049,0.0651517868560749,0.06326797816474641,0.0651517868560749,0.025399702198718656,0.75461638412806,0.9998932092484187,49.99466046242094,1.0491115083953964,-72.45101826859762,1.061671022053494,0.33327163421573686,-93.74955406210807,0.4077431249387772,-0.0014110043424556892,5.724721839115127,5.724721839115127,11023.871000000001,0.0,8.0,0.0,0.12111171519196548,11022.91696004344,0.8234406593996653,1.0,1.0
40.630000000000486,0.06498978047526602,0.06326771685845844,0.06498978047526602,0.0252914446081735,0.7526095698022374,0.9998956249576554,49.99478124788277,1.0487297812192795,-72.49157673494982,1.0612403437866882,0.3324858878323983,-93.7555904995061,0.4076481486626716,-0.001334987479577096,5.724844628773897,5.724844628773897,11023.871000000001,0.0,8.0,0.0,0.12135782826564945,11022.940865572047,0.8165170741934108,1.0,1.0
