t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
40.640000000000484,0.06472066266895751,0.0632674220046167,0.06472066266895751,0.025088716805151474,0.75111809815147,0.999897985370463,49.99489926852315,1.0484725289064878,-72.5238728855913,1.0608860026198044,0.33102112891930663,-93.71250342795207,0.40786989924367,-0.0011745341535618625,5.724969047854698,5.724969047854698,11023.871000000001,0.0,8.0,0.0,0.12157649217408677,11022.965061403456,0.8094737407996564,1.0,1.0
40.65000000000048,0.06437518474274069,0.06326708165557608,0.06437518474274069,0.02481672830203784,0.7503129115919391,0.9999000290488603,49.99500145244301,1.0483679778191846,-72.54635101609729,1.060648330642256,0.3290495518126098,-93.62807543142073,0.40838008930333036,-0.0009498036027607432,5.725095155515425,5.725095155515425,11023.871000000001,0.0,8.0,0.0,0.12175426615127491,11022.991312168737,0.8023129101559022,1.0,1.0
40.66000000000048,0.06399435287911455,0.06326668976804076,0.06399435287911455,0.0245089639884017,0.7502862808562542,0.9999015347108001,49.99507673554,1.0484255074616244,-72.55864902791085,1.0605531832033754,0.32680968747050687,-93.51480711558769,0.40911426630440106,-0.0006885248222640271,5.7252232580073965,5.7252232580073965,11023.871000000001,0.0,8.0,0.0,0.12192558989243676,11023.015358049435,0.7950369141996482,1.0,1.0
40.67000000000048,0.06362349053517397,0.06326624688959892,0.06362349053517397,0.02420203839598659,0.751040229112604,0.9999023479080311,49.99511739540156,1.048635354227011,-72.56163071159581,1.0606090720703945,0.32457036636565095,-93.38818011344226,0.40998238345329696,-0.0004217562794464483,5.725353253602453,5.725353253602453,11023.871000000001,0.0,8.0,0.0,0.12206518135426904,11023.039169969226,0.7876481636183943,1.0,1.0
40.680000000000476,0.063305804919078,0.06326576008262766,0.063305804919078,0.023930608266625034,0.7524869218563409,0.9999023971708757,49.99511985854379,1.0489709215635816,-72.5572401558179,1.0608068900297565,0.32259190659861475,-93.26463529309171,0.4108823194553551,-0.00017960201170037077,5.725485319333022,5.725485319333022,11023.871000000001,0.0,8.0,0.0,0.12217280487974558,11023.064229330883,0.7801491455996407,1.0,1.0
40.690000000000474,0.0630766799255129,0.06326524209919737,0.0630766799255129,0.023723212410325226,0.7544604329648984,0.9999016986364719,49.9950849318236,1.0493929117768057,-72.5482200777357,1.0611219047363212,0.32109204498248844,-93.15955857694513,0.41171355605672355,1.240236290213359e-05,5.725619502633505,5.725619502633505,11023.871000000001,0.0,8.0,0.0,0.12225607053067715,11023.088837349067,0.772542421580887,1.0,1.0
40.70000000000047,0.06295783949992355,0.06326470991584432,0.06295783949992355,0.023598493235037626,0.7567391221899005,0.9999003475963629,49.995017379818144,1.049855447981463,-72.53767517980143,1.0615179280946783,0.3202119259213892,-93.08518548781448,0.41239257580242566,0.00013665387715952604,5.725755853665399,5.725755853665399,11023.871000000001,0.0,8.0,0.0,0.1223128181903574,11023.113375516994,0.7648306249996337,1.0,1.0
40.71000000000047,0.06295587674958844,0.06326418282378929,0.06295587674958844,0.023565292877883347,0.7590745540302712,0.9998985016124221,49.99492508062111,1.0503107892502812,-72.52866379464069,1.0619520252578667,0.32000891485273264,-93.0502635660037,0.41285883189200356,0.00018348709557704929,5.725894397888774,5.725894397888774,11023.871000000001,0.0,8.0,0.0,0.12234324011541896,11023.137853636923,0.7570164590433804,1.0,1.0
40.72000000000047,0.06306572328170593,0.06326368032135259,0.06306572328170593,0.023622963957695208,0.7612200258517945,0.9998963594080993,49.994817970404966,1.0507142756093717,-72.52394182561622,1.0623796283046938,0.3204717943590096,-93.05873163057011,0.41307559875755595,0.00015150407067634347,5.726035140605718,5.726035140605718,11023.871000000001,0.0,8.0,0.0,0.12234790828185887,11023.162227643605,0.7491026943996275,1.0,1.0
40.730000000000466,0.06327537746697026,0.06326322004491627,0.06327537746697026,0.023765454648563954,0.7629529137301607,0.9998941442193959,49.9947072109698,1.0510257233789313,-72.52586300359127,1.0627579506983362,0.3215487396581332,-93.11142473468661,0.41302263649585313,4.412886814432471e-05,5.726178058505396,5.726178058505396,11023.871000000001,0.0,8.0,0.0,0.12232754122048538,11023.186367786804,0.7410921670058747,1.0,1.0
40.740000000000464,0.06356547651975114,0.06326281592775819,0.06356547651975114,0.02398125645202936,0.7640929440760499,0.9998920887946461,49.994604439732306,1.0512119951090295,-72.53619919289851,1.0630485127015301,0.32314474215118183,-93.20611397229895,0.41269914988359335,-0.0001303400412792574,5.726323110800769,5.726323110800769,11023.871000000001,0.0,8.0,0.0,0.12228143786665528,11023.210414084073,0.7329877757996219,1.0,1.0
40.75000000000046,0.06390919444484545,0.06326247674279512,0.06390919444484545,0.02425226651206385,0.7645187189576572,0.9998904167686045,49.994520838430226,1.0512504603730801,-72.5559552203214,1.0632200217615804,0.32511809054836605,-93.33671154060964,0.41212824564768447,-0.0003575708554114619,5.726470231219907,5.726470231219907,11023.871000000001,0.0,8.0,0.0,0.12221091092309219,11023.234247104863,0.7247924804683694,1.0,1.0
40.76000000000046,0.06427297272836265,0.06326220516054083,0.06427297272836265,0.024553177214772667,0.7641807919414498,0.9998893205717384,49.99446602858692,1.0511326595871588,-72.58520950630782,1.0632516982478908,0.32728100486845974,-93.4927677988197,0.41136020739557777,-0.0006164875755998184,5.726619331167877,5.726619331167877,11023.871000000001,0.0,8.0,0.0,0.12211605132805006,11023.257863862264,0.7165092991996171,1.0,1.0
40.77000000000046,0.06461833555000064,0.06326199742411714,0.06461833555000064,0.024852228412731887,0.7631096196612023,0.9998889377068845,49.994446885344225,1.0508673153495447,-72.62300966253406,1.063136601980407,0.32940728403522573,-93.65976559392918,0.41047273878948437,-0.0008798071069225262,5.726770300875558,5.726770300875558,11023.871000000001,0.0,8.0,0.0,0.12199725641971547,11023.281246713992,0.7081413064308649,1.0,1.0
40.780000000000456,0.06490513159879617,0.06326184369841881,0.06490513159879617,0.025113906033205118,0.76141661255953,0.9998893288844299,49.994466444221494,1.0504815959353988,-72.66736410085481,1.0628841685498225,0.33125010515621284,-93.82043873865571,0.40956625091693477,-0.0011163540178225281,5.726923010507423,5.726923010507423,11023.871000000001,0.0,8.0,0.0,0.12185486237155971,11023.30436858697,0.699691630599613,1.0,1.0
40.790000000000454,0.06509744081062915,0.06326172909149791,0.06509744081062915,0.025304506679043593,0.7592862965592497,0.9998904633142263,49.994523165711314,1.0500190624703671,-72.7154083963285,1.062520879489757,0.3325779790507177,-93.95737761755773,0.40875059660208185,-0.0012959175344764637,5.727077309698672,5.727077309698672,11023.871000000001,0.0,8.0,0.0,0.12168982248274969,11023.327074148156,0.6911634518933611,1.0,1.0
40.80000000000045,0.0651717337686749,0.06326163526938652,0.0651717337686749,0.025399137038581633,0.7569558346562052,0.999892219958823,49.99461099794115,1.0495335377749357,-72.76382958313528,1.062087649010175,0.33322518317300026,-94.05599915803332,0.408124309337621,-0.0013952856412409037,5.727233038968833,5.727233038968833,11023.871000000001,0.0,8.0,0.0,0.12150113007229786,11023.34965156147,0.6825599999996095,1.0,1.0
40.81000000000045,0.06511923086689132,0.06326154248495777,0.06511923086689132,0.025385543866218323,0.754686174665093,0.9998944036008538,49.99472018004269,1.049081710874431,-72.80927904243777,1.0616344079569424,0.33311202329634326,-94.10669494753478,0.4077616321554174,-0.0014018357966689085,5.727390020070997,5.727390020070997,11023.871000000001,0.0,8.0,0.0,0.12129003892004193,11023.371840174746,0.673884551855858,1.0,1.0
40.82000000000045,0.06494411269253844,0.06326143177956411,0.06494411269253844,0.02526522507408304,0.7527333329320809,0.9998967673845174,49.99483836922587,1.0487163376412287,-72.84867034638035,1.0612139410888612,0.3322419075972386,-94.1062114359685,0.40770694275747194,-0.0013149605831624042,5.727548071363152,5.727548071363152,11023.871000000001,0.0,8.0,0.0,0.12105606730287459,11023.393772119272,0.6651404293996068,1.0,1.0
40.830000000000446,0.0646648226750196,0.06326128711222012,0.0646648226750196,0.025052843059201434,0.7513199579311298,0.9998990420497252,49.99495210248626,1.0484796373784608,-72.87957200891123,1.060875146263137,0.3307087695181228,-94.05724235464373,0.40796770750886563,-0.001145518580805291,5.727707002475852,5.727707002475852,11023.871000000001,0.0,8.0,0.0,0.12079959348473643,11023.41538155808,0.6563309973183558,1.0,1.0
40.840000000000444,0.06431357854085426,0.0632610971787844,0.06431357854085426,0.024774811846574093,0.7506086724778147,0.9999009692990574,49.995048464952866,1.04839772686873,-72.90056142637279,1.0606568738943467,0.3286941723295228,-93.96819375238293,0.40851100732224976,-0.0009147474115138929,5.72786662072683,5.72786662072683,11023.871000000001,0.0,8.0,0.0,0.12052056860956728,11023.436675770503,0.6474596607996049,1.0,1.0
40.85000000000044,0.06393225767711519,0.063260856702121,0.06393225767711519,0.02446527884684728,0.7506814232684742,0.999902334603603,49.99511673018015,1.0484776738456496,-72.9114244334341,1.0605830272942376,0.32644239690612975,-93.85202515460713,0.40926867672457656,-0.0006510139311106701,5.728026733862271,5.728026733862271,11023.871000000001,0.0,8.0,0.0,0.12021895294743482,11023.457650803788,0.6385298632808541,1.0,1.0
40.86000000000044,0.0635662962921934,0.06326056703075063,0.0635662962921934,0.02416090079559857,0.751529249429034,0.9999029928253663,49.99514964126831,1.0487075410160982,-72.91316506877847,1.0606599906234764,0.32422343064050824,-93.7244518553042,0.4101484391384428,-0.0003854988481381584,5.728187154595989,5.728187154595989,11023.871000000001,0.0,8.0,0.0,0.11989478472601293,11023.478324000582,0.6295450841996035,1.0,1.0
40.87000000000044,0.06325829251001193,0.06326023597060262,0.06325829251001193,0.023895838667864776,0.753054097152483,0.999902883011613,49.99514415058065,1.0490589525114855,-72.90784135715275,1.0608766476243925,0.3222944247748383,-93.60191410102357,0.4110475595091737,-0.00014796944652017627,5.728347697114991,5.728347697114991,11023.871000000001,0.0,8.0,0.0,0.11954810495970071,11023.498528594539,0.6205088367433533,1.0,1.0
40.880000000000436,0.0630423384561899,0.0632598768753706,0.0630423384561899,0.023697637563256532,0.7550818064842781,0.9999020317259618,49.99510158629809,1.0494914300265874,-72.89826845143376,1.061206600235194,0.32086587855840976,-93.49952696065473,0.4118666439216463,3.681802897736661e-05,5.728508191829434,5.728508191829434,11023.871000000001,0.0,8.0,0.0,0.11917789435493031,11023.518536056541,0.611424665599603,1.0,1.0
40.890000000000434,0.06293812555092655,0.06325950711485716,0.06293812555092655,0.023583481327680036,0.7573859491264189,0.9999005425125462,49.99502712562731,1.0499588458589268,-72.88755720872156,1.061612683939956,0.3200673955758331,-93.42898293618548,0.4125253876767341,0.0001524601062561498,5.728668479198101,5.728668479198101,11023.871000000001,0.0,8.0,0.0,0.11878451331088509,11023.538175517442,0.6022961447058528,1.0,1.0
40.90000000000043,0.06295078566093998,0.06325914612776837,0.06295078566093998,0.023561342644919527,0.7597167784417656,0.999898578899614,49.9949289449807,1.050413471134617,-72.87874390526018,1.0620515394381902,0.31994834536775446,-93.39871145249869,0.41296557381171506,0.00018999435283401783,5.728828415362019,5.728828415362019,11023.871000000001,0.0,8.0,0.0,0.11836749064011216,11023.557485017418,0.593126874999603,1.0,1.0
40.91000000000043,0.06307435084272069,0.06325881330598122,0.06307435084272069,0.023629782275424737,0.7618290510775225,0.999896343812497,49.99481719062485,1.0508109952268243,-72.8745487674792,1.062478556001711,0.3204921213488064,-93.41219567938138,0.41315247532640387,0.0001487304217429805,5.728987873877212,5.728987873877212,11023.871000000001,0.0,8.0,0.0,0.11792648769030015,11023.576464598691,0.5839204821683533,1.0,1.0
40.92000000000043,0.06329596690819049,0.06325852594115076,0.06329596690819049,0.023782129217982645,0.7635039616922965,0.999894062916698,49.994703145834904,1.051111857170283,-72.87726936102035,1.0628512600853044,0.32164196911709414,-93.46992396986217,0.4130679055819644,3.264173070793852e-05,5.729146747746858,5.729146747746858,11023.871000000001,0.0,8.0,0.0,0.11746120165251497,11023.595121466346,0.5746806143996039,1.0,1.0
40.930000000000426,0.06359534240806625,0.0632582974188625,0.06359534240806625,0.024006122456734075,0.7645671803716811,0.999891969413197,49.99459847065985,1.051283928367264,-72.88859799364623,1.0631318036053719,0.32329728380708195,-93.56923702156595,0.41271369454767726,-0.00014929376802761546,5.729304950190295,5.729304950190295,11023.871000000001,0.0,8.0,0.0,0.11697124453021139,11023.61345247032,0.5654109401308545,1.0,1.0
40.940000000000424,0.06394476159672009,0.06325813581433472,0.06394476159672009,0.024282794254567537,0.7649050973950468,0.9998902849123279,49.994514245616394,1.051306033503486,-72.90943843785227,1.06328991345585,0.3253105779940427,-93.70353255923129,0.4121160623260155,-0.00038194449781157533,5.729462414450412,5.729462414450412,11023.871000000001,0.0,8.0,0.0,0.11645610440902314,11023.631448473614,0.5561151457996053,1.0,1.0
40.95000000000042,0.06430992329124746,0.06325804301787909,0.06430992329124746,0.024585969526716697,0.7644773887175673,0.9998891970099044,49.99445985049522,1.0511715932859427,-72.9397511995885,1.0633062479016067,0.3274887430995378,-93.86182868097778,0.41132865737477015,-0.000643413650917914,5.729619095654614,5.729619095654614,11023.871000000001,0.0,8.0,0.0,0.11591553627696126,11023.649129131292,0.5467969335933563,1.0,1.0
40.96000000000042,0.06465191012687126,0.06325801448757637,0.06465191012687126,0.02488322419446086,0.7633242499446544,0.9998888355458396,49.99444177729198,1.0508914919998167,-72.97845814212106,1.0631756794101448,0.3296017501715077,-94.02917326315723,0.4104323100449388,-0.0009057652820448608,5.729774967004278,5.729774967004278,11023.871000000001,0.0,8.0,0.0,0.11534956751157595,11023.666388070758,0.5374600191996075,1.0,1.0
40.97000000000042,0.06493060990485522,0.06325803968004948,0.06493060990485522,0.025138826227211874,0.7615665125475367,0.9998892512305448,49.99446256152724,1.0504950676264981,-73.0234481936644,1.0629096784870553,0.331401763218327,-94.18808197099085,0.4095296494694238,-0.0011375593848254248,5.729930026456507,5.729930026456507,11023.871000000001,0.0,8.0,0.0,0.11475703195876305,11023.68344103663,0.5281081295558587,1.0,1.0
40.980000000000416,0.06511102951900423,0.0632581031494869,0.06511102951900423,0.02531965748435151,0.759396567315998,0.9998904022522639,49.994520112613195,1.0500275610806062,-73.0717712730778,1.062536669879566,0.332661738936111,-94.32128428376214,0.40873061535596666,-0.001309017880607978,5.73008428844135,5.73008428844135,11023.871000000001,0.0,8.0,0.0,0.11413820132914967,11023.70014497029,0.5187450005996102,1.0,1.0
40.990000000000414,0.06517131709218985,0.06325818622562618,0.06517131709218985,0.02540207361533309,0.7570565071592473,0.9998921573205168,49.994607866025845,1.049543732835955,-73.12008114185554,1.0620991059862568,0.3332251770563654,-94.41461590829763,0.4081317342674383,-0.001397935185855216,5.730237785719336,5.730237785719336,11023.871000000001,0.0,8.0,0.0,0.11349271086737571,11023.716546724274,0.5093743750183617,1.0,1.0
41.00000000000041,0.06510426292385549,0.06325826908032198,0.06510426292385549,0.02537541526007595,0.7548087593720698,0.9998943132254656,49.99471566127328,1.049100305800346,-73.16503444348149,1.0616477307573424,0.33302212115103674,-94.45917010220165,0.4078041831322342,-0.001393062168115869,5.730390566706083,5.730390566706083,11023.871000000001,0.0,8.0,0.0,0.11282038375089745,11023.73265061225,0.49999999999961364,1.0,1.0
41.01000000000041,0.06491579089401885,0.06325833293835298,0.06491579089401885,0.025242867791460594,0.752907279510324,0.9998966182733341,49.9948309136667,1.048749197238381,-73.20359815602329,1.0612353327777018,0.33206701675873673,-94.45244610350782,0.4077881840188266,-0.0012952562448290475,5.730542693551409,5.730542693551409,11023.871000000001,0.0,8.0,0.0,0.11212112226430161,11023.74846748193,0.49062562498086537,1.0,1.0
41.02000000000041,0.06462620449061023,0.06325836218566738,0.06462620449061023,0.02502073340953561,0.7515691554361001,0.9998988022898225,49.99494011449113,1.048530983268349,-73.23344379756615,1.0609100014094117,0.3304655515015162,-94.39789419050271,0.40808620820519237,-0.0011168090092455035,5.730694238472897,5.730694238472897,11023.871000000001,0.0,8.0,0.0,0.11139483410994966,11023.763992133565,0.48125499939961747,1.0,1.0
41.030000000000406,0.06426921756200227,0.06325834613827545,0.06426921756200227,0.024736673525683987,0.7509483940587257,0.9999006102993944,49.99503051496972,1.0484696015785173,-73.2532861951664,1.0607090566115374,0.3284088637413216,-94.30457592734435,0.4086605684352721,-0.0008800783695546155,5.730845281933099,5.730845281933099,11023.871000000001,0.0,8.0,0.0,0.11064158039580183,11023.779236132714,0.47189187044336955,1.0,1.0
41.040000000000404,0.06388753301437294,0.06325828025776442,0.06388753301437294,0.024425480629130553,0.7511163676328312,0.9999018347507075,49.995091737535375,1.04856976598848,-73.26306101268932,1.060654397869886,0.3261467379054751,-94.18591530351766,0.4094394087191193,-0.000614059182386488,5.73099590685663,5.73099590685663,11023.871000000001,0.0,8.0,0.0,0.10986183349754405,11023.794108901378,0.46253998079962244,1.0,1.0
41.0500000000004,0.06352662345741673,0.06325816666006805,0.06352662345741673,0.024123810131947823,0.7520530045585374,0.9999023399800012,49.99511699900006,1.0488173542964452,-73.26391188424692,1.0607502477393242,0.32394988404000113,-94.05785019952049,0.410328329986757,-0.00035002030418052315,5.731146201612268,5.731146201612268,11023.871000000001,0.0,8.0,0.0,0.1090549653391088,11023.80880610441,0.45320306640587493,1.0,1.0
41.0600000000004,0.06322840409604862,0.06325801385409921,0.06322840409604862,0.023865283082759772,0.7536500504102132,0.9999020756113572,49.99510378056786,1.04918222365129,-73.25800817956267,1.0609834703560255,0.3220718646652977,-93.93680182024968,0.4112241111777853,-0.00011735518175654686,5.731296251811659,5.731296251811659,11023.871000000001,0.0,8.0,0.0,0.10822183581896104,11023.823210558892,0.44388485419962753,1.0,1.0
41.0700000000004,0.06302562307265802,0.06325783574780494,0.06302562307265802,0.023676419049653827,0.7557252594669501,0.9999010785932494,49.99505392966247,1.0496227401244065,-73.2482338818278,1.0613260106532039,0.3207156455683275,-93.83759504635914,0.4120285890071886,5.998797105806822e-05,5.73144613876775,5.73144613876775,11023.871000000001,0.0,8.0,0.0,0.10736258247671157,11023.837353493183,0.43458905986838037,1.0,1.0
41.080000000000396,0.06293587695319447,0.06325765005139294,0.06293587695319447,0.02357285080320608,0.7580476324738933,0.9998994606631161,49.9949730331558,1.050092576130123,-73.23770174925075,1.0617397335944465,0.3199988509982054,-93.77131338188434,0.4126648695269993,0.00016689370176231622,5.731595936874796,5.731595936874796,11023.871000000001,0.0,8.0,0.0,0.1064776109380012,11023.851244817473,0.42531938559963334,1.0,1.0
41.090000000000394,0.06296259210335312,0.06325747629482664,0.06296259210335312,0.02356128374862468,0.7603666458297575,0.9998973905025615,49.994869525128074,1.0505444068798047,-73.22941072704495,1.0621810509384702,0.31996099726181737,-93.74580406291925,0.4130780598758974,0.0001954827477746307,5.731745663099935,5.731745663099935,11023.871000000001,0.0,8.0,0.0,0.10555572601954429,11023.866452559263,0.4160795178308865,1.0,1.0
41.10000000000039,0.0630990934089501,0.06325733370828855,0.0630990934089501,0.023639806665671833,0.7624390544372697,0.9998950743082667,49.99475371541334,1.050934292335823,-73.22604208112995,1.062605485763659,0.3205814876054955,-93.76429016705711,0.4132349558146716,0.00014547760586438446,5.731895513737891,5.731895513737891,11023.871000000001,0.0,8.0,0.0,0.10462464004829694,11023.879597444618,0.4068731249996398,1.0,1.0
41.11000000000039,0.06333175510321412,0.0632572391885414,0.06333175510321412,0.023801252342845268,0.7640501857653087,0.9998927396158561,49.994636980792805,1.0512232852039038,-73.2298356175015,1.0629709285931013,0.32179921322878885,-93.82699025082648,0.41311921688910347,2.1286844465590038e-05,5.732045376168044,5.732045376168044,11023.871000000001,0.0,8.0,0.0,0.10366950848132872,11023.891939405476,0.3977038552933928,1.0,1.0
41.12000000000039,0.06363943446770502,0.06325720553140961,0.06363943446770502,0.024032654116321214,0.7650318687023676,0.9998906196236131,49.99453098118066,1.0513802644138688,-73.24240393834188,1.0632401851676445,0.3235083986589909,-93.9308343578145,0.4127351724737214,-0.0001674714765549784,5.732195338813776,5.732195338813776,11023.871000000001,0.0,8.0,0.0,0.10268452039483997,11023.905222333606,0.38857533439964653,1.0,1.0
41.130000000000386,0.06399358216793467,0.06325724008201218,0.06399358216793467,0.024314191083709774,0.7652783841439761,0.9998889335413064,49.99444667706532,1.0513855126175753,-73.2645506826076,1.063384010895806,0.3255560478658343,-94.06870497593317,0.4121120887697565,-0.00040487305165761225,5.732345391067991,5.732345391067991,11023.871000000001,0.0,8.0,0.0,0.10167894720390214,11023.917918951991,0.3794911632558998,1.0,1.0
41.140000000000384,0.06435920025303712,0.06325734392846992,0.06435920025303712,0.024618832852564984,0.7647585367555494,0.9998878638065234,49.99439319032617,1.0512343284034884,-73.29612029499657,1.0633845057216802,0.32774394615974006,-94.22909020117461,0.4113069171122532,-0.000668208930640745,5.73249551717632,5.73249551717632,11023.871000000001,0.0,8.0,0.0,0.10065125223477568,11023.93036097922,0.37045491579965384,1.0,1.0
41.15000000000038,0.06469697820541988,0.06325751173215809,0.06469697820541988,0.02491352353195873,0.7635221767190088,0.9998875323417133,49.99437661708567,1.0509397352002692,-73.3359119330996,1.0632383481595258,0.32983851233990374,-94.3966179821472,0.4104035126754645,-0.000928918363192862,5.732645681866675,5.732645681866675,11023.871000000001,0.0,8.0,0.0,0.0996020015221843,11023.942586184692,0.36147013671840744,1.0,1.0
41.16000000000038,0.0649669281975461,0.06325773223922823,0.0649669281975461,0.025162396057687983,0.7616993788520016,0.999887979717413,49.994398985870646,1.050533171505006,-73.38170037598357,1.062959015839261,0.3315914449916432,-94.55362655050838,0.4095064918856487,-0.0011553708899829235,5.7327958304012165,5.7327958304012165,11023.871000000001,0.0,8.0,0.0,0.0985318419365752,11023.954600388335,0.35254033919966155,1.0,1.0
41.17000000000038,0.06513520156083395,0.0632579894555109,0.06513520156083395,0.02533309848796652,0.7594899883917516,0.9998891533501092,49.99445766750546,1.0500613657177076,-73.4304632045721,1.062576776294325,0.3327814987549872,-94.68306405825867,0.40872530687375597,-0.0013183785478950022,5.732945888943506,5.732945888943506,11023.871000000001,0.0,8.0,0.0,0.09744148275741546,11023.966408868635,0.3436690026809155,1.0,1.0
41.180000000000376,0.06518152934684532,0.06325826438417584,0.06518152934684532,0.025403168362487086,0.7571405372782053,0.9998909122075423,49.994545610377116,1.049579900046943,-73.47882786958141,1.0621354731528714,0.333260916495777,-94.77116054404091,0.40815452908360184,-0.0013966887724935553,5.7330957630675075,5.7330957630675075,11023.871000000001,0.0,8.0,0.0,0.09633183293639884,11023.977935127923,0.33485957059966975,1.0,1.0
41.190000000000374,0.0651002926595706,0.06325853712618387,0.0651002926595706,0.025363648168483122,0.7549145497153044,0.9998930456064574,49.99465228032287,1.0491453547189893,-73.52346461845435,1.0616865415792973,0.33296982951792464,-94.80979162453396,0.4078619822975825,-0.0013805344587129592,5.733245344762625,5.733245344762625,11023.871000000001,0.0,8.0,0.0,0.09520296203538708,11023.989345068227,0.3261154481434241,1.0,1.0
41.20000000000037,0.06489910663083365,0.06325878909662493,0.06489910663083365,0.025219334940007148,0.7530635709641958,0.9998952977114896,49.994764885574476,1.0488086920081188,-73.56140040898055,1.0612826226676486,0.3319333976168453,-94.79717559023635,0.40788374773040004,-0.0012721729688027067,5.73339450595915,5.73339450595915,11023.871000000001,0.0,8.0,0.0,0.0940558040440597,11024.000556763916,0.3174399999996781,1.0,1.0
41.21000000000037,0.06460006259019298,0.06325900510939166,0.06460006259019298,0.02498809607967466,0.7517989113837038,0.9998973980760476,49.99486990380238,1.0486087708187999,-73.59041403617049,1.060970887419197,0.3302686229858084,-94.73749528826247,0.4082173754911995,-0.0010852676727938423,5.733543068323451,5.733543068323451,11023.871000000001,0.0,8.0,0.0,0.09289063663658774,11024.01205845737,0.30883654810593275,1.0,1.0
41.22000000000037,0.06423827671591253,0.06325917509401653,0.06423827671591253,0.024698753020418893,0.7512659028220234,0.99989909559067,49.9949547795335,1.0485673231130554,-73.60935922343702,1.060787055253584,0.3281756347861372,-94.64043924988016,0.40882056230848957,-0.0008432244240411599,5.733690816883402,5.733690816883402,11023.871000000001,0.0,8.0,0.0,0.09170778027351136,11024.024095824856,0.3003083693996873,1.0,1.0
41.230000000000366,0.06385717330974215,0.06325929523616453,0.06385717330974215,0.024386654477512204,0.7515254585615353,0.9999001900695963,49.995009503479814,1.0486867281945695,-73.6183199698484,1.0607509960361134,0.3259090705493478,-94.51986350642714,0.4096179691392994,-0.0005755911887310831,5.733837529091508,5.733837529091508,11023.871000000001,0.0,8.0,0.0,0.09050789283089172,11024.036559804428,0.2918586935684421,1.0,1.0
41.240000000000364,0.06350216440867357,0.06325936839760388,0.06350216440867357,0.024088379147603357,0.7525466765155702,0.9999005555253488,49.99502777626744,1.0489507337934239,-73.61857549791553,1.0608647865832144,0.3237397626000435,-94.3918960238536,0.41051329578007306,-0.00031365969297785683,5.733983011098762,5.733983011098762,11023.871000000001,0.0,8.0,0.0,0.08929067043405114,11024.049506816458,0.28349070079969674,1.0,1.0
41.25000000000036,0.06321440885528506,0.06325940376415598,0.06321440885528506,0.023836957745783503,0.7542115081439305,0.9999001521820459,49.995007609102295,1.0493275042954853,-73.61240090640422,1.0611133191596376,0.3219172379987771,-94.2729113177571,0.4114030278740274,-8.640388991549945e-05,5.734127110642439,5.734127110642439,11023.871000000001,0.0,8.0,0.0,0.08805702924345339,11024.062572835193,0.2752075195309517,1.0,1.0
41.26000000000036,0.06302521209570175,0.06325941577090113,0.06302521209570175,0.02365788095880678,0.7563301965555299,0.9998990270792756,49.99495135396378,1.0497743597749394,-73.6027392141336,1.0614669871180085,0.3206364517162209,-94.17745331636647,0.4121904425731798,8.303412286006506e-05,5.734269701411336,5.734269701411336,11023.871000000001,0.0,8.0,0.0,0.0868068146124644,11024.075745024773,0.26701222419970594,1.0,1.0
41.27000000000036,0.06295037150733213,0.063259422444846,0.06295037150733213,0.023565672872015657,0.7586674234472854,0.9998973005542247,49.994865027711235,1.0502444454557311,-73.59271230578776,1.061886576560052,0.3200052180505096,-94.11626050093369,0.4128010288292293,0.00018041453600396717,5.734410673366431,5.734410673366431,11023.871000000001,0.0,8.0,0.0,0.08554037696095529,11024.088876343414,0.2589078329934613,1.0,1.0
41.280000000000356,0.06299160355398409,0.06325944338961992,0.06299160355398409,0.023565589760610076,0.7609720472532355,0.9998951469767177,49.99475734883588,1.050690833246928,-73.58528188707366,1.0623281768675128,0.32005289202253784,-94.09644880612217,0.4131833828123189,0.00019912255636234805,5.73454993335231,5.73454993335231,11023.871000000001,0.0,8.0,0.0,0.08425724075742445,11024.102011569776,0.2508973055997161,1.0,1.0
41.290000000000354,0.06314140722476502,0.06325949766308392,0.06314140722476502,0.023655045195360734,0.7630029798223797,0.999892776127863,49.99463880639315,1.0510700416307055,-73.58308619512803,1.0627474342292047,0.3207540103918082,-94.12084557198123,0.4133062179029995,0.00013948522373567057,5.734687398337938,5.734687398337938,11023.871000000001,0.0,8.0,0.0,0.08295770571647067,11024.114994900558,0.2429835409559712,1.0,1.0
41.30000000000035,0.06338530070465094,0.06325960176486892,0.06338530070465094,0.02382628231514889,0.7645498957477235,0.9998904174453173,49.994520872265866,1.0513438378662896,-73.58830165812483,1.0631026582048642,0.3220425667020129,-94.18934245779867,0.41315531051164817,6.4326133279377085e-06,5.734822998836132,5.734822998836132,11023.871000000001,0.0,8.0,0.0,0.08164171853434535,11024.127810039248,0.2351693749997268,1.0,1.0
41.31000000000035,0.06370123957169094,0.06325976790883821,0.06370123957169094,0.024065585096827942,0.7654510001927698,0.999888303957494,49.994415197874694,1.0514822160272683,-73.60245486441636,1.0633573940082086,0.3238072997147331,-94.29843482679141,0.41273768539889055,-0.0001897370708973875,5.734956677359459,5.734956677359459,11023.871000000001,0.0,8.0,0.0,0.08030919693097407,11024.140430535428,0.22745757841848202,1.0,1.0
41.32000000000035,0.06405982280269164,0.06326000272950397,0.06405982280269164,0.02435226443475462,0.7656086334406168,0.9998866521634165,49.99433260817083,1.0514670240528492,-73.62624305805245,1.0634835246701213,0.32588957324141765,-94.44048329646553,0.41208579037505355,-0.00043229262779428956,5.735088387054546,5.735088387054546,11023.871000000001,0.0,8.0,0.0,0.07896030935186071,11024.152760111285,0.21985085439973628,1.0,1.0
41.33000000000035,0.0644253700869546,0.0632603065452045,0.0644253700869546,0.024658446437325107,0.765000802477499,0.9998856389445658,49.994281947228295,1.0512955338437084,-73.65938915633912,1.0634646919053643,0.328086118621048,-94.60345406854518,0.4112599449425639,-0.0006977228149804438,5.735218096840013,5.735218096840013,11023.871000000001,0.0,8.0,0.0,0.07759453541912459,11024.164932533371,0.2123518363809921,1.0,1.0
41.340000000000344,0.06475822456238758,0.06326067326633984,0.06475822456238758,0.02495048508782873,0.7636869495616548,0.9998853778883634,49.99426889441817,1.0509829766595518,-73.70056569787955,1.0632994681184798,0.3301600498306474,-94.7715779675592,0.41034700730467255,-0.0009568786544876685,5.735345788030478,5.735345788030478,11023.871000000001,0.0,8.0,0.0,0.07621207340389233,11024.176858795354,0.20496308579974754,1.0,1.0
41.35000000000034,0.06501871874831115,0.06326109098690007,0.06501871874831115,0.025192565000865256,0.761806163609411,0.9998858990666459,49.9942949533323,1.0505628621610628,-73.74743477357461,1.06300339984459,0.33186378655225274,-94.92710747233015,0.4094531772201897,-0.001178103731062894,5.735471419825178,5.735471419825178,11023.871000000001,0.0,8.0,0.0,0.07480347500247549,11024.189880731394,0.19768708984350236,1.0,1.0
41.36000000000034,0.06517441689080154,0.06326154323278833,0.06517441689080154,0.025353312897779468,0.7595649795875649,0.9998871395203742,49.994356976018715,1.0500831973443925,-73.7969146062843,1.0626084953214745,0.332983496072417,-95.05330464451549,0.40868674578193676,-0.0013329850601812437,5.735595105993628,5.735595105993628,11023.871000000001,0.0,8.0,0.0,0.07339018642242481,11024.201105747643,0.19052625919975796,1.0,1.0
41.37000000000034,0.06520651276509903,0.06326201075301344,0.06520651276509903,0.025411314318208374,0.7572135959994897,0.9998889488982525,49.99444744491262,1.0496003628100368,-73.84560850833114,1.0621599004747104,0.3333794005750031,-95.13672766595329,0.40814055527670656,-0.0014011055966900998,5.735716750453832,5.735716750453832,11023.871000000001,0.0,8.0,0.0,0.0719620670668373,11024.211486942017,0.18348292580601366,1.0,1.0
41.38000000000034,0.06511093135023166,0.06326247364773425,0.06511093135023166,0.025359349322001082,0.7550159865346665,0.9998911093375841,49.994555466879206,1.0491707350274466,-73.89020192622624,1.061709697181839,0.33300158106508077,-95.17007760339753,0.40787903329567493,-0.0013742233442344473,5.7358364370640595,5.7358364370640595,11023.871000000001,0.0,8.0,0.0,0.07051049361895463,11024.222855700249,0.17655934059976908,1.0,1.0
41.390000000000335,0.06489696020591479,0.06326291358434567,0.06489696020591479,0.0252038105230016,0.7532206961132722,0.9998933612265916,49.99466806132958,1.048844266946177,-73.92778370561525,1.0613103168651865,0.3318858019887694,-95.15228986959444,0.4079341013901565,-0.0012559842298112828,5.735954189089532,5.735954189089532,11023.871000000001,0.0,8.0,0.0,0.0690453452612783,11024.233468005314,0.1697576712685246,1.0,1.0
41.40000000000033,0.06458845210346897,0.06326331585384129,0.06458845210346897,0.0249640880548411,0.7520327611696974,0.9998954342042198,49.99477171021099,1.048658073580978,-73.95624101164458,1.0610079645232022,0.33016017934630276,-95.0882607697541,0.40829842753107165,-0.0010613861738977548,5.736070054797632,5.736070054797632,11023.871000000001,0.0,8.0,0.0,0.06756358420184472,11024.243945294475,0.16307999999978007,1.0,1.0
41.41000000000033,0.06422187799277071,0.06326367103162006,0.06422187799277071,0.02467009957982401,0.7515884801835839,0.999897081318362,49.9948540659181,1.0486316914562852,-73.9745659915458,1.0608367374993486,0.32803349249250574,-94.98827368214012,0.4089252080277682,-0.0008148255850845137,5.736184086453527,5.736184086453527,11023.871000000001,0.0,8.0,0.0,0.0660656374707924,11024.25420251981,0.15652832123103533,1.0,1.0
41.42000000000033,0.0638413195757164,0.06326397604020219,0.0638413195757164,0.024357677969133195,0.751938129354046,0.9998981099134209,49.99490549567104,1.0487652133114893,-73.98298861009576,1.0608144878754817,0.32576480244087536,-94.86657648318088,0.409735797436263,-0.0005463374638523637,5.736296339213043,5.736296339213043,11023.871000000001,0.0,8.0,0.0,0.06455195402223252,11024.264214316327,0.15010453939979085,1.0,1.0
41.43000000000033,0.06349206217953238,0.06326423447919045,0.06349206217953238,0.02406326053130547,0.7530399985441143,0.9998984036792303,49.99492018396152,1.0490403342701462,-73.9829196243244,1.0609411918465255,0.323624643653758,-94.73944550007504,0.4106321957789357,-0.0002871753242025752,5.736406868522562,5.736406868522562,11023.871000000001,0.0,8.0,0.0,0.06302284799533629,11024.273954616994,0.1438104666935469,1.0,1.0
41.440000000000325,0.06321445526310926,0.06326445618301428,0.06321445526310926,0.02381924258592429,0.7547664595414924,0.9998979332741076,49.994896663705376,1.0494236193696291,-73.97673476078336,1.0611998409459613,0.321858190350585,-94.62317232698082,0.41151078179278644,-6.584865217160521e-05,5.736515734043374,5.736515734043374,11023.871000000001,0.0,8.0,0.0,0.06147828685460257,11024.283565571235,0.1376478207998022,1.0,1.0
41.45000000000032,0.06303827723737054,0.0632646560673593,0.06303827723737054,0.023650018641114018,0.7569206538068881,0.999896755457947,49.99483777289735,1.0498714759568077,-73.9674285121068,1.0615593770606124,0.3206518916949787,-94.53197138410752,0.4122765520122784,9.537152325883244e-05,5.736622988970676,5.736622988970676,11023.871000000001,0.0,8.0,0.0,0.05991917080109028,11024.292883002006,0.13161822265605694,1.0,1.0
41.46000000000032,0.0629774843148569,0.06326485241497712,0.0629774843148569,0.02356896499010497,0.7592634963003996,0.9998949986242486,49.99474993121243,1.0503366536162264,-73.95812446266342,1.0619796200499276,0.3201034960057171,-94.47620035976063,0.41285758640699777,0.0001831619542008306,5.736728687499959,5.736728687499959,11023.871000000001,0.0,8.0,0.0,0.05834542859752413,11024.302083274688,0.1257231941998127,1.0,1.0
41.47000000000032,0.06303214778493253,0.063265064832492,0.06303214778493253,0.02357994996858678,0.7615438509595738,0.9998928421684651,49.99464210842326,1.050772709356949,-73.95174237116144,1.0624164559264913,0.32023259132635234,-94.46226526009904,0.41320593397800687,0.00019212297876011059,5.736832875875917,5.736832875875917,11023.871000000001,0.0,8.0,0.0,0.056757840493675576,11024.311072781375,0.11996415611856825,1.0,1.0
41.48000000000032,0.06319398913054802,0.06326531213031553,0.06319398913054802,0.02367974868865279,0.7635233578474542,0.9998904988412589,49.994524942062945,1.051136689690858,-73.95087413594706,1.0628257419052842,0.3210091203704573,-94.49261229461882,0.4132922110086896,0.0001231569797198115,5.736935591591719,5.736935591591719,11023.871000000001,0.0,8.0,0.0,0.055157073293290206,11024.319809465667,0.11434242559982444,1.0,1.0
41.490000000000315,0.0634477007470815,0.06326561033631303,0.0634477007470815,0.023860032400854214,0.7649965676419408,0.9998881993697998,49.99440996848999,1.0513911412689352,-73.95763004558945,1.0631662800561563,0.32236232856791996,-94.56681555064166,0.4131043278486037,-1.8298184090860536e-05,5.737036867125152,5.737036867125152,11023.871000000001,0.0,8.0,0.0,0.05354314332705172,11024.328459091179,0.10885921408107979,1.0,1.0
41.50000000000031,0.06377035381004018,0.06326597101271264,0.06377035381004018,0.02410634009851276,0.765808544499014,0.9998861759737137,49.99430879868568,1.0515072403348125,-73.97344807273464,1.0634024234883663,0.3241755243513742,-94.68094140616313,0.41265204900624225,-0.0002212670260997862,5.737136720832911,5.737136720832911,11023.871000000001,0.0,8.0,0.0,0.051917316324314684,11024.336815832987,0.10351562499983524,1.0,1.0
41.51000000000031,0.06413171143642794,0.06326640002270442,0.06413171143642794,0.024397120184186466,0.7658701122674576,0.9998846417645039,49.994232088225196,1.0514684661660239,-73.99891664431689,1.0635072501252902,0.32628446842274467,-94.82683752242029,0.41197104642074345,-0.00046821656271132245,5.737235164568411,5.737235164568411,11023.871000000001,0.0,8.0,0.0,0.05027960436721319,11024.345104847509,0.09831265154359126,1.0,1.0
41.52000000000031,0.06449543865205881,0.0632668968665265,0.06449543865205881,0.024703678739628764,0.7651688209612452,0.9998837673723938,49.99418836861969,1.0512741172065634,-74.03363531526962,1.0634660058465681,0.3284809497040898,-94.99196706800292,0.41112500768213966,-0.0007348551611336199,5.737332193861169,5.737332193861169,11023.871000000001,0.0,8.0,0.0,0.0486310300000175,11024.353122377886,0.09325117439984654,1.0,1.0
41.53000000000031,0.06482158169644092,0.06326745467036052,0.06482158169644092,0.02499183154352501,0.7637739271372235,0.9998836573895818,49.99418286947909,1.0509416566824688,-74.07614941701138,1.0632792038297518,0.33052503729875343,-95.16019515264928,0.4102037156439285,-0.0009914933472232046,5.737427797295671,5.737427797295671,11023.871000000001,0.0,8.0,0.0,0.04697194557194784,11024.361056711765,0.08833195950610118,1.0,1.0
41.540000000000305,0.06507086588466196,0.06326806085950402,0.06507086588466196,0.025225894161160972,0.7618336017861197,0.9998843308388834,49.99421654194417,1.0505066467051563,-74.12400965091263,1.0629644773015654,0.33217029850918894,-95.31372902714173,0.4093147837888179,-0.0012065205067277977,5.737521946127043,5.737521946127043,11023.871000000001,0.0,8.0,0.0,0.04530325693061252,11024.368740878428,0.0835556557998558,1.0,1.0
41.5500000000003,0.0652123477006088,0.063268698480436,0.0652123477006088,0.02537555594305431,0.7595609633863479,0.99988571401161,49.9942857005805,1.0500183124505902,-74.17407816899905,1.0625555547042225,0.333210805370767,-95.4361820103554,0.4085651209114952,-0.0013523733954876258,5.737614604225389,5.737614604225389,11023.871000000001,0.0,8.0,0.0,0.04362530734522366,11024.37635481203,0.07892279296861204,1.0,1.0
41.5600000000003,0.06522874935184997,0.06326934804441481,0.06522874935184997,0.025420517757387275,0.7572096121996756,0.9998876470528375,49.99438235264188,1.0495337446907989,-74.22293883919475,1.0620988291130653,0.33351518725033663,-95.51446805021321,0.40804562179970705,-0.0014095300750209885,5.737705719378118,5.737705719378118,11023.871000000001,0.0,8.0,0.0,0.04193906032905723,11024.383708921294,0.07443377919986727,1.0,1.0
41.5700000000003,0.06511760247749106,0.0632699896806806,0.06511760247749106,0.02535536097935201,0.7550435696617076,0.9998899049415512,49.99449524707756,1.0491089955211126,-74.26729870929779,1.0616469412682554,0.3330439072513661,-95.54214211839648,0.40781707549396745,-0.001371330714182939,5.7377952329080735,5.7377952329080735,11023.871000000001,0.0,8.0,0.0,0.04024471386097903,11024.391001863882,0.07008889893112258,1.0,1.0
41.5800000000003,0.06488989462386423,0.06327060534873588,0.06488989462386423,0.025188094761128113,0.7533078878502781,0.9998922244917017,49.994611224585086,1.0487928863676483,-74.30431529630785,1.0612520033550163,0.3318435427312434,-95.51886827759458,0.4079070765506902,-0.0012428295380185472,5.737883071331468,5.737883071331468,11023.871000000001,0.0,8.0,0.0,0.038543214120591474,11024.398047740659,0.06588831059987754,1.0,1.0
41.590000000000295,0.06457121671275363,0.0632711808621497,0.06457121671275363,0.024939600775664036,0.7522008214089682,0.9998943357232821,49.994716786164105,1.048620692573544,-74.33198983724314,1.0609591457174243,0.3300532097047287,-95.45024696794206,0.40830337015552676,-0.0010403335394343835,5.737969401089425,5.737969401089425,11023.871000000001,0.0,8.0,0.0,0.03685007089787047,11024.407393372632,0.06183204439363266,1.0,1.0
41.60000000000029,0.06419932991790923,0.06327170748903237,0.06419932991790923,0.024640824798963526,0.7518491932615988,0.9998959961225411,49.994799806127055,1.04860970103934,-74.34945657370405,1.0608007580158232,0.32788996541023296,-95.34713152188745,0.4089547290048099,-0.000789172030546452,5.738053718928458,5.738053718928458,11023.871000000001,0.0,8.0,0.0,0.03512077282471161,11024.411863294892,0.05791999999988784,1.0,1.0
41.61000000000029,0.06381888626826848,0.06327218293326116,0.06381888626826848,0.024328000611481562,0.7522923198739716,0.9998970207447139,49.99485103723569,1.0487577076797925,-74.35709273919228,1.060792624850857,0.32561678530390464,-95.22412830602414,0.4097793586318701,-0.0005197955844024639,5.738136154350357,5.738136154350357,11023.871000000001,0.0,8.0,0.0,0.033405702898227085,11024.419258587097,0.05415194435614268,1.0,1.0
41.62000000000029,0.06347495723085689,0.06327261157175927,0.06347495723085689,0.024037347599509432,0.7534775046834069,0.999897302990409,49.99486514952045,1.0490443799371973,-74.35643985397826,1.0609326101058427,0.323503401630918,-95.09762827554356,0.4106777457248818,-0.0002633528110431789,5.738216554210013,5.738216554210013,11023.871000000001,0.0,8.0,0.0,0.03168019662478691,11024.425838906154,0.05052750939989714,1.0,1.0
41.63000000000029,0.06320701458393384,0.06327300392059,0.06320701458393384,0.023800571086062258,0.7552674964858239,0.9998968238350382,49.99484119175191,1.0494347288182648,-74.34997215948174,1.0612018237750527,0.3217902496302062,-94.9838131251751,0.4115463296871227,-4.784013758914532e-05,5.738294817363692,5.738294817363692,11023.871000000001,0.0,8.0,0.0,0.029950040807164627,11024.432159380493,0.04704618981865272,1.0,1.0
41.640000000000285,0.06304326472670879,0.06327337540230875,0.06304326472670879,0.023640936307065888,0.7574583965243329,0.9998956495166238,49.99478247583119,1.0498843037776306,-74.34073281717103,1.0615677953216045,0.32065502308022115,-94.896548589911,0.41229195999939067,0.00010537299548972479,5.738370841421351,5.738370841421351,11023.871000000001,0.0,8.0,0.0,0.028215236829210604,11024.438363735742,0.043707340799908234,1.0,1.0
41.65000000000028,0.06299586484619106,0.06327374457550032,0.06299586484619106,0.023570716610739985,0.7598074863375449,0.9998939161400631,49.994695807003154,1.0503454882527397,-74.33184574623172,1.0619894302491273,0.3201856738269803,-94.84583116371982,0.41284525461889165,0.00018384185250977514,5.73844452628516,5.73844452628516,11023.871000000001,0.0,8.0,0.0,0.026476285038368446,11024.44441574118,0.04051017578116145,1.0,1.0
41.66000000000028,0.06306343608084676,0.06327413106468482,0.06306343608084676,0.023592585162460374,0.762063549224045,0.9998918081834361,49.994590409171806,1.0507721822831186,-74.32619651225941,1.0624223654688287,0.32039326239692556,-94.83746095361468,0.41316120275718865,0.00018320852292179335,5.738515773933751,5.738515773933751,11023.871000000001,0.0,8.0,0.0,0.0247334489940405,11024.450292901505,0.03745376419991642,1.0,1.0
41.67000000000028,0.06323683132374996,0.06327455344206716,0.06323683132374996,0.023702590508683015,0.7639908889959429,0.9998895414800678,49.99447707400339,1.0511219567703556,-74.32633086125054,1.0628226223020774,0.3212425818038698,-94.87346201693931,0.4132124992986664,0.00010502684992362565,5.738584494106783,5.738584494106783,11023.871000000001,0.0,8.0,0.0,0.02298690052313783,11024.45606211954,0.03453702924366997,1.0,1.0
41.68000000000028,0.06349981738758284,0.06327502726699137,0.06349981738758284,0.02389171890008611,0.7653890103087908,0.9998873479638134,49.99436739819067,1.0513581968316612,-74.33429025702658,1.0631494981274376,0.322657469061907,-94.95303047826617,0.41298945551659255,-4.4655927379746996e-05,5.738650602238218,5.738650602238218,11023.871000000001,0.0,8.0,0.0,0.021236818769588297,11024.461685288523,0.03175874559992531,1.0,1.0
41.690000000000275,0.06382853196301934,0.06327556344796706,0.06382853196301934,0.02414469593675748,0.7661100173880847,0.9998854587682723,49.994272938413616,1.0514533420903978,-74.35142068238636,1.0633682001810438,0.32451542743730283,-95.07176506297952,0.4125047686213827,-0.0002541237711815164,5.738714022580653,5.738714022580653,11023.871000000001,0.0,8.0,0.0,0.0194834587463231,11024.467163355654,0.029117537206179378,1.0,1.0
41.70000000000027,0.0641918913065637,0.06327616707101198,0.0641918913065637,0.024439079811696896,0.76607343875297,0.9998840832078235,49.99420416039118,1.0513925889567146,-74.37819840152953,1.063453071396988,0.3266464662119924,-95.22098399814269,0.4117974533575301,-0.0005050148505151113,5.738774689716867,5.738774689716867,11023.871000000001,0.0,8.0,0.0,0.017726857224899174,11024.472520897232,0.026611874999934226,1.0,1.0
41.71000000000027,0.0645529301173653,0.06327683681052698,0.0645529301173653,0.024745371832750433,0.7652765732752108,0.9998833851912117,49.994169259560586,1.0511773320869715,-74.41409711524136,1.0633910364557473,0.32883751127188304,-95.38765395806436,0.4109345907294739,-0.000772268906883315,5.738832544918227,5.738832544918227,11023.871000000001,0.0,8.0,0.0,0.015967407852004498,11024.47760640193,0.024240074668686162,1.0,1.0
41.72000000000027,0.06487145572596098,0.06327756500057742,0.06487145572596098,0.025028906839140958,0.7637986311484682,0.999883459872803,49.99417299364015,1.0508272999388957,-74.45753416593571,1.0631846082525143,0.3308458990287224,-95.55530117291772,0.41000880387746236,-0.001025705547233316,5.738887547758299,5.738887547758299,11023.871000000001,0.0,8.0,0.0,0.014204729079093962,11024.482689416607,0.022000294399941556,1.0,1.0
41.73000000000027,0.06510867146517012,0.06327833839085692,0.06510867146517012,0.02525422096923768,0.7617968967469494,0.9998843149049291,49.99421574524646,1.05038008978703,-74.50595047463602,1.0628535318464138,0.3324268593464649,-95.70612766110067,0.40912892885181273,-0.0012338381618809992,5.738939661638244,5.738939661638244,11023.871000000001,0.0,8.0,0.0,0.012439533568496718,11024.487391977329,0.019890532631196223,1.0,1.0
41.740000000000265,0.06523528847921418,0.06327913954272536,0.06523528847921418,0.025392283382183797,0.759490969957518,0.9998858657119933,49.99429328559967,1.0498860170861612,-74.5561581999471,1.0624332345320797,0.33338350035207737,-95.82421211930672,0.4083999984466449,-0.001370150021460792,5.738988878817738,5.738988878817738,11023.871000000001,0.0,8.0,0.0,0.01067093883746835,11024.492356828263,0.01790862579995034,1.0,1.0
41.75000000000026,0.06523571150629821,0.06327994872413796,0.06523571150629821,0.025424175994997366,0.7571374749246326,0.999887943548846,49.9943971774423,1.0494025522959438,-74.604733695513,1.061971159270729,0.3335941190395522,-95.89698344576391,0.40791023815257155,-0.0014162657812985674,5.739035197600651,5.739035197600651,11023.871000000001,0.0,8.0,0.0,0.0088996683659598,11024.49719724271,0.01605224609370337,1.0,1.0
41.76000000000026,0.06510891143093075,0.0632807460850648,0.06510891143093075,0.025345983605322274,0.7550001148866643,0.9998903169325711,49.99451584662856,1.0489853929769226,-74.64840895225187,1.061520332811036,0.3330283301734754,-95.91867250038403,0.40771721618700785,-0.00136683232890452,5.739078628768,5.739078628768,11023.871000000001,0.0,8.0,0.0,0.007125804704738807,11024.501917999742,0.014318899199956547,1.0,1.0
