t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
41.77000000000026,0.06486762708755599,0.06328151386348646,0.06486762708755599,0.025167310791461266,0.7533202675402919,0.9998927195308508,49.99463597654254,1.0486821714880765,-74.68441608712946,1.0611324831210616,0.331743748435624,-95.88964930459726,0.40784411004491705,-0.0012282867200700126,5.739119195031633,5.739119195031633,11023.871000000001,0.0,8.0,0.0,0.005349293585582511,11024.50654540308,0.012705922056210017,1.0,1.0
41.78000000000026,0.06453913563919253,0.06328223837441053,0.06453913563919253,0.02491047664764391,0.7522892195654357,0.9998948822572644,49.99474411286322,1.0485262799664998,-74.7108747513764,1.060851597450911,0.3298901917485099,-95.81620383938372,0.40827380331080226,-0.0010182004775732417,5.739156930923157,5.739156930923157,11023.871000000001,0.0,8.0,0.0,0.0035703838102393495,11024.511078564914,0.011210480599963546,1.0,1.0
41.790000000000255,0.06416239513124859,0.0632829115489102,0.06416239513124859,0.024607387293573334,0.7520242676842699,0.9998965674567704,49.99482837283852,1.0485327488556717,-74.72706279714211,1.0607083181991601,0.32769247481226005,-95.70974476334614,0.40895079730447104,-0.0007627823591067617,5.739191881095198,5.739191881095198,11023.871000000001,0.0,8.0,0.0,0.001789200625702087,11024.515508759603,0.009829567518717663,1.0,1.0
41.80000000000025,0.0637825219602852,0.06328353183358498,0.0637825219602852,0.02429460651252863,0.7525538913893265,0.9998975981615312,49.99487990807656,1.0486971070071316,-74.73350344992252,1.0607163571395575,0.325416893500798,-95.58521812787372,0.40979035244241174,-0.0004928418868305907,5.739224099299742,5.739224099299742,11023.871000000001,0.0,8.0,0.0,5.959102913922192e-06,11024.519829887446,0.008559999999970369,1.0,1.0
41.81000000000025,0.0634442805764846,0.0632841043363123,0.0634442805764846,0.02400807721320259,0.7538146936507326,0.9998978775720941,49.99489387860471,1.0489970505774684,-74.73186557000803,1.0608714927933478,0.32333185555330096,-95.45910962335013,0.4106916477284763,-0.00023937482768713464,5.739253647049501,5.739253647049501,11023.871000000001,0.0,8.0,0.0,-0.0017791133419752414,11024.524034409415,0.007398417481223607,1.0,1.0
41.82000000000025,0.06318620212678887,0.06328464020318739,0.06318620212678887,0.023778779074940776,0.7556602080788424,0.9998973969106493,49.99486984553246,1.049396105113827,-74.72471734297437,1.061153003957311,0.32167270705085543,-95.34747476594534,0.4115513489236975,-2.9834193134126163e-05,5.739280592412599,5.739280592412599,11023.871000000001,0.0,8.0,0.0,-0.003565762456752634,11024.52812694188,0.006341279399975974,1.0,1.0
41.83000000000025,0.06303489678259791,0.06328515531027099,0.06303489678259791,0.023628838021904457,0.7578799636709772,0.9998962317091201,49.994811585456006,1.0498490290833615,-74.71514595955759,1.0615270690875873,0.3206082526232952,-95.26382096305798,0.4122782592088894,0.00011532221020071898,5.739305008094202,5.739305008094202,11023.871000000001,0.0,8.0,0.0,-0.0053535506025630215,11024.532084368806,0.00538486294372742,1.0,1.0
41.840000000000245,0.06300065103076999,0.06328566844078155,0.06300065103076999,0.023569267343362118,0.7602281666917146,0.9998945253005663,49.99472626502832,1.0503080438643333,-74.70626738610427,1.0619518055388741,0.3202160111222378,-95.21766794592521,0.4128059511198511,0.00018468286612847995,5.7393269694552815,5.7393269694552815,11023.871000000001,0.0,8.0,0.0,-0.007142397387958355,11024.535936964947,0.0045252607999795025,1.0,1.0
41.85000000000024,0.06308090918871516,0.06328619919255812,0.06308090918871516,0.023601779028666895,0.7624537868859401,0.99989246704954,49.994623352477,1.05072731036907,-74.70093911874795,1.0623826350488867,0.32050015122138326,-95.2143205822711,0.41309177750586457,0.00017472860928494094,5.739346553564885,5.739346553564885,11023.871000000001,0.0,8.0,0.0,-0.008931978014804814,11024.53969693976,0.003758378906232096,1.0,1.0
41.86000000000024,0.06326562002598363,0.06328676586417649,0.06326562002598363,0.023721779155529834,0.7643239678213335,0.9998902757688931,49.99451378844466,1.051064904458224,-74.70165969798923,1.0627757630905534,0.32142029702600156,-95.25545921540169,0.4131104541110331,8.757594760242654e-05,5.739363835648726,5.739363835648726,11023.871000000001,0.0,8.0,0.0,-0.010721406452771327,11024.543303720198,0.0030799341999854235,1.0,1.0
41.87000000000024,0.06353756762668553,0.0632873835213086,0.06353756762668553,0.023919494964083868,0.7656433363282897,0.9998881844842078,49.994409224210386,1.0512850909543223,-74.71039910183508,1.0630909866275362,0.32289447529905735,-95.33986005049934,0.4128548610563083,-7.005111800500313e-05,5.739378888762404,5.739378888762404,11023.871000000001,0.0,8.0,0.0,-0.012510593392842044,11024.546816412107,0.0024854523687380947,1.0,1.0
41.88000000000024,0.06387194505536056,0.06328806240522047,0.06387194505536056,0.0241787847843946,0.7662711841497989,0.9998864230040773,49.99432115020387,1.051361635596837,-74.72840888236566,1.0632944024911024,0.324794208639812,-95.46261601195506,0.4123407493611472,-0.00028564285452593006,5.739391782658553,5.739391782658553,11023.871000000001,0.0,8.0,0.0,-0.014298990163669834,11024.5502482701,0.0019702655999882523,1.0,1.0
41.890000000000235,0.06423684072558901,0.06328880682391032,0.06423684072558901,0.024476296928044195,0.7661358228860713,0.9998851965286145,49.99425982643073,1.0512815163718046,-74.75605141035774,1.0633616721719714,0.32694376448044876,-95.61449696600963,0.4116105353995273,-0.0005399858443725682,5.739402581264699,5.739402581264699,11023.871000000001,0.0,8.0,0.0,-0.016086072361669295,11024.553603057591,0.001529510331240047,1.0,1.0
41.90000000000023,0.06459470555523181,0.06328961463823203,0.06459470555523181,0.024781751271686563,0.7652442749550661,0.9998846619153209,49.99423309576604,1.0510482674106632,-74.79267418154707,1.0632814524311218,0.32912541460552147,-95.78197924834387,0.4107346630996376,-0.0008072680129088997,5.739411339784583,5.739411339784583,11023.871000000001,0.0,8.0,0.0,-0.01787118522083958,11024.556828034452,0.0011581249999927934,1.0,1.0
41.91000000000023,0.06490518029210353,0.06329047741514358,0.06490518029210353,0.02506006682093566,0.7636855475477617,0.9998849046234273,49.99424523117136,1.0506838840579726,-74.83656827623183,1.0630582884169084,0.33109417569681904,-95.94827874726268,0.4098084601279638,-0.001056873228754843,5.739418105821206,5.739418105821206,11023.871000000001,0.0,8.0,0.0,-0.019653832529210196,11024.559962732052,0.0008508477937434478,1.0,1.0
41.92000000000023,0.06513002041275281,0.06329138126494671,0.06513002041275281,0.02527605935056968,0.7616257285131284,0.9998859208484147,49.994296042420736,1.0502279614910277,-74.88506879778967,1.0627140288524666,0.3326073768983559,-96.09561233909557,0.408941816403233,-0.0012574873936380578,5.739422915529277,5.739422915529277,11023.871000000001,0.0,8.0,0.0,-0.021433175718456193,11024.562942741315,0.0006022143999935281,1.0,1.0
41.93000000000023,0.0652415623556895,0.063292308308626,0.0652415623556895,0.025401912242704536,0.7592905885615815,0.9998876149401023,49.99438074700511,1.0497319703846901,-74.93493848420135,1.0622858327128637,0.33347690955060516,-96.20847328970491,0.4082380405434578,-0.001383573718620669,5.739425795559536,5.739425795559536,11023.871000000001,0.0,8.0,0.0,-0.02320873214175995,11024.56581835165,0.00040655575624537477,1.0,1.0
41.940000000000225,0.06522617909251666,0.06329323862118855,0.06522617909251666,0.02542053684985217,0.7569392278260607,0.9998898095931462,49.99449047965731,1.0492534257217947,-74.98276036116863,1.0618220804527203,0.33359291032180216,-96.27506799367823,0.4077816599716072,-0.001418319881589053,5.739426761181936,5.739426761181936,11023.871000000001,0.0,8.0,0.0,-0.024979843165385665,11024.568578781124,0.0002579957999984117,1.0,1.0
41.95000000000022,0.06508429361590454,0.06329415242464118,0.06508429361590454,0.025329481642687127,0.7548343413941492,0.9998922676523355,49.99461338261678,1.0488474920582702,-75.02530186420941,1.0613759914245235,0.33293421764371256,-96.2902760966353,0.40762687622219995,-0.001357642399786571,5.739425816441417,5.739425816441417,11023.871000000001,0.0,8.0,0.0,-0.026745838898592653,11024.571218409927,0.00015044921874896033,1.0,1.0
41.96000000000022,0.064830343195678,0.063295032282104,0.064830343195678,0.025139857257792667,0.7532130277098957,0.9998947204583162,49.99473602291581,1.0485604946884617,-75.05987789344715,1.0609987508423453,0.33156914963745276,-96.25513356768731,0.40779247531268653,-0.0012092833943931347,5.739422953670306,5.739422953670306,11023.871000000001,0.0,8.0,0.0,-0.028506110168712157,11024.573742177532,7.76191999980469e-05,1.0,1.0
41.97000000000022,0.0644931891842515,0.06329586504699689,0.0644931891842515,0.024875318928125303,0.7522591692403057,0.9998969005731732,49.99484502865866,1.0484238748420054,-75.08473158038218,1.060733086956702,0.3296576250967305,-96.17658737900031,0.40825661431577476,-0.0009919957573873359,5.739418154421445,5.739418154421445,11023.871000000001,0.0,8.0,0.0,-0.030260013985653943,11024.57615181058,3.299518124944001e-05,1.0,1.0
41.98000000000022,0.06411285753826189,0.06329664333716485,0.06411285753826189,0.024568625488115125,0.7520803361549232,0.9998985758000043,49.994928790000216,1.048450394430708,-75.09928578874603,1.0606078298124104,0.3274314568529786,-96.06656900250785,0.40895974464249973,-0.0007327804835507885,5.739411389220209,5.739411389220209,11023.871000000001,0.0,8.0,0.0,-0.032006960765316284,11024.578445272826,9.850600000582688e-06,1.0,1.0
41.990000000000215,0.0637347977845801,0.06329736635108155,0.0637347977845801,0.02425657187899889,0.7526942254220388,0.9998995775368015,49.99497887684007,1.0486333516484818,-75.10420768375049,1.0606346048424122,0.3251594871278888,-95.94033189133309,0.4098144434994543,-0.0004627255072226673,5.739402618781972,5.739402618781972,11023.871000000001,0.0,8.0,0.0,-0.03374633789720329,11024.580618658618,1.2406437486234267e-06,1.0,1.0
42.00000000000021,0.06340335739844682,0.06329803992272502,0.06340335739844682,0.02397474999861076,0.754027028762171,0.9998998189512796,49.99499094756398,1.0489485402844183,-75.10128880957326,1.0608071356029902,0.32310815260497444,-95.81442831994401,0.4107188309050319,-0.00021261207914408543,5.7393917946557265,5.7393917946557265,11023.871000000001,0.0,8.0,0.0,-0.03547760067291049,11024.582676439726,0.0,1.0,1.0
42.01000000000021,0.06315599086590869,0.06329867581195962,0.06315599086590869,0.02375331040732718,0.7559235322715424,0.9998993014886598,49.99496507443299,1.049358113524399,-75.09318355423775,1.0611029298004215,0.32150689016344386,-95.70473589869145,0.4115701440440153,-9.259382569234281e-06,5.739378860494758,5.739378860494758,11023.871000000001,0.0,8.0,0.0,-0.0372004567089495,11024.58464423279,0.0,1.0,1.0
42.02000000000021,0.0630174552373653,0.06329929032496487,0.0630174552373653,0.023613065072743473,0.7581675141285108,0.9998981093987745,49.99490546993873,1.0498162825978996,-75.0830055458474,1.0614869689195126,0.32051410351462817,-95.62431822008217,0.41227980113794205,0.0001279385796255153,5.739363753623224,5.739363753623224,11023.871000000001,0.0,8.0,0.0,-0.03891396780519065,11024.586469675627,0.0,1.0,1.0
42.03000000000021,0.06299646468562216,0.06329990244585075,0.06299646468562216,0.02356407863466993,0.7605108777930916,0.9998963926388783,49.99481963194391,1.0502750894421509,-75.07386073960184,1.061916717285997,0.32019873736170246,-95.58237102208525,0.4127837154607464,0.00018832970472179578,5.739346406935435,5.739346406935435,11023.871000000001,0.0,8.0,0.0,-0.04061793552000052,11024.588185335275,0.0,1.0,1.0
42.040000000000205,0.06308936153801657,0.06330053172761807,0.06308936153801657,0.023607063171544894,0.762703227280072,0.9998943452516168,49.99471726258084,1.0506889987884838,-75.0685764786695,1.0623474063248595,0.3205583220670376,-95.58364816034788,0.4130416022432014,0.0001692822457559362,5.739326750177966,5.739326750177966,11023.871000000001,0.0,8.0,0.0,-0.04231190257631376,11024.589786769191,0.0,1.0,1.0
42.0500000000002,0.06328522949035734,0.06330119618695505,0.06328522949035734,0.023736798267343935,0.7645148889983833,0.9998921887698351,49.99460943849176,1.0510166319012475,-75.06960187151452,1.0627354735421233,0.3215474964005878,-95.62948647267535,0.41303018072656367,7.346493961330608e-05,5.739304712137291,5.739304712137291,11023.871000000001,0.0,8.0,0.0,-0.043995484779999476,11024.591274639874,0.0,1.0,1.0
42.0600000000002,0.06356589356613879,0.06330191040010492,0.06356589356613879,0.023942763468570875,0.7657558411208182,0.9998901570565654,49.99450785282827,1.051223169697992,-75.07883346781117,1.0630412568106018,0.3230785822365427,-95.71824496380329,0.4127448985250427,-9.17295276168309e-05,5.7392802219636145,5.7392802219636145,11023.871000000001,0.0,8.0,0.0,-0.04566834823734156,11024.592647879597,0.0,1.0,1.0
42.0700000000002,0.06390562255031948,0.06330268395958377,0.06390562255031948,0.024207958049285952,0.7662926774230628,0.9998884783381231,49.99442391690616,1.0512837378621012,-75.0974268227549,1.063231779706434,0.32501720494668923,-95.8445129288869,0.41220456258796656,-0.00031300331219225735,5.7392532106575285,5.7392532106575285,11023.871000000001,0.0,8.0,0.0,-0.04733021899312615,11024.59390558454,0.0,1.0,1.0
42.0800000000002,0.06427170611544271,0.06330352042886994,0.06427170611544271,0.02450813735734635,0.7660624839750331,0.999887353449594,49.9943676724797,1.0511871202224812,-75.12562961300937,1.0632840541837023,0.32718202920560807,-95.99851826136302,0.4114549665400895,-0.0005703046516395754,5.7392236134217525,5.7392236134217525,11023.871000000001,0.0,8.0,0.0,-0.0489808431199198,11024.595051646336,0.0,1.0,1.0
42.090000000000195,0.06462605900108345,0.06330441690347677,0.06462605900108345,0.024812277474427696,0.7650818595532568,0.9998869319908589,49.99434659954294,1.0509389916275378,-75.1626637289312,1.063188488468277,0.3293509395654191,-96.16626270760455,0.41056983270087644,-0.000837101170884925,5.7391913711575455,5.7391913711575455,11023.871000000001,0.0,8.0,0.0,-0.05062001241420531,11024.596079952047,0.0,1.0,1.0
42.10000000000019,0.06492822448675896,0.06330536424470085,0.06492822448675896,0.025084943867212783,0.7634493064154412,0.9998872896255349,49.99436448127674,1.0505635785459169,-75.20669664738797,1.06295165521664,0.331277058272858,-96.33067786928217,0.4096470291396719,-0.001082394164159041,5.739156432045859,5.739156432045859,11023.871000000001,0.0,8.0,0.0,-0.0522477108653857,11024.597018343506,0.0,1.0,1.0
42.11000000000019,0.0651407177540768,0.06330634799539248,0.0651407177540768,0.025291364710560926,0.7613391233068133,0.9998884113894815,49.99442056947407,1.050102314697022,-75.25496873952152,1.062597416177921,0.3327210280985401,-96.47403821769448,0.4087970105782408,-0.001275150449820725,5.73911875319719,5.73911875319719,11023.871000000001,0.0,8.0,0.0,-0.05386377326940623,11024.597863725672,0.0,1.0,1.0
42.12000000000019,0.06523741993590423,0.0633073499136069,0.06523741993590423,0.025404763446679125,0.7589827012510916,0.9998901906110724,49.99450953055362,1.0496079238536378,-75.30419509137072,1.0621646759548653,0.33350286104942645,-96.5811343422035,0.40812170083325117,-0.0013906439463237177,5.7390783008899335,5.7390783008899335,11023.871000000001,0.0,8.0,0.0,-0.05546771081570006,11024.59855675489,0.0,1.0,1.0
42.13000000000019,0.06520664009085589,0.06330834995920381,0.06520664009085589,0.02540997649198383,0.7566409868978764,0.9998924416509707,49.99462208254853,1.049137868751102,-75.35097037996493,1.0617027035994064,0.33352461538859063,-96.64103114587246,0.4077017851330005,-0.0014137242972635522,5.739035052656249,5.739035052656249,11023.871000000001,0.0,8.0,0.0,-0.05705975799713132,11024.599151652692,0.0,1.0,1.0
42.140000000000185,0.06505032814153991,0.06330932849966259,0.06505032814153991,0.025306156911959303,0.7545750690938052,0.9998949220744323,49.99474610372162,1.0487466169207706,-75.3921053306373,1.0612648187209075,0.3327750050709223,-96.64934868801573,0.40758773775975343,-0.001341712073974849,5.738988997291637,5.738988997291637,11023.871000000001,0.0,8.0,0.0,-0.05863974077293753,11024.59963677871,0.0,1.0,1.0
42.15000000000018,0.06478464490242124,0.06331026848708517,0.06478464490242124,0.02510594301124034,0.7530171579453533,0.999897361515466,49.994868075773304,1.0484790435571778,-75.4250055520147,1.0609015341042232,0.331333257443201,-96.60781073134496,0.40779377382983373,-0.0011836782233804674,5.738940135986652,5.738940135986652,11023.871000000001,0.0,8.0,0.0,-0.06020758126308448,11024.600011874996,0.0,1.0,1.0
42.16000000000018,0.06444000272585723,0.06331115736261396,0.06444000272585723,0.024834274269616187,0.7521432068528187,0.9998994948818342,49.99497474409171,1.0483645413540177,-75.44804388932411,1.0606541973733101,0.32936918003728055,-96.52400768823128,0.4082933147774249,-0.0009595156413035877,5.738888481761192,5.738888481761192,11023.871000000001,0.0,8.0,0.0,-0.06176320454231965,11024.600279458617,0.0,1.0,1.0
42.17000000000018,0.06405741637795388,0.0633119884614841,0.06405741637795388,0.02452467363411419,0.7520507058710908,0.999901096077715,49.99505480388575,1.0484135612609182,-75.4607916153777,1.0605497400071708,0.32712107229003007,-96.41036376171694,0.4090228856853944,-0.0006969444422448914,5.738834059891775,5.738834059891775,11023.871000000001,0.0,8.0,0.0,-0.06330655397361205,11024.60044376053,0.0,1.0,1.0
42.18000000000018,0.06368256737952428,0.06331276174328955,0.06368256737952428,0.02421407292220003,0.7527464418713756,0.999902005366312,49.9951002683156,1.048617179136212,-75.46406009584088,1.0605976614279315,0.32485968118724695,-96.28240501969982,0.4098925795995706,-0.0004272525225395467,5.738776907595702,5.738776907595702,11023.871000000001,0.0,8.0,0.0,-0.06483755218835693,11024.600495587236,0.0,1.0,1.0
42.190000000000175,0.06335928851100285,0.06331348375521824,0.06335928851100285,0.023937635745753038,0.754146306601583,0.9999021462004483,49.99510731002241,1.0489493311569416,-75.45976113598795,1.0607896346506984,0.32284886588222805,-96.1567190240371,0.4107996715931117,-0.00018094174383740877,5.738717073325814,5.738717073325814,11023.871000000001,0.0,8.0,0.0,-0.06635610049495802,11024.600444471502,0.0,1.0,1.0
42.20000000000017,0.06312379676892471,0.06331416683710862,0.06312379676892471,0.0237245516265551,0.7560866632651627,0.9999015303937472,49.99507651968736,1.0493709028054106,-75.45062886435237,1.0611014333809954,0.321311164139247,-96.0489398304728,0.4116423573353491,1.591795888217923e-05,5.738654615796658,5.738654615796658,11023.871000000001,0.0,8.0,0.0,-0.06786208730212843,11024.600293145788,0.0,1.0,1.0
42.21000000000017,0.0629988527231581,0.0633148276737797,0.0629988527231581,0.023594220848621852,0.7583462644698075,0.9999002504979787,49.99501252489893,1.0498357532582092,-75.43979066542516,1.0614969858412404,0.3203937081443789,-95.97163344534046,0.4123350938195619,0.00014508409721070842,5.738590177602354,5.738590177602354,11023.871000000001,0.0,8.0,0.0,-0.06933542587715459,11024.605097427031,0.0,1.0,1.0
42.22000000000017,0.06299169825317642,0.0633154853870784,0.06299169825317642,0.02355587583856955,0.7606754248053434,0.9998984627062454,49.99492313531227,1.0502957986798556,-75.43033764314035,1.0619332129450425,0.32015749134693877,-95.93372511105184,0.41281597301336603,0.0001965629705734523,5.7385228538028645,5.7385228538028645,11023.871000000001,0.0,8.0,0.0,-0.07083536441644477,11024.599786514469,0.0,1.0,1.0
42.23000000000017,0.06309765392504812,0.06331615941638587,0.06309765392504812,0.023609272390311107,0.7628250015760036,0.9998963654713774,49.99481827356887,1.0507058501445037,-75.42506401320585,1.062365219647177,0.3205938236770995,-95.93942386603493,0.4130469873557338,0.00016857815823517752,5.738453254880766,5.738453254880766,11023.871000000001,0.0,8.0,0.0,-0.07229587001332502,11024.600998717684,0.0,1.0,1.0
42.240000000000165,0.06330498147014066,0.0633168674275689,0.06330498147014066,0.0237485989888408,0.7645690520897416,0.9998941828139869,49.99470914069934,1.0510251080264483,-75.426366883279,1.0627497262467824,0.3216525993619163,-95.98973641510963,0.4130068120469134,6.432152363167187e-05,5.738381329353011,5.738381329353011,11023.871000000001,0.0,8.0,0.0,-0.07374960554639254,11024.60047193247,0.0,1.0,1.0
42.25000000000016,0.0635945711196225,0.06331762344294031,0.0635945711196225,0.023962605541536116,0.765723385258135,0.9998921492265287,49.99460746132643,1.0512196987719185,-75.43606716988675,1.0630476495685561,0.3232405645294096,-96.082611310399,0.412693446163387,-0.00010816014289606601,5.738307170562769,5.738307170562769,11023.871000000001,0.0,8.0,0.0,-0.07518972071179737,11024.599842567268,0.0,1.0,1.0
42.26000000000016,0.06393978534579406,0.06331843635017707,0.06393978534579406,0.024233442010915044,0.7661623025275994,0.999890491150108,49.9945245575054,1.0512661350376693,-75.45522261364249,1.0632269716031533,0.3252175358830566,-96.21213714822363,0.4121287486264688,-0.0003347882079096365,5.738230865745529,5.738230865745529,11023.871000000001,0.0,8.0,0.0,-0.07661593041420477,11024.599110038576,0.0,1.0,1.0
42.27000000000016,0.06430713947168579,0.06331930892385618,0.06430713947168579,0.024535986431287463,0.7658319802286604,0.9998894048602355,49.994470243011776,1.0511550245809098,-75.48396511523524,1.0632660806088217,0.3273967074154379,-96.36800565018001,0.41136186612332587,-0.0005946851267386588,5.738152504599927,5.738152504599927,11023.871000000001,0.0,8.0,0.0,-0.07802793453712542,11024.598272535946,0.0,1.0,1.0
42.28000000000016,0.06465805303606724,0.06332023746395983,0.06465805303606724,0.02483850494248409,0.7647587940684333,0.9998890325453581,49.99445162726791,1.0508941796528097,-75.52139120515407,1.063157150107818,0.3295518251719405,-96.5357581189303,0.41046972163689965,-0.0008606269100930718,5.738072175295681,5.738072175295681,11023.871000000001,0.0,8.0,0.0,-0.07942536435722018,11024.597338250443,0.0,1.0,1.0
42.290000000000155,0.0649520327592073,0.06332121211159675,0.0649520327592073,0.02510526543306655,0.7630507989798699,0.999889440015731,49.99447200078655,1.0505100204411038,-75.565546936063,1.0629087716439622,0.33143451199928614,-96.69806538679592,0.4095525738076628,-0.0011012804267630343,5.737989963115478,5.737989963115478,11023.871000000001,0.0,8.0,0.0,-0.0808078341082192,11024.596305332218,0.0,1.0,1.0
42.30000000000015,0.06515243449917749,0.0633222178435549,0.06515243449917749,0.025301985072191235,0.7608903977855527,0.9998906012506705,49.99453006253353,1.0500457372741456,-75.61358261321098,1.0625467780456281,0.3328092690040418,-96.83729166124597,0.4087212119993954,-0.0012859596907644974,5.737905949088479,5.737905949088479,11023.871000000001,0.0,8.0,0.0,-0.08217493389179675,11024.595169693643,0.0,1.0,1.0
42.31000000000015,0.06523476932356152,0.06332323607113143,0.06523476932356152,0.02540300873853038,0.7585143228994204,0.9998923988827185,49.99461994413593,1.0495551805594596,-75.6621728072723,1.0621117363212378,0.3335048205924347,-96.93856103849679,0.4080758954651767,-0.0013908207246900103,5.737820208308086,5.737820208308086,11023.871000000001,0.0,8.0,0.0,-0.08352621087976063,11024.59394121645,0.0,1.0,1.0
42.32000000000015,0.0651893286170678,0.06332424666745017,0.0651893286170678,0.025395141716900528,0.7561849572744084,0.9998946394787087,49.99473197393544,1.0490956195545378,-75.70793181204986,1.061653687896085,0.33343550169980696,-96.99182023945899,0.407693249444435,-0.0014024153328575997,5.737732808793437,5.737732808793437,11023.871000000001,0.0,8.0,0.0,-0.08486121480693307,11024.592611156195,0.0,1.0,1.0
42.33000000000015,0.06501959575149609,0.06332523018254126,0.06501959575149609,0.025279144396299653,0.7541613127951131,0.999897076013079,49.99485380065395,1.0487206912307756,-75.74772130673395,1.0612259232393897,0.3325999914971972,-96.99343959630384,0.4076198892117018,-0.0013194741214761288,5.737643810800159,5.737643810800159,11023.871000000001,0.0,8.0,0.0,-0.08617943171687283,11024.59119269477,0.0,1.0,1.0
42.340000000000146,0.06474342212755167,0.06332616999919152,0.06474342212755167,0.025069148209688197,0.7526702516468754,0.9998994371692269,49.99497185846135,1.0484737140125036,-75.77904384763431,1.0608781605185444,0.33108824810747595,-96.94582821235564,0.40786542684459337,-0.0011523718931330529,5.737553265339555,5.737553265339555,11023.871000000001,0.0,8.0,0.0,-0.08748039264518094,11024.589674368237,0.0,1.0,1.0
42.35000000000014,0.06439270039784387,0.06332705418869557,0.06439270039784387,0.02479131124682115,0.7518794178134308,0.9999014609350272,49.99507304675136,1.0483819675997896,-75.80040572960333,1.0606502697099447,0.32907953454297173,-96.85720554606193,0.4083986220918665,-0.000922090403504279,5.737461214115562,5.737461214115562,11023.871000000001,0.0,8.0,0.0,-0.08876359226912801,11024.588054599792,0.0,1.0,1.0
42.36000000000014,0.06400933864814594,0.06332787684365415,0.06400933864814594,0.024479839087563297,0.7518759742441115,0.999902927946043,49.99514639730215,1.0484535749705854,-75.81152729977852,1.0605672247706566,0.3268180382977452,-96.74046483962263,0.40915223128525646,-0.0006570035055334968,5.737367688956423,5.737367688956423,11023.871000000001,0.0,8.0,0.0,-0.09002837584630198,11024.586322407475,0.0,1.0,1.0
42.37000000000014,0.06363914970237029,0.06332863872027138,0.06363914970237029,0.024171721364698476,0.7526557104439401,0.9999036878029257,49.995184390146285,1.0486774144842341,-75.81336182909894,1.0606363822618599,0.324575779054736,-96.61137605405885,0.41003406257399755,-0.0003885339372359086,5.737272711238462,5.737272711238462,11023.871000000001,0.0,8.0,0.0,-0.09127450963707569,11024.58451205662,0.0,1.0,1.0
42.38000000000014,0.06332536522133285,0.06332934710926899,0.06332536522133285,0.023901631737945916,0.7541242847672153,0.9999036745424343,49.99518372712172,1.0490256182370323,-75.80793682354376,1.0608473849505706,0.32261349955173185,-96.48653334954103,0.4109407411496119,-0.0001468516308976934,5.737176292193074,5.737176292193074,11023.871000000001,0.0,8.0,0.0,-0.09250132104302743,11024.582600206559,0.0,1.0,1.0
42.390000000000136,0.06310290496080326,0.0633300149562259,0.06310290496080326,0.023697760768077423,0.7561098249068933,0.999902910491676,49.9951455245838,1.0494578713503788,-75.79806030906661,1.0611743188821092,0.32114646931934926,-96.38130221044395,0.4117715795968871,4.275706263660861e-05,5.737078433375408,5.737078433375408,11023.871000000001,0.0,8.0,0.0,-0.09370836392219074,11024.580594202422,0.0,1.0,1.0
42.400000000000134,0.0629925050564834,0.06333065934741754,0.0629925050564834,0.02357808295784277,0.7583863195733561,0.9999014965317894,49.99507482658947,1.0499277497655641,-75.7868672841977,1.0615801194750545,0.32031037745390945,-96.30773275072077,0.4124441786240267,0.00016321643435155547,5.736979126866971,5.736979126866971,11023.871000000001,0.0,8.0,0.0,-0.09489518291401744,11024.5784911644,0.0,1.0,1.0
42.41000000000013,0.06299996935170941,0.06333129956449345,0.06299996935170941,0.02355103607001144,0.7607027451045695,0.9998995950957338,49.99497975478669,1.0503870784407263,-75.77742981601958,1.0620212168995713,0.3201584794426159,-96.27448761841913,0.41289876883557036,0.00020516091629177446,5.736878356298002,5.736878356298002,11023.871000000001,0.0,8.0,0.0,-0.09606133425573136,11024.576291838102,0.0,1.0,1.0
42.42000000000013,0.06311962043698731,0.06333195495663702,0.06311962043698731,0.023615435634770327,0.762811437511965,0.9998974090546208,49.994870452731035,1.0507910501568773,-75.77250514125474,1.0624526331594728,0.320676002054036,-96.28522789782319,0.4130996117140527,0.00016765865453213097,5.73677609753385,5.73677609753385,11023.871000000001,0.0,8.0,0.0,-0.09720640582859963,11024.573997555011,0.0,1.0,1.0
42.43000000000013,0.06333887403704996,0.06333264286545688,0.06333887403704996,0.023764839833217394,0.7644903732226872,0.9998951649005545,49.994758245027725,1.0510995045463365,-75.77443375955666,1.0628314126286715,0.32180792089161175,-96.34059947366929,0.41302745511279504,5.4463232899787384e-05,5.736672319800512,5.736672319800512,11023.871000000001,0.0,8.0,0.0,-0.09833001822282254,11024.571607100774,0.0,1.0,1.0
42.440000000000126,0.06363768074488493,0.06333337679073374,0.06363768074488493,0.023987242450822926,0.7655613774178961,0.9998930976307004,49.99465488153502,1.0512795856046473,-75.78495642452442,1.0631191104936426,0.3234553349214998,-96.43811743326037,0.4126829464036471,-0.00012569666395932655,5.7365669870972384,5.7365669870972384,11023.871000000001,0.0,8.0,0.0,-0.09943181411528232,11024.569127345041,0.0,1.0,1.0
42.450000000000124,0.06398850191952644,0.06333416495295309,0.06398850191952644,0.02426392751494944,0.7659066057428967,0.999891431696113,49.994571584805655,1.0513092695151174,-75.80502891546459,1.0632847358331297,0.32547223727517144,-96.57135517924526,0.4120910786244135,-0.0003579430963560233,5.73646005939667,5.73646005939667,11023.871000000001,0.0,8.0,0.0,-0.10051151031599623,11024.566546748807,0.0,1.0,1.0
42.46000000000012,0.06435709799586442,0.06333500938281668,0.06435709799586442,0.02456889818110082,0.7654814106413924,0.9998903585500097,49.99451792750049,1.0511810579926246,-75.8346639800134,1.0633081245587375,0.3276664293187474,-96.72946751180041,0.41130439559811627,-0.0006205722240471209,5.7363514946936975,5.7363514946936975,11023.871000000001,0.0,8.0,0.0,-0.10156882376523105,11024.563871108137,0.0,1.0,1.0
42.47000000000012,0.06470443280697485,0.06333590563777744,0.06470443280697485,0.024869740483246146,0.764321945135585,0.9998900126941862,49.99450063470931,1.0509049490178461,-75.87283074678149,1.063183278545433,0.329807735683582,-96.89755117417293,0.4104029989427825,-0.0008856934468138167,5.736241249977206,5.736241249977206,11023.871000000001,0.0,8.0,0.0,-0.10260351979601454,11024.561101365733,0.0,1.0,1.0
42.48000000000012,0.06499003739311517,0.06333684319960063,0.06499003739311517,0.025130482918749437,0.7625457069294077,0.9998904498627057,49.994522493135285,1.050509568923951,-75.91745369336911,1.0629208495160434,0.3316466517805727,-97.05804681575171,0.4094894341661137,-0.0011216902521865718,5.736129283161567,5.736129283161567,11023.871000000001,0.0,8.0,0.0,-0.10361541959227029,11024.558235916751,0.0,1.0,1.0
42.490000000000116,0.06517818632282864,0.06333780654664216,0.06517818632282864,0.02531741041611178,0.7603429653034943,0.9998916328784638,49.99458164392319,1.0500398324442002,-75.9655951832007,1.0625486486409743,0.33295203756775066,-97.19344776241977,0.4086746433216375,-0.0012982935049918182,5.736015554391446,5.736015554391446,11023.871000000001,0.0,8.0,0.0,-0.1046043696439895,11024.555274391716,0.0,1.0,1.0
42.500000000000114,0.06524603300852311,0.0633387768157509,0.06524603300852311,0.02540603680401153,0.7579553967493616,0.9998934338367512,49.99467169183756,1.0495506373079098,-76.0138924674477,1.0621088502724922,0.3335615010315402,-97.28924509952057,0.40805709193597506,-0.001392588661883687,5.7359000275738,5.7359000275738,11023.871000000001,0.0,8.0,0.0,-0.10557025722646488,11024.552218700313,0.0,1.0,1.0
42.51000000000011,0.06518556014714733,0.06333973386723928,0.06518556014714733,0.025384866778324747,0.7556467554576441,0.9998956511130296,49.994782555651476,1.0490992713699112,-76.05896721298633,1.06165234537872,0.3333998321735709,-97.3361343438846,0.40771010017151743,-0.0013925914059995242,5.735782671618207,5.735782671618207,11023.871000000001,0.0,8.0,0.0,-0.10651306946544228,11024.54907279436,0.0,1.0,1.0
42.52000000000011,0.06500198495518301,0.0633406585082564,0.06500198495518301,0.025256400476569293,0.7536738323515209,0.9998980327056677,49.994901635283384,1.0487385296820484,-76.0977339978572,1.0612324496995449,0.33247679303425476,-97.33127892225794,0.4076760855741514,-0.0012985493696601458,5.735663461653012,5.735663461653012,11023.871000000001,0.0,8.0,0.0,-0.10743303828467496,11024.5458505253,0.0,1.0,1.0
42.53000000000011,0.06471502263369903,0.06334153462618876,0.06471502263369903,0.025036419116210178,0.752257765060021,0.9999003062822265,49.99501531411133,1.0485100837832466,-76.12779827096266,1.0608980743546748,0.330894130817716,-97.27784836298122,0.4079596486236942,-0.0011222783070993364,5.73554238128932,5.73554238128932,11023.871000000001,0.0,8.0,0.0,-0.108329436374799,11024.542506708513,0.0,1.0,1.0
42.540000000000106,0.06435808907691085,0.06334235099269656,0.06435808907691085,0.02475234733249752,0.7515574025671365,0.9999022130861593,49.995110654307965,1.0484390174609148,-76.1478047790085,1.0606875523364383,0.3288408451756679,-97.18472340476407,0.40852471979309013,-0.0008858945526855136,5.735419422125281,5.735419422125281,11023.871000000001,0.0,8.0,0.0,-0.10920278427016122,11024.539074184107,0.0,1.0,1.0
42.550000000000104,0.06397394933848642,0.06334310252030889,0.06397394933848642,0.024439055051196448,0.7516491330793516,0.9999035407248209,49.995177036241046,1.048531071919676,-76.15762569014775,1.0606238365511087,0.32656681217956424,-97.06526914562794,0.4093002890155712,-0.0006184145066462782,5.735294585216161,5.735294585216161,11023.871000000001,0.0,8.0,0.0,-0.11005296669851276,11024.535544694038,0.0,1.0,1.0
42.5600000000001,0.06360847529915206,0.06334379081313773,0.06360847529915206,0.024133542202774323,0.7525174256279009,0.9999041483286923,49.99520741643462,1.0487729078012151,-76.15835639719835,1.0607120959652432,0.3243449069106274,-96.93548490884096,0.4101919775476407,-0.000351357958640009,5.73516788152265,5.73516788152265,11023.871000000001,0.0,8.0,0.0,-0.1108800418177651,11024.531914248171,0.0,1.0,1.0
42.5700000000001,0.06330422288094573,0.06334442394292251,0.06330422288094573,0.023869942940393126,0.7540575402040693,0.9999039806105843,49.995199030529214,1.049134859482982,-76.15213828016157,1.060939924013322,0.32243232508913755,-96.81194979956999,0.41109588838066413,-0.00011452129688807253,5.735039332224141,5.735039332224141,11023.871000000001,0.0,8.0,0.0,-0.11168405771733231,11024.528183820818,0.0,1.0,1.0
42.5800000000001,0.06309475747202743,0.0633450154834454,0.06309475747202743,0.023675411009979636,0.7560893558609441,0.9999030703987867,49.995153519939336,1.0495754338455567,-76.14185022863496,1.0612797219587613,0.3210367422581662,-96.70973859020263,0.41191256508354396,6.762619699631628e-05,5.734908969144673,5.734908969144673,11023.871000000001,0.0,8.0,0.0,-0.11246506057456146,11024.524360240297,0.0,1.0,1.0
42.590000000000096,0.06299866106861259,0.0633455829299591,0.06299866106861259,0.02356630276882527,0.758382210499609,0.9999015268019513,49.99507634009757,1.0500480366994942,-76.13062875373306,1.0616934512425789,0.32028148027793296,-96.64025805964148,0.41256317144696836,0.0001793569921918689,5.73477683421038,5.73477683421038,11023.871000000001,0.0,8.0,0.0,-0.11322313120060797,11024.520432553378,0.0,1.0,1.0
42.600000000000094,0.06302008741287164,0.06334614571793518,0.06302008741287164,0.02354989830140551,0.7606842429544624,0.9998995175028456,49.99497587514228,1.0505048201207463,-76.12151148812441,1.0621372897897885,0.32021039390848266,-96.6116622170574,0.4129910303859875,0.00021228365295456603,5.734642979470491,5.734642979470491,11023.871000000001,0.0,8.0,0.0,-0.11395830272897069,11024.516404810747,0.0,1.0,1.0
42.61000000000009,0.0631526306061437,0.06334672309095148,0.0631526306061437,0.023624507243858936,0.7627497393789359,0.9998972488131237,49.994862440656185,1.0509013283375974,-76.11721783070367,1.0625663578778757,0.3208045741987184,-96.62733113682388,0.41316196165796915,0.00016591770697334945,5.734507466350461,5.734507466350461,11023.871000000001,0.0,8.0,0.0,-0.1146706087339781,11024.51227485102,0.0,1.0,1.0
42.62000000000009,0.06338290154031946,0.06334733204507322,0.06338290154031946,0.023783156970764514,0.7643608211791326,0.9998949492163514,49.99474746081757,1.0511980139212993,-76.12003055343237,1.0629380461865618,0.32200443910864257,-96.6876209704469,0.41305862532488435,4.447835895909219e-05,5.734370364911383,5.734370364911383,11023.871000000001,0.0,8.0,0.0,-0.11536009476410351,11024.50804514762,0.0,1.0,1.0
42.63000000000009,0.06368997501167863,0.06334798553311423,0.06368997501167863,0.024013119176346825,0.7653455414603292,0.9998928537830767,49.994642689153835,1.0513630307473507,-76.13161021711744,1.0632145578117356,0.32370578373002845,-96.78962734139041,0.4126842111641531,-0.00014265212953246814,5.734231752554141,5.734231752554141,11023.871000000001,0.0,8.0,0.0,-0.11602677284928184,11024.50371417574,0.0,1.0,1.0
42.640000000000086,0.06404546074214192,0.0633486910823583,0.06404546074214192,0.024294813729001836,0.7655940565381869,0.9998911846080165,49.994559230400824,1.0513758191150175,-76.15281160787104,1.0633659308820491,0.325756997142173,-96.92640202857146,0.41206679299854404,-0.00037979436749041584,5.734091713094749,5.734091713094749,11023.871000000001,0.0,8.0,0.0,-0.11667060738178252,11024.499280060287,0.0,1.0,1.0
42.650000000000084,0.06441440666485786,0.06334944995331566,0.06441440666485786,0.024601374738923796,0.7650709862220347,0.9998901279986875,49.99450639993437,1.0512307721033596,-76.18353017729773,1.0633734494739664,0.3279606821271339,-97.08656129752733,0.4112622591031249,-0.0006444207654204299,5.733950335281965,5.733950335281965,11023.871000000001,0.0,8.0,0.0,-0.11729158907578895,11024.494737524908,0.0,1.0,1.0
42.66000000000008,0.0647573673976465,0.06335025693506462,0.0647573673976465,0.024899737218452633,0.7638222973123694,0.999889810509882,49.9944905254941,1.0509400512437745,-76.22261067841605,1.0632329360999746,0.3300830018423451,-97.25477048108549,0.41035379297498575,-0.0009079990189825669,5.73380771149359,5.73380771149359,11023.871000000001,0.0,8.0,0.0,-0.11788962749726069,11024.490090210356,0.0,1.0,1.0
42.67000000000008,0.06503395451026471,0.06335110082494867,0.06503395451026471,0.025153745509402938,0.7619749044214028,0.9998902776512669,49.994513882563346,1.05053443315287,-76.26786059128848,1.0629570744905925,0.33187368988425037,-97.4132671339245,0.40944606465469363,-0.0011386786000737587,5.733663936240832,5.733663936240832,11023.871000000001,0.0,8.0,0.0,-0.11846463349052597,11024.485329635349,0.0,1.0,1.0
42.68000000000008,0.06520943421507153,0.06335196557834306,0.06520943421507153,0.025330331688336257,0.7597268448253532,0.9998914811129685,49.99457405564843,1.0500604568518732,-76.31626101735948,1.0625755944585966,0.33310647047739744,-97.54471178550438,0.4086499258811751,-0.0013066783750080233,5.73351910442051,5.73351910442051,11023.871000000001,0.0,8.0,0.0,-0.11901649346760641,11024.48044257168,0.0,1.0,1.0
42.690000000000076,0.0652627195934457,0.06335283203279188,0.0652627195934457,0.02540636699010592,0.7573245159542109,0.999893282843621,49.99466414218105,1.0495738319716068,-76.36442284525079,1.0621321374254402,0.33362877607692676,-97.63507370934585,0.40806153113855725,-0.0013901903634227705,5.733373309790183,5.733373309790183,11023.871000000001,0.0,8.0,0.0,-0.1195450473864953,11024.475432900903,0.0,1.0,1.0
42.700000000000074,0.06518742273932046,0.06335368000886796,0.06518742273932046,0.02537203092121752,0.7550328610698813,0.9998954735691186,49.99477367845593,1.049131730168162,-76.40898109857203,1.0616782992247782,0.33337559568138453,-97.67579761185104,0.4077508567462079,-0.0013786796840887516,5.73322664317225,5.73322664317225,11023.871000000001,0.0,8.0,0.0,-0.12005012700639212,11024.470291036132,0.0,1.0,1.0
42.71000000000007,0.06499047971649338,0.06335449054015951,0.06499047971649338,0.0252314567296584,0.7531063064264297,0.9998977969473019,49.994889847365094,1.0487860061019671,-76.44691033498042,1.06126727325151,0.3323675600478052,-97.66477167486131,0.4077561447020548,-0.0012738101778250119,5.733079191121133,5.733079191121133,11023.871000000001,0.0,8.0,0.0,-0.12053152410566213,11024.465009373069,0.0,1.0,1.0
42.72000000000007,0.06469342392056858,0.06335524798332515,0.06469342392056858,0.02500202664623663,0.7517602067887292,0.9998999802197438,49.99499901098719,1.0485766068075384,-76.47592415212411,1.0609470630098334,0.33071793403802835,-97.60591422329134,0.4080770033772225,-0.0010887996326111038,5.732931033810175,5.732931033810175,11023.871000000001,0.0,8.0,0.0,-0.12098902921723458,11024.459575750037,0.0,1.0,1.0
42.73000000000007,0.06433110535944953,0.06335594176994869,0.06433110535944953,0.02471236373209066,0.7511446823723062,0.9999017684142482,49.995088420712406,1.0485263824922886,-76.4948080048335,1.0607543928566436,0.3286249306141164,-97.50875296010268,0.40867265333561603,-0.0008468456907670535,5.732782243795348,5.732782243795348,11023.871000000001,0.0,8.0,0.0,-0.1214223994440524,11024.453975429959,0.0,1.0,1.0
42.740000000000066,0.06394703793355339,0.06335656758758845,0.06394703793355339,0.024397925470694144,0.7513255688759775,0.9999029565049651,49.99514782524825,1.0486386974659023,-76.50358495219953,1.060710160184172,0.32634347308521455,-97.38710421714059,0.4094685048819696,-0.0005775458857610744,5.73263288406752,5.73263288406752,11023.871000000001,0.0,8.0,0.0,-0.12183137925410778,11024.448191534924,0.0,1.0,1.0
42.750000000000064,0.06358704986542739,0.06335712784084539,0.06358704986542739,0.024095652951964395,0.7522763871395692,0.9999034133760202,49.99517066880101,1.0488980340364331,-76.5034888801685,1.0608173497186832,0.32414668079626013,-97.25717233876135,0.41036819909748934,-0.0003124599648834166,5.732483006147955,5.732483006147955,11023.871000000001,0.0,8.0,0.0,-0.12221571894844346,11024.44219749231,0.0,1.0,1.0
42.76000000000006,0.06329294361032854,0.06335763133568953,0.06329294361032854,0.023839092494753925,0.7538824816643324,0.9999030944723682,49.99515472361841,1.0492729882387355,-76.49676968971666,1.06106153932267,0.3222877421800076,-97.13549820972426,0.4112674975587347,-8.096902046201074e-05,5.732332648168693,5.732332648168693,11023.871000000001,0.0,8.0,0.0,-0.12257514790653078,11024.435962908172,0.0,1.0,1.0
42.77000000000006,0.06309688023387937,0.06335809223197428,0.06309688023387937,0.02365437055751413,0.7559560536688265,0.9999020429799844,49.99510214899922,1.0497209531298997,-76.48637018775366,1.0614135127304827,0.3209665106211584,-97.03687467040844,0.4120682784775171,9.326355878593734e-05,5.732181830862976,5.732181830862976,11023.871000000001,0.0,8.0,0.0,-0.12290944756653695,11024.429422593095,0.0,1.0,1.0
42.78000000000006,0.06301551887324104,0.06335852840098549,0.06301551887324104,0.02355656971899744,0.7582621116169611,0.9999003765755415,49.99501882877708,1.0501949177466448,-76.47543344332823,1.0618341809767486,0.3202956307356348,-96.97226853837503,0.4126944746399094,0.0001955378512404904,5.732030552374175,5.732030552374175,11023.871000000001,0.0,8.0,0.0,-0.1232183952579387,11024.42250349232,0.0,1.0,1.0
42.790000000000056,0.06305124650010266,0.06335895941104601,0.06305124650010266,0.023551531967206166,0.7605482128216671,0.9998982685427533,49.99491342713767,1.0506474500345728,-76.46695836389311,1.062279422711634,0.32030855205658,-96.9491268937873,0.4130929651486131,0.00021871338530522755,5.731878778877746,5.731878778877746,11023.871000000001,0.0,8.0,0.0,-0.12350182593670059,11024.415082973359,0.0,1.0,1.0
42.800000000000054,0.06319686121708576,0.06335940439310069,0.06319686121708576,0.02363695713297228,0.7625708776036845,0.9998959286844884,49.99479643422442,1.0510345341954455,-76.46362140602399,1.0627044942072519,0.3209817446338246,-96.97047686312574,0.4132313779707868,0.00016284388763079805,5.731726434803328,5.731726434803328,11023.871000000001,0.0,8.0,0.0,-0.12375963227436351,11024.407003754959,0.0,1.0,1.0
42.81000000000005,0.06343814490881566,0.06335988000675867,0.06343814490881566,0.023805310979903762,0.7641166201192285,0.999893587371227,49.99467936856135,1.0513173162508007,-76.46764266288632,1.063067197715644,0.3222509007438419,-97.03636128977011,0.4130944154219822,3.264450306928596e-05,5.7315734185528,5.7315734185528,11023.871000000001,0.0,8.0,0.0,-0.12399166884246346,11024.398195330676,0.0,1.0,1.0
42.82000000000005,0.06375328964610051,0.06336039868490423,0.06375328964610051,0.024043126005983927,0.7650198868662554,0.9998914795418896,49.99457397709448,1.0514650441729028,-76.48059770695762,1.0633304598495097,0.3240064382479482,-97.14344222382424,0.41268791288341394,-0.00016183094627356814,5.731419651858646,5.731419651858646,11023.871000000001,0.0,8.0,0.0,-0.1241976893117483,11024.388752713618,0.0,1.0,1.0
42.83000000000005,0.06411306220050342,0.0633609673077287,0.06411306220050342,0.024329953017139975,0.7651788917004423,0.9998898246516306,49.99449123258153,1.0514587056218123,-76.5032360083108,1.0634654282308196,0.3260911524594768,-97.28424445379437,0.41204309980856657,-0.0004040947429131518,5.7312651205069045,5.7312651205069045,11023.871000000001,0.0,8.0,0.0,-0.12437741166270969,11024.378912383525,0.0,1.0,1.0
42.840000000000046,0.06448182567462755,0.06336158643092354,0.06448182567462755,0.024638072026898165,0.7645674484028836,0.9998888035338364,49.99444017669182,1.051294656357668,-76.53533234701091,1.0634549131498454,0.3283025722500518,-97.44685286955884,0.4112192343430726,-0.0006708069376520922,5.731109875360501,5.731109875360501,11023.871000000001,0.0,8.0,0.0,-0.12453064746712317,11024.36888715602,0.0,1.0,1.0
42.850000000000044,0.06481977566083033,0.06336225015891729,0.06481977566083033,0.024933808806561614,0.7632411145510276,0.9998885344761751,49.99442672380876,1.050987266252122,-76.57560526045299,1.063296622387788,0.3304034731366904,-97.615523211117,0.410302533914267,-0.0009328294505783936,5.730953989154441,5.730953989154441,11023.871000000001,0.0,8.0,0.0,-0.12465734918172944,11024.358787627467,0.0,1.0,1.0
42.86000000000004,0.0650867834200559,0.06336294670455084,0.0650867834200559,0.025180995627321096,0.761335835719836,0.9998890525204744,49.99445262602372,1.0505694160221242,-76.62174828921172,1.0630053101374637,0.3321439254385466,-97.77237474639219,0.40939940475212044,-0.0011582290331890732,5.7307975247876906,5.7307975247876906,11023.871000000001,0.0,8.0,0.0,-0.12475755805748608,11024.348682758484,0.0,1.0,1.0
42.87000000000004,0.0652494930675184,0.0633636596124783,0.0652494930675184,0.025347504882849217,0.7590564792874279,0.9998902987775284,49.99451493887642,1.050088994625039,-76.67067999260406,1.0626124987819263,0.333304823261689,-97.90036105215243,0.40861967699826784,-0.0013179638490709092,5.7306405407441385,5.7306405407441385,11023.871000000001,0.0,8.0,0.0,-0.1248311666658101,11024.338616987001,0.0,1.0,1.0
42.88000000000004,0.06528828016018354,0.06336436953783178,0.06528828016018354,0.025411255084790967,0.7566532128629416,0.9998921256803458,49.99460628401729,1.0496025519641468,-76.71898553238272,1.0621631731923378,0.333741563425377,-97.98577824834524,0.40805781686277265,-0.0013910594297218692,5.730483091493728,5.730483091493728,11023.871000000001,0.0,8.0,0.0,-0.12487810832917558,11024.328612612228,0.0,1.0,1.0
42.890000000000036,0.06519833954630667,0.06336505637553475,0.06519833954630667,0.025364203845540594,0.7543915111925779,0.9998943165732733,49.994715828663665,1.0491670709802154,-76.76331491480764,1.0617096108477144,0.33339932388356164,-98.02091464853423,0.4077803416606641,-0.0013685403624506404,5.730325224847801,5.730325224847801,11023.871000000001,0.0,8.0,0.0,-0.12489832752211871,11024.31867828814,0.0,1.0,1.0
42.900000000000034,0.06498831051944637,0.06336570149065818,0.06498831051944637,0.025212115034954637,0.7525228318127497,0.9998966111891923,49.994830559459615,1.048833396193438,-76.80070508026259,1.061304812164063,0.3323095419907457,-98.00439156925864,0.4078212698038284,-0.0012534889538549226,5.73016698121106,5.73016698121106,11023.871000000001,0.0,8.0,0.0,-0.12489175737945425,11024.308821827395,0.0,1.0,1.0
42.91000000000003,0.06468151950155132,0.06336628980037044,0.06468151950155132,0.02497392995364829,0.7512562411611449,0.9998987367689514,49.994936838447565,1.0486397115911827,-76.82897935006673,1.0609958139367193,0.3305968105645434,-97.94085877967613,0.4081752445092475,-0.0010604890878342862,5.730008394075802,5.730008394075802,11023.871000000001,0.0,8.0,0.0,-0.12485834831198503,11024.29904066103,0.0,1.0,1.0
42.92000000000003,0.06431420124539126,0.06336681146956934,0.06431420124539126,0.02467940172096629,0.7507327663250605,0.9999004424880938,49.99502212440469,1.0486066363962625,-76.8470637459615,1.0608177002609633,0.3284681981119883,-97.8404580448405,0.4087968912727511,-0.0008137591897854242,5.7298494906479895,5.7298494906479895,11023.871000000001,0.0,8.0,0.0,-0.12479803493806657,11024.289324101443,0.0,1.0,1.0
