t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
42.93000000000003,0.06393055041705768,0.0633672630135889,0.06393055041705768,0.02436449784795236,0.7510075067877012,0.9999015309215208,49.99507654607604,1.0487352019922482,-76.85512995714043,1.0607893177354675,0.3261832117084664,-97.71741589592398,0.4096082227954223,-0.0005434081901997886,5.729690292462526,5.729690292462526,11023.871000000001,0.0,8.0,0.0,-0.12471083391570272,11024.279664835898,0.0,1.0,1.0
42.940000000000026,0.06357628048136531,0.06336764766837236,0.06357628048136531,0.02406603172769672,0.7520430492119193,0.9999018807713941,49.995094038569704,1.0490077884585747,-76.8545461848285,1.0609115079006475,0.324014756080473,-97.58809988362535,0.4105111084152665,-0.0002809722937066673,5.729530816308576,5.729530816308576,11023.871000000001,0.0,8.0,0.0,-0.12459675265958808,11024.270045822288,0.0,1.0,1.0
42.950000000000024,0.06329238297519073,0.06336797498349588,0.06329238297519073,0.02381691486895747,0.7537150223154799,0.999901458106486,49.9950729053243,1.0493913467665312,-76.84766543591475,1.0611679024008145,0.3222116615383,-97.46897720717017,0.41140115985341674,-5.537182508812827e-05,5.729371075148393,5.729371075148393,11023.871000000001,0.0,8.0,0.0,-0.12445577758619962,11024.26045379139,0.0,1.0,1.0
42.96000000000002,0.06310947905274147,0.06336825969474119,0.06310947905274147,0.023642169223301465,0.7558283970485297,0.9999003160456515,49.99501580228258,1.049842319534159,-76.83748386829,1.0615277913029946,0.32096520067596024,-97.37451514927719,0.41218195871106833,0.0001106049027904503,5.729211078569111,5.729211078569111,11023.871000000001,0.0,8.0,0.0,-0.12428796088677532,11024.250868621935,0.0,1.0,1.0
42.97000000000002,0.06304237072923982,0.063368520023695,0.06304237072923982,0.02355572164878921,0.7581443022027317,0.9998985805486834,49.99492902743417,1.0503132660164134,-76.82714762066564,1.0619510808814805,0.32037786541676366,-97.31530168464394,0.41278001870201586,0.0002031783705899945,5.729050831925827,5.729050831925827,11023.871000000001,0.0,8.0,0.0,-0.12409395134837913,11024.241341008154,0.0,1.0,1.0
42.98000000000002,0.06309177617460095,0.0633687756345206,0.06309177617460095,0.02356200545230566,0.7604102149347144,0.9998964301398604,49.99482150699302,1.050757220942809,-76.81961419378476,1.0623934174841163,0.320473196666929,-97.2980644543807,0.4131456964243144,0.00021644007007252247,5.728890342316872,5.728890342316872,11023.871000000001,0.0,8.0,0.0,-0.12387262212990233,11024.231731203497,0.0,1.0,1.0
42.990000000000016,0.0632497002272026,0.06336904550113927,0.0632497002272026,0.023658069606914564,0.762385325303225,0.9998940777919132,49.99470388959566,1.0511306817894661,-76.81751394120873,1.0628102473387298,0.32122298207157185,-97.32544188851467,0.41324853499588965,0.0001510292434789562,5.728729614153141,5.728729614153141,11023.871000000001,0.0,8.0,0.0,-0.12362488735674562,11024.222105817995,0.0,1.0,1.0
43.000000000000014,0.06350108928235136,0.06336934589893076,0.06350108928235136,0.023835804697516495,0.7638609867739548,0.9998917553606942,49.99458776803471,1.051395558674174,-76.8230008956773,1.0631598482509903,0.32255812433947095,-97.39715579638434,0.4130753677622254,1.2170917119649904e-05,5.728568653379563,5.728568653379563,11023.871000000001,0.0,8.0,0.0,-0.12335066272149968,11024.212435182193,0.0,1.0,1.0
43.01000000000001,0.06382324507225637,0.06336968869350777,0.06382324507225637,0.024080996728372526,0.764678484672325,0.9998896971772694,49.99448485886347,1.0515222662515833,-76.83756204072496,1.0634059387486794,0.3243635945542887,-97.509435424939,0.4126347614727103,-0.00018940282154127075,5.728407467369529,5.728407467369529,11023.871000000001,0.0,8.0,0.0,-0.12305008870185354,11024.202699624362,0.0,1.0,1.0
43.02000000000001,0.06418609222937845,0.06337008007479557,0.06418609222937845,0.024372327925740633,0.7647445114321068,0.9998881195141053,49.99440597570526,1.051493411231298,-76.86183797217126,1.0635208466464074,0.3264765631587197,-97.65428536078699,0.41196116945752226,-0.0004363967669956288,5.72824606553288,5.72824606553288,11023.871000000001,0.0,8.0,0.0,-0.12272331665639116,11024.192896193641,0.0,1.0,1.0
43.03000000000001,0.06455332816701065,0.06337051985813243,0.06455332816701065,0.024681242822805816,0.764042437513409,0.9998871971484008,49.99435985742004,1.0513073723232516,-76.89547980512512,1.0634889760504442,0.32868955821508655,-97.81927527544667,0.41111724021375373,-0.0007046759415085735,5.7280844600981355,5.7280844600981355,11023.871000000001,0.0,8.0,0.0,-0.12237053817576683,11024.18300536008,0.0,1.0,1.0
43.040000000000006,0.06488483389703494,0.06337100143832583,0.06488483389703494,0.024973503568397365,0.7626376739563325,0.9998870395345999,49.994351976729995,1.0509807614949898,-76.93707812697258,1.0633099740600702,0.33076220077897217,-97.98827907971074,0.4101921679374374,-0.0009645379255315851,5.727922666685584,5.727922666685584,11023.871000000001,0.0,8.0,0.0,-0.12199193622481902,11024.17301920465,0.0,1.0,1.0
43.050000000000004,0.06514085311662217,0.0633715124313439,0.06514085311662217,0.025213044496285093,0.7606753191792359,0.9998876707700297,49.99438353850149,1.0505485366300384,-76.98421384809016,1.063000692802323,0.3324455724502898,-98.14335503225297,0.4092938451242778,-0.001184068315441586,5.727760704492077,5.727760704492077,11023.871000000001,0.0,8.0,0.0,-0.12158771655753203,11024.162926672094,0.0,1.0,1.0
43.06,0.06528951153035488,0.06337203597208294,0.06528951153035488,0.025368782375608308,0.758366918757325,0.9998890212645851,49.994451063229256,1.0500598346517949,-77.03374815299213,1.0625943960825,0.33352838880219515,-98.26779933373757,0.40853077745695776,-0.0013350575728033331,5.727760704492077,5.727760704492077,11023.871000000001,0.0,8.0,0.0,-0.12158771655753203,11024.162926672094,0.0,1.0,1.0
43.07,0.06531270718769035,0.06337255254720203,0.06531270718769035,0.02541974053327643,0.7559670690934756,0.9998909339481725,49.99454669740862,1.0495719487013733,-77.08224537588923,1.062137343838557,0.3338743988913347,-98.34825952616654,0.40799553281276896,-0.0013974158814541865,5.727598596719371,5.727598596719371,11023.871000000001,0.0,8.0,0.0,-0.12115810445542394,11024.152710665832,0.0,1.0,1.0
43.08,0.06520723493713762,0.06337304215609255,0.06520723493713762,0.025359674894623447,0.7537414462106619,0.9998931849636099,49.9946592481805,1.0491415709759997,-77.12637550252775,1.0616824041418966,0.3334391128685378,-98.37787760975134,0.4077510334830848,-0.001363746813708537,5.727436370613573,5.727436370613573,11023.871000000001,0.0,8.0,0.0,-0.12070331588706439,11024.142362765568,0.0,1.0,1.0
43.089999999999996,0.06498344084848533,0.06337348654001433,0.06498344084848533,0.025195976526478696,0.7519380206892857,0.9998955104037431,49.994775520187154,1.0488184393686584,-77.16324286001615,1.0612822877872876,0.33226481680014297,-98.35600845336653,0.40782697947034696,-0.0012385495592295848,5.727274057570214,5.727274057570214,11023.871000000001,0.0,8.0,0.0,-0.12022362250151905,11024.131875867159,0.0,1.0,1.0
43.099999999999994,0.06466641475065478,0.06337387123117855,0.06466641475065478,0.024949106180108115,0.7507590166606125,0.9998976378378095,49.99488189189047,1.048638905613579,-77.1907843904811,1.0609829776252568,0.3304872560331592,-98.28801839769956,0.40821304781125267,-0.0010377407966129654,5.7271116932988635,5.7271116932988635,11023.871000000001,0.0,8.0,0.0,-0.11971917103632627,11024.121226070612,0.0,1.0,1.0
43.10999999999999,0.06429371528455469,0.06337418718739367,0.06429371528455469,0.024649879400378077,0.7503358443082326,0.999899320878357,49.99496604391785,1.0486213284219472,-77.20806868005015,1.06081785574244,0.32832198223705855,-98.18463516902672,0.40885936433980086,-0.000786501663933771,5.726949317164069,5.726949317164069,11023.871000000001,0.0,8.0,0.0,-0.11919025101214584,11024.110410498859,0.0,1.0,1.0
43.11999999999999,0.06391013925929821,0.06337443181197569,0.06391013925929821,0.024334695008013205,0.7507124266426713,0.9999003698785819,49.995018493929095,1.048764417834293,-77.21541587570246,1.0608036914274184,0.32603260921583804,-98.06045931544895,0.40968470835683846,-0.0005153838223061775,5.72678697227507,5.72678697227507,11023.871000000001,0.0,8.0,0.0,-0.11863708760856709,11024.099415364855,0.0,1.0,1.0
43.12999999999999,0.06356120789787606,0.06337460922932088,0.06356120789787606,0.02404016765691525,0.7518400882610432,0.9999006733847073,49.99503366923537,1.04904849571003,-77.2143264605111,1.0609391925007976,0.32389136695075293,-97.93198451592507,0.41058936574032084,-0.00025583665293416437,5.726624705690368,5.726624705690368,11023.871000000001,0.0,8.0,0.0,-0.11805975053202579,11024.088237041831,0.0,1.0,1.0
43.139999999999986,0.06328704233643871,0.0633747297839009,0.06328704233643871,0.023798524369820457,0.7535845282177728,0.999900207962869,49.99501039814345,1.0494389299826956,-77.20725337542108,1.0612060823907854,0.322142386244466,-97.8155734494941,0.41146896694306156,-3.6273945726004314e-05,5.726462566130569,5.726462566130569,11023.871000000001,0.0,8.0,0.0,-0.11745870317713261,11024.076846135098,0.0,1.0,1.0
43.149999999999984,0.06311668537324158,0.063374808831153,0.06311668537324158,0.023633652670900743,0.75574337090901,0.9998990364111392,49.99495182055696,1.0498912827310831,-77.19724243720611,1.0615722131487055,0.3209681454320313,-97.7253444779198,0.4122289341926856,0.00012142026801668232,5.726300598527555,5.726300598527555,11023.871000000001,0.0,8.0,0.0,-0.1168340913149811,11024.065168794985,0.0,1.0,1.0
43.15999999999998,0.06306307765982834,0.06337486497823824,0.06306307765982834,0.023558322349042076,0.7580738283624008,0.9998972926150265,49.99486463075132,1.0503577494222303,-77.18743943579885,1.0619965519875547,0.3204609669023538,-97.67149842008288,0.41279843418779777,0.0002043909895679541,5.726138850795668,5.726138850795668,11023.871000000001,0.0,8.0,0.0,-0.11618608064976958,11024.053229855966,0.0,1.0,1.0
43.16999999999998,0.06312529120016748,0.06337491801173675,0.06312529120016748,0.023575579193550803,0.760323273662136,0.9998951599904706,49.99475799952353,1.0507918717759324,-77.18075851654994,1.0624345639112376,0.3206346221703482,-97.66005101325867,0.4131312997854635,0.0002079447175228205,5.725977381976136,5.725977381976136,11023.871000000001,0.0,8.0,0.0,-0.11551485934515647,11024.041130361345,0.0,1.0,1.0
43.17999999999998,0.06329455632306734,0.06337498676636572,0.06329455632306734,0.02368183153519208,0.7622535815346759,0.9998928543015716,49.99464271507858,1.051150704439289,-77.17978206127222,1.0628419339448314,0.32145630701291156,-97.69325582569304,0.4131990053267156,0.00013329889941122997,5.725816243262842,5.725816243262842,11023.871000000001,0.0,8.0,0.0,-0.1148206495194746,11024.028743440209,0.0,1.0,1.0
43.189999999999976,0.06355498551505746,0.06337508714257488,0.06355498551505746,0.023868380422668964,0.763660991938412,0.999890608481915,49.99453042409575,1.0513969775738128,-77.18659596341095,1.0631774638421374,0.32285209427570044,-97.77050519904091,0.4129905828195246,-1.3796712343812356e-05,5.725655487479201,5.725655487479201,11023.871000000001,0.0,8.0,0.0,-0.1141036139054431,11024.016086970276,0.0,1.0,1.0
43.199999999999974,0.06388299282806532,0.06337523044001046,0.06388299282806532,0.024120250521182586,0.764393718669765,0.9998886557868899,49.99443278934449,1.051502336786317,-77.20259646551607,1.0634057199200762,0.3247014583379332,-97.88758840931912,0.41251740438679463,-0.00022191659455468582,5.7254951661132525,5.7254951661132525,11023.871000000001,0.0,8.0,0.0,-0.11336391369151527,11024.003149256103,0.0,1.0,1.0
43.20999999999997,0.06424767015930782,0.06337542215250501,0.06424767015930782,0.0244152516642953,0.7643670562026035,0.9998872087822024,49.99436043911012,1.0514510731979714,-77.22831323809103,1.0635002718639075,0.3268359314922974,-98.03599027737735,0.4118172037741329,-0.00047295330079802356,5.725335328637122,5.725335328637122,11023.871000000001,0.0,8.0,0.0,-0.11260169231543615,11023.989925305095,0.0,1.0,1.0
43.21999999999997,0.06461207532308827,0.06337566134321372,0.06461207532308827,0.0247240137008844,0.7635740693994012,0.9998864356397404,49.994321781987026,1.0512436402096705,-77.26327230119676,1.063447177182203,0.3290431392131875,-98.20277899349188,0.4109560217971532,-0.0007419946843605387,5.725176021835418,5.725176021835418,11023.871000000001,0.0,8.0,0.0,-0.11181710425892881,11023.976391561731,0.0,1.0,1.0
43.22999999999997,0.06493582498992115,0.06337594068071409,0.06493582498992115,0.025011788258001873,0.7620901442283492,0.9998864364683623,49.99432182341811,1.0508989122632268,-77.30593621278219,1.063248066308437,0.331079817354511,-98.37147501290625,0.4100259452448607,-0.0009988209226226997,5.725017289152623,5.725017289152623,11023.871000000001,0.0,8.0,0.0,-0.11101027566741224,11023.9625383393,0.0,1.0,1.0
43.23999999999997,0.06517961022812399,0.06337624716378078,0.06517961022812399,0.025242694326705593,0.7600696035946983,0.999887224024632,49.994361201231605,1.0504538990288805,-77.35377522103987,1.0629219027333665,0.3326985119649823,-98.52411468703345,0.40913617153561255,-0.0012116092639490976,5.7248591681077805,5.7248591681077805,11023.871000000001,0.0,8.0,0.0,-0.110181720037863,11023.948411850522,0.0,1.0,1.0
43.249999999999964,0.06531315075999063,0.06337656349415513,0.06531315075999063,0.02538683011951908,0.7577306643764827,0.9998887178170852,49.99443589085426,1.049958888993643,-77.40359820664055,1.0625036622679958,0.33369651430886726,-98.64440387960155,0.4083935439389259,-0.001353104999399904,5.72470169465155,5.72470169465155,11023.871000000001,0.0,8.0,0.0,-0.10933078935752591,11023.933874012168,0.0,1.0,1.0
43.25999999999996,0.06531992301058581,0.06337686996156539,0.06531992301058581,0.025424426589509483,0.7553304084365824,0.9998907514262935,49.99453757131467,1.0494717592624978,-77.4519550944685,1.0620407723395946,0.33394640777385426,-98.71939956421863,0.40788842483835236,-0.0014041998082069684,5.724544897928161,5.724544897928161,11023.871000000001,0.0,8.0,0.0,-0.10845811446754589,11023.91899258228,0.0,1.0,1.0
43.26999999999996,0.0651982670283398,0.06337714662445496,0.0651982670283398,0.025350933007525916,0.7531345445956866,0.9998930940409394,49.99465470204697,1.0490488533959803,-77.49553980446126,1.061586584507655,0.3334136451440092,-98.74303108157488,0.40768023773275414,-0.001358978459304848,5.724388801931539,5.724388801931539,11023.871000000001,0.0,8.0,0.0,-0.10756368743150328,11023.90373042577,0.0,1.0,1.0
43.27999999999996,0.0649603133611561,0.06337737553424089,0.0649603133611561,0.025175410784446267,0.7513877428928986,0.9998954783384842,49.99477391692421,1.0487387048132455,-77.53153084284139,1.0611934461464037,0.33215183068447274,-98.71540278562884,0.4077941489206427,-0.0012233924163557938,5.724233416001761,5.724233416001761,11023.871000000001,0.0,8.0,0.0,-0.10664757401417443,11023.88797196889,0.0,1.0,1.0
43.28999999999996,0.06463289934319928,0.06337754275336092,0.06463289934319928,0.02491981755100338,0.7502856154067685,0.9998976325988186,49.99488162994093,1.0485757493260364,-77.55798468985257,1.0609061937958255,0.3303077971655504,-98.6425954385176,0.40821482560104294,-0.0010146741325434278,5.724078740363658,5.724078740363658,11023.871000000001,0.0,8.0,0.0,-0.10570988051914726,11023.87169102997,0.0,1.0,1.0
43.299999999999955,0.06425484112955387,0.06337763993138763,0.06425484112955387,0.024615972673985614,0.7499503316462639,0.9998993152384369,49.99496576192185,1.048576039089733,-77.57411616219684,1.060756434218215,0.32810521304046897,-98.53590818058694,0.40888797221539797,-0.0007589208837689813,5.723924794009842,5.723924794009842,11023.871000000001,0.0,8.0,0.0,-0.10475086431865036,11023.85518259946,0.0,1.0,1.0
43.30999999999995,0.06387144743642612,0.06337766524557097,0.06387144743642612,0.024300632934365785,0.7504151825717105,0.9999003446541624,49.99501723270812,1.0487359570471082,-77.58039499066719,1.0607588182442296,0.3258112866391395,-98.41029290766919,0.4097292904883556,-0.00048706754164768926,5.723771573979257,5.723771573979257,11023.871000000001,0.0,8.0,0.0,-0.10377057652754959,11023.838168386113,0.0,1.0,1.0
43.31999999999995,0.06352795915834654,0.06337762358658225,0.06352795915834654,0.024010147713195845,0.7516209258285883,0.9999006193572914,49.995030967864565,1.049033792724838,-77.57845290633142,1.0609099132065833,0.32369707260737063,-98.28234545731519,0.41063766134978674,-0.00023042178935916025,5.723619076045978,5.723619076045978,11023.871000000001,0.0,8.0,0.0,-0.10276920106587265,11023.820706247467,0.0,1.0,1.0
43.32999999999995,0.06326356066921825,0.06337752596943272,0.06326356066921825,0.02377601419342122,0.7534241253022131,0.9999001263899435,49.99500631949718,1.0494333742041957,-77.57084040056708,1.0611895549718806,0.32200162956009415,-98.1683049972388,0.41150888786734663,-1.6852833237695347e-05,5.723467290694128,5.723467290694128,11023.871000000001,0.0,8.0,0.0,-0.1017468357755736,11023.80278925452,0.0,1.0,1.0
43.33999999999995,0.06310568023557744,0.06337738824937243,0.06310568023557744,0.023620964381066988,0.7556158816517378,0.9998989380980955,49.99494690490477,1.049889430505584,-77.56065008238205,1.0615641943686571,0.32089844143745494,-98.08192963640852,0.4122503377347468,0.00013267792577813242,5.723316797751003,5.723316797751003,11023.871000000001,0.0,8.0,0.0,-0.10070582260763097,11023.789925445908,0.0,1.0,1.0
43.349999999999945,0.06306541985940418,0.06337722931064273,0.06306541985940418,0.023556582206908837,0.757950334465394,0.9998971959347005,49.99485979673503,1.0503538933435888,-77.5510240470617,1.061991945208119,0.3204696893593625,-98.03299809353831,0.412793931415856,0.00020627459616594235,5.72316655337066,5.72316655337066,11023.871000000001,0.0,8.0,0.0,-0.09964034761699127,11023.765673242227,0.0,1.0,1.0
43.35999999999994,0.06314067667506613,0.06337706897162505,0.06314067667506613,0.023584973535978094,0.7601749855917966,0.999895088663714,49.9947544331857,1.0507804759171704,-77.54485221839712,1.0624279788229767,0.32072232245080556,-98.0270499858807,0.4130957567925373,0.00020005859796119047,5.723017087602346,5.723017087602346,11023.871000000001,0.0,8.0,0.0,-0.09855638824979085,11023.748147614519,0.0,1.0,1.0
43.36999999999994,0.06332169835028618,0.06337692585730624,0.06332169835028618,0.023701794390153394,0.7620544903746542,0.9998928354961136,49.99464177480568,1.051126720910729,-77.54467076961515,1.0628280943663808,0.3216178433759243,-98.06592864839203,0.413129474761409,0.00011591001565980363,5.722868227521177,5.722868227521177,11023.871000000001,0.0,8.0,0.0,-0.09745181160015623,11023.728327345232,0.0,1.0,1.0
43.37999999999994,0.06359155493405959,0.0633768154433851,0.06359155493405959,0.023897540927617346,0.7633902102071788,0.9998906707864977,49.994533539324884,1.0513562347680998,-77.5524937154772,1.0631515675151288,0.3230761824249283,-98.14858329855936,0.41288678664314415,-3.9705200835259136e-05,5.722719946723433,5.722719946723433,11023.871000000001,0.0,8.0,0.0,-0.09632721379807235,11023.707985360174,0.0,1.0,1.0
43.38999999999994,0.06392567159779032,0.06337674843604059,0.06392567159779032,0.02415634413562175,0.7640375726643197,0.9998888267212549,49.99444133606274,1.051441992405343,-77.56962170561536,1.0633638448170757,0.32497060408823225,-98.27028502139903,0.4123821917237904,-0.00025454563361775734,5.722572208315338,5.722572208315338,11023.871000000001,0.0,8.0,0.0,-0.09518283168668003,11023.687120530507,0.0,1.0,1.0
43.399999999999935,0.06429227651218779,0.06337672962985189,0.06429227651218779,0.024455080257394887,0.7639206933808809,0.9998875119462393,49.994375597311965,1.0513700792715637,-77.5964687130433,1.0634398162035998,0.3271267097405573,-98.4219587092003,0.4116568973197799,-0.000509631643526836,5.72242497725743,5.72242497725743,11023.871000000001,0.0,8.0,0.0,-0.09401898626477821,11023.66572418871,0.0,1.0,1.0
43.40999999999993,0.06465380981772412,0.06337675735842263,0.06465380981772412,0.024763568052552257,0.7630424039474436,0.9998868877067794,49.99434438533897,1.051143115805352,-77.63243204888296,1.063367284849666,0.3293272735464128,-98.59016751847292,0.4107803972251497,-0.0007792725478513217,5.722278211255259,5.722278211255259,11023.871000000001,0.0,8.0,0.0,-0.0928358588373941,11023.643701273251,0.0,1.0,1.0
43.41999999999993,0.06496968756792237,0.06337682361272914,0.06496968756792237,0.025046607400855975,0.7614879341304788,0.9998870444524448,49.99435222262224,1.050782289318511,-77.67584472264996,1.0631499420976294,0.33132649092483446,-98.7581045776423,0.40984759659985315,-0.0010327800112542827,5.72213186627553,5.72213186627553,11023.871000000001,0.0,8.0,0.0,-0.09163376477851339,11023.621033242052,0.0,1.0,1.0
43.42999999999993,0.06520113928714638,0.06337691484747915,0.06520113928714638,0.025268597134060204,0.7594204649214664,0.9998879834019893,49.99439917009946,1.050326655825326,-77.72406747663878,1.0628089032763097,0.3328789287593157,-98.90782795779106,0.40896880848277334,-0.0012385049196503468,5.721985921269145,5.721985921269145,11023.871000000001,0.0,8.0,0.0,-0.09041310934558291,11023.597922483501,0.0,1.0,1.0
43.43999999999993,0.0653196586462513,0.06337701342544129,0.0653196586462513,0.025401070958485275,0.7570642855352977,0.9998896131569882,49.99448065784941,1.049827522790701,-77.773862908868,1.0623808487522977,0.3337917357136418,-99.02359237503903,0.40824866552844785,-0.001370378529038395,5.721840341741371,5.721840341741371,11023.871000000001,0.0,8.0,0.0,-0.08917453043304298,11023.57426980944,0.0,1.0,1.0
43.449999999999925,0.06531061942170205,0.06337709955000116,0.06531061942170205,0.02542593029694208,0.7546787845565578,0.999891758986338,49.9945879493169,1.049342855281718,-77.8217855337388,1.061914109377659,0.3339487187603156,-99.09313438350767,0.4077740947493845,-0.0014107059685802559,5.721695101969601,5.721695101969601,11023.871000000001,0.0,8.0,0.0,-0.08791809189181196,11023.55005987835,0.0,1.0,1.0
43.45999999999992,0.0651737466452838,0.06337715346205246,0.0651737466452838,0.025339995544452893,0.7525285578635021,0.9998941844118563,49.99470922059282,1.0489285438065696,-77.8645605642627,1.06146226254823,0.33332405514516333,-99.11098022309213,0.4076013845486157,-0.001354756193033567,5.721550179299851,5.721550179299851,11023.871000000001,0.0,8.0,0.0,-0.08664426684186456,11023.525318077607,0.0,1.0,1.0
43.46999999999992,0.06492285192982906,0.06337715765138344,0.06492285192982906,0.02515381824835604,0.7508539126298835,0.9998966196490972,49.99483098245486,1.048631882643343,-77.89944525354456,1.0610771712988598,0.3319819132290768,-99.07788900786332,0.40775140710613916,-0.0012097698480675809,5.721405555768335,5.721405555768335,11023.871000000001,0.0,8.0,0.0,-0.08535344493118614,11023.5000505465,0.0,1.0,1.0
43.47999999999992,0.06458637878341518,0.06337709883409356,0.06458637878341518,0.024890720422794308,0.7498429398416937,0.9998987944556295,49.994939722781474,1.0484853992993441,-77.92461656044712,1.060802468302666,0.33007935263042476,-99.00060729391724,0.40820409444067074,-0.0009941840116580794,5.721261218339222,5.721261218339222,11023.871000000001,0.0,8.0,0.0,-0.084046011446725,11023.474270278228,0.0,1.0,1.0
43.48999999999992,0.06420425471764599,0.0633769694627431,0.06420425471764599,0.024583419065047272,0.7496078979403711,0.9999004725718696,49.99502362859348,1.048502893318099,-77.93943268453584,1.0606679852411718,0.32784730502078696,-98.89097215460332,0.40890102900441466,-0.0007349260901769773,5.7211171591617545,5.7211171591617545,11023.871000000001,0.0,8.0,0.0,-0.08272235308332207,11023.44799000011,0.0,1.0,1.0
43.499999999999915,0.06382216886379068,0.06337676858204992,0.06382216886379068,0.024268944100594908,0.7501710344963586,0.9999014806985644,49.99507403492822,1.048678512497696,-77.94450692332958,1.0606863026136502,0.32555581353126267,-98.76425612044883,0.40975513613957604,-0.00046324493866465796,5.720973375979058,5.720973375979058,11023.871000000001,0.0,8.0,0.0,-0.08138285633839876,11023.421228489664,0.0,1.0,1.0
43.50999999999991,0.06348498289422463,0.0633765019215661,0.06348498289422463,0.023983321748400597,0.7514623739518421,0.9999017273273779,49.995086366368895,1.048988628913821,-77.94159416286725,1.0608519316355238,0.3234741899940834,-98.63712860575278,0.4106641571985617,-0.00021025734304480365,5.720829872147219,5.720829872147219,11023.871000000001,0.0,8.0,0.0,-0.08002789715726684,11023.394006568476,0.0,1.0,1.0
43.51999999999991,0.06323088927101762,0.06337618121737448,0.06323088927101762,0.023757292232440975,0.7533293815605021,0.9999012097919162,49.99506048959581,1.0493956514255554,-77.93333358865853,1.061142926407023,0.3218361074139645,-98.5256821492951,0.411524266001511,-3.2622211516876443e-06,5.720686656386223,5.720686656386223,11023.871000000001,0.0,8.0,0.0,-0.07865785022009665,11023.366348117164,0.0,1.0,1.0
43.52999999999991,0.06308561397595093,0.0633758228536057,0.06308561397595093,0.0236123822814779,0.755556853078229,0.9999000096182585,49.99500048091293,1.049853619844773,-77.92285336676534,1.0615244544686058,0.3208055567193013,-98.44327963540475,0.4122450516919858,0.0001377474804150694,5.720543743273587,5.720543743273587,11023.871000000001,0.0,8.0,0.0,-0.07727306457424057,11023.338277770275,0.0,1.0,1.0
43.53999999999991,0.06305849764011871,0.06337544600129545,0.06305849764011871,0.023559032924117113,0.7578961931098103,0.9998982752865198,49.994913764325986,1.0503143215609407,-77.9132843567308,1.0619539165710437,0.32045497662590966,-98.39927409765349,0.412761184335801,0.00020180689567408927,5.720401153414007,5.720401153414007,11023.871000000001,0.0,8.0,0.0,-0.07587387972356187,11023.309826128794,0.0,1.0,1.0
43.549999999999905,0.06314626578103262,0.06337507050386898,0.06314626578103262,0.023598339545729857,0.7600953711502111,0.9998962003582788,49.994810017913935,1.0507317906926608,-77.90748450011606,1.0623863052388194,0.3207843576383939,-98.3986621278556,0.413031213029965,0.00018592817916013998,5.720258913210922,5.720258913210922,11023.871000000001,0.0,8.0,0.0,-0.0744606075388298,11023.28103882101,0.0,1.0,1.0
43.5599999999999,0.0633382714620784,0.06337471475674188,0.0633382714620784,0.023725307763209233,0.7619221922268832,0.999894006843793,49.99470034218965,1.0510641356879904,-77.90793894707696,1.0627776606833779,0.32175005126361494,-98.4429298910494,0.4130308753936305,9.256516447206375e-05,5.720117054277882,5.720117054277882,11023.871000000001,0.0,8.0,0.0,-0.07303358730509274,11023.25195060115,0.0,1.0,1.0
43.5699999999999,0.06361661168514493,0.0633743937809668,0.06361661168514493,0.023929668675533984,0.7631834530088326,0.9998919299606631,49.994596498033154,1.0512759050134821,-77.91658667329922,1.0630878173784326,0.32326619386966715,-98.53059781621978,0.41275449711594936,-7.113057707141407e-05,5.719975613459893,5.719975613459893,11023.871000000001,0.0,8.0,0.0,-0.07159307991565508,11023.222613996139,0.0,1.0,1.0
43.5799999999999,0.06395577789949664,0.06337411765216908,0.06395577789949664,0.024194680324827675,0.7637420713059306,0.9998902002919758,49.994510014598795,1.051341464414134,-77.93463062038072,1.0632831730382986,0.3252000838113052,-98.6564252759354,0.41221968745460347,-0.0002921155838947545,5.719834632384772,5.719834632384772,11023.871000000001,0.0,8.0,0.0,-0.07013934760413379,11023.193077465898,0.0,1.0,1.0
43.5899999999999,0.0643231868986165,0.06337389042383337,0.0643231868986165,0.024496310228389825,0.7635312228046711,0.9998890220466755,49.99445110233378,1.0512487436855453,-77.96236802904887,1.0633399988375691,0.3273716235495279,-98.81078886552561,0.4114710973780664,-0.0005505566447176306,5.71969415705496,5.71969415705496,11023.871000000001,0.0,8.0,0.0,-0.06867263386314268,11023.163397283703,0.0,1.0,1.0
43.599999999999895,0.06468072326321758,0.06337370965549059,0.06468072326321758,0.024803612812854498,0.7625636937806078,0.9998885490745097,49.994427453725486,1.0510025539174104,-77.99906796309237,1.063247888706794,0.3295590517162807,-98.97977121228392,0.4105815873535422,-0.0008200238601721769,5.719554237456573,5.719554237456573,11023.871000000001,0.0,8.0,0.0,-0.06719314789047653,11023.133631793864,0.0,1.0,1.0
43.60999999999989,0.06498768083786763,0.0633735666149242,0.06498768083786763,0.025081010979632553,0.7609346721290688,0.9998888618068014,49.99444309034007,1.0506263768198465,-78.04293639603209,1.0630126119325813,0.33151447607888135,-99.14627594109395,0.40964871121228985,-0.0010694254113190922,5.719414927026041,5.719414927026041,11023.871000000001,0.0,8.0,0.0,-0.06570108269592032,11023.103845801308,0.0,1.0,1.0
43.61999999999989,0.06520595718470154,0.06337344716707875,0.06520595718470154,0.025293246536276213,0.7588161351525858,0.9998899498890389,49.99449749445194,1.0501612276408605,-78.09123220463269,1.0626573805660966,0.3329951794188789,-99.29239510058905,0.40878362023111514,-0.0012673334136172817,5.7192762823967245,5.7192762823967245,11023.871000000001,0.0,8.0,0.0,-0.06419660322675216,11023.074106178787,0.0,1.0,1.0
43.62999999999989,0.06530854797072654,0.06337333328968196,0.06530854797072654,0.025412846734686953,0.7564386198612475,0.9998917103781377,49.99458551890689,1.0496597785197348,-78.14066358720349,1.0622207064410962,0.33381608940193397,-99.40265858916025,0.40808975365611955,-0.0013884470793135983,5.719138362946028,5.719138362946028,11023.871000000001,0.0,8.0,0.0,-0.06267984030123477,11023.044486851519,0.0,1.0,1.0
43.63999999999989,0.06528285353676389,0.0633732050544769,0.06528285353676389,0.025423728992161408,0.7540639887777039,0.99989395955789,49.994697977894496,1.0491800052978315,-78.18779277822316,1.061751914179514,0.3338734423314534,-99.46570199564302,0.4076500757489535,-0.0014168110828652741,5.719001230410481,5.719001230410481,11023.871000000001,0.0,8.0,0.0,-0.061150905936917695,11023.015062669936,0.0,1.0,1.0
43.649999999999885,0.0651301716755274,0.06337304284180144,0.0651301716755274,0.02532435670046997,0.7519556992076981,0.9998964551262518,49.99482275631259,1.0487771502712477,-78.22938525725681,1.0613047474976167,0.333151531503409,-99.47680095331117,0.40751710823257636,-0.0013491285266616568,5.718864948594939,5.718864948594939,11023.871000000001,0.0,8.0,0.0,-0.059609900956255214,11022.98591413675,0.0,1.0,1.0
43.65999999999988,0.06486608594485758,0.06337282953877801,0.06486608594485758,0.025126856913887052,0.7503495008021347,0.9998989250999338,49.99494625499669,1.0484970799751174,-78.26278720441204,1.0609304422145307,0.33172572816780754,-99.43741553498906,0.4077070767843666,-0.0011940078372608479,5.718729583248072,5.718729583248072,11023.871000000001,0.0,8.0,0.0,-0.05805684042737158,11022.957127452311,0.0,1.0,1.0
43.66999999999988,0.06452064321445326,0.06337255247453266,0.06452064321445326,0.024855885800965954,0.749425727140175,0.9999011011704735,49.995055058523675,1.0483702694329453,-78.28630497684777,1.060671271460657,0.3297633196847241,-99.35494928657428,0.4081950718599129,-0.00097106714289516,5.7185952009402525,5.7185952009402525,11023.871000000001,0.0,8.0,0.0,-0.05649188980718969,11022.928775369328,0.0,1.0,1.0
43.67999999999988,0.06413481077165467,0.06337220486246734,0.06413481077165467,0.024544967598824366,0.7492865564548988,0.9999027528666132,49.995137643330665,1.0484081818355562,-78.2994463055699,1.0605551656338665,0.32750206321743175,-99.24174323433265,0.40891863177897353,-0.000707988706676075,5.71846186993997,5.71846186993997,11023.871000000001,0.0,8.0,0.0,-0.05491501944745178,11022.900953041175,0.0,1.0,1.0
43.68999999999988,0.0637545518877864,0.06337178656976068,0.0637545518877864,0.024231298728410535,0.7499431590812052,0.9999037155412244,49.99518577706122,1.0486027040329042,-78.30297095112802,1.0605925571756487,0.3252141913958218,-99.11334990621177,0.4097880897063609,-0.0004362463333043385,5.7183296592009984,5.7183296592009984,11023.871000000001,0.0,8.0,0.0,-0.053326266307208305,11022.87374137501,0.0,1.0,1.0
43.699999999999875,0.06342424117918927,0.06337130411675211,0.06342424117918927,0.023950490547186943,0.751314947884989,0.9999039078414956,49.995195392074784,1.0489283076740146,-78.29875699608203,1.0607758726023124,0.3231666301056968,-98.98647707297529,0.41070026070361504,-0.0001866894428269681,5.718198638565287,5.718198638565287,11023.871000000001,0.0,8.0,0.0,-0.0517256621216997,11022.847225052075,0.0,1.0,1.0
43.70999999999987,0.06318084596181772,0.06337076991047466,0.06318084596181772,0.02373232214604324,0.753240545034778,0.9999033373968854,49.99516686984427,1.0493460937140953,-78.28952651213093,1.061081393521811,0.32158624645874956,-98.8769736427822,0.41155222718071693,1.413108746518843e-05,5.718068878631163,5.718068878631163,11023.871000000001,0.0,8.0,0.0,-0.05011321691980139,11022.821496018732,0.0,1.0,1.0
43.71999999999987,0.06304808298041728,0.06337020081436123,0.06304808298041728,0.02359688888438093,0.7554992364795518,0.9999020939875135,49.99510469937567,1.0498097228803585,-78.27842401003826,1.061473198672898,0.3206256949088836,-98.79769776574494,0.41225662439049626,0.00014738925457381813,5.7179404507609375,5.7179404507609375,11023.871000000001,0.0,8.0,0.0,-0.048488940247009046,11022.796640138327,0.0,1.0,1.0
43.72999999999987,0.06303380201836939,0.06336961624334378,0.06303380201836939,0.02355377946074654,0.7578403413866553,0.999900332261599,49.995016613079954,1.0502708414280284,-78.26856742929677,1.0619081207555474,0.3203493580285622,-98.75772608066787,0.41275032650005616,0.0002027946032586922,5.717813427109887,5.717813427109887,11023.871000000001,0.0,8.0,0.0,-0.046852828204770554,11022.772743198448,0.0,1.0,1.0
43.73999999999987,0.06313370011740953,0.06336903603463125,0.06313370011740953,0.02360312735882339,0.7600125979109154,0.9998982501173025,49.99491250586512,1.050683813170649,-78.2627835097308,1.0623410066772838,0.3207509704530948,-98.76151282177624,0.412994158491606,0.0001782180382146753,5.717687880997292,5.717687880997292,11023.871000000001,0.0,8.0,0.0,-0.04520486238225724,11022.749892254189,0.0,1.0,1.0
43.749999999999865,0.06333630496066568,0.06336847833735655,0.06333630496066568,0.023739349187574685,0.7617870865169853,0.9998960719872135,49.99480359936068,1.0510073067326664,-78.2635072265228,1.0627281615550501,0.32178212646891813,-98.81022093776637,0.4129657998886123,7.663299395135881e-05,5.71756388568641,5.71756388568641,11023.871000000001,0.0,8.0,0.0,-0.04354517987548323,11022.728152723172,0.0,1.0,1.0
43.75999999999986,0.06362277111881895,0.06336795771651753,0.06362277111881895,0.02395144612311603,0.762976031578464,0.9998940336654002,49.99470168327001,1.0512067981056237,-78.27260344699819,1.0630299805001002,0.32335134690456974,-98.90196600602269,0.41266212108016403,-9.415610041193373e-05,5.717441515879173,5.717441515879173,11023.871000000001,0.0,8.0,0.0,-0.04187371895077595,11022.707613086544,0.0,1.0,1.0
43.76999999999986,0.06396667202200607,0.06336748363082063,0.06396667202200607,0.02422182205879035,0.7634497342103951,0.9998923638998706,49.99461819499353,1.051258026108204,-78.29117838627491,1.0632138029896625,0.32532005041703593,-99.03100910209872,0.4121037884962083,-0.0003203216862668404,5.717320846960164,5.717320846960164,11023.871000000001,0.0,8.0,0.0,-0.04019055406878558,11022.688338755675,0.0,1.0,1.0
43.77999999999986,0.06433463253255313,0.06336705942022659,0.06433463253255313,0.024525554861778636,0.7631502372451044,0.999891262279073,49.994563113953646,1.0511507392194288,-78.31941396862193,1.063257264558295,0.3275025515409073,-99.18718810942693,0.4113388319964548,-0.0005811941594302539,5.717201955196121,5.717201955196121,11023.871000000001,0.0,8.0,0.0,-0.038495743646268746,11022.670398618528,0.0,1.0,1.0
43.78999999999986,0.064688018034121,0.06336668190987113,0.064688018034121,0.024830968688354788,0.7621000007945549,0.9998908751491062,49.99454375745531,1.050891893638594,-78.3564535394902,1.0631517211737094,0.3296727818543888,-99.35611778234218,0.41044336397739245,-0.0008496337049842652,5.717084917844431,5.717084917844431,11023.871000000001,0.0,8.0,0.0,-0.03678936552395462,11022.653854312046,0.0,1.0,1.0
43.799999999999855,0.06498605791194359,0.06336634169357787,0.06498605791194359,0.025102163874223725,0.7604037933072575,0.9998912729438643,49.99456364719321,1.0505071871944773,-78.40038039276028,1.0629049697837212,0.331581146848991,-99.52043071767139,0.40951740127841973,-0.0010941911876102967,5.716969813436979,5.716969813436979,11023.871000000001,0.0,8.0,0.0,-0.03507148385079242,11022.638765093261,0.0,1.0,1.0
43.80999999999985,0.06519146518079631,0.06336602410198915,0.06519146518079631,0.025304347940861626,0.7582418525728056,0.9998924340452542,49.99462170226271,1.050039426176039,-78.44836135141873,1.062542214930215,0.33298859497592975,-99.66229835481955,0.40867250816948064,-0.0012837640476536794,5.7168567203520615,5.7168567203520615,11023.871000000001,0.0,8.0,0.0,-0.03334230985539773,11022.625151975111,0.0,1.0,1.0
43.81999999999985,0.06527884870364611,0.06336571078487341,0.06527884870364611,0.025411151905316617,0.7558503243461635,0.9998942445400159,49.99471222700079,1.049542453240436,-78.4970616785579,1.0621036645561315,0.3337186246366801,-99.76657377568213,0.40801053187633174,-0.0013939158900182214,5.716745717734085,5.716745717734085,11023.871000000001,0.0,8.0,0.0,-0.03160195968667017,11022.61305243037,0.0,1.0,1.0
43.82999999999985,0.06523759410326631,0.06336538173547997,0.06523759410326631,0.025408468104465773,0.7534928449963708,0.9998965126103426,49.994825630517134,1.0490740844905815,-78.54306118532345,1.0616394513277478,0.3336797508486309,-99.822773885018,0.40761039700764967,-0.00141039693389481,5.716636884874476,5.716636884874476,11023.871000000001,0.0,8.0,0.0,-0.02985043527146274,11022.602518486134,0.0,1.0,1.0
43.83999999999985,0.06507054597509304,0.06336501751735073,0.06507054597509304,0.02529638313139504,0.7514311638405659,0.9998989910503541,49.9949495525177,1.048688755464777,-78.58317477324891,1.0612033211507734,0.332866317276665,-99.82692699289515,0.4075207577219072,-0.0013313321855139906,5.716530297883658,5.716530297883658,11023.871000000001,0.0,8.0,0.0,-0.028087842803930986,11022.593522860985,0.0,1.0,1.0
43.849999999999845,0.06479500828143181,0.06336460144454464,0.06479500828143181,0.025088543285256112,0.7498960407553961,0.9999014066411214,49.995070332056066,1.0484307828314854,-78.61484514261055,1.0608457356296563,0.331364622391904,-99.78118390460472,0.40775318633119734,-0.001166654497270915,5.716426045267391,5.716426045267391,11023.871000000001,0.0,8.0,0.0,-0.026314926078560136,11022.586248709295,0.0,1.0,1.0
43.85999999999984,0.06444254881468535,0.06336412147124182,0.06444254881468535,0.024810855010665604,0.7490598066972005,0.9999034939301519,49.9951746965076,1.0483285164843947,-78.63651304193029,1.0606074951549327,0.329351680393903,-99.69358544235507,0.40827802778481037,-0.000937096917233482,5.716324209825972,5.716324209825972,11023.871000000001,0.0,8.0,0.0,-0.0245314726494344,11022.580589238585,0.0,1.0,1.0
43.86999999999984,0.06405507023826727,0.06336357156434785,0.06405507023826727,0.02449755436008338,0.7490145406894827,0.9999050290344018,49.995251451720094,1.0483910636856775,-78.64783751088373,1.0605145609129003,0.32707141914450866,-99.57695110075274,0.40902895437464487,-0.0006710206849864751,5.716224875563097,5.716224875563097,11023.871000000001,0.0,8.0,0.0,-0.02273793279420727,11022.57657007397,0.0,1.0,1.0
43.87999999999984,0.06367870182672716,0.06336295238692263,0.06367870182672716,0.024185916102434337,0.7497605544344554,0.9999058565842465,49.995292829212325,1.0486080763576573,-78.64972339872264,1.0605751970390043,0.32479757840570256,-99.44708643802879,0.40991392422362405,-0.0004000537857586726,5.716128127780754,5.716128127780754,11023.871000000001,0.0,8.0,0.0,-0.020934533250340424,11022.574207531488,0.0,1.0,1.0
43.88999999999984,0.06335723860285974,0.06336227120637368,0.06335723860285974,0.02391107089133076,0.7512070829632288,0.9999059058208615,49.99529529104307,1.0489521822447743,-78.64416813377379,1.060779765991836,0.32279411554264686,-99.32071354712902,0.4108290344926796,-0.00015472462643060549,5.71603405098863,5.71603405098863,11023.871000000001,0.0,8.0,0.0,-0.019121630041372427,11022.573480035764,0.0,1.0,1.0
43.899999999999835,0.06312635704912256,0.06336154104369252,0.06312635704912256,0.02370179764668709,0.7531845026769912,0.9999051949451487,49.995259747257435,1.0493832454497463,-78.63397130166432,1.0611028254723978,0.3212806791850977,-99.21341851804998,0.41167244520442714,3.9196875232874046e-05,5.715942731593087,5.715942731593087,11023.871000000001,0.0,8.0,0.0,-0.0172994584181164,11022.57441301724,0.0,1.0,1.0
43.90999999999983,0.06300774324877843,0.06336077917653463,0.06300774324877843,0.02357675986051319,0.7554672834513335,0.9999038221477792,49.99519110738896,1.0498546125601043,-78.62228822790684,1.061507427696226,0.3203984519342789,-99.13754894730472,0.41235991910873393,0.0001640528950249895,5.715854251277373,5.715854251277373,11023.871000000001,0.0,8.0,0.0,-0.01546862311642298,11022.576912695127,0.0,1.0,1.0
43.91999999999983,0.06300776803321519,0.06336000519646054,0.06300776803321519,0.02354471705526421,0.7578033564462274,0.9999019483748547,49.99509741874274,1.050317833564486,-78.61221933529505,1.0619498921760495,0.32020383099889693,-99.10190915810452,0.4128305399923781,0.00021020872023672088,5.715768693311904,5.715768693311904,11023.871000000001,0.0,8.0,0.0,-0.01362933154792348,11022.581002160681,0.0,1.0,1.0
43.92999999999983,0.0631211006899313,0.06335923887089318,0.0631211006899313,0.02360483789896553,0.7599428938915193,0.9998997759627719,49.99498879813859,1.0507276547322526,-78.60655545386636,1.0623849708977855,0.3206842795310271,-99.11039823490987,0.41304745753307437,0.00017640007924022566,5.715686138891281,5.715686138891281,11023.871000000001,0.0,8.0,0.0,-0.01178204671328137,11022.58663700241,0.0,1.0,1.0
43.93999999999983,0.06333544352323588,0.06335849804836677,0.06333544352323588,0.023750938057668328,0.7616608590789226,0.999897531816478,49.9948765908239,1.051043364698212,-78.60767676699163,1.062769287622987,0.32178660333584397,-99.16383836450336,0.4129903579686379,6.613479336198269e-05,5.715606667912795,5.715606667912795,11023.871000000001,0.0,8.0,0.0,-0.009927177451404475,11022.593786392745,0.0,1.0,1.0
43.949999999999825,0.06363101462020518,0.06335779679774474,0.06363101462020518,0.02397127703722577,0.7627754246982815,0.9998954522965795,49.994772614828975,1.0512314316869462,-78.61736974364348,1.0630638570887176,0.3234137048006609,-99.25992362447741,0.41265871990751746,-0.00011211481528441286,5.715530357859468,5.715530357859468,11023.871000000001,0.0,8.0,0.0,-0.00806519655167099,11022.60239183918,0.0,1.0,1.0
43.95999999999982,0.06398048084430635,0.06335714393913876,0.06398048084430635,0.024247397511683588,0.7631646793025205,0.9998937642507144,49.99468821253572,1.051269033485641,-78.63664007498686,1.063237023222202,0.3254211537211176,-99.39240489314639,0.41207632223977014,-0.0003437264102081408,5.715457284145767,5.715457284145767,11023.871000000001,0.0,8.0,0.0,-0.00619654628825118,11022.612418689954,0.0,1.0,1.0
43.96999999999982,0.0643496984152367,0.06335654209884613,0.0643496984152367,0.02455349597888298,0.7627797940715488,0.9998926625439069,49.99463312719534,1.0511477942155831,-78.66555146262084,1.063267847454075,0.3276177904896809,-99.55058020584937,0.41129459502675403,-0.00060719760549207,5.715387518760314,5.715387518760314,11023.871000000001,0.0,8.0,0.0,-0.004321722829628836,11022.623789784373,0.0,1.0,1.0
43.97999999999982,0.06469955564397253,0.06335598739088345,0.06469955564397253,0.024857199199329036,0.7616529934362863,0.9998922859203978,49.99461429601989,1.050876848641137,-78.70312011470986,1.0631494983089465,0.3297734897331796,-99.71960987591707,0.4103928606832518,-0.0008747049143610799,5.715321133839071,5.715321133839071,11023.871000000001,0.0,8.0,0.0,-0.0024412186041562296,11022.636484826508,0.0,1.0,1.0
43.98999999999982,0.0649892802415569,0.06335546978221812,0.0649892802415569,0.02512234380906386,0.7598985210513792,0.9998926947855767,49.99463473927884,1.0504841070460822,-78.74730729432757,1.0628918272075736,0.3316373590513369,-99.8818824804127,0.4094734782341203,-0.001114491848928735,5.715258148141014,5.715258148141014,11023.871000000001,0.0,8.0,0.0,-0.0005646809207495716,11022.651751831354,0.0,1.0,1.0
43.999999999999815,0.0651824836423653,0.06335497413888133,0.0651824836423653,0.025314684813637012,0.7577045580746029,0.999893856363553,49.99469281817765,1.0500141153612246,-78.79519099324237,1.0625220223138336,0.33297456816204,-100.01968686876694,0.4086482186502478,-0.0012958520263903275,5.715198771011196,5.715198771011196,11023.871000000001,0.0,8.0,0.0,0.0013299883600448946,11022.666545998161,0.0,1.0,1.0
44.00999999999981,0.06525540443583941,0.06335448187195988,0.06525540443583941,0.025408977329147084,0.7553123296920974,0.9998956460825364,49.99478230412682,1.0495218204022874,-78.8433974170988,1.0620819338294485,0.3336173462550211,-100.1182097958585,0.4080172435837285,-0.0013952318815553602,5.715142900167464,5.715142900167464,11023.871000000001,0.0,8.0,0.0,0.0032253815012437824,11022.682139907763,0.0,1.0,1.0
44.01999999999981,0.06519925979130672,0.06335397300055959,0.06519925979130672,0.025392938306335534,0.7529868197583524,0.9998978640450931,49.99489320225465,1.049064968263434,-78.88851944662883,1.0616225185932746,0.33348553798211994,-100.16777469922525,0.4076558271639956,-0.0013999536369503768,5.715090663641051,5.715090663641051,11023.871000000001,0.0,8.0,0.0,0.005121710395695977,11022.699675070025,0.0,1.0,1.0
44.02999999999981,0.0650185746228296,0.06335342838687831,0.0650185746228296,0.02526839814131074,0.7509875297524657,0.9999002582188029,49.99501291094015,1.0486971252137176,-78.92742552159571,1.061197522692808,0.33258436471468333,-100.16522095614484,0.4076084518318266,-0.001309669809447342,5.715042090264764,5.715042090264764,11023.871000000001,0.0,8.0,0.0,0.007022583612636833,11022.717773473893,0.0,1.0,1.0
44.03999999999981,0.06473247206633585,0.06335283189363988,0.06473247206633585,0.025050614583610784,0.7495395103573582,0.9999025544857182,49.99512772428591,1.0484609565966085,-78.95766101743723,1.0608565781291937,0.3310116718328071,-100.11344252625737,0.4078817560763499,-0.0011357219568027127,5.7149972266944715,5.7149972266944715,11023.871000000001,0.0,8.0,0.0,0.008925669804893949,11022.736796498959,0.0,1.0,1.0
44.049999999999805,0.06437404335640189,0.06335217222205819,0.06437404335640189,0.024766751687712064,0.7488063140757439,0.9999044907350788,49.99522453675394,1.0483826075337128,-78.97780564733303,1.0606389358569477,0.3289542200458005,-100.02113484722858,0.4084412554726491,-0.0008999704757075982,5.714956113476082,5.714956113476082,11023.871000000001,0.0,8.0,0.0,0.01083057561396277,11022.756632633116,0.0,1.0,1.0
44.0599999999998,0.06398606878285604,0.06335144420830613,0.06398606878285604,0.02445171560973047,0.7488692175466509,0.999905850161979,49.99529250809895,1.0484687872527165,-78.98767164060968,1.060568523220138,0.32666175050526125,-99.901590103367,0.4092168136736114,-0.0006314255233046372,5.714918785458151,5.714918785458151,11023.871000000001,0.0,8.0,0.0,0.012737159832296325,11022.777201108363,0.0,1.0,1.0
44.0699999999998,0.06361476017653114,0.06335064941507569,0.06361476017653114,0.0241428001884292,0.7497171249278852,0.999906487075206,49.9953243537603,1.0487069085613445,-78.98830795771114,1.0606513999480631,0.3244089947989929,-99.77084796318614,0.4101141485389637,-0.00036182234979811965,5.71488527872162,5.71488527872162,11023.871000000001,0.0,8.0,0.0,0.01464518854507014,11022.798495929681,0.0,1.0,1.0
44.0799999999998,0.06330325243731831,0.06334979594413519,0.06330325243731831,0.02387460156003472,0.7512487342248151,0.9999063415821998,49.99531707910999,1.0490677793237113,-78.98182810257917,1.060875859274147,0.3224564490659225,-99.64562112730995,0.4110287920936132,-0.0001213236578850186,5.714855607520943,5.714855607520943,11023.871000000001,0.0,8.0,0.0,0.0165526751576368,11022.820188529895,0.0,1.0,1.0
44.0899999999998,0.06308587100232313,0.06334889749845994,0.06308587100232313,0.023674860968054746,0.7532860046887543,0.9999054426031259,49.995272130156295,1.0495100663421302,-78.97110452995555,1.061214754042539,0.3210161796621846,-99.54120964816936,0.4118601131892766,6.5114693502559e-05,5.714829799331939,5.714829799331939,11023.871000000001,0.0,8.0,0.0,0.018459771744205024,11022.842560456707,0.0,1.0,1.0
