t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
44.099999999999795,0.06298218246430462,0.0633479718174894,0.06298218246430462,0.023560693576396292,0.7555985848247818,0.9999038967859968,49.99519483929984,1.049986894590346,-78.95929676375985,1.061630144364828,0.32021727564427255,-99.46936903104525,0.41252728674284644,0.0001811137171428348,5.714807865427381,5.714807865427381,11023.871000000001,0.0,8.0,0.0,0.02036651595531065,11022.865201363273,0.0,1.0,1.0
44.10999999999979,0.06299701738963148,0.06334703869689669,0.06299701738963148,0.02353988229462413,0.7579332689014368,0.9999018709549936,49.99509354774968,1.0504499366075537,-78.94947851938532,1.0620779821635213,0.32010757302813597,-99.43851595251252,0.4129720113301408,0.0002178425459395325,5.714789821946841,5.714789821946841,11023.871000000001,0.0,8.0,0.0,0.022271062817674454,11022.888401645327,0.0,1.0,1.0
44.11999999999979,0.06312420827201376,0.06334611784391493,0.06312420827201376,0.02361091806630333,0.7600419358305127,0.9998995715461789,49.99497857730895,1.0508542777569287,-78.9444040750731,1.062513021665944,0.3206696217846199,-99.45216303219932,0.413159253523895,0.00017463853416124775,5.714775678415019,5.714775678415019,11023.871000000001,0.0,8.0,0.0,0.024173767337794607,11022.911904888764,0.0,1.0,1.0
44.12999999999979,0.06335058612052202,0.0633452268002627,0.06335058612052202,0.02376700125712337,0.7617036177638685,0.9998972279051648,49.99486139525824,1.051159833484601,-78.9463956667421,1.062892205383021,0.3218452229697284,-99.51079103162066,0.41307077154109284,5.555328426395251e-05,5.714765438249168,5.714765438249168,11023.871000000001,0.0,8.0,0.0,0.02607424805444673,11022.935571480355,0.0,1.0,1.0
44.13999999999979,0.06365543873731357,0.06334437911916833,0.06365543873731357,0.02399563047642553,0.7627427544664024,0.9998950768130561,49.994753840652805,1.0513340983110788,-78.9571583525702,1.063177193182605,0.3235316608382392,-99.61165475413598,0.4127086943541878,-0.00013025244853600432,5.714759104205484,5.714759104205484,11023.871000000001,0.0,8.0,0.0,0.027970569575869998,11022.959570237306,0.0,1.0,1.0
44.149999999999785,0.06401054172314141,0.06334358295194255,0.06401054172314141,0.024277465080584804,0.7630455793879172,0.9998933430292798,49.994667151463986,1.0513557335900376,-78.97759492832989,1.0633373681252278,0.3255786876094499,-99.7479750179569,0.4120999593957848,-0.00036733736735047526,5.714756675822486,5.714756675822486,11023.871000000001,0.0,8.0,0.0,0.029863313650097745,11022.983720376733,0.0,1.0,1.0
44.15999999999978,0.06438100772712793,0.06334284017345773,0.06438100772712793,0.024585815613851283,0.7625727603456987,0.9998922164762841,49.994610823814206,1.0512182806494461,-79.00764936508014,1.063353257639903,0.3277897722573044,-99.90850325202798,0.4112994146134391,-0.000633358816866254,5.7147581492420905,5.7147581492420905,11023.871000000001,0.0,8.0,0.0,0.03175149955183662,11023.007994488236,0.0,1.0,1.0
44.16999999999978,0.0647272882728993,0.06334214614448765,0.0647272882728993,0.02488763607188453,0.7613666325966624,0.9998918280853423,49.99459140426711,1.05093307428204,-79.04621053962126,1.06321987710002,0.32993095774685177,-100.07795739600917,0.41038954918831827,-0.0008998298364477041,5.7147635187179935,5.7147635187179935,11023.871000000001,0.0,8.0,0.0,0.03363460306331279,11023.032352425154,0.0,1.0,1.0
44.17999999999978,0.06500866656322297,0.06334149016161811,0.06500866656322297,0.025146553545471996,0.759551203628893,0.9998922280910055,49.99461140455028,1.0505302239542473,-79.09111926000712,1.062949146659069,0.3317504176952614,-100.23851057458411,0.4094749444175832,-0.0011347344356490603,5.714772772660161,5.714772772660161,11023.871000000001,0.0,8.0,0.0,0.0355124519504287,11023.056626639576,0.0,1.0,1.0
44.18999999999978,0.06518971934253051,0.06334085658377765,0.06518971934253051,0.025328942378923823,0.7573227989554566,0.999893372548406,49.9946686274203,1.0500559612063098,-79.13936818973309,1.0625702206948993,0.3330179970775749,-100.37260617857147,0.4086673940585494,-0.0013078269242110668,5.714785903368096,5.714785903368096,11023.871000000001,0.0,8.0,0.0,0.037383673717066725,11023.081024261892,0.0,1.0,1.0
44.199999999999775,0.06524846099402241,0.0633402265435869,0.06524846099402241,0.025410924395308385,0.7549277251730306,0.9998951266307314,49.99475633153657,1.0495660961789741,-79.18755401140999,1.0621264721726427,0.33357581540385295,-100.46591249547126,0.408064773806285,-0.0013966656332849436,5.7148028983214845,5.7148028983214845,11023.871000000001,0.0,8.0,0.0,0.03924827051813262,11023.105344142967,0.0,1.0,1.0
44.20999999999977,0.06517773978652035,0.06333958004910388,0.06517773978652035,0.025381885450630123,0.7526324518152036,0.9998972826539833,49.99486413269916,1.049118313747353,-79.23227967411117,1.0616696142763118,0.33335389406651494,-100.50949574387575,0.4077390710856649,-0.0013900144590834052,5.714823744044024,5.714823744044024,11023.871000000001,0.0,8.0,0.0,0.04110553013136215,11023.129581971112,0.0,1.0,1.0
44.21999999999977,0.0649838202044286,0.06333889822792012,0.0649838202044286,0.025245309669307648,0.7506943266430809,0.9998995840825022,49.99497920412511,1.0487652786896475,-79.27047104687087,1.0612533190844475,0.33236844216539885,-100.50092650833444,0.40773059014736174,-0.0012889589017292813,5.714848427114282,5.714848427114282,11023.871000000001,0.0,8.0,0.0,0.04295507843525006,11023.15372986605,0.0,1.0,1.0
44.22999999999977,0.06468768301807938,0.063338165462847,0.06468768301807938,0.025018090884099523,0.7493327037521946,0.9999017562321754,49.99508781160877,1.0485479504627517,-79.29978029237922,1.0609263463713887,0.33072906150002956,-100.44385837823232,0.40804092227763195,-0.0011062722695684424,5.714876929684095,5.714876929684095,11023.871000000001,0.0,8.0,0.0,0.04479666948601455,11023.177638415518,0.0,1.0,1.0
44.23999999999977,0.06432390219901755,0.06333737117822649,0.06432390219901755,0.024728631910102022,0.7487023401110222,0.9999035406986604,49.99517703493302,1.0484902381226349,-79.31892778405619,1.060726355579281,0.3286320239936585,-100.34764637912997,0.40863078297403377,-0.0008649314051676904,5.714909236335411,5.714909236335411,11023.871000000001,0.0,8.0,0.0,0.04662877722331083,11023.201443948143,0.0,1.0,1.0
44.249999999999766,0.06393605429277786,0.06333651106010504,0.06393605429277786,0.024412462721097476,0.748873734201831,0.9999047280481737,49.99523640240868,1.0485964548853621,-79.32787772707681,1.0606752171713332,0.32633240755519405,-100.22604579660464,0.4094263545264475,-0.0005945602771606148,5.714945329238472,5.714945329238472,11023.871000000001,0.0,8.0,0.0,0.0484516818798865,11023.225062048505,0.0,1.0,1.0
44.25999999999976,0.0635703444072046,0.06333558755608512,0.0635703444072046,0.024106843375825207,0.7498244743106681,0.9999051824292164,49.99525912146082,1.0488518070507742,-79.32781938663497,1.0607767907057981,0.3241054104135141,-100.09531017171675,0.41033128473732383,-0.0003269579997902199,5.714985190240849,5.714985190240849,11023.871000000001,0.0,8.0,0.0,0.050264640422743,11023.248456862711,0.0,1.0,1.0
44.26999999999976,0.06326917481554305,0.06333460959294542,0.06326917481554305,0.023845793073766747,0.7514428691706124,0.9999048548313529,49.995242741567644,1.0492253348916443,-79.32097682935115,1.061017329785909,0.32220764326296736,-99.97211842091406,0.4112407026079926,-9.188407759166788e-05,5.7150288003205505,5.7150288003205505,11023.871000000001,0.0,8.0,0.0,0.05206716734573969,11023.27162239069,0.0,1.0,1.0
44.27999999999976,0.06306548476963524,0.06333359155281101,0.06306548476963524,0.02365600471756425,0.7535426287088406,0.9999037847871743,49.995189239358716,1.049674560576269,-79.31028944538453,1.0613680288802319,0.3208434027000044,-99.8714702940803,0.4120552807224032,8.653115581233259e-05,5.715076139196891,5.715076139196891,11023.871000000001,0.0,8.0,0.0,0.0538587627474016,11023.294537521764,0.0,1.0,1.0
44.28999999999976,0.06297675682826122,0.06333255164183532,0.06297675682826122,0.023553094828512516,0.7558886535608101,0.9999020873900607,49.99510436950303,1.050152370991688,-79.2989179434557,1.0617899646166975,0.3201299474825225,-99.80454535174297,0.4126975067287948,0.0001931450291817946,5.71512718574701,5.71512718574701,11023.871000000001,0.0,8.0,0.0,0.05563897273460588,11023.317189905356,0.0,1.0,1.0
44.299999999999756,0.0630060578022488,0.06333150987314841,0.0630060578022488,0.02354349783674689,0.7582267965767046,0.9998999348358846,49.99499674179423,1.050610879269918,-79.28989555208378,1.0622388567082803,0.3201048615465857,-99.77912245248804,0.4131125721356407,0.00022028562820659153,5.715181913667215,5.715181913667215,11023.871000000001,0.0,8.0,0.0,0.05740796985497585,11023.339449793764,0.0,1.0,1.0
44.309999999999754,0.06314648267326844,0.06333048591703233,0.06314648267326844,0.023625192915398028,0.7603108197373916,0.999897536922305,49.99487684611525,1.0510055871865893,-79.28593405976906,1.0626696195833523,0.3207464999966466,-99.79842368937106,0.4132670772939374,0.00016774153878682668,5.715240303774178,5.715240303774178,11023.871000000001,0.0,8.0,0.0,0.05916400165521564,11023.361550359736,0.0,1.0,1.0
44.31999999999975,0.06338407280970515,0.06332949704260649,0.06338407280970515,0.023790863955493423,0.7619238000080297,0.9998951248724577,49.99475624362289,1.0512970730553999,-79.28929425297603,1.0630395992106743,0.32199219239704574,-99.86264307203457,0.4131447105608391,4.001985009791792e-05,5.71530233150792,5.71530233150792,11023.871000000001,0.0,8.0,0.0,0.06090749346270363,11023.38331233621,0.0,1.0,1.0
44.32999999999975,0.06369725269853893,0.06332855633246114,0.06369725269853893,0.02402728700906103,0.7628962704823934,0.9998929354009218,49.99464677004609,1.0514538942217062,-79.30159768645345,1.0633111564746633,0.32373396492095174,-99.96861117591457,0.4127501812456016,-0.0001530610558289347,5.715367972498895,5.715367972498895,11023.871000000001,0.0,8.0,0.0,0.06263781301930725,11023.404771676429,0.0,1.0,1.0
44.33999999999975,0.06405695605521096,0.06332767132323978,0.06405695605521096,0.024314251062451823,0.7631223107912317,0.9998911907302505,49.994559536512526,1.051456232816562,-79.32364315724041,1.0634547574499498,0.3258159835986519,-100.10902165586965,0.4121135577849144,-0.00039524916301438354,5.715437201564612,5.715437201564612,11023.871000000001,0.0,8.0,0.0,0.06435453397950042,11023.42592145638,0.0,1.0,1.0
44.349999999999746,0.06442759548848204,0.06332684319903052,0.06442759548848204,0.024624197267723046,0.7625716930999433,0.9998900754144988,49.99450377072494,1.0512995764787014,-79.35525474740969,1.0634524326796164,0.3280365528678262,-100.27208783182787,0.41129307344771865,-0.0006633745132904444,5.715509992505587,5.715509992505587,11023.871000000001,0.0,8.0,0.0,0.06605725320450005,11023.446760098846,0.0,1.0,1.0
44.359999999999744,0.06476923560335775,0.06332606663111924,0.06476923560335775,0.02492344440814366,0.7612963976881849,0.9998897121930609,49.99448560965305,1.0509974665996566,-79.39519509498832,1.0633010689828286,0.33015815800701726,-100.44210701770275,0.4103743041350594,-0.0009283199869036989,5.715586318710824,5.715586318710824,11023.871000000001,0.0,8.0,0.0,0.06774565536596434,11023.467291812121,0.0,1.0,1.0
44.36999999999974,0.06504132109873084,0.06332533030860774,0.06504132109873084,0.025175514879573747,0.7594296685569673,0.9998901408494152,49.99450704247076,1.0505821615692614,-79.44118845345021,1.0630146563827125,0.33192869676194625,-100.60109169130811,0.40946379901731345,-0.0011579039838124743,5.715666151920545,5.715666151920545,11023.871000000001,0.0,8.0,0.0,0.06941933626790675,11023.487503646196,0.0,1.0,1.0
44.37999999999974,0.06520964437404123,0.06332461814075208,0.06520964437404123,0.025347600507549143,0.7571752124706294,0.9998913064471846,49.99456532235923,1.050101390300358,-79.4901554240584,1.0626242269698163,0.3331241997973128,-100.73172646937526,0.40867275354296306,-0.001322512893240306,5.715749458514533,5.715749458514533,11023.871000000001,0.0,8.0,0.0,0.0710780310227759,11023.507280956688,0.0,1.0,1.0
44.38999999999974,0.06525381497581868,0.06332391102746407,0.06525381497581868,0.025417009046901272,0.7547836858123556,0.99989306423059,49.9946532115295,1.0496118055869215,-79.53866588595301,1.0621745673578744,0.3335955736439976,-100.82007360420138,0.40809709277834144,-0.001400659378764324,5.715836209124337,5.715836209124337,11023.871000000001,0.0,8.0,0.0,0.0727209562570488,11023.52682624509,0.0,1.0,1.0
44.399999999999736,0.0651683187038783,0.0633231889943107,0.0651683187038783,0.025374905930349422,0.7525225644340313,0.9998951988961027,49.99475994480513,1.0491709220748333,-79.5833373532245,1.0617180920795868,0.3332832716192798,-100.85802591139003,0.40780530543495874,-0.0013826605500985995,5.715926370118563,5.715926370118563,11023.871000000001,0.0,8.0,0.0,0.07434810361725454,11023.546011340857,0.0,1.0,1.0
44.409999999999734,0.06496115785454158,0.06332243344133634,0.06496115785454158,0.025226436919669016,0.7506466592345401,0.9998974497587547,49.994872487937734,1.0488303996269601,-79.62115793551979,1.061308300638773,0.3322145245834669,-100.84389688323125,0.40783341348608104,-0.0012710462738871192,5.716019906951824,5.716019906951824,11023.871000000001,0.0,8.0,0.0,0.07595902361475247,11023.564870214666,0.0,1.0,1.0
44.41999999999973,0.06465513867200498,0.06332162925423718,0.06465513867200498,0.024990092292666452,0.7493693993822139,0.9998995419687131,49.994977098435655,1.0486294201036452,-79.6498901260464,1.0609929900031252,0.3305104894247512,-100.7820866013377,0.40817796165400283,-0.0010799894650384834,5.7161167834294275,5.7161167834294275,11023.871000000001,0.0,8.0,0.0,0.07755337055262745,11023.58340348255,0.0,1.0,1.0
44.42999999999973,0.06428625337266711,0.06332076653747787,0.06428625337266711,0.02469544190718054,0.7488367199701584,0.9999012211824646,49.99506105912323,1.0485896290616732,-79.66839631442322,1.060808165287083,0.3283765303534563,-100.68258029637917,0.4087949706569841,-0.0008335221616168863,5.716216961718361,5.716216961718361,11023.871000000001,0.0,8.0,0.0,0.07913081784505718,11023.601612737477,0.0,1.0,1.0
44.43999999999973,0.0638987904063895,0.06331984175833971,0.0638987904063895,0.024378555829235777,0.749108546484683,0.9999022855678517,49.995114278392585,1.0487129615169934,-79.67679151411738,1.0607736159920047,0.32607252288019434,-100.55955810497603,0.4096071214970391,-0.0005618090237512821,5.7163204023532925,5.7163204023532925,11023.871000000001,0.0,8.0,0.0,0.08069103810392063,11023.619501367444,0.0,1.0,1.0
44.449999999999726,0.06353886346608625,0.06331885815716225,0.06353886346608625,0.024076584879846968,0.7501515866484887,0.9999026091759974,49.99513045879987,1.0489824706800768,-79.67640191887773,1.060891016924202,0.3238736044419426,-100.4294479884701,0.4105161993330556,-0.0002966453751697112,5.716427064469917,5.716427064469917,11023.871000000001,0.0,8.0,0.0,0.08223371750912938,11023.637067477364,0.0,1.0,1.0
44.459999999999724,0.06324807556231987,0.06331782537401381,0.06324807556231987,0.02382291889036162,0.7518443902940991,0.9999021537718215,49.99510768859107,1.0493655023452513,-79.66955737760149,1.0611446287545552,0.32203209963903723,-100.30886171048662,0.4114171174024557,-6.733843049964647e-05,5.716536903195043,5.716536903195043,11023.871000000001,0.0,8.0,0.0,0.08375878958045918,11023.654236333501,0.0,1.0,1.0
44.46999999999972,0.06305786074104139,0.06331675834445888,0.06305786074104139,0.02364317617945858,0.7539932994257357,0.9999009690519356,49.99504845259678,1.0498185594605243,-79.6592544183768,1.0615040983068482,0.32074394070755324,-100.21249427977956,0.4122121205144122,0.00010282627203289305,5.716649876348879,5.716649876348879,11023.871000000001,0.0,8.0,0.0,0.08526541906462276,11023.67118527341,0.0,1.0,1.0
44.47999999999972,0.06298385018630975,0.06331567560901741,0.06298385018630975,0.023551824328141454,0.7563591240358768,0.9998991787137291,49.994958935686455,1.050294033943412,-79.64866026412562,1.0619294356909432,0.32011627912658547,-100.15115649700432,0.4128262011560526,0.00019961694259275353,5.7167659378171995,5.7167659378171995,11023.871000000001,0.0,8.0,0.0,0.08675363768285901,11023.687798920098,0.0,1.0,1.0
44.48999999999972,0.0630273897896405,0.06331459726541802,0.0630273897896405,0.023553839985108536,0.7586874151672628,0.9998969605232488,49.994848026162444,1.0507444768248015,-79.64076817202748,1.062376075274786,0.3201764752950288,-100.1318863654254,0.4132080990137781,0.00021663527582105324,5.716885040692823,5.716885040692823,11023.871000000001,0.0,8.0,0.0,0.08822306917134679,11023.704110152503,0.0,1.0,1.0
44.499999999999716,0.06318074746539111,0.06331354281854865,0.06318074746539111,0.023646521400523285,0.7607344231583697,0.999894527718044,49.9947263859022,1.051125886178917,-79.63824455346665,1.0627990897945727,0.32089800127693746,-100.15750273921466,0.41332637541677325,0.00015428151814589341,5.717007137025432,5.717007137025432,11023.871000000001,0.0,8.0,0.0,0.08967339894525785,11023.720127719083,0.0,1.0,1.0
44.509999999999714,0.06342910532881034,0.06331252914618768,0.06342910532881034,0.02382195961730606,0.7622879113971468,0.9998921132441175,49.99460566220588,1.0513995924890558,-79.64328445619705,1.0631562804113013,0.3222132639316911,-100.22786983927955,0.41316687891328874,1.7588383988263734e-05,5.717132127853595,5.717132127853595,11023.871000000001,0.0,8.0,0.0,0.09109303035595276,11023.737402632789,0.0,1.0,1.0
44.51999999999971,0.06374997895160042,0.0633115687564946,0.06374997895160042,0.024066171707810984,0.7631851274673914,0.9998899534232891,49.99449767116445,1.0515353117701445,-79.65742086205256,1.0634107862267597,0.3240087431026462,-100.3393788597059,0.41273707341893145,-0.0001829357140268606,5.717260117100818,5.717260117100818,11023.871000000001,0.0,8.0,0.0,0.09250820455880146,11023.752593111321,0.0,1.0,1.0
44.52999999999971,0.06411344140474869,0.0633106684875981,0.06411344140474869,0.024358064162539675,0.7633285397970258,0.9998882674873395,49.99441337436698,1.05151484320155,-79.68134335811034,1.063534245313446,0.3261228784861585,-100.48419574068369,0.41207028207218976,-0.0004302176618938523,5.717390894230748,5.717390894230748,11023.871000000001,0.0,8.0,0.0,0.09390314951423713,11023.766941625045,0.0,1.0,1.0
44.53999999999971,0.06448321708343073,0.06330982877316009,0.06448321708343073,0.02466922265387865,0.762697430087498,0.9998872340906201,49.994361704531,1.051335705448543,-79.7147515205548,1.0635102810129178,0.3283488412208527,-100.65000845335258,0.41122817930243705,-0.0007002730649784241,5.717524483006242,5.717524483006242,11023.871000000001,0.0,8.0,0.0,0.09527163435108475,11023.782262291641,0.0,1.0,1.0
44.549999999999706,0.06481902838720237,0.06330904356258561,0.06481902838720237,0.024965375638531552,0.7613536371566979,0.9998869672404122,49.99434836202061,1.051013703799164,-79.75627852870564,1.0633377287619636,0.3304457892730948,-100.82072025448942,0.4102993935561787,-0.0009633950292828285,5.71766081365054,5.71766081365054,11023.871000000001,0.0,8.0,0.0,0.09662225753659033,11023.796790839784,0.0,1.0,1.0
44.559999999999704,0.06508066397406784,0.06330830093373577,0.06508066397406784,0.0252101195208469,0.7594396189860887,0.9998874958020962,49.994374790104814,1.050583209470174,-79.80353380731205,1.0630326986683216,0.3321624446797981,-100.978271277465,0.4093920514526721,-0.00118739445611293,5.717799837841351,5.717799837841351,11023.871000000001,0.0,8.0,0.0,0.09795177024920662,11023.811143616287,0.0,1.0,1.0
44.5699999999997,0.06523537863769191,0.06330758437017048,0.06523537863769191,0.025371670638711617,0.7571658637187759,0.999888754091744,49.9944377045872,1.0500932420442157,-79.85337805436252,1.0626279970061214,0.33328252213371384,-101.10568151748889,0.40861610436985896,-0.0013434713244945481,5.7179415035380305,5.7179415035380305,11023.871000000001,0.0,8.0,0.0,0.09926018817264615,11023.825210870114,0.0,1.0,1.0
44.5799999999997,0.06526429322142555,0.06330687458575106,0.06526429322142555,0.02542842956414562,0.7547866631023009,0.9998905877370332,49.99452938685166,1.0496012449759968,-79.90235756135937,1.0621697263640117,0.3336651892079564,-101.18935936757548,0.4080656479924284,-0.0014110113352156922,5.71808575991753,5.71808575991753,11023.871000000001,0.0,8.0,0.0,0.10054715208207698,11023.839029888873,0.0,1.0,1.0
44.5899999999997,0.06516349184487208,0.06330615168676366,0.06516349184487208,0.025373362782505005,0.7525697815216368,0.9998927740698351,49.99463870349176,1.0491644856743647,-79.94710705052546,1.0617109357721204,0.3332612121523154,-101.22205238239019,0.4078056173208179,-0.0013819126311421098,5.718232556410913,5.718232556410913,11023.871000000001,0.0,8.0,0.0,0.10181223499013489,11023.852622047263,0.0,1.0,1.0
44.599999999999696,0.06494269795924237,0.06330539741892725,0.06494269795924237,0.025213259211161753,0.7507667400521005,0.999895048584359,49.99475242921795,1.0488335499208015,-79.98467976551827,1.0613048746193146,0.3321087532852433,-101.20281170277661,0.40786771758790175,-0.0012601353527118692,5.7183818422277595,5.7183818422277595,11023.871000000001,0.0,8.0,0.0,0.10305541400261461,11023.865955911464,0.0,1.0,1.0
44.609999999999694,0.0646265136586213,0.06330459724766337,0.0646265136586213,0.0249681583638715,0.7495842989131286,0.9998971365971788,49.99485682985894,1.0486458022905278,-80.01295055542208,1.0609983149305848,0.33034031847838874,-101.13676215974264,0.4082434803869009,-0.0010612106701988686,5.71853356757496,5.71853356757496,11023.871000000001,0.0,8.0,0.0,0.1042762401235098,11023.879062385076,0.0,1.0,1.0
44.61999999999969,0.06425229639342057,0.06330374203173285,0.06425229639342057,0.024668726922356374,0.7491588949391055,0.9998987880942121,49.99493940471061,1.0486206247694765,-80.03092422806634,1.0608255733847891,0.32817000668601204,-101.03448466549632,0.4088843487178281,-0.0008101631619612179,5.718687683123218,5.718687683123218,11023.871000000001,0.0,8.0,0.0,0.10547446877213243,11023.891938705887,0.0,1.0,1.0
44.62999999999969,0.06386497704199173,0.06330282908552774,0.06386497704199173,0.024351496467646748,0.7495393279259551,0.9998998089854166,49.99499044927083,1.0487576141866273,-80.03886507560819,1.0608043601408101,0.3258620431532632,-100.91054230743065,0.409709683470317,-0.000537626988631348,5.718844138610112,5.718844138610112,11023.871000000001,0.0,8.0,0.0,0.10665004441206274,11023.904516162147,0.0,1.0,1.0
44.63999999999969,0.06351050778803181,0.0633018624951796,0.06351050778803181,0.02405343892112572,0.7506810310461289,0.9999000831991547,49.99500415995774,1.0490377416829144,-80.0382330075526,1.060934202248272,0.323691072453749,-100.78149542042298,0.4106196120163038,-0.00027532897910653004,5.719002887861598,5.719002887861598,11023.871000000001,0.0,8.0,0.0,0.10780222521238003,11023.91695059379,0.0,1.0,1.0
44.649999999999686,0.06322963766583277,0.06330085265113888,0.06322963766583277,0.023807267067540553,0.7524525672719348,0.9998995830832316,49.99497915416158,1.0494267459369495,-80.03145942845937,1.0611974317931028,0.32190481340321947,-100.66385381516065,0.41150901788189587,-5.2077660013111204e-05,5.719163884125377,5.719163884125377,11023.871000000001,0.0,8.0,0.0,0.1089310668577579,11023.929145892904,0.0,1.0,1.0
44.659999999999684,0.06305222238056805,0.06329981506182643,0.06305222238056805,0.023637460759616938,0.7546528567607291,0.9998983681258271,49.994918406291355,1.0498802305993133,-80.02159190550334,1.0615622368451807,0.32069040098813767,-100.57196251469402,0.4122819708975321,0.00010974788792548346,5.719327082409853,5.719327082409853,11023.871000000001,0.0,8.0,0.0,0.11003607407320988,11023.941154864962,0.0,1.0,1.0
44.66999999999968,0.06299200506159655,0.06329876860367482,0.06299200506159655,0.0235573067136646,0.7570387281028053,0.9998965700649545,49.994828503247724,1.0503502181503106,-80.01179783329133,1.0619876710676606,0.32014465756034566,-100.5162355531614,0.4128661599018047,0.00019686030203393268,5.719492438091639,5.719492438091639,11023.871000000001,0.0,8.0,0.0,0.1111172898000023,11023.952938215116,0.0,1.0,1.0
44.67999999999968,0.06304866107177265,0.06329773344385568,0.06304866107177265,0.023570372516974712,0.7593556302545992,0.9998943715898228,49.994718579491135,1.0507897805839117,-80.00502657936683,1.0624289907838955,0.32028502330375236,-100.50298871623772,0.41321385893190005,0.00020409562716978275,5.719659908974568,5.719659908974568,11023.871000000001,0.0,8.0,0.0,0.11217412552782051,11023.964549007937,0.0,1.0,1.0
44.68999999999968,0.06321367829275738,0.06329672889178212,0.06321367829275738,0.02367331569229852,0.7613625158584807,0.9998919887616352,49.994599438081764,1.051155474456587,-80.0038965966574,1.062841508927895,0.321080352524719,-100.53465732277218,0.41329556754035146,0.00013243249498090526,5.71982945123741,5.71982945123741,11023.871000000001,0.0,8.0,0.0,0.11320664137026878,11023.975939162372,0.0,1.0,1.0
44.699999999999676,0.06347140994163805,0.06329577139094217,0.06347140994163805,0.023857651906442692,0.7628520716060275,0.9998896556410473,49.994482782052366,1.0514094417355204,-80.01053510569639,1.0631835492713007,0.3224582708008609,-100.6107861217814,0.4130993067998883,-1.25844191400451e-05,5.720001024179964,5.720001024179964,11023.871000000001,0.0,8.0,0.0,0.11421423842402775,11023.987183034138,0.0,1.0,1.0
44.709999999999674,0.0637984807181191,0.06329487282144147,0.0637984807181191,0.024108643191462095,0.7636685272880085,0.9998876075271637,49.99438037635818,1.0515226194007155,-80.02638454043621,1.0634190921990707,0.3242997611302666,-100.72733246754538,0.4126353347093634,-0.00021975898467424537,5.720174552402792,5.720174552402792,11023.871000000001,0.0,8.0,0.0,0.11519718747249642,11023.998507725519,0.0,1.0,1.0
44.71999999999967,0.06416412017284379,0.06329403926100456,0.06416412017284379,0.02440432032118276,0.7637230318761102,0.9998860599990148,49.99430299995074,1.0514784845746912,-80.05202345741701,1.0635210100137085,0.3264375738034452,-100.87594338352378,0.41194026404041406,-0.0004712027094212305,5.720349933021757,5.720349933021757,11023.871000000001,0.0,8.0,0.0,0.11615434256274461,11024.010453496616,0.0,1.0,1.0
44.72999999999967,0.06453139447312393,0.06329327032528048,0.06453139447312393,0.024715440279702038,0.7630046721978293,0.9998851851401338,49.99425925700669,1.0512766331672232,-80.08702571886613,1.0634745755388844,0.32865986893678123,-101.04380068073188,0.4110791975849921,-0.0007421411233311725,5.720527062658752,5.720527062658752,11023.871000000001,0.0,8.0,0.0,0.11708582780877197,11024.022876975503,0.0,1.0,1.0
44.73999999999967,0.06485973667013316,0.06329255917106041,0.06485973667013316,0.025007198310524205,0.7615854079384912,0.9998850876035723,49.99425438017862,1.0509351485513487,-80.12989516836254,1.063280612169003,0.3307227605291788,-101.21444555469938,0.4101437194494853,-0.0010023292437611655,5.7207058625650475,5.7207058625650475,11023.871000000001,0.0,8.0,0.0,0.1179913586816605,11024.035713047346,0.0,1.0,1.0
44.749999999999666,0.06510935623675504,0.06329189319331771,0.06510935623675504,0.02524335014132737,0.7596170994017107,0.9998857848426211,49.99428924213106,1.0504904827679105,-80.17812854923547,1.062957357699652,0.3323762567545167,-101.3697868461082,0.4092433406686878,-0.0012196467845001953,5.720886301891976,5.720886301891976,11023.871000000001,0.0,8.0,0.0,0.11887073857142179,11024.04874744382,0.0,1.0,1.0
44.759999999999664,0.06524905664712627,0.06329125537893822,0.06524905664712627,0.025393228988933706,0.7573170994843572,0.99988720013275,49.9943600066375,1.0499928670798602,-80.22853106532207,1.0625393581259557,0.33341230619147305,-101.4932192671044,0.40848651423797766,-0.0013661888684352239,5.721068379104057,5.721068379104057,11023.871000000001,0.0,8.0,0.0,0.11972365175045781,11024.061882547101,0.0,1.0,1.0
44.76999999999966,0.06526149331726291,0.06329062618612644,0.06526149331726291,0.025436355003126163,0.7549433517758931,0.9998891693556196,49.99445846778098,1.04950046126263,-80.27762948539149,1.0620739711354648,0.3336985121118723,-101.57150350487548,0.40796538259384696,-0.0014222374807514107,5.7212521080789065,5.7212521080789065,11023.871000000001,0.0,8.0,0.0,0.12054970030799199,11024.075084717218,0.0,1.0,1.0
44.77999999999966,0.06514438303347413,0.06328998573380301,0.06514438303347413,0.02536752837659711,0.752763866099388,0.9998914624991311,49.99457312495655,1.049070185006518,-80.32208138547082,1.0616147976532644,0.3331962109890299,-101.5982533916447,0.40774116210208367,-0.0013813004980315277,5.721437511833157,5.721437511833157,11023.871000000001,0.0,8.0,0.0,0.12134885257538665,11024.08821336449,0.0,1.0,1.0
44.78999999999966,0.06490924081581474,0.06328931604654305,0.06490924081581474,0.02519524008944995,0.7510267886001931,0.9998938114098885,49.99469057049443,1.0487514203069088,-80.35901281709447,1.061214739218652,0.3319549743116909,-101.57328639791606,0.4078409877579371,-0.0012488206770220611,5.7216246144202305,5.7216246144202305,11023.871000000001,0.0,8.0,0.0,0.12212083204753445,11024.101169869371,0.0,1.0,1.0
44.799999999999656,0.06458245561579115,0.06328860310303282,0.06458245561579115,0.024941060471451854,0.7499320798164439,0.9998959419095524,49.99479709547762,1.0485796060752035,-80.38641787565686,1.0609194285743417,0.33011864204056907,-101.50245070420573,0.4082512993536654,-0.0010416738572518389,5.721813444398147,5.721813444398147,11023.871000000001,0.0,8.0,0.0,0.12286516785472379,11024.114040808035,0.0,1.0,1.0
44.809999999999654,0.06420268803007093,0.06328783844927718,0.06420268803007093,0.024636688229459858,0.7496066033185491,0.9998976086600028,49.99488043300014,1.0485717949590212,-80.4034485647912,1.0607613987761724,0.3279097010670328,-101.39690328219939,0.4089190228933306,-0.0007858239644539244,5.722004026536239,5.722004026536239,11023.871000000001,0.0,8.0,0.0,0.12358199915615008,11024.126690589468,0.0,1.0,1.0
44.81999999999965,0.06381542105740502,0.0632870201785569,0.06381542105740502,0.02431903274589813,0.7500880662642273,0.999898625567922,49.9949312783961,1.0487252254798851,-80.41052069266738,1.0607562209068544,0.32559620526930355,-101.27156145429367,0.40976035133772293,-0.000512304836804884,5.722196382610602,5.722196382610602,11023.871000000001,0.0,8.0,0.0,0.12427108960050781,11024.13912871698,0.0,1.0,1.0
44.82999999999965,0.06346635348894651,0.06328615315371686,0.06346635348894651,0.024024809731586338,0.7513207834914151,0.999898886549034,49.9949443274517,1.049018802969128,-80.40922786628181,1.0609012532920905,0.323451777296001,-101.14308915346099,0.4106739382634026,-0.0002527096171054226,5.722390529222696,5.722390529222696,11023.871000000001,0.0,8.0,0.0,0.12493232256701996,11024.151350833954,0.0,1.0,1.0
44.83999999999965,0.06319530816516043,0.06328524844697674,0.06319530816516043,0.023786000696266765,0.753163590303574,0.9998983744960542,49.99491872480271,1.0494166959912987,-80.40210153731131,1.061176910061702,0.3217191207467599,-101.02787259410837,0.41155480075007833,-3.5301898659849396e-05,5.722586476689011,5.722586476689011,11023.871000000001,0.0,8.0,0.0,0.12556576326459692,11024.163322193745,0.0,1.0,1.0
44.849999999999646,0.06303051822996007,0.0632843220736206,0.06303051822996007,0.02362591862421142,0.7554083045602907,0.9998971585323133,49.994857926615666,1.0498736531699622,-80.39223810932769,1.061549950806812,0.3205763268383713,-100.93989444482634,0.4123089516276558,0.0001184704255745711,5.722784226012444,5.722784226012444,11023.871000000001,0.0,8.0,0.0,0.12617154403292002,11024.174986588556,0.0,1.0,1.0
44.859999999999644,0.06298389258107036,0.06328339318524756,0.06298389258107036,0.02355670575594476,0.7578081318510879,0.9998953781322164,49.99476890661082,1.0503413675728064,-80.38280411234568,1.0619785306091982,0.3201101816897208,-100.8891834346861,0.41286672812295433,0.00019623604708678133,5.722983772981276,5.722983772981276,11023.871000000001,0.0,8.0,0.0,0.12674928542950756,11024.186489148513,0.0,1.0,1.0
44.86999999999964,0.06305377986958917,0.06328248196556735,0.06305377986958917,0.02358085572161065,0.7601083256883475,0.9998932213045286,49.99466106522643,1.0507731572113919,-80.37672034323325,1.062417619927349,0.32033037546969484,-100.881514326309,0.4131830123069077,0.00019376382317440322,5.72318510276036,5.72318510276036,11023.871000000001,0.0,8.0,0.0,0.12729932709280647,11024.197727476978,0.0,1.0,1.0
44.87999999999964,0.06323072305782133,0.06328160748295025,0.06323072305782133,0.02369426741731592,0.7620704210658729,0.9998909074507655,49.994545372538276,1.0511260871059078,-80.37655903040915,1.0628226635753897,0.3212002175580273,-100.9188962677224,0.4132304767722739,0.00011270683907164264,5.7233881907928374,5.7233881907928374,11023.871000000001,0.0,8.0,0.0,0.12782166076917992,11024.208732167957,0.0,1.0,1.0
44.88999999999964,0.06349806958031165,0.06328078570737702,0.06349806958031165,0.023887696249468276,0.7634920897413808,0.9998886719842568,49.99443359921284,1.0513631656523352,-80.3843764328007,1.0631524713091587,0.32264142802867024,-101.00045678593767,0.41299972372691296,-4.071369381863921e-05,5.723593002315106,5.723593002315106,11023.871000000001,0.0,8.0,0.0,0.1283164180238398,11024.219499900111,0.0,1.0,1.0
44.899999999999636,0.06383146529324067,0.06328002785838543,0.06383146529324067,0.024145537992007245,0.7642247266081195,0.9998867491274078,49.99433745637039,1.0514566405345516,-80.40152021121601,1.0633718986361507,0.32452887280479187,-101.12165449974614,0.4125040855300314,-0.0002545114533770501,5.723799492115333,5.723799492115333,11023.871000000001,0.0,8.0,0.0,0.12878366965341084,11024.230045944027,0.0,1.0,1.0
44.909999999999634,0.06419926907524055,0.0632793392288742,0.06419926907524055,0.02444489839760653,0.7641883687913085,0.9998853505620282,49.99426752810141,1.0513917653197136,-80.42845366503339,1.063455124555313,0.3266893575318752,-101.27358525988647,0.41178363157390185,-0.0005099345692835787,5.724007602863214,5.724007602863214,11023.871000000001,0.0,8.0,0.0,0.12922371606712318,11024.24029776,0.0,1.0,1.0
44.91999999999963,0.06456391027756742,0.06327871860173881,0.06456391027756742,0.024755713997215177,0.7633820659437098,0.9998846414661207,49.99423207330603,1.0511702942335082,-80.46462175891712,1.0633891543728005,0.3289060901722815,-101.4429238128927,0.4109069386152878,-0.0007814223134533795,5.72421727039929,5.72421727039929,11023.871000000001,0.0,8.0,0.0,0.12963625813844223,11024.250413208778,0.0,1.0,1.0
44.92999999999963,0.06488459449164251,0.06327815833725081,0.06488459449164251,0.02504270565719386,0.7618879476056547,0.9998847168215219,49.9942358410761,1.0508126293691804,-80.50839781421186,1.0631768671151678,0.3309324810075745,-101.61287428452988,0.4099684640129342,-0.0010382411691119212,5.724428418390163,5.724428418390163,11023.871000000001,0.0,8.0,0.0,0.1300217060050145,11024.26028835865,0.0,1.0,1.0
44.93999999999963,0.06512204283885849,0.06327764515465541,0.06512204283885849,0.02526988258565188,0.7598671748885707,0.9998855824751707,49.99427912375853,1.0503572895484183,-80.55716736599366,1.0628386596021515,0.33252038309643234,-101.76535513338006,0.40907890614426,-0.0012484209028673816,5.72464096263453,5.72464096263453,11023.871000000001,0.0,8.0,0.0,0.1303800523811248,11024.269958378292,0.0,1.0,1.0
44.949999999999626,0.06524680582384375,0.06327716156136094,0.06524680582384375,0.025407973309082493,0.7575436939253047,0.9998871506764189,49.994357533820946,1.0498555621826982,-80.60768708960556,1.0624107993030492,0.33347139618148586,-101.88428687847112,0.40834460730422834,-0.0013852053958472443,5.724854807989083,5.724854807989083,11023.871000000001,0.0,8.0,0.0,0.13071156305047976,11024.279364675027,0.0,1.0,1.0
44.959999999999624,0.06524337455031327,0.063276687784425,0.06524337455031327,0.025438080705901357,0.7551783724319142,0.9998892486808869,49.994462434044344,1.049365801845489,-80.65648350798968,1.0619416098185184,0.3336638840537986,-101.9570566979494,0.40785452035266595,-0.0014302078738393023,5.7250698562832465,5.7250698562832465,11023.871000000001,0.0,8.0,0.0,0.13101591311144234,11024.288657676601,0.0,1.0,1.0
44.96999999999962,0.06511087880263343,0.06327620398133221,0.06511087880263343,0.025356427875282344,0.753038723840869,0.9998916404308867,49.99458202154434,1.0489445142761569,-80.70024280509975,1.06148498132078,0.333068110789983,-101.97790190268725,0.4076666863095801,-0.001378167018385626,5.725286001053844,5.725286001053844,11023.871000000001,0.0,8.0,0.0,0.13129341480544468,11024.297726082323,0.0,1.0,1.0
44.97999999999962,0.06486257006684878,0.0632756924771794,0.06486257006684878,0.025173058373651518,0.7513690516314581,0.9998940550031163,49.99470275015582,1.048639846948703,-80.73616892593428,1.0610933661078719,0.33174457280911496,-101.94732110924106,0.4078038350163166,-0.001235869305528485,5.725503131563825,5.725503131563825,11023.871000000001,0.0,8.0,0.0,0.13154399249738127,11024.306620937477,0.0,1.0,1.0
44.98999999999962,0.06452650251827795,0.06327513977679126,0.06452650251827795,0.024910956454029614,0.7503621748254108,0.9998962194902015,49.994810974510074,1.0484853138039487,-80.76237716960665,1.060811201291228,0.3298477024845836,-101.87184521963522,0.4082475481549567,-0.0010214372510813155,5.725721132142347,5.725721132142347,11023.871000000001,0.0,8.0,0.0,0.13176783920006047,11024.315257655488,0.0,1.0,1.0
44.999999999999616,0.06414250307731503,0.06327453811501806,0.06414250307731503,0.024602757148469,0.7501352667758027,0.9998978937788082,49.99489468894041,1.048495681200818,-80.77816502968847,1.0606692311626906,0.32760758385858635,-101.76318218384986,0.4089405049597157,-0.0007616977939319813,5.725939889039454,5.725939889039454,11023.871000000001,0.0,8.0,0.0,0.1319645376585162,11024.323794536569,0.0,1.0,1.0
45.009999999999614,0.06375647855352773,0.06327388635353341,0.06375647855352773,0.024285669103450865,0.7507150545050928,0.9998989000828152,49.99494500414076,1.048665908519312,-80.78409496736384,1.060680926359206,0.32529536549711113,-101.63658068081939,0.4097960109236317,-0.0004880216886978747,5.726159285988936,5.726159285988936,11023.871000000001,0.0,8.0,0.0,0.1321342505519207,11024.332147332794,0.0,1.0,1.0
45.01999999999961,0.06341377505908025,0.06327319011039918,0.06341377505908025,0.023996097146324055,0.7520350435089734,0.9998991423859073,49.994957119295364,1.0489729368662954,-80.78188728487827,1.06084154918379,0.3231830828552749,-101.50878641923072,0.4107114963954727,-0.00023182313738792822,5.726379206499149,5.726379206499149,11023.871000000001,0.0,8.0,0.0,0.13227699571422444,11024.34025091469,0.0,1.0,1.0
45.02999999999961,0.0631532317474802,0.06327246110982526,0.0631532317474802,0.023765265543150553,0.7539447848962835,0.9998986140173327,49.99493070086663,1.0493794723747223,-80.7741656069046,1.0611296891348825,0.32150809925896157,-101.39604421725863,0.4115822994202999,-2.0797182817135912e-05,5.726599800667971,5.726599800667971,11023.871000000001,0.0,8.0,0.0,0.13240915389409233,11024.350798916512,0.0,1.0,1.0
45.03999999999961,0.06300144854731834,0.06327171583970301,0.06300144854731834,0.023615322484957707,0.7562294962023467,0.9998973935010699,49.99486967505349,1.0498395077333778,-80.76406770138797,1.061510776476885,0.32043940047069264,-101.31196336634012,0.4123164811310286,0.00012454128364643158,5.726820520583252,5.726820520583252,11023.871000000001,0.0,8.0,0.0,0.1324808234775841,11024.35616828971,0.0,1.0,1.0
45.049999999999606,0.06296843791918608,0.06327097369230468,0.06296843791918608,0.023557132651225658,0.7586393122228119,0.9998956275740434,49.99478137870217,1.05030461432842,-80.75474901220278,1.0619422093270878,0.32005318615815204,-101.26608300471747,0.4128474145336441,0.0001928701533306862,5.727041499400812,5.727041499400812,11023.871000000001,0.0,8.0,0.0,0.13254710355480773,11024.36461519279,0.0,1.0,1.0
45.059999999999604,0.06305136436711192,0.06327025483771902,0.06305136436711192,0.023592220531581356,0.7609197003228169,0.9998935091020656,49.994675455103284,1.0507284139501643,-80.74909919514242,1.0623787816609325,0.32035219830021094,-101.2636729318102,0.4131324013925962,0.0001808062355275128,5.727262582323098,5.727262582323098,11023.871000000001,0.0,8.0,0.0,0.13258003273583585,11024.37216502697,0.0,1.0,1.0
45.0699999999996,0.06323986975631221,0.06326957808101578,0.06323986975631221,0.02371584211404007,0.762835067152471,0.9998912603990877,49.994563019954384,1.0510685166120806,-80.74964048392832,1.0627761621307026,0.32129457918027077,-101.30639339299783,0.41314617100362167,9.056816915625765e-05,5.7274836811302245,5.7274836811302245,11023.871000000001,0.0,8.0,0.0,0.13258521753476454,11024.379471097309,0.0,1.0,1.0
45.0799999999996,0.06351632135715934,0.06326895890640417,0.06351632135715934,0.023917988523222647,0.7641882380792003,0.9998891178691549,49.99445589345775,1.051288853373559,-80.75835496936685,1.0630937003834793,0.3227962274135218,-101.39294498762226,0.4128819381995236,-7.093840888945657e-05,5.7277047164853325,5.7277047164853325,11023.871000000001,0.0,8.0,0.0,0.13256211297130338,11024.386694662466,0.0,1.0,1.0
45.0899999999996,0.06385542099419834,0.06326840787195367,0.06385542099419834,0.02418217826399235,0.7648378293069653,0.9998873142649094,49.99436571324547,1.0513630465674235,-80.77649320831794,1.0632971850186683,0.32472599481677417,-101.51827233523038,0.4123561447781702,-0.000290921301767659,5.727925617392413,5.727925617392413,11023.871000000001,0.0,8.0,0.0,0.13251069108337826,11024.393751100264,0.0,1.0,1.0
45.099999999999596,0.0642247001309248,0.06326792949651003,0.0642247001309248,0.02448459698517592,0.7647126994953225,0.9998860569575196,49.994302847875986,1.051278184772493,-80.80440193848665,1.063362161694767,0.32690490367132685,-101.67291635257737,0.41161232242846646,-0.0005497646654315097,5.728146321505053,5.728146321505053,11023.871000000001,0.0,8.0,0.0,0.13243085004789182,11024.400605337056,0.0,1.0,1.0
45.109999999999594,0.0645860097636792,0.06326752175192785,0.0645860097636792,0.024794397181527504,0.7638216624577726,0.9998855038288109,49.99427519144054,1.0510382147256736,-80.84139743016257,1.0632774190038554,0.3291114960376676,-101.84306044579621,0.41072245873513535,-0.0008211506122233825,5.728366779637057,5.728366779637057,11023.871000000001,0.0,8.0,0.0,0.13232203883989177,11024.407389795244,0.0,1.0,1.0
45.11999999999959,0.06489840552410601,0.06326717623277155,0.06489840552410601,0.02507589665557699,0.7622566771100105,0.9998857398929045,49.99428699464523,1.0506658488087153,-80.88572478814247,1.0630479171969698,0.33109692663941037,-102.01160595589718,0.40978372827992826,-0.001073918590287777,5.7285869488803485,5.7285869488803485,11023.871000000001,0.0,8.0,0.0,0.13218440358352565,11024.413943640548,0.0,1.0,1.0
45.12999999999959,0.06512320478536747,0.0632668790194645,0.06512320478536747,0.025293411915476512,0.7601876959052637,0.9998867593105502,49.99433796552751,1.0502016215946988,-80.93466346610467,1.0626961878908765,0.3326153697876518,-102.16049644896704,0.40890782926044333,-0.001276291380262834,5.7288067999177255,5.7288067999177255,11023.871000000001,0.0,8.0,0.0,0.13201741204755485,11024.420433471723,0.0,1.0,1.0
45.13999999999959,0.06523257594550862,0.06326661217871576,0.06523257594550862,0.02541884597985593,0.7578448321203973,0.9998884629363973,49.99442314681987,1.049698050355824,-80.98491883169429,1.0622602847214553,0.33347707504918894,-102.27403610727647,0.4081994953117373,-0.0014024507052176963,5.729026308704415,5.729026308704415,11023.871000000001,0.0,8.0,0.0,0.1318212417384725,11024.426691805196,0.0,1.0,1.0
45.14999999999959,0.06521304281380881,0.06326635574330154,0.06521304281380881,0.025435237456242002,0.755491362422337,0.999890669227344,49.994533461367205,1.0492135047760587,-81.03302542175005,1.0617894912347352,0.33357272607564936,-102.34044919446602,0.40774378850058396,-0.0014356696234766458,5.729245464871581,5.729245464871581,11023.871000000001,0.0,8.0,0.0,0.13159551686490234,11024.43288660998,0.0,1.0,1.0
45.159999999999584,0.06506525656980675,0.06326608993989714,0.06506525656980675,0.025340363292981727,0.7533936420070975,0.9998931363894831,49.99465681947415,1.0488038891523679,-81.07570802523453,1.0613378667967037,0.3328823068989567,-102.35466872991904,0.4075951632428112,-0.0013720381501069606,5.729464260681756,5.729464260681756,11023.871000000001,0.0,8.0,0.0,0.1313402084946878,11024.438872834768,0.0,1.0,1.0
45.16999999999958,0.06480421825850799,0.06326579741312073,0.06480421825850799,0.025145820542197696,0.7517914691035317,0.9998955912774932,49.99477956387466,1.048515962723359,-81.11025762877425,1.060957264493139,0.33147736768515784,-102.31788155107432,0.4077717839916989,-0.0012196907300807414,5.729682698249939,5.729682698249939,11023.871000000001,0.0,8.0,0.0,0.1310549188225679,11024.444770633294,0.0,1.0,1.0
45.17999999999958,0.06445959041391976,0.06326546519597284,0.06445959041391976,0.02487594224467063,0.7508699896464441,0.9998977628606852,49.99488814303426,1.0483812095246652,-81.13491754639035,1.0606907910590586,0.329522610517293,-102.23728212401419,0.4082503936723866,-0.0009979443504494548,5.729900783751948,5.729900783751948,11023.871000000001,0.0,8.0,0.0,0.13074009820512023,11024.450492260665,0.0,1.0,1.0
45.18999999999958,0.06407226211814865,0.06326508619305145,0.06407226211814865,0.0245641999546229,0.7507363820577901,0.999899416777102,49.9949708388551,1.0484120637737464,-81.14913424523934,1.0605673078073838,0.32725509451393653,-102.12509616865617,0.40896958109833903,-0.0007344071586255912,5.730118528172849,5.730118528172849,11023.871000000001,0.0,8.0,0.0,0.13039542681291566,11024.456082146353,0.0,1.0,1.0
45.19999999999958,0.0636884423304121,0.06326465999195814,0.0636884423304121,0.02424799789693796,0.7514063667323245,0.9999003839050553,49.995019195252766,1.048601213713762,-81.15361689797602,1.060598141378831,0.32494833394220246,-101.9968666525331,0.4098399937564482,-0.0004607009629538448,5.730335947391196,5.730335947391196,11023.871000000001,0.0,8.0,0.0,0.13002081011082675,11024.461618414527,0.0,1.0,1.0
45.209999999999575,0.0633530140054711,0.06326419290025168,0.0633530140054711,0.023963346458583043,0.7528028930390974,0.9999005784510113,49.99502892255057,1.0489236819924372,-81.15020980682124,1.0607764614499469,0.3228721206787841,-101.86938858640167,0.41075807444051704,-0.00020799104146481274,5.730553054340928,5.730553054340928,11023.871000000001,0.0,8.0,0.0,0.1296166821956808,11024.466900926769,0.0,1.0,1.0
45.21999999999957,0.06310366903618374,0.06326369720759616,0.06310366903618374,0.02374057973082293,0.7547667190688498,0.9999000041514249,49.995000207571245,1.0493408166675258,-81.14162219110972,1.0610790700921244,0.32125748742628446,-101.75870095214496,0.4116198749522931,-3.2876758431811537e-06,5.730769864643829,5.730769864643829,11023.871000000001,0.0,8.0,0.0,0.12918276529735026,11024.472098858678,0.0,1.0,1.0
45.22999999999957,0.0629650693873151,0.06326318977182792,0.0629650693873151,0.02360047796867516,0.7570774348412155,0.99989874824371,49.9949374121855,1.0498061136729133,-81.13101466909185,1.061470223411682,0.32026253542130845,-101.67794632782282,0.41233625714675415,0.00013400267767375157,5.730986392391656,5.730986392391656,11023.871000000001,0.0,8.0,0.0,0.12871938050144943,11024.477150594417,0.0,1.0,1.0
45.23999999999957,0.06294567895942159,0.06326269011521383,0.06294567895942159,0.023552999591673753,0.7594830675516331,0.9998969640465555,49.99484820232777,1.0502709696274664,-81.12153148040353,1.0619066916053794,0.319955065968672,-101.63636380179878,0.4128428753876531,0.00019327841344281282,5.731202644082596,5.731202644082596,11023.871000000001,0.0,8.0,0.0,0.1282269241887287,11024.481912036155,0.0,1.0,1.0
45.24999999999957,0.0630415546796122,0.06326221828307897,0.0630415546796122,0.023598640373679154,0.7617299364221202,0.9998948490888058,49.994742454440285,1.0506893364962764,-81.11603064560569,1.062343090692126,0.32033110068087817,-101.63864839892555,0.41309945159991796,0.0001720731612455395,5.731418630589739,5.731418630589739,11023.871000000001,0.0,8.0,0.0,0.12770500324088555,11024.486739857877,0.0,1.0,1.0
45.259999999999565,0.06324146808100918,0.06326179271175052,0.06324146808100918,0.02373202574529456,0.7635859019640665,0.9998926283333979,49.9946314166699,1.0510193968196404,-81.11698322654514,1.0627353463263576,0.321343755966751,-101.6861133847375,0.41308275404816974,7.316275073518397e-05,5.731634350175678,5.731634350175678,11023.871000000001,0.0,8.0,0.0,0.12715446123895027,11024.491285139553,0.0,1.0,1.0
