t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
45.26999999999956,0.06352681852603831,0.06326142830456147,0.06352681852603831,0.02394239301367115,0.7648594504007015,0.9998905389180072,49.99452694590036,1.0512260276531318,-81.12629591865078,1.0630433757645323,0.32290316316177176,-101.77703907824674,0.4127886089238755,-9.587181661371152e-05,5.731849795838636,5.731849795838636,11023.871000000001,0.0,8.0,0.0,0.12657535641729886,11024.495655607727,0.0,1.0,1.0
45.27999999999956,0.06387137393132539,0.06326113487747397,0.06387137393132539,0.024212391526407206,0.7654168403292978,0.9998888118666067,49.99444059333034,1.0512842469486472,-81.14512107912851,1.063233924811802,0.3248721997827681,-101.90586149636597,0.41223656782992435,-0.00032143958759390384,5.732064961505787,5.732064961505787,11023.871000000001,0.0,8.0,0.0,0.12596759633921678,11024.500131314227,0.0,1.0,1.0
45.28999999999956,0.06424186013846077,0.06326091611244347,0.06424186013846077,0.024517303789288906,0.7651960625291452,0.9998876499905887,49.994382499529436,1.051182989905739,-81.17368841057454,1.0632839249922963,0.32706621509495576,-102.06257463731482,0.41147359557255286,-0.0005830752658671171,5.732279829667611,5.732279829667611,11023.871000000001,0.0,8.0,0.0,0.12533189054341845,11024.504512697175,0.0,1.0,1.0
45.29999999999956,0.06459959332291763,0.06326076912759769,0.06459959332291763,0.02482553596839619,0.7642158617994831,0.9998872036768521,49.99436018384261,1.0509283844119586,-81.2111863636927,1.0631839550433495,0.32925934010954044,-102.2328863432924,0.41057499788591056,-0.0008537361863346577,5.732494372841418,5.732494372841418,11023.871000000001,0.0,8.0,0.0,0.12466847804815824,11024.508760515278,0.0,1.0,1.0
45.309999999999555,0.06490354688500449,0.06326068473036095,0.06490354688500449,0.025101064972442185,0.7625780157450521,0.9998875478874658,49.99437739437329,1.0505454047872165,-81.25573477480606,1.0629410392219605,0.331200901309597,-102.39941991925923,0.4096404917959032,-0.001101888224965198,5.7327085544221665,5.7327085544221665,11023.871000000001,0.0,8.0,0.0,0.12397770773242231,11024.512908402543,0.0,1.0,1.0
45.31999999999955,0.06511583661109321,0.06326064836174994,0.06511583661109321,0.02530865541903963,0.7604609435746399,0.9998886653937732,49.994433269688656,1.0500764315536912,-81.30451797636132,1.062579746884424,0.33264860820293607,-102.54419240251306,0.4087822744342613,-0.0012960643884929249,5.732922328576754,5.732922328576754,11023.871000000001,0.0,8.0,0.0,0.12325995301492862,11024.516951178108,0.0,1.0,1.0
45.32999999999955,0.06521023155232344,0.06326064166511229,0.06521023155232344,0.025421300163678627,0.7581005279647937,0.9998904458776331,49.99452229388165,1.0495752154075464,-81.3541949460104,1.0621398823737735,0.3334211702182601,-102.65182543557333,0.4081035722461278,-0.001411298735515834,5.733135639756217,5.733135639756217,11023.871000000001,0.0,8.0,0.0,0.12251556653119237,11024.520880117443,0.0,1.0,1.0
45.33999999999955,0.06517524550714615,0.06326064451024042,0.06517524550714615,0.02542401916399619,0.7557619100741592,0.9998926994393516,49.99463497196758,1.049100021593312,-81.40131460811743,1.0616715941361279,0.3334215536619413,-102.7114271665512,0.4076854481335854,-0.0014325755827344008,5.733348423574503,5.733348423574503,11023.871000000001,0.0,8.0,0.0,0.1217448877719673,11024.524700494894,0.0,1.0,1.0
45.34999999999955,0.06501309434739672,0.06326063723404231,0.06501309434739672,0.02531623327018982,0.7537097380174195,0.999895179107101,49.99475895535505,1.0487059905025193,-81.44264853145162,1.0612289954282539,0.33263988810739076,-102.71868992664746,0.4075784907667825,-0.0013574244440570093,5.733560606962315,5.733560606962315,11023.871000000001,0.0,8.0,0.0,0.12094828996687784,11024.528403099772,0.0,1.0,1.0
45.359999999999545,0.06474052958676593,0.06326060284646036,0.06474052958676593,0.025111088495895002,0.7521787174517718,0.9998976102409383,49.99488051204691,1.0484383576246292,-81.47558247696799,1.0608632050918443,0.3311588264285673,-102.67549938846639,0.4077961763953933,-0.0011953288249886077,5.733772109315377,5.733772109315377,11023.871000000001,0.0,8.0,0.0,0.1201260838057859,11024.531993656456,0.0,1.0,1.0
45.36999999999954,0.06438877240001174,0.06326052895427157,0.06438877240001174,0.024834202188981844,0.7513457806014627,0.9998997244505492,49.99498622252746,1.0483264897219715,-81.49849348773817,1.0606158816382627,0.32915302543594893,-102.58969651907856,0.40831043873202877,-0.0009667484915753394,5.7339828426777295,5.7339828426777295,11023.871000000001,0.0,8.0,0.0,0.11927859934201687,11024.535464883815,0.0,1.0,1.0
45.37999999999954,0.06399968527699723,0.06326040917272015,0.06399968527699723,0.02451978903585231,0.7513076963701171,0.9999012938077753,49.995064690388766,1.0483804572954643,-81.51097971387289,1.0605139252977314,0.3268659473703346,-102.47399452725125,0.40905592460107576,-0.0006999959805442137,5.734192714331847,5.734192714331847,11023.871000000001,0.0,8.0,0.0,0.1184059534098759,11024.538852258995,0.0,1.0,1.0
45.38999999999954,0.0636196742120567,0.06326024384813671,0.0636196742120567,0.024205354355736227,0.752068940143663,0.999902158377697,49.99510791888485,1.0485906957935864,-81.51389656972898,1.0605664885842017,0.3245728034216449,-102.34419686501118,0.40994083643138474,-0.0004268655735828481,5.734401626096822,5.734401626096822,11023.871000000001,0.0,8.0,0.0,0.11750870746204002,11024.542104863529,0.0,1.0,1.0
45.39999999999954,0.06329306158167136,0.06326004000039066,0.06329306158167136,0.023926439128751212,0.7535418546549396,0.9999022429221706,49.995112146108525,1.0489303625392372,-81.5092092554669,1.0607646621844329,0.3225405329268659,-102.2171176857308,0.41086084904143705,-0.0001782103923375026,5.734609476653523,5.734609476653523,11023.871000000001,0.0,8.0,0.0,0.11658700564734865,11024.545239936824,0.0,1.0,1.0
45.409999999999535,0.06305625234807438,0.06325981049712287,0.06305625234807438,0.023712376215640582,0.7555585190778753,0.9999015617425274,49.99507808712637,1.0493595499825277,-81.49970603067544,1.061083505786106,0.32099297440279917,-102.10853427752434,0.4117130716631451,1.9741673980458452e-05,5.7348161630811925,5.7348161630811925,11023.871000000001,0.0,8.0,0.0,0.11564104868154404,11024.548264037549,0.0,1.0,1.0
45.41999999999953,0.06293186260226219,0.06325957256958627,0.06293186260226219,0.023582498791728194,0.7578933149464813,0.9999002104762336,49.99501052381168,1.0498314325733349,-81.48855920611604,1.0614862346437233,0.3200766669723281,-102.0310740698409,0.4124115174938787,0.0001487658871017275,5.735021581596936,5.735021581596936,11023.871000000001,0.0,8.0,0.0,0.11467105525027844,11024.55117620509,0.0,1.0,1.0
45.42999999999953,0.06292686001888555,0.06325934586782936,0.06292686001888555,0.023545922013483,0.76029255741965,0.9998983487048491,49.994917435242456,1.0502973099805628,-81.4788959175167,1.061929098424031,0.31985132699208557,-101.99369955688574,0.4128940819557517,0.00019892874380399161,5.735225630295497,5.735225630295497,11023.871000000001,0.0,8.0,0.0,0.11367712289475103,11024.554013223813,0.0,1.0,1.0
45.43999999999953,0.06303626890934858,0.06325915030789346,0.06303626890934858,0.02360217522171477,0.7625037469445397,0.999896178346833,49.99480891734165,1.0507115132340303,-81.47353876772227,1.0623666141977446,0.32030668081054475,-102.00055187278878,0.41312281610134355,0.0001686299423329235,5.735428207668039,5.735428207668039,11023.871000000001,0.0,8.0,0.0,0.11265955025034412,11024.556693936489,0.0,1.0,1.0
45.44999999999953,0.06324803369440113,0.06325900395338206,0.06324803369440113,0.02374528752852811,0.7642984459166702,0.9998939267903827,49.99469633951914,1.0510328379942588,-81.4749045106554,1.0627550217223318,0.321391058562643,-102.05260852003407,0.4130764869732334,6.117494622074476e-05,5.735629216330839,5.735629216330839,11023.871000000001,0.0,8.0,0.0,0.11161838542788254,11024.559255512995,0.0,1.0,1.0
45.459999999999525,0.06354261308372795,0.06325892112539662,0.06354261308372795,0.02396375775206023,0.7654909831501798,0.9998918317002765,49.99459158501382,1.0512271453376905,-81.48482179822392,1.0630548512396134,0.32300896228845577,-102.14773238550075,0.41275352356051453,-0.000115191074664997,5.735828563914987,5.735828563914987,11023.871000000001,0.0,8.0,0.0,0.11055372994564981,11024.56171087025,0.0,1.0,1.0
45.46999999999952,0.06389286248857678,0.06325891090055666,0.06389286248857678,0.024239374037301004,0.7659553786148176,0.9998901221640809,49.99450610820404,1.0512708849251022,-81.50434262941137,1.0632338456831272,0.32501739609192776,-102.27985091761126,0.4121765899446258,-0.0003460833400805996,5.736026163561473,5.736026163561473,11023.871000000001,0.0,8.0,0.0,0.10946566917771214,11024.564043263112,0.0,1.0,1.0
45.47999999999952,0.06426472998738758,0.06325897613175185,0.06426472998738758,0.02454653174180014,0.7656388049636874,0.9998889962293595,49.99444981146797,1.0511548648905726,-81.53357834483259,1.0632703567219135,0.32722618456150365,-102.43841614404573,0.4113960637429831,-0.0006101995428441486,5.73622193526231,5.73622193526231,11023.871000000001,0.0,8.0,0.0,0.10835427923002822,11024.566259495808,0.0,1.0,1.0
45.48999999999952,0.06461904153666274,0.06325911309660145,0.06461904153666274,0.024852927149409974,0.7645699019010271,0.9998885966230745,49.994429831153724,1.05088739728664,-81.5715896766366,1.0631567746851278,0.3294053177447338,-102.60867559443021,0.4104904909912789,-0.0008798031860829504,5.736415806619004,5.736415806619004,11023.871000000001,0.0,8.0,0.0,0.10721960371740569,11024.568352814007,0.0,1.0,1.0
45.49999999999952,0.0649147529562532,0.06325931183360398,0.0649147529562532,0.025122256367498347,0.7628601235659688,0.9998889881880694,49.994449409403465,1.0504956848744702,-81.61637332854458,1.0629021851477334,0.3313027142125252,-102.77300040080392,0.4095619774037804,-0.0011230386451543187,5.736607713801709,5.736607713801709,11023.871000000001,0.0,8.0,0.0,0.10606157931654751,11024.57034778353,0.0,1.0,1.0
45.509999999999515,0.06511486205690743,0.06325955716629768,0.06511486205690743,0.025319812540963306,0.76069609291416,0.9998901424037039,49.9945071201852,1.0500238743302137,-81.66502319028164,1.0625331572472823,0.3326801835820647,-102.91351557676252,0.40872298472433727,-0.0013088192922030353,5.736797601520978,5.736797601520978,11023.871000000001,0.0,8.0,0.0,0.10488039162228835,11024.57221597596,0.0,1.0,1.0
45.51999999999951,0.06519480323663314,0.06325983033803521,0.06519480323663314,0.02541974168538433,0.7583190776004763,0.9998919381015823,49.99459690507911,1.04952683485667,-81.71415842024119,1.0620911653044174,0.3333653623354927,-103.01518834117074,0.4080750014641732,-0.0014130876472776,5.736985423979503,5.736985423979503,11023.871000000001,0.0,8.0,0.0,0.10367609654761564,11024.573959747744,0.0,1.0,1.0
45.52999999999951,0.06514509636940322,0.06326011107724273,0.06514509636940322,0.025409059260574414,0.7559956859746374,0.9998941774471001,49.994708872355005,1.0490626280271966,-81.76034811914171,1.0616271332636076,0.3332736559649636,-103.06801858436563,0.4076949721349502,-0.001422552948478567,5.737171144868598,5.737171144868598,11023.871000000001,0.0,8.0,0.0,0.10244867697151547,11024.57558896441,0.0,1.0,1.0
45.53999999999951,0.0649695473906994,0.06326037984759099,0.0649695473906994,0.02528885024701657,0.7539884394124282,0.9998966088649802,49.99483044324901,1.0486855095740326,-81.80041774381412,1.06119511997251,0.3324055378457572,-103.0684749810329,0.4076294643639038,-0.0013362050656682417,5.7373547370870375,5.7373547370870375,11023.871000000001,0.0,8.0,0.0,0.10119820759827394,11024.577099461469,0.0,1.0,1.0
45.54999999999951,0.06468665253227016,0.06326062003236257,0.06468665253227016,0.025073801537630808,0.7525265691655462,0.9998989568937133,49.99494784468567,1.0484390828619086,-81.83185427864149,1.0608453990415385,0.3308547502530768,-103.01915160126416,0.40788717982613054,-0.0011648745687031434,5.7375361825741225,5.7375361825741225,11023.871000000001,0.0,8.0,0.0,0.09992479081748169,11024.578495641419,0.0,1.0,1.0
45.559999999999505,0.06432913326419419,0.06326081980856886,0.06432913326419419,0.024790762352364756,0.7517785188706454,0.9999009564698258,49.99504782349129,1.0483505285171488,-81.85317252804143,1.0606180857770087,0.32880554781452986,-102.92852804665421,0.4084352878179443,-0.0009301244203225034,5.737715471739997,5.737715471739997,11023.871000000001,0.0,8.0,0.0,0.09862851114546628,11024.579775657254,0.0,1.0,1.0
45.5699999999995,0.06393973377622826,0.06326097348489328,0.06393973377622826,0.024474614712209363,0.7518305448942518,0.9999023866992267,49.99511933496134,1.0484275312934426,-81.8641232520698,1.0605380581330033,0.32650722231667684,-102.80978480701678,0.4092046368712339,-0.0006609111609537921,5.737892602423009,5.737892602423009,11023.871000000001,0.0,8.0,0.0,0.09730947506051468,11024.580938879002,0.0,1.0,1.0
45.5799999999995,0.06356495603073822,0.06326108213487115,0.06356495603073822,0.02416288793371357,0.7526759754863976,0.9999030972841864,49.99515486420932,1.0486582937595568,-81.8657060040197,1.060612273719747,0.32423604990082033,-102.67895903311585,0.41010117762966125,-0.00038913808643991667,5.738067579270358,5.738067579270358,11023.871000000001,0.0,8.0,0.0,0.09596782959210215,11024.581989351962,0.0,1.0,1.0
45.5899999999995,0.06324847365268209,0.06326115344586437,0.06324847365268209,0.023890592360462478,0.7542168359606436,0.9999030238226858,49.99515119113429,1.049014156693727,-81.86000245706933,1.0608297600606202,0.32225557031013935,-102.5528565346099,0.4110200090425179,-0.00014529385657032108,5.7382404133116305,5.7382404133116305,11023.871000000001,0.0,8.0,0.0,0.09460374825384854,11024.582920833529,0.0,1.0,1.0
45.5999999999995,0.06302534309247115,0.06326120080797962,0.06302534309247115,0.023686021455815828,0.7562769659075832,0.9999021913102383,49.99510956551191,1.0494540197074465,-81.84987416989895,1.061163876208775,0.32078204976257085,-102.44696862123011,0.41185945413656155,4.521078039985971e-05,5.738411120268311,5.738411120268311,11023.871000000001,0.0,8.0,0.0,0.09321743110376775,11024.583737974774,0.0,1.0,1.0
45.609999999999495,0.06291608889058424,0.06326124176350385,0.06291608889058424,0.0235670185876476,0.7586260714014396,0.9999007037968594,49.995035189842966,1.0499308142282093,-81.83849863959952,1.061576852762689,0.3199501629907132,-102.37337167505504,0.41253683659012513,0.00016537514634721445,5.738579719615525,5.738579719615525,11023.871000000001,0.0,8.0,0.0,0.09180911695616892,11024.584440559946,0.0,1.0,1.0
45.61999999999949,0.062926216932274,0.06326129602561163,0.062926216932274,0.02354186489395412,0.7610093165560954,0.9998987270178803,49.994936350894015,1.0503958141213057,-81.82898117531154,1.0620244942727184,0.3198116973639654,-102.3407365330922,0.4129923136677863,0.00020593303027168636,5.738746819970205,5.738746819970205,11023.871000000001,0.0,8.0,0.0,0.09040120392821689,11024.590212571695,0.0,1.0,1.0
45.62999999999949,0.0630498085292275,0.06326138331880608,0.0630498085292275,0.023609237788745904,0.7631758764579665,0.99989646724365,49.9948233621825,1.0508037200792206,-81.82410709058031,1.0624612659216952,0.3203506926567268,-102.35270863623445,0.41319005526231367,0.00016604785976365166,5.738911443297568,5.738911443297568,11023.871000000001,0.0,8.0,0.0,0.0889281264513973,11024.58561052625,0.0,1.0,1.0
45.63999999999949,0.06327392134646882,0.06326152127798917,0.06327392134646882,0.023762509708056455,0.7649014049489073,0.9998941543382989,49.994707716914945,1.0511139850379225,-81.8262345493719,1.0628437364783925,0.3215103296928736,-102.40989323650255,0.41311098514455186,4.960961402585701e-05,5.739074151226284,5.739074151226284,11023.871000000001,0.0,8.0,0.0,0.08746331092059917,11024.587667807722,0.0,1.0,1.0
45.64999999999949,0.06357805903203312,0.06326172359596996,0.06357805903203312,0.023989403049042676,0.7660064780165486,0.9998920263867016,49.99460131933508,1.0512935201054874,-81.83710972784182,1.063133097044012,0.323189350932762,-102.50970642027251,0.412756246606586,-0.00013443463217140128,5.739234823565562,5.739234823565562,11023.871000000001,0.0,8.0,0.0,0.0859704973989943,11024.587951346632,0.0,1.0,1.0
45.659999999999485,0.06393416751008209,0.06326199857695504,0.06393416751008209,0.024270820142353804,0.7663732153128979,0.9998903103440009,49.99451551720004,1.0513202801476962,-81.85768026819191,1.0632981494852392,0.32523885169976885,-102.64554669846571,0.4121517049248641,-0.0003708803710892744,5.739393481568428,5.739393481568428,11023.871000000001,0.0,8.0,0.0,0.08445750860356625,11024.588116941639,0.0,1.0,1.0
45.66999999999948,0.0643074380410571,0.06326234822733902,0.0643074380410571,0.024580268187643393,0.7659582088664928,0.999889199237912,49.9944599618956,1.0511870136291914,-81.88793600776934,1.0633187327303288,0.3274632139540407,-102.80632003265708,0.4113511935482608,-0.0006375845290723693,5.739550134427696,5.739550134427696,11023.871000000001,0.0,8.0,0.0,0.08292472270135534,11024.588176380666,0.0,1.0,1.0
45.67999999999948,0.06465824901294111,0.06326276798420583,0.06465824901294111,0.024884763780263226,0.7648000975565976,0.9998888278709073,49.994441393545365,1.050904261226208,-81.92680825746368,1.0631891081433327,0.32962852287840416,-102.97682865625953,0.410436469316356,-0.0009061421983188444,5.739704789538551,5.739704789538551,11023.871000000001,0.0,8.0,0.0,0.08137259344509132,11024.588125788181,0.0,1.0,1.0
45.68999999999948,0.06494560288248526,0.063263247135117,0.06494560288248526,0.025147782780076948,0.7630199549543809,0.9998892507627914,49.99446253813957,1.0505014609459327,-81.97217086731305,1.0629204595399426,0.3314816856158139,-103.13922270059763,0.40951191178637003,-0.0011444297559667325,5.739857448502275,5.739857448502275,11023.871000000001,0.0,8.0,0.0,0.07980159430099892,11024.587967601805,0.0,1.0,1.0
45.69999999999948,0.06513345817484578,0.06326376992138708,0.06513345817484578,0.025335226844629667,0.7608123734606607,0.9998904280285914,49.99452140142957,1.0500244874583706,-82.02102982626405,1.062541357836413,0.33278912332054483,-103.27577499038833,0.4086900578043917,-0.0013218122530860923,5.740008106855147,5.740008106855147,11023.871000000001,0.0,8.0,0.0,0.07821222835264899,11024.58770821617,0.0,1.0,1.0
45.709999999999475,0.06519896426020742,0.06326431723667748,0.06519896426020742,0.025422507742129397,0.7584235393102924,0.9998922279141608,49.99461139570804,1.0495291912747067,-82.06996971478029,1.0620948666659618,0.33338786995297004,-103.37187202921021,0.40807037512142086,-0.0014152499747314695,5.740156753055369,5.740156753055369,11023.871000000001,0.0,8.0,0.0,0.0766049860951082,11024.587342599498,0.0,1.0,1.0
45.71999999999947,0.06513425739482591,0.06326486872964819,0.06513425739482591,0.025398280627308152,0.7561214085699086,0.9998944443082319,49.9947222154116,1.0490736775969631,-82.1155649308491,1.0616327549516824,0.3332033511497164,-103.41823348836807,0.40772666035781013,-0.0014128644816079339,5.7403033689071705,5.7403033689071705,11023.871000000001,0.0,8.0,0.0,0.07498040385554332,11024.58687685695,0.0,1.0,1.0
45.72999999999947,0.06494496222388388,0.06326540506201303,0.06494496222388388,0.025265408660536347,0.7541661808567287,0.999896820626099,49.99484103130495,1.0487113216360726,-82.15469667978621,1.0612090884416212,0.33224758883732314,-103.4121252014851,0.4077011237589636,-0.0013151911497052138,5.740447928406947,5.740447928406947,11023.871000000001,0.0,8.0,0.0,0.07333899823189102,11024.586307739875,0.0,1.0,1.0
45.73999999999947,0.06465150318585072,0.06326591006953082,0.06465150318585072,0.025040282502985383,0.7527811330577484,0.9998990805000886,49.99495402500443,1.0484840134209543,-82.18495908075982,1.0608732949244573,0.33062652367545486,-103.35692684899533,0.4079972759891539,-0.0011345494374171636,5.740590398397134,5.740590398397134,11023.871000000001,0.0,8.0,0.0,0.0716812982436403,11024.585636964755,0.0,1.0,1.0
45.74999999999947,0.0642881434739011,0.06326637258240105,0.0642881434739011,0.024751035841062377,0.752125608468034,0.9999009623506823,49.99504811753411,1.0484166718051602,-82.20500944622341,1.0606638964912998,0.3285342843655284,-103.26179312381142,0.4085773586474459,-0.000893655646054127,5.740730738012878,5.740730738012878,11023.871000000001,0.0,8.0,0.0,0.07000782926201424,11024.58486736516,0.0,1.0,1.0
45.759999999999465,0.06389846739081718,0.06326678768440813,0.06389846739081718,0.024433203284697665,0.7522747711480663,0.9999022525342103,49.995112626710515,1.0485145481294271,-82.21475344590458,1.0606036929267897,0.32622576939747644,-103.1403788341935,0.4093684325032609,-0.0006221026788903704,5.7408688997791195,5.7408688997791195,11023.871000000001,0.0,8.0,0.0,0.06831912780456915,11024.583996419979,0.0,1.0,1.0
45.76999999999946,0.06352899631184257,0.06326715725184724,0.06352899631184257,0.024124294054152062,0.7532103495398997,0.9999028105522175,49.99514052761088,1.0487635965430249,-82.21533444731355,1.0606974083973437,0.32397788394100513,-103.00894395371844,0.41027430041660673,-0.0003518682260674165,5.741004829342726,5.741004829342726,11023.871000000001,0.0,8.0,0.0,0.06661570163546654,11024.583019748925,0.0,1.0,1.0
45.77999999999946,0.06322267925152632,0.06326748970530675,0.06322267925152632,0.023858742134108896,0.7548237626706791,0.9999025828977935,49.995129144889674,1.049133350376836,-82.20894824821819,1.0609319927253362,0.32205033474898215,-102.88426729680602,0.4111896137508486,-0.00011303806981875428,5.7411384666424,5.7411384666424,11023.871000000001,0.0,8.0,0.0,0.06489804400593133,11024.581946699127,0.0,1.0,1.0
45.78999999999946,0.0630131697273843,0.06326779901096106,0.0630131697273843,0.0236637683825378,0.7569304793675735,0.9999016052172538,49.99508026086269,1.0495815388369167,-82.19852627794776,1.0612791098224426,0.32065150798151565,-102.78153462920663,0.41201401680065974,6.982397645486152e-05,5.741269746143797,5.741269746143797,11023.871000000001,0.0,8.0,0.0,0.06316664767060805,11024.58077778099,0.0,1.0,1.0
45.79999999999946,0.06291877596775582,0.06326810306263769,0.06291877596775582,0.023555535833907446,0.7592955279186123,0.9998999898507952,49.99499949253976,1.0500609621742838,-82.187244931181,1.0617000242177714,0.31990331472592054,-102.71214360001507,0.4126685551924618,0.00018112182644156732,5.741398598467373,5.741398598467373,11023.871000000001,0.0,8.0,0.0,0.06142196441528572,11024.579504556565,0.0,1.0,1.0
45.809999999999455,0.06294327260772654,0.06326842166448722,0.06294327260772654,0.02354107332062906,0.7616633525758512,0.9998979076075505,49.99489538037752,1.0505233302818557,-82.17816965800012,1.062150349805371,0.3198475894174926,-102.68419753372044,0.4130967539498113,0.00021265630055593981,5.741524950759669,5.741524950759669,11023.871000000001,0.0,8.0,0.0,0.05966445080429945,11024.578139503727,0.0,1.0,1.0
45.81999999999945,0.06308003627036243,0.06326877436815727,0.06308003627036243,0.023618600325539217,0.7637852431257787,0.9998955679486957,49.994778397434786,1.0509237347218983,-82.17404493096986,1.0625847123505072,0.3204644120098076,-102.70108801652397,0.4132643096717776,0.00016399126077851905,5.741648728021154,5.741648728021154,11023.871000000001,0.0,8.0,0.0,0.05789451158166821,11024.576675141387,0.0,1.0,1.0
45.82999999999945,0.0633153546430432,0.06326917839275087,0.0633153546430432,0.023781000229599742,0.7654411476334871,0.9998932025237646,49.99466012618823,1.051222260693778,-82.17716933661157,1.062960066541134,0.3216926255597671,-102.76315189645194,0.4131540018387958,3.9445906645001194e-05,5.741769854312649,5.741769854312649,11023.871000000001,0.0,8.0,0.0,0.05611255790506554,11024.575115985504,0.0,1.0,1.0
45.83999999999945,0.06362787782111214,0.06326964681216163,0.06362787782111214,0.024015286374275788,0.7664579981930328,0.9998910493147543,49.99455246573771,1.0513868496758505,-82.1892074211362,1.0632382782881316,0.3234257830670037,-102.86738917826187,0.41276950041323074,-0.00015138863884395226,5.741888254138466,5.741888254138466,11023.871000000001,0.0,8.0,0.0,0.05431896503787037,11024.573464421117,0.0,1.0,1.0
45.84999999999945,0.06398871214819458,0.06327018716487273,0.06398871214819458,0.024301495159267404,0.7667260302373667,0.9998893327438523,49.994466637192616,1.0513969458223564,-82.21100456000956,1.0633892028093117,0.3255094173103277,-103.00667225676239,0.4121397644553963,-0.0003925024906757321,5.742003853375425,5.742003853375425,11023.871000000001,0.0,8.0,0.0,0.05251405899616828,11024.57170933834,0.0,1.0,1.0
45.859999999999445,0.06436234460562199,0.06327080061498006,0.06436234460562199,0.024612260601289772,0.766211207395638,0.9998882404997885,49.99441202498943,1.0512472169175777,-82.24243215905028,1.0633941530063131,0.32774272986167446,-103.1693639197192,0.41132199366527783,-0.0006609230795674818,5.742116580383878,5.742116580383878,11023.871000000001,0.0,8.0,0.0,0.0506981711537018,11024.569860691672,0.0,1.0,1.0
45.86999999999944,0.06470875675692542,0.06327148176037557,0.06470875675692542,0.024913952575662687,0.7649620689477978,0.9998878992313357,49.99439496156678,1.0509503911849032,-82.28229636565266,1.063249236786999,0.32988819632905453,-103.33983572569792,0.4104010326701786,-0.0009276060633187765,5.742226367824933,5.742226367824933,11023.871000000001,0.0,8.0,0.0,0.048871624020132745,11024.56791791699,0.0,1.0,1.0
45.87999999999944,0.06498705463496206,0.06327221913537945,0.06498705463496206,0.025169882382348296,0.7631091590121748,0.9998883530374773,49.99441765187386,1.0505380676675244,-82.3283539586464,1.062967690219416,0.3316920935801983,-103.50004334462282,0.40948335380272166,-0.0011602101286224062,5.742333152829523,5.742333152829523,11023.871000000001,0.0,8.0,0.0,0.047034686032497885,11024.565880852762,0.0,1.0,1.0
45.88999999999944,0.0651622654109426,0.0632729963918999,0.0651622654109426,0.025346654628223404,0.7608548188761923,0.9998895507746509,49.994477538732546,1.0500577219644618,-82.37753216676641,1.0625800074999592,0.3329261559557977,-103.63244727158552,0.40868125026885704,-0.001328634589155768,5.74243687824859,5.74243687824859,11023.871000000001,0.0,8.0,0.0,0.04518762740279299,11024.56374881318,0.0,1.0,1.0
45.89999999999944,0.06521328669837646,0.06327379406005332,0.06521328669837646,0.025421020766115267,0.7584498629894535,0.9998913505035019,49.99456752517509,1.0495660095762447,-82.42639054446848,1.0621307041501076,0.333437171666063,-103.72289957230566,0.408091901054096,-0.0014109295873170613,5.742537493830856,5.742537493830856,11023.871000000001,0.0,8.0,0.0,0.0433307050238653,11024.561523501407,0.0,1.0,1.0
45.909999999999435,0.06513393257318363,0.06327459168602342,0.06513393257318363,0.025383392521889824,0.7561633199210759,0.9998935384595051,49.99467692297526,1.0491208592015224,-82.47151996030519,1.0616722343879144,0.33316115268674584,-103.7629163936767,0.4077855768922272,-0.0013967422705239499,5.742634956222372,5.742634956222372,11023.871000000001,0.0,8.0,0.0,0.04146415645146614,11024.559201982116,0.0,1.0,1.0
45.91999999999943,0.06493158430034299,0.06327537009559156,0.06493158430034299,0.025238306617534293,0.754252835539248,0.999895853872599,49.994792693629954,1.0487746298359837,-82.50986573897725,1.061258486955162,0.3321212623757828,-103.75050973391372,0.4078001649095379,-0.0012880616596320157,5.74272923000412,5.74272923000412,11023.871000000001,0.0,8.0,0.0,0.039588221703751064,11024.55678594294,0.0,1.0,1.0
45.92999999999943,0.06462850470031092,0.06327611353025354,0.06462850470031092,0.02500376930278457,0.752935674787657,0.9998980202132464,49.99490101066232,1.0485674104331015,-82.53913457598003,1.0609379138769441,0.3304351035221029,-103.6898181743916,0.4081340771960005,-0.0010986240978129239,5.742820287556396,5.742820287556396,11023.871000000001,0.0,8.0,0.0,0.037703126346582606,11024.554275565099,0.0,1.0,1.0
45.93999999999943,0.06426038642930777,0.06327681141354762,0.06426038642930777,0.024709102175857693,0.7523622190092584,0.9998997800162566,49.99498900081283,1.0485218213868235,-82.55812843603012,1.0607473593534202,0.3283059967552281,-103.5906441586985,0.40874479843760236,-0.0008522207181558203,5.742908109366002,5.742908109366002,11023.871000000001,0.0,8.0,0.0,0.03580910727629203,11024.55167392972,0.0,1.0,1.0
45.94999999999943,0.063871534135803,0.06327745953276666,0.063871534135803,0.024390397471200052,0.752596883584322,0.9999009273477906,49.99504636738953,1.048640692718346,-82.56690669833303,1.0607075086488467,0.32599371282744927,-103.46708699677095,0.40955582430887266,-0.0005790024468188722,5.742992684560423,5.742992684560423,11023.871000000001,0.0,8.0,0.0,0.03390640462494899,11024.548980340684,0.0,1.0,1.0
45.959999999999425,0.06350838051087812,0.06327806048668652,0.06350838051087812,0.02408506542265703,0.7536103241716149,0.9999013317713206,49.995066588566026,1.048907779347146,-82.5667525721606,1.0608208606101914,0.3237751238327547,-103.33559976059797,0.4104690406243894,-0.00031095458538022216,5.743074010189911,5.743074010189911,11023.871000000001,0.0,8.0,0.0,0.031995244951071825,11024.546188447513,0.0,1.0,1.0
45.96999999999942,0.06321307021985864,0.06327862334469381,0.06321307021985864,0.02382691185517397,0.7552840115244681,0.999900950753447,49.99504753767235,1.0492908764134719,-82.55997026209758,1.0610723290421793,0.32190561959502534,-103.21290889011317,0.41137884666068003,-7.771424278152014e-05,5.743152091000746,5.743152091000746,11023.871000000001,0.0,8.0,0.0,0.03007589799786817,11024.543305451602,0.0,1.0,1.0
45.97999999999942,0.06301779310119322,0.06327916256601716,0.06301779310119322,0.02364210312848371,0.7574258204256497,0.9998998304226786,49.99499152113393,1.0497466205746637,-82.5495530397939,1.0614319670884722,0.3205854364897355,-103.11391220198544,0.41218632765162955,9.698171974932557e-05,5.7432269389810875,5.7432269389810875,11023.871000000001,0.0,8.0,0.0,0.028148633693383183,11024.540328747533,0.0,1.0,1.0
45.98999999999942,0.06293896887219165,0.06327969632067552,0.06293896887219165,0.02354561347983979,0.7597965452497044,0.9998980919214788,49.994904596073944,1.0502273230560495,-82.53868481227995,1.061859958186189,0.31992612051213765,-103.04962390889582,0.4128151146129322,0.00019848324895987285,5.743298572753358,5.743298572753358,11023.871000000001,0.0,8.0,0.0,0.026213761162303867,11024.537254627881,0.0,1.0,1.0
45.99999999999942,0.0629785705230519,0.06328024443999904,0.0629785705230519,0.0235429647131047,0.7621402021933109,0.9998959118686578,49.99479559343289,1.0506851267947368,-82.53039079374602,1.062311600649817,0.31995882460082314,-103.02739119212552,0.4132124044948615,0.00021990430895336976,5.74336701658558,5.74336701658558,11023.871000000001,0.0,8.0,0.0,0.024271548347740132,11024.534089799588,0.0,1.0,1.0
46.009999999999415,0.06312913778737088,0.06328082625281785,0.06312913778737088,0.023631710244809357,0.7642105312312065,0.9998935033238091,49.994675166190454,1.0510756021175311,-82.52737001395684,1.0627416674753956,0.3206587246347754,-103.05021422396571,0.4133458331269853,0.0001614043943264712,5.743432299557958,5.743432299557958,11023.871000000001,0.0,8.0,0.0,0.022322362917682224,11024.53083218229,0.0,1.0,1.0
46.01999999999941,0.06337610072121842,0.06328145852899536,0.06337610072121842,0.023804144818094612,0.7657921415850573,0.9998910998348344,49.994554991741715,1.0513595707329495,-82.53185540937864,1.0631075546047237,0.3219597595615325,-103.11809831390649,0.4132003177755289,2.782434958992913e-05,5.743494454705126,5.743494454705126,11023.871000000001,0.0,8.0,0.0,0.020366546059940583,11024.52747613401,0.0,1.0,1.0
46.02999999999941,0.06369720714062294,0.06328215370941025,0.06369720714062294,0.024046524803437896,0.7667186552481069,0.9998889391870002,49.99444695935001,1.0515061166879462,-82.54542327535265,1.0633718910797945,0.32374998116068965,-103.22759771247749,0.41278225687531656,-0.00017055587035256364,5.743553517843781,5.743553517843781,11023.871000000001,0.0,8.0,0.0,0.018404495464438266,11024.524027387397,0.0,1.0,1.0
46.03999999999941,0.06406270913357391,0.06328291857456493,0.06406270913357391,0.02433800384101276,0.7668886663096064,0.9998872430289485,49.994362151447426,1.051496285136347,-82.56881029579631,1.0635056883456118,0.3258692447782078,-103.37104833131363,0.4121238406487601,-0.0004169043120977635,5.743609526347875,5.743609526347875,11023.871000000001,0.0,8.0,0.0,0.016436619626511967,11024.520482810925,0.0,1.0,1.0
46.04999999999941,0.0644364075268062,0.0632837534775475,0.0644364075268062,0.024650354904490013,0.7662776136580994,0.9998861933814047,49.99430966907023,1.0513267617858824,-82.60176396132238,1.0634918370534707,0.3281116468043354,-103.53627633082786,0.41128569911923185,-0.0006874283764300992,5.74366251810872,5.74366251810872,11023.871000000001,0.0,8.0,0.0,0.01446335391519704,11024.51684122696,0.0,1.0,1.0
46.059999999999405,0.0647779371133179,0.06328465223240788,0.0647779371133179,0.024949344481427403,0.7649438616505495,0.9998859083921819,49.994295419609095,1.0510125325868032,-82.64296145422719,1.0633283822225053,0.3302363250730092,-103.70724555447592,0.4103557397623212,-0.0009524819269556787,5.74371253043881,5.74371253043881,11023.871000000001,0.0,8.0,0.0,0.012485160876247596,11024.513104151507,0.0,1.0,1.0
46.0699999999994,0.06504671991057216,0.06328560269863401,0.06504671991057216,0.02519832173982943,0.7630271436380803,0.9998864214532225,49.99432107266112,1.0505873213984387,-82.69004452415103,1.0630306753333654,0.331990222255851,-103.86581676441283,0.40944208636106016,-0.0011796841634854754,5.743759598680626,5.743759598680626,11023.871000000001,0.0,8.0,0.0,0.0105025469585267,11024.509268935937,0.0,1.0,1.0
46.0799999999994,0.06520922972800762,0.06328658803708001,0.06520922972800762,0.02536489299749361,0.7607366129687407,0.9998876707754019,49.994383538770094,1.0500999245711273,-82.73987956718872,1.062631004422684,0.33315266449199493,-103.99477201104267,0.4086558550349437,-0.0013397277916527076,5.743803755894676,5.743803755894676,11023.871000000001,0.0,8.0,0.0,0.0085160345375588,11024.505345129104,0.0,1.0,1.0
46.0899999999994,0.0652458734260185,0.06328758852491347,0.0652458734260185,0.025426897132967752,0.7583267429269475,0.9998895049008789,49.994475245043944,1.0496078069685424,-82.78900231594984,1.0621752176717891,0.33357869443839133,-104.08030731044515,0.4080924220603259,-0.001411531655409172,5.743845031135522,5.743845031135522,11023.871000000001,0.0,8.0,0.0,0.006526135459788911,11024.501316792102,0.0,1.0,1.0
46.0999999999994,0.06515206874793213,0.06328858372084682,0.06515206874793213,0.02537655027078172,0.7560668897847974,0.9998917027738343,49.99458513869172,1.0491686665962348,-82.83402078617803,1.0617164223055824,0.33321466883420175,-104.11479656455157,0.40781851391243373,-0.001386327069879241,5.74388344900545,5.74388344900545,11023.871000000001,0.0,8.0,0.0,0.004533418594242179,11024.497191050843,0.0,1.0,1.0
46.109999999999395,0.06493692243689005,0.06328955472721444,0.06493692243689005,0.025220040167201474,0.7542114630822363,0.9998939998686772,49.99469999343386,1.048833800493929,-82.87194546916861,1.061308272927757,0.3320947092559495,-104.09699571269763,0.407867703418386,-0.0012675406816659088,5.743919028533551,5.743919028533551,11023.871000000001,0.0,8.0,0.0,0.002538217307681972,11024.492987366933,0.0,1.0,1.0
46.11999999999939,0.06462450389870805,0.06329048629565914,0.06462450389870805,0.02497694006987719,0.7529711296311321,0.9998961198942222,49.994805994711115,1.048641481954588,-82.90059577533556,1.0609982067166863,0.330347833386641,-104.03178063218297,0.4082333662216397,-0.0010702831569294746,5.743951783339008,5.743951783339008,11023.871000000001,0.0,8.0,0.0,0.0005414576038421636,11024.488676151275,0.0,1.0,1.0
46.12999999999939,0.06425188532670657,0.06329136853458683,0.06425188532670657,0.02467769139573814,0.75248685963311,0.9998978098141067,49.99489049070534,1.04861205752687,-82.9189168031749,1.0608213800081037,0.32818618127874616,-103.92956653574673,0.4088683657109289,-0.0008193588772343538,5.743981720761782,5.743981720761782,11023.871000000001,0.0,8.0,0.0,-0.0014563249225178312,11024.484264073384,0.0,1.0,1.0
46.13999999999939,0.0638640268980377,0.06329219800986376,0.0638640268980377,0.024358869892304746,0.7528120478468187,0.9998988715756083,49.994943578780415,1.0487459991202526,-82.92711815539231,1.060796388968073,0.3258739456694126,-103.8048543292201,0.4096928260223862,-0.0005454082319144623,5.744008841051588,5.744008841051588,11023.871000000001,0.0,8.0,0.0,-0.0034546222703423788,11024.479755722856,0.0,1.0,1.0
46.14999999999939,0.06350720687565792,0.06329297809929438,0.06350720687565792,0.024057722313362655,0.7539062015759049,0.9998991847983827,49.99495923991913,1.0490249548221477,-82.92661768683739,1.0609235666938122,0.32368753657626625,-103.67424604818282,0.41060693037539114,-0.00028036232867063794,5.744033137628295,5.744033137628295,11023.871000000001,0.0,8.0,0.0,-0.005452818173541327,11024.47514442274,0.0,1.0,1.0
46.159999999999386,0.06322271422378024,0.06329371855870675,0.06322271422378024,0.02380738337789317,0.7556409546680369,0.9998987177401178,49.994935887005894,1.049415088522115,-82.91982180017737,1.0611858762816695,0.3218777134134972,-103.55437758031354,0.41150502089472996,-5.3365523063942516e-05,5.744054597149039,5.744054597149039,11023.871000000001,0.0,8.0,0.0,-0.00745030339679218,11024.470429197849,0.0,1.0,1.0
46.16999999999938,0.06304115168329448,0.06329443436029931,0.06304115168329448,0.023632880099542918,0.7578169326130392,0.9998975265422309,49.99487632711154,1.0498721170467888,-82.90977500856677,1.0615518902774408,0.32063585260518285,-103.45980264448335,0.4122899964806487,0.0001127519402785368,5.744073199382118,5.744073199382118,11023.871000000001,0.0,8.0,0.0,-0.009446501419830522,11024.465608816137,0.0,1.0,1.0
46.17999999999938,0.06297704093557126,0.06329514395556667,0.06297704093557126,0.02354800418165136,0.7601911299894482,0.9998957406189426,49.99478703094713,1.0503479623555472,-82.89966129592703,1.0619808144071767,0.3200631129681941,-103.40114069205613,0.4128881752173543,0.00020428524511451052,5.744088918191349,5.744088918191349,11023.871000000001,0.0,8.0,0.0,-0.011440837544653068,11024.460673055333,0.0,1.0,1.0
46.18999999999938,0.06303066662721017,0.06329586719774649,0.06303066662721017,0.023556853723658087,0.7625076412830006,0.9998935417328745,49.994677086643726,1.0507952802751637,-82.89246129029367,1.0624277533433766,0.32018062121816,-103.3850065396269,0.41325031015044245,0.00021559581632716457,5.744101721088452,5.744101721088452,11023.871000000001,0.0,8.0,0.0,-0.013432755372092493,11024.455621589907,0.0,1.0,1.0
46.19999999999938,0.06319377606404299,0.06329662318097641,0.06319377606404299,0.02365633139619189,0.7645230711749617,0.9998911459711491,49.99455729855746,1.0511701946912573,-82.89082516590112,1.0628477104353684,0.32095887186002797,-103.41400696027671,0.4133459902066371,0.0001474306801861336,5.7441115700054075,5.7441115700054075,11023.871000000001,0.0,8.0,0.0,-0.01542171696710661,11024.450444080827,0.0,1.0,1.0
46.209999999999376,0.0634509646008729,0.0632974282111737,0.0634509646008729,0.02383815483770059,0.766027076837591,0.99988878819238,49.994439409619,1.0514343322869653,-82.89691714697096,1.0631985971428122,0.3223270105043244,-103.48782180348344,0.4131623042399972,5.1440589852944085e-06,5.744118422157818,5.744118422157818,11023.871000000001,0.0,8.0,0.0,-0.01740719805581645,11024.445134123682,0.0,1.0,1.0
46.219999999999374,0.06377908820423464,0.06329829408197511,0.06377908820423464,0.0240878263132296,0.7668603315320177,0.9998867053588929,49.99433526794464,1.0515579894869898,-82.91222224978937,1.0634438762761205,0.3241676143649667,-103.60256605545497,0.4127084348164217,-0.00020029746047066366,5.744122230281826,5.744122230281826,11023.871000000001,0.0,8.0,0.0,-0.0193887114319409,11024.439677183995,0.0,1.0,1.0
46.22999999999937,0.06414755544059136,0.06329922680518872,0.06414755544059136,0.024383621480920933,0.7669301130033944,0.9998851156726717,49.994255783633584,1.0515238813749865,-82.93736555094046,1.0635557853618576,0.32631487766262696,-103.75004931931252,0.41201985501978994,-0.00045124483370815455,5.744122943424839,5.744122943424839,11023.871000000001,0.0,8.0,0.0,-0.02136578584489582,11024.434059509947,0.0,1.0,1.0
46.23999999999937,0.0645195053750852,0.06330022591836802,0.0645195053750852,0.02469647413583591,0.7662215994028998,0.9998841947868267,49.994209739341336,1.0513307685498363,-82.97196826143757,1.0635188582670008,0.3285578874596314,-103.91758070681595,0.41116063398248415,-0.0007231064613595611,5.744120507382967,5.744120507382967,11023.871000000001,0.0,8.0,0.0,-0.023337981736922146,11024.42826670425,0.0,1.0,1.0
46.24999999999937,0.06485427365744123,0.06330128445549407,0.06485427365744123,0.024991597205702397,0.7648031480811571,0.9998840516754868,49.99420258377434,1.0509959237328899,-83.01457745938892,1.0633331279196716,0.33065269129098096,-104.08874799638247,0.4102216725634892,-0.0009856807158230025,5.7441148646737155,5.7441148646737155,11023.871000000001,0.0,8.0,0.0,-0.025304891981036966,11024.422275324881,0.0,1.0,1.0
46.259999999999366,0.06511168818506731,0.06330238961456679,0.06511168818506731,0.025232472590436178,0.7628237173376259,0.9998847084528246,49.99423542264123,1.0505551741659118,-83.0627210747938,1.063016083924407,0.3323474273672654,-104.24536616445535,0.4093125416664396,-0.001206633116286781,5.744105954436401,5.744105954436401,11023.871000000001,0.0,8.0,0.0,-0.027266142681504887,11024.416052783115,0.0,1.0,1.0
46.269999999999364,0.065259757190122,0.06330352408840736,0.065259757190122,0.025387799127582204,0.7604991114375074,0.9998860923637138,49.994304618185694,1.050058561580666,-83.11320853627844,1.0626017760962647,0.3334295557530391,-104.37058094244166,0.40854292999791597,-0.0013575312193637515,5.744093710558659,5.744093710558659,11023.871000000001,0.0,8.0,0.0,-0.029221420782501603,11024.409543683169,0.0,1.0,1.0
46.27999999999936,0.0652804587385086,0.06330466793251172,0.0652804587385086,0.02543656483018399,0.7580871873554597,0.9998880422718135,49.994402113590674,1.0495642721690974,-83.16255624300771,1.0621373273296835,0.3337627694953905,-104.45095770877352,0.4080062021344564,-0.0014182174018440158,5.744078058516114,5.744078058516114,11023.871000000001,0.0,8.0,0.0,-0.031170424844896828,11024.40268183013,0.0,1.0,1.0
46.28999999999936,0.06517086104349873,0.06330580075522088,0.06517086104349873,0.025372839429313006,0.7558572488852128,0.9998903298609004,49.99451649304502,1.0491296612344019,-83.20739500612977,1.0616764110216956,0.33330409670212824,-104.47975019644439,0.4077653359484607,-0.0013815517207167727,5.744058907415525,5.744058907415525,11023.871000000001,0.0,8.0,0.0,-0.033112940088391836,11024.395349089116,0.0,1.0,1.0
46.29999999999936,0.06494181651186272,0.06330690397507838,0.06494181651186272,0.025204474874206434,0.754060034012453,0.9998926870357973,49.99463435178986,1.0488048523616027,-83.24480641319266,1.0612723444689494,0.3320987689183502,-104.45646549505082,0.4078494472667301,-0.0012524110812145092,5.744036140555936,5.744036140555936,11023.871000000001,0.0,8.0,0.0,-0.03504881100431657,11024.387392936107,0.0,1.0,1.0
46.309999999999356,0.06461917604987333,0.06330796289241959,0.06461917604987333,0.024952576790266984,0.7528991855635252,0.9998948380058396,49.99474190029198,1.0486262188370241,-83.2727274346974,1.0609714506939694,0.3302870819400652,-104.38670415644964,0.40824685002322275,-0.0010472512630088984,5.744009621812881,5.744009621812881,11023.871000000001,0.0,8.0,0.0,-0.036978349500301336,11024.378770297395,0.0,1.0,1.0
46.319999999999354,0.06424132817003272,0.06330896833443182,0.06424132817003272,0.02464863728401218,0.7525059169750017,0.9998965344005051,49.99482672002525,1.0486117904501107,-83.29024917765213,1.0608071230664446,0.32808962091297655,-104.28146613487066,0.4089058728770686,-0.000791830261622526,5.743979243933156,5.743979243933156,11023.871000000001,0.0,8.0,0.0,-0.03890033346085482,11024.369424855797,0.0,1.0,1.0
46.32999999999935,0.06385380452695535,0.06330991767202082,0.06385380452695535,0.024329632643407453,0.7529223865909663,0.9998975861781176,49.99487930890588,1.0487596813088544,-83.29773208070533,1.0607958295787197,0.325774503168515,-104.15561724339253,0.4097434320797089,-0.0005172053662504412,5.743944971374473,5.743944971374473,11023.871000000001,0.0,8.0,0.0,-0.0408150608473058,11024.359645549539,0.0,1.0,1.0
46.33999999999935,0.06350264571502101,0.06331081507933552,0.06350264571502101,0.024032570621882927,0.7540968861972424,0.9998978829930301,49.9948941496515,1.0490494670670392,-83.29672732057695,1.0609357359673963,0.3236171931710733,-104.0258713240131,0.41065819853680074,-0.0002551862627402442,5.7439068530077595,5.7439068530077595,11023.871000000001,0.0,8.0,0.0,-0.04272207480422677,11024.349652683404,0.0,1.0,1.0
46.34999999999935,0.06322822102449152,0.06331167100636295,0.06322822102449152,0.023789861756388572,0.7558912814852426,0.9998974037196812,49.994870185984055,1.0494457337556675,-83.28974099128823,1.0612078828989384,0.32186346056787196,-103.90874365398288,0.41154462665689995,-3.4375975008105186e-05,5.743864983618094,5.743864983618094,11023.871000000001,0.0,8.0,0.0,-0.04462120772263329,11024.339568671809,0.0,1.0,1.0
46.359999999999346,0.06305950441636635,0.06331250093707888,0.06305950441636635,0.023625361135142898,0.758099120492011,0.9998962142118208,49.99481071059104,1.0499033405014837,-83.27986577809186,1.0615794092641364,0.3206955943376263,-103.81842166729112,0.412307565939559,0.00012333303894226932,5.74381946409779,5.74381946409779,11023.871000000001,0.0,8.0,0.0,-0.04651234578821818,11024.329471970854,0.0,1.0,1.0
46.369999999999344,0.06300916454424782,0.06331332359590108,0.06300916454424782,0.023551724377437102,0.7604738384639127,0.9998944517517482,49.99472258758741,1.0503738547138963,-83.27028424088414,1.0620086013168588,0.32020465752772825,-103.76514869822742,0.4128759694974553,0.00020514230301295344,5.7437704001051575,5.7437704001051575,11023.871000000001,0.0,8.0,0.0,-0.048395259968804206,11024.319410999013,0.0,1.0,1.0
46.37999999999934,0.06307599614119712,0.06331415884397922,0.06307599614119712,0.023571823742340667,0.7627596285483672,0.9998923032370132,49.99461516185066,1.0508103076193867,-83.26394008684734,1.0624503316787914,0.32040301853809566,-103.7549141537517,0.4132036305771032,0.0002064827745477671,5.7437179027042955,5.7437179027042955,11023.871000000001,0.0,8.0,0.0,-0.05026962917499817,11024.309405504266,0.0,1.0,1.0
46.38999999999934,0.06325086497206564,0.06331502552172825,0.06325086497206564,0.0236818207045933,0.7647159924596852,0.9998899878388579,49.994499391942895,1.0511693770220114,-83.26343487288057,1.0628597902352792,0.32125594244232736,-103.78988863958823,0.41326227155267,0.0001287676471007776,5.743662083471005,5.743662083471005,11023.871000000001,0.0,8.0,0.0,-0.05213515242332707,11024.299472993982,0.0,1.0,1.0
46.39999999999934,0.06351743264124174,0.06331593944754971,0.06351743264124174,0.023872742955957583,0.7661378059820073,0.9998877415807774,49.99438707903887,1.0514135578945774,-83.27086145975696,1.0631954112442707,0.32268712561596163,-103.86936731864809,0.4130414236595874,-2.20342124771164e-05,5.743603052072018,5.743603052072018,11023.871000000001,0.0,8.0,0.0,-0.0539914502416879,11024.289626926815,0.0,1.0,1.0
46.409999999999336,0.06385161279834865,0.06331691174115801,0.06385161279834865,0.024129269228413214,0.766873062969706,0.9998858002570666,49.994290012853334,1.05151444541278,-83.28761017147212,1.0634215421549909,0.32457328589076373,-103.98898846008879,0.41255325459677217,-0.00023420571665710987,5.743540914553316,5.743540914553316,11023.871000000001,0.0,8.0,0.0,-0.055838095649282604,11024.2798618816,0.0,1.0,1.0
46.419999999999334,0.06422195699088445,0.06331794761815165,0.06422195699088445,0.0244287680151666,0.766838030299924,0.9998843781378569,49.99421890689285,1.0514565166900607,-83.31419098702295,1.063511722082687,0.326742789074233,-104.14002036082127,0.41183664950764265,-0.0004892528413677592,5.743475771988341,5.743475771988341,11023.871000000001,0.0,8.0,0.0,-0.05767465872585635,11024.270167439805,0.0,1.0,1.0
