t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
46.42999999999933,0.06459096439885922,0.06331904577475196,0.06459096439885922,0.02474134840830833,0.7660279110911733,0.9998836439542039,49.994182197710195,1.0512406839299064,-83.35009609431341,1.06345220901407,0.328979771289857,-104.30926364436374,0.41095915218306245,-0.0007617966750317858,5.743407718946383,5.743407718946383,11023.871000000001,0.0,8.0,0.0,-0.05950059133588433,11024.26054140913,0.0,1.0,1.0
46.43999999999933,0.0649177281253178,0.06332019844314062,0.0649177281253178,0.025031727913733325,0.7645212684149514,0.9998836969727072,49.994184848635356,1.0508865467966166,-83.39374135334171,1.0632450894891503,0.3310374859347663,-104.47995948575898,0.4100145795230248,-0.0010211311194817958,5.743336842210626,5.743336842210626,11023.871000000001,0.0,8.0,0.0,-0.06131539973330407,11024.250963944338,0.0,1.0,1.0
46.44999999999933,0.06516256696785563,0.0633213921438716,0.06516256696785563,0.02526361318516808,0.7624763808144843,0.999884547613799,49.99422738068995,1.0504320246240473,-83.4425421030906,1.0629100228630366,0.3326657724740532,-104.63391977667644,0.4091137614453869,-0.0012350489285853639,5.743263219227946,5.743263219227946,11023.871000000001,0.0,8.0,0.0,-0.06311852449168345,11024.241418073103,0.0,1.0,1.0
46.459999999999326,0.06529517630256737,0.06332260909225126,0.06529517630256737,0.025406998901747274,0.7601156558368836,0.9998861119408544,49.99430559704272,1.0499282906231742,-83.4932561578795,1.0624828058919762,0.33366127486402064,-104.75475987072754,0.40836450069535885,-0.00137617652178261,5.743186917326471,5.743186917326471,11023.871000000001,0.0,8.0,0.0,-0.06490938322809818,11024.231889586476,0.0,1.0,1.0
46.469999999999324,0.0652992266639007,0.0633238291184332,0.0652992266639007,0.02544224412769544,0.7577000345870789,0.9998882195612624,49.99441097806312,1.0494339732158675,-83.54239032261157,1.0620116678654417,0.3338973517413594,-104.82954731477186,0.4078575504246821,-0.001425490320182951,5.743107992913144,5.743107992913144,11023.871000000001,0.0,8.0,0.0,-0.06668737036971556,11024.222365300975,0.0,1.0,1.0
46.47999999999932,0.065173290669918,0.06332503188014496,0.065173290669918,0.025365011052130917,0.755498465388951,0.9998906353870591,49.99453176935296,1.0490060636529073,-83.5866007896557,1.061550701733433,0.33334062429378497,-104.85225725023265,0.4076525087084662,-0.001377236877964691,5.743026490764126,5.743026490764126,11023.871000000001,0.0,8.0,0.0,-0.06845186696828519,11024.212831885967,0.0,1.0,1.0
46.48999999999932,0.06493004442249033,0.06332619911325685,0.06493004442249033,0.025184826852208263,0.7537578482191175,0.9998930880262704,49.99465440131352,1.0486934480487813,-83.62304621603623,1.0611528318233097,0.33204783600852594,-104.82314008990572,0.40777387973912305,-0.001237746083270895,5.7429424436460295,5.7429424436460295,11023.871000000001,0.0,8.0,0.0,-0.07020228568084137,11024.203271159991,0.0,1.0,1.0
46.49999999999932,0.06459708532653391,0.06332731666708037,0.06459708532653391,0.024924289664463757,0.752674586601928,0.9998953025922427,49.994765129612134,1.0485305468409531,-83.64978586826912,1.0608631966747248,0.33017037054580645,-104.74851118291217,0.4082049366817105,-0.0010247860122135702,5.742855872039098,5.742855872039098,11023.871000000001,0.0,8.0,0.0,-0.0719379827523035,11024.193673423986,0.0,1.0,1.0
46.509999999999316,0.06421403421023837,0.06332837608560268,0.06421403421023837,0.024615878680626237,0.7523700290010835,0.9998970357190456,49.994851785952285,1.048533056911773,-83.66605896271125,1.060713380489364,0.3279367975388835,-104.63994050106422,0.408889602999708,-0.000765017591719281,5.742766783905276,5.742766783905276,11023.871000000001,0.0,8.0,0.0,-0.07365837413811657,11024.184024529055,0.0,1.0,1.0
46.519999999999314,0.06382689241309465,0.06332937553967265,0.06382689241309465,0.02429689891993231,0.7528751397179078,0.9998981055756114,49.99490527878057,1.0486967561106657,-83.67237618091455,1.0607177098013536,0.32561859425757916,-104.51263806515956,0.4097417797863101,-0.0004898569240262655,5.74267517578813,5.74267517578813,11023.871000000001,0.0,8.0,0.0,-0.07536282677999116,11024.174313781197,0.0,1.0,1.0
46.52999999999931,0.06348137096422882,0.06333031999197265,0.06348137096422882,0.024004057981206115,0.7541271869519096,0.9998984118812531,49.994920594062656,1.0489991969566457,-83.67041933459805,1.060872202253418,0.32348977064560464,-104.38340775693663,0.41065882614370774,-0.00023094171214268783,5.742581033645855,5.742581033645855,11023.871000000001,0.0,8.0,0.0,-0.0770507902315702,11024.164523846994,0.0,1.0,1.0
46.53999999999931,0.06321685663582059,0.06333122057775294,0.06321685663582059,0.023769004291237673,0.7559785721628323,0.9998979440023329,49.99489720011665,1.0494034496938733,-83.66279040892128,1.0611560193844483,0.32179076357291414,-104.26862714181398,0.41153547108447586,-1.6301305070062777e-05,5.7424843333980435,5.7424843333980435,11023.871000000001,0.0,8.0,0.0,-0.07872170670858733,11024.154643110392,0.0,1.0,1.0
46.54999999999931,0.06306066918377433,0.06333209328532224,0.06306066918377433,0.023614408699342077,0.758216122840198,0.9998967772694467,49.99483886347234,1.049863576924021,-83.65262637462709,1.0615349214073115,0.32069463921082014,-104.18210771646129,0.4122786143381464,0.00013312133550080762,5.742385042073391,5.742385042073391,11023.871000000001,0.0,8.0,0.0,-0.08037506503616922,11024.144662855439,0.0,1.0,1.0
46.559999999999306,0.06302355795877769,0.06333295710897223,0.06302355795877769,0.02355164140356739,0.7605901585017366,0.9998950562991116,49.994752814955575,1.05033098618553,-83.64310095740731,1.0619663959234917,0.32028177058570156,-104.13360762695899,0.4128202398588491,0.00020558100652720568,5.74228311940789,5.74228311940789,11023.871000000001,0.0,8.0,0.0,-0.08201035615691474,11024.134565031849,0.0,1.0,1.0
46.569999999999304,0.06310311756098864,0.06333383192254154,0.06310311756098864,0.023582597742285053,0.7628450959804947,0.9998929729312726,49.994648646563626,1.0507589772663666,-83.63712873104002,1.062405100329638,0.32055750783324033,-104.12861156175157,0.4131165509917279,0.00019736111144497137,5.742178518932304,5.742178518932304,11023.871000000001,0.0,8.0,0.0,-0.08362713978891828,11024.124341302375,0.0,1.0,1.0
46.5799999999993,0.06328928613237048,0.06333473632667905,0.06328928613237048,0.02370277325703995,0.7647433723273428,0.9998907493257155,49.99453746628578,1.0511047531034776,-83.63726240712181,1.062806417351599,0.3214818050805865,-104.1689303556981,0.41314135677922104,0.00011045912730595076,5.742071189658067,5.742071189658067,11023.871000000001,0.0,8.0,0.0,-0.08522500435020576,11024.11397895475,0.0,1.0,1.0
46.5899999999993,0.06356472292636796,0.06333568567535103,0.06356472292636796,0.023902420995815438,0.7660851281945392,0.9998886225530759,49.99443112765379,1.0513317140877665,-83.64552131377813,1.0631292988083183,0.3229724356860656,-104.25342863206168,0.41288681720189885,-4.84651579537379e-05,5.741961077566979,5.741961077566979,11023.871000000001,0.0,8.0,0.0,-0.08680357894513507,11024.103466784758,0.0,1.0,1.0
46.5999999999993,0.06390438025873012,0.06333669044689395,0.06390438025873012,0.024165335461170147,0.7667257200835713,0.9998868269850082,49.99434134925041,1.0514128154111881,-83.66319893780191,1.0633390071722348,0.32490003108379695,-104.37722749988868,0.412368219612699,-0.00026688538514781784,5.7418481273725055,5.7418481273725055,11023.871000000001,0.0,8.0,0.0,-0.08836253107536782,11024.092792841438,0.0,1.0,1.0
46.609999999999296,0.06427596654997182,0.06333775510289297,0.06427596654997182,0.024467954528814326,0.7665903914618041,0.9998855726181498,49.99427863090749,1.0513343606697712,-83.6906885828768,1.063410434489053,0.3270871025377249,-104.53103389169101,0.41162792889093325,-0.0005254367479816599,5.74173228391803,5.74173228391803,11023.871000000001,0.0,8.0,0.0,-0.08990158155959996,11024.081946580267,0.0,1.0,1.0
46.619999999999294,0.06464138504052487,0.06333887754981525,0.06464138504052487,0.024779584973630083,0.7656842666833881,0.9998850209026002,49.994251045130014,1.0510994571488976,-83.72735313406177,1.0633316154751282,0.3293130238251262,-104.70114591971121,0.4107369364825394,-0.0007979691406321853,5.7416134939385,5.7416134939385,11023.871000000001,0.0,8.0,0.0,-0.09142049014437623,11024.070915038194,0.0,1.0,1.0
46.62999999999929,0.06495955839331378,0.06334004927796952,0.06495955839331378,0.02506451555145106,0.7640958900234581,0.9998852611112949,49.994263055564744,1.0507300323218303,-83.77147901578776,1.0631067223942001,0.33132866239635833,-104.87048718811073,0.40979183701052674,-0.0010533285503945052,5.7414917077559195,5.7414917077559195,11023.871000000001,0.0,8.0,0.0,-0.09291905147937875,11024.05968588041,0.0,1.0,1.0
46.63999999999929,0.06519138551005449,0.06334125619670807,0.06519138551005449,0.025286769995065617,0.7619924979603032,0.9998862918496598,49.99431459248299,1.0502660457547235,-83.82037326288963,1.0627575775056544,0.33288611947009616,-105.0209065010645,0.4089044897364571,-0.001259514580429437,5.741366875101654,5.741366875101654,11023.871000000001,0.0,8.0,0.0,-0.09439711919713661,11024.048186862996,0.0,1.0,1.0
46.64999999999929,0.06530831306212916,0.06334248011326185,0.06530831306212916,0.025417709137518795,0.7596026553408256,0.9998880179898073,49.994400899490365,1.0497597420192637,-83.87074713355283,1.0623216997748643,0.33379165817726203,-105.13651656083077,0.4081806212585633,-0.001390272236776742,5.741238951005534,5.741238951005534,11023.871000000001,0.0,8.0,0.0,-0.09585488707895203,11024.036475493835,0.0,1.0,1.0
46.659999999999286,0.06529600102731474,0.06334370070114373,0.06529600102731474,0.02543949911063051,0.7571896651246518,0.9998902605809571,49.99451302904785,1.0492697777120075,-83.91911552894709,1.0618482290446896,0.3339305309353183,-105.20513874210593,0.40770726869757723,-0.0014281164778618752,5.741107911803711,5.741107911803711,11023.871000000001,0.0,8.0,0.0,-0.09729155191845737,11024.024563590641,0.0,1.0,1.0
46.669999999999284,0.06515447323216528,0.06334489772943551,0.06515447323216528,0.025349249620842916,0.7550213187127713,0.9998927788616164,49.99463894308082,1.048852602906458,-83.96217110788083,1.0613914349404296,0.3332785502263017,-105.22138329512423,0.4075406707014807,-0.0013685469950722312,5.740973733516212,5.740973733516212,11023.871000000001,0.0,8.0,0.0,-0.09870753029922336,11024.012386555338,0.0,1.0,1.0
46.67999999999928,0.06489812372618652,0.06334605330018571,0.06489812372618652,0.025158011587982414,0.7533400608353421,0.9998952991384639,49.99476495692319,1.0485557693480598,-83.99715715723218,1.0610036809345615,0.33190328946925535,-105.18617351981156,0.40770087703739416,-0.0012192134630260032,5.740836404264652,5.740836404264652,11023.871000000001,0.0,8.0,0.0,-0.10010265004264628,11023.999948567976,0.0,1.0,1.0
46.68999999999928,0.06455615928524563,0.0633471538423559,0.06455615928524563,0.024889745405284464,0.752334681701711,0.9998975482688551,49.99487741344276,1.0484117026973476,-84.02225909614509,1.0607288164538216,0.32996640700062707,-105.10649563886835,0.40816634233455024,-0.0009990882854839858,5.7406959219797375,5.7406959219797375,11023.871000000001,0.0,8.0,0.0,-0.10147687561529731,11023.987234840826,0.0,1.0,1.0
46.69999999999928,0.06416928394867422,0.06334819162638261,0.06416928394867422,0.024577798557477454,0.7521165759267245,0.9998992885156199,49.994964425781,1.0484337812536615,-84.03686418268627,1.0605965720395547,0.32770358416201706,-104.99445373055383,0.4088768623771029,-0.0007356390392735113,5.740552294350358,5.740552294350358,11023.871000000001,0.0,8.0,0.0,-0.1028301731687058,11023.974236773554,0.0,1.0,1.0
46.709999999999276,0.06378382880506812,0.06334916561122896,0.06378382880506812,0.024259704261008798,0.7527057091886141,0.999900346634007,49.995017331700346,1.048615507659612,-84.04162979928246,1.0606191428302185,0.3253888401087546,-104.86556917294672,0.4097436190477638,-0.0004605589331266851,5.740405539806404,5.740405539806404,11023.871000000001,0.0,8.0,0.0,-0.10416253594657743,11023.96093347967,0.0,1.0,1.0
46.719999999999274,0.06344506505990298,0.06335008151672845,0.06344506505990298,0.023971798755007497,0.7540287667496278,0.9999006325404743,49.995031627023714,1.0489325017856295,-84.03836238969751,1.0607904518464846,0.32329408769749746,-104.73670795251566,0.4106629263763574,-0.00020525476333334639,5.740255687380574,5.740255687380574,11023.871000000001,0.0,8.0,0.0,-0.1054739455532656,11023.947314960871,0.0,1.0,1.0
46.72999999999927,0.0631913042905753,0.06335095111640325,0.0631913042905753,0.02374490747636745,0.7559293020204205,0.9999001460242997,49.99500730121498,1.049346430839673,-84.02975198855682,1.0610878623339568,0.3216538823204755,-104.62407751984344,0.411530048780977,2.8709926799333485e-06,5.740102767298087,5.740102767298087,11023.871000000001,0.0,8.0,0.0,-0.10676435656103071,11023.933268595276,0.0,1.0,1.0
46.73999999999927,0.0630480587580282,0.06335179084577197,0.0630480587580282,0.023600427611551976,0.758188248074061,0.9998989715010255,49.994948575051275,1.049810731869273,-84.01896674723537,1.0614758800553177,0.32063118684252584,-104.5410684227837,0.4122543423259409,0.00014390217206110278,5.7399468152768485,5.7399468152768485,11023.871000000001,0.0,8.0,0.0,-0.10803372411960005,11023.918752550933,0.0,1.0,1.0
46.74999999999927,0.0630243617095831,0.06335261990872088,0.0630243617095831,0.02354864988246857,0.760553608888341,0.9998972604819365,49.99486302409682,1.0502766670283448,-84.00916827820421,1.061911309125823,0.32029693452824454,-104.49704894860855,0.41277043525293045,0.00020696758876830035,5.739787900896742,5.739787900896742,11023.871000000001,0.0,8.0,0.0,-0.10928203325975604,11023.904072478255,0.0,1.0,1.0
46.759999999999266,0.06311664132958666,0.06335345813472025,0.06311664132958666,0.02359043707595849,0.762770601662228,0.9998952095359694,49.994760476798476,1.0506978766590533,-84.00323809720523,1.0623486367774968,0.3206494926245253,-104.49693946752666,0.4130370264988872,0.0001892648093064428,5.739626085408076,5.739626085408076,11023.871000000001,0.0,8.0,0.0,-0.11050919712502644,11023.888945446397,0.0,1.0,1.0
46.769999999999264,0.06331394306324963,0.0633543238360774,0.06331394306324963,0.023720634449109233,0.7646050911803217,0.9998930435146255,49.994652175731275,1.0510321495919233,-84.00367657737371,1.0627435063963033,0.3216436634819776,-104.54219072497128,0.41303001906748626,9.336574632346634e-05,5.739461441005572,5.739461441005572,11023.871000000001,0.0,8.0,0.0,-0.11171512151844136,11023.873431966915,0.0,1.0,1.0
46.77999999999926,0.06359795287349648,0.06335523186612381,0.06359795287349648,0.02392872890103567,0.7658628568068198,0.9998910002287575,49.99455001143788,1.0512438493439014,-84.01242658990056,1.0630554485012704,0.32319141446183347,-104.63123520155766,0.41274421827253505,-7.338286069420025e-05,5.7392940447565985,5.7392940447565985,11023.871000000001,0.0,8.0,0.0,-0.11289968827655789,11023.85751962217,0.0,1.0,1.0
46.78999999999926,0.06394269053118899,0.06335619204097029,0.06394269053118899,0.024197638682180417,0.7664068636988761,0.9998893123047844,49.99446561523922,1.051307345741234,-84.03068246505418,1.0632506982115633,0.32515740122556036,-104.75867674714146,0.4121980449757902,-0.0002976491702552965,5.739123977088835,5.739123977088835,11023.871000000001,0.0,8.0,0.0,-0.11406273343052956,11023.841193350889,0.0,1.0,1.0
46.79999999999926,0.06431505958645384,0.06335720806454384,0.06431505958645384,0.024502891594319606,0.7661714377903667,0.9998881851427549,49.99440925713775,1.051210811360208,-84.05871948013821,1.0633055520835943,0.3273584544335344,-104.91466847564108,0.4114373241690933,-0.0005592129123073086,5.738951320066961,5.738951320066961,11023.871000000001,0.0,8.0,0.0,-0.11520408359069623,11023.82443921907,0.0,1.0,1.0
46.809999999999256,0.06467642423526486,0.06335827706775361,0.06467642423526486,0.02481303729966366,0.765171573377202,0.9998877726327351,49.99438863163675,1.050959563709764,-84.09577146068459,1.0632098581012763,0.3295694935904859,-105.08502607500844,0.41053640696580807,-0.0008311903781173984,5.73877615645316,5.73877615645316,11023.871000000001,0.0,8.0,0.0,-0.1163234273496394,11023.807251478313,0.0,1.0,1.0
46.819999999999254,0.06498561496921887,0.06335938983037312,0.06498561496921887,0.02509200857169462,0.7635055707379177,0.999888153887594,49.9944076943797,1.0505778308043228,-84.13999788761906,1.062969882622662,0.3315394718015676,-105.25238794242209,0.4095944901259353,-0.0010820418280329362,5.738599153318644,5.738599153318644,11023.871000000001,0.0,8.0,0.0,-0.11742231893458394,11023.795040381961,0.0,1.0,1.0
46.82999999999925,0.06520426300772965,0.06336053169688612,0.06520426300772965,0.025304208994270966,0.7613491147056823,0.9998893159039359,49.994465795196795,1.0501075048584685,-84.18860642214443,1.0626095368339674,0.33302357516391484,-105.39864372587589,0.4087241437759469,-0.0012800177773422128,5.738419381875855,5.738419381875855,11023.871000000001,0.0,8.0,0.0,-0.11849507561084198,11023.771548741139,0.0,1.0,1.0
46.83999999999925,0.06530537827219794,0.0633616841235328,0.06530537827219794,0.025422050066525627,0.7589365779433449,0.9998911520000607,49.994557600003034,1.049602162837328,-84.23825708567863,1.0621681677938657,0.33383624357686326,-105.50820420632814,0.4080297537507126,-0.0013996806665893813,5.738237456771308,5.738237456771308,11023.871000000001,0.0,8.0,0.0,-0.11954730444278076,11023.754748856103,0.0,1.0,1.0
46.84999999999925,0.06527666323482402,0.0633628266914331,0.06527666323482402,0.025429731103052466,0.7565331795558232,0.999893474421791,49.99467372108955,1.0491204136919345,-84.28547652494919,1.0616958607233529,0.33387529841442914,-105.5697973052888,0.40759430711183253,-0.0014253008306261417,5.738053302008849,5.738053302008849,11023.871000000001,0.0,8.0,0.0,-0.12057575486028982,11023.735679182648,0.0,1.0,1.0
46.859999999999246,0.06511974693207469,0.06336393934899187,0.06511974693207469,0.025326049403832745,0.7544050047332945,0.9998960368425368,49.99480184212684,1.0487179779278304,-84.32700260003253,1.0612469939435092,0.33312693095344786,-105.57880993172307,0.407470125044688,-0.0013538540291140738,5.737866980025207,5.737866980025207,11023.871000000001,0.0,8.0,0.0,-0.12158064693446026,11023.71610216726,0.0,1.0,1.0
46.869999999999244,0.06485081194914284,0.06336500463126656,0.06485081194914284,0.02512364627875387,0.7527893824667766,0.9998985637388155,49.994928186940776,1.048440897704509,-84.36017278795259,1.0608732311074462,0.3316700502250307,-105.53687989564449,0.4076725038132435,-0.0011943728090147501,5.737678536109181,5.737678536109181,11023.871000000001,0.0,8.0,0.0,-0.12256161271899844,11023.696010435666,0.0,1.0,1.0
46.87999999999924,0.06450066111046303,0.0633660096071001,0.06450066111046303,0.024847806047544,0.7518668527549983,0.9999007843371125,49.99503921685562,1.048319475360412,-84.38330672853064,1.0606169876443305,0.32967650997009923,-105.45165566629575,0.4081750078224909,-0.0009670042025673731,5.737488009243834,5.737488009243834,11023.871000000001,0.0,8.0,0.0,-0.12351826136529381,11023.675397494024,0.0,1.0,1.0
46.88999999999924,0.06411100599804201,0.06336694732181444,0.06411100599804201,0.024532653495436686,0.7517383603905032,0.9999024671372104,49.995123356860525,1.04836470225081,-84.39594485800704,1.0605060280431495,0.3273886215174593,-105.33574430781364,0.40891340293220857,-0.0006999475450566311,5.7372954217512975,5.7372954217512975,11023.871000000001,0.0,8.0,0.0,-0.12445009435028152,11023.6541647236,0.0,1.0,1.0
46.89999999999924,0.06372840111718035,0.06336781755516223,0.06372840111718035,0.024215847351318515,0.7524125926652193,0.9999034479586645,49.995172397933224,1.0485677937064044,-84.39889303878795,1.0605503525267155,0.32508228110827625,-105.20494158074483,0.4097963449519756,-0.0004250882521648902,5.737100782620199,5.737100782620199,11023.871000000001,0.0,8.0,0.0,-0.12535667899994252,11023.632289497838,0.0,1.0,1.0
46.909999999999236,0.06339757209978045,0.063368626798921,0.06339757209978045,0.023933266673065914,0.7538056135747148,0.9999036472136694,49.99518236068347,1.0489024655343897,-84.39408121049536,1.0607417739907488,0.32302665708162903,-105.07614332083097,0.4107193182009431,-0.00017353118704801183,5.736904110175074,5.736904110175074,11023.871000000001,0.0,8.0,0.0,-0.12623797473974366,11023.610035716581,0.0,1.0,1.0
46.919999999999234,0.06315554538452806,0.06336938746170853,0.06315554538452806,0.02371473542336002,0.7557523125311096,0.9999030752400422,49.99515376200211,1.0493290929987518,-84.3842809895434,1.0610558780286092,0.32144913471959424,-104.96530138375043,0.4115786102438994,2.810317573803678e-05,5.736705400409866,5.736705400409866,11023.871000000001,0.0,8.0,0.0,-0.12709329419577595,11023.587176683306,0.0,1.0,1.0
46.92999999999923,0.06302577495996163,0.06337011640722746,0.06302577495996163,0.023580191758175842,0.7580284685072385,0.9999018248511564,49.99509124255782,1.0498007646507561,-84.37267422410564,1.0614560972782836,0.32050104988242106,-104.88529112871076,0.41228672831876717,0.00016108942474135635,5.736504643162081,5.736504643162081,11023.871000000001,0.0,8.0,0.0,-0.12792233447011658,11023.563779294152,0.0,1.0,1.0
46.93999999999923,0.0630157828799415,0.06337083302004719,0.0630157828799415,0.023539070354025155,0.7603804667918287,0.9999000538154467,49.99500269077233,1.0502686256087985,-84.3624069441124,1.0618986891269695,0.32024516816906,-104.8452019145272,0.4127805513266919,0.00021523401852469037,5.736301818949641,5.736301818949641,11023.871000000001,0.0,8.0,0.0,-0.12872473379178537,11023.539843116985,0.0,1.0,1.0
46.94999999999923,0.06312095782562506,0.06337155705218887,0.06312095782562506,0.023591262050995914,0.7625548229213999,0.9998979630854803,49.99489815427401,1.0506866764783969,-84.35632663730732,1.062338020258114,0.32067352645857194,-104.84940011688295,0.4130211026661532,0.0001886038274021007,5.73609690027883,5.73609690027883,11023.871000000001,0.0,8.0,0.0,-0.12950014077232183,11023.515375478903,0.0,1.0,1.0
46.959999999999226,0.06332951548526801,0.06337230649498966,0.06332951548526801,0.023731017472475364,0.7643212290238143,0.9998957799422277,49.994788997111385,1.0510132987012044,-84.35688065557959,1.062730028246124,0.3217361367246309,-104.899003577498,0.4129862664141241,8.429697831692506e-05,5.735889851841171,5.735889851841171,11023.871000000001,0.0,8.0,0.0,-0.1302482772076134,11023.490377083506,0.0,1.0,1.0
46.969999999999224,0.06362219908893524,0.06337309567226358,0.06362219908893524,0.023947087728003594,0.7654914283460833,0.9998937427467294,49.99468713733647,1.0512138181414803,-84.36593499457658,1.0630348359553587,0.3233393380093844,-104.99202954788497,0.4126734299268735,-8.968000683864247e-05,5.735680632402889,5.735680632402889,11023.871000000001,0.0,8.0,0.0,-0.13096877825928546,11023.464867351562,0.0,1.0,1.0
46.97999999999922,0.06397211375992855,0.06337393371545373,0.06397211375992855,0.024221530506806328,0.7659362559918843,0.9998920822307417,49.994604111537086,1.0512640153679633,-84.38458465832363,1.0632196546827088,0.32534191080140545,-105.12257287555698,0.4121041080042107,-0.00031920375109466617,5.735469197257263,5.735469197257263,11023.871000000001,0.0,8.0,0.0,-0.13166123972843977,11023.43882932929,0.0,1.0,1.0
46.98999999999922,0.06434538010482728,0.06337482355693518,0.06434538010482728,0.02452898078120778,0.7655993102222336,0.9998909990842157,49.99454995421079,1.0511539196913635,-84.41298734514051,1.0632621818380874,0.3275551348040522,-105.28023961369523,0.41132753301425135,-0.0005832131941174851,5.73525549753668,5.73525549753668,11023.871000000001,0.0,8.0,0.0,-0.1323255795035235,11023.41234664621,0.0,1.0,1.0
46.99999999999922,0.06470286131803493,0.06337576154817859,0.06470286131803493,0.024837263782181523,0.7645055524579133,0.9998906395871131,49.994531979355656,1.050891026315946,-84.45024952307706,1.0631540630343381,0.32974971915948975,-105.45037483048942,0.4104213137692191,-0.0008541186518054408,5.735039483710363,5.735039483710363,11023.871000000001,0.0,8.0,0.0,-0.1329614690456924,11023.385395069134,0.0,1.0,1.0
47.009999999999216,0.06500335377623036,0.0633767377652137,0.06500335377623036,0.025110009133387665,0.7627630173454127,0.999891072757622,49.9945536378811,1.050501798591501,-84.49440733700655,1.0629036214040897,0.33167309456180905,-105.61535072853393,0.40948707857839794,-0.0011000393988545298,5.734821104876497,5.734821104876497,11023.871000000001,0.0,8.0,0.0,-0.13356901093851142,11023.35799607015,0.0,1.0,1.0
47.019999999999214,0.065209352572165,0.06337773700476322,0.065209352572165,0.025312124636338203,0.7605556379722657,0.9998922742812235,49.994613714061174,1.0500299147236767,-84.5425772612625,1.0625367752338049,0.33308441472140615,-105.75715081750478,0.40863772055964753,-0.001289584638728851,5.734600312991597,5.734600312991597,11023.871000000001,0.0,8.0,0.0,-0.13414782059708366,11023.330193507587,0.0,1.0,1.0
47.02999999999921,0.06529554084226318,0.06337874039763788,0.06529554084226318,0.025417176635711317,0.7581232100244473,0.999894126556219,49.99470632781095,1.049530088408353,-84.59137901089075,1.0620945601652116,0.33380707337895515,-105.86053064968152,0.40797589356092845,-0.0013982257993493466,5.734377063190837,5.734377063190837,11023.871000000001,0.0,8.0,0.0,-0.13469785731922854,11023.302016834774,0.0,1.0,1.0
47.03999999999921,0.06525165245781701,0.06337972746318807,0.06525165245781701,0.0254113846367441,0.7557323817523305,0.9998964339022514,49.99482169511257,1.0490607119148527,-84.63736054948942,1.0616278361368674,0.33375148548073424,-105.91512229607939,0.4075804036008241,-0.0014119795358511558,5.73415131590626,5.73415131590626,11023.871000000001,0.0,8.0,0.0,-0.13521903997424561,11023.273502682596,0.0,1.0,1.0
47.04999999999921,0.06508088755480018,0.06338067836088196,0.06508088755480018,0.025295194907595606,0.7536470774540835,0.9998989453679529,49.994947268397645,1.0486766345482177,-84.67731324112218,1.0611909331190443,0.33291406985830624,-105.91708188213359,0.40749959662911556,-0.0013292679405935842,5.7339230388503335,5.7339230388503335,11023.871000000001,0.0,8.0,0.0,-0.13571133651968664,11023.244689387371,0.0,1.0,1.0
47.05999999999921,0.06480115783499041,0.06338157608776615,0.06480115783499041,0.025082777540893542,0.7520991262152813,0.9999013845509839,49.995069227549195,1.0484222836350165,-84.70867517252091,1.0608346811654983,0.33138473111292793,-105.8687495425101,0.4077440382483063,-0.0011604585630756725,5.733692208769048,5.733692208769048,11023.871000000001,0.0,8.0,0.0,-0.13617466426919422,11023.215631247564,0.0,1.0,1.0
47.069999999999204,0.06444477489221018,0.06338240837561043,0.06444477489221018,0.024800658743516148,0.7512605508985095,0.9999034839357553,49.995174196787765,1.0483257807009507,-84.72990381805272,1.0605999634057903,0.32934497879730296,-105.7784172065569,0.4082825163615187,-0.0009268086889047331,5.733458812365829,5.733458812365829,11023.871000000001,0.0,8.0,0.0,-0.1366090137407814,11023.186361651715,0.0,1.0,1.0
47.0799999999992,0.0640543524475722,0.06338316905959224,0.0640543524475722,0.024483650490097417,0.7512217337222868,0.9999050190140987,49.995250950704936,1.0483957230483092,-84.74069311486033,1.0605125243970697,0.32704308691065115,-105.65917028861278,0.40904695244148437,-0.000657177786690985,5.733222847968718,5.733222847968718,11023.871000000001,0.0,8.0,0.0,-0.13701441047372043,11023.156942246975,0.0,1.0,1.0
47.0899999999992,0.06367656261443874,0.06338385874632121,0.06367656261443874,0.024169455086940572,0.7519801373380519,0.9999058352465554,49.99529176232777,1.048621074294923,-84.74199461742528,1.060580161114747,0.3247561558775757,-105.52705133982369,0.40994369345011505,-0.00038357711925055514,5.732984326685897,5.732984326685897,11023.871000000001,0.0,8.0,0.0,-0.13739085989698158,11023.127435903916,0.0,1.0,1.0
47.0999999999992,0.06335549745470682,0.06338448469724992,0.06335549745470682,0.023893433943351628,0.753441407537306,0.9999058639318771,49.995293196593856,1.0489737097955005,-84.73585662503402,1.0607926063766293,0.32275005156244224,-105.39895953400877,0.4108675984623703,-0.00013675917920448998,5.732743273217371,5.732743273217371,11023.871000000001,0.0,8.0,0.0,-0.13773836784285384,11023.097902405614,0.0,1.0,1.0
47.1099999999992,0.06312684048987086,0.06338505994728676,0.06312684048987086,0.023684376363488677,0.7554320802761446,0.9999051261876084,49.99525630938042,1.0494127881343573,-84.72512592174138,1.0611237238640931,0.32124462389051545,-105.29056907239519,0.41171613665716966,5.7467017846171004e-05,5.732499726504433,5.732499726504433,11023.871000000001,0.0,8.0,0.0,-0.13805695802352846,11023.068410418704,0.0,1.0,1.0
47.119999999999195,0.06301196851872744,0.0633856017756486,0.06301196851872744,0.02356075907954676,0.7577231407089399,0.9999037233475138,49.995186167375685,1.0498911189083386,-84.71299162927879,1.0615359393988693,0.3203794614656081,-105.21422769690878,0.41240505059327326,0.00018157129927378474,5.732253740340756,5.732253740340756,11023.871000000001,0.0,8.0,0.0,-0.1383466458136329,11023.03903338033,0.0,1.0,1.0
47.12999999999919,0.0630169344024407,0.06338612973410256,0.0630169344024407,0.023531208408349834,0.7600596821343765,0.9999018195553142,49.99509097776571,1.0503597608876003,-84.70257990424656,1.06198501705343,0.3202094229980668,-105.17875849024065,0.41287340733560324,0.00022599831718313201,5.732005383442081,5.732005383442081,11023.871000000001,0.0,8.0,0.0,-0.13860743635917538,11023.009847562522,0.0,1.0,1.0
47.13999999999919,0.06313610783807802,0.06338666348566399,0.06313610783807802,0.02359465686697092,0.7621897962305942,0.9998996202745339,49.994981013726694,1.0507731111548202,-84.69669999969986,1.06242524598385,0.3207203315808402,-105.18796795654671,0.4130845517372253,0.00018967586483699395,5.731754739667905,5.731754739667905,11023.871000000001,0.0,8.0,0.0,-0.13883929378555732,11022.980932559014,0.0,1.0,1.0
47.14999999999919,0.06335684525365007,0.06338722069331049,0.06335684525365007,0.02374471651937672,0.7638872320936845,0.9998973553103262,49.99486776551631,1.0510902074079866,-84.69774114454306,1.0628129003801063,0.3218572021925972,-105.24260612814132,0.4130184778625696,7.627151382610942e-05,5.731501907344089,5.731501907344089,11023.871000000001,0.0,8.0,0.0,-0.13904223762068194,11022.952366063759,0.0,1.0,1.0
47.15999999999919,0.06365893937520148,0.06338781515015057,0.06365893937520148,0.023969373700613684,0.7649699143218269,0.9998952635496904,49.99476317748452,1.0512774139005816,-84.70748742822109,1.0631087577689269,0.323520658827554,-105.34024888507011,0.4126752601971735,-0.00010551780959612567,5.731246998983868,5.731246998983868,11023.871000000001,0.0,8.0,0.0,-0.1392161882041443,11022.924232904323,0.0,1.0,1.0
47.169999999999185,0.0640145842074714,0.06338845530963805,0.0640145842074714,0.024249807358539415,0.7653167167685988,0.9998935737180916,49.99467868590458,1.0513120025336393,-84.72692991850836,1.0632810778505877,0.32556358599771906,-105.47446512511682,0.4120795960647437,-0.00034075658516381085,5.730990140411386,5.730990140411386,11023.871000000001,0.0,8.0,0.0,-0.13936107656362035,11022.896616230422,0.0,1.0,1.0
47.17999999999918,0.06438913604265402,0.06338914334843988,0.06438913604265402,0.02455976105689322,0.7648806105362963,0.9998924816198429,49.994624080992146,1.0511859331201567,-84.75610496189157,1.063309033927059,0.32779179128034863,-105.63431130347107,0.4112841745468019,-0.0006075407943089105,5.7307314698695455,5.7307314698695455,11023.871000000001,0.0,8.0,0.0,-0.13947679747321895,11022.869606003342,0.0,1.0,1.0
47.18999999999918,0.06474299635603792,0.06338987486429853,0.06474299635603792,0.02486636477250452,0.7636965344122977,0.9998921257315994,49.994606286579966,1.0509089300821735,-84.7939893200399,1.0631861357646886,0.3299719962796757,-105.80467666656963,0.41036984447391905,-0.0008775984539137966,5.730471136992135,5.730471136992135,11023.871000000001,0.0,8.0,0.0,-0.13956320896335844,11022.843289390708,0.0,1.0,1.0
47.19999999999918,0.06503498846865428,0.06339063926500471,0.06503498846865428,0.025133002711609457,0.7618821556965942,0.9998925648315398,49.99462824157699,1.0505097070836016,-84.83849543934326,1.062922807575883,0.3318504899067714,-105.96769740004495,0.409440565733034,-0.0011187578340950965,5.730209301241183,5.730209301241183,11023.871000000001,0.0,8.0,0.0,-0.139620138073531,11022.817753088655,0.0,1.0,1.0
47.20999999999918,0.06522855071230466,0.06339142084381322,0.06522855071230466,0.025325166586817584,0.759629430873297,0.9998937632679318,49.99468816339659,1.0500336973726605,-84.886650633273,1.0625469843867141,0.3331909098973945,-106.10549117758423,0.4086093729931197,-0.0013000568654388048,5.7299461310062165,5.7299461310062165,11023.871000000001,0.0,8.0,0.0,-0.13964733211172062,11022.793091144213,0.0,1.0,1.0
47.219999999999175,0.06530004313954675,0.06339220045715503,0.06530004313954675,0.025417611541082557,0.7571831989748519,0.9998955927395807,49.99477963697904,1.0495366825940178,-84.93503711710915,1.0621013396735555,0.33382571572946224,-106.20318472601085,0.4079770922690835,-0.001397910554786462,5.72968180053186,5.72968180053186,11023.871000000001,0.0,8.0,0.0,-0.1396446571916888,11022.76937322739,0.0,1.0,1.0
47.22999999999917,0.06524092722659267,0.06339295761749154,0.06524092722659267,0.02539829282719965,0.7548115106366461,0.9998978492675712,49.99489246337856,1.0490770680560726,-84.98021111073275,1.061637595572667,0.3336760082757203,-106.25117425156526,0.40761914895628004,-0.0013998300726652119,5.729416489559745,5.729416489559745,11023.871000000001,0.0,8.0,0.0,-0.13961177300631783,11022.746691166145,0.0,1.0,1.0
47.23999999999917,0.06505618451797596,0.06339367275339658,0.06505618451797596,0.02526945622679033,0.7527760326200654,0.9999002769000529,49.995013845002646,1.0487088235619793,-85.01901912008067,1.0612100998249643,0.33274962463836516,-106.24643966432873,0.40757955238942223,-0.0013058078613149837,5.729150381190445,5.729150381190445,11023.871000000001,0.0,8.0,0.0,-0.13954839416016812,11022.725124909202,0.0,1.0,1.0
47.24999999999917,0.06476563604942656,0.06339432938413925,0.06476563604942656,0.025046965688035838,0.7513027586275347,0.9999025983194971,49.99512991597486,1.0484746719247893,-85.04900560164131,1.0608688406543385,0.3311485641596531,-106.19210350832832,0.4078637152910375,-0.0011276915412218244,5.72888365995637,5.72888365995637,11023.871000000001,0.0,8.0,0.0,-0.13945418728334424,11022.704748250158,0.0,1.0,1.0
47.25999999999917,0.0644031486240905,0.06339491596411737,0.0644031486240905,0.02475864134862162,0.7505547493422742,0.9999045494799942,49.99522747399971,1.0484004713571928,-85.06877063037183,1.060653111411834,0.3290642880956149,-106.09713578642504,0.4084354747808637,-0.0008878985736282333,5.728616507974766,5.728616507974766,11023.871000000001,0.0,8.0,0.0,-0.1393286623055828,11022.685609431539,0.0,1.0,1.0
47.269999999999165,0.06401220305853661,0.06339542717388409,0.06401220305853661,0.02443996613549432,0.750611419294005,0.9999059131449258,49.99529565724629,1.048492372158782,-85.07816405651812,1.060586574344698,0.32675083314004466,-105.97510394977185,0.4092229075672891,-0.0006159397164976696,5.728349100946535,5.728349100946535,11023.871000000001,0.0,8.0,0.0,-0.1391714601792122,11022.667728217346,0.0,1.0,1.0
47.27999999999916,0.0636395170545717,0.06339586449494183,0.0636395170545717,0.02412863960794912,0.7514587287504554,0.9999065446477482,49.99532723238741,1.0487370672907417,-85.07828290788939,1.0606747795988158,0.32448607974173616,-105.84228263923623,0.41013014884897525,-0.00034391571030743893,5.728081623155059,5.728081623155059,11023.871000000001,0.0,8.0,0.0,-0.13898255425489617,11022.65133456462,0.0,1.0,1.0
47.28999999999916,0.06332847439727335,0.06339623599675022,0.06332847439727335,0.023859456841216313,0.7529917881320684,0.9999063863049988,49.995319315249944,1.0491045995049868,-85.0712915080977,1.0609053621528242,0.32253215357224935,-105.71555174964683,0.41105155971579943,-0.00010218594482955257,5.727814246623343,5.727814246623343,11023.871000000001,0.0,8.0,0.0,-0.13876122993279863,11022.636357020634,0.0,1.0,1.0
47.29999999999916,0.06311335849897891,0.06339655536827409,0.06311335849897891,0.023660135225969717,0.7550288158384781,0.9999054700402302,49.995273502011514,1.0495529343412524,-85.06010823270577,1.061250468071573,0.32110103890053093,-105.61028409286669,0.41188590471530795,8.428512561177784e-05,5.727547138034293,5.727547138034293,11023.871000000001,0.0,8.0,0.0,-0.138507206643358,11022.622849849407,0.0,1.0,1.0
47.30999999999916,0.06301334500345579,0.0633968403218717,0.06301334500345579,0.023547507980823994,0.757336165044131,0.999903905643611,49.995195282180546,1.0500347120806517,-85.04792299503617,1.061671536601508,0.3203196957237838,-105.53817683963274,0.4125525611185401,0.00019933465906431247,5.727280456724001,5.727280456724001,11023.871000000001,0.0,8.0,0.0,-0.13822004569103505,11022.610881451501,0.0,1.0,1.0
47.319999999999155,0.06303283016899368,0.06339711058575753,0.06303283016899368,0.023529062759005504,0.7596581552384811,0.9999018627442976,49.99509313721488,1.050501292844525,-85.03782740602229,1.0621240626889241,0.32023358908799354,-105.50755887488799,0.41299365169812713,0.00023436528945841584,5.72701435279362,5.72701435279362,11023.871000000001,0.0,8.0,0.0,-0.13789940844481527,11022.6004712287,0.0,1.0,1.0
47.32999999999915,0.06316542423422007,0.06339738573897855,0.06316542423422007,0.023603187821212738,0.761744938074081,0.9998995504560515,49.99497752280257,1.050907435149936,-85.03259156645522,1.062562424878658,0.32082420254468275,-105.52192947518725,0.41317415570085547,0.00018878376258573554,5.726748968157211,5.726748968157211,11023.871000000001,0.0,8.0,0.0,-0.1375448196751354,11022.59170090336,0.0,1.0,1.0
47.33999999999915,0.06339764892293406,0.06339768312057013,0.06339764892293406,0.023762934799432672,0.7633745697434823,0.9998972007149041,49.994860035745205,1.0512128122361637,-85.03454493512068,1.0629432516694464,0.32203180909960394,-105.58172857123597,0.41307605856238583,6.67508084738408e-05,5.726484433296056,5.726484433296056,11023.871000000001,0.0,8.0,0.0,-0.13715601629389026,11022.584547606115,0.0,1.0,1.0
47.34999999999915,0.06370839874734903,0.06339801599959088,0.06370839874734903,0.02399554733307327,0.7643714025385752,0.9998950525567524,49.99475262783762,1.051384827598073,-85.04538896914814,1.0632279877702897,0.32375159328661285,-105.68409775088578,0.4127020469857229,-0.0001223635005933657,5.726220868415986,5.726220868415986,11023.871000000001,0.0,8.0,0.0,-0.13673261219835856,11022.579040053512,0.0,1.0,1.0
47.35999999999915,0.06406899828551497,0.06339839216217738,0.06406899828551497,0.024281320272613458,0.7646225312924079,0.9998933323644157,49.99466661822078,1.0514022552439497,-85.06601099432852,1.0633859502472855,0.3258307196452392,-105.82207008109098,0.41207997201920193,-0.0003628027461643375,5.7259583821205915,5.7259583821205915,11023.871000000001,0.0,8.0,0.0,-0.13627437818674412,11022.575174586837,0.0,1.0,1.0
47.369999999999145,0.06444407701335685,0.06339881304546031,0.06444407701335685,0.024593107288705528,0.7640904201792149,0.9998922307433257,49.994611537166286,1.051258994005885,-85.09632706439253,1.0633977980908909,0.3280696903989094,-105.9841495754435,0.41126594688622536,-0.0006318185117631225,5.725697072394963,5.725697072394963,11023.871000000001,0.0,8.0,0.0,-0.13578100542082575,11022.572958941331,0.0,1.0,1.0
47.37999999999914,0.06479361857150924,0.06339927351605568,0.06479361857150924,0.024897369915002524,0.7628200371146167,0.9998918781003459,49.99459390501729,1.0509669867289273,-85.13518647229871,1.0632589079989516,0.3302314839682944,-106.15478321865808,0.4103439800333415,-0.0009004793925391514,5.725437026835337,5.725437026835337,11023.871000000001,0.0,8.0,0.0,-0.13525228675189174,11022.572386538937,0.0,1.0,1.0
47.38999999999914,0.06507652870047162,0.06339976234287997,0.06507652870047162,0.025157301707796956,0.7609386518566323,0.9998923228062756,49.99461614031378,1.0505571525576203,-85.18038178347805,1.0629817879928025,0.3320616067243059,-106.31589989437707,0.4094202131283273,-0.0011363717381858117,5.725178322545555,5.725178322545555,11023.871000000001,0.0,8.0,0.0,-0.13468808154886025,11022.573445159544,0.0,1.0,1.0
47.39999999999914,0.06525724909872667,0.06340026335148537,0.06525724909872667,0.025339047855509736,0.7586461226274741,0.9998935178595173,49.99467589297586,1.0500765962527585,-85.22885662664918,1.0625963417241655,0.3333286054767676,-106.44978699071174,0.4086076183519104,-0.001309025205832523,5.724921025396737,5.724921025396737,11023.871000000001,0.0,8.0,0.0,-0.1340884564525132,11022.576082137817,0.0,1.0,1.0
47.40999999999914,0.06531396236726696,0.06340075716497491,0.06531396236726696,0.025418778826410214,0.7561920548127273,0.9998953246126433,49.994766230632166,1.04958192283327,-85.27716659917034,1.0621467495757348,0.3338751367658986,-106.54207590919602,0.4080046040753196,-0.0013960105499974257,5.724665194222028,5.724665194222028,11023.871000000001,0.0,8.0,0.0,-0.13345319032694283,11022.580306525093,0.0,1.0,1.0
47.419999999999135,0.06523980029972734,0.06340122333289838,0.06523980029972734,0.025386162103410204,0.7538456137788448,0.9998975313353977,49.99487656676989,1.0491314136807681,-85.32188189593025,1.0616854493634411,0.33363274941688864,-106.58392757926477,0.4076831688806084,-0.0013863199934151943,5.724410880025174,5.724410880025174,11023.871000000001,0.0,8.0,0.0,-0.13278236664248114,11022.58607339651,0.0,1.0,1.0
47.42999999999913,0.0650415054963036,0.06340164259722537,0.0650415054963036,0.025245119362999023,0.7518659301242325,0.999899877711709,49.99499388558545,1.0487780693373185,-85.3599106809436,1.0612666590168907,0.3326204225481234,-106.57306597389262,0.4076830372349205,-0.001281399417775178,5.724158127661623,5.724158127661623,11023.871000000001,0.0,8.0,0.0,-0.13207607022934817,11022.593348400784,0.0,1.0,1.0
47.43999999999913,0.06474076043429498,0.06340199904198021,0.06474076043429498,0.02501315662757826,0.7504729507181126,0.9999020860751213,49.995104303756065,1.0485628395072646,-85.38890833550266,1.0609394313452494,0.3309519542267597,-106.51338183854479,0.408004501914219,-0.0010945347954582282,5.723906976795235,5.723906976795235,11023.871000000001,0.0,8.0,0.0,-0.1313344531630251,11022.602075957968,0.0,1.0,1.0
47.44999999999913,0.0643728967913784,0.06340228188314327,0.0643728967913784,0.024719319700444907,0.7498206676499396,0.9999038963447446,49.995194817237234,1.048509290133093,-85.40761901576376,1.0607414063678355,0.3288282207119254,-106.41450721600175,0.40860657775412734,-0.0008492501571354186,5.723657463979332,5.723657463979332,11023.871000000001,0.0,8.0,0.0,-0.13055772174032912,11022.612222640768,0.0,1.0,1.0
47.45999999999913,0.06398215429674545,0.06340248668119335,0.06398215429674545,0.024399686390684048,0.7499775612694232,0.9999050989101592,49.99525494550796,1.0486211377119898,-85.41604675646654,1.0606941378377264,0.3265083760404732,-106.29046865508647,0.4094136901498803,-0.0005756462458705383,5.723409622541601,5.723409622541601,11023.871000000001,0.0,8.0,0.0,-0.1297461758822446,11022.623702544264,0.0,1.0,1.0
47.469999999999125,0.06361519446241774,0.06340261582301164,0.06361519446241774,0.024091885073812484,0.7509182619313712,0.9999055591559239,49.9952779577962,1.0488828518517077,-85.41542965947137,1.0608009405076722,0.32427047345973137,-106.15774527351839,0.41032797459194115,-0.0003058559327438191,5.723163485416166,5.723163485416166,11023.871000000001,0.0,8.0,0.0,-0.12890013801137423,11022.636480726886,0.0,1.0,1.0
47.47999999999912,0.06331461679391656,0.06340267821397157,0.06331461679391656,0.023830096567010833,0.7525276230279936,0.9999052304225056,49.99526152112528,1.0492627095689289,-85.40804202210484,1.0610473930106104,0.32237244852366875,-106.03317059753712,0.41124347953882845,-6.980299908128894e-05,5.7229190858264944,5.7229190858264944,11023.871000000001,0.0,8.0,0.0,-0.1280200170301166,11022.650483562067,0.0,1.0,1.0
47.48999999999912,0.06311328759455566,0.06340268822476328,0.06311328759455566,0.023640992853606053,0.7546158833013799,0.9999041552968203,49.99520776484101,1.0497175338200198,-85.39686774191212,1.0614039860734787,0.3210183779596865,-105.93182664495413,0.4120603051747455,0.00010836875335368604,5.722676418486892,5.722676418486892,11023.871000000001,0.0,8.0,0.0,-0.12711491647818982,11022.666949764041,0.0,1.0,1.0
47.49999999999912,0.06302835347868474,0.0634026640309933,0.06302835347868474,0.023540015008015117,0.7569449139589298,0.999902452246775,49.99512261233875,1.0501996245401362,-85.38510003574741,1.0618311259657591,0.3203238482308545,-105.86490263996376,0.4127008888984741,0.00021363155089892255,5.72243566067049,5.72243566067049,11023.871000000001,0.0,8.0,0.0,-0.12616425700155356,11022.683009129378,0.0,1.0,1.0
47.50999999999912,0.06306238812782004,0.06340262557122828,0.06306238812782004,0.023533201455628,0.7592584163677678,0.9999002964886672,49.99501482443336,1.050660798031015,-85.375788484936,1.0622840422150555,0.32032364414143427,-105.84002157478332,0.4131110155696342,0.00023864141379744547,5.722196702797606,5.722196702797606,11023.871000000001,0.0,8.0,0.0,-0.1251834929385002,11022.69970665862,0.0,1.0,1.0
47.519999999999115,0.06320821256271221,0.06340259237958529,0.06320821256271221,0.023618355432919062,0.7613088214605765,0.9998979005686792,49.99489502843396,1.0510562728065374,-85.37165794668272,1.0627172813181098,0.32099469984178314,-105.86034266027478,0.41325746127502316,0.00018332479727242723,5.721959663563002,5.721959663563002,11023.871000000001,0.0,8.0,0.0,-0.12417368408173335,11022.718274616991,0.0,1.0,1.0
47.52999999999911,0.06345152737843643,0.0634025815169735,0.06345152737843643,0.023787976970470838,0.7628786594706127,0.9998954982561035,49.99477491280517,1.0513464343242749,-85.37497320895893,1.063087907147944,0.3222726155536791,-105.9259945621475,0.4131242539183279,5.233051664772087e-05,5.721724579898885,5.721724579898885,11023.871000000001,0.0,8.0,0.0,-0.12313109879143581,11022.737379506172,0.0,1.0,1.0
47.53999999999911,0.06377034709424483,0.06340260578229612,0.06377034709424483,0.024028567467367236,0.7637987942515981,0.9998933283914962,49.99466641957481,1.0514998032136622,-85.38734881167322,1.0633581097351978,0.32404720549255234,-106.03367979003671,0.41271674780973483,-0.00014429534215260748,5.721491512284404,5.721491512284404,11023.871000000001,0.0,8.0,0.0,-0.12205775801225946,11022.757285389454,0.0,1.0,1.0
47.54999999999911,0.06413514982729937,0.06340267235692991,0.06413514982729937,0.024319539917745638,0.7639645358375854,0.9998916146246346,49.99458073123173,1.0514967319933048,-85.40956471245345,1.0634983407414211,0.32615999898986664,-106.17589463977887,0.41206599512832476,-0.00038997467477933784,5.721260527685802,5.721260527685802,11023.871000000001,0.0,8.0,0.0,-0.12095426677147479,11022.777911370342,0.0,1.0,1.0
47.55999999999911,0.06450987235462774,0.06340278200950838,0.06450987235462774,0.02463287604416036,0.7633477397673595,0.9998905419450201,49.99452709725101,1.0513331229683687,-85.44141401005812,1.0634908174448385,0.3284063481279778,-106.34060104622753,0.4112315430016713,-0.0006611289344233048,5.72103169912112,5.72103169912112,11023.871000000001,0.0,8.0,0.0,-0.11982141149151629,11022.799199405072,0.0,1.0,1.0
47.569999999999105,0.06485413223949692,0.06340292895405004,0.06485413223949692,0.024934412663579816,0.7620031957162443,0.9998902322923439,49.994511614617196,1.0510231751558141,-85.48161732791387,1.0633328417870043,0.3305457675779497,-106.5118287564314,0.4103005014864095,-0.0009282055904946337,5.72080510977988,5.72080510977988,11023.871000000001,0.0,8.0,0.0,-0.11865982197082015,11022.821091558952,0.0,1.0,1.0
47.5799999999991,0.06512706307189164,0.06340310140474527,0.06512706307189164,0.025187295206020255,0.7600674537029677,0.9998907233176573,49.99453616588286,1.0505999752096573,-85.52785007093982,1.0630390372212908,0.33232386911207906,-106.67137195088138,0.40938087552030034,-0.001158675223105466,5.720580843027252,5.720580843027252,11023.871000000001,0.0,8.0,0.0,-0.11746999040113203,11022.843450345086,0.0,1.0,1.0
