t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
47.5899999999991,0.06529443451184651,0.06340328280613415,0.06529443451184651,0.02535856722967578,0.7577475510031827,0.9998919569743231,49.994597848716154,1.0501120823923498,-85.57698751426325,1.0626411822672273,0.33351603173123695,-106.80179178921439,0.4085848059541949,-0.0013227686793791313,5.720358995392329,5.720358995392329,11023.871000000001,0.0,8.0,0.0,-0.11625283259436339,11022.866308535931,0.0,1.0,1.0
47.5999999999991,0.06533599458505793,0.06340345363134778,0.06533599458505793,0.025425543867127583,0.7552971351494242,0.9998937846742284,49.99468923371142,1.0496169549293821,-85.62555899709403,1.0621848609613547,0.3339734889383045,-106.88909025687877,0.4080088287803145,-0.0013989736575344483,5.720139669875587,5.720139669875587,11023.871000000001,0.0,8.0,0.0,-0.1150082457829278,11022.889591783158,0.0,1.0,1.0
47.6099999999991,0.06524653759770185,0.06340359354160872,0.06524653759770185,0.025379737794457697,0.7529860332887884,0.9998959870410941,49.994799352054706,1.0491726685985745,-85.67015094653442,1.061723208986061,0.33363845266201,-106.9252972996376,0.40772132337817857,-0.0013778980907083946,5.719922969824093,5.719922969824093,11023.871000000001,0.0,8.0,0.0,-0.11373791248066722,11022.913176402699,0.0,1.0,1.0
47.619999999999095,0.06503457106561909,0.06340368365368806,0.06503457106561909,0.02522676248244693,0.7510704231318766,0.9998982997015362,49.99491498507681,1.048831170210066,-85.70773641408168,1.0613102383207393,0.3325411068967461,-106.90889643269232,0.40775762940620464,-0.0012624593986476501,5.719708998874671,5.719708998874671,11023.871000000001,0.0,8.0,0.0,-0.11244155197936599,11022.936931117123,0.0,1.0,1.0
47.62999999999909,0.0647236189514382,0.06340370866147634,0.0647236189514382,0.02498573062892543,0.7497638804106861,0.9999004449912546,49.99502224956273,1.0486315826377703,-85.73608406399491,1.0609939956478998,0.33080690237280447,-106.84453196104847,0.408112920215165,-0.0010673518795095496,5.719497868595614,5.719497868595614,11023.871000000001,0.0,8.0,0.0,-0.11111995048899366,11022.9608679832,0.0,1.0,1.0
47.63999999999909,0.06435042656835342,0.06340365856888404,0.06435042656835342,0.024686844902676218,0.7492111448617073,0.9999021670999366,49.99510835499683,1.048595168722375,-85.75408266378687,1.0608104228445903,0.3286457736129765,-106.74246508423828,0.4087414924677456,-0.0008171455422243158,5.719289695940021,5.719289695940021,11023.871000000001,0.0,8.0,0.0,-0.10977400867896396,11022.985118926614,0.0,1.0,1.0
47.64999999999909,0.06395992018011279,0.06340352982264204,0.06395992018011279,0.02436669688966548,0.7494697575004645,0.9999032642258733,49.995163211293665,1.0487232439359147,-85.76188874447733,1.0607789574464044,0.32632151322685526,-106.61713923799691,0.4095642993809333,-0.0005424585593104617,5.719084592423994,5.719084592423994,11023.871000000001,0.0,8.0,0.0,-0.10840317736942491,11023.009328118074,0.0,1.0,1.0
47.65999999999909,0.06359863024921088,0.0634033257015639,0.06359863024921088,0.02406277099908716,0.7505032037801002,0.9999036118201122,49.995180591005614,1.0489981211258546,-85.76087783356446,1.0609007089231157,0.32411187403568825,-106.48519502261775,0.4104816839298984,-0.00027538927049041096,5.718882668237805,5.718882668237805,11023.871000000001,0.0,8.0,0.0,-0.10701002316902183,11023.03368801975,0.0,1.0,1.0
47.669999999999085,0.06330831285771803,0.06340305591554385,0.06330831285771803,0.023808584147146462,0.7521864358697797,0.9999031740926083,49.99515870463041,1.0493863960353782,-85.75342933993728,1.0611592592290462,0.3222702462641965,-106.36338372425917,0.4113875698333183,-4.5378308910663107e-05,5.718684033961568,5.718684033961568,11023.871000000001,0.0,8.0,0.0,-0.10559316714434626,11023.058072135733,0.0,1.0,1.0
47.67999999999908,0.06312024895800086,0.06340273547088236,0.06312024895800086,0.023629666940739456,0.7543223282768576,0.9999020037688732,49.99510018844366,1.0498439260632322,-85.74258114470479,1.0615235719425402,0.3209918623654691,-106.26644772157418,0.41218382655185715,0.00012433537175360332,5.718488790853204,5.718488790853204,11023.871000000001,0.0,8.0,0.0,-0.10415330782276432,11023.082322279637,0.0,1.0,1.0
47.68999999999908,0.06304968177114335,0.06340238295083082,0.06304968177114335,0.023540272086131672,0.7566688053086028,0.9999002277476068,49.99501138738034,1.0503225802612937,-85.73152898876303,1.0619530311063021,0.320381894461814,-106.20518369630496,0.4127955489318206,0.00021967109324309148,5.718297040986315,5.718297040986315,11023.871000000001,0.0,8.0,0.0,-0.10269150637438185,11023.106651788872,0.0,1.0,1.0
47.69999999999908,0.06309748201878786,0.06340201844427147,0.06309748201878786,0.02354499977238833,0.7589694894102166,0.9998980265591495,49.99490132795748,1.0507746569521852,-85.72327972185937,1.062402634467379,0.3204650149167678,-106.1864783965352,0.4131720763075598,0.000234542980664193,5.718108873951046,5.718108873951046,11023.871000000001,0.0,8.0,0.0,-0.10120714482724553,11023.13083329302,0.0,1.0,1.0
47.70999999999908,0.06325566530585429,0.06340166137992133,0.06325566530585429,0.02364099225150148,0.7609795263854079,0.9998956159500263,49.99478079750131,1.0511559014351506,-85.72051085564534,1.062827126998009,0.32121340404732,-106.2130945194901,0.41328213468133035,0.00016947258546913535,5.717924375313397,5.717924375313397,11023.871000000001,0.0,8.0,0.0,-0.09970078670398512,11023.154853093398,0.0,1.0,1.0
47.719999999999075,0.06350908708363995,0.06340132848363669,0.06350908708363995,0.023820167757884286,0.7624863603916827,0.9998932311787145,49.994661558935725,1.051427478531352,-85.72541972878602,1.0631840601838283,0.32255781811779566,-106.28483436136736,0.41311191380316,2.9625051067426467e-05,5.717743619327554,5.717743619327554,11023.871000000001,0.0,8.0,0.0,-0.0981736686068191,11023.178788491166,0.0,1.0,1.0
47.72999999999907,0.06383486074541764,0.0634010320344395,0.06383486074541764,0.02406826995581275,0.7633277952112595,0.9998911104506631,49.994555522533155,1.0515590969421338,-85.73953066096634,1.063436431921891,0.32438255520202325,-106.39795981502964,0.41266954165624503,-0.0001742642786039042,5.71756667239692,5.71756667239692,11023.871000000001,0.0,8.0,0.0,-0.09662494726796494,11023.202546432703,0.0,1.0,1.0
47.73999999999907,0.06420260939651849,0.06340077856991648,0.06420260939651849,0.02436382602293179,0.7634077450801453,0.9998894741619768,49.99447370809884,1.051532759112799,-85.76351278341232,1.0635558965036278,0.3265234260092345,-106.54443633831059,0.41198935347943544,-0.00042479305029558684,5.717393585930791,5.717393585930791,11023.871000000001,0.0,8.0,0.0,-0.09505496813748643,11023.226006017228,0.0,1.0,1.0
47.74999999999907,0.06457559060443668,0.06340056816497547,0.06457559060443668,0.02467796198095553,0.7627077694446667,0.9998885011176017,49.994425055880086,1.0513464316536807,-85.79703323508936,1.063526296282527,0.32877067274108646,-106.71169940219438,0.4111343593372241,-0.0006975680562476272,5.717224405877077,5.717224405877077,11023.871000000001,0.0,8.0,0.0,-0.09346452208324738,11023.249354917716,0.0,1.0,1.0
47.75999999999907,0.06491309777668249,0.0634003943720233,0.06491309777668249,0.024975934790665035,0.7612926729420493,0.999888304232531,49.99441521162655,1.051016604211908,-85.83868218439348,1.063346912626287,0.3308805633550443,-106.88338887373978,0.4101947175347118,-0.0009624563698340319,5.717059163714032,5.717059163714032,11023.871000000001,0.0,8.0,0.0,-0.09185337462206437,11023.27243184128,0.0,1.0,1.0
47.769999999999065,0.06517464128239299,0.06340024485909579,0.06517464128239299,0.02522099154126714,0.7593083191716561,0.999888909969049,49.99444549845245,1.050578486791674,-85.88602010922286,1.063034512209754,0.33259971411277667,-107.04123832479317,0.40927995922228655,-0.0011869455184228307,5.716897879587851,5.716897879587851,11023.871000000001,0.0,8.0,0.0,-0.09022185558393814,11023.295259013854,0.0,1.0,1.0
47.77999999999906,0.06532750310305639,0.06340010271568691,0.06532750310305639,0.025381244414556244,0.7569685454173394,0.999890249338105,49.99451246690525,1.0500819130702133,-85.9358637953904,1.0626226527411997,0.33371148421789293,-107.16816241053009,0.4085008716876115,-0.0013421182175797214,5.716740559002232,5.716740559002232,11023.871000000001,0.0,8.0,0.0,-0.08856987046348228,11023.317722441469,0.0,1.0,1.0
47.78999999999906,0.06535298659475317,0.0633999483051634,0.06535298659475317,0.0254351409286419,0.7545305747345745,0.9998921640351865,49.99460820175933,1.049585098050943,-85.9847214191276,1.0621582200045514,0.3340756417322009,-107.25052514524656,0.40795204598550205,-0.0014073692314311506,5.716587201422893,5.716587201422893,11023.871000000001,0.0,8.0,0.0,-0.08689820421526424,11023.340014599149,0.0,1.0,1.0
47.79999999999906,0.06524752318546588,0.0633997614508091,0.06524752318546588,0.025376037881926505,0.7522643982266793,0.9998944273282669,49.994721366413344,1.0491458138122773,-86.02920002371454,1.0616949497093653,0.33364497847556795,-107.28123188874208,0.4076981735183177,-0.0013749257585128974,5.716437792817313,5.716437792817313,11023.871000000001,0.0,8.0,0.0,-0.0852066916557761,11023.36198470267,0.0,1.0,1.0
47.80999999999906,0.0650213681567476,0.06339952370034817,0.0650213681567476,0.025211217997860854,0.7504227342984876,0.9998967711426016,49.99483855713008,1.0488148663773078,-86.06634183415052,1.061286551198087,0.3324607979925722,-107.25951797489938,0.4077701619726224,-0.0012491587446639627,5.716292311175915,5.716292311175915,11023.871000000001,0.0,8.0,0.0,-0.08349552428484996,11023.383676584828,0.0,1.0,1.0
47.819999999999055,0.06469984977632659,0.06339922041514376,0.06469984977632659,0.024961349512033743,0.7492123061209862,0.9998989181831834,49.99494590915917,1.0486294955694628,-86.09403198120562,1.0609799850409782,0.3306599714593012,-107.19076008190945,0.4081580946681408,-0.0010461270036146927,5.716150720803873,5.716150720803873,11023.871000000001,0.0,8.0,0.0,-0.08176499254686348,11023.40494901623,0.0,1.0,1.0
47.82999999999905,0.06432106489333159,0.06339884244205055,0.06432106489333159,0.02465771786935698,0.7487681923209936,0.99990061721609,49.995030860804505,1.0486086462450481,-86.11130519520648,1.060809444617149,0.32846109963198966,-107.08581576116529,0.4088116663566422,-0.0007913821279691875,5.71601298941812,5.71601298941812,11023.871000000001,0.0,8.0,0.0,-0.08001527980384121,11023.426042472902,0.0,1.0,1.0
47.83999999999905,0.06393054919392195,0.06339838716308858,0.06393054919392195,0.02433734678028619,0.749136698356611,0.9999016744272419,49.99508372136209,1.048751259443372,-86.11846977144988,1.0607922382197383,0.326132136241871,-106.95950580442627,0.40964853751780095,-0.000515987777074069,5.715879066113304,5.715879066113304,11023.871000000001,0.0,8.0,0.0,-0.0782473660876612,11023.446759708422,0.0,1.0,1.0
47.84999999999905,0.06357462716341215,0.06339785878965895,0.06357462716341215,0.024037505329167815,0.750269998727862,0.9999019753504003,49.99509876752001,1.0490375496113171,-86.11703616040451,1.0609272936390954,0.3239500832985044,-106.82859313654555,0.4105674581795444,-0.00025194355652766274,5.7157489022958945,5.7157489022958945,11023.871000000001,0.0,8.0,0.0,-0.07646086527334098,11023.467168756213,0.0,1.0,1.0
47.85999999999905,0.06329415485075601,0.06339726786715846,0.06329415485075601,0.02379099854287728,0.7520331000542644,0.9999014949206856,49.99507474603428,1.0494325061349752,-86.10948533155029,1.06119624783654,0.3221634595572385,-106.70971519482994,0.41146240379839694,-2.816213728791886e-05,5.71562244048123,5.71562244048123,11023.871000000001,0.0,8.0,0.0,-0.07465627659787132,11023.487164238468,0.0,1.0,1.0
47.869999999999045,0.06311879184984483,0.06339663005854469,0.06311879184984483,0.023622188588983364,0.7542215644047104,0.999900295724971,49.99501478624855,1.0498911018830144,-86.09890514805171,1.0615666054001334,0.32095845504504705,-106.61725180817646,0.4122371560808705,0.0001330494427631071,5.715499626216895,5.715499626216895,11023.871000000001,0.0,8.0,0.0,-0.07283443644615008,11023.50692840703,0.0,1.0,1.0
47.87999999999904,0.06306187728375001,0.06339596436638088,0.06306187728375001,0.0235441437697146,0.7565894902869255,0.9998985127085158,49.994925635425794,1.0503648491124242,-86.08849024533801,1.0619968045198993,0.32042983472160913,-106.56160140520208,0.41281953889287726,0.00021855720952357327,5.715380402902792,5.715380402902792,11023.871000000001,0.0,8.0,0.0,-0.07099537203827114,11023.52633953885,0.0,1.0,1.0
47.88999999999904,0.06312260909039132,0.0633952910332506,0.06312260909039132,0.023560056375868825,0.7588805329260914,0.999896331348826,49.994816567441305,1.0508065704297647,-86.08120286930014,1.0624416686855194,0.3205923462963883,-106.54892723544214,0.4131624308599571,0.0002235083542599381,5.715264715506497,5.715264715506497,11023.871000000001,0.0,8.0,0.0,-0.06913968529730168,11023.545426660776,0.0,1.0,1.0
47.89999999999904,0.06329221443430491,0.06339462937865127,0.06329221443430491,0.023666417869739845,0.7608526788622941,0.9998939701985422,49.99469850992711,1.0511725865110102,-86.07967120266579,1.0628561948166926,0.32141349664132735,-106.58160002105265,0.4132365306989781,0.00014901222240438355,5.715152510491331,5.715152510491331,11023.871000000001,0.0,8.0,0.0,-0.06726804169082799,11023.56417450669,0.0,1.0,1.0
47.90999999999904,0.06355470289520287,0.06339399578351744,0.06355470289520287,0.02385454991366558,0.762298419752514,0.9998916655751092,49.994583278755464,1.051424902706286,-86.08602286500862,1.0631984753280852,0.32281914369753056,-106.65908791844322,0.4130302657532256,7.654821844518822e-07,5.715043739021297,5.715043739021297,11023.871000000001,0.0,8.0,0.0,-0.06538083705929747,11023.582602133414,0.0,1.0,1.0
47.919999999999035,0.06388628793749941,0.06339340199228825,0.06388628793749941,0.024109423865505804,0.7630626464214578,0.9998896545523943,49.99448272761972,1.05153448508013,-86.1016895793792,1.0634323768877993,0.32468800947896287,-106.77720608614948,0.4125546180255133,-0.00020979234407979275,5.714938354535651,5.714938354535651,11023.871000000001,0.0,8.0,0.0,-0.06347843189169806,11023.600612222743,0.0,1.0,1.0
47.92999999999903,0.0642557466256603,0.0633928538805281,0.0642557466256603,0.024408678447135665,0.7630580258812061,0.9998881537158588,49.99440768579294,1.051485055764936,-86.1272273649102,1.06353082290476,0.3268501681733347,-106.92739102571262,0.4118472660912951,-0.00046443094757098874,5.714836321623373,5.714836321623373,11023.871000000001,0.0,8.0,0.0,-0.06156196165503128,11023.618404503393,0.0,1.0,1.0
47.93999999999903,0.06462568434181942,0.06339235080894538,0.06462568434181942,0.02472260723638469,0.7622759496271034,0.9998873351024804,49.99436675512402,1.0512767005093282,-86.16217576127352,1.0634793444963053,0.329090853736013,-107.09656738643763,0.4109746846609429,-0.0007379625058790435,5.714737609618327,5.714737609618327,11023.871000000001,0.0,8.0,0.0,-0.059631639940908546,11023.635842752528,0.0,1.0,1.0
47.94999999999903,0.06495512304183211,0.06339188564670978,0.06495512304183211,0.025015944311485662,0.7607913130906763,0.9998873020584215,49.99436510292107,1.0509282210309938,-86.20499425843434,1.063279249231705,0.3311633699374728,-107.26801579085779,0.41002999087679526,-0.0009997240509599954,5.714642145268067,5.714642145268067,11023.871000000001,0.0,8.0,0.0,-0.057699418393545386,11023.654526862854,0.0,1.0,1.0
47.95999999999903,0.06520402817794857,0.06339144549355744,0.06520402817794857,0.02525212550022977,0.7587592834674317,0.9998880694359265,49.994403471796325,1.0504769240847778,-86.25313031898253,1.062949461250686,0.33281581066380844,-107.42345038750985,0.40912405172170685,-0.0012172967767919499,5.714550074518842,5.714550074518842,11023.871000000001,0.0,8.0,0.0,-0.05573947216953181,11023.671087848588,0.0,1.0,1.0
47.969999999999025,0.06534130414819243,0.0633910130611771,0.06534130414819243,0.025400463428902585,0.7564003783965362,0.999889557085268,49.9944778542634,1.0499738232029834,-86.30334716052806,1.0625252872064823,0.3338402481464942,-107.54620218182241,0.4083659716462421,-0.0013627326318890395,5.714461226446968,5.714461226446968,11023.871000000001,0.0,8.0,0.0,-0.05376827528748943,11023.686795794334,0.0,1.0,1.0
47.97999999999902,0.06534984453283103,0.0633905685787438,0.06534984453283103,0.02544061285092712,0.7539751739600418,0.9998915970719172,49.99457985359586,1.049477756887809,-86.35213711096375,1.062054819058425,0.33410531753166806,-107.62303821310026,0.4078481615109173,-0.0014164041969495222,5.714375680468816,5.714375680468816,11023.871000000001,0.0,8.0,0.0,-0.051791569701266166,11023.703347807685,0.0,1.0,1.0
47.98999999999902,0.06522767371891812,0.0633900920037604,0.06522767371891812,0.02536768763109103,0.7517535958734616,0.9998939554779451,49.99469777389726,1.0490461380775287,-86.39613150913172,1.061592296561073,0.3335740804296019,-107.64768238084203,0.4076316954035811,-0.001372076371220561,5.714293435554923,5.714293435554923,11023.871000000001,0.0,8.0,0.0,-0.04980218372857666,11023.719264785128,0.0,1.0,1.0
47.99999999999902,0.06498689112147064,0.06338956528206961,0.06498689112147064,0.02519070356897772,0.7499847173684966,0.9998963607047225,49.99481803523613,1.0487285260179493,-86.43244885274851,1.0611910548008434,0.3322995541027322,-107.62014760609661,0.4077427873289958,-0.0012356273698297393,5.71421451499838,5.71421451499838,11023.871000000001,0.0,8.0,0.0,-0.047802809025967376,11023.7348631258,0.0,1.0,1.0
48.00999999999902,0.06465462258352785,0.06338897440270592,0.06465462258352785,0.02493186914363483,0.7488681704078047,0.9998985361939127,49.994926809695635,1.0485601849920643,-86.45909711118924,1.0608968709112894,0.33043002513968434,-107.54654381684789,0.4081663621428189,-0.0010244699418794287,5.714138949475042,5.714138949475042,11023.871000000001,0.0,8.0,0.0,-0.04579416664005135,11023.750179961968,0.0,1.0,1.0
48.019999999999015,0.06427025302833086,0.06338831100706228,0.06427025302833086,0.024623494260419113,0.7485292190906023,0.9999002356547801,49.995011782739006,1.0485576886032189,-86.47526109885193,1.0607421096533614,0.328192413458892,-107.43831037870723,0.40884758071592586,-0.000765091092937268,5.714066777417815,5.714066777417815,11023.871000000001,0.0,8.0,0.0,-0.04377685467596725,11023.765219742332,0.0,1.0,1.0
48.02999999999901,0.06387983649838792,0.06338757335430954,0.06387983649838792,0.024302958625705754,0.7490029210823103,0.9999012735308557,49.995063676542784,1.048717592602495,-86.48140239170158,1.0607419026751723,0.32585831756552175,-107.31062176165113,0.4097009651962542,-0.000488938293143764,5.713998043620627,5.713998043620627,11023.871000000001,0.0,8.0,0.0,-0.04175144647748732,11023.779986728028,0.0,1.0,1.0
48.03999999999901,0.063529401071118,0.06338676652061595,0.063529401071118,0.024007246222072308,0.7502302836799123,0.9999015455637721,49.9950772781886,1.0490180355515741,-86.47916564223893,1.0608929844853328,0.3237034747482083,-107.18033836309137,0.41062385349159225,-0.00022785504983129329,5.713932795246652,5.713932795246652,11023.871000000001,0.0,8.0,0.0,-0.039718287035962474,11023.794395788502,0.0,1.0,1.0
48.04999999999901,0.06325883413769887,0.06338590181071738,0.06325883413769887,0.023768402550190276,0.7520666458727543,0.9999010373945966,49.99505186972983,1.0494224412211905,-86.47113125173458,1.0611750642012703,0.32197114680302474,-107.0639645913549,0.4115104289736268,-1.0186388005928304e-05,5.713871089003168,5.713871089003168,11023.871000000001,0.0,8.0,0.0,-0.03767836172147234,11023.808646716265,0.0,1.0,1.0
48.05999999999901,0.06309613658130486,0.06338499546215774,0.06309613658130486,0.023609599579459396,0.7543006245253192,0.9998998213414796,49.99499106707398,1.0498849430145911,-86.46043443112006,1.061554221476017,0.3208382747337928,-106.97550714154885,0.41226649016712813,0.00014271117237774078,5.713812981404614,5.713812981404614,11023.871000000001,0.0,8.0,0.0,-0.035631856175420674,11023.822609559391,0.0,1.0,1.0
48.069999999999006,0.06305277426092606,0.06338406681198236,0.06305277426092606,0.02354270425027275,0.7566829566816922,0.999898040050534,49.9949020025267,1.0503567853537203,-86.4502659088558,1.0619880290464179,0.3203893021031035,-106.92493948445022,0.4128226609973167,0.000218673699943904,5.713758531226827,5.713758531226827,11023.871000000001,0.0,8.0,0.0,-0.03357934285328798,11023.836325274478,0.0,1.0,1.0
48.079999999999,0.06312675068936652,0.06338313617242132,0.06312675068936652,0.023569957489860082,0.7589572765844148,0.9998958844428663,49.99479422214331,1.0507909651735194,-86.44356319264136,1.0624310137956188,0.32063204684341806,-106.91794350859467,0.41313410887939267,0.00021367280604439598,5.713707797023796,5.713707797023796,11023.871000000001,0.0,8.0,0.0,-0.03152128132013096,11023.8497943637,0.0,1.0,1.0
48.089999999999,0.06330828754425957,0.06338222267051037,0.06330828754425957,0.023687075161644696,0.7608843373548941,0.9998935765794214,49.99467882897107,1.051144305886509,-86.44290717236068,1.0628382899826525,0.32152817823214197,-106.95646513082936,0.4131737786694984,0.00012950200542716922,5.713660836952179,5.713660836952179,11023.871000000001,0.0,8.0,0.0,-0.0294579852046118,11023.863031667619,0.0,1.0,1.0
48.099999999999,0.06358033286507397,0.06338134225931988,0.06358033286507397,0.023884559665255965,0.7622618779627034,0.9998913542098377,49.994567710491886,1.0513797092051036,-86.45035208432483,1.063168436859699,0.3229972973930175,-107.03952091960898,0.41293281977795393,-2.74124727366043e-05,5.713617703655109,5.713617703655109,11023.871000000001,0.0,8.0,0.0,-0.027389820497299128,11023.875964052104,0.0,1.0,1.0
48.109999999999,0.06391809452711388,0.06338050606766235,0.06391809452711388,0.024146473725068424,0.7629422590051345,0.9998894533033478,49.994472665167386,1.051469497581755,-86.46723219680433,1.0633862209491276,0.324911808737404,-107.1623989741922,0.4124253989396127,-0.0002448008344173927,5.713578450210999,5.713578450210999,11023.871000000001,0.0,8.0,0.0,-0.025317308557287366,11023.88874793663,0.0,1.0,1.0
48.119999999998996,0.0642894702727942,0.0633797192330631,0.0642894702727942,0.024449504791883018,0.7628473416379795,0.9998880864361293,49.99440432180646,1.0513992236123808,-86.49398560825087,1.063465913159974,0.3270957426468663,-107.31596569705562,0.4116927358467741,-0.0005035432879218864,5.713543122425487,5.713543122425487,11023.871000000001,0.0,8.0,0.0,-0.023240645458080224,11023.90128514751,0.0,1.0,1.0
48.129999999998994,0.06465643485236812,0.06337898033463758,0.06465643485236812,0.024763117958358692,0.7619787553039156,0.9998874185683148,49.99437092841574,1.051171184700862,-86.5300206278853,1.0633948259563948,0.32932937419226466,-107.48663127414996,0.4108048306484172,-0.0007776561780659086,5.713511760037403,5.713511760037403,11023.871000000001,0.0,8.0,0.0,-0.02116016871673836,11023.913603323568,0.0,1.0,1.0
48.13999999999899,0.06497780374382937,0.06337828150280388,0.06497780374382937,0.025051585134501442,0.7604217814567507,0.9998875431776979,49.994377158884895,1.0508065437903829,-86.57366459272957,1.0631763704185138,0.3313633970572966,-107.65734376210872,0.40985768077958357,-0.0010359969044138,5.713484396345864,5.713484396345864,11023.871000000001,0.0,8.0,0.0,-0.019076291963938053,11023.925732671294,0.0,1.0,1.0
48.14999999999899,0.06521409106752946,0.06337760922765213,0.06521409106752946,0.02527862902019652,0.7583410216522486,0.9998884633288286,49.99442316644143,1.0503446959014757,-86.62225324322345,1.0628316671297053,0.33294795766734203,-107.80984239934017,0.4089632915525331,-0.0012463247101906771,5.713461053134442,5.713461053134442,11023.871000000001,0.0,8.0,0.0,-0.016988784931556516,11023.937545440886,0.0,1.0,1.0
48.15999999999899,0.06533601786140723,0.0633769458167741,0.06533601786140723,0.025415038655166814,0.7559636127462177,0.9998900877386464,49.99450438693232,1.0498376864205952,-86.6725028467003,1.0623977597702217,0.3338852318793025,-107.92802595881244,0.40822848676389945,-0.001381912074128619,5.713441750078403,5.713441750078403,11023.871000000001,0.0,8.0,0.0,-0.014898648674773732,11023.949281653317,0.0,1.0,1.0
48.169999999998986,0.06532841638515235,0.06337627135290863,0.06532841638515235,0.02544217716538959,0.7535529104173964,0.999892240005726,49.994612000286295,1.0493444354405512,-86.72091070850871,1.061923655903047,0.33405532641380914,-107.99935619972042,0.4077421578458845,-0.001424576862677461,5.713426493774346,5.713426493774346,11023.871000000001,0.0,8.0,0.0,-0.012805763998092983,11023.960807285472,0.0,1.0,1.0
48.179999999998984,0.06519072855955606,0.06337556592485943,0.06519072855955606,0.025356563826961772,0.7513781109652322,0.9998946804587775,49.99473402293887,1.0489218817370922,-86.76414052651653,1.061463817131298,0.3334302423448436,-108.01816831732492,0.40756215829086395,-0.001369297782926715,5.713415280769949,5.713415280769949,11023.871000000001,0.0,8.0,0.0,-0.010710192819304028,11023.972107118077,0.0,1.0,1.0
48.18999999999898,0.06493677374158206,0.06337481187773727,0.06493677374158206,0.025168740230868417,0.7496841981628428,0.9998971350360034,49.99485675180017,1.0486183055957599,-86.79939171621554,1.061071072673068,0.33207381742386605,-107.98514478497563,0.40771029696912625,-0.001223273254294402,5.713408098552512,5.713408098552512,11023.871000000001,0.0,8.0,0.0,-0.008612402961480319,11023.98323908755,0.0,1.0,1.0
48.19999999999898,0.06459531857859417,0.06337399582930399,0.06459531857859417,0.024902307639037998,0.7486634290183427,0.9998993287532589,49.994966437662946,1.0484670100861608,-86.82479577608058,1.0607899578802613,0.3301447957419172,-107.90707420476582,0.4081666510855888,-0.0010051461869588982,5.713404887988358,5.713404887988358,11023.871000000001,0.0,8.0,0.0,-0.006512583940147758,11023.994509381693,0.0,1.0,1.0
48.20999999999898,0.06420687905285291,0.06337311021421216,0.06420687905285291,0.024590486161988646,0.7484311784357831,0.9999010208262606,49.99505104131303,1.0484822605554642,-86.83968428551445,1.0606510139467935,0.32787749615913075,-107.7959416334944,0.40887217422532757,-0.0007422465209599785,5.71340555755729,5.71340555755729,11023.871000000001,0.0,8.0,0.0,-0.004411670335677018,11024.006429161238,0.0,1.0,1.0
48.219999999998976,0.06381788928544237,0.0633721541645647,0.06381788928544237,0.024270923014964182,0.7490113776262621,0.9999020342394527,49.99510171197264,1.0486583293774598,-86.8446654848996,1.060667251836236,0.32554636077581556,-107.66724331617549,0.4097385711521706,-0.000466333483652024,5.713410004787751,5.713410004787751,11023.871000000001,0.0,8.0,0.0,-0.0023096979390522564,11024.018842023976,0.0,1.0,1.0
48.229999999998974,0.06347397889305012,0.0633711336151724,0.06347397889305012,0.023980258564548357,0.75033414042572,0.9999022749664436,49.995113748322176,1.0489714037761562,-86.84150949679439,1.0608333062220163,0.3234252750275091,-107.53790803946605,0.4106620459449798,-0.0002090448195927793,5.713418146941316,5.713418146941316,11023.871000000001,0.0,8.0,0.0,-0.0002068357166806608,11024.031641821832,0.0,1.0,1.0
48.23999999999897,0.06321401135487409,0.0633700606243688,0.06321401135487409,0.023749753120116502,0.7522454979674079,0.9999017391699486,49.99508695849743,1.049383471038673,-86.83288669427453,1.0611270731849622,0.32175192878900083,-107.42428397566981,0.41153719478642337,1.8667184022228e-06,5.7134299416650824,5.7134299416650824,11023.871000000001,0.0,8.0,0.0,0.0018964136168645846,11024.04464071413,0.0,1.0,1.0
48.24999999999897,0.06306430613127274,0.06336895200191331,0.06306430613127274,0.023601391216941287,0.7545274977712093,0.9999005085779039,49.9950254288952,1.0498479417564195,-86.82197022042347,1.0615133243676609,0.32069390124404534,-107.33999324723996,0.4122719668858734,0.00014599579169916055,5.713445366334091,5.713445366334091,11023.871000000001,0.0,8.0,0.0,0.003999832852152622,11024.057660018103,0.0,1.0,1.0
48.25999999999897,0.06303445933476119,0.06336782742341,0.06303445933476119,0.0235458014145273,0.7569278677775529,0.9998987330587399,49.99493665293699,1.0503159475426194,-86.8119377352758,1.0619489035119474,0.3203252399280323,-107.29453696921748,0.4127999664824257,0.00021219257140887848,5.713464412899049,5.713464412899049,11023.871000000001,0.0,8.0,0.0,0.006102555135259715,11024.07081325049,0.0,1.0,1.0
48.269999999998966,0.06312127577297241,0.06336670728403702,0.06312127577297241,0.023584211701042187,0.7591904961626537,0.9998966083710256,49.99483041855128,1.0507408267042186,-86.80569304070626,1.0623881774089787,0.3206466738117039,-107.29305637529136,0.4130788723182423,0.00019731992098642737,5.713487076823679,5.713487076823679,11023.871000000001,0.0,8.0,0.0,0.008204291896086121,11024.08389361372,0.0,1.0,1.0
48.279999999998964,0.06331407096992323,0.06336561054326935,0.06331407096992323,0.023711682055391245,0.7610790681185026,0.9998943593885921,49.9947179694296,1.0510799886071571,-86.80576433880454,1.0627865187194625,0.3216146554530539,-107.33713587422416,0.4130837426384006,0.00010375058682427635,5.713513354186473,5.713513354186473,11023.871000000001,0.0,8.0,0.0,0.010304504546509797,11024.096842812163,0.0,1.0,1.0
48.28999999999896,0.06359481117554884,0.06336455276377309,0.06359481117554884,0.023917941757050153,0.7623965401819129,0.9998922247066233,49.99461123533116,1.0512973009763484,-86.81412903797819,1.0631030854778456,0.3231429335929525,-107.42535670582983,0.4128083911373085,-6.139507131443234e-05,5.713543240793472,5.713543240793472,11023.871000000001,0.0,8.0,0.0,0.012402859661691848,11024.109567542044,0.0,1.0,1.0
48.29999999999896,0.06393776170087337,0.06336354450842015,0.06393776170087337,0.02418616850848557,0.7630025563823262,0.9998904386350952,49.99452193175476,1.0513665075237095,-86.83202171572232,1.0633036198334538,0.325097877544327,-107.55248663874924,0.41227014449929705,-0.0002850326414646706,5.713576735479712,5.713576735479712,11023.871000000001,0.0,8.0,0.0,0.014498485188891339,11024.122185295804,0.0,1.0,1.0
48.30999999999896,0.06430999884231596,0.06336259023687912,0.06430999884231596,0.024492125469654732,0.7628278539240245,0.9998892092086504,49.99446046043252,1.0512750438178575,-86.85976149714774,1.0633638047644274,0.3272977328345282,-107.70883410916493,0.41151372834825106,-0.0005471728501183597,5.713613834119692,5.713613834119692,11023.871000000001,0.0,8.0,0.0,0.016591142744318648,11024.13456550619,0.0,1.0,1.0
48.319999999998956,0.06467293280774394,0.06336168781452392,0.06467293280774394,0.02480449864319962,0.7618838653384286,0.9998886938306993,49.99443469153497,1.0510274436123184,-86.89662597891513,1.0632727815563476,0.3295181526301866,-107.88032071967646,0.41061257648355476,-0.0008210776734118381,5.713654531388058,5.713654531388058,11023.871000000001,0.0,8.0,0.0,0.018680215878367133,11024.146721148998,0.0,1.0,1.0
48.329999999998954,0.06498525408360772,0.06336082870476281,0.06498525408360772,0.025087175930444756,0.760265713698538,0.9998889757460571,49.99444878730285,1.0506472118710726,-86.94081297510152,1.0630360827579703,0.33150769259659557,-108.04960185716057,0.4096653899526585,-0.0010751929607381652,5.713698819128708,5.713698819128708,11023.871000000001,0.0,8.0,0.0,0.020765415271049407,11024.158570716676,0.0,1.0,1.0
48.33999999999895,0.06520813124108252,0.0633599988590234,0.06520813124108252,0.025304219194244325,0.7581467342530648,0.9998900461525827,49.99450230762913,1.0501757597196244,-86.98955308129716,1.0626769795311901,0.3330191178594201,-108.19845179543944,0.40878508397067054,-0.0012774953309462704,5.713746691942882,5.713746691942882,11023.871000000001,0.0,8.0,0.0,0.02284594628625142,11024.170264730998,0.0,1.0,1.0
48.34999999999895,0.06531386171078922,0.06335918024536273,0.06531386171078922,0.025427502837487435,0.7557602132853364,0.9998918020369366,49.99459010184683,1.0496664676909813,-87.0395086343856,1.0622343622785544,0.33386287199658693,-108.31109385873373,0.40807709869606157,-0.0014021077190980724,5.713798140710079,5.713798140710079,11023.871000000001,0.0,8.0,0.0,0.024921524981432762,11024.181696064272,0.0,1.0,1.0
48.35999999999895,0.06528936302740272,0.06335835285410435,0.06528936302740272,0.02544043711726328,0.7533718578072217,0.9998940579142233,49.994702895711164,1.0491782492885293,-87.08718585094445,1.0617582306865962,0.33393180940497597,-108.37589414951668,0.4076262565193067,-0.001432610954496566,5.7138531561172625,5.7138531561172625,11023.871000000001,0.0,8.0,0.0,0.0269916281052996,11024.19289148448,0.0,1.0,1.0
48.369999999998946,0.06513567216432968,0.06335749694539418,0.06513567216432968,0.025341196616912854,0.7512495829730258,0.9998965682653376,49.99482841326688,1.0487673746609394,-87.12929005872323,1.0613031987492594,0.33320817896597354,-108.38793827419347,0.4074865902897773,-0.001365427107626778,5.7139117251759926,5.7139117251759926,11023.871000000001,0.0,8.0,0.0,0.029055963915772122,11024.203773820955,0.0,1.0,1.0
48.379999999998944,0.0648684070014532,0.06335659528520923,0.0648684070014532,0.025141922773998446,0.7496336795076409,0.9998990568664599,49.99495284332299,1.0484806598050043,-87.16311171763405,1.0609214445586255,0.3317672023007868,-108.34861959326128,0.407675177558469,-0.0012091438009930108,5.7139738379516825,5.7139738379516825,11023.871000000001,0.0,8.0,0.0,0.031113695078922244,11024.214524514766,0.0,1.0,1.0
48.38999999999894,0.06451796065026692,0.06335563511847125,0.06451796065026692,0.024867572761257874,0.7487085187900816,0.9999012507808007,49.995062539040035,1.0483493078298898,-87.18691443271003,1.060656107978826,0.32977801687259367,-108.26539470753903,0.40816716460122715,-0.0009836053844967177,5.714039480966713,5.714039480966713,11023.871000000001,0.0,8.0,0.0,0.03316462246174898,11024.225026449802,0.0,1.0,1.0
48.39999999999894,0.06412589958648626,0.06335460964446646,0.06412589958648626,0.024552182579424497,0.7485792865541734,0.9999029151934933,49.995145759674664,1.0483851989142967,-87.20018215852102,1.060535785121683,0.32748185318737655,-108.15075942416856,0.4088993948789563,-0.0007169065378578622,5.714108639879954,5.714108639879954,11023.871000000001,0.0,8.0,0.0,0.035208271206645644,11024.235308256226,0.0,1.0,1.0
48.40999999999894,0.06373892621620339,0.06335351881045082,0.06373892621620339,0.02423355855021508,0.7492587674703219,0.9999038819621705,49.99519409810853,1.0485803034945427,-87.2036720664239,1.0605712947544625,0.32515532138272385,-108.02049042506876,0.40978095414683957,-0.00044102783836326084,5.7141812969114,5.7141812969114,11023.871000000001,0.0,8.0,0.0,0.03724433112892959,11024.24530209429,0.0,1.0,1.0
48.419999999998936,0.06340216205712106,0.06335236932320308,0.06340216205712106,0.023947905911227804,0.7506664558057706,0.9999040674420291,49.99520337210146,1.0489088811359788,-87.19927917254115,1.060755149791054,0.32306980222276355,-107.8915491610441,0.4107071340005001,-0.00018732476646961434,5.714257436410771,5.714257436410771,11023.871000000001,0.0,8.0,0.0,0.0392719947925335,11024.255187966486,0.0,1.0,1.0
48.429999999998934,0.06315324208498099,0.06335117388178432,0.06315324208498099,0.023725523704198132,0.752639608505982,0.999903478291885,49.99517391459425,1.0493315861887207,-87.18975820933235,1.0610634487049457,0.32145617121135706,-107.78004390354367,0.41157341825435917,1.719548679169139e-05,5.7143370389145876,5.7143370389145876,11023.871000000001,0.0,8.0,0.0,0.041291112102510574,11024.26483410866,0.0,1.0,1.0
48.43999999999893,0.06301644702423875,0.06334994973432016,0.06301644702423875,0.02358694701647708,0.7549548530096519,0.9999022047645659,49.9951102382283,1.0498014222378262,-87.17829993411915,1.0614598375197613,0.3204705163408945,-107.69908771268086,0.41229082257722927,0.0001533074908379728,5.714420083529258,5.714420083529258,11023.871000000001,0.0,8.0,0.0,0.04330115996548825,11024.274296327945,0.0,1.0,1.0
48.44999999999893,0.06299984873833896,0.06334871674967203,0.06299984873833896,0.023541930833647605,0.7573580372267487,0.9999004030790912,49.99502015395456,1.050269376873374,-87.16806870146206,1.0619005784348998,0.32017864525014245,-107.65789662826491,0.4127952068826598,0.00021055311794809795,5.714506545977577,5.714506545977577,11023.871000000001,0.0,8.0,0.0,0.04530188117829859,11024.2834835361,0.0,1.0,1.0
48.45999999999893,0.0630991778829997,0.06334749525828949,0.0630991778829997,0.02359069770809359,0.7595940977870947,0.9998982734555133,49.99491367277567,1.0506891391521516,-87.16193555880989,1.062339892191722,0.3205747497132243,-107.66104473362826,0.41304663388147955,0.0001866932569774618,5.7145964046011635,5.7145964046011635,11023.871000000001,0.0,8.0,0.0,0.047292496510680807,11024.292573787228,0.0,1.0,1.0
48.469999999998926,0.06330289955638378,0.06334630390944801,0.06330289955638378,0.023727696283362302,0.7614303387325067,0.9998960432365911,49.994802161829554,1.0510187051074313,-87.16237666071956,1.0627334318036372,0.32161037049077235,-107.709779159796,0.4130221761800458,8.464119181179897e-05,5.71468963408824,5.71468963408824,11023.871000000001,0.0,8.0,0.0,0.04927281905572975,11024.301470484445,0.0,1.0,1.0
48.479999999998924,0.06359202040942308,0.06334515774338492,0.06359202040942308,0.023941909357067817,0.7626755171011943,0.9998939515835837,49.99469757917919,1.0512229020801491,-87.17129317271473,1.0630409398448881,0.32319352893030584,-107.80226530793017,0.4127182566298402,-8.781360432836421e-05,5.714786205484466,5.714786205484466,11023.871000000001,0.0,8.0,0.0,0.05124254288350374,11024.31009295431,0.0,1.0,1.0
48.48999999999892,0.06393987444498919,0.06334406664039595,0.06393987444498919,0.024215644579710843,0.763197039619444,0.9998922309048769,49.99461154524384,1.0512768859799222,-87.18982056469471,1.0632291314319589,0.3251846168262078,-107.93276238891649,0.4121553256882158,-0.00031678655986604187,5.7148860934949655,5.7148860934949655,11023.871000000001,0.0,8.0,0.0,0.05320089264841132,11024.318637080543,0.0,1.0,1.0
48.49999999999892,0.06431273476314829,0.06334303428486701,0.06431273476314829,0.024523759289398386,0.762934876706899,0.9998910844881069,49.99455422440535,1.0511699579071783,-87.21816001858917,1.063275092526614,0.327396195992288,-108.09103066556133,0.4113815598897038,-0.0005814355482625187,5.714989266261481,5.714989266261481,11023.871000000001,0.0,8.0,0.0,0.055147853449704194,11024.326911495005,0.0,1.0,1.0
48.50999999999892,0.064671484870594,0.06334205775294244,0.064671484870594,0.02483419643897162,0.7619104682630845,0.9998906620445345,49.994533102226725,1.0509088491676073,-87.25546062754013,1.063169772056128,0.3295995321784624,-108.26251739655304,0.41047371498511265,-0.000854299304571163,5.715095695962355,5.715095695962355,11023.871000000001,0.0,8.0,0.0,0.05708257610870941,11024.335113359795,0.0,1.0,1.0
48.519999999998916,0.0649747514800964,0.06334112778886594,0.0649747514800964,0.025110518243914894,0.7602287971369303,0.9998910365795582,49.99455182897791,1.050519332998351,-87.29979482119148,1.062920780000468,0.33154144681898107,-108.42960621598296,0.40953300692224953,-0.0011034619018368969,5.7152053489697545,5.7152053489697545,11023.871000000001,0.0,8.0,0.0,0.05900508105509217,11024.343036923809,0.0,1.0,1.0
48.529999999998914,0.06518453725170845,0.06334022977639311,0.06518453725170845,0.025317267439001027,0.758071655656687,0.9998921877605099,49.994609388025495,1.05004465214235,-87.34829908405548,1.062553427093815,0.3329784523150729,-108.57415834711057,0.40867276884676496,-0.0012972370776012723,5.715318195761018,5.715318195761018,11023.871000000001,0.0,8.0,0.0,0.06091454352840793,11024.350897349108,0.0,1.0,1.0
48.53999999999891,0.06527478770563153,0.06333934533555773,0.06527478770563153,0.025427451355188,0.755678022625741,0.9998940013480756,49.99470006740378,1.0495393824425168,-87.39759178229039,1.0621083382180916,0.33372974985583265,-108.68073197841112,0.4079968087828666,-0.0014106359552405398,5.715434475996909,5.715434475996909,11023.871000000001,0.0,8.0,0.0,0.06282860155240262,11024.361165404536,0.0,1.0,1.0
48.54999999999891,0.06523444973624307,0.06333845437192637,0.06523444973624307,0.025426503072786225,0.7533153255224027,0.9998962835666968,49.99481417833484,1.0490622719211031,-87.4441969844219,1.0616363385583276,0.3337007501459327,-108.73859603532173,0.4075858135013908,-0.0014289865664915968,5.715553694497155,5.715553694497155,11023.871000000001,0.0,8.0,0.0,0.06469402924962538,11024.366149727186,0.0,1.0,1.0
48.55999999999891,0.06506614636901269,0.06333753733575347,0.06506614636901269,0.02531426380799935,0.7512495828145193,0.9998987838879513,49.99493919439757,1.048668759026501,-87.48487062276394,1.0611920408861553,0.332884014927533,-108.74360784424675,0.40748984333376814,-0.001350171047180472,5.715676064572544,5.715676064572544,11023.871000000001,0.0,8.0,0.0,0.06656857417568535,11024.374323119318,0.0,1.0,1.0
48.569999999998906,0.06478725545073875,0.06333657743825355,0.06478725545073875,0.025104430546868842,0.749715781295005,0.9999012248423046,49.99506124211523,1.0484040681301876,-87.5170019060805,1.060826825914616,0.3313659549928495,-108.69786626767615,0.4077212078698128,-0.0011841332807370972,5.715801488995737,5.715801488995737,11023.871000000001,0.0,8.0,0.0,0.06842267382659437,11024.381609243783,0.0,1.0,1.0
48.579999999998904,0.06442972127652197,0.06333556257629674,0.06442972127652197,0.02482323420746338,0.7488898683281809,0.9999033364333084,49.99516682166542,1.048297226299892,-87.53899175970686,1.0605823224202358,0.32932563744575777,-108.60947522157939,0.40825020603234624,-0.0009518538011289643,5.715929930438119,5.715929930438119,11023.871000000001,0.0,8.0,0.0,0.07026206046579281,11024.388619262783,0.0,1.0,1.0
48.5899999999989,0.06403605857486322,0.06333448673450938,0.06403605857486322,0.02450542824852665,0.7488664372510041,0.9999048905917086,49.99524452958543,1.0483577080800706,-87.55047850614596,1.0604851113411289,0.3270105559123283,-108.49141278402944,0.4090097488966823,-0.0006821128098368871,5.716061354922227,5.716061354922227,11023.871000000001,0.0,8.0,0.0,0.07208589702565008,11024.395623366174,0.0,1.0,1.0
48.5999999999989,0.06365312881928221,0.06333335068860822,0.06365312881928221,0.024188885651611387,0.7496468950627545,0.9999057286472909,49.995286432364544,1.0485752093607843,-87.55236702879603,1.0605437984425048,0.32469879538307045,-108.35970602747368,0.4099065268657633,-0.00040703707965987837,5.716195722709619,5.716195722709619,11023.871000000001,0.0,8.0,0.0,0.07389416813162132,11024.4023494907,0.0,1.0,1.0
48.6099999999989,0.06332545037353271,0.06333216192140682,0.06332545037353271,0.02390930706558634,0.7511400606353807,0.9999057777423151,49.995288887115755,1.0489221213587516,-87.54667347268003,1.0607487966883777,0.3226586330027013,-108.23132284576953,0.410835136352787,-0.00015764252325817588,5.716332997700434,5.716332997700434,11023.871000000001,0.0,8.0,0.0,0.07568582967820496,11024.408997765466,0.0,1.0,1.0
48.619999999998896,0.06308933100274988,0.06333093376715966,0.06308933100274988,0.023695959601571177,0.7531745095450234,0.9999050552671644,49.99525276335822,1.0493578544521511,-87.53623078503098,1.061074457889205,0.32111351308804487,-108.12209632464703,0.41169219885365205,3.9870528509584197e-05,5.716473143332538,5.716473143332538,11023.871000000001,0.0,8.0,0.0,0.07746121174567988,11024.415462212837,0.0,1.0,1.0
48.629999999998894,0.06296697286464693,0.06332968389818222,0.06296697286464693,0.023567909962976422,0.755521722367729,0.9999036599704291,49.99518299852145,1.0498351123605036,-87.52423976050508,1.0614833975549833,0.3202077726888044,-108.0446133455826,0.4123919547712361,0.00016747557247635825,5.716616127151305,5.716616127151305,11023.871000000001,0.0,8.0,0.0,0.07921926382743025,11024.421912396081,0.0,1.0,1.0
48.63999999999889,0.06296493941273659,0.06332843235603729,0.06296493941273659,0.023534066980041745,0.7579259400446771,0.9999017543886908,49.99508771943454,1.05030480337732,-87.51384600246246,1.0619313730290123,0.319999069650297,-108.00781078854895,0.4128725366064908,0.00021538447784038434,5.716761910919092,5.716761910919092,11023.871000000001,0.0,8.0,0.0,0.0809600172405086,11024.428090758705,0.0,1.0,1.0
48.64999999999889,0.06307792060920865,0.06332719938190845,0.06307792060920865,0.02359367745414085,0.7601334159531767,0.9998995431565176,49.99497715782588,1.050721019128403,-87.50788335359316,1.0623725247298317,0.32047524217417483,-108.01570030595425,0.41309637514827546,0.00018223351962679685,5.716910460463804,5.716910460463804,11023.871000000001,0.0,8.0,0.0,0.08268291571295447,11024.434162858894,0.0,1.0,1.0
48.65999999999889,0.06329355022288617,0.06332600328867112,0.06329355022288617,0.02374058702309019,0.7619153149455141,0.999897256033899,49.99486280169495,1.0510423949552694,-87.50877182797714,1.06276284246129,0.32158300639213777,-108.06918642522984,0.4130425769352732,7.147293168939528e-05,5.7170617419272105,5.7170617419272105,11023.871000000001,0.0,8.0,0.0,0.08438745758565014,11024.440124615292,0.0,1.0,1.0
48.669999999998886,0.06359189105185026,0.06332485856834102,0.06359189105185026,0.023963031659369048,0.7630864110858332,0.9998951326690587,49.99475663345294,1.0512347724252749,-87.5183326726019,1.063062707738424,0.3232247157569592,-108.16600975024157,0.41271020718269624,-0.0001084344204697954,5.717215721752755,5.717215721752755,11023.871000000001,0.0,8.0,0.0,0.08607326469094957,11024.445958564867,0.0,1.0,1.0
48.679999999998884,0.06394536204451629,0.06332377439506405,0.06394536204451629,0.02424244819314022,0.7635220566600094,0.9998934034567643,49.99467017283821,1.0512747740884067,-87.53759908602152,1.0632398628652655,0.32525484746234645,-108.29991356935646,0.41212287354576216,-0.0003427993924400158,5.717372365147851,5.717372365147851,11023.871000000001,0.0,8.0,0.0,0.08774016104319245,11024.451568977276,0.0,1.0,1.0
48.68999999999888,0.06431945900402393,0.063322753658093,0.06431945900402393,0.02455280019561598,0.7631715907461466,0.999892266805354,49.994613340267705,1.0511536112374533,-87.56665204018311,1.0632728477767575,0.3274804125654709,-108.46011130997731,0.4113322065670276,-0.0006099345683385406,5.7175316403445375,5.7175316403445375,11023.871000000001,0.0,8.0,0.0,0.08938747239922229,11024.45708987718,0.0,1.0,1.0
48.69999999999888,0.06467458292094873,0.06332179262928929,0.06467458292094873,0.02486132320961617,0.7620665262042019,0.9998918646220436,49.99459323110218,1.0508802330288134,-87.60451136731973,1.063154457711044,0.32966855636454034,-108.63159046377476,0.41041822440343523,-0.0008816846086804231,5.717693520212908,5.717693520212908,11023.871000000001,0.0,8.0,0.0,0.09101473496562695,11024.462609834904,0.0,1.0,1.0
48.70999999999888,0.06496936163828658,0.0633208813239433,0.06496936163828658,0.02513131488900187,0.7603216754557837,0.9998922596437818,49.99461298218909,1.0504826632455113,-87.6491254675555,1.062894393983809,0.3315647891172816,-108.79649009814277,0.40948451896800697,-0.0011258240807749745,5.717857974976474,5.717857974976474,11023.871000000001,0.0,8.0,0.0,0.09262164985228326,11024.468017248542,0.0,1.0,1.0
48.719999999998876,0.06516671652582447,0.06332000455327114,0.06516671652582447,0.02532788184960797,0.7581271408119592,0.9998934201307088,49.99467100653544,1.0500059103345971,-87.69754068534488,1.0625199843105448,0.33292994339442034,-108.93679566755236,0.4086446180055462,-0.0013110759545019446,5.718024975339143,5.718024975339143,11023.871000000001,0.0,8.0,0.0,0.0942077502893919,11024.473316914704,0.0,1.0,1.0
48.729999999998874,0.0652422530969258,0.06331914358801875,0.0652422530969258,0.02542517906981182,0.7557273205005376,0.9998952209587652,49.994761047938255,1.0495056679558186,-87.74633590958557,1.0620735205907084,0.33359211602510636,-109.03740669969751,0.40800060301481417,-0.0014133530874493386,5.718194490829571,5.718194490829571,11023.871000000001,0.0,8.0,0.0,0.09577303045654514,11024.478472700457,0.0,1.0,1.0
48.73999999999887,0.06518677777836307,0.06331827824921711,0.06518677777836307,0.0254104938859566,0.7533912812783632,0.9998974600917114,49.99487300458557,1.0490406105257615,-87.79204852208389,1.0616066630335041,0.33346822620945893,-109.0884100266209,0.40762944983824584,-0.0014195808231849197,5.718366491466353,5.718366491466353,11023.871000000001,0.0,8.0,0.0,0.09731684132856613,11024.483529440951,0.0,1.0,1.0
