t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
48.74999999999887,0.06500464112823268,0.06331738917806755,0.06500464112823268,0.025285461612052983,0.7513830123237336,0.9998998820735585,49.994994103677925,1.0486652741824187,-87.83148975220928,1.061174016796995,0.33256202984233996,-109.08649617653705,0.4075769199632659,-0.0013292129601562008,5.718540947346462,5.718540947346462,11023.871000000001,0.0,8.0,0.0,0.09883892579775376,11024.488466197368,0.0,1.0,1.0
48.75999999999887,0.06471508423539253,0.06331646003120701,0.06471508423539253,0.025065429968378163,0.7499319138546507,0.99990220854932,49.995110427466,1.0484231807021778,-87.86215441283807,1.0608261021378653,0.3309717774927627,-109.03452388248435,0.4078502583508109,-0.0011536366536708254,5.718717828167791,5.718717828167791,11023.871000000001,0.0,8.0,0.0,0.10033893156653709,11024.493280721868,0.0,1.0,1.0
48.769999999998866,0.06435160383664548,0.0633154793547538,0.06435160383664548,0.02477790924238542,0.7492051874776403,0.9999041729807264,49.99520864903632,1.048341093970599,-87.88258592772952,1.0606029519650901,0.3288864799905149,-108.94126242460568,0.40841482878359175,-0.0009149798975361181,5.718897103156842,5.718897103156842,11023.871000000001,0.0,8.0,0.0,0.10181650850093941,11024.497972316101,0.0,1.0,1.0
48.779999999998864,0.06395760083181276,0.06331444191049594,0.06395760083181276,0.02445832503381916,0.7492865875714865,0.9999055545662445,49.995277728312224,1.048426035642336,-87.89257932570608,1.060529060606034,0.32655951117566473,-108.82016686934827,0.4091996706029525,-0.000642675669875175,5.719078740752241,5.719078740752241,11023.871000000001,0.0,8.0,0.0,0.10327139260230178,11024.502536549711,0.0,1.0,1.0
48.78999999999886,0.06358000713475877,0.06331334928699857,0.06358000713475877,0.024144554176823735,0.7501660358655975,0.9999062045368845,49.995310226844225,1.0486654196192335,-87.89318653299887,1.0606107797203195,0.32426988403749446,-108.68749654928877,0.41010921948419143,-0.0003689474149539372,5.719262708937181,5.719262708937181,11023.871000000001,0.0,8.0,0.0,0.10470322474952753,11024.506977107982,0.0,1.0,1.0
48.79999999999886,0.06326265294358398,0.06331220971927294,0.06326265294358398,0.023871736538850278,0.7517417232868604,0.9999060611177099,49.99530305588549,1.0490297906333947,-87.88654174381841,1.060836413718616,0.322282251478361,-108.56020329529876,0.4110375344522385,-0.00012442511400647706,5.719448974098432,5.719448974098432,11023.871000000001,0.0,8.0,0.0,0.1061117043937068,11024.511289102196,0.0,1.0,1.0
48.80999999999886,0.06304045605728181,0.06331103714520746,0.06304045605728181,0.02366806929092202,0.7538337254696016,0.9999051525987984,49.99525762993992,1.0494773525916392,-87.87555160387268,1.0611785843426407,0.3208122463020098,-108.45382349643135,0.4118825071748913,6.553099354562886e-05,5.7196375019608325,5.7196375019608325,11023.871000000001,0.0,8.0,0.0,0.10749652791438365,11024.515474926997,0.0,1.0,1.0
48.819999999998856,0.06293345549871508,0.06330984962363805,0.06293345549871508,0.02355104223538618,0.7562086503351627,0.9999035862949792,49.99517931474896,1.0499605951658142,-87.8634206113547,1.0615989080427304,0.3199918625809739,-108.38034238752353,0.4125618692787596,0.00018419645355485098,5.719828256999405,5.719828256999405,11023.871000000001,0.0,8.0,0.0,0.10885740647961788,11024.519539127052,0.0,1.0,1.0
48.829999999998854,0.06294666448532943,0.06330866732757963,0.06294666448532943,0.023528595081929796,0.7586095578554131,0.9999015307107768,49.99507653553884,1.050430540492395,-87.85326750740533,1.0620527692644095,0.31987016446140876,-108.34831735746013,0.41301636349688337,0.00022257845498686174,5.7200212025237125,5.7200212025237125,11023.871000000001,0.0,8.0,0.0,0.11019406245765423,11024.523481102533,0.0,1.0,1.0
48.83999999999885,0.06307391847965241,0.06330751036756106,0.06307391847965241,0.023599276923728568,0.7607843679261661,0.9998991946477708,49.99495973238854,1.0508416289479536,-87.84788880861544,1.062494310405347,0.3204299595881497,-108.36136069385347,0.41321028391205705,0.00017993362002174246,5.72021630096129,5.72021630096129,11023.871000000001,0.0,8.0,0.0,0.11150626744779486,11024.527310796038,0.0,1.0,1.0
48.84999999999885,0.063301957940189,0.06330639668101067,0.063301957940189,0.023756297988552944,0.7625082848567328,0.9998968103292063,49.994840516460314,1.0511531418759232,-87.84964522012831,1.0628798491504838,0.32161282094742505,-108.42002320635963,0.4131248691536338,6.0274699978948854e-05,5.720413512894951,5.720413512894951,11023.871000000001,0.0,8.0,0.0,0.11279370850754314,11024.531009759601,0.0,1.0,1.0
48.85999999999885,0.06360989932533424,0.06330534017725804,0.06360989932533424,0.023987119210938674,0.7636023343899369,0.9998946177970901,49.9947308898545,1.0513319716184044,-87.86027489113623,1.063170429475919,0.3233153807090096,-108.52159715943607,0.4127618882303041,-0.00012723339725351224,5.7206127969411655,5.7206127969411655,11023.871000000001,0.0,8.0,0.0,0.11405608414219341,11024.534582811231,0.0,1.0,1.0
48.869999999998846,0.06396925776134894,0.06330434929602383,0.06396925776134894,0.024272280477686405,0.7639500074736721,0.9998928452848815,49.99464226424408,1.051356255003377,-87.88070618059662,1.0633348566009526,0.32538620901255283,-108.65928680928143,0.41214816252032527,-0.0003670690668389938,5.720814111073052,5.720814111073052,11023.871000000001,0.0,8.0,0.0,0.11529320339188276,11024.538039009789,0.0,1.0,1.0
48.879999999998844,0.06434477619413252,0.06330342611087074,0.06434477619413252,0.024584846277357113,0.7635101399071791,0.9998916861366943,49.99458430683472,1.0512191574698375,-87.91089819323288,1.0633531666159777,0.32762686753001063,-108.8217504342037,0.41133879754035163,-0.0006366913355280602,5.721017411054861,5.721017411054861,11023.871000000001,0.0,8.0,0.0,0.11650477811884526,11024.541366110505,0.0,1.0,1.0
48.88999999999884,0.06469641520774005,0.06330256607749604,0.06469641520774005,0.02489137079218625,0.7623243569750136,0.9998912742784121,49.994563713920606,1.0509318684082956,-87.94974125939409,1.063220037117108,0.3298006214317231,-108.99352741214376,0.4104170280949362,-0.0009072721253987207,5.7212226515500575,5.7212226515500575,11023.871000000001,0.0,8.0,0.0,0.11769057388384287,11024.544572525612,0.0,1.0,1.0
48.89999999999884,0.06498286419896045,0.06330175847922577,0.06498286419896045,0.025154943772288486,0.7605172287431152,0.9998916620738145,49.99458310369073,1.050524647997277,-87.99506140858598,1.0629472755985165,0.33165205867253666,-109.15654103969784,0.40948869565552765,-0.0011463264671017215,5.721429786428114,5.721429786428114,11023.871000000001,0.0,8.0,0.0,0.11885024941800469,11024.547670089394,0.0,1.0,1.0
48.90999999999884,0.06516803433792737,0.0633009875598535,0.06516803433792737,0.02534131082620847,0.7582869707586781,0.9998928064087744,49.99464032043872,1.0500442134672396,-88.04381857684203,1.0625642083634441,0.33294681749345845,-109.29293899073977,0.40866732881234263,-0.0013230539246856451,5.721638767930146,5.721638767930146,11023.871000000001,0.0,8.0,0.0,0.11998357108631154,11024.5506572196,0.0,1.0,1.0
48.919999999998836,0.0652293427057154,0.06330023425231182,0.0652293427057154,0.025426021244197128,0.7558829881174414,0.9998945717324909,49.99472858662454,1.049547129864159,-88.09256211757251,1.0621146715666543,0.3335230886836736,-109.3881116217546,0.4080526678505887,-0.0014145017638627286,5.721849546261094,5.721849546261094,11023.871000000001,0.0,8.0,0.0,0.12109055779089839,11024.553493840185,0.0,1.0,1.0
48.929999999998834,0.06515926168905381,0.0632994783075632,0.06515926168905381,0.025398067829756944,0.7535757122555355,0.9998967481107343,49.994837405536714,1.0490919973275625,-88.13784035896067,1.06165108685484,0.3333081957546163,-109.4329041964665,0.4077183195419508,-0.00140906877181593,5.7220620709510115,5.7220620709510115,11023.871000000001,0.0,8.0,0.0,0.12217075147910023,11024.55621562384,0.0,1.0,1.0
48.93999999999883,0.06496392251020568,0.06329870057250109,0.06496392251020568,0.025260783352195944,0.7516268128440001,0.9998990755593713,49.99495377796856,1.0487324138984304,-88.17652402318586,1.0612279709241645,0.3323171615181417,-109.42475854644168,0.40770574964837647,-0.0013076804976558387,5.722276290124579,5.722276290124579,11023.871000000001,0.0,8.0,0.0,0.12322397947943142,11024.558813495985,0.0,1.0,1.0
48.94999999999883,0.06466446089238728,0.0632978851620847,0.06466446089238728,0.025031184569627208,0.75025978922589,0.9999012752346146,49.99506376173073,1.0485101444024485,-88.20621771923699,1.0608949379801038,0.33066024063039334,-109.3673082803198,0.4080170389511434,-0.0011231853064886457,5.722492151265349,5.722492151265349,11023.871000000001,0.0,8.0,0.0,0.12425003687155643,11024.561293987712,0.0,1.0,1.0
48.95999999999883,0.06429587896709937,0.06329702128005761,0.06429587896709937,0.02473803738213474,0.7496328254369422,0.9999030844725596,49.99515422362798,1.0484496608056548,-88.22560896690352,1.0606903829006673,0.3285361094822143,-109.26999230549536,0.40861265922362733,-0.0008788438128543019,5.722709600408129,5.722709600408129,11023.871000000001,0.0,8.0,0.0,0.12524882068492355,11024.563626865678,0.0,1.0,1.0
48.96999999999883,0.06390237694268254,0.06329610446705101,0.06390237694268254,0.024417389852708152,0.7498186895291161,0.9999042900719258,49.995214503596294,1.0485555381000988,-88.23464802641405,1.0606366925642425,0.3262035071116752,-109.14673287641985,0.40941791829783925,-0.0006047038929024098,5.7229285836769295,5.7229285836769295,11023.871000000001,0.0,8.0,0.0,0.12621984036437991,11024.565860156985,0.0,1.0,1.0
48.979999999998824,0.06353086362229297,0.06329513711833688,0.06353086362229297,0.02410706798818934,0.750795827245394,0.9999047533551308,49.99523766775654,1.0488129458465008,-88.23452967275607,1.0607379725368729,0.3239418185772657,-109.01400138398036,0.410335178209955,-0.0003330406358074854,5.723149046893811,5.723149046893811,11023.871000000001,0.0,8.0,0.0,0.12716305237363737,11024.567957321351,0.0,1.0,1.0
48.98999999999882,0.06322440577129358,0.06329412820734012,0.06322440577129358,0.0238416080206411,0.7524519568417363,0.9999044236662953,49.99522118331476,1.0491906397138246,-88.2275001726074,1.060980452867847,0.32201162772729225,-108.88870928186373,0.41125813069707867,-9.405998262146907e-05,5.723370935698267,5.723370935698267,11023.871000000001,0.0,8.0,0.0,0.1280782045019666,11024.569932435297,0.0,1.0,1.0
48.99999999999882,0.06301648661072946,0.06329309225554494,0.06301648661072946,0.02364811264659865,0.7545989147043022,0.9999033401028513,49.99516700514256,1.0496456815801092,-88.21653322509786,1.0613350764607536,0.32062049522503344,-108.78607268532033,0.41208606609989185,8.774286543815693e-05,5.723594195778694,5.723594195778694,11023.871000000001,0.0,8.0,0.0,0.12896506952366013,11024.571784683143,0.0,1.0,1.0
49.00999999999882,0.06292496495758221,0.06329204768425178,0.06292496495758221,0.0235424685102224,0.7569987220735743,0.9999016184366174,49.99508092183087,1.0501303998481517,-88.20483118493858,1.0617625008507772,0.31988795185731367,-108.71744279534025,0.4127402982491587,0.0001969748882330799,5.723818772639489,5.723818772639489,11023.871000000001,0.0,8.0,0.0,0.12982344890438816,11024.573509780965,0.0,1.0,1.0
49.01999999999882,0.06295308318608535,0.06329101477245712,0.06295308318608535,0.0235312931637422,0.7593937611804689,0.9998994324389445,49.99497162194723,1.0505962867799854,-88.1954701043075,1.0622179198094321,0.31985281062425036,-108.69075861238335,0.4131650739910994,0.000225776853950449,5.724044612597432,5.724044612597432,11023.871000000001,0.0,8.0,0.0,0.13065313467891207,11024.575116002885,0.0,1.0,1.0
49.029999999998815,0.06309395494509054,0.06329001347729328,0.06309395494509054,0.023612651979345124,0.7615341175528427,0.9998969941881316,49.99484970940658,1.050998211681035,-88.1912026580135,1.0626556618534566,0.320493796059899,-108.70935702933241,0.41332629078242933,0.00017383158910933005,5.724271662011867,5.724271662011867,11023.871000000001,0.0,8.0,0.0,0.13145391568879064,11024.576599333757,0.0,1.0,1.0
49.03999999999881,0.06333354174111852,0.06328906134463151,0.06333354174111852,0.023779252510848826,0.7631993220662392,0.9998945377196773,49.994726885983866,1.051296128459526,-88.19432698227541,1.063032464450462,0.32174807703944264,-108.7735078402295,0.4132071026328476,4.559571984122379e-05,5.724499867928934,5.724499867928934,11023.871000000001,0.0,8.0,0.0,0.13222560186930038,11024.577964050639,0.0,1.0,1.0
49.04999999999881,0.06365010089157694,0.06328817169411569,0.06365010089157694,0.02401783485674943,0.764216769137597,0.9998923029475932,49.99461514737966,1.0514580041514001,-88.2064966347394,1.0633100852711461,0.3235070460649444,-108.88007737269564,0.41281186412862514,-0.00014910861411431692,5.724729178000578,5.724729178000578,11023.871000000001,0.0,8.0,0.0,0.13296800755202778,11024.579209722522,0.0,1.0,1.0
49.05999999999881,0.06401430437874549,0.06328735223399326,0.06401430437874549,0.024308061689777966,0.7644780590816418,0.9998905154939932,49.99452577469966,1.0514635135681751,-88.22853479347805,1.0634584263846132,0.3256136657954121,-109.02173622550508,0.41217055154317717,-0.0003939416125585127,5.724959540425884,5.724959540425884,11023.871000000001,0.0,8.0,0.0,0.1336809250160077,11024.580333858758,0.0,1.0,1.0
49.06999999999881,0.0643901911173842,0.06328660423467268,0.0643901911173842,0.024622117275958824,0.7639513755987628,0.9998893632334088,49.99446816167044,1.0513077918555582,-88.26027935896163,1.06345904501569,0.3278642910587796,-109.18659638307426,0.4113416920083067,-0.0006655239378995127,5.725191501592533,5.725191501592533,11023.871000000001,0.0,8.0,0.0,0.13438750136275512,11024.586633539524,0.0,1.0,1.0
49.079999999998805,0.06473733270022035,0.06328592235642803,0.06473733270022035,0.024925912085617855,0.76268820521473,0.9998889717666579,49.994448588332894,1.0510042620064077,-88.30049307835108,1.063308512892675,0.3300185977759495,-109.3587703074383,0.4104116426021561,-0.0009343885122344575,5.725423994301375,5.725423994301375,11023.871000000001,0.0,8.0,0.0,0.1350181916352792,11024.582351127365,0.0,1.0,1.0
49.0899999999988,0.06501456111153313,0.06328529517732578,0.06501456111153313,0.02518240820463562,0.7608225219030348,0.9998893828494106,49.994469142470535,1.0505853694168397,-88.34688367019338,1.0630207320794784,0.33182076388270954,-109.52000790264941,0.409488287888397,-0.0011678634655837572,5.725657517726669,5.725657517726669,11023.871000000001,0.0,8.0,0.0,0.13564960977071377,11024.584866490495,0.0,1.0,1.0
49.0999999999988,0.06518696365030188,0.06328470640324184,0.06518696365030188,0.025358135321403016,0.758560105779672,0.9998905420739942,49.99452710369971,1.0500993967054755,-88.3963352335257,1.0626269573188876,0.3330423603972932,-109.6526807221679,0.40868469461976153,-0.0013357503454336159,5.72589188014918,5.72589188014918,11023.871000000001,0.0,8.0,0.0,0.1362432982037396,11024.585554407733,0.0,1.0,1.0
49.1099999999988,0.06523364924360489,0.06328413665700591,0.06523364924360489,0.025429920976302298,0.7561547792922252,0.9998923037066918,49.99461518533459,1.049603739198448,-88.44537124192756,1.0621724715599952,0.33353096171160024,-109.74261421889251,0.40809845540931466,-0.0014161306868771678,5.72612703763947,5.72612703763947,11023.871000000001,0.0,8.0,0.0,0.1368067248971719,11024.586123878717,0.0,1.0,1.0
49.1199999999988,0.06514878965199492,0.06328356564086403,0.06514878965199492,0.02538858309571306,0.7538778801995153,0.9998944501029754,49.99472250514877,1.0491567960976038,-88.49055680625115,1.0617103902989584,0.333224695253016,-109.78149560231518,0.4077995436229074,-0.001398994358121533,5.726362938666412,5.726362938666412,11023.871000000001,0.0,8.0,0.0,0.13733972856262514,11024.586575259946,0.0,1.0,1.0
49.129999999998795,0.06494029848921079,0.06328297441823065,0.06494029848921079,0.025239158478892448,0.7519883243829951,0.9998967171439463,49.994835857197316,1.0488111121626724,-88.52882795793758,1.061295031105934,0.33214990220550394,-109.76752869046715,0.4078250124051409,-0.0012867486357297647,5.726599535333397,5.726599535333397,11023.871000000001,0.0,8.0,0.0,0.13784217794348105,11024.586915840604,0.0,1.0,1.0
49.13999999999879,0.06463116913114808,0.06328234755934234,0.06463116913114808,0.02500029145683664,0.7507033796241104,0.9998988259412447,49.99494129706223,1.048606613523938,-88.55790337895917,1.060975000687503,0.330428615720344,-109.70511031341621,0.4081717767940054,-0.0010936700711950548,5.7268367810228735,5.7268367810228735,11023.871000000001,0.0,8.0,0.0,0.1383139213197915,11024.587142106931,0.0,1.0,1.0
49.14999999999879,0.06425783675807906,0.0632816749061031,0.06425783675807906,0.02470192926139544,0.7501720456017856,0.9999005181025513,49.99502590512756,1.0485654445944719,-88.57661650388296,1.0607869834977384,0.3282687160289905,-109.60432170077662,0.4087955250242142,-0.0008440893451700654,5.727074630442028,5.727074630442028,11023.871000000001,0.0,8.0,0.0,0.13875485031944318,11024.587259554552,0.0,1.0,1.0
49.15999999999879,0.06386520881233222,0.06328095274095977,0.06386520881233222,0.02438065641213909,0.7504561407888193,0.9999015882966279,49.995079414831395,1.048689744817547,-88.58507188913062,1.0607512268298553,0.325933723847703,-109.47951627233796,0.40961801746391546,-0.0005685949422480144,5.727313039109506,5.727313039109506,11023.871000000001,0.0,8.0,0.0,0.1391648246105416,11024.587268895022,0.0,1.0,1.0
49.16999999999879,0.06350008039847214,0.06328018421186839,0.06350008039847214,0.02407417123457989,0.7515228817713362,0.9999019080366299,49.9950954018315,1.0489624870074772,-88.58460385292729,1.0608695987847316,0.32370283319516124,-109.34734009777769,0.41053975176847446,-0.00029944528606733623,5.727551963722066,5.727551963722066,11023.871000000001,0.0,8.0,0.0,0.13954373657222507,11024.587170452085,0.0,1.0,1.0
49.179999999998785,0.06320468473888584,0.06327937896195605,0.06320468473888584,0.023816353448170107,0.7532499426742558,0.9999014377149525,49.99507188574763,1.0493507053471596,-88.57756593781498,1.061126295732882,0.3218321355981122,-109.22463251576771,0.41145423813862225,-6.63730819113438e-05,5.727791361589242,5.727791361589242,11023.871000000001,0.0,8.0,0.0,0.1398914800019549,11024.586963817288,0.0,1.0,1.0
49.18999999999878,0.06301099070014787,0.06327855201669033,0.06301099070014787,0.02363322924355993,0.7554415714496704,0.9999002268646765,49.99501134323383,1.0498104089814106,-88.5669906024214,1.0614906781250482,0.3205207789048851,-109.12631040593284,0.41226231758023624,0.00010697062073094718,5.728031190661555,5.728031190661555,11023.871000000001,0.0,8.0,0.0,0.14020797976115762,11024.586652315016,0.0,1.0,1.0
49.19999999999878,0.06293498018178098,0.06327772207464705,0.06293498018178098,0.023539527899027277,0.7578555663026532,0.9998984001134985,49.99492000567493,1.05029341124079,-88.5560871242879,1.0619223122681813,0.3198780546018383,-109.06335771966386,0.4128878230142826,0.00020610871349621696,5.728271409033028,5.728271409033028,11023.871000000001,0.0,8.0,0.0,0.14049313797118507,11024.586231984425,0.0,1.0,1.0
49.20999999999878,0.0629781063664126,0.06327690943363376,0.0629781063664126,0.023540349346173564,0.7602339724889419,0.9998961370143611,49.99480685071806,1.0507516571972522,-88.54789001618182,1.0623760916862641,0.3199321393102972,-109.04294124138366,0.41327868911415777,0.00022450835381688378,5.728511975499309,5.728511975499309,11023.871000000001,0.0,8.0,0.0,0.14074689951799108,11024.585706595342,0.0,1.0,1.0
49.21999999999878,0.06313262789557786,0.06327613381085846,0.06313262789557786,0.023633055413592195,0.76232944941295,0.9998936531958088,49.99468265979044,1.0511405316119387,-88.54510472287387,1.062806511015987,0.3206567084833798,-109.0679797258426,0.41340284178004144,0.00016248480845248991,5.728752848368509,5.728752848368509,11023.871000000001,0.0,8.0,0.0,0.14096920297483184,11024.585077201198,0.0,1.0,1.0
49.229999999998775,0.06338363129583112,0.06327541227835093,0.06338363129583112,0.023809747412736434,0.7639263743533549,0.9998911844766298,49.994559223831494,1.0514207633774457,-88.54996162486864,1.0631707790783398,0.3219839145201451,-109.13840212033772,0.41324564506595457,2.5033389245275595e-05,5.72899398603227,5.72899398603227,11023.871000000001,0.0,8.0,0.0,0.14116000303051535,11024.58434169262,0.0,1.0,1.0
49.23999999999877,0.06370845508135732,0.0632747574923121,0.06370845508135732,0.024056394596620415,0.7648590714175253,0.9998889703968268,49.99444851984134,1.0515615056959748,-88.5640235861023,1.0634314534911329,0.32379953923026733,-109.25062452931788,0.41281425517082027,-0.00017732162615918118,5.729235346142511,5.729235346142511,11023.871000000001,0.0,8.0,0.0,0.14131927161717514,11024.583507257563,0.0,1.0,1.0
49.24999999999877,0.0640769033952962,0.06327417636885362,0.0640769033952962,0.024351764367369553,0.765027782583739,0.9998872335639466,49.99436167819733,1.0515440836901442,-88.58800237265079,1.0635596354358718,0.3259407641536094,-109.39677881911497,0.4121419538099762,-0.0004274062484503627,5.729476886278096,5.729476886278096,11023.871000000001,0.0,8.0,0.0,0.1414469963206657,11024.582568030304,0.0,1.0,1.0
49.25999999999877,0.06445232209237985,0.06327366933192477,0.06445232209237985,0.02466717308980947,0.7644104762045482,0.9998861558831927,49.99430779415964,1.0513657022534706,-88.62160913714958,1.063538507650794,0.32819876467400255,-109.56444190774036,0.41129076263317926,-0.0007010140308784667,5.729718562941594,5.729718562941594,11023.871000000001,0.0,8.0,0.0,0.14154315601641956,11024.581520885726,0.0,1.0,1.0
49.26999999999877,0.06479394054619368,0.06327323022382064,0.06479394054619368,0.02496793325476925,0.7630687725172088,0.9998858541093736,49.99429270546868,1.0510420892972485,-88.66347502234034,1.0633666277254703,0.3303298701517044,-109.7373263522031,0.41035013753304683,-0.0009680800280432861,5.729960331842276,5.729960331842276,11023.871000000001,0.0,8.0,0.0,0.14160775422184818,11024.580373348377,0.0,1.0,1.0
49.279999999998765,0.06506094622458904,0.06327284691752562,0.06506094622458904,0.02521708623081054,0.7611461181502047,0.9998863589343584,49.99431794671792,1.0506078389276519,-88.7111911959232,1.0630600561470376,0.33207913639690806,-109.89711131442544,0.409429558114073,-0.001195928660635226,5.730202147314611,5.730202147314611,11023.871000000001,0.0,8.0,0.0,0.14164080420116537,11024.579129385409,0.0,1.0,1.0
49.28999999999876,0.06521992090757361,0.06327250260376252,0.06521992090757361,0.025382211287948445,0.75885527678618,0.9998876050715412,49.994380253577056,1.0501125415782124,-88.76158129291846,1.0626518512436187,0.3332260019399016,-110.02651452877112,0.40864080739123865,-0.0013551964544611314,5.730443962620108,5.730443962620108,11023.871000000001,0.0,8.0,0.0,0.14164229219152427,11024.577775228481,0.0,1.0,1.0
49.29999999999876,0.06525151682027293,0.06327217763587947,0.06525151682027293,0.02544125570338064,0.7564538364438826,0.9998894370757679,49.9944718537884,1.049614387555296,-88.81114540672208,1.0621886294953682,0.333626492171861,-110.11171887506875,0.40807959540854255,-0.0014248611012750018,5.730685730103762,5.730685730103762,11023.871000000001,0.0,8.0,0.0,0.14161232359018566,11024.576327730232,0.0,1.0,1.0
49.30999999999876,0.06515153526210744,0.0632718517204549,0.06515153526210744,0.025386874928721066,0.7542134782028029,0.9998916298987419,49.994581494937094,1.0491715133364055,-88.85646682124666,1.061724143411094,0.33322925692337346,-110.14528454625447,0.4078122619993677,-0.0013965263117725335,5.730927400294794,5.730927400294794,11023.871000000001,0.0,8.0,0.0,0.14155084967928674,11024.574779932265,0.0,1.0,1.0
49.31999999999876,0.06492964235165209,0.06327150619760027,0.06492964235165209,0.02522578127131425,0.7523898055410774,0.999893915636995,49.99469578184975,1.0488353584991192,-88.89454848730077,1.0613124455825063,0.3320717752279428,-110.12616853646759,0.40787145260554286,-0.001274058608432202,5.731168922641956,5.731168922641956,11023.871000000001,0.0,8.0,0.0,0.14145795212724893,11024.573134250733,0.0,1.0,1.0
49.329999999998755,0.06461065535708302,0.06327112615543361,0.06461065535708302,0.02497819441194193,0.7511933247558605,0.9998960156831028,49.99480078415514,1.0486439896266717,-88.92322387864563,1.0610010888054995,0.33028761017792735,-110.05950587276554,0.4082489765606589,-0.001073116410423465,5.731410245567557,5.731410245567557,11023.871000000001,0.0,8.0,0.0,0.14133368597693885,11024.571391137295,0.0,1.0,1.0
49.33999999999875,0.06423238978360532,0.06327070213457783,0.06423238978360532,0.0246751711243489,0.7507633917327701,0.9998976761586397,49.994883807931984,1.04861724246926,-88.9414714681542,1.060825030623283,0.3280934727643082,-109.95598254747547,0.4088958744912651,-0.0008190352121442424,5.731651316045195,5.731651316045195,11023.871000000001,0.0,8.0,0.0,0.14117808631163384,11024.569543639083,0.0,1.0,1.0
49.34999999999875,0.06384039307719327,0.06327023121399171,0.06384039307719327,0.024353754362177432,0.7511505293644578,0.9998986997022359,49.9949349851118,1.048754879091719,-88.94954736247014,1.0608023983900137,0.325757217746905,-109.83033821083316,0.4097305546148951,-0.0005428717569379501,5.731892079903638,5.731892079903638,11023.871000000001,0.0,8.0,0.0,0.14099121698919387,11024.567603255184,0.0,1.0,1.0
49.35999999999875,0.06348127958008881,0.06326971734032824,0.06348127958008881,0.024051446877038786,0.7523105166040612,0.9998989679407638,49.99494839703819,1.0490377633381982,-88.94892108488209,1.0609328771737596,0.32355742636253904,-109.69934847950374,0.41065186605029846,-0.00027680279953544223,5.732132482018031,5.732132482018031,11023.871000000001,0.0,8.0,0.0,0.1407731450306817,11024.565560983687,0.0,1.0,1.0
49.36999999999875,0.06319639759217079,0.06326917086210503,0.06319639759217079,0.023801426623580486,0.7541109103103522,0.9998984520622507,49.994922603112535,1.0494313102561494,-88.94204821817317,1.061198710216155,0.3217453954467285,-109.57974286535296,0.4115533320657353,-5.004171567667831e-05,5.732372466238295,5.732372466238295,11023.871000000001,0.0,8.0,0.0,0.14052394258583834,11024.563421185263,0.0,1.0,1.0
49.379999999998745,0.06301609728815585,0.06326860733364473,0.06301609728815585,0.02362855159026104,0.7563484568071209,0.9998972115532541,49.994860577662706,1.0498906342354255,-88.93201156744755,1.0615677886827222,0.3205112358716323,-109.4860759829108,0.4123376916712945,0.0001146924970043886,5.732611975402717,5.732611975402717,11023.871000000001,0.0,8.0,0.0,0.14024367810121707,11024.561183529353,0.0,1.0,1.0
49.38999999999874,0.06295443276620145,0.06326804574574893,0.06295443276620145,0.023546344531025998,0.7587769501917688,0.9998953791810866,49.99476895905433,1.0503671941951636,-88.92201892257255,1.0619987244656197,0.31995368323507645,-109.42892287955276,0.4129315528776972,0.00020388948456284,5.732850952148466,5.732850952148466,11023.871000000001,0.0,8.0,0.0,0.1399324309447091,11024.55884812426,0.0,1.0,1.0
49.39999999999874,0.06301115950641875,0.06326750642210899,0.06301115950641875,0.02355847409029635,0.761138362445398,0.9998931394473313,49.99465697236656,1.050813483269633,-88.91505869335957,1.0624462490465947,0.3200908311125593,-109.4147131876228,0.4132864588840695,0.00021227157689433784,5.733089338301615,5.733089338301615,11023.871000000001,0.0,8.0,0.0,0.13959027192027146,11024.55641494751,0.0,1.0,1.0
49.40999999999874,0.06317774979781643,0.06326700884123886,0.06317774979781643,0.023661656659460552,0.7631881052092384,0.9998907107878529,49.99453553939264,1.0511854678744268,-88.91378638733131,1.0628651181456565,0.32089170150419255,-109.44597560827559,0.4133723065175695,0.0001407378964790318,5.733327075547233,5.733327075547233,11023.871000000001,0.0,8.0,0.0,0.13921728397929542,11024.553883513865,0.0,1.0,1.0
49.41999999999874,0.06343845734440726,0.06326656959840743,0.06343845734440726,0.02384741622235028,0.7647155335203558,0.9998883300949059,49.994416504745296,1.051444711104924,-88.92036259511966,1.063213085050922,0.32228364690623396,-109.52231545524468,0.4131766597704675,-5.201614528035914e-06,5.733564105249548,5.733564105249548,11023.871000000001,0.0,8.0,0.0,0.13881355125851044,11024.551255619324,0.0,1.0,1.0
49.429999999998735,0.06376972545379181,0.06326620068049373,0.06376972545379181,0.024100961240944168,0.7655620079475514,0.9998862358178092,49.994311790890464,1.0515616130530558,-88.93625761507586,1.063453571895519,0.324146924965915,-109.63970902930808,0.4127095034859336,-0.00021432891917875369,5.733800368955443,5.733800368955443,11023.871000000001,0.0,8.0,0.0,0.13837916086666793,11024.548532647104,0.0,1.0,1.0
49.43999999999873,0.06414050976786437,0.0632659082035833,0.06414050976786437,0.02440017337444348,0.7656365025777668,0.9998846468088564,49.99423234044282,1.0515192082814486,-88.96207007240751,1.0635589407355857,0.32631298768408296,-109.7897616129271,0.4120074535811604,-0.0004686448425142743,5.734035808692276,5.734035808692276,11023.871000000001,0.0,8.0,0.0,0.13791420592368778,11024.545714862652,0.0,1.0,1.0
49.44999999999873,0.06451349383488077,0.06326569173604868,0.06451349383488077,0.02471552895995101,0.7649268352058175,0.9998837382581751,49.99418691290876,1.051316816217589,-88.99738321697444,1.0635140554042968,0.32856795654094695,-109.95953664587644,0.41113601037860625,-0.0007431421027248551,5.73427036700072,5.73427036700072,11023.871000000001,0.0,8.0,0.0,0.1374187588374242,11024.542795734798,0.0,1.0,1.0
49.45999999999873,0.06484761817432451,0.06326554429240985,0.06484761817432451,0.025011800322343927,0.7635047779672739,0.9998836173803826,49.994180869019125,1.0509724827701676,-89.04069672007435,1.0633194975767521,0.33066509710622966,-110.13238062456445,0.4101876292570288,-0.0010072111737021439,5.734503986794238,5.734503986794238,11023.871000000001,0.0,8.0,0.0,0.1368926853355668,11024.53980047774,0.0,1.0,1.0
49.46999999999873,0.06510250290371034,0.06326545303022865,0.06510250290371034,0.02525219393810603,0.7615231870748269,0.9998843032403363,49.994215162016815,1.0505229179473148,-89.08948730716936,1.0629934927473526,0.33235080149888935,-110.28994418839955,0.40927318970361315,-0.0012282504252555636,5.734736612579803,5.734736612579803,11023.871000000001,0.0,8.0,0.0,0.13633653913735472,11024.53669471326,0.0,1.0,1.0
49.479999999998725,0.06524630798907978,0.06326540061365539,0.06524630798907978,0.02540542819915848,0.759201651788483,0.9998857193086725,49.994285965433626,1.0500189430656466,-89.1405223487724,1.0625708685205713,0.3334129020756476,-110.41532925289074,0.4085029430881415,-0.0013778109616696121,5.734968189310445,5.734968189310445,11023.871000000001,0.0,8.0,0.0,0.13575014034767244,11024.533492908537,0.0,1.0,1.0
49.48999999999872,0.06526124447912583,0.06326536711275271,0.06526124447912583,0.02545058858278612,0.7568013275325021,0.9998877002157296,49.99438501078648,1.049519477306846,-89.19028208599993,1.0620995176851842,0.33371599270634983,-110.49507751259799,0.40797061556175346,-0.0014357826210947763,5.735198663469124,5.735198663469124,11023.871000000001,0.0,8.0,0.0,0.13513365023564775,11024.530196988744,0.0,1.0,1.0
49.49999999999872,0.06514477955098226,0.06326533222063768,0.06514477955098226,0.025382202821775692,0.7545940127049054,0.9998900134398168,49.994500671990835,1.0490822980565229,-89.23537328578792,1.0616337519751065,0.33321950954457724,-110.52263353753477,0.40773874742573185,-0.0013954132779889564,5.735427982527241,5.735427982527241,11023.871000000001,0.0,8.0,0.0,0.13448718531841936,11024.526807567527,0.0,1.0,1.0
49.50999999999872,0.06490841306310989,0.06326527753062033,0.06490841306310989,0.02520872718079576,0.7528317638645294,0.9998923873839266,49.99461936919633,1.048757608264996,-89.27287350801001,1.061227264167336,0.3319726099511377,-110.49773921592259,0.40783530039806926,-0.0012620888266633573,5.735656095499495,5.735656095499495,11023.871000000001,0.0,8.0,0.0,0.13381084886578248,11024.523316032077,0.0,1.0,1.0
49.51999999999872,0.0645787820886654,0.06326518861740407,0.0645787820886654,0.024951941683124007,0.7517180809729289,0.9998945439955302,49.99472719977651,1.0485815038306654,-89.30073802592264,1.0609264379065144,0.3301204007784733,-110.42626667229828,0.4082468880167094,-0.0010528381863179614,5.735882952954126,5.735882952954126,11023.871000000001,0.0,8.0,0.0,0.13310477847458865,11024.51973322312,0.0,1.0,1.0
49.529999999998715,0.06419502207932486,0.06326505667945514,0.06419502207932486,0.024643948004398522,0.751382534635388,0.9998962341991741,49.994811709958704,1.048571443599284,-89.31809528898992,1.0607644066054789,0.32788808834558,-110.31948600867835,0.4089199595639867,-0.0007939477047582896,5.736108506544885,5.736108506544885,11023.871000000001,0.0,8.0,0.0,0.13236908252906357,11024.516049508746,0.0,1.0,1.0
49.53999999999871,0.06380323013994987,0.06326487954077718,0.06380323013994987,0.024322162320842368,0.7518643716599166,0.9998972688030052,49.99486344015026,1.0487247902386523,-89.32535538423843,1.0607571157942859,0.3255473431414124,-110.19249278957501,0.4097697231188999,-0.0005168703186575405,5.73633270925122,5.73633270925122,11023.871000000001,0.0,8.0,0.0,0.13160389841481773,11024.512268488414,0.0,1.0,1.0
49.54999999999871,0.06344974737869857,0.06326466188499213,0.06344974737869857,0.024023812609147946,0.7531081294894061,0.9998975396027494,49.99487698013747,1.0490203134151472,-89.3241232519745,1.0609020446718949,0.323375605487782,-110.06216185737377,0.4106935647842729,-0.00025363343503651166,5.736555515977512,5.736555515977512,11023.871000000001,0.0,8.0,0.0,0.13080937238483767,11024.508386965144,0.0,1.0,1.0
49.55999999999871,0.0631749646232699,0.06326441469580671,0.0631749646232699,0.023781319361825686,0.7549715966263925,0.9998970284885493,49.994851424427466,1.0494218446625683,-89.31695528484696,1.0611794923776747,0.3216189711639923,-109.94509022805464,0.41158518537892286,-3.288294471840217e-05,5.736776882636966,5.736776882636966,11023.871000000001,0.0,8.0,0.0,0.1299856471180219,11024.504407519358,0.0,1.0,1.0
49.56999999999871,0.06300756861907822,0.06326415398075533,0.06300756861907822,0.023618342215009944,0.757244470045478,0.9998958046883681,49.99479023441841,1.0498836468754096,-89.30698273722321,1.061555909601172,0.32045826838325764,-109.85545701283529,0.4123493420378449,0.00012362083516463673,5.736996766573353,5.736996766573353,11023.871000000001,0.0,8.0,0.0,0.12913289029338185,11024.500331719679,0.0,1.0,1.0
49.579999999998705,0.06295974607921907,0.06326389894563654,0.06295974607921907,0.023547240437471167,0.7596770649288582,0.9998940087497249,49.994700437486244,1.0503568595383228,-89.29741138285084,1.0619890101686336,0.31998201547507893,-109.80344401903085,0.4129153530010289,0.0002032998795876359,5.7372151262533775,5.7372151262533775,11023.871000000001,0.0,8.0,0.0,0.12825125715764743,11024.496153648477,0.0,1.0,1.0
49.5899999999987,0.06302991952851386,0.0632636698652834,0.06302991952851386,0.02357060799020329,0.7620113540839863,0.9998918305090023,49.99459152545012,1.05079422726338,-89.29120022386878,1.0624332448846394,0.3202005302708518,-109.79493797525,0.4132373822102542,0.00020181026151343262,5.737431921542251,5.737431921542251,11023.871000000001,0.0,8.0,0.0,0.12734093547830708,11024.491874322488,0.0,1.0,1.0
49.5999999999987,0.06320859832752151,0.0632634859082486,0.06320859832752151,0.023684384405643404,0.7640055619501666,0.9998894917309946,49.99447458654973,1.051152242567989,-89.29095711304295,1.0628435101286398,0.32107718094130844,-109.83202873087794,0.41328755232602765,0.0001207426299248554,5.737647113124756,5.737647113124756,11023.871000000001,0.0,8.0,0.0,0.1264021120569516,11024.487497178394,0.0,1.0,1.0
49.6099999999987,0.06347901545807759,0.06326336312586109,0.06347901545807759,0.023879320081348524,0.7654542849341432,0.9998872306036216,49.99436153018108,1.0513933581039596,-89.2987699348597,1.0631780617625943,0.3225333264636665,-109.91389505358323,0.4130560588262139,-3.37041654928788e-05,5.737860662583006,5.737860662583006,11023.871000000001,0.0,8.0,0.0,0.12543497668427087,11024.483018573223,0.0,1.0,1.0
49.6199999999987,0.06381662463614714,0.06326331277465805,0.06381662463614714,0.02413974488421349,0.7662063114354104,0.9998852843999682,49.994264219998406,1.0514893131900982,-89.31601228070552,1.0634012194283233,0.32444303728809815,-110.03600571728838,0.41255601106329187,-0.00024951037483306876,5.738072532080589,5.738072532080589,11023.871000000001,0.0,8.0,0.0,0.1244397398849526,11024.478441413787,0.0,1.0,1.0
49.629999999998695,0.06418950273262965,0.06326334011898367,0.06418950273262965,0.02444260243246435,0.7661797543148405,0.9998838679310074,49.994193396550365,1.0514249538333196,-89.34316541322886,1.0634866802277982,0.3266317568884206,-110.18940612606251,0.41182753554328344,-0.0005078013702419296,5.738282683972418,5.738282683972418,11023.871000000001,0.0,8.0,0.0,0.12341662662193258,11024.473763448968,0.0,1.0,1.0
49.63999999999869,0.06455969189853877,0.0632634438324681,0.06455969189853877,0.02475753726469357,0.7653726155085101,0.9998831492906995,49.99415746453498,1.0512017982874673,-89.37968147272419,1.0634210748812225,0.3288806035685165,-110.36064567534864,0.41093966016025285,-0.000782773259700939,5.738491080826776,5.738491080826776,11023.871000000001,0.0,8.0,0.0,0.12236584200589132,11024.468979942147,0.0,1.0,1.0
49.64999999999869,0.06488590728896095,0.06326361607784002,0.06488590728896095,0.025048842770730495,0.7638670113876382,0.9998832257905428,49.99416128952714,1.0508402530444723,-89.4239274681414,1.0632070794766368,0.33094012448455823,-110.53273101866979,0.40998775470386806,-0.0010433239951462905,5.738697685106099,5.738697685106099,11023.871000000001,0.0,8.0,0.0,0.12128764238508524,11024.46409043833,0.0,1.0,1.0
49.65999999999869,0.06512829532095463,0.06326384328974692,0.06512829532095463,0.02527998837473219,0.7618252079146417,0.9998841046333439,49.994205231667195,1.0503791301730114,-89.47326720124848,1.0628651174245738,0.33255862042789414,-110.68732659866173,0.40908389442035575,-0.001257010649045473,5.738902458727167,5.738902458727167,11023.871000000001,0.0,8.0,0.0,0.12018227427365684,11024.459092173965,0.0,1.0,1.0
49.66999999999869,0.06525679338919689,0.06326410761455138,0.06525679338919689,0.02542111062774926,0.7594734058935104,0.9998856980270555,49.99428490135278,1.0498703267630818,-89.52441877774558,1.0624317677746442,0.33353373613263504,-110.80806886441944,0.408336184618496,-0.001396552947951775,5.739105363516741,5.739105363516741,11023.871000000001,0.0,8.0,0.0,0.11904997773012406,11024.453976660221,0.0,1.0,1.0
49.679999999998685,0.06525547395181995,0.06326438886176992,0.06525547395181995,0.025452896367717148,0.7570756168529601,0.999887831761026,49.9943915880513,1.049372971066125,-89.57386190985221,1.0619559120222677,0.3337409635005866,-110.88213111527081,0.4078351303309935,-0.0014431873850587126,5.7393063601082845,5.7393063601082845,11023.871000000001,0.0,8.0,0.0,0.11789101861682412,11024.44874389906,0.0,1.0,1.0
49.68999999999868,0.06512325692906681,0.06326466674190177,0.06512325692906681,0.02537134296099132,0.7549029875135155,0.9998902671131241,49.9945133556562,1.048944410188522,-89.61823292026364,1.0614921576274898,0.3331489273472101,-110.90360335172015,0.407639995796393,-0.0013914341809204075,5.739505408209652,5.739505408209652,11023.871000000001,0.0,8.0,0.0,0.11670570008897023,11024.443383965827,0.0,1.0,1.0
49.69999999999868,0.06487342029146301,0.0632649231343903,0.06487342029146301,0.02518650113844772,0.7532034934675526,0.9998927296582307,49.99463648291154,1.0486335758277274,-89.65468935069778,1.0610937325279626,0.33181797998751983,-110.87292734892988,0.4077742203963549,-0.0012480595347216725,5.739702466076067,5.739702466076067,11023.871000000001,0.0,8.0,0.0,0.11549425073669423,11024.437892720653,0.0,1.0,1.0
49.70999999999868,0.0645342977196231,0.06326514413039441,0.0645342977196231,0.024921592284004892,0.7521731945398071,0.9998949426526742,49.99474713263371,1.0484745914897797,-89.68131049956335,1.0608057918080382,0.3299040238938697,-110.79667106648454,0.4082194566089206,-0.0010313627431669525,5.739897490116299,5.739897490116299,11023.871000000001,0.0,8.0,0.0,0.11425696318035464,11024.43225918525,0.0,1.0,1.0
49.71999999999868,0.06414620510719998,0.06326532160969192,0.06414620510719998,0.024609664045181622,0.7519316490132869,0.9998966623587439,49.99483311793719,1.048482581211126,-89.69737332705222,1.0606596374721637,0.32763995700385157,-110.68666275805643,0.4089178375681374,-0.0007685015642722066,5.74009043454526,5.74009043454526,11023.871000000001,0.0,8.0,0.0,0.11299413474697048,11024.426468999936,0.0,1.0,1.0
49.729999999998675,0.0637556580327071,0.06326545415657928,0.0637556580327071,0.02428842425271545,0.7525068198279858,0.9998977080461102,49.99488540230551,1.0486525875354125,-89.70343725080583,1.0606690708550146,0.3253005181379622,-110.55833047320678,0.4097816579716786,-0.0004912595238510415,5.7402812510037275,5.7402812510037275,11023.871000000001,0.0,8.0,0.0,0.11170605048387812,11024.420506346753,0.0,1.0,1.0
49.73999999999867,0.06340862293979184,0.063265547198705,0.06340862293979184,0.02399476955795953,0.7538321879436892,0.9998979817370701,49.99489908685351,1.0489613879954185,-89.70123583110139,1.0608294378358587,0.3231614327096704,-110.42862660257818,0.4107070964977444,-0.00023146772346317214,5.740469887457269,5.740469887457269,11023.871000000001,0.0,8.0,0.0,0.11039300182595449,11024.414354191265,0.0,1.0,1.0
49.74999999999867,0.06314447485221701,0.0632656123554661,0.06314447485221701,0.023760336682834993,0.7557560944267282,0.9998974758900941,49.994873794504706,1.0493713383753143,-89.69341861800183,1.0611191869061642,0.3214632691250602,-110.31399884260372,0.4115882209215397,-1.7180744169564832e-05,5.740656287050524,5.740656287050524,11023.871000000001,0.0,8.0,0.0,0.10905527850020953,11024.407979714324,0.0,1.0,1.0
49.75999999999867,0.06299022719464327,0.06326566608429975,0.06299022719464327,0.02360759018352727,0.7580615702400985,0.9998962692150943,49.99481346075471,1.0498359482707242,-89.68315810540356,1.0615034272238673,0.3203775184057597,-110.22824149846697,0.41233190976104406,0.000130800298384387,5.7408403856591,5.7408403856591,11023.871000000001,0.0,8.0,0.0,0.10769313660195633,11024.401330167735,0.0,1.0,1.0
49.76999999999867,0.06295613083459867,0.06326572780211329,0.06295613083459867,0.02354758387857539,0.7604958980684271,0.9998945095364149,49.99472547682075,1.0503062510797743,-89.6736478458408,1.0619391173759192,0.3199818865687973,-110.18103422079098,0.4128705995245381,0.00020097086370065437,5.741022108082964,5.741022108082964,11023.871000000001,0.0,8.0,0.0,0.10630684598965032,11024.394347022848,0.0,1.0,1.0
49.779999999998665,0.06303940808922785,0.0632658177341075,0.06303940808922785,0.023581931022146892,0.7628013819247496,0.9998923915072914,49.99461957536457,1.0507353125819345,-89.66781448819981,1.0623805432485445,0.3202796503479323,-110.1777513671764,0.41316091858443726,0.00018984561650509102,5.741201360950235,5.741201360950235,11023.871000000001,0.0,8.0,0.0,0.1048966369709207,11024.386925918068,0.0,1.0,1.0
49.78999999999866,0.0632296611362507,0.06326595474413188,0.0632296611362507,0.023705925744987085,0.7647392855187045,0.9998901397357365,49.994506986786824,1.0510801866136,-89.66821466240253,1.0627828400033332,0.3212289789050072,-110.22013094287574,0.41317707115921276,9.958324626428011e-05,5.741378021711327,5.741378021711327,11023.871000000001,0.0,8.0,0.0,0.10346268063210157,11024.3789161952,0.0,1.0,1.0
49.79999999999866,0.0635091373912686,0.06326615435242601,0.0635091373912686,0.023909549984171084,0.7661095582218141,0.9998879933110232,49.99439966555116,1.0513042668322414,-89.67686074410793,1.0631048194935526,0.32274537743733295,-110.30692059074161,0.4129118928089181,-6.292901299444903e-05,5.741551937254767,5.741551937254767,11023.871000000001,0.0,8.0,0.0,0.10200459909924625,11024.370263124907,0.0,1.0,1.0
49.80999999999866,0.06385234158254599,0.06326642710656291,0.06385234158254599,0.02417624893618696,0.7667684283618613,0.9998861879214345,49.99430939607172,1.0513806900122935,-89.69502774026434,1.063311753346101,0.32469686432828077,-110.4330688037631,0.41238163627462804,-0.0002848586332675346,5.741722964866486,5.741722964866486,11023.871000000001,0.0,8.0,0.0,0.1005238096410143,11024.360847747097,0.0,1.0,1.0
49.81999999999866,0.0642265186395891,0.06326677744902899,0.0642265186395891,0.024482036051277807,0.7666430542887349,0.9998849339202603,49.994246696013015,1.0512961658604112,-89.72307871854858,1.063378728619621,0.3269030554465584,-110.58905842917733,0.4116299315201387,-0.0005464577387885514,5.741891018440366,5.741891018440366,11023.871000000001,0.0,8.0,0.0,0.0990199540853442,11024.350947565925,0.0,1.0,1.0
49.829999999998655,0.06459313034314088,0.0632672031961869,0.06459313034314088,0.024795762798773893,0.7657414166803745,0.9998843919225222,49.99421959612611,1.0510544386171037,-89.76033540558404,1.0632941876785802,0.3291403675581422,-110.76094086187062,0.4107292589003809,-0.0008211570549778161,5.742056091050186,5.742056091050186,11023.871000000001,0.0,8.0,0.0,0.09749360691416752,11024.340786880213,0.0,1.0,1.0
49.83999999999865,0.06491074619318028,0.06326769570219049,0.06491074619318028,0.025081317095625125,0.7641556497923998,0.9998846490586846,49.99423245293423,1.0506782589655141,-89.80503498325713,1.063062919662277,0.33115709300200846,-110.93141702867408,0.4097777342302633,-0.0010774253461771216,5.742218226170996,5.742218226170996,11023.871000000001,0.0,8.0,0.0,0.09594505222498434,11024.330516553104,0.0,1.0,1.0
49.84999999999865,0.06514010450194936,0.06326824072488915,0.06514010450194936,0.025302474322615384,0.7620569746000738,0.9998857005847616,49.99428502923808,1.0502084953810924,-89.85443306670409,1.062707521556763,0.33270381423783113,-111.08217572377926,0.4088884754007177,-0.0012830123176156075,5.74237747217977,5.74237747217977,11023.871000000001,0.0,8.0,0.0,0.09437447594822782,11024.320219607704,0.0,1.0,1.0
49.85999999999865,0.06525282266726026,0.0632688199381369,0.06525282266726026,0.025430617371051525,0.7596778267274361,0.9998874471431113,49.99437235715556,1.049698249817603,-89.90519728566622,1.0622663684017668,0.3335872294149823,-111.19727375435643,0.4081678229403406,-0.0014116408679187287,5.742533873268693,5.742533873268693,11023.871000000001,0.0,8.0,0.0,0.09278215768647764,11024.309951450567,0.0,1.0,1.0
49.86999999999865,0.06523505708620515,0.06326941293206688,0.06523505708620515,0.0254483964456733,0.7572846062368452,0.9998897056347434,49.99448528173717,1.0492066468146644,-89.95381695157559,1.0617892966957942,0.33369543179436656,-111.2647265353624,0.40770229335035335,-0.001446228984942989,5.742687473725238,5.742687473725238,11023.871000000001,0.0,8.0,0.0,0.09116846609525613,11024.299736790117,0.0,1.0,1.0
49.879999999998645,0.06508727207846059,0.06326999946763871,0.06508727207846059,0.02535337754789673,0.7551472024823003,0.9998922315844565,49.99461157922283,1.0487904078370844,-89.99696888811984,1.0613310666799143,0.333006903974954,-111.27932330877411,0.40754750307570853,-0.0013826601244091644,5.742838313620679,5.742838313620679,11023.871000000001,0.0,8.0,0.0,0.0895337893427248,11024.28959147685,0.0,1.0,1.0
49.88999999999864,0.06482451758821961,0.06327056173059167,0.06482451758821961,0.02515718544944039,0.7535089394276774,0.9998947483895851,49.99473741947926,1.048497039290667,-90.03190020797526,1.0609442809912546,0.33159320217928795,-111.2422037095052,0.4077222485396852,-0.0012290662368289462,5.742986426375821,5.742986426375821,11023.871000000001,0.0,8.0,0.0,0.08787856370781341,11024.279532286871,0.0,1.0,1.0
49.89999999999864,0.06447675127260176,0.06327108633123717,0.06447675127260176,0.024884406131908978,0.7525580260090633,0.999896981294077,49.99484906470385,1.0483585899940866,-90.05682116289613,1.0606727284242383,0.32962061170678514,-111.16060981960725,0.40820327042896715,-0.0010049553052058693,5.743131838101573,5.743131838101573,11023.871000000001,0.0,8.0,0.0,0.08620324120573374,11024.269555709901,0.0,1.0,1.0
49.90999999999864,0.0640853537202619,0.06327156581274,0.0640853537202619,0.024568927503298362,0.7524038413832927,0.9998986924754879,49.9949346237744,1.0483878074545627,-90.0711606029985,1.0605457865194967,0.32732903653271883,-111.04689527088696,0.4089285637846751,-0.0007382704351275512,5.743274566615833,5.743274566615833,11023.871000000001,0.0,8.0,0.0,0.08450831479450473,11024.259657739223,0.0,1.0,1.0
