t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
49.91999999999864,0.063697130004502,0.0632719994800579,0.063697130004502,0.02424864321106698,0.7530631798375451,0.9998997100577797,49.99498550288898,1.048577426539864,-90.07562710260733,1.0605750720769753,0.3249955155153141,-110.91678523799717,0.40980775342851505,-0.00046103884508444035,5.7434146206809125,5.7434146206809125,11023.871000000001,0.0,8.0,0.0,0.08279427005988797,11024.249828093392,0.0,1.0,1.0
49.929999999998635,0.06335755803298207,0.06327239344480078,0.06335755803298207,0.023960035429594732,0.7544588510570523,0.9998999464710675,49.99499732355338,1.0489022822769605,-90.07207986802828,1.0607538048832983,0.3228933847237019,-110.78727928889765,0.41073605323940066,-0.0002048263670049056,5.743552000113829,5.743552000113829,11023.871000000001,0.0,8.0,0.0,0.08106164198177224,11024.240052938934,0.0,1.0,1.0
49.93999999999863,0.06310485285659462,0.06327275988506038,0.06310485285659462,0.02373384518669824,0.7564303497747238,0.9998994047356989,49.994970236784944,1.0493233523805616,-90.06325528487764,1.061058623477298,0.32125681590590416,-110.67462313892175,0.4116082447983437,3.000864954000315e-06,5.74368669519592,5.74368669519592,11023.871000000001,0.0,8.0,0.0,0.07931096629370182,11024.230313420498,0.0,1.0,1.0
49.94999999999863,0.06296410337875345,0.0632731156197476,0.06296410337875345,0.023591185297677196,0.7587550251979348,0.9998981725023297,49.99490862511649,1.0497936065800486,-90.05235120216516,1.0614534280851233,0.3202465112436437,-110.59215697175019,0.4123339380481643,0.0001427347731383019,5.743818686520417,5.743818686520417,11023.871000000001,0.0,8.0,0.0,0.07754277741960927,11024.220596740648,0.0,1.0,1.0
49.95999999999863,0.06294393086311109,0.06327348018520676,0.06294393086311109,0.023542133116706988,0.7611780747115776,0.9998964043459121,49.994820217295604,1.0502639194715488,-90.04254879118942,1.0618945305365086,0.3199312930778925,-110.54922638043163,0.4128480157486691,0.00020365259410027453,5.743947945533464,5.743947945533464,11023.871000000001,0.0,8.0,0.0,0.07575762954522589,11024.210889140846,0.0,1.0,1.0
49.96999999999863,0.06304041080687886,0.06327387366951757,0.06304041080687886,0.023587250883898916,0.7634427697283027,0.9998942996297727,49.994714981488634,1.0506877076248524,-90.03674131407338,1.0623360479595567,0.3203075017015829,-110.55062055770647,0.41310960796461643,0.0001832045548284464,5.744074434590545,5.744074434590545,11023.871000000001,0.0,8.0,0.0,0.07395607289956865,11024.201178927691,0.0,1.0,1.0
49.979999999998626,0.06324225743257009,0.06327431455452147,0.06324225743257009,0.02372118679270487,0.7653139778649491,0.999892085607415,49.99460428037075,1.0510226211402762,-90.03743240327618,1.0627333884336965,0.3213281734434201,-110.59771915107699,0.4130950133865153,8.4120826736922e-05,5.744198107496364,5.744198107496364,11023.871000000001,0.0,8.0,0.0,0.07213862956534714,11024.191445087961,0.0,1.0,1.0
49.98999999999862,0.06353074165255734,0.06327481776668607,0.06353074165255734,0.02393315741169451,0.7665974681061037,0.999890002056301,49.994500102815046,1.0512330275511856,-90.04655713134596,1.0630459533837446,0.32290298534205375,-110.68883895339818,0.41279972528849407,-8.602467069172143e-05,5.744318910071242,5.744318910071242,11023.871000000001,0.0,8.0,0.0,0.07030584800363311,11024.18167986414,0.0,1.0,1.0
49.99999999999862,0.06387943041296822,0.0632753931002775,0.06387943041296822,0.024205728407394947,0.7671572613948066,0.9998882828520772,49.99441414260386,1.0512934917226522,-90.06529034920803,1.063239998720813,0.32489394177695335,-110.81840979060202,0.412243150710748,-0.00031359027140051565,5.744436780637414,5.744436780637414,11023.871000000001,0.0,8.0,0.0,0.06845823494581842,11024.17186869226,0.0,1.0,1.0
50.00999999999862,0.06425476191545108,0.06327604415262367,0.06425476191545108,0.024514000585067225,0.7669297764946853,0.999887133665946,49.9943566832973,1.0511926069618447,-90.09387610906003,1.0632920292493,0.32711495667234647,-110.97635867983982,0.4114723975181022,-0.0005779691774175704,5.744551651748424,5.744551651748424,11023.871000000001,0.0,8.0,0.0,0.06659628299206583,11024.162001730474,0.0,1.0,1.0
50.01999999999862,0.06461766575955546,0.0632767678820568,0.06461766575955546,0.02482607314324735,0.7659330199440908,0.9998867074590823,49.99433537295411,1.0509363380632033,-90.13150640297636,1.0631923133468584,0.3293380261830547,-111.14825543883315,0.41056330373299244,-0.0008518613352746125,5.744663451209389,5.744663451209389,11023.871000000001,0.0,7.999989171884253,0.0,0.06472048720189033,11024.152061255894,0.0,1.0,1.0
50.029999999998616,0.06492663848305319,0.06327755485598771,0.06492663848305319,0.025105495078706505,0.7642689943674162,0.999887081123706,49.994354056185294,1.0505497347705108,-90.17629149105142,1.0629477414811852,0.33130964592888057,-111.31652179199058,0.4096165503877077,-0.001103363290015577,5.744773159944897,5.744773159944897,11023.871000000001,0.0,7.999956687566324,0.0,0.06294795299733251,11024.128318595009,0.0,1.0,1.0
50.039999999998614,0.06514323911929415,0.06327839019830675,0.06514323911929415,0.025316505707152173,0.7621173840161432,0.9998882383362713,49.99441191681356,1.0500755378841342,-90.22539089442941,1.0625829817953794,0.33278404879952744,-111.46292558049188,0.4087457403377107,-0.0013005486058036905,5.744879964170871,5.744879964170871,11023.871000000001,0.0,7.999902533281118,0.0,0.06104554351108736,11024.118419766779,0.0,1.0,1.0
50.04999999999861,0.06524071883037216,0.06327925516988796,0.06524071883037216,0.025431604126001733,0.7597163226982759,0.9998900684005892,49.99450342002946,1.0495680949468225,-90.27542581792498,1.0621381847015896,0.3335765796460713,-111.57185094177873,0.40805565866931826,-0.001418014995874281,5.744984038620299,5.744984038620299,11023.871000000001,0.0,7.999826713792331,0.0,0.05916771408730175,11024.104034350665,0.0,1.0,1.0
50.05999999999861,0.06520726113854,0.06328012921251837,0.06520726113854,0.02543546032758761,0.7573339332538943,0.9998923797586108,49.99461898793054,1.0490864146178527,-90.32290099537778,1.0616640590139308,0.3335878502892753,-111.63221453258284,0.4076287371585485,-0.0014404254843990716,5.745085246826368,5.745085246826368,11023.871000000001,0.0,7.999729244756082,0.0,0.05727703904840871,11024.089659930773,0.0,1.0,1.0
50.06999999999861,0.06504492635964619,0.06328099221504703,0.06504492635964619,0.025327318415780713,0.7552382023508244,0.9998949227283601,49.99474613641801,1.0486864277194998,-90.36454180677732,1.0612154093691493,0.332806698199541,-111.6395809651737,0.40751663685963174,-0.001365133216115498,5.745183457375581,5.745183457375581,11023.871000000001,0.0,7.999610117165899,0.0,0.055374150079607165,11024.075289630302,0.0,1.0,1.0
50.079999999998606,0.06477054288319861,0.06328182674753133,0.06477054288319861,0.025120379492167482,0.7536671302918131,0.9998974192622654,49.99487096311327,1.048414077641782,-90.39769265495828,1.06084407921386,0.3313159690486178,-111.59580232618832,0.4077333746620717,-0.001201643182239101,5.745278513793387,5.745278513793387,11023.871000000001,0.0,7.999469407329353,0.0,0.053459589792125464,11024.060878275117,0.0,1.0,1.0
50.089999999998604,0.06441564444273043,0.06328262001243477,0.06441564444273043,0.024840530034169066,0.7528004692687377,0.9998995973670085,49.99497986835043,1.0482992506913058,-90.42070042236445,1.060592372873964,0.32929202302862737,-111.5087779935236,0.40825080659449836,-0.0009706206440273021,5.745370244853967,5.745370244853967,11023.871000000001,0.0,7.9993070613462915,0.0,0.051533437388736544,11024.046447121897,0.0,1.0,1.0
50.0999999999986,0.06402258664410158,0.06328336527930616,0.06402258664410158,0.024522402756842556,0.7527369651530474,0.999901225827742,49.9950612913871,1.0483522877399878,-90.43314843161185,1.0604876656217206,0.3269811874248391,-111.39135567013257,0.4090029423778708,-0.0007007153969182042,5.745458473687318,5.745458473687318,11023.871000000001,0.0,7.999123247203253,0.0,0.049597070653621136,11024.031839707064,0.0,1.0,1.0
50.1099999999986,0.06363835676882644,0.06328406262310433,0.06363835676882644,0.024203980438162905,0.753481994342671,0.9999021421495585,49.99510710747793,1.0485636371881397,-90.43589371341622,1.0605393611562914,0.32466211519224225,-111.25952269976922,0.4098969568383431,-0.00042411787068584016,5.74554301581844,5.74554301581844,11023.871000000001,0.0,7.998917835052718,0.0,0.04765026456511841,11024.017106740788,0.0,1.0,1.0
50.1199999999986,0.06330784467155842,0.06328471887317852,0.06330784467155842,0.023921254604138645,0.7549476624730184,0.9999022695013602,49.99511347506801,1.0489062481311693,-90.43091770817021,1.060738569425404,0.3226051292071762,-111.13029487574788,0.41082732498870084,-0.000172064397824679,5.745623688668631,5.745623688668631,11023.871000000001,0.0,7.998691116292023,0.0,0.045693731096741706,11024.002165234944,0.0,1.0,1.0
50.129999999998596,0.06306794245104218,0.06328534678445204,0.06306794245104218,0.023703938141280946,0.7569647756495403,0.9999016216166817,49.99508108083408,1.0493398365679556,-90.42103615022044,1.061060167131327,0.3210369952224549,-111.01964872706115,0.41168994279713306,2.8883886481766846e-05,5.745700311545458,5.745700311545458,11023.871000000001,0.0,7.998442853487704,0.0,0.04372750311344275,11023.987014713946,0.0,1.0,1.0
50.139999999998594,0.06294165101617727,0.0632859635415509,0.06294165101617727,0.023571667418294102,0.7593055607432606,0.9999002946289666,49.99501473144833,1.0498170615853677,-90.40945763591057,1.0614670096712346,0.3201066082358928,-110.94039802796607,0.41239765317696747,0.00016022569090693578,5.745772713259851,5.745772713259851,11023.871000000001,0.0,7.998173489636646,0.0,0.04175207259416491,11023.971567747765,0.0,1.0,1.0
50.14999999999859,0.06293607082825937,0.06328658879514623,0.06293607082825937,0.023533663387324516,0.761713662377486,0.9998984494051942,49.99492247025971,1.0502887134716694,-90.39934491810739,1.0619148941570937,0.31987456906934264,-110.90160585481968,0.41288762995434103,0.0002119174622354017,5.74584073094858,5.74584073094858,11023.871000000001,0.0,7.997882651010313,0.0,0.039767231095776644,11023.955841303594,0.0,1.0,1.0
50.15999999999859,0.06304623388134907,0.06328724248622741,0.06304623388134907,0.023589511758811837,0.7639337334449503,0.9998962896919507,49.99481448459753,1.0507086042664873,-90.39355444534253,1.0623578499747903,0.32033085468268274,-110.90749914489354,0.41312136870243155,0.0001822851440447873,5.745904219987042,5.745904219987042,11023.871000000001,0.0,7.997570969761328,0.0,0.03777366484705919,11023.93976388998,0.0,1.0,1.0
50.16999999999859,0.06326002376981715,0.06328794270349221,0.06326002376981715,0.02373326234542513,0.7657345607643946,0.9998940451361155,49.99470225680577,1.051035013021241,-90.39453413655066,1.0627516139062603,0.3214236952023623,-110.95911769141648,0.41307718749742656,7.459082450277099e-05,5.745963048782085,5.745963048782085,11023.871000000001,0.0,7.997237899213033,0.0,0.035770802440137375,11023.923347608257,0.0,1.0,1.0
50.179999999998586,0.06355776819449953,0.0632887037699954,0.06355776819449953,0.023953389831384,0.7669279712426702,0.9998919559933734,49.994597799668675,1.0512333087050747,-90.40413957144814,1.0630562159155037,0.3230571209843116,-111.05435568517936,0.4127532046145721,-0.00010292395269041743,5.7460171085875125,5.7460171085875125,11023.871000000001,0.0,7.9968842839042535,0.0,0.033759200018709135,11023.906499119363,0.0,1.0,1.0
50.189999999998584,0.06391211971501533,0.06328953472054102,0.06391211971501533,0.0242315923328775,0.7673859478387215,0.9998902541327566,49.99451270663783,1.0512795090690288,-90.42344374304962,1.0632389269003202,0.3250872428823922,-111.18712731807031,0.41217196721047134,-0.00033581749123450313,5.746066307117224,5.746066307117224,11023.871000000001,0.0,7.996509379852232,0.0,0.03173828276899952,11023.889269965675,0.0,1.0,1.0
50.19999999999858,0.06428873773775855,0.06329043830600391,0.06428873773775855,0.024542075026769982,0.7670542652133775,0.9998891403650101,49.99445701825051,1.0511641062796844,-90.45257080343106,1.0632776933037709,0.32732242817296525,-111.34680959554771,0.41138402900549564,-0.0006026378248128791,5.74611057911747,5.74611057911747,11023.871000000001,0.0,7.99611428031137,0.0,0.029708588649985695,11023.87154656024,0.0,1.0,1.0
50.20999999999858,0.06464806347391626,0.06329141063097567,0.06464806347391626,0.02485222028986849,0.7659609610380061,0.9998887598662769,49.994437993313845,1.0508952784949126,-90.49058353709137,1.0631646205117136,0.32953052287267076,-111.51850531735099,0.4104684998713394,-0.0008753843461689055,5.74614987789598,5.74614987789598,11023.871000000001,0.0,7.995698008231111,0.0,0.027669418311057663,11023.853386091392,0.0,1.0,1.0
50.21999999999858,0.06494858385546634,0.06329244148594743,0.06494858385546634,0.025125295993877406,0.7642178013945996,0.9998891792624097,49.994458963120486,1.0505003320105224,-90.53546782640157,1.0629086878032243,0.33145664263632574,-111.68438120917936,0.4095284673947067,-0.001121831367868361,5.74618418514924,5.74618418514924,11023.871000000001,0.0,7.99526193417516,0.0,0.025621423499211548,11023.834678888074,0.0,1.0,1.0
50.229999999998576,0.06515276127136062,0.06329351537522072,0.06515276127136062,0.02532608336906232,0.7620126924221332,0.9998903707900239,49.99451853950119,1.0500237920930493,-90.58429218637143,1.062536587615681,0.33285923322721467,-111.826316921785,0.40867778110883757,-0.0013104440888796962,5.74621350011186,5.74621350011186,11023.871000000001,0.0,7.994804819067923,0.0,0.023563814768041164,11023.815486715865,0.0,1.0,1.0
50.239999999998574,0.06523554128367881,0.06329461316351431,0.06523554128367881,0.02542825555903784,0.7595890951822079,0.999892212782547,49.99461063912735,1.0495211311830848,-90.6336383010161,1.0620901568661134,0.3335627306858629,-111.9290491505306,0.40801944429872755,-0.0014167461021737451,5.746238463754411,5.746238463754411,11023.871000000001,0.0,7.994328338503838,0.0,0.021496992000290868,11023.801273492847,0.0,1.0,1.0
50.24999999999857,0.06518713516785853,0.0632957141604717,0.06518713516785853,0.025418500446003803,0.7572164818101056,0.999894505664678,49.9947252832339,1.0490511491845118,-90.68003180794479,1.0616208858732092,0.3334803248872101,-111.98239579961624,0.407631722339672,-0.0014271447285410799,5.746258055940279,5.746258055940279,11023.871000000001,0.0,7.993830963282018,0.0,0.01942140740723675,11023.775342328852,0.0,1.0,1.0
50.25999999999857,0.06501122767978801,0.06329679839524624,0.06501122767978801,0.02529776259097737,0.7551605335391819,0.9998969951312622,49.994849756563106,1.0486688652977758,-90.72025382941749,1.0611835162819956,0.3326114238444469,-111.98271501782592,0.4075621608520511,-0.0013404853237526035,5.746272905463624,5.746272905463624,11023.871000000001,0.0,7.993314712273452,0.0,0.017336837087590203,11023.756097448218,0.0,1.0,1.0
50.26999999999857,0.06472642295868312,0.0632978488275333,0.06472642295868312,0.025080813867876903,0.7536535496145613,0.9998994023775567,49.99497011887784,1.0484185498140912,-90.75175266391003,1.0608290209029907,0.3310501665668171,-111.93258263745528,0.40781990420131864,-0.0011676461234071678,5.746282943069615,5.746282943069615,11023.871000000001,0.0,7.992777728411604,0.0,0.015242908183980362,11023.734543005661,0.0,1.0,1.0
50.279999999998566,0.06436577304010256,0.06329885324715141,0.06436577304010256,0.024794789548950126,0.7528665457933623,0.9999014588774405,49.995072943872024,1.0483278563072254,-90.77301596836396,1.060598123506617,0.3289826328402037,-111.84054860433093,0.40837196629052375,-0.0009304109005655939,5.746288263478744,5.746288263478744,11023.871000000001,0.0,7.99222239232509,0.0,0.013140550297751262,11023.712220307609,0.0,1.0,1.0
50.289999999998564,0.06397251635940895,0.0632998056329547,0.06397251635940895,0.024474991522645297,0.7528875212073722,0.9999029406427183,49.99514703213592,1.048404696005895,-90.78378251705792,1.0605161348061567,0.3266609946614334,-111.71993532762613,0.40914851469085634,-0.0006580761786832839,5.746288960192191,5.746288960192191,11023.871000000001,0.0,7.991646499511071,0.0,0.011029440052364097,11023.689320338011,0.0,1.0,1.0
50.29999999999856,0.06359372077115069,0.06330070679978382,0.06359372077115069,0.02415941485636911,0.7537105183705826,0.9999036950289512,49.99518475144756,1.0486372499492962,-90.78505569668617,1.0605902236972076,0.3243648816534988,-111.58696615891459,0.4100544669203209,-0.0003829326644162615,5.7462851428571895,5.7462851428571895,11023.871000000001,0.0,7.991052831000983,0.0,0.008910681473146735,11023.66565388521,0.0,1.0,1.0
50.30999999999856,0.06327359974507299,0.06330156425245703,0.06327359974507299,0.023883499766165394,0.755237212216713,0.9999036562441166,49.995182812205826,1.0489966291801227,-90.77893473118924,1.060809405259966,0.3223610538786435,-111.45864603270533,0.41098374966318807,-0.0001358356443172757,5.74627691744448,5.74627691744448,11023.871000000001,0.0,7.99043879667755,0.0,0.006783662307454999,11023.64135359213,0.0,1.0,1.0
50.31999999999856,0.06304766161751499,0.06330239127075994,0.06304766161751499,0.02367589402011899,0.7572901428616765,0.9999028488853693,49.99514244426847,1.0494413493891392,-90.76830894300561,1.0611468351504394,0.3208684967361728,-111.35065835917145,0.41183352596619405,5.749224711630585e-05,5.746264390851628,5.746264390851628,11023.871000000001,0.0,7.989807600723967,0.0,0.0046500670591873555,11023.616157754546,0.0,1.0,1.0
50.329999999998556,0.062936778103424,0.06330320534703014,0.062936778103424,0.02355472040665729,0.7596369294442308,0.9999013776083422,49.99506888041711,1.0499238329325848,-90.7563912947159,1.0615643782344477,0.32002402562651866,-111.27525732009408,0.4125200161562721,0.0001797935799499259,5.7462476534699345,5.7462476534699345,11023.871000000001,0.0,7.989156243988613,0.0,0.002509366596525014,11023.5901800071,0.0,1.0,1.0
50.339999999998554,0.06294657872938315,0.06330402618665579,0.06294657872938315,0.023528370201267797,0.7620201949769797,0.9998994095223446,49.99497047611723,1.0503948391689357,-90.74632213054295,1.0620173832307078,0.3198802791979416,-111.24121798069434,0.4129826562605393,0.00022168704158602448,5.746226822835782,5.746226822835782,11023.871000000001,0.0,7.9884883861531035,0.0,0.0003631505028544755,11023.563556229408,0.0,1.0,1.0
50.34999999999855,0.063071140400948,0.06330487352673356,0.063071140400948,0.023595563580811132,0.7641864351513947,0.9998971527972389,49.99485763986195,1.0508085569881298,-90.74091962659638,1.0624598280499975,0.32042147239899166,-111.25226070135915,0.4131850923261478,0.00018227504098439207,5.746201982693506,5.746201982693506,11023.871000000001,0.0,7.987800586666315,0.0,-0.0017889024551174194,11023.536183364326,0.0,1.0,1.0
50.35999999999855,0.0632974421388239,0.0633057650124265,0.0632974421388239,0.02374967638796037,0.7659087309974661,0.9998948395944441,49.99474197972221,1.0511239385666145,-90.74257164394818,1.0628477857246472,0.32159057884733266,-111.30904035944887,0.413107848381429,6.54200147977152e-05,5.746173217197827,5.746173217197827,11023.871000000001,0.0,7.987096989423759,0.0,-0.003944767249024707,11023.507934872681,0.0,1.0,1.0
50.36999999999855,0.06360484563595172,0.06330671432293741,0.06360484563595172,0.02397839497695981,0.767005382128682,0.9998927105877957,49.99463552938978,1.0513074232786337,-90.75304962510289,1.0631419615062743,0.32328580199077883,-111.40899422905296,0.41275179838956444,-0.00011992347186161323,5.746140586297431,5.746140586297431,11023.871000000001,0.0,7.986373683499509,0.0,-0.006104927983870391,11023.479000160052,0.0,1.0,1.0
50.379999999998546,0.06396508679817021,0.06330772970626469,0.06396508679817021,0.024262520101269603,0.767356699526641,0.9998909954760751,49.994549773803755,1.0513365596546245,-90.7733204302383,1.0633107050381017,0.3253572929770375,-111.54549756555403,0.41214273274696567,-0.0003584830447724667,5.746104141129323,5.746104141129323,11023.871000000001,0.0,7.985635317002332,0.0,-0.008267106539724548,11023.449158557902,0.0,1.0,1.0
50.389999999998544,0.06434306402461173,0.06330881305546122,0.06434306402461173,0.02457535724954964,0.7669180921417935,0.9998898899748081,49.99449449874041,1.0512038112272293,-90.80338487002965,1.063333475250143,0.3276079363117437,-111.70737179363942,0.41133470509027326,-0.0006279549756553864,5.746063904194266,5.746063904194266,11023.871000000001,0.0,7.984877487919638,0.0,-0.010431785922794867,11023.418617501791,0.0,1.0,1.0
50.39999999999854,0.06469877114542387,0.06330995962808171,0.06469877114542387,0.024883600656748453,0.7657277829090131,0.9998895312232547,49.994476561162735,1.0509196192402244,-90.84217452248173,1.0632042786190072,0.32980165448300097,-111.87926734659723,0.4104100759902328,-0.0008996620703563838,5.7460198860865725,5.7460198860865725,11023.871000000001,0.0,7.984105384495264,0.0,-0.012596529305801475,11023.387148937269,0.0,1.0,1.0
50.40999999999854,0.06499074913724595,0.06331115846349462,0.06499074913724595,0.025150297261378234,0.7639072990311209,0.9998899753833811,49.994498769169056,1.0505135583458218,-90.88755089479672,1.0629342250783516,0.3316825761383137,-112.0431275619776,0.4094742307925541,-0.0011411095048665214,5.74597206607658,5.74597206607658,11023.871000000001,0.0,7.983314077854452,0.0,-0.014761845331545767,11023.354980550337,0.0,1.0,1.0
50.41999999999854,0.06518244258624782,0.06331239349100301,0.06518244258624782,0.025340850717245705,0.7616525958669876,0.9998911831813095,49.994559159065474,1.0500319045645643,-90.93649378612776,1.0625520381175324,0.3330138716315183,-112.180984727441,0.4086410802560615,-0.0013212258214434641,5.7459204101437,5.7459204101437,11023.871000000001,0.0,7.982509314744394,0.0,-0.016925195452329067,11023.321872659993,0.0,1.0,1.0
50.429999999998536,0.06525054249993487,0.0633136452408249,0.06525054249993487,0.025430222303634356,0.7592120564788739,0.99989302224215,49.994651112107505,1.0495311219093544,-90.98555038097791,1.0621011650943668,0.33362954528470545,-112.27800309964795,0.40801156434855623,-0.001416571009622905,5.745864852190528,5.745864852190528,11023.871000000001,0.0,7.981685620319181,0.0,-0.019087158145850543,11023.288071237519,0.0,1.0,1.0
50.439999999998534,0.06518690461620329,0.06331489296590062,0.06518690461620329,0.025406768770344007,0.756856425984349,0.999895284638121,49.99476423190605,1.0490700471441567,-91.03125239227177,1.061633948927212,0.3334529846018904,-112.32473383080269,0.4076607384179342,-0.0014149901550414498,5.74580531507041,5.74580531507041,11023.871000000001,0.0,7.980849335810898,0.0,-0.0212450347477873,11023.253298643534,0.0,1.0,1.0
50.44999999999853,0.06499706407390578,0.06331611692364097,0.06499706407390578,0.025273247945686746,0.7548489243603965,0.9998977110426153,49.99488555213076,1.0487027937531248,-91.07043835473823,1.061205130587748,0.332495355525926,-112.3183495226235,0.4076317022109157,-0.0013169050505596122,5.745741689414029,5.745741689414029,11023.871000000001,0.0,7.979994404527774,0.0,-0.023399780621368996,11023.217864175676,0.0,1.0,1.0
50.45999999999853,0.06470158156050287,0.06331730056230106,0.06470158156050287,0.025046163413601285,0.7534156999982147,0.999900021810485,49.99500109052425,1.0484718808610973,-91.10066608609016,1.0608648136354037,0.3308631801321302,-112.26222618417721,0.40792831881692115,-0.0011347073074362626,5.745673857823181,5.745673857823181,11023.871000000001,0.0,7.979127768768782,0.0,-0.025548604758012697,11023.181480578105,0.0,1.0,1.0
50.46999999999853,0.06433506752678678,0.06331843236511366,0.06433506752678678,0.024753950913306316,0.7527184373926208,0.9999019520354937,49.99509760177469,1.0484026572022596,-91.12056843555757,1.0606520941170314,0.3287525228464435,-112.16559999446852,0.40851260223194386,-0.0008913484741088148,5.74560166983015,5.74560166983015,11023.871000000001,0.0,7.978242782224071,0.0,-0.027692282338918624,11023.14437201806,0.0,1.0,1.0
50.479999999998526,0.06394160128261746,0.06331950712841455,0.06394160128261746,0.024432566509617396,0.752833807690233,0.9999032851638602,49.99516425819301,1.0485005603368973,-91.13004157944665,1.0605901655943275,0.3264211725666358,-112.04227409769554,0.409310892274766,-0.0006167637829774357,5.7455249672159265,5.7455249672159265,11023.871000000001,0.0,7.977347028614553,0.0,-0.02982814444612915,11023.106227532717,0.0,1.0,1.0
50.489999999998524,0.0635682550581013,0.06332052651233998,0.0635682550581013,0.024119973664860798,0.7537440430383271,0.99990387855225,49.995193927612505,1.0487514919108574,-91.13023458924947,1.0606839270667316,0.3241493001063264,-111.90869570015558,0.4102259556543646,-0.00034330953414029404,5.745443589046569,5.745443589046569,11023.871000000001,0.0,7.976433231944583,0.0,-0.03195779447395941,11023.067636030246,0.0,1.0,1.0
50.49999999999852,0.06325849100866278,0.06332149879586046,0.06325849100866278,0.023851016054893207,0.7553400502071818,0.9999036774935196,49.99518387467598,1.04912473718957,-91.12336180375662,1.0609202875521186,0.32219967437797387,-111.78183878441658,0.411151300317551,-0.00010142169662830623,5.7453573651531205,5.7453573651531205,11023.871000000001,0.0,7.9755096372899335,0.0,-0.03407827000801066,11023.028085575888,0.0,1.0,1.0
50.50999999999852,0.06304638039942495,0.06332243787280878,0.06304638039942495,0.023653243530190785,0.7574358981962674,0.999902717391086,49.995135869554304,1.0495776368366656,-91.11238242370978,1.0612706902059885,0.32078319975726927,-111.67707254358224,0.41198546477886755,8.404532174438595e-05,5.7452661135889596,5.7452661135889596,11023.871000000001,0.0,7.9745683184559475,0.0,-0.03619097083871017,11022.987979258689,0.0,1.0,1.0
50.51999999999852,0.06295053794578714,0.06332336162129444,0.06295053794578714,0.02354306838151626,0.7597944989108315,0.9999011112842937,49.99505556421469,1.050062494500024,-91.10050712358635,1.0616960310550454,0.32002368988968277,-111.60595832743746,0.4126484730002521,0.0001972647196798044,5.745169662021945,5.745169662021945,11023.871000000001,0.0,7.973618200689683,0.0,-0.03829342601500685,11022.947017096421,0.0,1.0,1.0
50.529999999998516,0.06297483551917395,0.06332428986795911,0.06297483551917395,0.0235276110920225,0.7621577853130492,0.9998990313854149,49.99495156927075,1.0505305249067431,-91.09083471226148,1.062151478089044,0.31996367823260213,-111.5766925909153,0.4130831913799258,0.0002299385950052732,5.745067830501263,5.745067830501263,11023.871000000001,0.0,7.972650688192292,0.0,-0.040387141568259635,11022.905569998666,0.0,1.0,1.0
50.539999999998514,0.06311263904644095,0.06332524220365235,0.06311263904644095,0.02360513054189869,0.7642744308426411,0.9998966890499523,49.994834452497614,1.0509363238395155,-91.0861410136918,1.0625911840334281,0.32058338671072384,-111.5927370558318,0.4132548172549046,0.00018157325125707502,5.7449604563554795,5.7449604563554795,11023.871000000001,0.0,7.971675404074864,0.0,-0.0424697033027408,11022.863332865934,0.0,1.0,1.0
50.54999999999851,0.06335015426094265,0.06332623588123479,0.06335015426094265,0.0237685119780251,0.7659218824598986,0.9998943182012363,49.994715910061814,1.0512394917674392,-91.08875279224827,1.062971623043221,0.3218214358383072,-111.65447435787816,0.4131457501825725,5.64620849871772e-05,5.744847376258779,5.744847376258779,11023.871000000001,0.0,7.970683064645317,0.0,-0.04454283366513251,11022.820698893474,0.0,1.0,1.0
50.55999999999851,0.0636658864333901,0.06332728398202715,0.0636658864333901,0.02400472798720155,0.7669248710241804,0.9998921593675152,49.99460796837576,1.0514075172779007,-91.10035829558866,1.063254191685756,0.3235708209418652,-111.75891985170828,0.41275941578487585,-0.0001357915978517643,5.744728451674992,5.744728451674992,11023.871000000001,0.0,7.969684019585873,0.0,-0.04660416853588409,11022.777356288329,0.0,1.0,1.0
50.56999999999851,0.06403072876779778,0.0633283940075346,0.06403072876779778,0.02429370479145641,0.7671718953417791,0.9998904396465086,49.99452198232543,1.051419461973357,-91.12182048238566,1.063408312477352,0.3256761026125769,-111.89891488309756,0.41212473179110365,-0.00037910176711179744,5.744603549809264,5.744603549809264,11023.871000000001,0.0,7.968668268403907,0.0,-0.04865561755298836,11022.733726521456,0.0,1.0,1.0
50.579999999998506,0.0644088726813694,0.06332956702656574,0.0644088726813694,0.0246078640792273,0.7666277996304195,0.9998893493142609,49.99446746571304,1.051269738122914,-91.1530200311383,1.0634149423908121,0.3279349520571244,-112.06272949464586,0.4112991583876023,-0.0006503251163796665,5.744472568922617,5.744472568922617,11023.871000000001,0.0,7.967646897303918,0.0,-0.05069483901832419,11022.689490371462,0.0,1.0,1.0
50.589999999998504,0.06475991548997602,0.06333079747490941,0.06475991548997602,0.02491324514546541,0.7653407567355163,0.999889017221096,49.9944508610548,1.0509710075378307,-91.19276168385748,1.0632699631422646,0.3301076627411045,-112.23457736601291,0.41036818223491467,-0.0009201371785485168,5.744335418760576,5.744335418760576,11023.871000000001,0.0,7.966609178220439,0.0,-0.05272390176947611,11022.645097419356,0.0,1.0,1.0
50.5999999999985,0.06504250873497332,0.06333207365590944,0.06504250873497332,0.02517272993550603,0.763441791986898,0.9998894889456643,49.99447444728322,1.0505550375730135,-91.23878843891563,1.0629865679441286,0.3319377538177289,-112.3962058636138,0.4094393042824195,-0.0011558246403781322,5.744192044723768,5.744192044723768,11023.871000000001,0.0,7.965566967965572,0.0,-0.054740459553801746,11022.6002140646,0.0,1.0,1.0
50.6099999999985,0.06522114558250057,0.06333337892671148,0.06522114558250057,0.025352406425038866,0.7611346251987258,0.9998907137558094,49.99453568779047,1.0500697490403332,-91.28799905289344,1.0625954375200068,0.33319357191689986,-112.52982598197032,0.40862627101618765,-0.0013268340387485797,5.744042407276554,5.744042407276554,11023.871000000001,0.0,7.964508776785461,0.0,-0.05674668919685299,11022.555313113417,0.0,1.0,1.0
50.6199999999985,0.06527433904289622,0.06333469347139906,0.06527433904289622,0.02542864420334332,0.7586722468615381,0.9998925488986447,49.994627444932235,1.0495724058107228,-91.33691633449003,1.0621414995621317,0.3337193206036856,-112.62109881657199,0.4080275888359729,-0.00141087470434266,5.743886505262351,5.743886505262351,11023.871000000001,0.0,7.963447233455596,0.0,-0.05874019738050665,11022.510053752074,0.0,1.0,1.0
50.629999999998496,0.06519565749069046,0.06333599645773563,0.06519565749069046,0.025391581911041957,0.756326372539149,0.9998947787146825,49.99473893573413,1.0491216546759345,-91.38208967729132,1.0616777815071554,0.3334491752790117,-112.66138047472863,0.40771471520961766,-0.0013973380775910565,5.74372435468349,5.74372435468349,11023.871000000001,0.0,7.962370084142153,0.0,-0.06072322851473095,11022.464943872605,0.0,1.0,1.0
50.639999999998494,0.06499242263053943,0.0633372683236177,0.06499242263053943,0.02524568086143282,0.7543575331856582,0.9998971396756101,49.99485698378051,1.0487705650757104,-91.42042361641943,1.0612588346403524,0.3324056364656024,-112.64860353926387,0.4077263422178554,-0.0012881255191834473,5.743556010512338,5.743556010512338,11023.871000000001,0.0,7.96129074918349,0.0,-0.0626933153144233,11022.419625278173,0.0,1.0,1.0
50.64999999999849,0.06468705867456306,0.06333849293744233,0.06468705867456306,0.025009085920998934,0.752985711952251,0.9998993520314929,49.99496760157464,1.0485598153640452,-91.44959103049567,1.0609337603661768,0.330707055781485,-112.5869166200459,0.4080611475838938,-0.0010970681193187767,5.743381544034579,5.743381544034579,11023.871000000001,0.0,7.9601961906213825,0.0,-0.06465273494541815,11022.374620747645,0.0,1.0,1.0
50.65999999999849,0.06431561906156426,0.063339659386918,0.06431561906156426,0.02471143517174579,0.7523634807736798,0.9999011551149232,49.99505775574616,1.0485124114543145,-91.46837212729722,1.0607399402759825,0.3285587848782762,-112.48621430523654,0.4086763195191289,-0.0008482055307210967,5.743201064227616,5.743201064227616,11023.871000000001,0.0,7.959100639361818,0.0,-0.06659886136788537,11022.329559558448,0.0,1.0,1.0
50.66999999999849,0.06392290183977277,0.06334076317855192,0.06392290183977277,0.024389242676840714,0.7525566402935996,0.9999023402521185,49.99511701260593,1.0486313285113766,-91.47681926347941,1.0606984130431818,0.32622348473839546,-112.36075003065955,0.4094945954058739,-0.0005720324931564533,5.743014694652268,5.743014694652268,11023.871000000001,0.0,7.957990253859163,0.0,-0.06853394239725856,11022.285000064769,0.0,1.0,1.0
50.679999999998486,0.06355587427867869,0.06334180669620279,0.06355587427867869,0.02408036054878198,0.7535362813473326,0.99990277504811,49.9951387524055,1.0489002374281235,-91.47622319403271,1.0608118149853936,0.3239812011596701,-112.22716429436664,0.4104168233323084,-0.0003009035102854729,5.742822593052895,5.742822593052895,11023.871000000001,0.0,7.9568800867402265,0.0,-0.07045517660593692,11022.240556312898,0.0,1.0,1.0
50.689999999998484,0.06325716738302781,0.06334279886297184,0.06325716738302781,0.023818983658522076,0.755183364542692,0.9999024159432184,49.99512079716092,1.0492866664465264,-91.4689076496607,1.0610649900940587,0.32209022995413233,-112.102373836921,0.41133628801888394,-6.478911602884017e-05,5.742624927540625,5.742624927540625,11023.871000000001,0.0,7.955755481060289,0.0,-0.07236477119434323,11022.196797848208,0.0,1.0,1.0
50.69999999999848,0.06305937118275215,0.0633437540552753,0.06305937118275215,0.02363159128628987,0.7573044286396473,0.9999013089900334,49.995065449501666,1.049746847658001,-91.45789445711164,1.0614277468291522,0.32075322049993177,-112.00145391172205,0.4121529865041134,0.00011229678760935752,5.742421894842784,5.742421894842784,11023.871000000001,0.0,7.954632335984735,0.0,-0.0742597352635406,11022.153320482488,0.0,1.0,1.0
50.70999999999848,0.0629791505247022,0.06334469041178091,0.0629791505247022,0.02353334333610376,0.7596583166613526,0.9998995760882841,49.9949788044142,1.0502326332589467,-91.44639999815224,1.0618599060303147,0.3200832292675666,-111.93554703101195,0.41278968616840017,0.0002155308571609102,5.742213696729314,5.742213696729314,11023.871000000001,0.0,7.953495154059837,0.0,-0.07614221716668827,11022.110724212942,0.0,1.0,1.0
50.71999999999848,0.0630185412267295,0.06334562776691949,0.0630185412267295,0.023529841113360837,0.7619867668483197,0.9998973952425709,49.994869762128545,1.050695694836207,-91.4374808482895,1.0623163374185343,0.3201119313034815,-111.91208965118042,0.4131929948341007,0.00023793747114821823,5.742000557205507,5.742000557205507,11023.871000000001,0.0,7.9523606752844165,0.0,-0.07800896008745355,11022.068572718863,0.0,1.0,1.0
50.729999999998476,0.06317007372239446,0.06334658546763333,0.06317007372239446,0.023618687002700863,0.7640411701728311,0.9998949813569582,49.99474906784791,1.0510911209315885,-91.43386589560728,1.0627513594510973,0.3208146678740388,-111.93415574240947,0.4133300519344546,0.0001796098736117288,5.741782698389261,5.741782698389261,11023.871000000001,0.0,7.951212566358449,0.0,-0.07986201940961773,11022.027478902635,0.0,1.0,1.0
50.739999999998474,0.06341909957580737,0.06334758029697972,0.06341909957580737,0.02379218097437642,0.7656038980586475,0.99989257020012,49.994628510006,1.0513792623842413,-91.43781491273648,1.0631219030058303,0.3221251782661815,-112.0017951080707,0.413185401140688,4.536057697304002e-05,5.741560357404326,5.741560357404326,11023.871000000001,0.0,7.950068423495373,0.0,-0.08169797464771786,11021.986991840808,0.0,1.0,1.0
50.74999999999847,0.06374322356441865,0.0633486246854374,0.06374322356441865,0.0240365353818606,0.7665066193443646,0.9998904020405278,49.99452010202639,1.0515287672977345,-91.4509265897413,1.0633901431300503,0.32393096017445705,-112.11157205270253,0.41276521368157015,-0.00015451461885196416,5.74133376267037,5.74133376267037,11023.871000000001,0.0,7.948911061682599,0.0,-0.08351877267560355,11021.947733289066,0.0,1.0,1.0
50.75999999999847,0.06411248410401502,0.06334972536349034,0.06411248410401502,0.024330785434348533,0.7666464160243509,0.9998887011193032,49.994435055965155,1.051520320354223,-91.47395384304723,1.0635266765506814,0.326070879218212,-112.25578392526445,0.41210166747058885,-0.0004030994381632805,5.741103150130599,5.741103150130599,11023.871000000001,0.0,7.947758956044771,0.0,-0.08532079026986158,11021.909225239433,0.0,1.0,1.0
50.76999999999847,0.064490384858714,0.06335088258250803,0.064490384858714,0.024646481591397214,0.7659978015804247,0.9998876519325145,49.99438259662573,1.051350379319077,-91.5066520159836,1.0635140603870583,0.3283374720014467,-112.4221565928628,0.4112556900860158,-0.0006764207381530925,5.740868739984304,5.740868739984304,11023.871000000001,0.0,7.946594046839522,0.0,-0.08710592003686471,11021.872099387161,0.0,1.0,1.0
50.779999999998466,0.06483617690128939,0.06335208999615329,0.06483617690128939,0.024949052469600167,0.7646189296688543,0.9998873746858091,49.994368734290454,1.0510338944195736,-91.54769547830713,1.063350140227532,0.3304876750404839,-112.59449101805168,0.41031586606837633,-0.0009445452061701241,5.740630752808635,5.740630752808635,11023.871000000001,0.0,7.945435669953041,0.0,-0.0888703639967358,11021.835842122191,0.0,1.0,1.0
50.789999999998464,0.06510881779443321,0.0633533352439928,0.06510881779443321,0.025201402667202027,0.7626501228720375,0.999887904083084,49.9943952041542,1.0506047944856456,-91.59471056707375,1.0630502533179391,0.33226558893552144,-112.75443155688565,0.40939140663329,-0.0011747062002036741,5.7403893836821585,5.7403893836821585,11023.871000000001,0.0,7.944264907853377,0.0,-0.09061584147391223,11021.801049434716,0.0,1.0,1.0
50.79999999999846,0.06527426249705909,0.0633546012133188,0.06527426249705909,0.025370630582482928,0.7603020001310521,0.9998891785049172,49.99445892524586,1.0501123582066167,-91.64453369246374,1.062646914979266,0.33344721834300706,-112.88451282021063,0.40859489235109364,-0.0013371500240252701,5.740144821180537,5.740144821180537,11023.871000000001,0.0,7.943101994483241,0.0,-0.09233839987029223,11021.76719015937,0.0,1.0,1.0
50.80999999999846,0.06531256159737779,0.06335586786713004,0.06531256159737779,0.025434217195043372,0.7578312056516803,0.9998910454853718,49.994552274268585,1.049614672209274,-91.6936636708602,1.0621864104072276,0.33388518112758,-112.97074923183398,0.40802298799305753,-0.0014104745818000475,5.739897237626538,5.739897237626538,11023.871000000001,0.0,7.941927117243703,0.0,-0.09404028126888755,11021.73504123257,0.0,1.0,1.0
50.81999999999846,0.06521893284778132,0.06335711442806882,0.06521893284778132,0.02538415554580239,0.7555096985826426,0.999893281936174,49.9946640968087,1.049170136541596,-91.73866819985493,1.0617224286424614,0.3335242908594532,-113.00537818061606,0.40774349816324573,-0.0013856992031289622,5.739646788683076,5.739646788683076,11023.871000000001,0.0,7.940761395390371,0.0,-0.09571713613371763,11021.70391008216,0.0,1.0,1.0
50.829999999998456,0.06500246059681489,0.06335832166255742,0.06500246059681489,0.02522659655966561,0.7535946088000447,0.999895620529724,49.9947810264862,1.0488307257317036,-91.7765190154141,1.0613092733798337,0.332398249615298,-112.98709427776163,0.4077906956776953,-0.0012661964745310506,5.739393602655609,5.739393602655609,11023.871000000001,0.0,7.939584132969174,0.0,-0.09737098055064483,11021.674477190101,0.0,1.0,1.0
50.839999999998454,0.06468740421432764,0.06335947400922531,0.06468740421432764,0.02498128012115667,0.7522990985069897,0.9998977817973647,49.99488908986823,1.0486352580965173,-91.80500439018435,1.0609950014003033,0.33063701428058007,-112.92079797843789,0.40815812479504276,-0.0010671964138743092,5.739137794795462,5.739137794795462,11023.871000000001,0.0,7.938417336906763,0.0,-0.09899773757755422,11021.646145814751,0.0,1.0,1.0
50.84999999999845,0.06431121109485191,0.0633605613068637,0.06431121109485191,0.024678977755318895,0.7517660737593916,0.9998995096167937,49.994975480839685,1.04860441783445,-91.82305055561811,1.0608152661001875,0.3284548574715763,-112.81700665845136,0.4087982799554791,-0.0008137645513836382,5.738879450420581,5.738879450420581,11023.871000000001,0.0,7.937239424858149,0.0,-0.1005994351460651,11021.61957086464,0.0,1.0,1.0
50.85999999999845,0.06391933285078824,0.06336157991067876,0.06391933285078824,0.024356685566192592,0.7520500587487847,0.9999006033589888,49.99503016794944,1.0487387785827507,-91.83086271889448,1.0607889735388063,0.3261188605527182,-112.69038008396483,0.4096304894226436,-0.0005368851549826525,5.738618641592659,5.738618641592659,11023.871000000001,0.0,7.936073301413758,0.0,-0.1021719916368181,11021.594129084824,0.0,1.0,1.0
50.86999999999845,0.0635585655160744,0.06336253305539655,0.0635585655160744,0.02405207825508115,0.7531107684023272,0.9999009408651099,49.9950470432555,1.0490198712651024,-91.82986825950742,1.0609165545945662,0.3239085131131454,-112.55770707194127,0.4105538974978027,-0.0002688480591390666,5.738355411497292,5.738355411497292,11023.871000000001,0.0,7.9348964873307875,0.0,-0.10371757649968286,11021.570496470795,0.0,1.0,1.0
50.87999999999845,0.06327065758315067,0.0633634304221779,0.06327065758315067,0.023798658322602317,0.754819149567293,0.9999004895344092,49.99502447672046,1.0494135725421962,-91.82249423090451,1.061180871762462,0.3220773255231586,-112.43580868363638,0.41146175970058296,-3.9114113712015314e-05,5.7380897907010535,5.7380897907010535,11023.871000000001,0.0,7.933732794163792,0.0,-0.10523220585509406,11021.547972749306,0.0,1.0,1.0
50.889999999998444,0.0630865779964048,0.06336428697032002,0.0630865779964048,0.02362174050663018,0.756974379645241,0.9998993055650388,49.99496527825194,1.0498751884601607,-91.81181383100686,1.0615502340736644,0.32081889142688563,-112.33940717235105,0.4122559391203158,0.00012923000754321012,5.737821783950275,5.737821783950275,11023.871000000001,0.0,7.932558835947974,0.0,-0.10671822448611801,11021.527264112172,0.0,1.0,1.0
50.89999999999844,0.06302106143386657,0.0633651211872459,0.06302106143386657,0.02353528146827315,0.7593314572281807,0.9998975192179985,49.994875960899925,1.0503561840372495,-91.80104285819336,1.0619834762624096,0.32023570082466096,-112.27924167931356,0.4128619444281467,0.00022232306464604196,5.7375513864819565,5.7375513864819565,11023.871000000001,0.0,7.931399321550098,0.0,-0.10817175372269028,11021.50764591292,0.0,1.0,1.0
50.90999999999844,0.06307443240852971,0.06336595299359718,0.06307443240852971,0.02354343937024329,0.7616322157930216,0.9998953136788479,49.9947656839424,1.0508087570372202,-91.79319211430202,1.0624352779166697,0.3203492665076617,-112.26200447562191,0.41322999376187186,0.00023445406250202638,5.737278572842604,5.737278572842604,11023.871000000001,0.0,7.930229967093491,0.0,-0.10959536705761254,11021.4898078674,0.0,1.0,1.0
50.91999999999844,0.06323842173230139,0.06336680156310441,0.06323842173230139,0.02364315957453493,0.7636309667308374,0.999892906886212,49.9946453443106,1.0511885614121002,-91.790940523144,1.0628601965040299,0.3211302063663862,-112.29037020158935,0.41332920400800044,0.00016630969170436383,5.737003312293936,5.737003312293936,11023.871000000001,0.0,7.929076376755738,0.0,-0.11098531336053127,11021.473023630764,0.0,1.0,1.0
50.92999999999844,0.06349754168824234,0.06336768327403078,0.06349754168824234,0.02382616154607773,0.765115209493377,0.9998905359086397,49.99452679543199,1.051456765486444,-91.79647798189285,1.0632156891853457,0.322507441243943,-112.36405904116106,0.41314631005790325,2.3219091387069457e-05,5.736725558537672,5.736725558537672,11023.871000000001,0.0,7.927913370076157,0.0,-0.11234440391810777,11021.457952467586,0.0,1.0,1.0
50.939999999998435,0.0638285007678636,0.06336860996713636,0.0638285007678636,0.02407789730423078,0.7659237615302783,0.9998884401617293,49.99442200808647,1.05158324575769,-91.81131064155547,1.0634647776904633,0.3243629642418449,-112.47919020907068,0.4126902927352032,-0.00018382931885733284,5.736445266297925,5.736445266297925,11023.871000000001,0.0,7.926767452818177,0.0,-0.11366900701699993,11021.443847377352,0.0,1.0,1.0
50.94999999999843,0.06420048898911412,0.0633695876609385,0.06420048898911412,0.024376514245793207,0.7659624970363347,0.999886840384159,49.99434201920795,1.0515503783747635,-91.83607842759442,1.0635793014713408,0.32652993926500545,-112.62752716929494,0.4119966473345426,-0.0004370927313299411,5.736162380810414,5.736162380810414,11023.871000000001,0.0,7.925612541140861,0.0,-0.11496226688021055,11021.431402396529,0.0,1.0,1.0
50.95999999999843,0.06457634388798333,0.06337061584812118,0.06457634388798333,0.02469271239226779,0.7652157822672104,0.9998859146157005,49.994295730785026,1.0513567233720988,-91.8704089086771,1.063543482549729,0.32879584882146295,-112.7962710076404,0.4111297813869867,-0.0007117881537451959,5.7358768546285,5.7358768546285,11023.871000000001,0.0,7.924476019253106,0.0,-0.11622065101674571,11021.419839122076,0.0,1.0,1.0
50.96999999999843,0.06491501636693313,0.06337168746019295,0.06491501636693313,0.024991358732479218,0.7637518743849624,0.9998857737651552,49.99428868825776,1.051019548458306,-91.91284485300497,1.0633571808692877,0.3309145104552295,-112.96884127218166,0.4101813103564851,-0.0009774187535082374,5.735588637906251,5.735588637906251,11023.871000000001,0.0,7.923330922112831,0.0,-0.11744754805149177,11021.409861547065,0.0,1.0,1.0
50.97999999999843,0.06517587831782866,0.06337278953511585,0.06517587831782866,0.02523549335923165,0.7617204173643896,0.9998864411097289,49.99432205548644,1.0505749134007267,-91.96089756351581,1.0630379003183756,0.3326312503546068,-113.12683702741649,0.4092619072633543,-0.0012012657688626922,5.735297692937119,5.735297692937119,11023.871000000001,0.0,7.92220553581568,0.0,-0.11863959143966059,11021.400652847029,0.0,1.0,1.0
50.989999999998425,0.06532644499697485,0.0633739045547639,0.06532644499697485,0.025393326938507682,0.759338740226294,0.999887843927877,49.99439219639385,1.0500733546734895,-92.01134620211072,1.0626199398574316,0.3337303475663693,-113.25316482749452,0.40848269191417197,-0.0013544666020299592,5.735003986270256,5.735003986270256,11023.871000000001,0.0,7.9210719904516775,0.0,-0.11980039392966609,11021.392933422858,0.0,1.0,1.0
50.99999999999842,0.06534836394067293,0.06337501232625878,0.06534836394067293,0.025443510925465505,0.7568668853138297,0.9998898199698163,49.99449099849082,1.0495736824634538,-92.06067058999642,1.0621508720496642,0.33407321809764123,-113.3342170485789,0.40793827325185494,-0.0014165602664064358,5.7347075011586135,5.7347075011586135,11023.871000000001,0.0,7.919959458175923,0.0,-0.12092668996868346,11021.385871363444,0.0,1.0,1.0
51.00999999999842,0.06523852810645689,0.06337609219091664,0.06523852810645689,0.02537992193608445,0.7545767305555208,0.999892138828268,49.9946069414134,1.0491339397157384,-92.10546217279926,1.061684952563117,0.3336155121388326,-113.36312558319183,0.40769264066710625,-0.001380221129849618,5.734408231227925,5.734408231227925,11023.871000000001,0.0,7.918839179229227,0.0,-0.12202228032849191,11021.380200816946,0.0,1.0,1.0
51.01999999999842,0.06500779240483046,0.0633771253033674,0.06500779240483046,0.025210401266178174,0.7527216635611811,0.9998945296109008,49.99472648054504,1.0488049001372646,-92.14276542509751,1.0612761337617593,0.3324022073019679,-113.33934876336072,0.40777553453698856,-0.0012502948134757857,5.734106190563584,5.734106190563584,11023.871000000001,0.0,7.917741184488802,0.0,-0.12308398002639848,11021.375061786977,0.0,1.0,1.0
51.02999999999842,0.06468222058345072,0.06337809672525047,0.06468222058345072,0.02495624264831306,0.7515077168667911,0.999896713420307,49.994835671015345,1.0486234450143455,-92.17048840210091,1.0609713324776135,0.3305746900861733,-113.26852303320324,0.408175359237694,-0.0010433753271177348,5.733801405959391,5.733801405959391,11023.871000000001,0.0,7.9166358507631935,0.0,-0.12411576869481995,11021.371192970862,0.0,1.0,1.0
51.039999999998415,0.06430058903106525,0.06337899708984854,0.06430058903106525,0.024649278959301527,0.7510679116531447,0.9998984389309674,49.994921946548374,1.048607901876756,-92.18770577349808,1.0608044051197474,0.32835576495433383,-113.1617584294465,0.4088400138921371,-0.0007854918629523998,5.733493929117678,5.733493929117678,11023.871000000001,0.0,7.91555408902716,0.0,-0.1251144209812289,11021.367746230853,0.0,1.0,1.0
