t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
51.04999999999841,0.06390891951016807,0.0633798236334181,0.06390891951016807,0.024326904683655018,0.7514454055074115,0.9998995136950335,49.99497568475167,1.0487564509628882,-92.19477578339458,1.0607920933387938,0.3260164367286308,-113.03408282182993,0.40968558840125496,-0.0005080450571575863,5.733183826103372,5.733183826103372,11023.871000000001,0.0,7.914465391044973,0.0,-0.12608406520787324,11021.365462780932,0.0,1.0,1.0
51.05999999999841,0.06355375562195448,0.0633805804622467,0.06355375562195448,0.024026542384194702,0.7525885866265261,0.9998998257701168,49.994991288505844,1.0490485247641423,-92.19326074578261,1.0609326283217615,0.3238351654318549,-112.90239502486708,0.41060971716812483,-0.00024319352720709357,5.732871186143285,5.732871186143285,11023.871000000001,0.0,7.91340151812308,0.0,-0.12702147706414862,11021.363463285288,0.0,1.0,1.0
51.06999999999841,0.06327590217031308,0.06338127802515543,0.06327590217031308,0.02378095085545752,0.7543585578977681,0.9998993533398037,49.994967666990185,1.0494484078429318,-92.18568823963292,1.0612069261725394,0.3220603323986339,-112.78338960972995,0.4115057969300575,-1.9841351292206738e-05,5.7325561157003975,5.7325561157003975,11023.871000000001,0.0,7.912331105846315,0.0,-0.1279307612900808,11021.362537552825,0.0,1.0,1.0
51.07999999999841,0.0631046686486135,0.06338193186438819,0.0631046686486135,0.023614250225347445,0.7565473890014695,0.9998981624469879,49.99490812234939,1.0499105470210954,-92.175179565487,1.0615818493003175,0.32087626780410844,-112.69141353312314,0.4122776922287048,0.00013988104035132787,5.732238741898152,5.732238741898152,11023.871000000001,0.0,7.911286765381892,0.0,-0.12880868498844952,11021.361765817,0.0,1.0,1.0
51.089999999998405,0.06305291450240876,0.06338256080890123,0.06305291450240876,0.02353924974898444,0.75890653549394,0.9998963913122599,49.994819565613,1.050386054710301,-92.16494850730918,1.0620153090587132,0.320375248141725,-112.63682527197778,0.4128535817257535,0.0002230273563667562,5.731919207825688,5.731919207825688,11023.871000000001,0.0,7.910236276109031,0.0,-0.12965932747178552,11021.361971854187,0.0,1.0,1.0
51.0999999999984,0.06311947584076746,0.06338318485344718,0.06311947584076746,0.023558887004711808,0.761177961836405,0.9998942283461897,49.99471141730948,1.0508274977216978,-92.1579688527277,1.0624617492099468,0.32057004874179973,-112.62569329181737,0.41318671097643744,0.00022495102193735572,5.731597673555186,5.731597673555186,11023.871000000001,0.0,7.90921307693232,0.0,-0.13047932129449205,11021.362211534206,0.0,1.0,1.0
51.1099999999984,0.06329518114051969,0.0633838229821185,0.06329518114051969,0.023669347449576206,0.7631189325471908,0.9998918946430694,49.994594732153466,1.0511910933500845,-92.15686993115284,1.0628759139761395,0.32142593586878787,-112.66024434119308,0.4132483780476983,0.00014702157907163504,5.731274312299271,5.731274312299271,11023.871000000001,0.0,7.908184112409691,0.0,-0.13127275884868364,11021.36333177988,0.0,1.0,1.0
51.1199999999984,0.06356359108934402,0.06338449114814287,0.06356359108934402,0.023861644592546492,0.7645222522738077,0.9998896284649069,49.99448142324535,1.0514388948489541,-92.16376889878231,1.0632157920709127,0.3228662749872404,-112.73980350816187,0.4130278093913782,-4.802679384220687e-06,5.7309493091175945,5.7309493091175945,11023.871000000001,0.0,7.907183636293621,0.0,-0.13203605594755363,11021.36439721091,0.0,1.0,1.0
51.1299999999984,0.06390045950010263,0.06338520057996955,0.06390045950010263,0.02412039314442224,0.765234166518288,0.9998876680469403,49.99438340234701,1.0515420998009084,-92.18007562955817,1.0634453054193347,0.32476711968670374,-112.86000389442006,0.412537017915761,-0.00021876989421212162,5.730622856160314,5.730622856160314,11023.871000000001,0.0,7.906177770610176,0.0,-0.13277330951464097,11021.366250452023,0.0,1.0,1.0
51.139999999998395,0.06427410992075362,0.06338595656155536,0.06427410992075362,0.024422819421272658,0.7651696580501148,0.9998862301417838,49.994311507089186,1.0514848752288235,-92.2063131854102,1.0635376170011803,0.3269557340531238,-113.0120585705112,0.4118149612909831,-0.00047627890246938753,5.73029515434867,5.73029515434867,11023.871000000001,0.0,7.905201580792674,0.0,-0.13348065388548133,11021.36798565258,0.0,1.0,1.0
51.14999999999839,0.06464673333521388,0.06338675780693462,0.06464673333521388,0.024738786007320233,0.7643232423407964,0.9998854857684543,49.994274288422716,1.0512679674734249,-92.24197821425804,1.0634787011913245,0.3292145872466517,-113.18265250488655,0.4109295735907582,-0.0007517469470662422,5.729966403852764,5.729966403852764,11023.871000000001,0.0,7.90422036902238,0.0,-0.13416219841550847,11021.370421447995,0.0,1.0,1.0
51.15999999999839,0.06497703645110559,0.06338759651055365,0.06497703645110559,0.025032656988570504,0.7627735030417011,0.9998855359873947,49.994276799369736,1.050911008444027,-92.28548037447098,1.0632705047247268,0.3312946664470718,-113.35485457228063,0.40997543047191354,-0.001014164960473421,5.729636806857802,5.729636806857802,11023.871000000001,0.0,7.903269986943715,0.0,-0.13481385582567879,11021.372650173724,0.0,1.0,1.0
51.16999999999839,0.06522489095760803,0.0633884591006956,0.06522489095760803,0.025267701887051824,0.7606795105408605,0.9998863922114919,49.99431961057459,1.0504521828732452,-92.33421679285077,1.0629327358740142,0.33294302851981367,-113.51026309778267,0.40906448168090626,-0.0012309444505002147,5.729306555690361,5.729306555690361,11023.871000000001,0.0,7.9023149416654475,0.0,-0.13543925469682697,11021.375461653366,0.0,1.0,1.0
51.17999999999839,0.06535952624499625,0.06338932765334575,0.06535952624499625,0.025413450095553132,0.758265265728331,0.99988797037758,49.994398518879,1.049943175041074,-92.38491438364926,1.0625014676964912,0.3339532821089493,-113.63226473573056,0.4083059274767088,-0.0013743005770419925,5.728975836440529,5.728975836440529,11023.871000000001,0.0,7.901391855225939,0.0,-0.13603438232863568,11021.377940380675,0.0,1.0,1.0
51.189999999998385,0.0653643020220244,0.06339018182627729,0.0653643020220244,0.025449941966334478,0.7557939214672804,0.9998900988455915,49.994504942279576,1.0494432465655805,-92.43404310726169,1.0620253968375672,0.3341966187070803,-113.70776122364956,0.40779173730868545,-0.0014249208891219806,5.7286448355176764,5.7286448355176764,11023.871000000001,0.0,7.900464454909983,0.0,-0.13660360890880013,11021.381113861025,0.0,1.0,1.0
51.19999999999838,0.06523763697296224,0.06339100109071136,0.06523763697296224,0.025372671645354946,0.7535369852402515,0.9998925403367338,49.99462701683669,1.0490100711635948,-92.47822011354613,1.061559205601592,0.3336384194719346,-113.73061716810521,0.4075824707817917,-0.0013768877970801313,5.728313693354766,5.728313693354766,11023.871000000001,0.0,7.89957010537342,0.0,-0.13715143193279347,11021.385236915628,0.0,1.0,1.0
51.20999999999838,0.06499224582845552,0.06339176700346073,0.06499224582845552,0.025191191415976717,0.7517439450371918,0.9998950206210524,49.99475103105262,1.0486931601317133,-92.51456835279394,1.0611564464029264,0.33233540579821896,-113.70105018603876,0.4077031627530606,-0.0012365307163064512,5.727982672794732,5.727982672794732,11023.871000000001,0.0,7.898671781198387,0.0,-0.13766030982535749,11021.388498183287,0.0,1.0,1.0
51.21999999999838,0.0646559668597186,0.06339246526371714,0.0646559668597186,0.024928313144540356,0.7506134803656271,0.9998972617454258,49.99486308727129,1.0485274057362532,-92.54112025383813,1.0608628286529158,0.33044023558400576,-113.6254237197171,0.4081370899569544,-0.0010217783981620876,5.727651792780364,5.727651792780364,11023.871000000001,0.0,7.897807594059896,0.0,-0.13813895479728083,11021.390984442613,0.0,1.0,1.0
51.22999999999838,0.06426882394698596,0.06339308731286096,0.06426882394698596,0.02461686901548937,0.7502685992705681,0.9998990174946082,49.99495087473041,1.0485287634653402,-92.55710090409474,1.0607103671155536,0.3281838016672892,-113.51542525112914,0.4088276820783059,-0.0007595744481084,5.727321229144506,5.727321229144506,11023.871000000001,0.0,7.896939761089786,0.0,-0.13859364053858572,11021.394875509224,0.0,1.0,1.0
51.239999999998375,0.06387730845291664,0.06339363127983044,0.06387730845291664,0.024294580304140515,0.7507411046536014,0.9999001037780847,49.99500518890424,1.0486930426984382,-92.56302088659743,1.0607136268933932,0.32584047770152536,-113.38642877978756,0.40968798252743144,-0.0004816780998657365,5.726991067408841,5.726991067408841,11023.871000000001,0.0,7.896107088976639,0.0,-0.139014505241858,11021.398025062215,0.0,1.0,1.0
51.24999999999837,0.06352762062796394,0.0633941021522586,0.06352762062796394,0.023998556150867444,0.7519682107765493,0.9999004188771555,49.995020943857774,1.0489976278922102,-92.56057468630382,1.0608686598575212,0.3236871936826949,-113.25541989740844,0.4106143162591254,-0.00022006620672012853,5.726661385840493,5.726661385840493,11023.871000000001,0.0,7.895271088593075,0.0,-0.13940683248339872,11021.401676737907,0.0,1.0,1.0
51.25999999999837,0.06325956001698697,0.06339451115585087,0.06325956001698697,0.023760773830508244,0.7538014352916415,0.9998999516122357,49.99499758061178,1.0494052744817914,-92.55238657755532,1.0611544800767387,0.32196686882683423,-113.1389484488721,0.4115003828962882,-3.053940462342808e-06,5.726332240340613,5.726332240340613,11023.871000000001,0.0,7.894471253194834,0.0,-0.13976580121661766,11021.40487235017,0.0,1.0,1.0
51.26999999999837,0.06310075267393406,0.06339487442661042,0.06310075267393406,0.023604146784288144,0.7560260493562,0.9998987776137896,49.99493888068948,1.0498696318552205,-92.5416220981998,1.0615365591541794,0.32085444438096455,-113.05097577676011,0.4122521469953531,0.00014819595011277692,5.726003663894076,5.726003663894076,11023.871000000001,0.0,7.893668395430977,0.0,-0.14009540800632267,11021.40853460563,0.0,1.0,1.0
51.27999999999837,0.06306211114703843,0.0633952111499684,0.06306211114703843,0.023540180165889178,0.7583903645726148,0.9998970425041034,49.99485212520517,1.050341659571335,-92.531485460212,1.0619720074079269,0.3204313531891792,-113.00136631065538,0.4128008704388639,0.000221805744441618,5.7256756689687185,5.7256756689687185,11023.871000000001,0.0,7.892902686114087,0.0,-0.1403907271007976,11021.411721274811,0.0,1.0,1.0
51.289999999998365,0.06314125746502695,0.06339554141693546,0.06314125746502695,0.023570823346711577,0.7606365832104212,0.9998949396648819,49.99474698324409,1.0507742041321917,-92.52492041852835,1.0624150588632395,0.32070327142521093,-112.9956765537689,0.41310224439292426,0.00021399131158364448,5.725348247792729,5.725348247792729,11023.871000000001,0.0,7.892134248265294,0.0,-0.14065578718081007,11021.41537363812,0.0,1.0,1.0
51.29999999999836,0.0633280847804249,0.0633958840525149,0.0633280847804249,0.023691590275088006,0.7625249502885509,0.99989269318199,49.9946346590995,1.0511240202160548,-92.52450646280235,1.0628206600497536,0.32163011027331756,-113.03576908696755,0.4131296785593723,0.00012671165242458815,5.725021373976651,5.725021373976651,11023.871000000001,0.0,7.891403897746404,0.0,-0.14088570358759386,11021.418539833507,0.0,1.0,1.0
51.30999999999836,0.06360514435917212,0.06339625462369129,0.06360514435917212,0.023892713721135318,0.7638536052543332,0.9998905423462838,49.99452711731419,1.051354081367521,-92.53228608396793,1.0631473291001268,0.32312926878471665,-113.12053398060176,0.4128750555515669,-3.337819248585422e-05,5.724695003039765,5.724695003039765,11023.871000000001,0.0,7.890671099886142,0.0,-0.1410847152327817,11021.422154478789,0.0,1.0,1.0
51.31999999999836,0.06394722155080004,0.06339666379386073,0.06394722155080004,0.02415791529657174,0.7644762483970251,0.9998887239255756,49.99443619627878,1.051436964817214,-92.54957102015797,1.0633599182024325,0.3250706629145731,-113.24508137912326,0.4123535425987176,-0.000253708445070798,5.72436907611418,5.72436907611418,11023.871000000001,0.0,7.889977259001814,0.0,-0.14124796337453116,11021.425265120739,0.0,1.0,1.0
51.32999999999836,0.06432178918353852,0.06339711616821794,0.06432178918353852,0.024463479040127082,0.7643169503850632,0.9998874503203166,49.99437251601583,1.0513586899695448,-92.57676616237254,1.0634329633108006,0.32727563939068743,-113.40005617366299,0.41160762081453284,-0.0005147957322356039,5.724043522672964,5.724043522672964,11023.871000000001,0.0,7.8892812386371896,0.0,-0.1413797844653281,11021.42884205264,0.0,1.0,1.0
51.339999999998355,0.06469043581630199,0.06339760974616404,0.06469043581630199,0.02477845375945082,0.7633802739349983,0.9998868851500283,49.99434425750142,1.0511222298080838,-92.61323719385365,1.0633542411620114,0.32952184162331477,-113.57163481748246,0.4107087195939533,-0.000790274700304126,5.72371826259481,5.72371826259481,11023.871000000001,0.0,7.888625054871016,0.0,-0.14147541980182807,11021.431923046342,0.0,1.0,1.0
51.34999999999835,0.06501169573741214,0.06339813605631443,0.06501169573741214,0.025066768557504976,0.7617549164454974,0.9998871193245089,49.99435596622545,1.0507495777074956,-92.65726265269728,1.0631278143134437,0.33155783159129537,-113.74256586451365,0.4097542322874994,-0.0010486815747849949,5.723393208233613,5.723393208233613,11023.871000000001,0.0,7.887966946012032,0.0,-0.14153945828519138,11021.435461804274,0.0,1.0,1.0
51.35999999999835,0.06524603168989102,0.06339868099380129,0.06524603168989102,0.025292020179112983,0.7596090321496779,0.9998881522591192,49.99440761295596,1.0502809852413926,-92.7061300323371,1.0627755849298346,0.3331329740822193,-113.89449038642334,0.40885714254090216,-0.0012576425965682564,5.7230682682037495,5.7230682682037495,11023.871000000001,0.0,7.887349481577821,0.0,-0.14156722368043057,11021.438493273445,0.0,1.0,1.0
51.36999999999835,0.06536447512548643,0.06339922630758944,0.06536447512548643,0.025425164195355742,0.7571728546284884,0.9998898885752638,49.99449442876319,1.0497691908900766,-92.75652027295794,1.0623353603496286,0.33405082125527874,-114.01132462951537,0.4081244500318399,-0.0013905447953277625,5.72274335291003,5.72274335291003,11023.871000000001,0.0,7.886730332319478,0.0,-0.14156340133938192,11021.442016756064,0.0,1.0,1.0
51.37999999999835,0.06535239313538473,0.06339975158344212,0.06535239313538473,0.025448053753036316,0.7547119172963399,0.9998921480222536,49.99460740111268,1.0492734769141414,-92.80491203157774,1.061856743185603,0.33419454516917374,-114.08072263080417,0.40764437709842927,-0.0014296170442722536,5.722418372745996,5.722418372745996,11023.871000000001,0.0,7.8861526085675235,0.0,-0.1415235516744027,11021.445017709528,0.0,1.0,1.0
51.389999999998345,0.06520966789620605,0.06340023649226785,0.06520966789620605,0.0253576421338939,0.7524965566521639,0.9998946876168645,49.99473438084323,1.0488509629756768,-92.84795969443978,1.0613945854208646,0.3335387971181933,-114.09718821062172,0.4074740881821386,-0.0013702043401515387,5.722093246447941,5.722093246447941,11023.871000000001,0.0,7.885573425799994,0.0,-0.14145254481323374,11021.448517475732,0.0,1.0,1.0
51.39999999999834,0.06495075095119436,0.06340066304890693,0.06495075095119436,0.025165023580628654,0.7507717523575599,0.9998972308386064,49.99486154193032,1.048549801772782,-92.88287220336301,1.0610018637798633,0.33215125560126063,-114.06161975949551,0.4076341042972865,-0.0012199715763075367,5.7217678998540675,5.7217678998540675,11023.871000000001,0.0,7.885036386685938,0.0,-0.14134590740705147,11021.45151373975,0.0,1.0,1.0
51.40999999999834,0.06460510776743325,0.06340101762705244,0.06460510776743325,0.024894388314963885,0.7497284729649045,0.9998995015436303,49.994975077181515,1.048402858475768,-92.90780998304263,1.0607229747691869,0.330194976955652,-113.98105943738996,0.40810281946166593,-0.0009980663519586763,5.721442273072518,5.721442273072518,11023.871000000001,0.0,7.8844980993961675,0.0,-0.1412087088486476,11021.455031307692,0.0,1.0,1.0
51.41999999999834,0.0642138547077905,0.06340129249151788,0.0642138547077905,0.024579443586480024,0.7494796376093339,0.9999012592598213,49.995062962991064,1.0484237362892812,-92.92214815301712,1.06058804971705,0.3279080360953249,-113.86773334581297,0.40881948743579233,-0.000732246047682978,5.721116316766702,5.721116316766702,11023.871000000001,0.0,7.884002645074253,0.0,-0.14103668199021585,11021.458043019866,0.0,1.0,1.0
51.42999999999834,0.0638238100658711,0.06340148665730383,0.0638238100658711,0.024258134124898655,0.7500458928922109,0.9999023286270227,49.995116431351136,1.048605940905371,-92.92654575530618,1.0606094919306261,0.32556734271174553,-113.73732658086675,0.4096944120774891,-0.0004545446518806791,5.720790000228438,5.720790000228438,11023.871000000001,0.0,7.883506138140704,0.0,-0.14083502469008055,11021.461587567655,0.0,1.0,1.0
51.439999999998335,0.06348072012966517,0.06340160596676735,0.06348072012966517,0.02396718355492105,0.7513537084756684,0.9999026182722421,49.99513091361211,1.0489249052839018,-92.92282313432105,1.0607812330181994,0.32344765323740016,-113.60688198926741,0.41062288242720285,-0.00019669773745657326,5.7204633085642556,5.7204633085642556,11023.871000000001,0.0,7.883053112033274,0.0,-0.1405993485118084,11021.464652387696,0.0,1.0,1.0
51.44999999999833,0.0632233018041752,0.06340166237972823,0.0632233018041752,0.023737740797844582,0.7532456053579201,0.9999021275693684,49.99510637846842,1.049341967183508,-92.91369354228264,1.0610804715032005,0.32178597157975114,-113.49277832859677,0.41149913166554486,1.360910344986796e-05,5.720136249315367,5.720136249315367,11023.871000000001,0.0,7.882599213246973,0.0,-0.1403349814123941,11021.468275668916,0.0,1.0,1.0
51.45999999999833,0.06307738370346093,0.06340167257223951,0.06307738370346093,0.023591456857811534,0.7555007891659307,0.9999009414169546,49.99504707084773,1.0498101194458838,-92.90235551789283,1.0614713992799913,0.3207472120893388,-113.40856298572163,0.412231529938204,0.00015622808452684517,5.719809150990192,5.719809150990192,11023.871000000001,0.0,7.882189376909755,0.0,-0.14005547409456226,11021.475920352517,0.0,1.0,1.0
51.46999999999833,0.06305210322650372,0.06340165602780803,0.06305210322650372,0.0235387066017895,0.7578651348750233,0.9998992124733446,49.994960623667225,1.0502801879133559,-92.89200030820314,1.0619104296833901,0.32040301890876655,-113.36368543957397,0.41275410277405444,0.00022019909882294714,5.719481537208973,5.719481537208973,11023.871000000001,0.0,7.881778831772472,0.0,-0.13971319065059945,11021.475180878697,0.0,1.0,1.0
51.47999999999833,0.06314388548988488,0.0634016328762836,0.06314388548988488,0.023580386856213414,0.7600815971721911,0.9998971388995322,49.99485694497661,1.050705377096968,-92.88553729144309,1.0623516339799444,0.32075191397126496,-113.3631282083267,0.41302510400096043,0.00020266918230178038,5.719153752726752,5.719153752726752,11023.871000000001,0.0,7.881412899236102,0.0,-0.13936226653659836,11021.479917966217,0.0,1.0,1.0
51.489999999998325,0.06334171639511776,0.0634016217318599,0.06334171639511776,0.02371134885267133,0.7619138457575897,0.999894947479827,49.99474737399135,1.0510430474347772,-92.8854922187316,1.0627502330367973,0.3217485673802269,-113.40838570066524,0.4130200832856981,0.00010618334646712857,5.718825811534583,5.718825811534583,11023.871000000001,0.0,7.881046405463914,0.0,-0.1389792997318598,11021.483759683118,0.0,1.0,1.0
51.49999999999832,0.06362716478720844,0.06340163773279045,0.06362716478720844,0.023921049160126356,0.7631656905437294,0.9998928782158777,49.99464391079388,1.0512571591114597,-92.89382960509663,1.0630653422046847,0.32330450871272765,-113.49790888959508,0.4127336103587451,-6.190644823675373e-05,5.718497819308455,5.718497819308455,11023.871000000001,0.0,7.880725018333379,0.0,-0.1385651811072838,11021.48716686602,0.0,1.0,1.0
51.50999999999832,0.06397407660169749,0.06340169094686225,0.06397407660169749,0.02419232294956724,0.763698503490861,0.9998911660642449,49.994558303212244,1.0513217321877475,-92.91176038384616,1.0632628094018168,0.3252836204347932,-113.6262841026212,0.41218403005161564,-0.00028821448186472885,5.718169897388628,5.718169897388628,11023.871000000001,0.0,7.88040320088956,0.0,-0.13812572149457913,11021.491171928588,0.0,1.0,1.0
51.51999999999832,0.06434911373203249,0.06340178528353918,0.06434911373203249,0.02450053359022643,0.7634455298321611,0.999890018722855,49.99450093614275,1.0512246884173535,-92.9395696243181,1.0633186030096424,0.3275015080864293,-113.78359652281732,0.4114173321050467,-0.0005523909006486909,5.717842182061312,5.717842182061312,11023.871000000001,0.0,7.880126927163621,0.0,-0.13765616071186795,11021.494754253337,0.0,1.0,1.0
51.52999999999832,0.06471332158853275,0.06340191802473698,0.06471332158853275,0.024813964437247635,0.7624213202609067,0.9998895921034043,49.99447960517022,1.0509712480898084,-92.97649205221622,1.0632223455580736,0.32973130656861355,-113.95553645118855,0.410508353320652,-0.0008273277126243358,5.717514825500671,5.717514825500671,11023.871000000001,0.0,7.879850337112409,0.0,-0.13716209661455697,11021.498967703737,0.0,1.0,1.0
51.539999999998315,0.0650251432430931,0.06340208004379305,0.0650251432430931,0.025096186933133383,0.760724465069996,0.9998899667713741,49.994498338568704,1.0505857418308888,-93.02067741427686,1.0629802289131063,0.33171963895241585,-114.12456752306014,0.40955712486647805,-0.001081172370059759,5.717187989361919,5.717187989361919,11023.871000000001,0.0,7.879619682199448,0.0,-0.13663864376184548,11021.502787877298,0.0,1.0,1.0
51.54999999999831,0.06524576904087159,0.0634022567245886,0.06524576904087159,0.02531117507911883,0.7585317190403676,0.9998911303075425,49.99455651537713,1.0501103947083463,-93.06931165515395,1.0626162828193746,0.3332189009086394,-114.27237180182654,0.40867738728921243,-0.001281798413413509,5.7168618146099295,5.7168618146099295,11023.871000000001,0.0,7.879388807779523,0.0,-0.13610099661727357,11021.508555427296,0.0,1.0,1.0
51.55999999999831,0.06534781201774473,0.06340242951836599,0.06534781201774473,0.025430949375225338,0.756079263773339,0.9998929755568494,49.99464877784247,1.0495993018623697,-93.11902327349702,1.0621701733345241,0.3340409071197367,-114.38316884146238,0.4079747900578297,-0.0014034207707343746,5.716536584408826,5.716536584408826,11023.871000000001,0.0,7.879204225767033,0.0,-0.13552245708079177,11021.512519780741,0.0,1.0,1.0
51.56999999999831,0.0653187340774243,0.06340257797261482,0.0653187340774243,0.025439450490397378,0.7536346548941338,0.9998953132767548,49.99476566383774,1.0491116906928701,-93.166303025969,1.0616924677146216,0.3340817210074143,-114.44554375573142,0.4075333938280031,-0.0014300702586788824,5.716212367516189,5.716212367516189,11023.871000000001,0.0,7.879019503695836,0.0,-0.1349199808521742,11021.516652603554,0.0,1.0,1.0
51.57999999999831,0.06516005485577442,0.06340268199333156,0.06516005485577442,0.025335352238356982,0.7514665638194805,0.9998978948219529,49.994894741097646,1.0487039313149018,-93.20785151117391,1.0612381230879089,0.3333265818174146,-114.45479069641013,0.4074063624257736,-0.001358596087604927,5.7158893970213,5.7158893970213,11023.871000000001,0.0,7.878881348266616,0.0,-0.134294071501772,11021.521405030035,0.0,1.0,1.0
51.589999999998305,0.06488804340857914,0.06340272408613212,0.06488804340857914,0.025131366416512483,0.7498148452679496,0.9999004418183008,49.99502209091504,1.0484226343066598,-93.24097359457618,1.0608593978241871,0.3318546984552414,-114.41253374578913,0.4076093770396928,-0.001198069575123098,5.7155678397810865,5.7155678397810865,11023.871000000001,0.0,7.87874311459981,0.0,-0.13364295681872793,11021.526486189092,0.0,1.0,1.0
51.5999999999983,0.06453378229309542,0.06340269132424757,0.06453378229309542,0.024853024573498837,0.7488621617507462,0.9999026805382668,49.99513402691334,1.0482985021829843,-93.26396613186591,1.0605992245032883,0.32983947071101033,-114.32648493824816,0.4081158658287456,-0.0009688288101418752,5.715247867310646,5.715247867310646,11023.871000000001,0.0,7.878651698700719,0.0,-0.13296324290652523,11021.531200465412,0.0,1.0,1.0
51.6099999999983,0.06413940403081593,0.06340257680842791,0.06413940403081593,0.024534815594204916,0.7487108918952492,0.999904376848576,49.9952188424288,1.048342712615587,-93.27635971696495,1.060485732746147,0.3275256737600486,-114.20937615377946,0.40886100246460055,-0.0006993683065186704,5.714929645151252,5.714929645151252,11023.871000000001,0.0,7.878560248618609,0.0,-0.13225999951745593,11021.536622581318,0.0,1.0,1.0
51.6199999999983,0.06375194541013571,0.06340238043613149,0.06375194541013571,0.024214801560535938,0.7493702960473639,0.999905364584679,49.99526822923395,1.0485464525436643,-93.27896386947451,1.0605290960574363,0.325192078926287,-114.07716470936126,0.40975254679132833,-0.0004219094044963165,5.714613323747276,5.714613323747276,11023.871000000001,0.0,7.87851578339058,0.0,-0.1315278565442162,11021.541674447632,0.0,1.0,1.0
51.6299999999983,0.06341659112359349,0.06340210888303367,0.06341659112359349,0.023929232045374452,0.7507561167439649,0.9999055630029952,49.99527815014976,1.0488832302334719,-93.2737238562329,1.060721107261331,0.32311061253500706,-113.94691718623567,0.41068497003908033,-0.00016787350030627451,5.714299043977703,5.714299043977703,11023.871000000001,0.0,7.878471310085841,0.0,-0.13077210345809517,11021.54746251444,0.0,1.0,1.0
51.639999999998295,0.06317074878272737,0.0634017748042479,0.06317074878272737,0.023708232358850893,0.7527021234954051,0.9999049821402768,49.99524910701384,1.0493130830791724,-93.26343521283205,1.0610371679301025,0.321510971688851,-113.83474754637204,0.41155356553452316,3.5852931109737335e-05,5.713986928831886,5.713986928831886,11023.871000000001,0.0,7.878473964892422,0.0,-0.12998697979648474,11021.552909918983,0.0,1.0,1.0
51.64999999999829,0.06303815849562616,0.06340139536231874,0.06303815849562616,0.023571970627596636,0.7549823174881232,0.9999037153615691,49.99518576807846,1.0497886608079239,-93.25130994622722,1.0614403902745682,0.3205462708778011,-113.75367744377392,0.41226991295316573,0.00017033197179008863,5.7136770854369905,5.7136770854369905,11023.871000000001,0.0,7.878476619670227,0.0,-0.129177826211558,11021.559083306556,0.0,1.0,1.0
51.65999999999829,0.0630264284051386,0.06340099027744764,0.0630264284051386,0.023529955016898644,0.7573409398921678,0.999901921613519,49.99509608067595,1.0502606790813986,-93.2405232160049,1.0618866423046416,0.32027988753689296,-113.7128732772559,0.4127703238001731,0.00022528938381720376,5.713369601220498,5.713369601220498,11023.871000000001,0.0,7.878526461114591,0.0,-0.12833881559392957,11021.564939088543,0.0,1.0,1.0
51.66999999999829,0.06313093451204232,0.06340057965564871,0.06313093451204232,0.02358210108025089,0.759522260742989,0.9998998034455238,49.99499017227619,1.0506827134564194,-93.23394974901434,1.0623298808184114,0.32070395121751,-113.716758022102,0.4130154056432476,0.0001987499947710622,5.713064545918521,5.713064545918521,11023.871000000001,0.0,7.878576292414096,0.0,-0.1274752724504821,11021.571536405745,0.0,1.0,1.0
51.67999999999829,0.06333982776401492,0.06340018184153111,0.06333982776401492,0.023722662054283715,0.7612938215204881,0.999897590054344,49.9948795027172,1.0510127282655568,-93.23406157023055,1.0627256303801997,0.32176830740457896,-113.76649125569752,0.41298270898769385,9.378833864635838e-05,5.712761966830923,5.712761966830923,11023.871000000001,0.0,7.87867333252404,0.0,-0.12658136190328084,11021.577835945243,0.0,1.0,1.0
51.689999999998285,0.06363372848568538,0.06339981149338379,0.06363372848568538,0.023940353766881747,0.7624654655970393,0.9998955219571541,49.99477609785771,1.051215659780937,-93.2427454731276,1.0630336098728297,0.323378815587378,-113.86010617118085,0.41266940987357126,-8.157878289433151e-05,5.712461858569158,5.712461858569158,11023.871000000001,0.0,7.878770334138227,0.0,-0.12566264749220035,11021.585325974587,0.0,1.0,1.0
51.69999999999828,0.0639855612899154,0.06339947804265676,0.0639855612899154,0.024217142983345905,0.7629065304867304,0.9998938321571698,49.994691607858485,1.0512669569968371,-93.26111203466597,1.063220657573727,0.3253934287555734,-113.99167608975178,0.41209697920095784,-0.0003131660141512081,5.71216416357894,5.71216416357894,11023.871000000001,0.0,7.878914518029175,0.0,-0.124713424874646,11021.593214993947,0.0,1.0,1.0
51.70999999999828,0.06436119794953223,0.0633991846751889,0.06436119794953223,0.02452749049405102,0.7625596544250599,0.9998927235526475,49.99463617763237,1.0511564218534735,-93.28932751304916,1.0632641611298232,0.3276221368067425,-114.15073434692329,0.41131485345156915,-0.0005797725168799929,5.711868806241279,5.711868806241279,11023.871000000001,0.0,7.87905861678074,0.0,-0.12373925793337315,11021.602571337957,0.0,1.0,1.0
51.71999999999828,0.06472117743123222,0.0633989279419965,0.06472117743123222,0.024838947137992253,0.7614494969493726,0.9998923443212759,49.994617216063794,1.0508914795123803,-93.32649790554719,1.063155563519123,0.3298338054160281,-114.32249702645265,0.4104011665455113,-0.0008535753627977225,5.711575720436329,5.711575720436329,11023.871000000001,0.0,7.879249810417337,0.0,-0.12273435262605259,11021.612252128765,0.0,1.0,1.0
51.72999999999828,0.06502390854022876,0.06339869806299976,0.06502390854022876,0.025114779554800303,0.7596845362907972,0.9998927647807464,49.99463823903732,1.0504987226113762,-93.37064828951019,1.0629031387545511,0.33177350878917766,-114.48916136129564,0.40945840850936344,-0.0011023776566080577,5.711284875339272,5.711284875339272,11023.871000000001,0.0,7.879440853956618,0.0,-0.12170433074470145,11021.62309271096,0.0,1.0,1.0
51.739999999998275,0.06523145839836213,0.06339847992769083,0.06523145839836213,0.025319477646741095,0.757449926996416,0.9998939610383142,49.99469805191571,1.0500221799438152,-93.41887255949541,1.06253294672865,0.33319766853406557,-114.63250893386972,0.40860063565577276,-0.0012944199182631858,5.710996257425184,5.710996257425184,11023.871000000001,0.0,7.87967882004883,0.0,-0.12064353382960469,11021.633956476793,0.0,1.0,1.0
51.74999999999827,0.06531813894463806,0.06339825471950356,0.06531813894463806,0.02542623963425888,0.7549873930069996,0.9998958148763969,49.99479074381984,1.0495170879070892,-93.4677588506602,1.0620863576816892,0.3339271972034265,-114.73711340540426,0.40793172198590616,-0.001404844102247546,5.710709860467348,5.710709860467348,11023.871000000001,0.0,7.8799165528333885,0.0,-0.11955788702099118,11021.64583004382,0.0,1.0,1.0
51.75999999999827,0.06527347193286027,0.06339800198694928,0.06527347193286027,0.025421058001169113,0.7525659856763671,0.9998981290401469,49.99490645200734,1.0490424419333986,-93.5138200248016,1.061614714011581,0.3338709372098816,-114.79247814403703,0.40753147386685973,-0.0014194542805471763,5.710425680270256,5.710425680270256,11023.871000000001,0.0,7.88020103551555,0.0,-0.11844182782954542,11021.657561795177,0.0,1.0,1.0
51.76999999999827,0.06510056971600645,0.06339770191553717,0.06510056971600645,0.02530428001288374,0.7504522277227118,0.9999006502322891,49.995032511614454,1.0486537158218519,-93.55381143410473,1.061172911902601,0.3330245090056335,-114.79467741110558,0.4074490110020509,-0.0013365672971720755,5.710143711630745,5.710143711630745,11023.871000000001,0.0,7.8804851833644465,0.0,-0.1173014190213753,11021.670137182131,0.0,1.0,1.0
51.77999999999827,0.0648174527202716,0.06339733754699348,0.0648174527202716,0.025090166063571156,0.7488804277014414,0.9999030992344978,49.99515496172489,1.0483958709812304,-93.58514041523942,1.0608123523085913,0.3314782732582415,-114.74604598895317,0.4076952098561804,-0.0011666070535952186,5.709863951307072,5.709863951307072,11023.871000000001,0.0,7.88081581175892,0.0,-0.11613094631555211,11021.682479780973,0.0,1.0,1.0
51.789999999998265,0.06445672885557671,0.06339689669678707,0.06445672885557671,0.024805501118556932,0.7480246248934491,0.9999052056725246,49.99526028362623,1.0482973905798976,-93.60624390635604,1.0605744034753166,0.3294154052020753,-114.65494470818895,0.4082386573159845,-0.0009310331629693719,5.70958639706062,5.70958639706062,11023.871000000001,0.0,7.8811459856231565,0.0,-0.11493649040217847,11021.695618134156,0.0,1.0,1.0
51.79999999999826,0.06406143835469026,0.06339637333905547,0.06406143835469026,0.024485461373388934,0.7479764788999096,0.9999067425463083,49.995337127315416,1.048367022339658,-93.61680825529035,1.0604851398957682,0.32708669141945096,-114.53458497749801,0.4090106420088717,-0.0006590025786154634,5.709311044317086,5.709311044317086,11023.871000000001,0.0,7.881522334523018,0.0,-0.1137131975980311,11021.70840377475,0.0,1.0,1.0
51.80999999999826,0.06367872879386151,0.06339576828449213,0.06367872879386151,0.024168141891773357,0.7487338359654803,0.9999075534953519,49.995377674767596,1.0485936738042865,-93.61779056503981,1.0605524992441429,0.3247720768252288,-114.40116786389828,0.4099166045544782,-0.00038285610075946847,5.709037892045444,5.709037892045444,11023.871000000001,0.0,7.881898091072079,0.0,-0.11246683572376343,11021.721952246658,0.0,1.0,1.0
51.81999999999826,0.06335313442790805,0.06339508906604056,0.06335313442790805,0.023889256985774588,0.7502018185117774,0.999907568822461,49.99537844112305,1.0489489961740892,-93.61125574431007,1.0607661689665961,0.32274009104316154,-114.2717570110253,0.41085040790942307,-0.0001336503540534783,5.708766943340541,5.708766943340541,11023.871000000001,0.0,7.882319645315041,0.0,-0.11119208912565551,11021.73516448054,0.0,1.0,1.0
51.82999999999826,0.0631206961082256,0.06339434905219808,0.0631206961082256,0.023677876060713324,0.752205647485239,0.9999068094811752,49.99534047405876,1.049391805250431,-93.60007504804395,1.0610998130930325,0.32121275793416226,-114.1621801165285,0.4117085658514913,6.255565185169301e-05,5.70849817535385,5.70849817535385,11023.871000000001,0.0,7.882740451436724,0.0,-0.10990762460876878,11021.750885642832,0.0,1.0,1.0
51.839999999998255,0.06300304897316024,0.06339356590598552,0.06300304897316024,0.023552685445265214,0.7545143636310688,0.9999053774496164,49.99526887248082,1.0498744784667735,-93.58746745713802,1.0615155332368231,0.32033128506465147,-114.08492272234763,0.41240594685581866,0.00018803513897928947,5.708231714943955,5.708231714943955,11023.871000000001,0.0,7.883206654287874,0.0,-0.10858108900528855,11021.76437061784,0.0,1.0,1.0
51.84999999999825,0.0630063260360036,0.06339275959625225,0.0630063260360036,0.023522387445764816,0.7568707762411163,0.9999034381209123,49.99517190604561,1.0503476442668942,-93.5765881316898,1.0619687041802632,0.32015111986822087,-114.04888818371015,0.41288105346066983,0.00023314846757296198,5.707967457440796,5.707967457440796,11023.871000000001,0.0,7.883671935337646,0.0,-0.10723142812818633,11021.777858028978,0.0,1.0,1.0
51.85999999999825,0.06312487792645122,0.06339195021680195,0.06312487792645122,0.023585934103555743,0.7590206197224129,0.9999011986174959,49.995059930874795,1.0507652788820279,-93.57027323199075,1.0624132067217593,0.32065813715390484,-114.0579364509093,0.41309683021377275,0.0001967861401236462,5.707705490376599,5.707705490376599,11023.871000000001,0.0,7.884182117521168,0.0,-0.10586299042069035,11021.792400703514,0.0,1.0,1.0
51.86999999999825,0.06334597910566946,0.063391155855135,0.06334597910566946,0.023736925854333027,0.76073541944581,0.9998988907009384,49.99494453504692,1.0510860152775794,-93.57093581391518,1.0628049072901748,0.32179707793015533,-114.11285179968675,0.4130329807205071,8.260517745669466e-05,5.707445838429118,5.707445838429118,11023.871000000001,0.0,7.884691186644251,0.0,-0.10447138156079135,11021.807215418026,0.0,1.0,1.0
51.87999999999825,0.0636492876202906,0.06339039070402874,0.0636492876202906,0.02396330354078707,0.7618311787929181,0.9998967554176068,49.99483777088034,1.051275844880892,-93.58037967430415,1.0631041910806118,0.3234680080536051,-114.21122055017602,0.41268940620871136,-0.00010067716294119566,5.707188547407304,5.707188547407304,11023.871000000001,0.0,7.8852446386488895,0.0,-0.10305442627447903,11021.821713895228,0.0,1.0,1.0
51.889999999998246,0.06400680721499316,0.06338966357596744,0.06400680721499316,0.02424614487137259,0.7621853013368951,0.9998950237338713,49.99475118669356,1.0513117295268983,-93.59961016468729,1.0632789611250921,0.32552291148925233,-114.34658453599911,0.41209080080514776,-0.00033805266701192327,5.7069336682295,5.7069336682295,11023.871000000001,0.0,7.885796768839433,0.0,-0.10161862986575215,11021.836921093718,0.0,1.0,1.0
51.89999999999824,0.06438363711448777,0.06338897695424597,0.06438363711448777,0.02455900903488462,0.7617498734358327,0.999893893595191,49.99469467975955,1.051185427893223,-93.62867072836185,1.063308102058006,0.32776623563995555,-114.50792229875285,0.4112901013016522,-0.0006074665024762196,5.7066812627870025,5.7066812627870025,11023.871000000001,0.0,7.886392717653925,0.0,-0.10015836134833572,11021.851828771252,0.0,1.0,1.0
51.90999999999824,0.06473984949356208,0.06338832668416683,0.06473984949356208,0.024868744535710842,0.7605596512917778,0.9998935052721996,49.99467526360998,1.0509066231907787,-93.6665361130875,1.0631849461506684,0.3299628038800287,-114.67999094600964,0.4103687215594548,-0.0008804049466489992,5.706431397943673,5.706431397943673,11023.871000000001,0.0,7.886987118592522,0.0,-0.09868016088818066,11021.86746935108,0.0,1.0,1.0
51.91999999999824,0.065033881208881,0.06338770236134281,0.065033881208881,0.025138372771941708,0.7587328991004708,0.9998939187101985,49.994695935509924,1.050504185308003,-93.71110626615547,1.062919895244038,0.3318565328607632,-114.84475243706866,0.409431508150195,-0.0011243779973325874,5.706184150690081,5.706184150690081,11023.871000000001,0.0,7.88762468181132,0.0,-0.09717858499185705,11021.882810521878,0.0,1.0,1.0
51.92999999999824,0.06522875722719039,0.06338708841298031,0.06522875722719039,0.025332981445486825,0.7564629627417127,0.9998950985399473,49.994754926997366,1.0500239147104105,-93.7593850325252,1.062541049228003,0.3332084010470113,-114.98412937000542,0.4085926473808523,-0.001308064938508574,5.705939601573766,5.705939601573766,11023.871000000001,0.0,7.888260454250401,0.0,-0.09566005181258432,11021.898896772696,0.0,1.0,1.0
51.939999999998236,0.0653004878361836,0.06338646578799506,0.0653004878361836,0.025426978244095677,0.7539967618111011,0.9998969157335383,49.99484578667692,1.0495221188759167,-93.80792290737129,1.0620914294631294,0.3338485113256788,-115.08307544355233,0.40795414759607385,-0.0014075676626054828,5.705697840063158,5.705697840063158,11023.871000000001,0.0,7.888938723401226,0.0,-0.09411907719096832,11021.914693389612,0.0,1.0,1.0
51.949999999998234,0.06524032233963424,0.06338581406784907,0.06524032233963424,0.025408094751834257,0.7516048957383952,0.9998991646268888,49.99495823134444,1.0490578152848453,-93.85324038428388,1.0616232511646446,0.3336963966456867,-115.13185809850384,0.4075924404898226,-0.0014101866102824087,5.7054589567181475,5.7054589567181475,11023.871000000001,0.0,7.889614942092104,0.0,-0.09256208712259942,11021.931223721245,0.0,1.0,1.0
51.95999999999823,0.06505319193565491,0.06338511374817736,0.06505319193565491,0.025278513843796518,0.7495517297882935,0.9999015868563774,49.99507934281887,1.0486855785471947,-93.89214893851658,1.0611914267825704,0.33275933948821956,-115.12739034354946,0.40755221867208224,-0.0013158399290644149,5.705223048954379,5.705223048954379,11023.871000000001,0.0,7.890332925004194,0.0,-0.09098354348947647,11021.94749578398,0.0,1.0,1.0
51.96999999999823,0.06475906291731516,0.06338434843592787,0.06475906291731516,0.02505422227712384,0.7480657631376519,0.9999039023068227,49.99519511534113,1.0484486301184375,-93.92216421176845,1.060846496681582,0.3311400379346925,-115.0728031897402,0.40783910430422443,-0.001136460393179016,5.704990212454154,5.704990212454154,11023.871000000001,0.0,7.891048581400982,0.0,-0.08938975294003691,11021.964488627662,0.0,1.0,1.0
51.97999999999823,0.06439212129557563,0.06338350671436603,0.06439212129557563,0.024763316481228193,0.7473120262652846,0.9999058441696587,49.99529220848294,1.048373149386817,-93.94186807806884,1.060628208157842,0.3290317771360788,-114.97714358010043,0.4084166547916502,-0.0008946847565488997,5.704760547591096,5.704760547591096,11023.871000000001,0.0,7.89180521541238,0.0,-0.08777516235962259,11021.981220532442,0.0,1.0,1.0
51.989999999998226,0.06399628179937743,0.06338258344992392,0.06399628179937743,0.024441645966141373,0.7473711057346344,0.9999071928660127,49.99535964330064,1.048465399519765,-93.95110508616422,1.0605605174319912,0.32669116598576187,-114.8541072451635,0.4092122676007238,-0.0006203260783099879,5.704534150102232,5.704534150102232,11023.871000000001,0.0,7.89255923085348,0.0,-0.08614607982963961,11021.998703364448,0.0,1.0,1.0
51.999999999998224,0.06361873055633117,0.06338158037595315,0.06361873055633117,0.02412729296007697,0.7482292009347495,0.999907802082505,49.99539010412525,1.0487119886249834,-93.9509796722272,1.0606490816888319,0.3243988966562401,-114.7201245881343,0.41012915958927,-0.00034580917649439146,5.704311118030046,5.704311118030046,11023.871000000001,0.0,7.893353395727527,0.0,-0.08449684581021345,11022.01591711193,0.0,1.0,1.0
52.00999999999822,0.063303275941794,0.06338050588079627,0.063303275941794,0.023855387804776536,0.7497807367313524,0.9999076133111136,49.99538066555568,1.049082717999034,-93.94367397100477,1.0608814643358875,0.3224196585879378,-114.59223364693446,0.411060712427723,-0.00010178546699957103,5.704091542268685,5.704091542268685,11023.871000000001,0.0,7.894144634303093,0.0,-0.08283373399876943,11022.033871009398,0.0,1.0,1.0
52.01999999999822,0.06308453454467894,0.06337937403267228,0.06308453454467894,0.023653906912616735,0.751842455988108,0.999906658459969,49.99533292299845,1.0495352048577524,-93.93213128439385,1.0612295954730921,0.3209674686882988,-114.48595207617413,0.4119047732639162,8.654635179375023e-05,5.703875513662771,5.703875513662771,11023.871000000001,0.0,7.894975153481957,0.0,-0.08115101465098633,11022.051571934982,0.0,1.0,1.0
52.02999999999822,0.06298191108002425,0.06337820297036378,0.06298191108002425,0.02353986954662444,0.7541786304192225,0.9999050480696541,49.9952524034827,1.0500216646326495,-93.91957096976505,1.0616545854099257,0.32017073216909203,-114.41310404982676,0.41257990353210416,0.00020284589278055098,5.703663112991777,5.703663112991777,11023.871000000001,0.0,7.895802423303891,0.0,-0.07945493763566014,11022.070019063978,0.0,1.0,1.0
52.039999999998216,0.062999858319025,0.06337701287763484,0.062999858319025,0.02352082017177675,0.7565311947681768,0.9999029530703463,49.995147653517314,1.0504930443350384,-93.90911265687932,1.0621115472108305,0.32007535839401635,-114.38208906050677,0.41302771971473273,0.00023844813352810051,5.703454418102684,5.703454418102684,11023.871000000001,0.0,7.896668031670963,0.0,-0.07773966234734862,11022.088153212726,0.0,1.0,1.0
52.049999999998214,0.06313196123140412,0.06337582379783592,0.06313196123140412,0.023595165431956052,0.7586478732481073,0.9999005842568037,49.99502921284019,1.0509036936107814,-93.90355250482334,1.062554462269005,0.3206628464657775,-114.39645946741103,0.4132128195155182,0.00019272367756217185,5.703249486950828,5.703249486950828,11023.871000000001,0.0,7.89753005293032,0.0,-0.07601013195022276,11022.10665376655,0.0,1.0,1.0
52.05999999999821,0.06336465582508401,0.06337465352255835,0.06336465582508401,0.023755945293552076,0.7603044549846251,0.9998981755296921,49.99490877648461,1.0512128924677109,-93.90524292746782,1.0629395627082465,0.3218731716864908,-114.45668958857877,0.41311691285005236,6.982332047555245e-05,5.703048373199052,5.703048373199052,11023.871000000001,0.0,7.898429466158086,0.0,-0.07426129878859078,11022.124630080107,0.0,1.0,1.0
52.06999999999821,0.06367669737494702,0.06337351574279451,0.06367669737494702,0.02399035416603204,0.7613233593048536,0.9998959680765734,49.994798403828675,1.0513876855537163,-93.91590412515093,1.0632279130506403,0.3236009255221222,-114.55992941730581,0.41274253495793173,-0.00012085799308371448,5.702851131140037,5.702851131140037,11023.871000000001,0.0,7.899324939958595,0.0,-0.0725010577874325,11022.14369453068,0.0,1.0,1.0
52.07999999999821,0.06403921421029858,0.06337241862019198,0.06403921421029858,0.024278578375449545,0.7615902361434052,0.9998941904905142,49.99470952452571,1.0514065548824119,-93.93643660721506,1.0633884882351263,0.32569232195977554,-114.69918110799912,0.41211756438639235,-0.00036348291248825687,5.702657807850178,5.702657807850178,11023.871000000001,0.0,7.90025678864194,0.0,-0.07072197867839869,11022.162456757487,0.0,1.0,1.0
52.089999999998206,0.06441657220091747,0.06337136390950227,0.06441657220091747,0.024593278528506072,0.7610667309590993,0.999893035457677,49.994651772883856,1.0512632204938444,-93.96676228205136,1.0634016766947154,0.32794644464249545,-114.86286655032879,0.4112983989070085,-0.0006351423579069836,5.702468432669443,5.702468432669443,11023.871000000001,0.0,7.901184331706364,0.0,-0.0689308794352043,11022.181880692795,0.0,1.0,1.0
52.099999999998204,0.06476842126739699,0.06337034673103914,0.06476842126739699,0.024900628610218575,0.7597977344432585,0.9998926350869316,49.99463175434658,1.050969608445464,-94.00572712779899,1.0632626990518372,0.3301243263934971,-115.03529823119258,0.41036964634638395,-0.0009066555092508578,5.702283034642813,5.702283034642813,11023.871000000001,0.0,7.902147197085609,0.0,-0.0671215258423553,11022.20104620619,0.0,1.0,1.0
52.1099999999982,0.0650532819766379,0.06336935604377397,0.0650532819766379,0.025163460380470015,0.7579112496168274,0.9998930388000914,49.99465194000457,1.0505568160925203,-94.05111003814802,1.0629840633784804,0.3319690915886054,-115.19823226742164,0.4094383547015432,-0.0011452890934519448,5.702101625974772,5.702101625974772,11023.871000000001,0.0,7.903105377228962,0.0,-0.06530073617643829,11022.220938349312,0.0,1.0,1.0
52.1199999999982,0.06523519716621809,0.06336837580673191,0.06523519716621809,0.025347529456872776,0.7556086730790085,0.999894199759307,49.99470998796535,1.050072326750885,-94.0998305505081,1.0625958566327542,0.3332467056411625,-115.33376832040273,0.40861863121026143,-0.0013202247783061435,5.701924218583262,5.701924218583262,11023.871000000001,0.0,7.904097792880333,0.0,-0.06346204986223937,11022.240563413687,0.0,1.0,1.0
52.1299999999982,0.06529202676690143,0.06336738673358334,0.06529202676690143,0.02542868519409118,0.7531418230873028,0.9998959785032124,49.99479892516062,1.049573266532151,-94.14841281000524,1.0621426154774838,0.3337976333482163,-115.42737641867771,0.4080100105653377,-0.0014087417807978203,5.701750807971924,5.701750807971924,11023.871000000001,0.0,7.90508513071551,0.0,-0.061612462262979006,11022.260914067696,0.0,1.0,1.0
52.139999999998196,0.06521671199378841,0.06336636844063843,0.06521671199378841,0.02539639617334808,0.750782512910085,0.9998981615800029,49.99490807900015,1.0491185119311603,-94.19339203705081,1.061677266236373,0.33355200391215084,-115.47010000091046,0.4076854369699799,-0.0013996429740427002,5.701581391703225,5.701581391703225,11023.871000000001,0.0,7.906105562969475,0.0,-0.05974583446072184,11022.281049995183,0.0,1.0,1.0
52.149999999998194,0.06501596669327317,0.06336530173520474,0.06501596669327317,0.02525454296469744,0.7487926287891747,0.9999004862814845,49.99502431407423,1.048761640736347,-94.23164268301618,1.0612545751943474,0.3325283937114873,-115.45960563000646,0.4076852500456837,-0.0012943192585168767,5.701415948849625,5.701415948849625,11023.871000000001,0.0,7.9071205125703505,0.0,-0.05786771069405361,11022.301700676358,0.0,1.0,1.0
52.15999999999819,0.06471163958984891,0.06336417078825038,0.06471163958984891,0.025020772132742876,0.7473946296596763,0.999902672222845,49.99513361114225,1.0485440659597873,-94.26079314692964,1.0609241212353,0.33084144641625557,-115.3998000760338,0.4080098804409866,-0.0011061583045160472,5.701254465148459,5.701254465148459,11023.871000000001,0.0,7.908167405681284,0.0,-0.055974014207193556,11022.322233803243,0.0,1.0,1.0
52.16999999999819,0.06433939471643434,0.06336296494491246,0.06433939471643434,0.02472441384098941,0.7467444309307937,0.9999044566952329,49.99522283476164,1.0484896378557027,-94.2795714217013,1.0607239658393555,0.32869395707837884,-115.30039602530344,0.408618006677271,-0.0008589125457682048,5.701096911955903,5.701096911955903,11023.871000000001,0.0,7.909208399324677,0.0,-0.054069307546666896,11022.343314566848,0.0,1.0,1.0
