t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
52.17999999999819,0.06394390724424427,0.06336167995246171,0.06394390724424427,0.024401909086551335,0.7469115943319667,0.9999056279176423,49.99528139588211,1.0486021539415475,-94.28797810720846,1.0606759233428822,0.3263476707241928,-115.17554741482108,0.40943334506783546,-0.0005829849426094956,5.700943270277877,5.700943270277877,11023.871000000001,0.0,7.910280124066776,0.0,-0.052149963047147536,11022.364339092972,0.0,1.0,1.0
52.189999999998186,0.06357229690840209,0.06336031845040382,0.06357229690840209,0.024091255744007844,0.7478708707937465,0.9999060498115807,49.995302490579036,1.0488659768777664,-94.287260089013,1.060783386779612,0.3240833954192521,-115.04188396177923,0.41035711295324556,-0.0003108241316404205,5.700793507978802,5.700793507978802,11023.871000000001,0.0,7.9113455214256385,0.0,-0.050221071124231936,11022.385992487207,0.0,1.0,1.0
52.199999999998184,0.06326756898377184,0.06335888966264858,0.06326756898377184,0.02382695110319538,0.7495063007120607,0.9999056750649151,49.99528375324576,1.0492491317298234,-94.27971018090716,1.0610318430581644,0.3221615191827586,-114.91638921251034,0.4112824046105625,-7.263240827903687e-05,5.700647600804833,5.700647600804833,11023.871000000001,0.0,7.912440420099313,0.0,-0.048276258661049044,11022.40725383608,0.0,1.0,1.0
52.20999999999818,0.06306290433048503,0.06335740833662534,0.06306290433048503,0.023635907402584488,0.7516265204544321,0.9999045464056026,49.99522732028013,1.0497080896985937,-94.2683375010476,1.0613915538713206,0.3207880372022445,-114.81428059665882,0.4121084347403128,0.00010722669458348988,5.700505516901917,5.700505516901917,11023.871000000001,0.0,7.913528552803255,0.0,-0.046323355843059466,11022.429161035783,0.0,1.0,1.0
52.21999999999818,0.06297563968883159,0.06335589306867745,0.06297563968883159,0.02353371328819588,0.7539912385531682,0.9999027831260576,49.99513915630288,1.0501947538126049,-94.25636340239554,1.0618226050427921,0.32007973321466016,-114.74685310177325,0.41275692653527163,0.00021358166134370637,5.700367218169226,5.700367218169226,11023.871000000001,0.0,7.9146449101639895,0.0,-0.04435674693279076,11022.450429608296,0.0,1.0,1.0
52.22999999999818,0.06300838294255585,0.06335436424337369,0.06300838294255585,0.02352645558505409,0.7563417239194409,0.9999005617697181,49.9950280884859,1.0506605469611887,-94.24686409663286,1.062279859339965,0.32007171594769873,-114.72179800905684,0.4131732078192303,0.0002390274055297653,5.700232700300132,5.700232700300132,11023.871000000001,0.0,7.915754053120258,0.0,-0.04238242732130528,11022.473057416799,0.0,1.0,1.0
52.239999999998176,0.06315392840909383,0.06335284184542896,0.06315392840909383,0.02361196041844171,0.7584279647739766,0.9998980965623185,49.99490482811593,1.051060293189053,-94.24258936362901,1.0627174825792494,0.32074093010994686,-114.74232998553285,0.4133236840099566,0.00018345061343628954,5.700101942440511,5.700101942440511,11023.871000000001,0.0,7.916890139971176,0.0,-0.04040579436231555,11022.496347862121,0.0,1.0,1.0
52.249999999998174,0.06339789043190497,0.063351343370348,0.06339789043190497,0.0237827178447334,0.7600302306045379,0.999895623226243,49.994781161312154,1.0513539988540916,-94.24582586538973,1.063092157230492,0.32202267214566355,-114.80861265215158,0.4131921200465286,5.1489666018346425e-05,5.6999749425432675,5.6999749425432675,11023.871000000001,0.0,7.918018554459374,0.0,-0.03840950649354923,11022.518991763225,0.0,1.0,1.0
52.25999999999817,0.06371814202426078,0.06334988201687244,0.06371814202426078,0.02402517723777176,0.760977484583957,0.9998933827275542,49.99466913637771,1.0515098419696898,-94.25820577416258,1.0633657080995707,0.32380614033822347,-114.91735518300207,0.41278373958217707,-0.00014678044639363647,5.699851695253777,5.699851695253777,11023.871000000001,0.0,7.919172579004569,0.0,-0.03640527767466221,11022.541820707958,0.0,1.0,1.0
52.26999999999817,0.06408496058746077,0.06334846531599578,0.06408496058746077,0.024318636627709743,0.7611636547688726,0.9998916008776834,49.99458004388417,1.051507902910218,-94.28052102577858,1.0635082615383233,0.32593187170220367,-115.06101973019422,0.4121296524893545,-0.0003946930321278054,5.69973220086327,5.69973220086327,11023.871000000001,0.0,7.920318464710102,0.0,-0.03439850087885227,11022.565584905346,0.0,1.0,1.0
52.27999999999817,0.06446201383439887,0.06334709432486808,0.06446201383439887,0.024634877132268303,0.760559873898781,0.9998904646690419,49.99452323345209,1.0513439286405888,-94.31256925655167,1.0635017840999144,0.32819374796074746,-115.22748299694173,0.4112897263396285,-0.0006685000624163627,5.699616477396354,5.699616477396354,11023.871000000001,0.0,7.921488615917603,0.0,-0.03237950414734899,11022.589015244903,0.0,1.0,1.0
52.289999999998166,0.06480858210375386,0.06334576347974695,0.06480858210375386,0.02493944350189855,0.7592209807576664,0.9998900976351596,49.994504881757976,1.0510321260809323,-94.35306642307796,1.0633434441135754,0.3303492974439394,-115.4006393658647,0.4103517029516629,-0.0009383934774124768,5.699504535429146,5.699504535429146,11023.871000000001,0.0,7.922650153779004,0.0,-0.03035673281070354,11022.6130822288,0.0,1.0,1.0
52.299999999998164,0.06508340635659648,0.0633444611521593,0.06508340635659648,0.0251951128704523,0.7572844054744031,0.9998905383479256,49.99452691739628,1.0506057861140188,-94.39967279786678,1.0630478877690537,0.3321416871666188,-115.5621087637956,0.40942453318599825,-0.001171516595291952,5.6993964046164,5.6993964046164,11023.871000000001,0.0,7.923834574181162,0.0,-0.0283258925940248,11022.63699808199,0.0,1.0,1.0
52.30999999999816,0.06525184675285509,0.06334317088741631,0.06525184675285509,0.02536853312973246,0.7549589052973152,0.9998917287338922,49.99458643669461,1.0501138804465862,-94.44923749708272,1.0626471073918073,0.33334363828571056,-115.69426260661054,0.4086215428337546,-0.0013377452993513922,5.699292109438265,5.699292109438265,11023.871000000001,0.0,7.925009899630216,0.0,-0.0262923141056802,11022.66153279909,0.0,1.0,1.0
52.31999999999816,0.06529337735198347,0.06334187321801325,0.06529337735198347,0.025436746760182927,0.7525004866061941,0.9998935192307522,49.99467596153761,1.049614383265676,-94.49825853775891,1.0621870620090201,0.3338044908305299,-115.78296358491312,0.40804029488024846,-0.0014153169490212364,5.699191694212741,5.699191694212741,11023.871000000001,0.0,7.9262067270386805,0.0,-0.024251070930355216,11022.685854306164,0.0,1.0,1.0
52.32999999999816,0.06520263674456098,0.06334054784338518,0.06520263674456098,0.025391098877016852,0.7501816980400127,0.9998956886665405,49.99478443332703,1.049165946333747,-94.54328825555645,1.061721372393297,0.3334652565564034,-115.8201364812154,0.40775003169221846,-0.00139467668081808,5.6990951947397885,5.6990951947397885,11023.871000000001,0.0,7.927393971149598,0.0,-0.022206773915820793,11022.710567112914,0.0,1.0,1.0
52.339999999998156,0.0649881315957721,0.0633391759203716,0.0649881315957721,0.02523718878414045,0.7482614805109462,0.9998979702698502,49.99489851349251,1.0488210631941373,-94.58126744937172,1.061304582044653,0.3323559063947735,-115.80421870155475,0.40778662566321633,-0.0012787108220860613,5.6990026684764405,5.6990026684764405,11023.871000000001,0.0,7.928601302373241,0.0,-0.020157921079479706,11022.735278235215,0.0,1.0,1.0
52.349999999998154,0.06467357440395988,0.06333774220782949,0.06467357440395988,0.024994288792723564,0.7469558629964791,0.9999000837202039,49.99500418601019,1.0486192821480869,-94.60993972546741,1.0609852357167382,0.33060289221507017,-115.73987844349233,0.4081453112105551,-0.0010822332836550874,5.698914163067226,5.698914163067226,11023.871000000001,0.0,7.929798556183506,0.0,-0.018108079478857928,11022.760506340044,0.0,1.0,1.0
52.35999999999815,0.06429605487302342,0.06333623681960068,0.06429605487302342,0.0246928931976378,0.7464113885616223,0.9999017706989576,49.99508853494788,1.0485821119732122,-94.62817974717322,1.060799662330317,0.3284181560563773,-115.63746059529161,0.40877999233051376,-0.0008300510038674325,5.698829744973039,5.698829744973039,11023.871000000001,0.0,7.931014460209011,0.0,-0.016053347111214766,11022.785551784933,0.0,1.0,1.0
52.36999999999815,0.0639009344576526,0.06333465637169643,0.0639009344576526,0.024369951800815096,0.7466865134636387,0.999902827389145,49.99514136945725,1.0487109167872983,-94.63614244396055,1.0607675253232294,0.3260680896219803,-115.5115339924645,0.40961088599630247,-0.0005530828529348407,5.698749468069076,5.698749468069076,11023.871000000001,0.0,7.932219787781065,0.0,-0.013999230263275571,11022.811118755528,0.0,1.0,1.0
52.37999999999815,0.06353519030655348,0.06333300437834827,0.06353519030655348,0.02406330395858539,0.7477446523392991,0.9999031279439563,49.99515639719782,1.048987880423087,-94.63521344933137,1.0608899830938625,0.32383313539382363,-115.37888359344554,0.4105374199036976,-0.00028373318034019557,5.698673403278459,5.698673403278459,11023.871000000001,0.0,7.9334423181339275,0.0,-0.011940864779024778,11022.836440698124,0.0,1.0,1.0
52.389999999998146,0.06324096510172446,0.06333129084948537,0.06324096510172446,0.02380676356606028,0.749459750366626,0.9999026360725752,49.99513180362876,1.049379336228449,-94.62779135999031,1.0611505055282708,0.32196902235838964,-115.25640184070551,0.4114525899940503,-5.170665583932241e-05,5.698601607909722,5.698601607909722,11023.871000000001,0.0,7.934653768776753,0.0,-0.009884383074636556,11022.86233239936,0.0,1.0,1.0
52.399999999998144,0.06304983801684465,0.0633295311467495,0.06304983801684465,0.023626088484439145,0.7516329011216074,0.9999014047683247,49.99507023841623,1.04984078555486,-94.61693951046534,1.0615178161461152,0.3206728078171039,-115.1589608774987,0.41225740385203247,0.00011954741038036273,5.698534152882395,5.698534152882395,11023.871000000001,0.0,7.935880983799486,0.0,-0.007824625455046036,11022.88796404612,0.0,1.0,1.0
52.40999999999814,0.06297722159474013,0.06332774424837187,0.06297722159474013,0.02353566575325158,0.7540197151726662,0.9998995618639075,49.99497809319537,1.0503237010159796,-94.60588150379085,1.0619509722503735,0.3200507450947116,-115.09745793775517,0.41287627564786045,0.00021581486956243762,5.698471093757772,5.698471093757772,11023.871000000001,0.0,7.9370966120202615,0.0,-0.005767510867002743,11022.914153106558,0.0,1.0,1.0
52.41999999999814,0.06302399683090788,0.06332595065794613,0.06302399683090788,0.023540123111521743,0.7563612871267035,0.9998972892793863,49.994864463969314,1.0507800021766558,-94.59764983461922,1.062404609093455,0.3201276834517748,-115.07883683783186,0.41325814550466844,0.00023096746574258198,5.698412497483568,5.698412497483568,11023.871000000001,0.0,7.938326523931965,0.0,-0.003708014020963467,11022.94009060278,0.0,1.0,1.0
52.42999999999814,0.06318214155955236,0.06332417021722751,0.06318214155955236,0.0236366160851345,0.7584102777206086,0.9998948044654855,49.99474022327428,1.051165055379078,-94.59494591494278,1.0628331017408277,0.3208757424291346,-115.10590978497959,0.4133714039494138,0.0001654963881017532,5.698358411814853,5.698358411814853,11023.871000000001,0.0,7.939544339500114,0.0,-0.0016518060425298592,11022.966536954773,0.0,1.0,1.0
52.439999999998136,0.0634364173414181,0.06332242004257244,0.0634364173414181,0.02381704735216987,0.7599518775708136,0.9998923446311049,49.994617231555246,1.0514396630908793,-94.59998785043744,1.0631936343255293,0.3222253245005937,-115.17851096104367,0.4132020071464161,2.456239860837428e-05,5.698308894803284,5.698308894803284,11023.871000000001,0.0,7.940774962880639,0.0,0.00040586860231905047,11022.992758554108,0.0,1.0,1.0
52.449999999998134,0.06376378909823249,0.06332071276236897,0.06376378909823249,0.024067102200127737,0.7608220473276399,0.999890150077983,49.99450750389915,1.0515732109368745,-94.614316375357,1.0634488560310043,0.3240600613212522,-115.29290583922494,0.41275798476911096,-0.00018106311453884583,5.698263980636889,5.698263980636889,11023.871000000001,0.0,7.941992978504351,0.0,0.0024598770254618874,11023.019376389137,0.0,1.0,1.0
52.45999999999813,0.06413367207935333,0.06331905520755213,0.06413367207935333,0.02436518502247184,0.7609234275047126,0.9998884433042113,49.994422165210565,1.0515474525122925,-94.63861124736798,1.0635701153678108,0.3262147139438261,-115.44102237601166,0.4120737674498746,-0.0004338804469148985,5.698223713416641,5.698223713416641,11023.871000000001,0.0,7.943222332207351,0.0,0.004514705567422678,11023.045756477846,0.0,1.0,1.0
52.46999999999813,0.06450904837143706,0.06331744768048103,0.06450904837143706,0.024682213876524823,0.7602370113284076,0.9998874050240343,49.994370251201715,1.0513602255929486,-94.67254267307821,1.06354102684316,0.32847799670940814,-115.61020837241236,0.4112127254114253,-0.0007093184287423485,5.6981881134413435,5.6981881134413435,11023.871000000001,0.0,7.944438565438144,0.0,0.00656517853129828,11023.072561074257,0.0,1.0,1.0
52.47999999999813,0.06484887110770497,0.06331588389132799,0.06484887110770497,0.024983150535965063,0.7588278493867571,0.9998871496207218,49.99435748103609,1.0510280546354938,-94.71469466865479,1.0633607634416147,0.3306041530740381,-115.78396865683582,0.4102656814064719,-0.0009769839689158372,5.698157208834036,5.698157208834036,11023.871000000001,0.0,7.945664641982939,0.0,0.008615791338110796,11023.099118845215,0.0,1.0,1.0
52.489999999998126,0.06511226364727091,0.06331435159928744,0.06511226364727091,0.02523088065925408,0.7568429073135777,0.9998877043310327,49.994385216551635,1.0505863754778182,-94.76261132733524,1.0630461393066362,0.3323373731422502,-115.94386786803926,0.40934312180913046,-0.0012040417710630115,5.698131001433809,5.698131001433809,11023.871000000001,0.0,7.946877085325698,0.0,0.010661682531505703,11023.126026810884,0.0,1.0,1.0
52.499999999998124,0.06526611918452367,0.0633128339286213,0.06526611918452367,0.025393141340171607,0.7544979570878403,0.9998890000069706,49.99445000034853,1.050085441269937,-94.81308279281085,1.0626309429209793,0.33345847505791126,-116.07264137930106,0.4085569857240055,-0.001361236336898712,5.698109501123056,5.698109501123056,11023.871000000001,0.0,7.9480979040620205,0.0,0.012707201535632144,11023.152664360032,0.0,1.0,1.0
52.50999999999812,0.06529148814025247,0.06331131123803113,0.06529148814025247,0.025448127984251494,0.7520527662687982,0.9998908772681359,49.99454386340679,1.0495839805474687,-94.86258593195967,1.0621624426521,0.33382545956747717,-116.15652255893428,0.4080028485669978,-0.0014277291552000915,5.698092692291201,5.698092692291201,11023.871000000001,0.0,7.949304577075461,0.0,0.014747352457860382,11023.179673235543,0.0,1.0,1.0
52.51999999999812,0.06518466804576958,0.06330976332848869,0.06518466804576958,0.025389056273702783,0.7497801869788929,0.9998931075299717,49.994655376498585,1.049140324717843,-94.90769424799402,1.0616948556965247,0.33339007029309026,-116.1883240018841,0.407746202067143,-0.0013956081294396669,5.698080565897764,5.698080565897764,11023.871000000001,0.0,7.9505181377546466,0.0,0.016786634975603856,11023.206361172484,0.0,1.0,1.0
52.52999999999812,0.06495593548308545,0.0633081717318856,0.06495593548308545,0.025223216255244214,0.7479357788313797,0.9998954203210477,49.99477101605238,1.0488057999174925,-94.94541883546552,1.0612824071589437,0.332193550398961,-116.1672436253895,0.4078184184633632,-0.0012692324450475842,5.698073089085087,5.698073089085087,11023.871000000001,0.0,7.951717041716116,0.0,0.01881979864762818,11023.23344584107,0.0,1.0,1.0
52.539999999998116,0.06463082697228387,0.06330652182387225,0.06463082697228387,0.024971450610048695,0.7467287270865026,0.9998975357489499,49.994876787447495,1.0486180391303261,-94.97362133536419,1.0609725311153397,0.330373906613614,-116.09868703804254,0.4082095768426318,-0.0010647945414368684,5.698070235369151,5.698070235369151,11023.871000000001,0.0,7.952921360406982,0.0,0.020851670481622127,11023.26015320092,0.0,1.0,1.0
52.549999999998114,0.06424779464570322,0.06330480451578038,0.06424779464570322,0.024665340474597768,0.7462958540842025,0.999899200178486,49.9949600089243,1.0485962015869517,-94.99132407523761,1.0607997787744485,0.32815182320659164,-115.99359580865054,0.4088689332899744,-0.0008080881964545698,5.698071955589837,5.698071955589837,11023.871000000001,0.0,7.954110513504713,0.0,0.022876996208876708,11023.287191399355,0.0,1.0,1.0
52.55999999999811,0.06385280870130446,0.06330301731811855,0.06385280870130446,0.024342260663364975,0.7466842649015918,0.9999002179147709,49.995010895738545,1.0487392520082006,-94.9988352388435,1.0607816560364371,0.32579785409377776,-115.8669117765095,0.40971339428832143,-0.0005304737137542467,5.698078210671928,5.698078210671928,11023.871000000001,0.0,7.95530360980872,0.0,0.0249000881688374,11023.313902722863,0.0,1.0,1.0
52.56999999999811,0.06349262889997548,0.06330116464055391,0.06349262889997548,0.02403981966629549,0.7478459112590822,0.9999004733307415,49.99502366653707,1.0490272611215534,-94.99767639466847,1.0609171172312504,0.3235916240855193,-115.73553421207298,0.4106408054084386,-0.00026424532799958526,5.698088939424502,5.698088939424502,11023.871000000001,0.0,7.956481034735749,0.0,0.026915939213563753,11023.340914312426,0.0,1.0,1.0
52.57999999999811,0.06320847941069802,0.0632992572936929,0.06320847941069802,0.023791100138193536,0.7496446259063364,0.9998999409786602,49.99499704893301,1.0494249522113446,-94.99034811213417,1.061187673844348,0.3217838804541817,-115.61623186083364,0.41154424665511996,-3.856464390846609e-05,5.698104092176977,5.698104092176977,11023.871000000001,0.0,7.957660950016538,0.0,0.02892891886944675,11023.367547578326,0.0,1.0,1.0
52.589999999998106,0.06303029405683037,0.06329731126191308,0.06303029405683037,0.02362067085112301,0.7518740294469194,0.9998986837952516,49.99493418976258,1.049886949385682,-94.9799634272717,1.061560587286986,0.3205624961835517,-115.52350395935531,0.4123266880172939,0.00012406784704865198,5.698123598500908,5.698123598500908,11023.871000000001,0.0,7.95882469181819,0.0,0.030934024276204244,11023.39443648651,0.0,1.0,1.0
52.599999999998104,0.06297156472371351,0.06329534590839146,0.06297156472371351,0.0235417250071782,0.7542857705692687,0.9998968377001249,49.994841885006245,1.0503643784837826,-94.9697441851187,1.0619939742032694,0.32002322560293495,-115.46784563137267,0.4129153079304329,0.00021039234111866478,5.698147403023072,5.698147403023072,11023.871000000001,0.0,7.959989470220328,0.0,0.032935288906617746,11023.420955761663,0.0,1.0,1.0
52.6099999999981,0.06303150659276081,0.06329338185446845,0.06303150659276081,0.023557492631060502,0.756620850850008,0.9998945896033417,49.99472948016708,1.0508096811729986,-94.96267830586774,1.062442298513509,0.32018104139827286,-115.45548275856139,0.4132625672890293,0.00021550479557974622,5.6981754328258,5.6981754328258,11023.871000000001,0.0,7.961137577904129,0.0,0.03492765748527277,11023.447735528767,0.0,1.0,1.0
52.6199999999981,0.06320129091837749,0.0632914387941081,0.06320129091837749,0.023664462940586724,0.7586346775581293,0.9998921597886493,49.99460798943247,1.0511788118121252,-94.96141706686106,1.0628601923053833,0.32100327788019867,-115.48882757797486,0.4133388750261723,0.0001404985678981202,5.698207630979762,5.698207630979762,11023.871000000001,0.0,7.9622852916064035,0.0,0.03691544025101466,11023.47408941322,0.0,1.0,1.0
52.6299999999981,0.06346481691325372,0.06328953345682468,0.06346481691325372,0.023853928260896575,0.7601174445478194,0.9998897865089962,49.994489325449806,1.0514334323047059,-94.96810768692248,1.0632053928158052,0.3224153351904189,-115.56737349857643,0.4131324734946771,-8.920847121958453e-06,5.698243925224786,5.698243925224786,11023.871000000001,0.0,7.96341584280695,0.0,0.03889349188221745,11023.500655000422,0.0,1.0,1.0
52.639999999998096,0.06379813796476183,0.06328767789082813,0.06379813796476183,0.02411079092023848,0.7609122052472471,0.9998877088799494,49.994385443997466,1.0515442084733448,-94.98419695685959,1.0634414356170125,0.3242951885398387,-115.68693446176259,0.41265429097303014,-0.00022126700887355188,5.698284263329837,5.698284263329837,11023.871000000001,0.0,7.964544587400901,0.0,0.040865272256712694,11023.526889351111,0.0,1.0,1.0
52.649999999998094,0.06416981447894139,0.0632858782158653,0.06416981447894139,0.024412557740208785,0.760930406834685,0.9998861454963143,49.99430727481571,1.051494640196152,-95.01025002330424,1.0635409603844996,0.32647179267734594,-115.83890590076953,0.4119421453489253,-0.00047820248088660186,5.6983285781683115,5.6983285781683115,11023.871000000001,0.0,7.965655683951756,0.0,0.04282659492680455,11023.553259113538,0.0,1.0,1.0
52.65999999999809,0.064542170545137,0.06328413396786667,0.064542170545137,0.02472930811562852,0.7601629727303818,0.9998852701752048,49.99426350876024,1.0512847132483154,-95.04580789917112,1.0634892959730275,0.3287287976408781,-116.0101233281679,0.4110629117125226,-0.0007543542395142726,5.698376821923757,5.698376821923757,11023.871000000001,0.0,7.966763581382399,0.0,0.04478093753950444,11023.579216723441,0.0,1.0,1.0
52.66999999999809,0.06487388708007176,0.06328243811934561,0.06487388708007176,0.025025480753278737,0.7586851782651709,0.9998851875720838,49.99425937860419,1.0509332918078162,-95.08932236569494,1.0632876687337096,0.3308174568966284,-116.1837343448584,0.4101103996844956,-0.0010187974276113926,5.698428937343601,5.698428937343601,11023.871000000001,0.0,7.9678533522544726,0.0,0.046723581273958974,11023.605293786399,0.0,1.0,1.0
52.67999999999809,0.06512455099801899,0.06328077780573818,0.06512455099801899,0.02526416031128888,0.7566534476082054,0.9998859131399145,49.994295656995725,1.0504779292009,-95.13822323567018,1.0629550755563943,0.33248347351406005,-116.34129107584741,0.40919643335687916,-0.0012387982067900323,5.698484887972814,5.698484887972814,11023.871000000001,0.0,7.968938541463791,0.0,0.04865786590056298,11023.63098909331,0.0,1.0,1.0
52.689999999998086,0.06526270151069125,0.06327913571830993,0.06526270151069125,0.02541430946722729,0.7542903788871275,0.9998873664151605,49.99436832075803,1.0499700632371718,-95.18924661249856,1.0625270706317327,0.3335165158958432,-116.4659578275199,0.4084312259066369,-0.0013860915894594455,5.698544627109017,5.698544627109017,11023.871000000001,0.0,7.970005133830539,0.0,0.05057945800371599,11023.656738861553,0.0,1.0,1.0
52.699999999998084,0.06527099560726901,0.06327749202786048,0.06527099560726901,0.025455349858341126,0.7518592123059279,0.9998893782716416,49.99446891358208,1.0494690421687731,-95.23885335090817,1.0620521338161577,0.33378355478817445,-116.5443791111573,0.40790813425364614,-0.0014408332114609138,5.698608132272759,5.698608132272759,11023.871000000001,0.0,7.971065805486761,0.0,0.052491217400107135,11023.682102615374,0.0,1.0,1.0
52.70999999999808,0.06514733897536834,0.06327582661834194,0.06514733897536834,0.025382269183403753,0.7496328191959453,0.9998917128570332,49.99458564285166,1.0490328280885646,-95.2836414646356,1.0615849835290265,0.3332467049241005,-116.57019094156341,0.40768899317293883,-0.0013966615006455949,5.698675367825073,5.698675367825073,11023.871000000001,0.0,7.972107418394881,0.0,0.054389417068084436,11023.707490529157,0.0,1.0,1.0
52.71999999999808,0.06490388571153251,0.06327412137169257,0.06490388571153251,0.02520411961221633,0.7478631482880973,0.9998940961436144,49.99470480718072,1.0487114736462633,-95.32069953370933,1.0611794585634005,0.33195914016313394,-116.54337960343463,0.40780039383588923,-0.0012594684026443204,5.698746457143951,5.698746457143951,11023.871000000001,0.0,7.973141780315411,0.0,0.056282611888985236,11023.733712042542,0.0,1.0,1.0
52.72999999999808,0.06456799225374618,0.06327236224652824,0.06456799225374618,0.02494330036363928,0.7467522591929922,0.9998962490161364,49.99481245080682,1.048540603309343,-95.34801373310545,1.0608817851493297,0.3300704333423438,-116.4700891829049,0.4082271865141319,-0.001046815422607754,5.69882115445042,5.69882115445042,11023.871000000001,0.0,7.97415663137696,0.0,0.058149249071955914,11023.75745972365,0.0,1.0,1.0
52.739999999998076,0.06417940874776759,0.0632705409070693,0.06417940874776759,0.024632420134688873,0.7464270690060102,0.9998979228727378,49.99489614363689,1.0485369737062322,-95.36475825508191,1.0607246565889794,0.32780966003080375,-116.36184294525263,0.4089140494331313,-0.0007854360388277297,5.6988995831380675,5.6988995831380675,11023.871000000001,0.0,7.975162936678464,0.0,0.06001127206932411,11023.782461379187,0.0,1.0,1.0
52.749999999998074,0.06378462074410444,0.06326865570159108,0.06378462074410444,0.024309200847838316,0.7469233061739116,0.9998989303906375,49.99494651953187,1.048697140404223,-95.3713960847197,1.0607233742725795,0.3254510083521012,-116.23393151479134,0.409774738280945,-0.000507068586463745,5.698981701290907,5.698981701290907,11023.871000000001,0.0,7.976149289364497,0.0,0.06185578409770906,11023.80698998967,0.0,1.0,1.0
52.75999999999807,0.06343007806723193,0.06326671186631004,0.06343007806723193,0.02401094895741448,0.7481816091629317,0.9998991662633396,49.99495831316698,1.0489990850281619,-95.36958401216806,1.0608746778614335,0.323272761033949,-116.1033434351356,0.4107057026388324,-0.00024383837349943095,5.699067521423434,5.699067521423434,11023.871000000001,0.0,7.977125838286183,0.0,0.0636871214229985,11023.831072898342,0.0,1.0,1.0
52.76999999999807,0.06315601671761861,0.06326472093289065,0.06315601671761861,0.023769967807097753,0.7500560001922262,0.9998986158392019,49.994930791960094,1.0494059628202124,-95.3619224692244,1.0611581388283904,0.32152029360818324,-115.98670496791783,0.41160026599105637,-2.4323627402744047e-05,5.699157041317168,5.699157041317168,11023.871000000001,0.0,7.978082003732322,0.0,0.0655013908886712,11023.85510334843,0.0,1.0,1.0
52.77999999999807,0.06299068819026869,0.06326269942076342,0.06299068819026869,0.023609615811522627,0.7523330326933154,0.9998973518394092,49.99486759197046,1.0498715663265514,-95.35157161950474,1.0615395915169137,0.3203720907643127,-115.89813276941848,0.41236346564900855,0.0001299423974219921,5.6992502776004015,5.6992502776004015,11023.871000000001,0.0,7.979027130243993,0.0,0.06730065871134434,11023.878771533506,0.0,1.0,1.0
52.78999999999807,0.06294568572981972,0.0632606669858065,0.06294568572981972,0.02354186378952009,0.7547609100256444,0.9998955178890226,49.99477589445113,1.0503467718706645,-95.34174851656026,1.0619762949366829,0.3199134318528742,-115.84768691570869,0.41292534367642514,0.00020668845485172227,5.699347234805752,5.699347234805752,11023.871000000001,0.0,7.97995145451524,0.0,0.0690827744146307,11023.902280143388,0.0,1.0,1.0
52.799999999998064,0.06301901891158633,0.0632586442743149,0.06301901891158633,0.023568981171424714,0.757080568145477,0.9998933063026618,49.99466531513309,1.0507842148839985,-95.335415398043,1.062422431187212,0.3201522870354143,-115.84110698747818,0.4132406890279815,0.0002018438317733795,5.699447933146771,5.699447933146771,11023.871000000001,0.0,7.98086355554317,0.0,0.07084975305603222,11023.925351975602,0.0,1.0,1.0
52.80999999999806,0.06320085218583,0.06325665073985123,0.06320085218583,0.023686685171795608,0.7590501672780221,0.9998909408092648,49.99454704046324,1.0511403676404056,-95.33517541954143,1.0628327665317914,0.3210501454007923,-115.88038327727746,0.41328217003890805,0.00011718340837625629,5.699552376889816,5.699552376889816,11023.871000000001,0.0,7.981754447733016,0.0,0.07259815808686904,11023.948286145027,0.0,1.0,1.0
52.81999999999806,0.06347402128820137,0.06325470263279964,0.06347402128820137,0.02388544858223401,0.7604651614448477,0.9998886610200889,49.99443305100444,1.0513778038300432,-95.3431015783132,1.0631655402742248,0.32252613194368324,-115.96455823856945,0.4130407689570884,-4.0856498868667435e-05,5.699660583834367,5.699660583834367,11023.871000000001,0.0,7.982631954997744,0.0,0.0743306907004934,11023.970732826512,0.0,1.0,1.0
52.82999999999806,0.06381357110818799,0.0632528113313208,0.06381357110818799,0.02414926211399785,0.7611761170839652,0.9998867048547329,49.99433524273664,1.0514685630964862,-95.3605422998358,1.0633852037155445,0.3244518742376537,-116.08891804740549,0.4125306220875351,-0.00025995519710946685,5.699772555080393,5.699772555080393,11023.871000000001,0.0,7.983487860404407,0.0,0.07604429996084391,11023.993015683809,0.0,1.0,1.0
52.83999999999806,0.06418717914289002,0.06325098215995897,0.06418717914289002,0.02445467693093083,0.7611037501231417,0.9998852867854577,49.99426433927289,1.0513979957147828,-95.38794379967199,1.0634657616229943,0.32665024420356686,-116.24428683377357,0.411793116036949,-0.0005208803736422504,5.699888303452797,5.699888303452797,11023.871000000001,0.0,7.984329264099666,0.0,0.07774110165530299,11024.014808628377,0.0,1.0,1.0
52.849999999998055,0.06455653648851278,0.06324921381381951,0.06455653648851278,0.024770941223161744,0.7602493256179284,0.9998845734161246,49.99422867080623,1.0511683201563038,-95.42471479108175,1.063394343581172,0.3288998992161963,-116.41698561800487,0.41089867697367244,-0.0007974592720049523,5.700007821598708,5.700007821598708,11023.871000000001,0.0,7.985148686993859,0.0,0.07941835743304598,11024.036445666834,0.0,1.0,1.0
52.85999999999805,0.06488011945719181,0.06324749846626729,0.06488011945719181,0.025062034275571562,0.7586986296398812,0.9998846593802693,49.99423296901347,1.0508007805028134,-95.46917390967478,1.063174299040926,0.3309494765475032,-116.58983226320616,0.40994400845099577,-0.0010582885065844802,5.700131113737361,5.700131113737361,11023.871000000001,0.0,7.985952537402901,0.0,0.0810782306945585,11024.057598752805,0.0,1.0,1.0
52.86999999999805,0.06511807416352726,0.06324582258259466,0.06511807416352726,0.025291340073889456,0.7566176519571466,0.9998855481872995,49.994277409364976,1.0503350292209264,-95.5186385843831,1.062826837883859,0.332546785248191,-116.74441105905278,0.4090420608064447,-0.0012708222171527034,5.700258160510515,5.700258160510515,11023.871000000001,0.0,7.986734042622982,0.0,0.0827182075822536,11024.07851127205,0.0,1.0,1.0
52.87999999999805,0.06524078061311477,0.06324416839046644,0.06524078061311477,0.025429322558659154,0.7542357204132076,0.9998871481150599,49.99435740575299,1.0498235312043696,-95.56979811303569,1.0623892585394257,0.3334917436578656,-116.86446544528873,0.4083007136856521,-0.0014080370976474188,5.700388951690721,5.700388951690721,11023.871000000001,0.0,7.987498947763028,0.0,0.08434048786888663,11024.098903923541,0.0,1.0,1.0
52.88999999999805,0.06523285901934742,0.06324251585664403,0.06523285901934742,0.025457136783610213,0.7518189250128829,0.9998892814978494,49.99446407489247,1.0493256987506807,-95.61911910044516,1.061910951306928,0.3336629531983323,-116.93734489604802,0.4078097388538672,-0.0014515557846196403,5.700523453941758,5.700523453941758,11023.871000000001,0.0,7.988241158573135,0.0,0.08594230046259956,11024.119081939978,0.0,1.0,1.0
52.899999999998045,0.06509365224655958,0.06324084494124839,0.06509365224655958,0.025371196268564794,0.7496394332214099,0.999891706712654,49.9945853356327,1.0488989935963,-95.66323312156136,1.0614468406595137,0.3330316066332823,-116.95730511944998,0.407627685911474,-0.0013962486735047894,5.7006616410265964,5.7006616410265964,11023.871000000001,0.0,7.988965786850347,0.0,0.08752605326692606,11024.138722188804,0.0,1.0,1.0
52.90999999999804,0.06483705293216913,0.06323913787300878,0.06483705293216913,0.025182094342069396,0.7479450819655539,0.9998941473081292,49.99470736540646,1.0485921563667604,-95.69931135507922,1.061050234640302,0.3316618299228157,-116.92500755880641,0.4077766754464598,-0.0012493419948511261,5.700803463908205,5.700803463908205,11023.871000000001,0.0,7.989667387580892,0.0,0.08908903226835842,11024.158097019354,0.0,1.0,1.0
52.91999999999804,0.06449207066224177,0.06323738118922304,0.06449207066224177,0.024913629741070323,0.7469304848819737,0.999896325834576,49.9948162917288,1.048438815611982,-95.72546544243649,1.0607660870116156,0.32971374417947563,-116.84727704514997,0.40823665739247417,-0.0010296345577381003,5.700948880023162,5.700948880023162,11023.871000000001,0.0,7.990350466971275,0.0,0.09063325278896943,11024.176984777505,0.0,1.0,1.0
52.92999999999804,0.06409958874387489,0.06323556729913818,0.06409958874387489,0.02459931734956192,0.7467125617904992,0.9998979993232009,49.99489996616005,1.0484533894719235,-95.7410182071833,1.060625235888943,0.32742384759655224,-116.73618053251431,0.40894807467123984,-0.0007647010995711877,5.701097823598953,5.701097823598953,11023.871000000001,0.0,7.991010202422624,0.0,0.09215672339364821,11024.195551378152,0.0,1.0,1.0
52.93999999999804,0.06370646399699789,0.06323369537662073,0.06370646399699789,0.02427713314203855,0.7473157865646135,0.999898989130619,49.994949456530954,1.0486301290237476,-95.74658078978032,1.060640834588303,0.32506912461381576,-116.6073248425425,0.40982186624359823,-0.0004865820838725714,5.701250234603267,5.701250234603267,11023.871000000001,0.0,7.991650530604944,0.0,0.09366119471690028,11024.213565230591,0.0,1.0,1.0
52.949999999998035,0.06335873052088177,0.06323177146900809,0.06335873052088177,0.02398402089871541,0.7486697763879976,0.9998992003094109,49.99496001547055,1.0489450545863919,-95.74393637140858,1.060807503667905,0.3229259045304847,-116.4777590594924,0.4107533732032872,-0.00022718240741429353,5.701406032284624,5.701406032284624,11023.871000000001,0.0,7.992267215689961,0.0,0.09514445134828838,11024.231288390325,0.0,1.0,1.0
52.95999999999803,0.06309557911051153,0.06322980781280195,0.06309557911051153,0.02375147887290379,0.7506191357711333,0.999898628828079,49.99493144140395,1.0493598853726425,-95.73577566201918,1.0611029921054926,0.3212338638811505,-116.36394485500873,0.4116363723539858,-1.447215560713977e-05,5.701565139512398,5.701565139512398,11023.871000000001,0.0,7.9928636643099455,0.0,0.09660643857222563,11024.24861655492,0.0,1.0,1.0
52.96999999999803,0.06294358174627844,0.0632278214487458,0.06294358174627844,0.023601681939215885,0.7529437578275943,0.9998973568990362,49.99486784495181,1.0498276851259436,-95.72529738206684,1.0614918220899505,0.3201621413799383,-116.27961783122103,0.41237804036482933,0.0001309621736864247,5.70172746378407,5.70172746378407,11023.871000000001,0.0,7.993436188052582,0.0,0.09804848745977245,11024.265463518155,0.0,1.0,1.0
52.97999999999803,0.06291241988987002,0.0632258323175006,0.06291241988987002,0.02354532779048331,0.7553887811863207,0.9998955354275527,49.99477677137764,1.0502992350463642,-95.7157045839976,1.0619305239690813,0.31978536673618074,-116.23434988390146,0.41291149261547494,0.00019789378042281425,5.701892916741402,5.701892916741402,11023.871000000001,0.0,7.993987691923536,0.0,0.09946995447716574,11024.281822309576,0.0,1.0,1.0
52.98999999999803,0.06299889022361582,0.06322386109128782,0.06299889022361582,0.023583666005048586,0.7576954015332265,0.999893361557302,49.9946680778651,1.0507275290396232,-95.70992479888014,1.0623731332054716,0.32010433768537544,-116.2333373846166,0.4131940673521149,0.00018314952913540267,5.702061394321552,5.702061394321552,11023.871000000001,0.0,7.994515007600493,0.0,0.10086965231650184,11024.297775050007,0.0,1.0,1.0
52.999999999998025,0.06319224501232625,0.0632219269958959,0.06319224501232625,0.023711754444718573,0.7596247517211718,0.9998910617969485,49.99455308984743,1.0510696423309074,-95.71050749807264,1.062774689603428,0.32107528514705186,-116.27820719441871,0.41320057256042375,8.90875031019922e-05,5.702232799062447,5.702232799062447,11023.871000000001,0.0,7.9950205768858895,0.0,0.10224873671018428,11024.31315282175,0.0,1.0,1.0
53.00999999999802,0.06347433461742852,0.06322004582829199,0.06347433461742852,0.023919289876016166,0.7609775722891509,0.9998888765494376,49.994443827471876,1.0512891325356841,-95.71944782528752,1.0630940276131489,0.32261145099003247,-116.36756473398968,0.4129246789018669,-7.715801675512585e-05,5.702407021610001,5.702407021610001,11023.871000000001,0.0,7.995501713468381,0.0,0.10360557653075471,11024.328173117538,0.0,1.0,1.0
53.01999999999802,0.06381925874741126,0.06321822833551216,0.06381925874741126,0.02418937463607816,0.7616118071708788,0.999887042000274,49.9943521000137,1.0513594800445887,-95.7379934501892,1.0632965918704862,0.3245783984933916,-116.49617397562382,0.4123837076704343,-0.0003024472390448455,5.702583960739841,5.702583960739841,11023.871000000001,0.0,7.995960434780725,0.0,0.1049412311382595,11024.342581365265,0.0,1.0,1.0
53.02999999999802,0.06419387158032354,0.06321647909771595,0.06419387158032354,0.024497632516971426,0.7614571634390066,0.9998857679835785,49.99428839917893,1.051267938982292,-95.76647051590808,1.0633578183843857,0.32679318691679027,-116.6542996218582,0.41162257666974555,-0.0005666740408019483,5.702763504468216,5.702763504468216,11023.871000000001,0.0,7.99639449800747,0.0,0.10625390508348784,11024.356591937532,0.0,1.0,1.0
53.03999999999802,0.06455930002740327,0.06321479602938743,0.06455930002740327,0.02481253230099016,0.7605248386950428,0.9998852134301476,49.99426067150738,1.0510189846166234,-95.80415595552986,1.0632666855791149,0.32902983707382205,-116.82777442982635,0.4107151655459782,-0.0008429095067006518,5.702945551351838,5.702945551351838,11023.871000000001,0.0,7.996805533449208,0.0,0.10754481296473803,11024.37000090451,0.0,1.0,1.0
53.049999999998015,0.06487390045044855,0.06321317057074595,0.06487390045044855,0.02509767475678011,0.7589105936325308,0.9998854626129159,49.994273130645794,1.0506362195644416,-95.84923798959589,1.063028683262527,0.33103486544785254,-116.99912697963735,0.40976088710522823,-0.001099342275913507,5.703129992212244,5.703129992212244,11023.871000000001,0.0,7.997191705087443,0.0,0.10881212322359234,11024.382975238892,0.0,1.0,1.0
53.05999999999801,0.06509847912293204,0.06321158858413627,0.06509847912293204,0.025316792807282208,0.7567892796499306,0.9998865070394308,49.99432535197154,1.0501613252189173,-95.89892807607607,1.062667189146798,0.33255873110201156,-117.14998219410546,0.408873598836788,-0.0013036517742015842,5.703316729624455,5.703316729624455,11023.871000000001,0.0,7.997554292686184,0.0,0.11005685207161042,11024.395353035472,0.0,1.0,1.0
53.06999999999801,0.06520502645639477,0.06321003189628811,0.06520502645639477,0.025441475003787947,0.754396456141877,0.9998882431767764,49.99441215883882,1.0496480832318922,-95.94986218682455,1.0622213492815822,0.3334098428978672,-117.26442748263747,0.40815970754396136,-0.0014296999029762489,5.70350566176615,5.70350566176615,11023.871000000001,0.0,7.99789183119154,0.0,0.11127734632987843,11024.407277019967,0.0,1.0,1.0
53.07999999999801,0.06518027755043311,0.06320848032369858,0.06518027755043311,0.025454945909004628,0.7520005905179544,0.9998904842556482,49.99452421278241,1.0491558769268627,-95.99851700129543,1.061741535083053,0.3334797327182963,-117.33072389752805,0.4077048430443767,-0.0014608910828294158,5.703696699276918,5.703696699276918,11023.871000000001,0.0,7.998205294140908,0.0,0.11247451928178342,11024.41860422777,0.0,1.0,1.0
53.08999999999801,0.06502518630079565,0.06320691394367946,0.06502518630079565,0.025355287199220533,0.7498725377070519,0.9998929828413473,49.99464914206737,1.0487414724765867,-96.04156714702745,1.0612828033087414,0.3327499522585989,-117.34388194087862,0.4075636800526423,-0.0013935504544737923,5.703889749455977,5.703889749455977,11023.871000000001,0.0,7.998493542886563,0.0,0.113646598770784,11024.429445301881,0.0,1.0,1.0
53.099999999998005,0.0647554570044611,0.0632053153550813,0.0647554570044611,0.025154702107499097,0.7482553617243098,0.999895460403522,49.9947730201761,1.0484521144815926,-96.07627658173804,1.0608977847004506,0.33129610832334516,-117.30527778109732,0.4077535544679003,-0.0012363031549989592,5.704084730391868,5.704084730391868,11023.871000000001,0.0,7.998757283657337,0.0,0.11479380576387163,11024.43976459984,0.0,1.0,1.0
53.109999999998,0.06440173212420341,0.06320367167430802,0.06440173212420341,0.024878348000380787,0.7473356675614736,0.9998976416635024,49.99488208317512,1.0483192999679063,-96.10089087835196,1.0606300078820379,0.32928876905687054,-117.22240561219363,0.4082494456661148,-0.0010091534053399479,5.704281564047076,5.704281564047076,11023.871000000001,0.0,7.998995665856353,0.0,0.11591525611116761,11024.449582780271,0.0,1.0,1.0
53.119999999998,0.06400594232271017,0.06320197602881716,0.06400594232271017,0.0245605490141833,0.7472200331921656,0.9998992897696664,49.99496448848332,1.0483550359798188,-96.11488685180927,1.060508337079268,0.32697133455457195,-117.10784110318636,0.4089876705419343,-0.0007404369398134152,5.704480181397453,5.704480181397453,11023.871000000001,0.0,7.9992091685130084,0.0,0.11701101406503613,11024.458799401385,0.0,1.0,1.0
53.129999999998,0.06361520016881783,0.06320022836154346,0.06361520016881783,0.02423942570858898,0.7479216224192107,0.9999002351018733,49.995011755093664,1.0485512551913434,-96.11902572509076,1.0605437099189547,0.32462288531913347,-116.97746638403997,0.4098765590911866,-0.000462405031490953,5.704680516589471,5.704680516589471,11023.871000000001,0.0,7.999397189536183,0.0,0.11808108804058047,11024.467443651707,0.0,1.0,1.0
53.139999999998,0.06327501257260494,0.06319843544468079,0.06327501257260494,0.023951468064253464,0.7493592778966097,0.9999003932262401,49.99501966131201,1.048882044529125,-96.11521612097847,1.0607286101534292,0.3225171310449794,-116.8483561158855,0.4108105708896798,-0.00020666582104897704,5.704882514145033,5.704882514145033,11023.871000000001,0.0,7.999560023736655,0.0,0.11912479398120324,11024.475489930825,0.0,1.0,1.0
53.149999999997995,0.06302332963687025,0.06319661010604465,0.06302332963687025,0.023727203512063894,0.751368699706349,0.9998997707072783,49.994988535363916,1.0493077896331906,-96.10623329954761,1.061038983578846,0.3208868612260639,-116.73672917923912,0.41168439082371666,-4.367811046873671e-07,5.705086607258057,5.705086607258057,11023.871000000001,0.0,7.999697274562961,0.0,0.12015255889312594,11024.487587447802,0.0,1.0,1.0
53.15999999999799,0.0628846652925285,0.06319476977195984,0.0628846652925285,0.023587344873424954,0.7537242501220971,0.9998984583829683,49.994922919148415,1.0497811482183093,-96.09529349789874,1.0614382213143567,0.31988961205522937,-116.65580815171307,0.4124082945920929,0.00013688564784193613,5.705291922535694,5.705291922535694,11023.871000000001,0.0,7.999809094735869,0.0,0.12113141089788809,11024.489982827596,0.0,1.0,1.0
53.16999999999799,0.06286716178611092,0.0631929345193403,0.06286716178611092,0.02354170792663763,0.7561691297886399,0.9998966135629178,49.99483067814589,1.0502527661267658,-96.08558579622319,1.0618822765021074,0.3195916872725687,-116.61487705577706,0.4129176849102838,0.00019477357889521874,5.7054988623541085,5.7054988623541085,11023.871000000001,0.0,7.99989525139979,0.0,0.122097301529889,11024.497785922274,0.0,1.0,1.0
53.17999999999799,0.06296652423812538,0.06319112489402146,0.06296652423812538,0.023590521041711367,0.7584455691632807,0.9998944378751886,49.99472189375943,1.0506760051669948,-96.08000389425405,1.062325047798514,0.3199872348592825,-116.61855587678532,0.41317233328860725,0.00017096676668607036,5.705707274248655,5.705707274248655,11023.871000000001,0.0,7.999955797906213,0.0,0.12303198359693,11024.503467714077,0.0,1.0,1.0
53.18999999999799,0.06317114578018113,0.06318935974523922,0.06317114578018113,0.023728223325959367,0.7603183510749479,0.9998921602842249,49.994608014211245,1.0510085457900622,-96.08104405967951,1.06272187015361,0.32102751487773723,-116.66812938664856,0.4131490960137769,6.837152725955309e-05,5.705917124663134,5.705917124663134,11023.871000000001,0.0,7.999990622628994,0.0,0.12393824516343398,11024.508556141162,0.0,1.0,1.0
53.199999999997985,0.06346191236343915,0.06318765427680911,0.06346191236343915,0.023943760329254445,0.761594084084306,0.999890021719573,49.99450108597865,1.051214924978937,-96.09062400180146,1.0630321798971631,0.32262000390361334,-116.76178386513186,0.41284428153685115,-0.00010520317302414178,5.706128378058411,5.706128378058411,11023.871000000001,0.0,7.99999972280727,0.0,0.12481571658509409,11024.51307449816,0.0,1.0,1.0
53.20999999999798,0.06381198971156923,0.06318601847873541,0.06381198971156923,0.024219360454558463,0.7621385740791725,0.9998882564016897,49.994412820084484,1.0512700564774407,-96.1098910756851,1.0632224137956616,0.3246242592341576,-116.89377201947903,0.41227836192454137,-0.0003358124021465535,5.706341001231719,5.706341001231719,11023.871000000001,0.0,7.999983064875198,0.0,0.1256651975509405,11024.516858191068,0.0,1.0,1.0
53.21999999999798,0.0641874278906453,0.06318445607860017,0.0641874278906453,0.02452973904152383,0.7618908866791558,0.9998870693315981,49.9943534665799,1.05116308192724,-96.13905228864716,1.0632694314090287,0.3268516361565801,-117.05380868622613,0.41149973066880435,-0.0006024933101282208,5.706554961213533,5.706554961213533,11023.871000000001,0.0,7.999940633446787,0.0,0.12648570478782617,11024.51999185855,0.0,1.0,1.0
53.22999999999798,0.06454882920907448,0.06318296412262274,0.06454882920907448,0.02484262264089003,0.7608723702070269,0.999886611643273,49.99433058216365,1.0509006948819453,-96.17725497423946,1.0631640397502105,0.3290717662974586,-117.22725281840357,0.41058560654142706,-0.0008775930969933544,5.706770221997379,5.706770221997379,11023.871000000001,0.0,7.999872429712809,0.0,0.12727705354982569,11024.522432290682,0.0,1.0,1.0
53.23999999999798,0.06485449340547966,0.0631815332523156,0.06485449340547966,0.0251212932053325,0.7591887944050124,0.9998869572569605,49.994347862848024,1.0505087822060128,-96.22256111603934,1.0629138251812804,0.3310294645811735,-117.39636505507474,0.40963791891895096,-0.0011289436334389717,5.706986744379705,5.706986744379705,11023.871000000001,0.0,7.999778469271722,0.0,0.1280392751909312,11024.524158289478,0.0,1.0,1.0
53.249999999997975,0.06506607723149894,0.0631801486835642,0.06506607723149894,0.02532998054018552,0.7570236052971833,0.9998880860466163,49.994404302330814,1.0500308627585668,-96.27208773522422,1.0625442185413407,0.3324790324129044,-117.54286491602707,0.4087709170592051,-0.0013245748469100024,5.707204482214449,5.707204482214449,11023.871000000001,0.0,7.999658744464841,0.0,0.12877214857869967,11024.525124248417,0.0,1.0,1.0
53.25999999999797,0.06515724252349284,0.06317879181818413,0.06515724252349284,0.02544142757581528,0.7546181601752404,0.9998898831816763,49.994494159083814,1.0495219079571851,-96.32242717939482,1.0620961053654259,0.3332377791458228,-117.6511834674447,0.40808932628185696,-0.0014392552089675797,5.707423381337689,5.707423381337689,11023.871000000001,0.0,7.999513345930142,0.0,0.1294758927454352,11024.525309285586,0.0,1.0,1.0
53.26999999999797,0.06511677715161795,0.06317744231377162,0.06511677715161795,0.02544090614888793,0.7522427026236391,0.9998921535831016,49.99460767915508,1.0490411162793367,-96.37007495714528,1.061620675435174,0.33320995152459276,-117.71049550891753,0.40767457543077157,-0.0014581581995348827,5.707643367480618,5.707643367480618,11023.871000000001,0.0,7.999342213240763,0.0,0.13014968545517144,11024.524557726618,0.0,1.0,1.0
53.27999999999797,0.06494723940032704,0.06317608036679938,0.06494723940032704,0.02532818343763271,0.7501662005037693,0.9998946448416131,49.99473224208065,1.0486443951719215,-96.41175766943532,1.0611729669403256,0.3323875451660868,-117.71659183921359,0.4075773045348536,-0.0013790863101433432,5.707864338249722,5.707864338249722,11023.871000000001,0.0,7.999145555820085,0.0,0.13079312396997597,11024.522884752378,0.0,1.0,1.0
53.28999999999797,0.06466610771971255,0.06317468895364574,0.06466610771971255,0.025117029556928037,0.7486263785312247,0.999897077266479,49.994853863323954,1.0483773666216167,-96.44483970465991,1.06080478834256,0.33085745708687025,-117.67155885975849,0.40781002673093103,-0.0012120318733271143,5.70808615856875,5.70808615856875,11023.871000000001,0.0,7.998923216660387,0.0,0.13140702538442453,11024.519931702902,0.0,1.0,1.0
53.299999999997965,0.06430558171357745,0.06317325577785765,0.06430558171357745,0.024833877456105616,0.7478013441491366,0.9998991786442379,49.994958932211894,1.0482693219770307,-96.4677056819777,1.060558128898441,0.328800230880788,-117.58353905330331,0.4083428376256156,-0.000978138337747736,5.708308666544451,5.708308666544451,11023.871000000001,0.0,7.998675568443613,0.0,0.13199068754709262,11024.51574126609,0.0,1.0,1.0
