t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
53.30999999999796,0.06390853579573752,0.06317177468968739,0.06390853579573752,0.024513760725127235,0.747786985558973,0.9999007190137884,49.99503595068942,1.0483298395769167,-96.47998824096567,1.0604598109039922,0.32646550660669255,-117.46558765279183,0.40910811130101987,-0.000706421682415373,5.708531725123883,5.708531725123883,11023.871000000001,0.0,7.998402313185941,0.0,0.1325443795286181,11024.51034538492,0.0,1.0,1.0
53.31999999999796,0.06352222752016586,0.06317024639941207,0.06352222752016586,0.024194851101918335,0.7485849858523238,0.9999015383693171,49.995076918465855,1.048548564364665,-96.48259725830752,1.0605185381880127,0.3241337543855786,-117.33383152107652,0.41001179814426836,-0.0004292675269441243,5.7087552576343965,5.7087552576343965,11023.871000000001,0.0,7.998104029040804,0.0,0.13306776598370304,11024.504015143204,0.0,1.0,1.0
53.32999999999796,0.0631915403761652,0.06316867839469907,0.0631915403761652,0.023913115067331344,0.7501034210937867,0.9999015631835007,49.99507815917503,1.0488977123782934,-96.47756279729805,1.060724682513434,0.3220754559846031,-117.20534441424954,0.41094769808775544,-0.00017792920703392327,5.708979257371452,5.708979257371452,11023.871000000001,0.0,7.997780234458115,0.0,0.1335614529269608,11024.496912636365,0.0,1.0,1.0
53.33999999999796,0.06295307392962993,0.06316708407779219,0.06295307392962993,0.023698028715072105,0.7521692436311536,0.9999008108365678,49.99504054182839,1.0493364324853756,-96.46773800609193,1.0610524403670498,0.320515826857945,-117.09606184508385,0.4118116823776673,2.1198998681176e-05,5.709203734296728,5.709203734296728,11023.871000000001,0.0,7.997431758358067,0.0,0.13402490955199592,11024.48913362349,0.0,1.0,1.0
53.349999999997955,0.0628292386651042,0.06316548123769422,0.0628292386651042,0.023568818386202124,0.7545516389187064,0.9998993806968111,49.99496903484055,1.0498170992761182,-96.45634813523084,1.0614641798608933,0.31960050203857626,-117.01867227172727,0.4125173099665148,0.00014993550446175397,5.709428698708977,5.709428698708977,11023.871000000001,0.0,7.997057890495897,0.0,0.13445853755318604,11024.480848182506,0.0,1.0,1.0
53.35999999999795,0.0628266554409965,0.06316389006152746,0.0628266554409965,0.023534446972294964,0.7569922063177206,0.999897436386986,49.9948718193493,1.0502902960285574,-96.44656235903737,1.0619153624636033,0.3193875595817877,-116.98217775261588,0.4130022919645576,0.00019842876453726732,5.709654143593152,5.709654143593152,11023.871000000001,0.0,7.996659753721931,0.0,0.13486178955257008,11024.472063762221,0.0,1.0,1.0
53.36999999999795,0.06293998353260996,0.06316233094244379,0.06293998353260996,0.023594163116139412,0.7592345213911914,0.9998951839194167,49.994759195970836,1.0507098047061034,-96.44123602886654,1.062359822022625,0.3198647567747464,-116.99063228475964,0.4132287939742029,0.00016529853632858693,5.709880062216224,5.709880062216224,11023.871000000001,0.0,7.996236365719902,0.0,0.13523583888446597,11024.46276080529,0.0,1.0,1.0
53.37999999999795,0.06315678347570111,0.06316082232919402,0.06315678347570111,0.023741802673859086,0.7610472723885812,0.9998928546262216,49.99464273131108,1.0510339617940059,-96.44280817141927,1.06275324680824,0.3209785169123902,-117.04497696307277,0.41317572396634394,5.398936780805219e-05,5.710106425614645,5.710106425614645,11023.871000000001,0.0,7.995789188760304,0.0,0.13557916818740068,11024.45299504491,0.0,1.0,1.0
53.38999999999795,0.06345699672584643,0.06315937881300437,0.06345699672584643,0.023965563635404113,0.7622431409012628,0.9998906898595322,49.99453449297661,1.0512283353422163,-96.453115500943,1.0630557285242666,0.3226306381123794,-117.14297216599657,0.4128420504903474,-0.0001270145659040961,5.710333199113023,5.710333199113023,11023.871000000001,0.0,7.995316923018669,0.0,0.1358924986158296,11024.442825105278,0.0,1.0,1.0
53.399999999997945,0.06381287369766069,0.06315800961356258,0.06381287369766069,0.024246801950562724,0.7626959438037907,0.9998889217458291,49.99444608729146,1.0512693234043498,-96.47320204307684,1.063234747938888,0.32467475156980125,-117.2783532257986,0.4122514217772711,-0.00036296108432336965,5.71056032641443,5.71056032641443,11023.871000000001,0.0,7.994821406087513,0.0,0.13617577092193364,11024.432217064621,0.0,1.0,1.0
53.40999999999794,0.06418968790605956,0.06315671759990449,0.06418968790605956,0.024559337970170167,0.7623541865846296,0.9998877503101966,49.99438751550983,1.0511479959099383,-96.50315357858709,1.0632686359821892,0.32691665417586396,-117.44028718241508,0.4114557032353563,-0.0006320398008163274,5.710787747247504,5.710787747247504,11023.871000000001,0.0,7.99430098376663,0.0,0.1364306005192366,11024.421004387099,0.0,1.0,1.0
53.41999999999794,0.06454756264814472,0.06315549895189966,0.06454756264814472,0.024870192659979272,0.7612493614057999,0.9998873187731185,49.994365938655925,1.050873280774006,-96.54198728729015,1.0631500632252338,0.32912186665676596,-117.61367416564676,0.4105353866547492,-0.000905904503458134,5.7110153771499395,5.7110153771499395,11023.871000000001,0.0,7.993757918885152,0.0,0.13665509671098058,11024.409404377322,0.0,1.0,1.0
53.42999999999794,0.06484480717680585,0.06315434352196439,0.06484480717680585,0.025142390924058677,0.7594971285840205,0.9998876906738967,49.994384533694834,1.0504733269741817,-96.58764049789019,1.0628887224325325,0.33103393572202927,-117.78053414895194,0.40959477282878176,-0.0011520835521250834,5.711243129792499,5.711243129792499,11023.871000000001,0.0,7.993190153439906,0.0,0.13685118670136662,11024.397210355892,0.0,1.0,1.0
53.43999999999794,0.06504401366789495,0.0631532358957104,0.06504401366789495,0.02534074205279648,0.7572892814119097,0.9998888343815888,49.99444171907944,1.0499934209720299,-96.6371399864949,1.0625120708667337,0.3324115822548828,-117.92271801504464,0.40874827560040006,-0.0013390295214585832,5.711470896231316,5.711470896231316,11023.871000000001,0.0,7.99260041224957,0.0,0.13701761924480552,11024.384551946214,0.0,1.0,1.0
53.449999999997935,0.06512051811861226,0.06315215707061425,0.06512051811861226,0.025439148600836473,0.7548725958799101,0.9998906241161463,49.99453120580731,1.0494896475754292,-96.6870389238216,1.0620626625334924,0.3330810980671172,-118.02500219014844,0.4080988636489664,-0.001442422968654801,5.711698568460674,5.711698568460674,11023.871000000001,0.0,7.991986195979478,0.0,0.13715586111667669,11024.371284266294,0.0,1.0,1.0
53.45999999999793,0.06506496283005792,0.06315108656734515,0.06506496283005792,0.025424732256039705,0.752518941093669,0.9998928564659281,49.9946428232964,1.0490211368875102,-96.73384582220356,1.06159252522129,0.33295821252998925,-118.07737553305553,0.407724269089191,-0.00144903083964959,5.711926017555828,5.711926017555828,11023.871000000001,0.0,7.9913507360686875,0.0,0.13726456420980462,11024.357542113317,0.0,1.0,1.0
53.46999999999793,0.06488166847763002,0.06315000472342694,0.06488166847763002,0.02529908755581503,0.7504951975396235,0.9998952740620081,49.9947637031004,1.0486428713471974,-96.77434382482446,1.061156683492752,0.3320463428840523,-118.07647641149771,0.40767074463472686,-0.0013582567470395712,5.7121531177596845,5.7121531177596845,11023.871000000001,0.0,7.990691047152627,0.0,0.13734529089414071,11024.343154226546,0.0,1.0,1.0
53.47999999999793,0.06459000502263626,0.06314889491272076,0.06459000502263626,0.025077659601952313,0.7490333879409123,0.9998975963729206,49.994879818646034,1.0483987371673573,-96.80600483827452,1.0608060646447621,0.33044441151957726,-118.02516156003918,0.40794565546305894,-0.0011815582785817888,5.712379725360834,5.712379725360834,11023.871000000001,0.0,7.990010908729259,0.0,0.137396636695053,11024.328262814563,0.0,1.0,1.0
53.48999999999793,0.06422373645436295,0.06314774544106236,0.06422373645436295,0.024788168602885925,0.748302721487386,0.9998995547458154,49.99497773729077,1.0483157295947931,-96.82735797412391,1.0605810335355774,0.32834298784107435,-117.93224298816135,0.4085141108615534,-0.000941234516857882,5.712605703721013,5.712605703721013,11023.871000000001,0.0,7.989306807621913,0.0,0.13742012012335714,11024.31269710869,0.0,1.0,1.0
53.499999999997925,0.06382662030819615,0.06314655088861149,0.06382662030819615,0.024466314656944627,0.748388085255476,0.9999009266187714,49.99504633093857,1.0484009475619827,-96.83819427681632,1.060506296877061,0.32599757822555403,-117.81125217166948,0.4093045959870678,-0.0006669508796747735,5.712830900661258,5.712830900661258,11023.871000000001,0.0,7.988583101167908,0.0,0.13741417094531813,11024.29661493727,0.0,1.0,1.0
53.50999999999792,0.06344596988368738,0.06314531272960468,0.06344596988368738,0.02415025859074131,0.7492795312850804,0.9999015620199906,49.99507810099953,1.048641737480104,-96.83957180719422,1.0605882806500526,0.3236894926008948,-117.678544007813,0.4102208192538779,-0.0003911783001002136,5.713055872928676,5.713055872928676,11023.871000000001,0.0,7.987835717504648,0.0,0.13738515034761772,11024.286380033194,0.0,1.0,1.0
53.51999999999792,0.06312595908196038,0.06314403915220071,0.06312595908196038,0.02387538735172356,0.7508744026754467,0.9999013986171402,49.995069930857014,1.049008463049694,-96.83363915502561,1.060815232847276,0.32168545805104903,-117.5511700253659,0.4111560768702552,-0.00014476895060197212,5.713279277302948,5.713279277302948,11023.871000000001,0.0,7.987069642738064,0.0,0.1373172991558103,11024.262671847386,0.0,1.0,1.0
53.52999999999792,0.06290177340930393,0.06314274410691345,0.06290177340930393,0.023670087903188492,0.7529910927586444,0.9999004647687046,49.99502323843523,1.0494590704489781,-96.82332299183824,1.0611596139816522,0.3202027318538921,-117.44476191480278,0.4120075564545097,4.6739231563008854e-05,5.713501615279323,5.713501615279323,11023.871000000001,0.0,7.986280195717164,0.0,0.1372279836225235,11024.24677810957,0.0,1.0,1.0
53.53999999999792,0.06279363308875605,0.06314144570981611,0.06279363308875605,0.023551987858726666,0.7553939141212267,0.999898868441503,49.99494342207515,1.0499457351775978,-96.81185135736146,1.0615827970525098,0.3193744387825979,-117.37139664875825,0.41269237089047656,0.0001664862478886961,5.71372256923429,5.71372256923429,11023.871000000001,0.0,7.985473027027494,0.0,0.13710678191726516,11024.228274231697,0.0,1.0,1.0
53.549999999997915,0.06280659413980402,0.06314016421600806,0.06280659413980402,0.023529068603901564,0.7578233384904808,0.9998967792056941,49.9948389602847,1.0504191746724174,-96.8023654139982,1.0620398846322137,0.3192499688678574,-117.33968996002656,0.41315088765207536,0.0002054278237076379,5.713942014411368,5.713942014411368,11023.871000000001,0.0,7.984642809850745,0.0,0.1369578934712496,11024.208975928457,0.0,1.0,1.0
53.55999999999791,0.06293446409062448,0.06313891982097831,0.06293446409062448,0.02359988947987099,0.7600246896287638,0.9998944072030339,49.994720360151696,1.0508335298384566,-96.79768237622022,1.0624847267222417,0.3198120706625971,-117.35330093367452,0.41334713482973945,0.00016279695969947244,5.714159807915235,5.714159807915235,11023.871000000001,0.0,7.983795889230918,0.0,0.13677898208665729,11024.189108157316,0.0,1.0,1.0
53.56999999999791,0.06316390496046416,0.06313773052820744,0.06316390496046416,0.023757648462591863,0.7617707909170343,0.9998919861880878,49.99459930940439,1.0511477958521604,-96.80018100613967,1.062873350865372,0.32100199256967304,-117.41281532291143,0.4132621724161873,4.260353896663044e-05,5.714375832884647,5.714375832884647,11023.871000000001,0.0,7.982926261778644,0.0,0.13657162352415625,11024.168460917883,0.0,1.0,1.0
53.57999999999791,0.06347391050792676,0.06313661027447824,0.06347391050792676,0.023989766305692814,0.7628806878738468,0.999889757847346,49.9944878923673,1.051328605754489,-96.8116139676561,1.0631665243219612,0.3227157968659851,-117.51554290823006,0.412897689905527,-0.00014596325797015808,5.714589965956102,5.714589965956102,11023.871000000001,0.0,7.982041008986225,0.0,0.13633372287567855,11024.147238450172,0.0,1.0,1.0
53.58999999999791,0.06383582735177437,0.06313556747232543,0.06383582735177437,0.024276699402069717,0.7632364541854422,0.9998879520716212,49.994397603581056,1.0513538873057677,-96.83291953010509,1.0633328048810304,0.3248011978335624,-117.65467736246563,0.41228056649152844,-0.00038731535841528275,5.714802110280493,5.714802110280493,11023.871000000001,0.0,7.981133408664613,0.0,0.13606712568439486,11024.125211060933,0.0,1.0,1.0
53.599999999997905,0.06421417782346443,0.06313460410240858,0.06421417782346443,0.024591367650444212,0.7627962082338366,0.9998867637333604,49.99433818666802,1.0512166802989977,-96.86406076215546,1.063352034600002,0.3270585419576243,-117.81882887617188,0.41146615716115376,-0.0006587865990245034,5.715012163132336,5.715012163132336,11023.871000000001,0.0,7.980211310986379,0.0,0.13576953603458675,11024.102603323417,0.0,1.0,1.0
53.6099999999979,0.06456864964033046,0.06313371545676848,0.06456864964033046,0.024900113024514975,0.7616016594551035,0.9998863279740723,49.99431639870362,1.0509281665493755,-96.90392466015015,1.0632187811247173,0.32924948974641416,-117.99245009730505,0.4105381761960336,-0.0009313593874207549,5.715220042329104,5.715220042329104,11023.871000000001,0.0,7.979267241994958,0.0,0.13544096667972327,11024.079400414093,0.0,1.0,1.0
53.6199999999979,0.06485762334121255,0.06313289058608267,0.06485762334121255,0.025165760790776967,0.7597783081304497,0.9998866978636826,49.99433489318413,1.050518739676059,-96.95032580637064,1.0629448555894776,0.3311167200222289,-118.15734900139,0.4096031640154396,-0.0011723094540556124,5.715425672701616,5.715425672701616,11023.871000000001,0.0,7.978309861682495,0.0,0.13508285617068488,11024.05536246023,0.0,1.0,1.0
53.6299999999979,0.06504469827441045,0.06313211344132172,0.06504469827441045,0.02535377510039563,0.7575261068201921,0.9998878303197452,49.99439151598726,1.0500353934520037,-97.00020472658595,1.0625597201428902,0.3324238661464372,-118.29554561721864,0.4087755011139376,-0.0013505798758777637,5.715629000016421,5.715629000016421,11023.871000000001,0.0,7.977330902888799,0.0,0.13469452707317706,11024.030570997445,0.0,1.0,1.0
53.6399999999979,0.0651070464746795,0.06313136461783517,0.0651070464746795,0.025439476311522914,0.7550968339937397,0.9998895890989193,49.99447945494597,1.0495350693235166,-97.05008593011824,1.0621074699943671,0.33300747234767614,-118.39231736952027,0.4081557537594098,-0.0014430066133542738,5.715829964751341,5.715829964751341,11023.871000000001,0.0,7.976339855076809,0.0,0.13427415378579308,11024.00518215738,0.0,1.0,1.0
53.649999999997895,0.06503699659784265,0.06313062350473564,0.06503699659784265,0.025411712845417593,0.752763666436935,0.9998917629095546,49.99458814547773,1.0490767984390628,-97.09649021962761,1.0616408804756832,0.3327938143373999,-118.43842155170098,0.40781822080207303,-0.0014378494926424734,5.716028534841933,5.716028534841933,11023.871000000001,0.0,7.975327636992162,0.0,0.13382384902893862,11023.978948086335,0.0,1.0,1.0
53.65999999999789,0.06484066394130589,0.06312987058606953,0.06484066394130589,0.025273787841087535,0.7507910646845918,0.9998940899243645,49.994704496218226,1.0487145966305436,-97.13626186409603,1.0612148651361035,0.3317976731062522,-118.43125241602202,0.4078048074537465,-0.0013359943023123974,5.716224673037328,5.716224673037328,11023.871000000001,0.0,7.9743046068112875,0.0,0.1333421343117877,11023.951978068697,0.0,1.0,1.0
53.66999999999789,0.06453932162748291,0.06312908963631228,0.06453932162748291,0.025042821442518255,0.74940502052935,0.9998962892326818,49.99481446163409,1.0484905631957526,-97.16698433756227,1.0608794186757309,0.3301300375143551,-118.37444474800496,0.40811767185881487,-0.001150366173131856,5.7164183625005665,5.7164183625005665,11023.871000000001,0.0,7.973260829602347,0.0,0.13282991485493906,11023.924232881029,0.0,1.0,1.0
53.67999999999789,0.06416823851510235,0.06312826956157425,0.06416823851510235,0.024747786855525006,0.7487655818745619,0.9998980961938279,49.99490480969139,1.0484293749410865,-97.1873324802252,1.0606732404502424,0.3279911450535183,-118.2774805192522,0.4087170089324764,-0.0009043958492053333,5.716609576453065,5.716609576453065,11023.871000000001,0.0,7.972207559777926,0.0,0.132285453347398,11023.895837238146,0.0,1.0,1.0
53.68999999999789,0.06377196108009464,0.06312740566266922,0.06377196108009464,0.024424995713504507,0.7489465134392864,0.9998992959921789,49.994964799608944,1.0485356653229745,-97.19725378577525,1.0606189056496182,0.32564180530096143,-118.15435581536,0.4095275750510949,-0.0006283554572249356,5.716798310894708,5.716798310894708,11023.871000000001,0.0,7.971133980386718,0.0,0.131711101258265,11023.866532084237,0.0,1.0,1.0
53.699999999997885,0.06339776122566372,0.06312650016039932,0.06339776122566372,0.024112541435240987,0.7499262840193005,0.9998997488807179,49.99498744403589,1.048794527577161,-97.19794978196461,1.0607205770640382,0.32336358731685877,-118.02163263714156,0.41045103060403154,-0.0003547541895516375,5.716984545843205,5.716984545843205,11023.871000000001,0.0,7.970052274175127,0.0,0.13110433597701868,11023.836611710469,0.0,1.0,1.0
53.70999999999788,0.06308902708370871,0.06312556191838024,0.06308902708370871,0.023845188956683167,0.7515916975030824,0.9998994037503396,49.99497018751698,1.0491745374053696,-97.19168110011822,1.0609644200930894,0.3214190111071499,-117.89631580727463,0.41138034547248337,-0.00011400471998960528,5.717168282802271,5.717168282802271,11023.871000000001,0.0,7.96895070945965,0.0,0.13046793357235376,11023.80577080083,0.0,1.0,1.0
53.71999999999788,0.06287948635974513,0.06312460540444863,0.06287948635974513,0.023650213121335303,0.7537528968442441,0.999898299832972,49.9949149916486,1.0496325085035585,-97.18144083416725,1.0613212169718738,0.32001711920632975,-117.79370967634341,0.4122141553860513,6.923551094073499e-05,5.717349501353616,5.717349501353616,11023.871000000001,0.0,7.967842422340346,0.0,0.12979926370884418,11023.774274512742,0.0,1.0,1.0
53.72999999999788,0.06278714671252703,0.06312364902751448,0.06278714671252703,0.02354360781203043,0.7561696604905169,0.9998965535589588,49.99482767794794,1.0501204828824073,-97.17045328573546,1.0617513942169452,0.3192783645059255,-117.72524067576903,0.4128732439078099,0.00017946628250711805,5.717528201439055,5.717528201439055,11023.871000000001,0.0,7.966714740525116,0.0,0.12910133642951452,11023.741851760007,0.0,1.0,1.0
53.73999999999788,0.06281528548822878,0.06312271307617258,0.06281528548822878,0.023532033926195836,0.7585818887270696,0.9998943397184866,49.994716985924335,1.0505896679848976,-97.16181546707209,1.0622098841403749,0.3192418460501967,-117.69890749410017,0.4133015083368601,0.00020877588131620883,5.717704357452058,5.717704357452058,11023.871000000001,0.0,7.965581770518282,0.0,0.12837152278288932,11023.708786715417,0.0,1.0,1.0
53.749999999997875,0.06295699017986052,0.06312181751808639,0.06295699017986052,0.02361357074909292,0.7607371995046388,0.9998918716716716,49.99459358358358,1.0509946500034804,-97.15829953119992,1.0626507409048394,0.31988623924345183,-117.7180942258293,0.4134645905217621,0.00015682115935142932,5.717877960291975,5.717877960291975,11023.871000000001,0.0,7.964429881284218,0.0,0.12761296448805093,11023.674771962855,0.0,1.0,1.0
53.75999999999787,0.06319814700204628,0.06312097988991805,0.06319814700204628,0.023780916483311484,0.7624128814007068,0.9998893849192493,49.99446924596246,1.0512951116111355,-97.16222058126687,1.0630304281420582,0.321148404185109,-117.78310557226818,0.41334547416410033,2.805426599676586e-05,5.718048937823944,5.718048937823944,11023.871000000001,0.0,7.963274184679889,0.0,0.12682254966052228,11023.639590450672,0.0,1.0,1.0
53.76999999999787,0.06351689364143659,0.06312021346385668,0.06351689364143659,0.024020771983130015,0.7634344906273312,0.9998871209456375,49.994356047281876,1.051458775315006,-97.175245697387,1.0633104420200008,0.3229191754459996,-117.89082419365211,0.41294844442607836,-0.00016767821095308583,5.718217274155281,5.718217274155281,11023.871000000001,0.0,7.962100055526658,0.0,0.1260048494688313,11023.603567254802,0.0,1.0,1.0
53.77999999999787,0.06388373649689483,0.06311952584760512,0.06388373649689483,0.024312716110693487,0.7636923494995932,0.9998853069466057,49.994265347330284,1.051465121965148,-97.19820706158039,1.0634604521002533,0.3250406684398223,-118.03390842030052,0.412303547102436,-0.00041396878623536915,5.718382913429617,5.718382913429617,11023.871000000001,0.0,7.960923631937468,0.0,0.12515611140651187,11023.566962809326,0.0,1.0,1.0
53.78999999999787,0.06426249762601703,0.06311891814801437,0.06426249762601703,0.02462878887297778,0.76315405359564,0.9998841322316265,49.994206611581326,1.0513091758220123,-97.23094574201224,1.063461836430287,0.3273080358228838,-118.2004212267966,0.41146956865855655,-0.0006873124897896418,5.718545792888321,5.718545792888321,11023.871000000001,0.0,7.959729272785272,0.0,0.1242808386354011,11023.528850435603,0.0,1.0,1.0
53.799999999997866,0.06461248216247391,0.06311838479480131,0.06461248216247391,0.024934692093462215,0.7618712806107396,0.9998837235183142,49.994186175915715,1.0510043646092662,-97.27222054768748,1.063311070730608,0.32947937979213066,-118.37438953484761,0.4105333473573867,-0.0009580554540442338,5.718705853101154,5.718705853101154,11023.871000000001,0.0,7.958534154697084,0.0,0.1233755405428882,11023.490542641894,0.0,1.0,1.0
53.80999999999786,0.06489221747518531,0.0631179140710925,0.06489221747518531,0.025193125888812853,0.7599790142932341,0.9998841231742521,49.99420615871261,1.0505832771060748,-97.31972729334608,1.0630220717277437,0.3312969901148275,-118.53744884524517,0.4096034692962314,-0.0011932886623751138,5.718863014866128,5.718863014866128,11023.871000000001,0.0,7.957321607221099,0.0,0.12244360493456935,11023.450830696855,0.0,1.0,1.0
53.81999999999786,0.06506647966263762,0.06311748933287774,0.06506647966263762,0.025370339733795523,0.7576848316085066,0.9998852767092948,49.99426383546474,1.0500944856395702,-97.37032996446163,1.0626262435184308,0.33253043615015976,-118.67184294732354,0.40879386362287284,-0.0013625585143098307,5.719017199081514,5.719017199081514,11023.871000000001,0.0,7.956109877502204,0.0,0.12148241628167768,11023.410905347146,0.0,1.0,1.0
53.82999999999786,0.06511416985564397,0.06311709081397719,0.06511416985564397,0.025442967063243574,0.7552449298348353,0.9998870376202689,49.99435188101344,1.0495957487962961,-97.42052802022387,1.0621691321615983,0.33302587923794424,-118.76329948178459,0.4082028654813584,-0.0014437660296729854,5.719168301831751,5.719168301831751,11023.871000000001,0.0,7.954881233252004,0.0,0.12049600221822418,11023.369434358276,0.0,1.0,1.0
53.83999999999786,0.06502934311358571,0.06311669780890647,0.06502934311358571,0.025401703828636987,0.7529333222500273,0.9998891869006978,49.99445934503489,1.0491458736153991,-97.4668604720124,1.0617041950275,0.3327205713711983,-118.80342673701526,0.4079010695801383,-0.0014267818798110732,5.719316225195999,5.719316225195999,11023.871000000001,0.0,7.953654986263913,0.0,0.11948095372991281,11023.327842448622,0.0,1.0,1.0
53.849999999997856,0.06481991569088913,0.0631162909772713,0.06481991569088913,0.02525157412055398,0.7510115931666811,0.9998914586395233,49.994572931976165,1.0487977931176284,-97.50623866440405,1.0612861257742527,0.3316407381431738,-118.79038866232469,0.40792590566608233,-0.0013139891284461372,5.719460864778555,5.719460864778555,11023.871000000001,0.0,7.952412346744499,0.0,0.11844126064748836,11023.285138815847,0.0,1.0,1.0
53.859999999997854,0.06450902787050763,0.06311585451169174,0.06450902787050763,0.025011333460521958,0.7496993443607065,0.999893571979553,49.99467859897765,1.0485917367584796,-97.53636203204981,1.060963884758833,0.32990921537103757,-118.72858768124645,0.4082743195318438,-0.0011197489494632201,5.719602061470055,5.719602061470055,11023.871000000001,0.0,7.951173735829802,0.0,0.11737325893173894,11023.241607793663,0.0,1.0,1.0
53.86999999999785,0.06413338031891339,0.0631153779217607,0.06413338031891339,0.024711134098786322,0.7491472651737626,0.999895266679573,49.994763333978646,1.0485500263360767,-97.55605303853407,1.060774432682254,0.3277354427254013,-118.62814908975852,0.40890169983871594,-0.0008685613585955668,5.719739718210527,5.719739718210527,11023.871000000001,0.0,7.949919261392914,0.0,0.11628203185048254,11023.197374747995,0.0,1.0,1.0
53.87999999999785,0.06373821526962073,0.06311485721640187,0.06373821526962073,0.024387813152077765,0.7494180042124101,0.999896335929971,49.99481679649855,1.0486748401094432,-97.5654147380971,1.0607381802512055,0.3253849431051026,-118.50349805675722,0.4097292587647796,-0.0005912306730011425,5.719873672857657,5.719873672857657,11023.871000000001,0.0,7.948670444101793,0.0,0.11516390568422548,11023.152283734233,0.0,1.0,1.0
53.88999999999785,0.06337067191405535,0.06311429533496832,0.06337067191405535,0.024079319916097717,0.7504786629517646,0.9998966502976152,49.99483251488076,1.0489490647243385,-97.56578885908566,1.0608570348034372,0.32313897780658324,-118.37136680509477,0.4106568177634359,-0.00032023593255893544,5.720003806448637,5.720003806448637,11023.871000000001,0.0,7.947406297764793,0.0,0.11402259974140465,11023.106506159882,0.0,1.0,1.0
53.899999999997846,0.06307328244802006,0.06311370177507296,0.06307328244802006,0.023819744884256852,0.7522059061104428,0.999896169816389,49.994808490819445,1.0493395540737873,-97.55954333109207,1.0611151187244154,0.32125543691874076,-118.24868223426981,0.4115772046261772,-8.55013016978351e-05,5.720129940723908,5.720129940723908,11023.871000000001,0.0,7.946149461810349,0.0,0.11285540251163484,11023.059670746059,0.0,1.0,1.0
53.909999999997844,0.06287824702245653,0.06311309147048759,0.06287824702245653,0.023635277076936898,0.7544022351557638,0.9998949442251116,49.99474721125558,1.0498020700980861,-97.54972986138189,1.0614816280386614,0.3199348690660964,-118.1504466862272,0.4123906290400545,8.916823761796755e-05,5.720251957155713,5.720251957155713,11023.871000000001,0.0,7.94487783600343,0.0,0.11166527732279438,11023.012383563037,0.0,1.0,1.0
53.91999999999784,0.0628016800850047,0.06311248306659815,0.0628016800850047,0.023540744659731896,0.7568232022547111,0.9998930988444659,49.99465494222329,1.0502881484000943,-97.53957892981146,1.0619159023838152,0.31928739502242975,-118.08771692652182,0.4130204266857858,0.00018919587859584502,5.720369682519922,5.720369682519922,11023.871000000001,0.0,7.943615196753888,0.0,0.11044965861433365,11022.964198500957,0.0,1.0,1.0
53.92999999999784,0.06284504554023967,0.0631118968272471,0.06284504554023967,0.023541270549868206,0.7592084080895105,0.9998908142527041,49.99454071263521,1.05074946711806,-97.5321447122561,1.0623725815531584,0.3193413279183508,-118.06770795271122,0.41341424391401904,0.00020801514300493318,5.720482983773331,5.720482983773331,11023.871000000001,0.0,7.942338310794328,0.0,0.10921208155632642,11022.915195728632,0.0,1.0,1.0
53.93999999999784,0.06300056996351114,0.06311135243423723,0.06300056996351114,0.023634226584630564,0.7613081192944767,0.9998883073250113,49.994415366250564,1.0511411444653507,-97.53015090369476,1.0628059003742276,0.3200702575552297,-118.093381952666,0.41353977659652336,0.00014591958945104483,5.720591703850846,5.720591703850846,11023.871000000001,0.0,7.941072091788037,0.0,0.10794939035759019,11022.865692923859,0.0,1.0,1.0
53.949999999997836,0.06325326349339032,0.06311086690271485,0.06325326349339032,0.02381170312779035,0.7629045592569738,0.999885815291824,49.9942907645912,1.0514236545645996,-97.53584369351896,1.0631728094655384,0.32140601753501513,-118.16470003570419,0.41338223683758274,7.902415324674561e-06,5.7206957143752595,5.7206957143752595,11023.871000000001,0.0,7.9397921720132665,0.0,0.10666500115391907,11022.815265425188,0.0,1.0,1.0
53.959999999997834,0.06358034616372096,0.06311045279278425,0.06358034616372096,0.024059628858069244,0.7638303066950307,0.9998835791952063,49.99417895976032,1.0515659228900707,-97.55079839104872,1.0634356210617195,0.32323383195603395,-118.27809194318624,0.4129487275096865,-0.00019548549444379365,5.720794880385254,5.720794880385254,11023.871000000001,0.0,7.938524591892198,0.0,0.10535556878918254,11022.76462179067,0.0,1.0,1.0
53.96999999999783,0.06395145906651228,0.0631101168711988,0.06395145906651228,0.02435668634555463,0.7639844147858298,0.9998818231346497,49.99409115673249,1.051549097677979,-97.57573478402523,1.0635652203617088,0.32539004135403204,-118.42567501212118,0.412272614454006,-0.00044700069777755744,5.7208890727699835,5.7208890727699835,11023.871000000001,0.0,7.937243858426928,0.0,0.1040254866830391,11022.712695750877,0.0,1.0,1.0
53.97999999999783,0.06432973556181533,0.06310985935011888,0.06432973556181533,0.024674048397289414,0.7633443417562157,0.9998807303575465,49.994036517877326,1.0513702892347847,-97.61036634606879,1.0635446274690816,0.3276646357823086,-118.5949763415498,0.41141618895113585,-0.0007223111325505216,5.720978183283308,5.720978183283308,11023.871000000001,0.0,7.935977169753262,0.0,0.1026700829032414,11022.660900637966,0.0,1.0,1.0
53.98999999999783,0.06467414611001025,0.06310967379428516,0.06467414611001025,0.02497682338056444,0.7619719609325004,0.9998804186377491,49.994020931887455,1.051045243468938,-97.65331965853764,1.0633723192983806,0.32981240891962743,-118.76962463550025,0.4104693885468622,-0.000991168812036241,5.721062105916655,5.721062105916655,11023.871000000001,0.0,7.934697876227656,0.0,0.10129411452912293,11022.60793499313,0.0,1.0,1.0
53.999999999997826,0.06494358661958469,0.06310954773647491,0.06494358661958469,0.025227801530983262,0.7600117597087835,0.9998809191873047,49.99404595936524,1.0506087046867467,-97.70217373641209,1.063064382970299,0.33157660434287084,-118.93118964013836,0.4095423770438841,-0.00122067069995372,5.721140755258233,5.721140755258233,11023.871000000001,0.0,7.933434328699975,0.0,0.09989338984362699,11022.555122439862,0.0,1.0,1.0
54.009999999997824,0.06510434792644522,0.06310946397422286,0.06510434792644522,0.02539429932081791,0.7576782867240189,0.9998821665729295,49.994108328646476,1.050110549257383,-97.75373247352792,1.0626540308768877,0.33273478273802204,-119.0622687633145,0.40874775881334807,-0.0013812138739368943,5.721214054327674,5.721214054327674,11023.871000000001,0.0,7.932158724737021,0.0,0.09847261240128438,11022.501294377153,0.0,1.0,1.0
54.01999999999782,0.06513689240340498,0.06310940243040512,0.06513689240340498,0.025454085736741704,0.7552314496143065,0.9998840045510026,49.99420022755013,1.0496093200391723,-97.80447271503122,1.0621881397242106,0.333141669705799,-119.14895350212463,0.40818194282823106,-0.001451609775566902,5.7212819305281775,5.7212819305281775,11023.871000000001,0.0,7.930900551663356,0.0,0.09702724845658768,11022.447376581778,0.0,1.0,1.0
54.02999999999782,0.06503692177487441,0.06310934236376406,0.06503692177487441,0.02539971250742333,0.7529455119953098,0.9998862067244161,49.994310336220806,1.049163541093177,-97.85095283220873,1.0617207928033985,0.3327451584138841,-119.18373419129848,0.40791183632893024,-0.0014233597453518487,5.721344355801156,5.721344355801156,11023.871000000001,0.0,7.929630869200777,0.0,0.09556145864778356,11022.393109005634,0.0,1.0,1.0
54.03999999999782,0.06481411814434866,0.06310926467105783,0.06481411814434866,0.02523789186388115,0.7510786232210892,0.9998885034562469,49.99442517281235,1.0488250148758815,-97.89015257633406,1.061306399958292,0.33158270448796456,-119.16553408679474,0.4079704117219898,-0.0013003179246317206,5.721401274776011,5.721401274776011,11023.871000000001,0.0,7.928380319653722,0.0,0.0940718352658966,11022.338510547746,0.0,1.0,1.0
54.049999999997816,0.06449345221076579,0.06310915402277986,0.06449345221076579,0.02498895955236851,0.7498434861001716,0.9998906142659091,49.994530713295454,1.048632085382334,-97.91988774003292,1.0609928444832053,0.3297887200756693,-119.09949683246613,0.4083494731761359,-0.0010982324311742259,5.721452688865285,5.721452688865285,11023.871000000001,0.0,7.927118805783271,0.0,0.09256358448694621,11022.2835100575,0.0,1.0,1.0
54.059999999997814,0.0641130021621083,0.06310900058563447,0.0641130021621083,0.024684173456717404,0.7493810130580765,0.999892283543393,49.99461417716965,1.0486047439616009,-97.93912719512737,1.060815336734458,0.32758146094516377,-118.99635239899402,0.4089997475055186,-0.0008426055030751889,5.7214985877840165,5.7214985877840165,11023.871000000001,0.0,7.9258781048836315,0.0,0.09103099811256458,11022.22886214261,0.0,1.0,1.0
54.06999999999781,0.06371863827982686,0.06310880112076976,0.06371863827982686,0.024360817717640176,0.7497424494612777,0.9998933125681031,49.99466562840516,1.0487427773502564,-97.94812648101984,1.0607921478372861,0.32523071061523556,-118.8709093177598,0.40983910417996655,-0.0005647004471619026,5.721538978881391,5.721538978881391,11023.871000000001,0.0,7.9246269814702535,0.0,0.08947856751972706,11022.173535078682,0.0,1.0,1.0
54.07999999999781,0.06335730043056785,0.0631085593184165,0.06335730043056785,0.024056630165909337,0.7508833953047062,0.9998935821227373,49.994679106136864,1.049026958243721,-97.94836289350644,1.060922989255052,0.3230170029413756,-118.74002441517626,0.41076574532092586,-0.00029690114477244514,5.721573888098601,5.721573888098601,11023.871000000001,0.0,7.923398344640357,0.0,0.08790351336407494,11022.118834502446,0.0,1.0,1.0
54.08999999999781,0.06307061471422276,0.06310828532975143,0.06307061471422276,0.023804982859796504,0.7526703891866232,0.9998930631083314,49.99465315541657,1.0494225250025604,-97.94230618368788,1.061190025502118,0.3211933035790617,-118.620508770613,0.4116725526976004,-6.859783279343848e-05,5.721603347196574,5.721603347196574,11023.871000000001,0.0,7.922159822920481,0.0,0.08631059881908337,11022.063626995054,0.0,1.0,1.0
54.099999999997806,0.06288914057325426,0.06310799456155686,0.06288914057325426,0.023630880678041217,0.7548984812962029,0.999891815250112,49.994590762505595,1.0498843561644182,-97.93305762315593,1.0615609866444702,0.3199509913666404,-118.52699589916571,0.4124616826490971,9.735096308357422e-05,5.721627406711001,5.721627406711001,11023.871000000001,0.0,7.920945462312506,0.0,0.08469445996409056,11022.009208492736,0.0,1.0,1.0
54.109999999997804,0.06282704631134642,0.06310770589206699,0.06282704631134642,0.023547933401161333,0.7573193254604195,0.9998899720015704,49.994498600078515,1.0503636486691394,-97.92384502602374,1.0619942676503547,0.31938952323213654,-118.47012822508356,0.4130592912828558,0.00018734625547661699,5.721646120657431,5.721646120657431,11023.871000000001,0.0,7.919721749476878,0.0,0.08306051216150753,11021.954421267123,0.0,1.0,1.0
54.1199999999978,0.06288408903994598,0.06310743954904191,0.06288408903994598,0.023559826051961847,0.7596725984170926,0.9998877188470321,49.994385942351606,1.0508126468325538,-97.91767518350896,1.0624443610338832,0.3195270720137077,-118.45637857732784,0.41341666657973064,0.00019608360713226775,5.721659546267133,5.721659546267133,11023.871000000001,0.0,7.918523851492771,0.0,0.08140550370518326,11021.90039072188,0.0,1.0,1.0
54.1299999999978,0.06305170870083754,0.06310721491231402,0.06305170870083754,0.023663284753324475,0.7617114888543451,0.9998852754069467,49.99426377034734,1.0511870665628265,-97.91722072414768,1.0628657785508562,0.32033256971982277,-118.48831688929687,0.4135034913242096,0.0001244415739101168,5.721667767188457,5.721667767188457,11023.871000000001,0.0,7.917317127902285,0.0,0.07973341135609865,11021.846471154113,0.0,1.0,1.0
54.1399999999978,0.063314084445029,0.06310704845712943,0.063314084445029,0.023849823535132028,0.7632233735353358,0.9998828799118636,49.994143995593184,1.051448231151799,-97.92465701800427,1.0632160306985232,0.3217330581311276,-118.56557951711257,0.4133071891403015,-2.2072122301090846e-05,5.721670860288364,5.721670860288364,11023.871000000001,0.0,7.916137839032964,0.0,0.07804079833086787,11021.793541032577,0.0,1.0,1.0
54.149999999997796,0.06364754372397245,0.06310695201274939,0.06364754372397245,0.024104610620627905,0.7640480401405504,0.999880772230078,49.994038611503896,1.0515663277833214,-97.9414658675734,1.0634583091614433,0.3236082471428254,-118.68415502477842,0.4128377027428188,-0.00023221242114949275,5.721668922677247,5.721668922677247,11023.871000000001,0.0,7.914950243939168,0.0,0.07633254456479083,11021.740975594676,0.0,1.0,1.0
54.159999999997794,0.0640208824816418,0.06310693148743046,0.0640208824816418,0.024405442885427907,0.7640934351386661,0.9998791726132301,49.9939586306615,1.0515242289758595,-97.9682530732276,1.0635647747867072,0.325788759535319,-118.8356328899111,0.412131742820146,-0.000487910154628568,5.721662032324371,5.721662032324371,11023.871000000001,0.0,7.9137916967458555,0.0,0.07460505611538094,11021.689353285145,0.0,1.0,1.0
54.16999999999779,0.06439657672623528,0.0631069861836524,0.06439657672623528,0.02472265454552265,0.7633470076524649,0.9998782574933196,49.99391287466598,1.051321173488103,-98.00460349360786,1.0635201432350623,0.32805955203327397,-119.00702660327725,0.41125508600909466,-0.0007640333442204281,5.721650286038503,5.721650286038503,11023.871000000001,0.0,7.912625354725393,0.0,0.07286364841662302,11021.638197341463,0.0,1.0,1.0
54.17999999999779,0.06473331609974271,0.06310710878977394,0.06473331609974271,0.025020818818704504,0.7618808955049479,0.99987813500181,49.9939067500905,1.0509752360516964,-98.04901174789906,1.0633249285701347,0.3301723952814,-119.18160086555878,0.41030066640548485,-0.0010297938008177413,5.721633773312712,5.721633773312712,11023.871000000001,0.0,7.911489644622383,0.0,0.07110423262571484,11021.588462409798,0.0,1.0,1.0
54.18999999999779,0.0649904424321043,0.06310728608091021,0.0649904424321043,0.025262901979927067,0.7598490698316035,0.9998788246303772,49.99394123151886,1.050523281379703,-98.09894228414535,1.0629973925578018,0.3318719457832787,-119.34090187852995,0.4093800276793199,-0.00125237232482538,5.7216125953710035,5.7216125953710035,11023.871000000001,0.0,7.910346642084303,0.0,0.0693323506565662,11021.53942648229,0.0,1.0,1.0
54.199999999997786,0.06513584447562422,0.06310750029268054,0.06513584447562422,0.025417376334790708,0.7574729267700316,0.9998802496385699,49.99401248192849,1.050016411267488,-98.1511431962892,1.0625725194952076,0.33294427770250223,-119.46791817812456,0.40860420092357136,-0.0014030956652481413,5.721586820182079,5.721586820182079,11023.871000000001,0.0,7.909235833986366,0.0,0.0675450583507114,11021.491561863275,0.0,1.0,1.0
54.209999999997784,0.0651515522513059,0.06310773103632084,0.0651515522513059,0.02546315576309231,0.7550159172005712,0.9998822438200105,49.994112191000525,1.0495138917503393,-98.20207197734995,1.0620984599481298,0.33325273954664175,-119.54910184412431,0.40806759007004895,-0.0014616935143675347,5.721556554700245,5.721556554700245,11023.871000000001,0.0,7.908118225973721,0.0,0.06574610975320766,11021.444879967852,0.0,1.0,1.0
54.21999999999778,0.06503494595787546,0.06310795753545488,0.06503494595787546,0.02539467761551275,0.7527523575976807,0.9998845732940754,49.99422866470377,1.0490738732271965,-98.24831138993471,1.061629848541175,0.3327560983864656,-119.57783380847445,0.4078332633527497,-0.0014213236041386648,5.721521862540617,5.721521862540617,11023.871000000001,0.0,7.907034351185561,0.0,0.06393298926606178,11021.399552737357,0.0,1.0,1.0
54.22999999999778,0.06479756231627125,0.063108160924458,0.06479756231627125,0.02522041739286907,0.7509367480869774,0.9998869647614732,49.99434823807366,1.0487468966979498,-98.2869173038587,1.0612207203316864,0.3315036251466634,-119.55383106621586,0.40792944624479277,-0.001287376819740088,5.721482840140104,5.721482840140104,11023.871000000001,0.0,7.905944158273694,0.0,0.062110672963529935,11021.355501915315,0.0,1.0,1.0
54.23999999999778,0.06446620102897828,0.0631083263499383,0.06446620102897828,0.024962278459232504,0.7497746505765133,0.9998891383756645,49.99445691878323,1.04856930920782,-98.31582895190733,1.060917767215692,0.32964133875040347,-119.48297841412773,0.408342705834486,-0.0010769787558171234,5.721439549601093,5.721439549601093,11023.871000000001,0.0,7.904889189949531,0.0,0.06027564197085026,11021.313114112969,0.0,1.0,1.0
54.249999999997776,0.06408025822787666,0.06310844462990584,0.06408025822787666,0.02465256055884505,0.7493970505475785,0.9998908434335364,49.99454217167682,1.0485587029612156,-98.33416663257526,1.0607543520549545,0.32739598179792284,-119.37659034403804,0.40901916132338084,-0.0008165805459484712,5.72139206186806,5.72139206186806,11023.871000000001,0.0,7.9038283734776895,0.0,0.058434085973771206,11021.271811270584,0.0,1.0,1.0
54.259999999997774,0.0636861420357191,0.06310851326671658,0.0636861420357191,0.024328910019196032,0.7498437914500699,0.9998918894910642,49.99459447455321,1.0487124505652667,-98.34234088646916,1.06074654420617,0.3250410828694785,-119.24982880466892,0.4098734905317059,-0.0005378326978787533,5.721340435941697,5.721340435941697,11023.871000000001,0.0,7.902804233276841,0.0,0.056580634075830194,11021.232536531345,0.0,1.0,1.0
54.26999999999777,0.06333050073738375,0.06310853668534917,0.06333050073738375,0.02402877445204267,0.7510591403317288,0.9998921675908736,49.99460837954368,1.0490092246651144,-98.3419648902878,1.0608918358433357,0.3228559236712418,-119.11964536453573,0.4108024604184016,-0.0002729566713333101,5.721284739196582,5.721284739196582,11023.871000000001,0.0,7.901774702165555,0.0,0.05472178197401261,11021.194649615354,0.0,1.0,1.0
54.27999999999777,0.06305398237747721,0.06310852567077911,0.06305398237747721,0.023784752468218914,0.752899821438355,0.9998916593983045,49.99458296991522,1.0494126823804868,-98.33560911290233,1.0611704417174344,0.32108814452539275,-119.00271322825193,0.41169916884376234,-5.076131888623325e-05,5.721225015062669,5.721225015062669,11023.871000000001,0.0,7.900783289680549,0.0,0.05285360121000887,11021.158720941436,0.0,1.0,1.0
54.28999999999777,0.06288546229606164,0.06310849608204334,0.06288546229606164,0.023620635792102936,0.7551538386480051,0.9998904344064848,49.994521720324244,1.0498768600962567,-98.3264226626739,1.061548653344951,0.3199197181795358,-118.91328469427302,0.41246783468094583,0.00010686676155650943,5.721161319483328,5.721161319483328,11023.871000000001,0.0,7.899786930217312,0.0,0.05098145216993807,11021.124258478721,0.0,1.0,1.0
54.299999999997766,0.0628372270636508,0.06310846701186726,0.0628372270636508,0.023548861057732403,0.7575694165789019,0.9998886338366122,49.99443169183061,1.0503526489297528,-98.3176304008043,1.0619839763489807,0.3194397987902212,-118.86160449267756,0.41303736145585707,0.0001872700049592932,5.721093682669887,5.721093682669887,11023.871000000001,0.0,7.898830065890726,0.0,0.049101386229022194,11021.091851758276,0.0,1.0,1.0
54.309999999997764,0.06290770724705547,0.06310845863949353,0.06290770724705547,0.023572046818783644,0.7598862991004106,0.9998864484930041,49.99432242465021,1.050792547367321,-98.31220935440078,1.062430629295439,0.3196588249393028,-118.85360593333371,0.4133616464749669,0.00018607092442435302,5.721022151973003,5.721022151973003,11023.871000000001,0.0,7.897868684098447,0.0,0.04721881648535965,11021.061028576802,0.0,1.0,1.0
54.31999999999776,0.06308737154965019,0.06310849003652472,0.06308737154965019,0.02368613647328616,0.7618605697385451,0.9998841012997765,49.994205064988826,1.0511528079510994,-98.31278366994201,1.0628432721810153,0.3205400261559768,-118.8914162357801,0.41341262265794454,0.00010484512218458114,5.720946747706912,5.720946747706912,11023.871000000001,0.0,7.896948127184356,0.0,0.04532963821575971,11021.032205730484,0.0,1.0,1.0
54.32999999999776,0.06335937222951893,0.06310857713806026,0.06335937222951893,0.023881863661442387,0.7632849427464955,0.9998818317362846,49.994091586814235,1.0513956573836523,-98.32145506289146,1.0631799285277008,0.3220044095229659,-118.97424021437038,0.41318037120441137,-5.0204108622914356e-05,5.720867513033214,5.720867513033214,11023.871000000001,0.0,7.896023467051988,0.0,0.04343934821702711,11021.005098158352,0.0,1.0,1.0
54.33999999999776,0.06369904553264476,0.06310873104964852,0.06369904553264476,0.0241435137635329,0.764006733885544,0.9998798784281357,49.99399392140679,1.0514926371814237,-98.33960770726789,1.0634047004683702,0.3239254803108913,-119.09755501439626,0.4126779794557973,-0.0002670255057456439,5.720784466806666,5.720784466806666,11023.871000000001,0.0,7.895140935003818,0.0,0.04154395028838822,11020.980128575044,0.0,1.0,1.0
54.349999999997756,0.06407431012548487,0.063108956838067,0.06407431012548487,0.02444794347480306,0.7639431221391018,0.9998784575039965,49.99392287519983,1.051428446886783,-98.36772919365221,1.0634910982955026,0.3261278516500516,-119.25238764742699,0.41194568397002534,-0.0005266719027190413,5.720697644358,5.720697644358,11023.871000000001,0.0,7.894254698095682,0.0,0.03964840112396312,11020.956773141997,0.0,1.0,1.0
54.359999999997754,0.06444700520698293,0.06310925292568056,0.06444700520698293,0.024764656156127534,0.7630918187370058,0.9998777382078927,49.993886910394636,1.0512045385457263,-98.4052725646603,1.0634256192844818,0.32839149430559894,-119.4252370271042,0.41105279695472213,-0.000803215103379513,5.720607060639836,5.720607060639836,11023.871000000001,0.0,7.893411853103004,0.0,0.03774865590412931,11020.935540611395,0.0,1.0,1.0
54.36999999999775,0.06477560353038593,0.0631096111686377,0.06477560353038593,0.025057751597769837,0.761535358628349,0.9998778186744345,49.99389093372172,1.0508413583328686,-98.45059931216996,1.0632108852291988,0.33046550337639996,-119.5990301902274,0.41009516306415644,-0.0010653790986325743,5.720512750394879,5.720512750394879,11023.871000000001,0.0,7.892565684999674,0.0,0.03584985995462932,11020.915918004837,0.0,1.0,1.0
54.37999999999775,0.06501998704515918,0.06311001764404121,0.06501998704515918,0.02529047063618427,0.7594371416133574,0.9998787064496344,49.99393532248172,1.0503778771150754,-98.50106087914074,1.0628673653756318,0.33209652385717153,-119.75533235235345,0.4091855001004776,-0.0012805137427961723,5.720414732094898,5.720414732094898,11023.871000000001,0.0,7.891764074203862,0.0,0.03394747653129309,11020.89844195689,0.0,1.0,1.0
54.38999999999775,0.06514984308641296,0.06311045410001874,0.06514984308641296,0.025432723110180876,0.7570251479532009,0.9998803134767437,49.99401567383718,1.0498662653302386,-98.55335663736466,1.0624317977512314,0.33308057347581105,-119.87767514363738,0.4084326459337315,-0.0014211318464900022,5.720313041045367,5.720313041045367,11023.871000000001,0.0,7.89095950430971,0.0,0.032046925585917124,11020.882471884575,0.0,1.0,1.0
54.399999999997746,0.0651490848383312,0.06311089992263613,0.0651490848383312,0.025465045893200165,0.7545656069627465,0.9998824647043654,49.99412323521827,1.0493659789272125,-98.6039446723372,1.061953313226333,0.3332920415070137,-119.95315224270702,0.4079277222345804,-0.0014683293813880158,5.720207699779757,5.720207699779757,11023.871000000001,0.0,7.890200659008677,0.0,0.030143520370138108,11020.868582327586,0.0,1.0,1.0
54.409999999997744,0.06501655750553441,0.0631113343926351,0.06501655750553441,0.025383356571663157,0.7523320687787796,0.9998849200907074,49.99424600453537,1.048934716886525,-98.64943859593421,1.0614868265231034,0.3326989661258072,-119.97579466847125,0.4077304783800477,-0.0014165460563785731,5.7200987500169305,5.7200987500169305,11023.871000000001,0.0,7.889439200585584,0.0,0.028242348726177733,11020.856146412598,0.0,1.0,1.0
54.41999999999774,0.0647655836821497,0.06311173897359995,0.0647655836821497,0.025197731067254443,0.7505748157394942,0.9998874035815073,49.99437017907537,1.0486217258376456,-98.68697570149833,1.0610858880600436,0.3313618677812087,-119.94602216043504,0.4078645818549288,-0.0012725587599814805,5.71998622456338,5.71998622456338,11023.871000000001,0.0,7.88872455433842,0.0,0.026339099997850283,11020.84562687732,0.0,1.0,1.0
54.42999999999774,0.0644246609282446,0.0631120993738123,0.0644246609282446,0.024931514249385237,0.7494918241127,0.9998896367376298,49.99448183688149,1.0484613584565163,-98.71462065238785,1.0607959396524238,0.32943757484532415,-119.870416489899,0.408311616282782,-0.0010547642771103344,5.719870173158794,5.719870173158794,11023.871000000001,0.0,7.888007622024936,0.0,0.024438301644376857,11020.836586570385,0.0,1.0,1.0
