t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
54.43999999999774,0.06403435903674008,0.06311240713870571,0.06403435903674008,0.024617945104153726,0.7492039304401058,0.9998913743032878,49.99456871516439,1.0484688551192431,-98.73164339542048,1.0606484927075508,0.3271604841036055,-119.76084916803374,0.40901338173846974,-0.0007904800391622113,5.719750637116133,5.719750637116133,11023.871000000001,0.0,7.88733853059717,0.0,0.022535407512479566,11020.82945441652,0.0,1.0,1.0
54.449999999997736,0.06364149060366195,0.06311266057677872,0.06364149060366195,0.024294949318207467,0.74973958426172,0.999892434399436,49.994621719971796,1.048639258815825,-98.73860448949905,1.060657456971593,0.32480710913340877,-119.63281135438919,0.40988165952143174,-0.0005116770823271159,5.719627678590864,5.719627678590864,11023.871000000001,0.0,7.886667460568501,0.0,0.020635647027450327,11020.823577606909,0.0,1.0,1.0
54.459999999997734,0.06329231079532781,0.06311286490170577,0.06329231079532781,0.023999628155827697,0.7510319265909806,0.9998927183774442,49.99463591887221,1.0489492488007308,-98.7372458867676,1.060818182629021,0.3226549055715808,-119.50332738463854,0.41081204109416763,-0.00025036785281731724,5.719501348329821,5.719501348329821,11023.871000000001,0.0,7.886045187736236,0.0,0.018734076112401004,11020.819506931482,0.0,1.0,1.0
54.46999999999773,0.06302643267399473,0.0631130315770723,0.06302643267399473,0.023763781922699657,0.7529282121798557,0.9998922185222792,49.99461092611396,1.049361012356503,-98.73023086851123,1.0611090324271049,0.3209458711095081,-119.38891580008544,0.4116980304443502,-3.475724305576286e-05,5.719371720009335,5.719371720009335,11023.871000000001,0.0,7.8854212234812024,0.0,0.016835703799360082,11020.81666019894,0.0,1.0,1.0
54.47999999999773,0.06287104017724994,0.06311317695282267,0.06287104017724994,0.023609994615087233,0.7552098051378691,0.9998910138253253,49.99455069126626,1.049827844325551,-98.72074899695147,1.0614949617255767,0.31985253359359495,-119.30343876683231,0.41244600981875623,0.00011423872980350497,5.7192388559910174,5.7192388559910174,11023.871000000001,0.0,7.884846997426858,0.0,0.014935724061803865,11020.815453581528,0.0,1.0,1.0
54.48999999999773,0.06283647052430442,0.06311332037212157,0.06283647052430442,0.023549388820069118,0.7576219669543783,0.9998892527674987,49.994462638374934,1.050300544474912,-98.7120118522535,1.0619327312629114,0.3194531551167971,-119.25663458900365,0.41298803740462997,0.00018504407120033262,5.719102838708204,5.719102838708204,11023.871000000001,0.0,7.884271346494252,0.0,0.013039206931350756,11020.815321630229,0.0,1.0,1.0
54.499999999997726,0.06291994963872359,0.06311348200283412,0.06291994963872359,0.023583599159606856,0.7599048712824639,0.9998871309274717,49.99435654637359,1.0507319474594854,-98.70696306726923,1.0623764079914444,0.3197511040160004,-119.25392100357216,0.41328049708777365,0.00017414346835471078,5.718963741670234,5.718963741670234,11023.871000000001,0.0,7.883746263926882,0.0,0.011140773791773084,11020.81680028884,0.0,1.0,1.0
54.509999999997724,0.06311103925129498,0.0631136806498671,0.06311103925129498,0.023707923524982518,0.7618177535991394,0.9998848740151138,49.99424370075569,1.0510788812311793,-98.70817460290424,1.0627809046430936,0.3207044088911991,-119.29707173841965,0.4132974168589164,8.368137381400964e-05,5.71882165466737,5.71882165466737,11023.871000000001,0.0,7.883220001573492,0.0,0.009246127715576657,11020.819160198278,0.0,1.0,1.0
54.51999999999772,0.06339190801721854,0.06311393175593263,0.06339190801721854,0.023912327363728152,0.763158798439065,0.9998827223436595,49.994136117182975,1.0513045271432566,-98.71767178485122,1.0631048144342188,0.3222282293003137,-119.38485906718368,0.4130315289018196,-7.945002742545254e-05,5.718676658017651,5.718676658017651,11023.871000000001,0.0,7.882745095996305,0.0,0.007350245896186342,11020.822921449218,0.0,1.0,1.0
54.52999999999772,0.06373694621188354,0.06311424575798492,0.06373694621188354,0.024180211442533225,0.7637828772595766,0.9998809128775453,49.994045643877264,1.0513818377548796,-98.73673940945645,1.0633132050092724,0.3241900281825295,-119.51223841679861,0.4124990738355969,-0.00030238600887160655,5.71852884744927,5.71852884744927,11023.871000000001,0.0,7.8822692338645055,0.0,0.005458131892341667,11020.827491318374,0.0,1.0,1.0
54.53999999999772,0.06411324457282004,0.06311462694392629,0.06411324457282004,0.024487502747011915,0.7636163229610207,0.9998796572035177,49.99398286017588,1.0512973895997706,-98.7657461818019,1.0633809900028557,0.326408604842099,-119.66967331613431,0.4117437997835891,-0.0005653059093431965,5.7183783085999655,5.7183783085999655,11023.871000000001,0.0,7.881845462239868,0.0,0.003564525095473067,11020.833411835782,0.0,1.0,1.0
54.549999999997716,0.06448206778590508,0.0631150729253182,0.06448206778590508,0.024802914060923692,0.7626669202037641,0.9998791169975552,49.99395584987776,1.0510548724238744,-98.80401419230168,1.0632964910857605,0.3286592533918138,-119.84316522342954,0.4108384740917884,-0.0008415178708971404,5.718225139385929,5.718225139385929,11023.871000000001,0.0,7.881420934976239,0.0,0.0016754523047972645,11020.839905832978,0.0,1.0,1.0
54.559999999997714,0.06480175188374525,0.0631155748004189,0.06480175188374525,0.025090146007471975,0.7610272952739799,0.9998793801261467,49.99396900630734,1.0506770844935174,-98.8497748085792,1.063064453882469,0.33068885998205244,-120.01533821877996,0.4098816796262089,-0.001099321998838651,5.71806942483053,5.71806942483053,11023.871000000001,0.0,7.881049128159612,0.0,-0.0002145509787964747,11020.847555294225,0.0,1.0,1.0
54.56999999999771,0.06503278312036827,0.06311611802498723,0.06503278312036827,0.025312758215039602,0.7588698504941369,0.9998804421080765,49.99402210540382,1.050205055219087,-98.90027125334215,1.0627075294273056,0.33224642642504043,-120.16778831576438,0.40898715378397216,-0.0013062722785763294,5.717911266418203,5.717911266418203,11023.871000000001,0.0,7.88067674371748,0.0,-0.002100472187652177,11020.855844877098,0.0,1.0,1.0
54.57999999999771,0.06514655716641521,0.06311668393517077,0.06514655716641521,0.02544193768167891,0.7564287944165676,0.9998822033006353,49.99411016503176,1.0496921378787911,-98.95215350836689,1.0622642449107738,0.3331372104149074,-120.28448299123596,0.4082618904566905,-0.0014359127183621381,5.717750742771091,5.717750742771091,11023.871000000001,0.0,7.880357676429064,0.0,-0.003986491167323715,11020.865050918675,0.0,1.0,1.0
54.58999999999771,0.06512908817249223,0.0631172517631521,0.06512908817249223,0.025460194491720066,0.7539726967551854,0.9998844797863294,49.994223989316474,1.0491977662085585,-99.00189047016765,1.0617846728184972,0.3332483043518214,-120.35336051573591,0.40779297812296633,-0.0014710291033718445,5.717587947096414,5.717587947096414,11023.871000000001,0.0,7.880038186335092,0.0,-0.005867616677382587,11020.874718874298,0.0,1.0,1.0
54.599999999997706,0.06498077302619708,0.06311780091010338,0.06498077302619708,0.025365019512580682,0.7517737696716185,0.9998870258265403,49.994351291327014,1.0487789935490783,-99.0461375488303,1.0613238632744728,0.33255765416738897,-120.36915282463202,0.407636487358385,-0.001407428602461909,5.717422954927968,5.717422954927968,11023.871000000001,0.0,7.879772527979214,0.0,-0.00774873895786902,11020.885289409942,0.0,1.0,1.0
54.609999999997704,0.06471671047390642,0.06311831321961547,0.06471671047390642,0.025168065932113147,0.7500775445902282,0.999889563271596,49.9944781635798,1.0484836196229834,-99.08212298691436,1.0609347217421397,0.3311370182031699,-120.33297940346226,0.407811414703363,-0.0012532572536615508,5.7172558557683715,5.7172558557683715,11023.871000000001,0.0,7.87950657802219,0.0,-0.009624868604403463,11020.896327128972,0.0,1.0,1.0
54.6199999999977,0.06436702063465102,0.06311877499568234,0.06436702063465102,0.02489404165811839,0.7490740389216859,0.9998918157714802,49.99459078857401,1.0483439025537713,-99.10804368757529,1.0606613034561492,0.3291536069235101,-120.25209667971832,0.40829441588696536,-0.001028120018635427,5.717086711725832,5.717086711725832,11023.871000000001,0.0,7.879294891183656,0.0,-0.011499846989017602,11020.908049420952,0.0,1.0,1.0
54.6299999999977,0.06397332970702903,0.06311917852558509,0.06397332970702903,0.024577018440330792,0.7488738069282104,0.9998935440935712,49.99467720467856,1.048372691477162,-99.12332248140645,1.0605331771867208,0.3268487782386047,-120.138899992043,0.40902315429143493,-0.0007601140943500478,5.716915595648811,5.716915595648811,11023.871000000001,0.0,7.879083019972522,0.0,-0.013368705873775352,11020.920044887514,0.0,1.0,1.0
54.6399999999977,0.06358272549618253,0.06311952291795092,0.06358272549618253,0.02425509557708713,0.7494940450948614,0.9998945753120735,49.994728765603675,1.0485627143181104,-99.12866963400975,1.0605620548213575,0.32450126219321446,-120.00917408478232,0.40990676029849704,-0.00048144443121051275,5.716742561192262,5.716742561192262,11023.871000000001,0.0,7.878925783347577,0.0,-0.01523630329039691,11020.932768963488,0.0,1.0,1.0
54.649999999997696,0.06324095696547452,0.06311981415016378,0.06324095696547452,0.02396494558709745,0.7508571680379428,0.9998948212629787,49.994741063148936,1.0488887081794516,-99.12595279240178,1.060741153718029,0.3223860197959919,-119.87998558408538,0.41083989239229174,-0.00022384634532160701,5.716567666717522,5.716567666717522,11023.871000000001,0.0,7.87876844533578,0.0,-0.01709687633535661,11020.94566914807,0.0,1.0,1.0
54.659999999997694,0.06298646654999106,0.06312006432406032,0.06298646654999106,0.023737466500327847,0.752801563357574,0.9998942848398623,49.994714241993115,1.0493114857986632,-99.11792185246968,1.0610470268380485,0.32073859021586926,-119.76764928392687,0.41171678893939545,-1.4830833003274396e-05,5.716390941715166,5.716390941715166,11023.871000000001,0.0,7.878666040710075,0.0,-0.018956708400959255,11020.959490699513,0.0,1.0,1.0
54.66999999999769,0.06284451772930609,0.06312029023022035,0.06284451772930609,0.023593897749513922,0.7551029013207196,0.9998930540352232,49.99465270176116,1.0497837951352733,-99.10779202325237,1.0614434171512375,0.31972074308134396,-119.68557811300822,0.41244654628948196,0.0001257726348467686,5.71621243741664,5.71621243741664,11023.871000000001,0.0,7.878563593182386,0.0,-0.020807323898742004,11020.973131940807,0.0,1.0,1.0
54.67999999999769,0.06282379080940458,0.06312051140992674,0.06282379080940458,0.023544362525335757,0.7575043795390504,0.9998912841151216,49.994564205756085,1.050256290185677,-99.09876156561252,1.0618864402622066,0.31940169267310003,-119.64316495986608,0.41296373111217555,0.00018719027016671913,5.716032182276064,5.716032182276064,11023.871000000001,0.0,7.878516304561586,0.0,-0.022656217399099066,11020.987574927773,0.0,1.0,1.0
54.68999999999769,0.06292035063552466,0.06312074797232306,0.06292035063552466,0.023589434252686173,0.7597471978555876,0.9998891753543402,49.994458767717006,1.0506821726330329,-99.09373956863753,1.062330005442483,0.3197777856370558,-119.64523631416459,0.4132272689307669,0.00016685166798986045,5.715850202616707,5.715850202616707,11023.871000000001,0.0,7.878469006805678,0.0,-0.02449580745335713,11021.001967736698,0.0,1.0,1.0
54.69999999999769,0.06312286597341459,0.06312101841888405,0.06312286597341459,0.023723759189158367,0.7615942706123899,0.9998869560677082,49.99434780338541,1.0510188837204903,-99.0952438694184,1.0627293124788104,0.3208018820800657,-119.69320281299433,0.4132133091380971,6.747864131624592e-05,5.715666510963838,5.715666510963838,11023.871000000001,0.0,7.8784770197027445,0.0,-0.026331924303450018,11021.016912046554,0.0,1.0,1.0
54.709999999997684,0.06341252886273172,0.06312133767791854,0.06341252886273172,0.023936534682395507,0.762849680407626,0.9998848671966285,49.99424335983142,1.0512305960096864,-99.10522143855222,1.0630435600740387,0.32238330378756885,-119.78540265907759,0.41291726104072934,-0.00010334650269623602,5.71548112333859,5.71548112333859,11023.871000000001,0.0,7.878485032337667,0.0,-0.02815845572941514,11021.031863972019,0.0,1.0,1.0
54.71999999999768,0.06376279447623609,0.06312171551387298,0.06376279447623609,0.024210281009667024,0.7633761647518663,0.9998831438182711,49.994157190913555,1.051291707347651,-99.12485597013585,1.0632388167883335,0.3243835041812823,-119.91627060033326,0.4123585342746717,-0.0003319480103008629,5.715294039225641,5.715294039225641,11023.871000000001,0.0,7.878548408980309,0.0,-0.029980612163577627,11021.047317226756,0.0,1.0,1.0
54.72999999999768,0.06413995149088719,0.06312215545230716,0.06413995149088719,0.0245200134594599,0.7631093785659464,0.9998819927519564,49.99409963759782,1.0511906940979718,-99.15439634301947,1.0632914305549563,0.32661559576506594,-120.07571385166597,0.41158436476543986,-0.0005976462019147907,5.7151052637618855,5.7151052637618855,11023.871000000001,0.0,7.8786117692178745,0.0,-0.03179236287323651,11021.062752591835,0.0,1.0,1.0
54.73999999999768,0.0645047394117755,0.06312265433206395,0.0645047394117755,0.02483369650634561,0.7620671764936665,0.999881567929096,49.994078396454796,1.0509334802054355,-99.19303429274714,1.06319156445023,0.3288504819934584,-120.24925394566168,0.410670879646892,-0.0008730212082656499,5.714914790370551,5.714914790370551,11023.871000000001,0.0,7.8787305087953,0.0,-0.033599513132192754,11021.078732234851,0.0,1.0,1.0
54.74999999999768,0.06481543142457852,0.06312320255279072,0.06481543142457852,0.025114699997131992,0.7603520743451536,0.9998819468903289,49.99409734451645,1.0505451718010366,-99.23887391963595,1.0629460780035327,0.3308333041715678,-120.41923988085318,0.4097192172830392,-0.0011260076124158074,5.714722793026503,5.714722793026503,11023.871000000001,0.0,7.878849190713474,0.0,-0.03537769006646499,11021.0967945814,0.0,1.0,1.0
54.759999999997675,0.0650333449037583,0.06312378502736057,0.0650333449037583,0.02532705647186782,0.7581449265240354,0.999883113499767,49.99415567498835,1.0500686746086172,-99.28906226621919,1.0625797015909852,0.3323167716232569,-120.56735094093027,0.40884358451858455,-0.0013244908822218557,5.7145289530594425,5.7145289530594425,11023.871000000001,0.0,7.8790231564511695,0.0,-0.03718393094630625,11021.111010742954,0.0,1.0,1.0
54.76999999999767,0.0651315259472354,0.0631243827728177,0.0651315259472354,0.025443083987976386,0.7556855964053221,0.9998849567187732,49.99424783593866,1.0495585838845458,-99.34020324656653,1.0621327413655774,0.33311488814630097,-120.67788809637989,0.408149385058272,-0.001442902678379751,5.7143334244348685,5.7143334244348685,11023.871000000001,0.0,7.879196998148203,0.0,-0.038955923402837316,11021.12802223555,0.0,1.0,1.0
54.77999999999767,0.06509803535756534,0.06312497496924464,0.06509803535756534,0.025447331877119117,0.7532442912567741,0.9998872841552752,49.99436420776376,1.0490742021346393,-99.38878211581958,1.061656136447987,0.33312739246690287,-120.73969980056806,0.40771956955405453,-0.0014657911193596551,5.714136145813113,5.714136145813113,11023.871000000001,0.0,7.87942598993277,0.0,-0.04072679559587756,11021.144752769895,0.0,1.0,1.0
54.78999999999767,0.0649348799100709,0.06312554124357175,0.0649348799100709,0.02533898325110899,0.7510912030616672,0.9998898448913809,49.994492244569045,1.0486717711193192,-99.43150405533513,1.0612049676557571,0.3323426821245541,-120.7483001077561,0.40760620564433214,-0.001390445849535904,5.713937107913503,5.713937107913503,11023.871000000001,0.0,7.879654766123223,0.0,-0.04248498155599909,11021.161408099957,0.0,1.0,1.0
54.79999999999767,0.06465894462802656,0.0631260639221842,0.06465894462802656,0.02513127450985377,0.7494664024732302,0.9998923593963581,49.99461796981791,1.0483975048310796,-99.46569594426126,1.0608313623117624,0.33084386322589154,-120.70552424488244,0.40782347406322333,-0.0012263925813168555,5.713736291628468,5.713736291628468,11023.871000000001,0.0,7.879938448003928,0.0,-0.04423608145375491,11021.1785009632,0.0,1.0,1.0
54.809999999997665,0.06430192577788812,0.06312652999914606,0.06430192577788812,0.024850213055527218,0.7485513077943826,0.9998945541706227,49.99472770853114,1.048281478512454,-99.48969257398326,1.0605778706770386,0.3288082301369123,-120.6192860629581,0.40834312711225895,-0.000994393570968699,5.7135336895106645,5.7135336895106645,11023.871000000001,0.0,7.8802217976656035,0.0,-0.04597400128406836,11021.195543044922,0.0,1.0,1.0
54.81999999999766,0.06390641670877187,0.06312693258429201,0.06390641670877187,0.02453060733811923,0.7484457092893391,0.9998961966842087,49.994809834210436,1.048334120098574,-99.50307220353996,1.0604720409348642,0.3264835223385687,-120.5024723524501,0.40909884435742305,-0.0007232466965339003,5.713329288591247,5.713329288591247,11023.871000000001,0.0,7.880559758605393,0.0,-0.04770429091788307,11021.21301983159,0.0,1.0,1.0
54.82999999999766,0.0635196733704139,0.06312727164959595,0.0635196733704139,0.02421063292365634,0.7491552823917838,0.9998971234781522,49.99485617390761,1.0485458641765362,-99.50669406606394,1.0605233587466323,0.32415000260112337,-120.37112540987657,0.4099973258500158,-0.000445309936519216,5.713123088523192,5.713123088523192,11023.871000000001,0.0,7.8808972456694715,0.0,-0.04942075665177242,11021.230428915153,0.0,1.0,1.0
54.83999999999766,0.06318683952862834,0.0631275539798719,0.06318683952862834,0.02392645721907631,0.7505916741097413,0.9998972571904724,49.99486285952362,1.0488895627945292,-99.50254806776563,1.0607229253272006,0.3220795175603309,-120.24232247289673,0.41093252302033423,-0.00019197728482475349,5.712915085017247,5.712915085017247,11023.871000000001,0.0,7.881288951755118,0.0,-0.05112904778479976,11021.248257701141,0.0,1.0,1.0
54.84999999999766,0.0629450171442755,0.06312779233933505,0.0629450171442755,0.023707936337405658,0.7525845654574118,0.9998966114616654,49.99483057308327,1.0493247744724334,-99.49346303069353,1.0610455323761325,0.3205000961500025,-120.13210328531477,0.41179982666819037,1.0056898607242043e-05,5.712705287773339,5.712705287773339,11023.871000000001,0.0,7.881680017471138,0.0,-0.052823194824391295,11021.266055222133,0.0,1.0,1.0
54.859999999997655,0.06281736545846123,0.06312800396558557,0.06281736545846123,0.023574821721123556,0.7549045369393717,0.9998952827651824,49.994764138259114,1.049803949648488,-99.48266406784634,1.0614538852950473,0.3195616042740847,-120.0533492180943,0.41251160635631223,0.00014218009999120151,5.712493702990733,5.712493702990733,11023.871000000001,0.0,7.882124848717696,0.0,-0.054508694131674695,11021.28425943945,0.0,1.0,1.0
54.86999999999765,0.06281103685920757,0.06312820859161584,0.06281103685920757,0.023536376327104595,0.7572933069886362,0.9998934326311263,49.994671631556315,1.0502776707841972,-99.47333013917655,1.061903595712654,0.31932499314658647,-120.01516882507786,0.4130047431709296,0.00019430138271268188,5.712280350634504,5.712280350634504,11023.871000000001,0.0,7.882568848409622,0.0,-0.05617940991272287,11021.302400961094,0.0,1.0,1.0
54.87999999999765,0.06292105062704616,0.06312842625359819,0.06292105062704616,0.023592194803428307,0.7594935595680566,0.9998912656726099,49.99456328363049,1.0506995483325754,-99.46833266170226,1.0623484972520851,0.31978022829081876,-120.02182382802934,0.41324054527664833,0.0001647287030197564,5.712065251530308,5.712065251530308,11023.871000000001,0.0,7.883066087455328,0.0,-0.057841412100242226,11021.321030063564,0.0,1.0,1.0
54.88999999999765,0.06313524594385882,0.06312867513161825,0.06313524594385882,0.023736325166588204,0.7612722508747027,0.9998890125407495,49.99445062703747,1.0510276650821058,-99.47013297061021,1.0627441309779708,0.320875364213392,-120.07438409388622,0.4131971924752406,5.671635605836861e-05,5.711848440310248,5.711848440310248,11023.871000000001,0.0,7.8835622792864655,0.0,-0.05948827643737556,11021.339623965638,0.0,1.0,1.0
54.89999999999765,0.06343387419235617,0.063128969621015,0.06343387419235617,0.02395722360127214,0.7624396562617857,0.9998869145900181,49.99434572950091,1.051227206977133,-99.48059784249315,1.063050336357851,0.3225140834636451,-120.17076482511916,0.4128727274027001,-0.0001214855533742884,5.711629949263617,5.711629949263617,11023.871000000001,0.0,7.884111100484382,0.0,-0.06112567266756566,11021.358636710005,0.0,1.0,1.0
54.909999999997645,0.06378947964063716,0.06312931879704928,0.06378947964063716,0.024236543750256564,0.7628666162846284,0.9998852048193736,49.99426024096868,1.0512740361314905,-99.50080850834604,1.063234208685615,0.32455195653007257,-120.30488500148113,0.41228970645316154,-0.0003554011487036067,5.711409825294717,5.711409825294717,11023.871000000001,0.0,7.884658634646296,0.0,-0.06274747095690063,11021.377628370436,0.0,1.0,1.0
54.91999999999764,0.06416757665954549,0.06312972541011808,0.06416757665954549,0.024548407107610092,0.7624982828011507,0.999884085111507,49.99420425557535,1.0511585380286246,-99.53089345845389,1.0632735485870664,0.3267965646770297,-120.46610242210645,0.41149881505158725,-0.0006235062825006091,5.7111881150356085,5.7111881150356085,11023.871000000001,0.0,7.885258129011793,0.0,-0.06435974932534304,11021.39711652623,0.0,1.0,1.0
54.92999999999764,0.06452842263243487,0.06313018551879064,0.06452842263243487,0.024860065489038612,0.7613626755013185,0.9998837015360831,49.99418507680416,1.050888857688843,-99.56991490022529,1.0631603657747848,0.32901468823955143,-120.6394736714769,0.41057944933449575,-0.0008976833559317878,5.710964877478047,5.710964877478047,11023.871000000001,0.0,7.885856072613008,0.0,-0.06595596005944146,11021.416599103815,0.0,1.0,1.0
54.93999999999764,0.06483029008750374,0.06313068882252372,0.06483029008750374,0.025134615333044237,0.7595721920269093,0.9998841212975041,49.99420606487521,1.0504923609256014,-99.61585248311218,1.0629036153930593,0.33095013514853844,-120.80709672864323,0.4096351408674235,-0.0011455508073874403,5.710740167266963,5.710740167266963,11023.871000000001,0.0,7.886505225368437,0.0,-0.06754189769760362,11021.43654394997,0.0,1.0,1.0
54.94999999999764,0.06503541339810788,0.06313121969553537,0.06503541339810788,0.025336643708031358,0.7573160057235819,0.9998853167686396,49.99426583843198,1.050013733662207,-99.66576256472669,1.0625300540080271,0.33235990778390667,-120.95076865342516,0.4087803132857819,-0.0013353963196007235,5.710514052489397,5.710514052489397,11023.871000000001,0.0,7.887152540131625,0.0,-0.06911138336365223,11021.456519127121,0.0,1.0,1.0
54.959999999997635,0.06511854553921098,0.06313175884459107,0.06511854553921098,0.025439653950551828,0.7548393693651481,0.9998871659201591,49.99435829600796,1.0495086857735256,-99.71621020634623,1.0620816696088817,0.3330671785939169,-121.05514747975708,0.40811855530147545,-0.0014425869981893463,5.710286598544966,5.710286598544966,11023.871000000001,0.0,7.887850244107933,0.0,-0.07067011266278314,11021.476954209074,0.0,1.0,1.0
54.96999999999763,0.06506977493119485,0.06313228540889612,0.06506977493119485,0.025430213375750323,0.752413872651884,0.9998894683325547,49.994473416627734,1.0490363050272855,-99.76370196153286,1.0616101769856277,0.3329842696592507,-121.10998218868906,0.4077286454083423,-0.0014534152771638262,5.710057881595822,5.710057881595822,11023.871000000001,0.0,7.888545799762456,0.0,-0.07221189008789979,11021.497436500187,0.0,1.0,1.0
54.97999999999763,0.06489274961161705,0.06313277925253934,0.06489274961161705,0.025309221717972768,0.7503073997528761,0.9998919684827006,49.99459842413503,1.0486519024162575,-99.80499987651397,1.061170583097189,0.3321102635600057,-121.11158769109598,0.4076584851857019,-0.0013666773624871342,5.709827971493879,5.709827971493879,11023.871000000001,0.0,7.889290857013499,0.0,-0.0737422505994607,11021.518394052098,0.0,1.0,1.0
54.98999999999763,0.06460614204097462,0.0631332231938619,0.06460614204097462,0.025091496100437705,0.748754272799263,0.9998943861424391,49.994719307121954,1.0483999958792134,-99.83753610414357,1.0608141269864624,0.33053964271747166,-121.06252747251587,0.4079173395699771,-0.0011932815671725633,5.709596950094478,5.709596950094478,11023.871000000001,0.0,7.890033432950555,0.0,-0.07525500932788212,11021.539402439426,0.0,1.0,1.0
54.99999999999763,0.06424316858529798,0.0631336049215884,0.06424316858529798,0.024804292908546993,0.7479270909097533,0.9998964513671407,49.99482256835704,1.0483084073199764,-99.85978750515027,1.0605817581953023,0.3284594419933983,-120.97136650355102,0.4084720968189323,-0.0009551099701548063,5.709364889443121,5.709364889443121,11023.871000000001,0.0,7.890824568016319,0.0,-0.07675568364164033,11021.56088199576,0.0,1.0,1.0
55.009999999997625,0.06384729845348326,0.06313391836638206,0.06384729845348326,0.024483082170973402,0.7479147929000594,0.999897938950539,49.994896947526954,1.0483851202962902,-99.87148878260298,1.0604989420616517,0.326123210496016,-120.85146379378622,0.40925259416152626,-0.0006816020162691214,5.709131867910409,5.709131867910409,11023.871000000001,0.0,7.891612866510115,0.0,-0.07823812923859008,11021.582468068978,0.0,1.0,1.0
55.01999999999762,0.06346585494339321,0.0631341643548958,0.06346585494339321,0.024166039393709395,0.7487116069367749,0.9998986953732308,49.994934768661544,1.0486182949057872,-99.87364607968738,1.060572916231863,0.3238121121466047,-120.7190931835636,0.4101632922164551,-0.00040520669108828726,5.708897958999859,5.708897958999859,11023.871000000001,0.0,7.892448682273832,0.0,-0.07970770095422534,11021.604502619524,0.0,1.0,1.0
55.02999999999762,0.06314328937624537,0.063134350464478,0.06314328937624537,0.02388876696330498,0.7502186381025477,0.9998986543807583,49.99493271903791,1.0489789454903296,-99.86836717128597,1.0607926804961978,0.32179433633920346,-120.59131575894853,0.41109762332678895,-0.0001569262358697733,5.708663231504196,5.708663231504196,11023.871000000001,0.0,7.893281284709219,0.0,-0.08115741941690573,11021.626533428514,0.0,1.0,1.0
55.03999999999762,0.06291530404187379,0.06313449010256302,0.06291530404187379,0.02368004335207309,0.7522571994957024,0.9998978405186596,49.99489202593298,1.0494254367062557,-99.85855413680981,1.0611313055577825,0.3202900367752892,-120.48387294794924,0.4119522793216527,3.7393634927430225e-05,5.7084277573141975,5.7084277573141975,11023.871000000001,0.0,7.89416032237735,0.0,-0.08259442291188213,11021.649150744019,0.0,1.0,1.0
55.04999999999762,0.06280291517441305,0.06313460093322652,0.06280291517441305,0.02355809650081651,0.7545931781833946,0.9998963587941476,49.99481793970738,1.0499099931706952,-99.84743578148604,1.061550512079603,0.31943691645793326,-120.40908228253079,0.41264304106018523,0.00016039278697353027,5.708191606341988,5.708191606341988,11023.871000000001,0.0,7.895035748867416,0.0,-0.08401126460748318,11021.671840577746,0.0,1.0,1.0
55.059999999997615,0.06281179941216067,0.06313470286260799,0.06281179941216067,0.02353135692737223,0.756967198526929,0.9998943769684773,49.994718848423865,1.0503831771039915,-99.83816798100175,1.0620054724534516,0.3192879344152701,-120.37576312726702,0.4131090696161847,0.00020264517640347646,5.707954836002189,5.707954836002189,11023.871000000001,0.0,7.895956466891245,0.0,-0.08541369760061315,11021.69501890801,0.0,1.0,1.0
55.06999999999761,0.06293602035679674,0.06313481584045903,0.06293602035679674,0.023598554264397303,0.7591237231353912,0.9998921040554032,49.99460520277016,1.0507989853506319,-99.8335832433043,1.0624499785005035,0.3198272873607684,-120.38767029926262,0.41331383293695256,0.00016323516687546946,5.707717506695262,5.707717506695262,11023.871000000001,0.0,7.896873155392789,0.0,-0.08679527977580474,11021.718302869733,0.0,1.0,1.0
55.07999999999761,0.06316251029517217,0.06313495771930083,0.06316251029517217,0.02375306011376074,0.760833946502566,0.9998897731890314,49.99448865945157,1.0511161847700357,-99.83608215580651,1.0628399171920675,0.3209977535068677,-120.44548695750596,0.4132377320175668,4.6020219847259236e-05,5.707479664097488,5.707479664097488,11023.871000000001,0.0,7.897833931841675,0.0,-0.08816067122138473,11021.741956284888,0.0,1.0,1.0
55.08999999999761,0.06347055546250703,0.06313514236463788,0.06347055546250703,0.023982541653724113,0.7619145729321033,0.9998876260983516,49.99438130491758,1.0513010426727392,-99.84744672370176,1.0631358138594431,0.32269718499977784,-120.54667047568927,0.412881575574099,-0.000140034983238925,5.707241363716796,5.707241363716796,11023.871000000001,0.0,7.898790240567458,0.0,-0.08950561782627063,11021.76586331117,0.0,1.0,1.0
55.09999999999761,0.06383178589623341,0.06313537817663352,0.06383178589623341,0.024267755390853782,0.7622447390274574,0.9998858935606341,49.9942946780317,1.0513309624183036,-99.86865149840494,1.0633058530886659,0.3247751964613728,-120.68460056928392,0.41227117077354775,-0.00037962294524850407,5.70700264119459,5.70700264119459,11023.871000000001,0.0,7.89978935361829,0.0,-0.09083411409726985,11021.790254202033,0.0,1.0,1.0
55.109999999997605,0.0642109587559697,0.06313566715701378,0.0642109587559697,0.02458192487102631,0.7617792113745516,0.9998847723069448,49.99423861534724,1.0511983099671556,-99.89970119961858,1.063329357938224,0.3270338980113962,-120.84808017823742,0.41146070643473276,-0.0006503680768005955,5.7067635395847995,5.7067635395847995,11023.871000000001,0.0,7.900783541782731,0.0,-0.0921402152049305,11021.814738981839,0.0,1.0,1.0
55.1199999999976,0.06456788976535832,0.0631360046237645,0.06456788976535832,0.02489161816711283,0.7605561873969402,0.9998844003134917,49.994220015674586,1.050913499616672,-99.93952657177148,1.0632002475589946,0.3292361714383073,-121.02171590969911,0.41053282567751126,-0.0009234788960613945,5.706524085685878,5.706524085685878,11023.871000000001,0.0,7.901819206216565,0.0,-0.09342939055027939,11021.83972278593,0.0,1.0,1.0
55.1299999999976,0.06486091381882918,0.06313637962893763,0.06486091381882918,0.02515971869963456,0.7586978276427163,0.9998848342717609,49.994241713588046,1.050506166858355,-99.98598288112878,1.0629296129964505,0.3311248824410061,-121.1873866622418,0.40959334355367155,-0.0011663106386430831,5.7062843102146985,5.7062843102146985,11023.871000000001,0.0,7.9028494702695395,0.0,-0.09469542657738625,11021.864842575149,0.0,1.0,1.0
55.1399999999976,0.06505326038417414,0.06313677607277463,0.06505326038417414,0.025351448647526177,0.7564013596997012,0.9998860350139737,49.99430175069868,1.0500227421641677,-100.03603814954523,1.0625462420221339,0.3324618362872265,-121.32704840310014,0.4087567142898815,-0.0013476247274128994,5.7060446403509815,5.7060446403509815,11023.871000000001,0.0,7.903919839796779,0.0,-0.09591490969237677,11021.894815609636,0.0,1.0,1.0
55.1499999999976,0.06512144345633883,0.06313717442593099,0.06512144345633883,0.02544161452287501,0.7539169591112437,0.9998878698049236,49.99439349024618,1.0495199125191905,-100.08622376731097,1.0620937262416965,0.3330798740253926,-121.42579342038357,0.40812441975717884,-0.0014438375177826049,5.705804408973576,5.705804408973576,11023.871000000001,0.0,7.904984315765243,0.0,-0.09716715381414959,11021.91639467701,0.0,1.0,1.0
55.159999999997595,0.06505720599865042,0.0631375538666952,0.06505720599865042,0.025418463022680488,0.7515174832984428,0.9998901299104052,49.994506495520255,1.0490567837418356,-100.13305338121624,1.0616246197296222,0.3329015888546573,-121.47410896497962,0.4077719906158589,-0.0014426885603123427,5.705563996848103,5.705563996848103,11023.871000000001,0.0,7.906087464082039,0.0,-0.09836347909015854,11021.944052824147,0.0,1.0,1.0
55.16999999999759,0.06486605336150948,0.0631378945805801,0.06486605336150948,0.025284713746194787,0.7494683420517434,0.9998925548542613,49.994627742713064,1.0486877398672172,-100.17334760695964,1.0611939111385589,0.3319378772518478,-121.46912760062885,0.40774284920621406,-0.0013445568384369277,5.705323324664054,5.705323324664054,11023.871000000001,0.0,7.907184208891044,0.0,-0.09954451202207573,11021.970509286124,0.0,1.0,1.0
55.17999999999759,0.06456861732152501,0.0631381799649553,0.06456861732152501,0.02505691685382775,0.7479976894662734,0.9998948636609521,49.99474318304761,1.0484555270317795,-100.20464928470116,1.0608519505907101,0.3302956334558704,-121.41421359226851,0.40804095532406004,-0.0011618662533191063,5.705082400088681,5.705082400088681,11023.871000000001,0.0,7.9083181439397885,0.0,-0.10070643683482484,11021.997409724732,0.0,1.0,1.0
55.18999999999759,0.06419966945360595,0.06313839848961349,0.06419966945360595,0.024763624424794142,0.7472687752148749,0.9998967901126422,49.99483950563211,1.0483856456686669,-100.225581459625,1.0606380410903142,0.328171866404946,-121.31861609881493,0.4086281887942728,-0.0009176640055123669,5.704841211878766,5.704841211878766,11023.871000000001,0.0,7.909445149599913,0.0,-0.10184336705519137,11022.02467735225,0.0,1.0,1.0
55.19999999999759,0.06380351071889832,0.06313854498742186,0.06380351071889832,0.024440950725910637,0.7473591976830024,0.999898116544188,49.9949058272094,1.048483595577092,-100.23603688968231,1.0605755158111034,0.3258256923280832,-121.1961705958012,0.40943056744514156,-0.0006420213449069949,5.704599704703517,5.704599704703517,11023.871000000001,0.0,7.910607806432605,0.0,-0.10296098187551754,11022.053081849483,0.0,1.0,1.0
55.209999999997585,0.06342745543353913,0.06313862121205199,0.06342745543353913,0.024127026781828573,0.7482513751002048,0.9998986995302845,49.99493497651423,1.0487352549363596,-100.23716762362743,1.0606693334302488,0.3235387381920176,-121.06336909233553,0.4103504236244815,-0.0003674433263750592,5.704357831875144,5.704357831875144,11023.871000000001,0.0,7.911762993072549,0.0,-0.10405339049493904,11022.082251305805,0.0,1.0,1.0
55.21999999999758,0.06311518871268725,0.06313863559377073,0.06311518871268725,0.02385684534197892,0.7498356634246583,0.9998984839708331,49.99492419854165,1.0491098167791477,-100.2311963389015,1.0609063853789498,0.32157511307197173,-120.93723564532566,0.4112808019680043,-0.0001245027997046795,5.704115555834821,5.704115555834821,11023.871000000001,0.0,7.912952258480116,0.0,-0.10512613866600241,11022.112455483668,0.0,1.0,1.0
55.22999999999758,0.06290096176355203,0.06313860223006489,0.06290096176355203,0.023658075700109773,0.7519249451285305,0.9998975052592325,49.99487526296163,1.0495644805836004,-100.22109441863735,1.0612580338292779,0.32014680450569377,-120.83319189550419,0.4121198035095459,6.183180026760049e-05,5.703872894857464,5.703872894857464,11023.871000000001,0.0,7.914133498751758,0.0,-0.10617334328317059,11022.14313783305,0.0,1.0,1.0
55.23999999999758,0.0628035225294563,0.0631385392444024,0.0628035225294563,0.023547227596759698,0.7542804657339143,0.9998958767991233,49.994793839956166,1.0500513652983265,-100.21008753929235,1.0616850395802981,0.3193784443227436,-120.76285871783753,0.4127870437733576,0.00017563765253665597,5.703629890946274,5.703629890946274,11023.871000000001,0.0,7.915347214133604,0.0,-0.10720064514235439,11022.17452772221,0.0,1.0,1.0
55.24999999999758,0.06282678472240352,0.06313846673598897,0.06282678472240352,0.023531457814136358,0.7566422467422521,0.9998937714452458,49.99468857226229,1.0505215017717535,-100.20128916129482,1.0621424059307707,0.31931285246435936,-120.7344752250233,0.41322513497954894,0.00020857512963647074,5.703386619642361,5.703386619642361,11023.871000000001,0.0,7.91655233609514,0.0,-0.10820280665869322,11022.20629809469,0.0,1.0,1.0
55.259999999997575,0.06296409938305415,0.06313840457908149,0.06296409938305415,0.023609033113644835,0.7587570296416056,0.9998914013722029,49.994570068610145,1.0509293071321093,-100.19748858846911,1.0625841120327573,0.31993021764485297,-120.75153600056714,0.4133991121992163,0.00016013455913343327,5.703143154827766,5.703143154827766,11023.871000000001,0.0,7.917788270431809,0.0,-0.10918455148943089,11022.238544269661,0.0,1.0,1.0
55.26999999999757,0.06320162650887971,0.06313837030444863,0.06320162650887971,0.023772834820728974,0.760400484522612,0.9998890014394886,49.99445007197443,1.0512342091770728,-100.20102453576617,1.0629664587372194,0.32116896417154595,-120.8144516704217,0.41329126279076966,3.460498059119216e-05,5.70289959208873,5.70289959208873,11023.871000000001,0.0,7.91901503097991,0.0,-0.11014087424927499,11022.270962410292,0.0,1.0,1.0
55.27999999999757,0.06351779832264216,0.06313837725097823,0.06351779832264216,0.024009817332995138,0.7613958621633521,0.9998868131857297,49.994340659286486,1.0514035361931866,-100.2135951369831,1.0632506749416044,0.32292174148621305,-120.92025796644452,0.4129049552021511,-0.00015839991084235644,5.702656021737498,5.702656021737498,11023.871000000001,0.0,7.920270905742019,0.0,-0.11107714525727078,11022.303781792016,0.0,1.0,1.0
55.28999999999757,0.0638834053220313,0.06313843314527476,0.0638834053220313,0.02429986414107883,0.7616306055651398,0.9998850647360883,49.99425323680441,1.0514162152718207,-100.23607047398636,1.0634060295440846,0.3250325819231505,-121.06180152858643,0.4122691298449159,-0.0004027589803953513,5.702412552361351,5.702412552361351,11023.871000000001,0.0,7.9215170152835706,0.0,-0.11198774493444202,11022.336623013422,0.0,1.0,1.0
55.29999999999757,0.06426250169911435,0.06313853924039071,0.06426250169911435,0.024615317781898512,0.7610690362993939,0.9998839473272586,49.99419736636293,1.051266569878179,-100.26833469552098,1.0634133538387671,0.3272983955482633,-121.22733577230846,0.4114413842732462,-0.0006752581326362802,5.702169281408272,5.702169281408272,11023.871000000001,0.0,7.922790527726427,0.0,-0.11287821244940129,11022.369832185708,0.0,1.0,1.0
55.309999999997565,0.06461451221101236,0.0631386901117157,0.06461451221101236,0.024922096590507783,0.7597594186154069,0.9998835905923301,49.9941795296165,1.0509672403113886,-100.3091914458503,1.0632684502758114,0.32947845964219685,-121.40103397892499,0.41050748298825035,-0.0009464618579057907,5.701926320520629,5.701926320520629,11023.871000000001,0.0,7.924053673186866,0.0,-0.11374278197263857,11022.403029110863,0.0,1.0,1.0
55.31999999999756,0.06489789009867176,0.06313887415896857,0.06489789009867176,0.02518292734799007,0.7578335191932247,0.9998840405933703,49.994202029668514,1.0505500551358546,-100.35637745628469,1.062984497755205,0.3313150726948293,-121.5645842024262,0.40957534193269796,-0.0011835130826462793,5.70168377047687,5.70168377047687,11023.871000000001,0.0,7.925342470250453,0.0,-0.11458704378440389,11022.43653213777,0.0,1.0,1.0
55.32999999999756,0.06507691622172232,0.06313907479928338,0.06507691622172232,0.025363723061697766,0.7554964236926894,0.9998852466707161,49.99426233353581,1.0500630866231468,-100.40677970587885,1.062592241565381,0.33257523730921096,-121.7001255220234,0.40875923991641294,-0.0013556964350020032,5.701441747794673,5.701441747794673,11023.871000000001,0.0,7.9266202894541,0.0,-0.11540578457250814,11022.470064886526,0.0,1.0,1.0
55.33999999999756,0.06512995284231592,0.06313927225228337,0.06512995284231592,0.025440725393505562,0.7530029743017157,0.9998870657073985,49.994353285369925,1.0495638019378162,-100.45690614948755,1.0621367474312216,0.3331021633231044,-121.79325983446861,0.4081581549362306,-0.0014406009805053022,5.70120034904589,5.70120034904589,11023.871000000001,0.0,7.927921982014127,0.0,-0.11620318105232809,11022.503806018596,0.0,1.0,1.0
55.34999999999756,0.06505046445852002,0.0631394457126103,0.06505046445852002,0.025403967687436003,0.7506270107767716,0.9998892812839837,49.994464064199185,1.0491110980724572,-100.50328910094521,1.061671237790983,0.33282929053868127,-121.83528038282407,0.40784398851517,-0.0014275164905669865,5.700959682286458,5.700959682286458,11023.871000000001,0.0,7.929212077814677,0.0,-0.11697445409308199,11022.53754123434,0.0,1.0,1.0
55.359999999997555,0.06484574795029645,0.06313957565424788,0.06484574795029645,0.025257876946330103,0.748631228651984,0.9998916287919629,49.99458143959814,1.048758295142795,-100.54281620256569,1.0612504939511593,0.3317788924009087,-121.82408127111474,0.40785572771683487,-0.0013183055617974684,5.70071984236449,5.70071984236449,11023.871000000001,0.0,7.930524235727082,0.0,-0.1177248586693672,11022.57160489831,0.0,1.0,1.0
55.36999999999755,0.06453829960407848,0.06313964600882865,0.06453829960407848,0.02502064422513748,0.7472375544173738,0.9998938272401272,49.994691362006364,1.048546279968539,-100.57314633248838,1.0609238453347063,0.33006971063407464,-121.76379878366428,0.40819212834696705,-0.0011268324951246161,5.700480924658599,5.700480924658599,11023.871000000001,0.0,7.931824171250883,0.0,-0.1184478894750971,11022.605524884097,0.0,1.0,1.0
55.37999999999755,0.06416432976039639,0.0631396459702549,0.06416432976039639,0.024722018173260713,0.7466000287980205,0.9998956147483905,49.994780737419525,1.0484981960543844,-100.59305066452518,1.0607288635795875,0.327908024952708,-121.66433730641369,0.40881024003544764,-0.0008772292873718904,5.7002430091508565,5.7002430091508565,11023.871000000001,0.0,7.933144355571005,0.0,-0.11914922858350849,11022.639702429431,0.0,1.0,1.0
55.38999999999755,0.06376884896854848,0.06313957120581418,0.06376884896854848,0.024398660768686596,0.7467852566282833,0.9998967816274271,49.99483908137135,1.0486170733326952,-100.6025785690572,1.0606867143009913,0.3255577738465622,-121.5399772072232,0.4096324890810434,-0.0006001196375205256,5.700006179430957,5.700006179430957,11023.871000000001,0.0,7.934451685950777,0.0,-0.11982314830632751,11022.673805976206,0.0,1.0,1.0
55.39999999999755,0.06339905413317805,0.06313942432065732,0.06339905413317805,0.02408857901407721,0.747764375252798,0.9998971947809008,49.99485973904504,1.048886559113947,-100.60302380867859,1.0608000868697296,0.3233003864602198,-121.40739707217304,0.41055931265203444,-0.00032799750960336906,5.699770500131482,5.699770500131482,11023.871000000001,0.0,7.935777425126781,0.0,-0.12047475505720398,11022.708150461563,0.0,1.0,1.0
55.409999999997545,0.06309778590668548,0.06313921451921438,0.06309778590668548,0.023826104333702663,0.7494176487772102,0.9998968103130873,49.99484051565437,1.049274095880315,-100.59671810001946,1.0610538076698355,0.32139541868252314,-121.28355682917434,0.4114835627280124,-9.096070656309206e-05,5.699536041023359,5.699536041023359,11023.871000000001,0.0,7.937089674225905,0.0,-0.12109884728113156,11022.742463071589,0.0,1.0,1.0
55.41999999999754,0.06289781061391322,0.06313895651259703,0.06289781061391322,0.023637831542003718,0.7515502800853421,0.9998956743082313,49.994783715411565,1.0497357799004412,-100.5866951628621,1.0614176073886918,0.32004657935119957,-121.18358129420554,0.41230481065896496,8.686560527959922e-05,5.699302846319342,5.699302846319342,11023.871000000001,0.0,7.938418478131374,0.0,-0.12169915324262866,11022.776908095006,0.0,1.0,1.0
55.42999999999754,0.0628159127902332,0.06313866881560445,0.0628159127902332,0.023539003548060235,0.7539193126129379,0.9998939090375953,49.994695451879764,1.0502232969745182,-100.57618548297987,1.0618511826194625,0.3193676524421525,-121.1186641205929,0.41294545993782955,0.00019057527325978124,5.699070967124049,5.699070967124049,11023.871000000001,0.0,7.939733152431984,0.0,-0.12227104351119927,11022.81130823916,0.0,1.0,1.0
55.43999999999754,0.06285415928559536,0.06313837166458891,0.06285415928559536,0.02353525339438213,0.75626445943,0.9998916931323959,49.99458465661979,1.0506881500379976,-100.56825929542136,1.0623092511953227,0.3193905368847499,-121.09628298294376,0.4133518942178558,0.00021315508839758746,5.6988404304738784,5.6988404304738784,11023.871000000001,0.0,7.941062533884679,0.0,-0.12281917074117733,11022.84587212,0.0,1.0,1.0
55.44999999999754,0.06300506452498737,0.06313808481692033,0.06300506452498737,0.023624191719990657,0.7583350895552835,0.9998892422783829,49.99446211391915,1.0510852632228298,-100.56565806592195,1.0627459723556851,0.3200905300121339,-121.11954467056917,0.4134911051841957,0.0001546826500341686,5.698611267746626,5.698611267746626,11023.871000000001,0.0,7.942377143649675,0.0,-0.12333813791865451,11022.88033068979,0.0,1.0,1.0
55.459999999997535,0.06325393636261055,0.06313782545749216,0.06325393636261055,0.02379811541762947,0.7599117249185119,0.9998867931320277,49.99433965660138,1.0513748282652704,-100.57065273371958,1.063118117662521,0.32140117841194876,-121.18852719735051,0.4133475346620386,1.9966498840673363e-05,5.698383488592018,5.698383488592018,11023.871000000001,0.0,7.943704588108916,0.0,-0.12383271646956373,11022.914961947277,0.0,1.0,1.0
55.46999999999753,0.06357830990070296,0.06313760639460586,0.06357830990070296,0.024043219961393247,0.7608245000193503,0.9998845869158965,49.99422934579483,1.0515253455079752,-100.58485121830113,1.0633877077237042,0.32320964261825474,-121.29981602046524,0.41292730444875203,-0.0001806869179581186,5.698157107983525,5.698157107983525,11023.871000000001,0.0,7.945016617838818,0.0,-0.12429766864972182,11022.949464531093,0.0,1.0,1.0
55.47999999999753,0.0639481247130322,0.06313743470001101,0.0639481247130322,0.024338499968838412,0.7609694072061923,0.9998828488364596,49.99414244182298,1.0515173761525256,-100.6090130273589,1.0635251977893956,0.325354270517986,-121.44571546506745,0.4122626203423755,-0.00043032656809595046,5.697932119937656,5.697932119937656,11023.871000000001,0.0,7.946339614255466,0.0,-0.12473771708695056,11022.9841044425,0.0,1.0,1.0
55.48999999999753,0.06432675168860415,0.06313731092115958,0.06432675168860415,0.024655430585356682,0.7603204246956496,0.9998817642854626,49.99408821427313,1.0513472976815017,-100.64289657919169,1.0635130297610673,0.32762685238124073,-121.61393784712668,0.4114145480520365,-0.0007049103723262818,5.697708525891425,5.697708525891425,11023.871000000001,0.0,7.947646552998249,0.0,-0.12514778852172218,11023.0186243446,0.0,1.0,1.0
55.49999999999753,0.0646732750504306,0.06313722895876811,0.0646732750504306,0.024959325961889527,0.75893580467254,0.9998814541886348,49.99407270943174,1.0510300433289166,-100.68517492324443,1.0633489777185698,0.32978333391085285,-121.78824854870614,0.41047194320492764,-0.000974398298173024,5.697486307825445,5.697486307825445,11023.871000000001,0.0,7.948962589773425,0.0,-0.1255325126564209,11023.053252891345,0.0,1.0,1.0
55.509999999997525,0.06494645735549981,0.06313717665195283,0.06494645735549981,0.025212940807137194,0.7569566327043867,0.9998819536805966,49.99409768402983,1.0505996042057495,-100.7334680169095,1.0630483682944667,0.33156661006702615,-121.95023688854623,0.4095444255487339,-0.0012058834490395812,5.697265457958816,5.697265457958816,11023.871000000001,0.0,7.95026192728498,0.0,-0.12588716962818863,11023.087748212087,0.0,1.0,1.0
55.51999999999752,0.06511205166440394,0.06313713704712437,0.06511205166440394,0.02538321028099068,0.7545949281639367,0.9998832011633593,49.994160058167964,1.0501054068702136,-100.78460058756325,1.0626437835840847,0.33275140433240197,-122.08237176545997,0.4087450834819939,-0.0013694597287112406,5.697045951251072,5.697045951251072,11023.871000000001,0.0,7.951568504794956,0.0,-0.12621604952651208,11023.122315672575,0.0,1.0,1.0
55.52999999999752,0.0651499691773737,0.06313709023821915,0.0651499691773737,0.025447500027621153,0.7521092065035557,0.9998850437913502,49.99425218956751,1.0496057287981095,-100.83505711368933,1.0621816406912934,0.3331894158306936,-122.170614165879,0.40817101847015774,-0.0014436155482127483,5.696827774779763,5.696827774779763,11023.871000000001,0.0,7.952857743874229,0.0,-0.12651460193282754,11023.156719016648,0.0,1.0,1.0
55.53999999999752,0.06505533634455882,0.0631370155666306,0.06505533634455882,0.025397710989761423,0.7497735522304111,0.9998872577326599,49.99436288663299,1.0491592014944087,-100.8813890314355,1.061715811614144,0.3328248129773446,-122.20714489072631,0.40789043620845455,-0.0014192804138664014,5.696610901589282,5.696610901589282,11023.871000000001,0.0,7.954152378348354,0.0,-0.12678742464367432,11023.19119695768,0.0,1.0,1.0
55.54999999999752,0.06483722021194004,0.0631368939232603,0.06483722021194004,0.02523996636535946,0.7478472351460469,0.9998895746288049,49.994478731440246,1.048818029806639,-100.92055210740129,1.06130081318831,0.3316911306213108,-122.19062252611158,0.4079378710409115,-0.0012997946783635458,5.6963953191820345,5.6963953191820345,11023.871000000001,0.0,7.955429038713536,0.0,-0.12702988107319813,11023.22547339995,0.0,1.0,1.0
