t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
55.559999999997515,0.06451995428547372,0.06313670989471858,0.06451995428547372,0.02499405192034186,0.7465453103029343,0.9998917138421338,49.99458569210669,1.0486212221410542,-100.95032149083991,1.060984911861859,0.3299187405372339,-122.12593380746415,0.4083069253501525,-0.0011004226472580494,5.696181003987082,5.696181003987082,11023.871000000001,0.0,7.9567092443506,0.0,-0.12724665105259766,11023.259806997741,0.0,1.0,1.0
55.56999999999751,0.06414113904802272,0.06313645350670556,0.06414113904802272,0.024690843019978793,0.746012078472891,0.9998934181198852,49.99467090599426,1.0485895870946984,-100.969615048713,1.060803934622982,0.3277228292614532,-122.02360120940371,0.40894995163570524,-0.0008463180948822223,5.695967948139504,5.695967948139504,11023.871000000001,0.0,7.957970845389903,0.0,-0.12743317053324615,11023.29390751612,0.0,1.0,1.0
55.57999999999751,0.06374642982434002,0.06313612135132166,0.06374642982434002,0.02436747237567479,0.7463027772189502,0.9998944858954857,49.99472429477429,1.048723746997913,-100.9786353455166,1.060776902734897,0.32537170787021535,-121.89830445886732,0.40978597968473074,-0.0005685862975656208,5.695756135244125,5.695756135244125,11023.871000000001,0.0,7.959234169600191,0.0,-0.12759408063550046,11023.328040484213,0.0,1.0,1.0
55.58999999999751,0.0633828405235644,0.06313571695539505,0.0633828405235644,0.024061756352829193,0.7473770697054201,0.999894794370396,49.994739718519796,1.0490052105551488,-100.97881274059023,1.0609042947717549,0.32314618061689304,-121.76686254875997,0.4107137674356332,-0.0002996467313900081,5.695545567819034,5.695545567819034,11023.871000000001,0.0,7.960478264789377,0.0,-0.1277250924043434,11023.361936659274,0.0,1.0,1.0
55.59999999999751,0.06309231709856428,0.06313525034616746,0.06309231709856428,0.023807321562822847,0.7491051108635373,0.9998943106454914,49.99471553227457,1.0493997763326153,-100.97258190808503,1.0611689569053928,0.32130094458525,-121.64613225522668,0.41162616815906505,-6.907790762982965e-05,5.6953362407179515,5.6953362407179515,11023.871000000001,0.0,7.961722277427222,0.0,-0.127830680948192,11023.395823177007,0.0,1.0,1.0
55.609999999997505,0.06290599390317177,0.06313473687560615,0.06290599390317177,0.023629588522145237,0.7512846598218199,0.9998930909612149,49.994654548060744,1.0498626266523912,-100.96302730742666,1.0615391274577013,0.32003058604680995,-121.55087972380699,0.4124246505441158,9.993017490893263e-05,5.695128169123657,5.695128169123657,11023.871000000001,0.0,7.962946443980565,0.0,-0.12790670033235174,11023.42944558873,0.0,1.0,1.0
55.6199999999975,0.06283871876944337,0.06313419545786458,0.06283871876944337,0.02354259238609902,0.7536688551977169,0.9998912659377787,49.994563296888934,1.0503450729519728,-100.95337811787013,1.0619735273626238,0.31943828174310174,-121.4918932342578,0.4130343824574494,0.00019343749887747175,5.694921362459072,5.694921362459072,11023.871000000001,0.0,7.964168748963574,0.0,-0.12795765419091784,11023.463048808535,0.0,1.0,1.0
55.6299999999975,0.06289084454450537,0.06313364645832555,0.06289084454450537,0.0235505210969071,0.7559974741603124,0.9998890193572778,49.99445096786389,1.0507991574505153,-100.94665808025212,1.0624266964044582,0.31954574590669216,-121.47590519314495,0.41340537522353693,0.00020569793621804527,5.694715850232149,5.694715850232149,11023.871000000001,0.0,7.965370599236824,0.0,-0.1279794229450675,11023.49635016372,0.0,1.0,1.0
55.6399999999975,0.06305408532047693,0.06313310949602732,0.06305408532047693,0.02365032717831463,0.7580228048492476,0.9998865698964563,49.99432849482282,1.051180382871093,-100.94555801016764,1.0628530454462126,0.32032354002736313,-121.50562235949862,0.4135066126097665,0.00013738436497585244,5.694511656756725,5.694511656756725,11023.871000000001,0.0,7.966568825718862,0.0,-0.12797646774742102,11023.529596692444,0.0,1.0,1.0
55.6499999999975,0.06331291102221925,0.06313260137810892,0.06331291102221925,0.023833727806582976,0.7595305271215067,0.9998841554574338,49.99420777287169,1.0514497705724712,-100.95227837026066,1.0632098848590696,0.3217003914437782,-121.58079416054903,0.4133247376031781,-6.17764599242232e-06,5.694308827506374,5.694308827506374,11023.871000000001,0.0,7.967745998825567,0.0,-0.12794480610395856,11023.562537993157,0.0,1.0,1.0
55.659999999997495,0.0636439629258656,0.06313213434271372,0.0636439629258656,0.024086159996320324,0.7603579873105056,0.9998820163485334,49.99410081742667,1.0515770600059176,-100.96833403950387,1.0634600935923042,0.32355796023942623,-121.6975630018884,0.4128686882146121,-0.00021398935292828158,5.694108082035812,5.694108082035812,11023.871000000001,0.0,7.968917831966345,0.0,-0.12785707642860772,11023.60146457774,0.0,1.0,1.0
55.66999999999749,0.06401633528621908,0.06313171476234763,0.06401633528621908,0.024385733544843288,0.7604100716725487,0.9998803742080367,49.99401871040183,1.0515445126159424,-100.99437113827605,1.063575379894287,0.3257288995059848,-121.84770227105483,0.41217399086173806,-0.0004682743549146197,5.6939083209878625,5.6939083209878625,11023.871000000001,0.0,7.970068023646067,0.0,-0.12780355794027357,11023.628052227523,0.0,1.0,1.0
55.67999999999749,0.06439273675686653,0.06313134243260703,0.06439273675686653,0.024703077971161953,0.7596707443801989,0.9998794079049369,49.99397039524685,1.051350613972805,-101.03002003757652,1.063539858772188,0.32799995808080695,-122.01840366118604,0.4113051891792499,-0.0007441834641842299,5.693710221368153,5.693710221368153,11023.871000000001,0.0,7.971211182560584,0.0,-0.12768440505499862,11023.662465466554,0.0,1.0,1.0
55.68999999999749,0.06473195669238122,0.06313101053419863,0.06473195669238122,0.02500295318222846,0.7582085242791089,0.9998792290067035,49.99396145033517,1.0510126162381763,-101.07382207509572,1.0633533237556936,0.3301239870467337,-122.19305673509591,0.41035415968017985,-0.0010111182398249829,5.693513690847265,5.693513690847265,11023.871000000001,0.0,7.972332124020494,0.0,-0.1275475992965139,11023.694547579302,0.0,1.0,1.0
55.69999999999749,0.06499317983980112,0.06313070630352668,0.06499317983980112,0.02524825995859369,0.7561740023393372,0.999879861172738,49.993993058636896,1.0505666369489073,-101.1232822927203,1.0630332688492863,0.33184515239313256,-122.35321245415417,0.40943196246509245,-0.0012362278592205518,5.693318795395411,5.693318795395411,11023.871000000001,0.0,7.973444367950101,0.0,-0.12738690089494722,11023.726481046884,0.0,1.0,1.0
55.709999999997486,0.06514373139787928,0.06313041237880897,0.06514373139787928,0.025407059502936747,0.7537860938083256,0.9998812316806526,49.99406158403263,1.050063348010638,-101.1751686572391,1.0626140542279092,0.33294652790305856,-122.48171893498207,0.40865018875231507,-0.0013905088722786924,5.693125608832718,5.693125608832718,11023.871000000001,0.0,7.9745338320474,0.0,-0.12719863893985012,11023.758035209941,0.0,1.0,1.0
55.71999999999748,0.0651651286926307,0.06313010869524346,0.0651651286926307,0.02545789853318956,0.7513068865030265,0.9998831779094839,49.99415889547419,1.0495617335535747,-101.22594732610713,1.0621433728465954,0.33328867499024734,-122.56491975860219,0.4081038489653331,-0.0014534000039901351,5.692934197658579,5.692934197658579,11023.871000000001,0.0,7.975612999260489,0.0,-0.126986641435117,11023.78941395943,0.0,1.0,1.0
55.72999999999748,0.0650541795904473,0.06312977471141154,0.0650541795904473,0.025394568156560108,0.7490105355061871,0.9998854687453409,49.99427343726705,1.049120048764215,-101.27219426301139,1.0616756475846632,0.3328266513854901,-122.59589330018467,0.40785730265611525,-0.001417492015689581,5.692744642402496,5.692744642402496,11023.871000000001,0.0,7.976668837982483,0.0,-0.1267474250812658,11023.820384950322,0.0,1.0,1.0
55.73999999999748,0.06482172508612898,0.06312939170756428,0.06482172508612898,0.025224883785864963,0.7471526877588701,0.9998878323258676,49.994391616293385,1.0487892786570623,-101.3109387860569,1.0612650260774317,0.33160530201816446,-122.57406182666749,0.4079405279737148,-0.0012876008240799153,5.692557011510211,5.692557011510211,11023.871000000001,0.0,7.977712797970156,0.0,-0.12648459894292238,11023.851154130816,0.0,1.0,1.0
55.74999999999748,0.06449390246536614,0.06312894489805856,0.06449390246536614,0.02497018124494189,0.7459413486441373,0.999889988660906,49.9944994330453,1.0486064789369205,-101.34007654958921,1.0609586174480234,0.329766436101844,-122.50504456822468,0.4083419757674721,-0.0010803528852683306,5.692371386885809,5.692371386885809,11023.871000000001,0.0,7.9787328967358375,0.0,-0.12619482335150334,11023.881514418485,0.0,1.0,1.0
55.759999999997476,0.06410963599661744,0.06312842511203738,0.06410963599661744,0.024662388245055317,0.745510971398615,0.9998916853743097,49.994584268715485,1.0485900918418083,-101.35867435974929,1.060790437606205,0.32753374832167137,-122.39995029087443,0.4090094065571587,-0.0008218596141864494,5.69218783444334,5.69218783444334,11023.871000000001,0.0,7.979739594724404,0.0,-0.12588139553619276,11023.911622271242,0.0,1.0,1.0
55.769999999997474,0.0637151421071755,0.06312782983607321,0.0637151421071755,0.024339023485249647,0.7459054238070502,0.9998927291514714,49.99463645757357,1.0487383439329467,-101.36708800796171,1.0607773348304854,0.32517942271891076,-122.273818714546,0.4098586290715122,-0.0005436337503697698,5.692006430494802,5.692006430494802,11023.871000000001,0.0,7.980721915229229,0.0,-0.12554107889713467,11023.941282484058,0.0,1.0,1.0
55.77999999999747,0.06335717122235182,0.06312716348636149,0.06335717122235182,0.024037637968798226,0.7470730048192142,0.9998930074617832,49.99465037308916,1.0490306502290132,-101.36688264533329,1.060917586035826,0.3229831685056994,-122.14357039863249,0.41078691839018694,-0.00027795366065538115,5.69182723472043,5.69182723472043,11023.871000000001,0.0,7.981689364060108,0.0,-0.12517715164040605,11023.97068169756,0.0,1.0,1.0
55.78999999999747,0.06307671482097842,0.06312643687961997,0.06307671482097842,0.023791102996019678,0.748873961567021,0.999892498216775,49.994624910838745,1.049431227572092,-101.3605930439852,1.0611920954234386,0.3211944877641771,-122.0259282637403,0.4116872999291784,-5.383208868199943e-05,5.691650314704107,5.691650314704107,11023.871000000001,0.0,7.982631936606669,0.0,-0.12478634794186295,11023.999608052367,0.0,1.0,1.0
55.79999999999747,0.06290323885787677,0.06312566597599738,0.06290323885787677,0.02362363620010664,0.751098864618128,0.9998912675015156,49.99456337507578,1.049894412910824,-101.35135113485988,1.0615676642596845,0.3199986469177515,-121.93527822656573,0.4124632735641688,0.0001065040156733657,5.691475719282314,5.691475719282314,11023.871000000001,0.0,7.9835582203909,0.0,-0.12437181030836367,11024.028243614011,0.0,1.0,1.0
55.809999999997466,0.06284971038404832,0.06312487005910851,0.06284971038404832,0.023548121357918575,0.7534972206957358,0.9998894538741947,49.99447269370974,1.0503711794295727,-101.34238338542316,1.0620021023592594,0.319488572768504,-121.88202643934483,0.4130427003620478,0.00019003333326688548,5.691303503609462,5.691303503609462,11023.871000000001,0.0,7.984459147522416,0.0,-0.1239305645439332,11024.056411887419,0.0,1.0,1.0
55.819999999997464,0.062914989432248,0.06312406959828948,0.062914989432248,0.02356752224604597,0.7558088521821332,0.9998872462981003,49.99436231490502,1.0508139547757247,-101.33667572298941,1.0624497282067713,0.3196772073823392,-121.87227989476175,0.4133786429646422,0.00019207816701914682,5.691133702034013,5.691133702034013,11023.871000000001,0.0,7.9853424125550445,0.0,-0.12346527139911413,11024.084239118381,0.0,1.0,1.0
55.82999999999746,0.06308988942037919,0.06312328405393913,0.06308988942037919,0.023678033107569635,0.7577889168391237,0.9998848665481759,49.994243327408796,1.0511788188596765,-101.3368687324768,1.062865154008525,0.32052976129708394,-121.90829855128611,0.41344227676886536,0.0001139937970250221,5.690966353886955,5.690966353886955,11023.871000000001,0.0,7.986199860699146,0.0,-0.12297309254809738,11024.111563976514,0.0,1.0,1.0
55.83999999999746,0.06335793206103914,0.06312252983959449,0.06335793206103914,0.023870668369462257,0.7592283203049212,0.999882553655942,49.9941276827971,1.0514276896360124,-101.34508963111071,1.0632062349130387,0.3219694170530219,-121.98943947109088,0.41322274161766887,-3.826668041202047e-05,5.690801478569279,5.690801478569279,11023.871000000001,0.0,7.987038350559366,0.0,-0.12245677832090726,11024.138555805286,0.0,1.0,1.0
55.84999999999746,0.06369480753849867,0.0631218186122819,0.06369480753849867,0.024130031382336728,0.7599717669289313,0.9998805466817393,49.994027334086965,1.0515316372428798,-101.36275662787456,1.0634367614574916,0.3238719058779268,-122.11136232806643,0.4127320104713518,-0.0002529428990448515,5.6906390978239205,5.6906390978239205,11023.871000000001,0.0,7.987850583360941,0.0,-0.12191355137856384,11024.16500475507,0.0,1.0,1.0
55.859999999997456,0.06406874737831052,0.06312115604031046,0.06406874737831052,0.024433315414589516,0.7599331922920342,0.9998790632090147,49.99395316045073,1.0514747210057733,-101.39039869791452,1.0635297746657977,0.32606399248064794,-122.26529421573201,0.41200907162218003,-0.000511402609990743,5.690479214600101,5.690479214600101,11023.871000000001,0.0,7.988642615019913,0.0,-0.12134599298451201,11024.191096797325,0.0,1.0,1.0
55.869999999997454,0.06444181805337948,0.06312054116967943,0.06444181805337948,0.024750318866833015,0.7591066707137284,0.9998782750199783,49.993913750998914,1.0512576161647837,-101.42751513957762,1.063471148372169,0.3283274293632715,-122.43791586266235,0.41112198902523733,-0.0007880009304899608,5.690321833875922,5.690321833875922,11023.871000000001,0.0,7.989407970917598,0.0,-0.12075141434318074,11024.216630473522,0.0,1.0,1.0
55.87999999999745,0.06477257039542675,0.06311996647145579,0.06477257039542675,0.025045307457142486,0.7575710254983337,0.9998782837765847,49.99391418882924,1.0508999374805916,-101.47251419678312,1.063262765599468,0.3304122661728742,-122.61227249674087,0.41016558482378074,-0.0010516334979513205,5.690166941638538,5.690166941638538,11023.871000000001,0.0,7.9901519406300645,0.0,-0.12013250550488312,11024.241780369559,0.0,1.0,1.0
55.88999999999745,0.06502069684066351,0.06311941859799014,0.06502069684066351,0.02528142266043067,0.7554862650187562,0.9998791012334869,49.99395506167434,1.0504399196705538,-101.52278697673935,1.062924322553118,0.3320644481263643,-122.76992152492726,0.40925217055066554,-0.0012695886308176432,5.690014526788411,5.690014526788411,11023.871000000001,0.0,7.990868838737153,0.0,-0.11948664109138597,11024.266362064303,0.0,1.0,1.0
55.89999999999745,0.06515524630058403,0.0631188798053757,0.06515524630058403,0.02542805498263927,0.7530779661134192,0.9998806433146042,49.99403216573021,1.0499293686546036,-101.57504973442985,1.0624919450539554,0.3330764414429937,-122.89419632384435,0.40849138533280793,-0.0014139493912562195,5.689864560982859,5.689864560982859,11023.871000000001,0.0,7.991563247135852,0.0,-0.11881628970352025,11024.290530282478,0.0,1.0,1.0
55.909999999997446,0.06515944705047402,0.0631183299012998,0.06515944705047402,0.025465137848515833,0.7506113152695064,0.9998827380079635,49.994136900398175,1.0494277118821325,-101.62575906047006,1.0620144410794954,0.3333185783464739,-122.97194722103269,0.4079755956881561,-0.0014653007096707832,5.689717020734921,5.689717020734921,11023.871000000001,0.0,7.992230210769121,0.0,-0.11811906254545176,11024.31413081381,0.0,1.0,1.0
55.919999999997444,0.06503163925136156,0.06311774849407882,0.06503163925136156,0.025388088987328982,0.7483600728205938,0.999885147346152,49.9942573673076,1.0489928187179194,-101.67151722264023,1.0615466482025941,0.3327557063474106,-122.99698973599578,0.40776570017345914,-0.0014176500593764477,5.68957186608472,5.68957186608472,11023.871000000001,0.0,7.992873637330998,0.0,-0.11739751459285622,11024.33727346988,0.0,1.0,1.0
55.92999999999744,0.06478453311137802,0.0631171172837866,0.06478453311137802,0.0252064428284678,0.7465759372941173,0.9998875961756171,49.994379808780856,1.0486743917813033,-101.7094328585434,1.061142298325031,0.33144448828945716,-122.96950806216198,0.407886934672273,-0.001277305334555258,5.689429063626286,5.689429063626286,11023.871000000001,0.0,7.99348927049948,0.0,-0.11664939441801939,11024.359823232846,0.0,1.0,1.0
55.93999999999744,0.0644460423992075,0.06311642213738439,0.0644460423992075,0.02494305129024773,0.7454594809909691,0.9998898055212628,49.99449027606314,1.0485074811378043,-101.73752678528456,1.0608472757266234,0.32953802882336863,-122.89584545025049,0.4083226054834361,-0.0010622275763612701,5.689288566978422,5.689288566978422,11023.871000000001,0.0,7.994080403305433,0.0,-0.11587699840741138,11024.381908931184,0.0,1.0,1.0
55.94999999999744,0.06405633458166414,0.06311565470394608,0.06405633458166414,0.024630832410686598,0.7451350394830789,0.9998915281943159,49.9945764097158,1.0485081468264439,-101.75501679415272,1.0606937401602892,0.3272680924124563,-122.78768158142177,0.40901600557015894,-0.0007994367230195788,5.689150337275683,5.689150337275683,11023.871000000001,0.0,7.994643418370883,0.0,-0.11507837565559982,11024.403375443759,0.0,1.0,1.0
55.959999999997436,0.06366208688796528,0.0631148133705088,0.06366208688796528,0.024307618936516513,0.7456350056041109,0.999892579306136,49.994628965306795,1.0486722420155907,-101.76241126884283,1.060696354464502,0.32491018201379784,-122.66039408800425,0.40987991439915183,-0.0005207949708705625,5.689014325595947,5.689014325595947,11023.871000000001,0.0,7.995181034911855,0.0,-0.11425582574540523,11024.424360299121,0.0,1.0,1.0
55.969999999997434,0.06330969553962543,0.06311390343739584,0.06330969553962543,0.024010635170067123,0.7468963795885334,0.9998928565992373,49.99464282996187,1.0489771382476856,-101.76140745638327,1.0608512140623694,0.32274241141064547,-122.53098215801084,0.4108103243687743,-0.0002583890132274993,5.688880492279153,5.688880492279153,11023.871000000001,0.0,7.995690235178875,0.0,-0.11340758958475226,11024.444718164443,0.0,1.0,1.0
55.97999999999743,0.06303913636319868,0.06311293649501719,0.06303913636319868,0.023771959686400414,0.7487697057716617,0.9998923486468696,49.99461743234348,1.0493855331298867,-101.7546364769065,1.0611373252512786,0.32100875575920484,-122.41601733429667,0.4117005935588358,-4.063403925726877e-05,5.688748790705327,5.688748790705327,11023.871000000001,0.0,7.996173219957954,0.0,-0.11253575551905762,11024.464564147791,0.0,1.0,1.0
55.98999999999743,0.06287818374852795,0.06311192908721468,0.06287818374852795,0.02361459611975425,0.7510386572340034,0.9998911311217229,49.994556556086145,1.049850978950604,-101.74527397315015,1.0615201074453837,0.3198850399070014,-122.3294961377232,0.4124563489225212,0.0001112166879121898,5.688619185255494,5.688619185255494,11023.871000000001,0.0,7.996627515936234,0.0,-0.11163886469606811,11024.483778378251,0.0,1.0,1.0
55.99999999999743,0.06283785449458326,0.06311090083640813,0.06283785449458326,0.023550122908253802,0.753449526283881,0.9998893499658159,49.994467498290796,1.0503243076942506,-101.73653631596228,1.0619565803266444,0.3194533232570768,-122.28133127794464,0.41300855067621856,0.00018521179151693296,5.6884916354113715,5.6884916354113715,11023.871000000001,0.0,7.997054856805564,0.0,-0.11071872045526265,11024.502439623115,0.0,1.0,1.0
56.009999999997426,0.06291579285964569,0.06310987228243999,0.06291579285964569,0.023580515133814237,0.7557423375864698,0.9998871990823994,49.99435995411997,1.0507582385322916,-101.73137886722307,1.0624008641398266,0.3197194313381588,-122.27711830330482,0.41331272092462595,0.00017753714559447242,5.68836611291408,5.68836611291408,11023.871000000001,0.0,7.997453263031355,0.0,-0.10977443888854138,11024.52047257718,0.0,1.0,1.0
56.019999999997424,0.06310187630081487,0.06310886269260106,0.06310187630081487,0.02370129495671426,0.7576752311118413,0.9998849031958865,49.994245159794325,1.0511094005355492,-101.73239186393128,1.0628077848355872,0.32064320610484276,-122.31875347780115,0.41334215959062165,9.01390193691412e-05,5.688242587680293,5.688242587680293,11023.871000000001,0.0,7.997824052196654,0.0,-0.10880761574929342,11024.537949599298,0.0,1.0,1.0
56.02999999999742,0.06337861849626815,0.06310788805203606,0.06337861849626815,0.023902697788090874,0.7590444879238013,0.9998827023154409,49.99413511577204,1.0513406422468088,-101.74162743035829,1.0631357380980289,0.3221418621069474,-122.40516100274154,0.4130886700953037,-7.033300601764353e-05,5.688121042353748,5.688121042353748,11023.871000000001,0.0,7.998165688466607,0.0,-0.1078172766382687,11024.554767027003,0.0,1.0,1.0
56.03999999999742,0.06372074366914093,0.06310695940290005,0.06372074366914093,0.024168437085318815,0.759702347270592,0.9998808339782298,49.99404169891149,1.0514244216215967,-101.76040531194128,1.0633494544717366,0.32408499775708105,-122.53148074326462,0.4125673827123737,-0.00029130203577636127,5.688001459090535,5.688001459090535,11023.871000000001,0.0,7.998479130417081,0.0,-0.10680535112029534,11024.571022385626,0.0,1.0,1.0
56.04999999999742,0.0640956360016556,0.06310608167804109,0.0640956360016556,0.024474768752917306,0.7595719512634159,0.9998795113593255,49.993975567966274,1.051346655534052,-101.78913610263253,1.0634233555600179,0.32629347142933823,-122.68837576492014,0.4118208069233871,-0.0005532564240919406,5.687883832603641,5.687883832603641,11023.871000000001,0.0,7.998763228880837,0.0,-0.10577106512993582,11024.586625367623,0.0,1.0,1.0
56.059999999997416,0.06446476405880973,0.06310525314634628,0.06446476405880973,0.024790684555914315,0.7586575750672796,0.9998788987901287,49.993944939506434,1.051110246815899,-101.82718807421136,1.0633451220711378,0.32854423068869093,-122.8620236318745,0.41092049253823804,-0.0008297735075785279,5.687768159305378,5.687768159305378,11023.871000000001,0.0,7.999018636932034,0.0,-0.1047152387361358,11024.601603122575,0.0,1.0,1.0
56.069999999997414,0.06478651227652962,0.06310446554617027,0.06478651227652962,0.025080024757060573,0.7570483368936374,0.9998790877425852,49.99395438712926,1.0507371671941281,-101.8728384778379,1.0631187531370077,0.33058493483285417,-123.03515571905763,0.40996406094693594,-0.0010893013096245664,5.687654447579509,5.687654447579509,11023.871000000001,0.0,7.999244539365706,0.0,-0.10363771620655467,11024.615905121243,0.0,1.0,1.0
56.07999999999741,0.06502117211494952,0.06310370492701739,0.06502117211494952,0.02530626949272588,0.754913526290017,0.9998800779542966,49.994003897714826,1.050267707487842,-101.92336915003003,1.062766133908799,0.33216389011485864,-123.18937914148627,0.4090648292464787,-0.001299352029420879,5.6875427073032165,5.6875427073032165,11023.871000000001,0.0,7.999441341257658,0.0,-0.10253990995665611,11024.629600821503,0.0,1.0,1.0
56.08999999999741,0.06513961800685647,0.06310295314714351,0.06513961800685647,0.025440268367519243,0.7524851384997493,0.9998817740612175,49.994088703060875,1.0497546958839543,-101.97545155142365,1.0623251090260493,0.3330836785666644,-123.30857524885978,0.40833015118852983,-0.001433210513045055,5.687432932673429,5.687432932673429,11023.871000000001,0.0,7.999608503924604,0.0,-0.10142237821537828,11024.642227506472,0.0,1.0,1.0
56.09999999999741,0.06512708586115003,0.06310218987185974,0.06512708586115003,0.025463760887263452,0.7500309004870035,0.9998839955159559,49.994199775797796,1.04925756019795,-102.02555187062462,1.0618453692933036,0.33322661505564166,-123.38034081210111,0.4078486328479676,-0.0014729967200053026,5.68732515475306,5.68732515475306,11023.871000000001,0.0,7.9997462405384,0.0,-0.10028438776514452,11024.654431027933,0.0,1.0,1.0
56.109999999997406,0.06498337844433973,0.06310139484061503,0.06498337844433973,0.025373621085091412,0.7478235426868594,0.999886498730544,49.9943249365272,1.0488335965906506,-102.07031043291677,1.0613819017412887,0.3325668235984741,-123.39912855771385,0.4076777627872561,-0.0014139788262035047,5.687219407048855,5.687219407048855,11023.871000000001,0.0,7.999854233397948,0.0,-0.09912626387073173,11024.666003978651,0.0,1.0,1.0
56.119999999997404,0.06472293989807332,0.0631005501459292,0.06472293989807332,0.025180920322099464,0.7461103665149371,0.999889006354947,49.99445031774735,1.0485311328998679,-102.10692257100686,1.060987844125671,0.3311719191083955,-123.36580008488913,0.4078382547152438,-0.0012637971590535313,5.687115697222353,5.687115697222353,11023.871000000001,0.0,7.999932561414012,0.0,-0.0979501116727935,11024.676542483467,0.0,1.0,1.0
56.1299999999974,0.06437530524374932,0.06309964226755292,0.06437530524374932,0.024909879995143915,0.7450843074218212,0.9998912413196697,49.99456206598348,1.0483831814304372,-102.13353758221542,1.0607077528289586,0.32920537816235157,-123.28737164123201,0.40830853546438367,-0.0010416257193492443,5.687014081865653,5.687014081865653,11023.871000000001,0.0,7.999981070467473,0.0,-0.09675376920970226,11024.686725826425,0.0,1.0,1.0
56.1399999999974,0.06398172545378573,0.06309866362072532,0.06398172545378573,0.02459428111018301,0.7448596465139907,0.9998929622670173,49.99464811335086,1.0484034464246088,-102.14952347116328,1.0605718945714253,0.3269060980834785,-123.17605387479165,0.4090277380005767,-0.0007752897053815815,5.686914572594116,5.686914572594116,11023.871000000001,0.0,7.999999763247555,0.0,-0.09554044872643755,11024.695868533447,0.0,1.0,1.0
56.1499999999974,0.06358919381782883,0.06309761342595811,0.06358919381782883,0.024272166486267368,0.7454576184056996,0.9998939931083097,49.99469965541549,1.0485854812400994,-102.15553692594328,1.060592767420927,0.3245520531104395,-123.04752707289482,0.4099059283188311,-0.0004969162493861385,5.686817230488889,5.686817230488889,11023.871000000001,0.0,7.999988591382933,0.0,-0.09430728480976804,11024.70460470354,0.0,1.0,1.0
56.159999999997396,0.06324364164759752,0.06309649779031928,0.06324364164759752,0.023980362541985736,0.7468044472961246,0.9998942419763328,49.99471209881664,1.0489047160752032,-102.15340059344916,1.0607643502705468,0.3224191151447141,-122.91883980062696,0.41083809428890505,-0.00023834133647308072,5.686722093322264,5.686722093322264,11023.871000000001,0.0,7.9999475397822435,0.0,-0.09305653510901656,11024.712586029933,0.0,1.0,1.0
56.169999999997394,0.06298396114217927,0.0630953289946432,0.06298396114217927,0.023750117944031743,0.7487416282226358,0.9998937080151244,49.994685400756225,1.0493224413350097,-102.14583410810151,1.06106384328882,0.320745335358916,-122.80639045142169,0.4117181392418674,-2.7350033317274924e-05,5.686629205219157,5.686629205219157,11023.871000000001,0.0,7.999876607581028,0.0,-0.09178782876716947,11024.719881637715,0.0,1.0,1.0
56.17999999999739,0.06283614647812122,0.06309412408290202,0.06283614647812122,0.02360318986893825,0.7510466743329964,0.9998924762116431,49.994623810582155,1.0497915468617145,-102.13604658352256,1.0614553881298736,0.31969661535448735,-122.72376984342011,0.41245405718643674,0.0001158050150682835,5.686538607434215,5.686538607434215,11023.871000000001,0.0,7.999775820617702,0.0,-0.09050153362950218,11024.726497287078,0.0,1.0,1.0
56.18999999999739,0.06280941818921537,0.06309290293862775,0.06280941818921537,0.02355000707315083,0.7534633478719727,0.9998906995762387,49.994534978811934,1.0502627448327932,-102.12724073238724,1.0618953117573142,0.3193450916014441,-122.68046697818757,0.4129796252804603,0.00018010769312173935,5.686450330011824,5.686450330011824,11023.871000000001,0.0,7.999645166897045,0.0,-0.08919815073630188,11024.732270956649,0.0,1.0,1.0
56.19999999999739,0.06290021111851324,0.06309168610570827,0.06290021111851324,0.023591484413074286,0.7557323607228017,0.999888576779716,49.9944288389858,1.0506891287511348,-102.12233662130886,1.0623375840730127,0.31968935628076617,-122.6815004928558,0.413252964323905,0.0001626824502361096,5.686364414339932,5.686364414339932,11023.871000000001,0.0,7.999484772021614,0.0,-0.08787717581076904,11024.737521511552,0.0,1.0,1.0
56.209999999997386,0.06309749070058085,0.0630904926073952,0.06309749070058085,0.02372247663756501,0.7576152309005465,0.9998863352090503,49.99431676045252,1.0510279502020508,-102.12386987418573,1.0627373197720242,0.3206839710269998,-122.72839621879245,0.4132495399760373,6.606704959848109e-05,5.686280887820907,5.686280887820907,11023.871000000001,0.0,7.999294554057025,0.0,-0.0865393490587674,11024.742036968542,0.0,1.0,1.0
56.219999999997384,0.06338278880605394,0.06308933796802822,0.06338278880605394,0.023932442715902072,0.7589138794888297,0.9998842155306162,49.994210776530814,1.0512430598424112,-102.13381388472962,1.0630535271159192,0.3222402722905364,-122.8196395863531,0.41296385779473843,-0.00010239013243652784,5.686199775025273,5.686199775025273,11023.871000000001,0.0,7.999074797534043,0.0,-0.08518452256811858,11024.745853775148,0.0,1.0,1.0
56.22999999999738,0.06372989377107459,0.06308823260296563,0.06372989377107459,0.02420421280810543,0.759488202436284,0.9998824534074175,49.99412267037088,1.0513083712448124,-102.15338699744417,1.063251946734493,0.3242218341141748,-122.94984915439926,0.4124142320973856,-0.0003292973033508853,5.686121073959415,5.686121073959415,11023.871000000001,0.0,7.998825291461329,0.0,-0.08381424636897325,11024.748779707359,0.0,1.0,1.0
56.23999999999738,0.06410538419721917,0.0630871807188878,0.06410538419721917,0.024513128419820167,0.7592705163784604,0.9998812572470731,49.99406286235366,1.051211712334248,-102.18287957369411,1.0633084444729635,0.3264437959268819,-123.10913285273753,0.4116466788421046,-0.0005942802431137956,5.6860448094652,5.6860448094652,11023.871000000001,0.0,7.998546537962402,0.0,-0.08242605925408827,11024.751218017616,0.0,1.0,1.0
56.24999999999738,0.06447019238027246,0.06308617983750141,0.06447019238027246,0.02482742517394352,0.7582750975565674,0.9998807836140584,49.99403918070292,1.0509582364560106,-102.22152873096637,1.0632125546578564,0.3286786323163636,-123.28318856498804,0.41073614348562265,-0.0008701804733284346,5.685970978968601,5.685970978968601,11023.871000000001,0.0,7.998238138180557,0.0,-0.08102206438841113,11024.75292186899,0.0,1.0,1.0
56.259999999997376,0.06478261980807697,0.06308522101303014,0.06478261980807697,0.025110597477599708,0.7566009787640962,0.9998811135913076,49.99405567956538,1.050572249249054,-102.26748297323459,1.062970408259228,0.33067211327441315,-123.45447055127363,0.40978286341578163,-0.001125066611993717,5.685899579508498,5.685899579508498,11023.871000000001,0.0,7.997900869894634,0.0,-0.07960147754247775,11024.753900401949,0.0,1.0,1.0
56.269999999997374,0.06500369286273364,0.06308428975588486,0.06500369286273364,0.025326516897706042,0.7544260762035341,0.9998822350529599,49.994111752647996,1.05009600595341,-102.31792275260773,1.0626060159419979,0.33217563112242127,-123.60463610873254,0.4089008838982586,-0.0013267104944653559,5.685830596092957,5.685830596092957,11023.871000000001,0.0,7.997534088075591,0.0,-0.07816510872186548,11024.754219511618,0.0,1.0,1.0
56.27999999999737,0.0651058770577751,0.06308336759995976,0.0651058770577751,0.02544710882909058,0.7519883407925356,0.9998840408757579,49.994202043787894,1.0495836725185435,-102.3694676912949,1.06215906769942,0.33300009752210064,-123.71787498629546,0.40819617077991294,-0.0014492345920515126,5.6857639949531595,5.6857639949531595,11023.871000000001,0.0,7.99713890689199,0.0,-0.07671337310706189,11024.753625876601,0.0,1.0,1.0
56.28999999999737,0.06507651469633,0.0630824341469189,0.06507651469633,0.02545621125682697,0.7495575100826146,0.9998863415558459,49.994317077792296,1.049094602320461,-102.41859681773155,1.0616802049756948,0.33304080267739866,-123.78271974766349,0.407753127468941,-0.001476571076788391,5.6856997562261915,5.6856997562261915,11023.871000000001,0.0,7.9967143745721305,0.0,-0.07524521042081683,11024.752570600109,0.0,1.0,1.0
56.29999999999737,0.06491704895063338,0.06308146934705067,0.06491704895063338,0.025352417892840838,0.7474046066332456,0.9998888879092351,49.994444395461755,1.0486853244474286,-102.461997394128,1.0612245022164062,0.332282485275668,-123.79441183884803,0.4076252225590131,-0.001405492232908409,5.685637844016342,5.685637844016342,11023.871000000001,0.0,7.9962619972331845,0.0,-0.07376126828280746,11024.750713526711,0.0,1.0,1.0
56.309999999997366,0.06464373948828114,0.06308045576016362,0.06464373948828114,0.02514841286557247,0.7457717376553635,0.9998914008102748,49.99457004051374,1.04840261046077,-102.49696125700495,1.060844362411269,0.3308042885517336,-123.75453472331262,0.407828322148287,-0.0012450420152969807,5.685578212962274,5.685578212962274,11023.871000000001,0.0,7.995780460168151,0.0,-0.07226241760736161,11024.748202248978,0.0,1.0,1.0
56.319999999997364,0.06428773168649542,0.06307938054222914,0.06428773168649542,0.02486974924524584,0.744843438208533,0.9998936056840009,49.994680284200044,1.048277302087515,-102.52177444679117,1.060582865312597,0.32877999901965993,-123.67076788325716,0.40833589446437396,-0.0010155782381498987,5.685520818450518,5.685520818450518,11023.871000000001,0.0,7.995271718860926,0.0,-0.07074773386493491,11024.744956498653,0.0,1.0,1.0
56.32999999999736,0.06389128251371021,0.06307823692048271,0.06389128251371021,0.02455097675157996,0.7447233343469911,0.9998952675774623,49.99476337887312,1.0483206776675749,-102.53596041875763,1.0604682690520373,0.3264551560690976,-123.55581920017462,0.4090830132854048,-0.0007456536905798838,5.685465603768346,5.685465603768346,11023.871000000001,0.0,7.994734037947114,0.0,-0.06921868710506454,11024.741084062058,0.0,1.0,1.0
56.33999999999736,0.06350159214627452,0.06307702497238185,0.06350159214627452,0.024230241868227118,0.7454211478441323,0.9998962196412445,49.994810982062226,1.0485239787387817,-102.54032597675689,1.0605108418591258,0.32410952505585416,-123.42563217970998,0.409977230765205,-0.0004675722913941062,5.6854125154737165,5.6854125154737165,11023.871000000001,0.0,7.99416988192091,0.0,-0.06767419800063473,11024.736464666423,0.0,1.0,1.0
56.34999999999736,0.06316401945159421,0.06307575161019283,0.06316401945159421,0.02394388496765332,0.7468522465791709,0.9998963806535126,49.99481903267563,1.048860723487419,-102.53681805244547,1.0607024303709016,0.32201607918424674,-123.2972711383374,0.41091275056317517,-0.00021284617352140302,5.685361488598567,5.685361488598567,11023.871000000001,0.0,7.99357703503094,0.0,-0.0661159546012457,11024.731244534649,0.0,1.0,1.0
56.359999999997356,0.06291613886975185,0.06307442977827202,0.06291613886975185,0.02372212246455281,0.7488492515030892,0.9998957604089551,49.99478802044776,1.0492909181426422,-102.52823775120595,1.061018449531828,0.3204055064667928,-123.18686386873587,0.41178456797687923,-8.45381775504278e-06,5.685312465466967,5.685312465466967,11023.871000000001,0.0,7.992958521930372,0.0,-0.06454286952169334,11024.725275112349,0.0,1.0,1.0
56.369999999997354,0.06278185060682481,0.06307307697068958,0.06278185060682481,0.023585223717623675,0.7511843676470649,0.9998944523231708,49.99472261615854,1.0497671269871593,-102.5178067603544,1.0614219763166182,0.3194318686945457,-123.10747267685925,0.41250391370722883,0.0001265670949275044,5.685265372870091,5.685265372870091,11023.871000000001,0.0,7.99231159440575,0.0,-0.06295660111987543,11024.718560302603,0.0,1.0,1.0
56.37999999999735,0.06276884564211892,0.06307171326585534,0.06276884564211892,0.023542750269125567,0.753599644229191,0.9998926156380382,49.99463078190191,1.0502399685359591,-102.50871090329875,1.061868808574375,0.3191590267601143,-123.06830375250416,0.4130068678365813,0.0001818878720467043,5.68522015173457,5.68522015173457,11023.871000000001,0.0,7.991639899047738,0.0,-0.061356109249756,11024.711123852927,0.0,1.0,1.0
56.38999999999735,0.06287251172500903,0.06307035913599143,0.06287251172500903,0.023594638196655478,0.7558370522988598,0.999890453344436,49.9945226672218,1.0506629217111512,-102.5038349028683,1.0623128173005705,0.31957918358480863,-123.07381755053736,0.41325391474297335,0.00015550963974005072,5.685176738578576,5.685176738578576,11023.871000000001,0.0,7.990940093486893,0.0,-0.059743782189798214,11024.703318358239,0.0,1.0,1.0
56.39999999999735,0.06308098258590808,0.06306903328054164,0.06308098258590808,0.02373514689109376,0.7576619512489823,0.9998881951666447,49.99440975833224,1.050993854692372,-102.5056600931507,1.0627094348719277,0.3206420860691027,-123.12520711027581,0.413222527833538,5.0498572284174426e-05,5.685135071390211,5.685135071390211,11023.871000000001,0.0,7.990216491721586,0.0,-0.058117606115582664,11024.694450770688,0.0,1.0,1.0
56.409999999997346,0.0633748463054554,0.06306775068310201,0.0633748463054554,0.023952998671795976,0.7588822919570893,0.9998860822073834,49.99430411036917,1.0511976044499884,-102.51608174001665,1.06301828532333,0.32225341868818186,-123.22054336800858,0.412909820772589,-0.00012513436891433555,5.685095087826791,5.685095087826791,11023.871000000001,0.0,7.989465110483185,0.0,-0.056480331293647656,11024.685136593014,0.0,1.0,1.0
56.419999999997344,0.06372697542860005,0.06306652105542851,0.06372697542860005,0.024230160961245143,0.7593659604204908,0.9998843480977909,49.99421740488955,1.0512495204170873,-102.53621759183577,1.0632061093586065,0.32427084960934793,-123.35393624608827,0.41233723036949554,-0.00035720142367117597,5.68505673746484,5.68505673746484,11023.871000000001,0.0,7.988690992194325,0.0,-0.05483019973464094,11024.6749529843,0.0,1.0,1.0
56.42999999999734,0.0641031647712075,0.06306534780712963,0.0641031647712075,0.02454108045744379,0.7590547190070844,0.9998831963732656,49.99415981866328,1.0511393132302904,-102.56623914093797,1.063250198430209,0.32650393354268653,-123.51494742668136,0.41155420877228405,-0.0006244830530818084,5.685019971243832,5.685019971243832,11023.871000000001,0.0,7.98788945166337,0.0,-0.05317040890405276,11024.664536687478,0.0,1.0,1.0
56.43999999999734,0.0644638475546284,0.06306422764992169,0.0644638475546284,0.024853270396749564,0.7579730310590647,0.9998827758045049,49.99413879022524,1.050874338046504,-102.60525492512468,1.0631419092374808,0.3287209174495418,-123.68880740135774,0.4106389793542884,-0.0008991138365816677,5.68498474491277,5.68498474491277,11023.871000000001,0.0,7.987066309668978,0.0,-0.05149823720225072,11024.652978832666,0.0,1.0,1.0
56.44999999999734,0.06476729938443158,0.06306315090061894,0.06476729938443158,0.025129932316555054,0.7562299151849279,0.999883157187378,49.9941578593689,1.0504811531256355,-102.65128915555908,1.0628894514138765,0.3306660759998288,-123.85771155822955,0.4096942102506233,-0.0011488279681158252,5.684951015747416,5.684951015747416,11023.871000000001,0.0,7.986216128329671,0.0,-0.04981725517420974,11024.64104289244,0.0,1.0,1.0
56.459999999997336,0.06497543222790941,0.06306210248724593,0.06497543222790941,0.025335465578508347,0.7540117948377,0.999884316910595,49.99421584552975,1.0500038021511995,-102.701430837473,1.0625188564284238,0.33209488937379605,-124.00342338385765,0.4088342280366741,-0.0013417746846501113,5.684918758265403,5.684918758265403,11023.871000000001,0.0,7.98534555515621,0.0,-0.04812530802888351,11024.628267698725,0.0,1.0,1.0
56.469999999997334,0.06506241730554325,0.06306106358484817,0.06506241730554325,0.025442981911920383,0.7515622681151674,0.9998861368063032,49.99430684031516,1.0494975734983394,-102.75225997231475,1.0620715039997677,0.3328274203706697,-124.11049039661629,0.4081631899638657,-0.0014530116303336157,5.684887946691213,5.684887946691213,11023.871000000001,0.0,7.984448350329007,0.0,-0.04642595422547439,11024.615288530356,0.0,1.0,1.0
56.47999999999733,0.06501766068380496,0.06306001370295426,0.06501766068380496,0.025438374361573618,0.7491526601051333,0.9998884194008453,49.99442097004226,1.0490215698310272,-102.80027846999171,1.0615987937453726,0.332771776042294,-124.16836429524082,0.40776121974737,-0.0014682479944553226,5.684858565375216,5.684858565375216,11023.871000000001,0.0,7.983532034868014,0.0,-0.0447161221728931,11024.601194145649,0.0,1.0,1.0
56.48999999999733,0.06484420124658662,0.06305893297690406,0.06484420124658662,0.0253219111149273,0.747051918292943,0.9998909109223959,49.994545546119795,1.0486314049576957,-102.84222917937225,1.0611557209342546,0.3319231075143544,-124.17306646373225,0.4076777191772519,-0.0013857256110191979,5.684830597082426,5.684830597082426,11023.871000000001,0.0,7.982589519330775,0.0,-0.04299979834320102,11024.586769329975,0.0,1.0,1.0
56.49999999999733,0.06456004744670389,0.06305780440749661,0.06456004744670389,0.02510781942551267,0.7454966569267301,0.9998933314784793,49.994666573923965,1.0483721866533944,-102.87550708689866,1.0607938139904998,0.33037170377906666,-124.12688702018526,0.40792374258882136,-0.0012158376623738615,5.684804049208651,5.684804049208651,11023.871000000001,0.0,7.981629248111806,0.0,-0.04127481224185773,11024.57172338771,0.0,1.0,1.0
56.509999999997326,0.06419786213419026,0.06305661579763097,0.06419786213419026,0.024822894573345647,0.7446628218459969,0.9998954099233011,49.99477049616505,1.0482725298526008,-102.89853870291273,1.060554575416727,0.3283010844387452,-124.03814706074098,0.40846792733836024,-0.000980055288733038,5.684778913994415,5.684778913994415,11023.871000000001,0.0,7.9806432315890286,0.0,-0.03954393726395913,11024.5561015199,0.0,1.0,1.0
56.519999999997324,0.06380079859230818,0.06305536115273182,0.06380079859230818,0.024502359346583243,0.7446433392565028,0.9998969184978277,49.994845924891386,1.048341283552897,-102.91100326999008,1.0604642017428132,0.3259627325482924,-123.9200252863743,0.4092414867048114,-0.0007075827294882285,5.684755205795937,5.684755205795937,11023.871000000001,0.0,7.979640891438657,0.0,-0.0378052582845337,11024.539683191175,0.0,1.0,1.0
56.52999999999732,0.06341615523894976,0.06305404136857976,0.06341615523894976,0.024184378935023534,0.7454365276581966,0.9998977001924879,49.9948850096244,1.0485674178032165,-102.9138548647205,1.0605307260929069,0.32363750920115625,-123.78870041267429,0.4101496865589498,-0.00043083192781328584,5.684732933400028,5.684732933400028,11023.871000000001,0.0,7.978613283466529,0.0,-0.03606226975886373,11024.523093788928,0.0,1.0,1.0
56.53999999999732,0.06308862918232537,0.06305266412018509,0.06308862918232537,0.02390474664038944,0.746947143810067,0.9998976848383277,49.99488424191639,1.0489226069918354,-102.90915947985764,1.0607438969957903,0.3215949183177289,-123.6612268670353,0.4110861571434952,-0.00018094037576614486,5.6847121182956135,5.6847121182956135,11023.871000000001,0.0,7.977570834162943,0.0,-0.034311775588883126,11024.505467191271,0.0,1.0,1.0
56.54999999999732,0.06285441968073863,0.0630512429712356,0.06285441968073863,0.023692615168122932,0.7489992725183762,0.9998968931248197,49.994844656240986,1.049365651911958,-102.89979319865671,1.0610774040043698,0.3200579178712418,-123.55344180018923,0.411947145548226,1.5947946708162047e-05,5.6846927766135655,5.6846927766135655,11023.871000000001,0.0,7.976503615465876,0.0,-0.032558270549332274,11024.487740704828,0.0,1.0,1.0
56.559999999997316,0.06273531703595657,0.06304979582280977,0.06273531703595657,0.023566768292932076,0.7513601817602162,0.9998954270345252,49.99477135172626,1.049848861312789,-102.88898388340485,1.0614933282915846,0.319168625471519,-123.47787011470605,0.41264719635938896,0.0001420107978539406,5.684674936197066,5.684674936197066,11023.871000000001,0.0,7.9754231150520685,0.0,-0.030798152102704437,11024.468994504932,0.0,1.0,1.0
56.569999999997314,0.06273753004375728,0.06304834290927909,0.06273753004375728,0.023535954791598517,0.7537705256649423,0.9998934521843865,49.99467260921933,1.0503227873911054,-102.87989636848982,1.061946991867816,0.3189829199946849,-123.44345230302531,0.41312461490520463,0.00018756146900739123,5.684658613469961,5.684658613469961,11023.871000000001,0.0,7.97431836431222,0.0,-0.02903592226997308,11024.450129646582,0.0,1.0,1.0
56.57999999999731,0.06285542014761428,0.06304690459906055,0.06285542014761428,0.023599147306854026,0.7559737868388076,0.9998911760453286,49.99455880226643,1.0507413282285845,-102.87537592985483,1.0623922081240913,0.3194867334269788,-123.45408593136112,0.4133422416606143,0.00015146785622682096,5.684643843389367,5.684643843389367,11023.871000000001,0.0,7.97320194030857,0.0,-0.0272676346430168,11024.430354363543,0.0,1.0,1.0
56.58999999999731,0.06307625517890501,0.06304549924438373,0.06307625517890501,0.023749962523828185,0.7577393585796118,0.9998888308062142,49.99444154031071,1.05106303231744,-102.87784445062762,1.0627847678689377,0.3206247629351278,-123.51059456550938,0.41327969452038693,3.7370901752264984e-05,5.684630639963006,5.684630639963006,11023.871000000001,0.0,7.9720618041180575,0.0,-0.0254978662435189,11024.410374872557,0.0,1.0,1.0
56.59999999999731,0.06337966958640684,0.06304414127509995,0.06337966958640684,0.023976356097577537,0.758881394942094,0.9998866580083131,49.99433290041566,1.051253799263589,-102.88911395047214,1.0630849729706213,0.32229694262259323,-123.61060764318236,0.4129368034178331,-0.00014602414357889337,5.6846190355492565,5.6846190355492565,11023.871000000001,0.0,7.970911682800632,0.0,-0.023722872713811165,11024.389530056507,0.0,1.0,1.0
56.60999999999731,0.06373762319437333,0.06304283969799643,0.06373762319437333,0.02425941504904131,0.7592758876758965,0.9998848891645192,49.994244458225964,1.0512904945071582,-102.91019690743143,1.0632606362686066,0.32435501355394036,-123.7477092232662,0.4123382155522457,-0.00038371322966798335,5.684609039535262,5.684609039535262,11023.871000000001,0.0,7.9697384063572,0.0,-0.021947047647090417,11024.368504004995,0.0,1.0,1.0
56.619999999997304,0.06411514658085495,0.06304159713667627,0.06411514658085495,0.02457269447482282,0.7588740824796274,0.9998837227897875,49.99418613948938,1.0511647833774764,-102.94114216961721,1.0632905490544966,0.32660303439701355,-123.91091243506582,0.41153686411181734,-0.0006536307709804814,5.684600672504016,5.684600672504016,11023.871000000001,0.0,7.96855685157175,0.0,-0.02016671868511486,11024.346554529218,0.0,1.0,1.0
56.6299999999973,0.0644722151162139,0.06304040951648948,0.0644722151162139,0.02488301692401805,0.7577105670483448,0.9998832997002536,49.99416498501268,1.0508862709218345,-102.98092743307862,1.063167954916474,0.32880526535631543,-124.08499569672986,0.4106142250411209,-0.0009272302210697027,5.684593937766665,5.684593937766665,11023.871000000001,0.0,7.967352715078524,0.0,-0.01838572310034107,11024.324396811206,0.0,1.0,1.0
56.6399999999973,0.06476714191895627,0.06303926645229793,0.06476714191895627,0.02515335121829379,0.7559041611734493,0.9998836802989557,49.994184014947784,1.050483778082133,-103.02745243531265,1.0629031830151434,0.33070488833964895,-124.25192614435132,0.40967528804975495,-0.0011719634470219384,5.6845888556889745,5.6845888556889745,11023.871000000001,0.0,7.966142094009687,0.0,-0.016601563055005597,11024.301641226524,0.0,1.0,1.0
56.6499999999973,0.06496280569493477,0.06303815233529254,0.06496280569493477,0.025348705709573944,0.7536494758291068,0.9998848295097384,49.99424147548692,1.0500031003961894,-103.0777170077469,1.0625242906951367,0.33206200716419626,-124.3936138474013,0.4088344712762485,-0.0013564285912947005,5.684585409490456,5.684585409490456,11023.871000000001,0.0,7.964909481264624,0.0,-0.01481740083761039,11024.278494717155,0.0,1.0,1.0
56.6599999999973,0.06503507728892076,0.06303704803447635,0.06503507728892076,0.0254434009820524,0.7511952787143523,0.9998866183897682,49.99433091948841,1.0495005809203533,-103.12826429754095,1.0620742923306,0.33270589043970594,-124.49498424890835,0.408194049634508,-0.0014566430960896645,5.684583612709751,5.684583612709751,11023.871000000001,0.0,7.963672200703978,0.0,-0.01302934571743014,11024.254747774345,0.0,1.0,1.0
56.669999999997295,0.06497509386008284,0.06303593302356915,0.06497509386008284,0.02542507013736688,0.7488143902099406,0.999888841111758,49.9944420555879,1.0490353256812228,-103.1756047803285,1.0616054424316586,0.33255536923065093,-124.54625259853383,0.407830749397172,-0.001459814106586986,5.684583436851505,5.684583436851505,11023.871000000001,0.0,7.962413532991826,0.0,-0.011242347350187375,11024.23073179299,0.0,1.0,1.0
