t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
56.67999999999729,0.06478771668317476,0.0630347876815774,0.06478771668317476,0.025295822537110886,0.7467735215991439,0.9998912389114227,49.994561945571135,1.0486620284290487,-103.21653840538141,1.0611727346398059,0.33161730004424284,-124.54428234490416,0.40778951604636515,-0.001365791407002194,5.684584875047421,5.684584875047421,11023.871000000001,0.0,7.961152078513763,0.0,-0.009452060914267988,11024.205885656263,0.0,1.0,1.0
56.68999999999729,0.064492896039807,0.06303359550965841,0.064492896039807,0.025071605096347052,0.7453033742374554,0.9998935310905497,49.99467655452749,1.0484240417665183,-103.24856924701221,1.0608268184746965,0.3299942946109718,-124.4921557116898,0.4080761447674306,-0.001186472819635541,5.684587888897295,5.684587888897295,11023.871000000001,0.0,7.959869855383037,0.0,-0.007663577321218613,11024.181067540507,0.0,1.0,1.0
56.69999999999729,0.06412486338699253,0.06303234501436461,0.06412486338699253,0.024780511816243453,0.7445707679164324,0.9998954501560465,49.994772507802324,1.048347669676769,-103.2702692013843,1.0606075621099589,0.3278799280033462,-124.39887270138183,0.40865425742044814,-0.0009444970432687175,5.6845924568315995,5.6845924568315995,11023.871000000001,0.0,7.958586740673468,0.0,-0.005871511797990486,11024.155256150894,0.0,1.0,1.0
56.70999999999729,0.06372763367848262,0.06303103102900877,0.06372763367848262,0.024458423618384594,0.7446574367513061,0.9998967758388708,49.99483879194354,1.0484392778234735,-103.28147577319727,1.0605390374689414,0.3255314261568932,-124.27808817205063,0.4094512038974346,-0.000669712425583207,5.684598524743456,5.684598524743456,11023.871000000001,0.0,7.95728348765763,0.0,-0.004081891022154792,11024.129468362587,0.0,1.0,1.0
56.719999999997285,0.06334853035847283,0.06302965530637455,0.06334853035847283,0.024143478508700477,0.7455499432000889,0.9998973612182239,49.994868060911195,1.0486855451743462,-103.28329006784234,1.0606269982911318,0.32323031072912023,-124.14620278651955,0.41037006106548324,-0.00039460316317746665,5.684606055093835,5.684606055093835,11023.871000000001,0.0,7.955981296821872,0.0,-0.002290045382826537,11024.102860409697,0.0,1.0,1.0
56.72999999999728,0.06303151287139981,0.06302822630907798,0.06303151287139981,0.023870874642364304,0.7471422569006895,0.999897147325805,49.994857366290255,1.0490563094562138,-103.27789472046636,1.0608590765765578,0.32124216762606717,-124.02023992975072,0.411304012868715,-0.00014989194280750663,5.684614978006223,5.684614978006223,11023.871000000001,0.0,7.9546596093063435,0.0,-0.0005000763469396069,11024.075967070685,0.0,1.0,1.0
56.73999999999728,0.06281134789565272,0.0630267582298833,0.06281134789565272,0.023668665083290626,0.7492499208347736,0.9998961657891035,49.99480828945517,1.0495091883718224,-103.26823711950043,1.0612072399541836,0.31978188988816453,-123.91572393989621,0.4121506694687206,3.914383784305378e-05,5.684625248122353,5.684625248122353,11023.871000000001,0.0,7.953340965555514,0.0,0.0012911353636289999,11024.048478617433,0.0,1.0,1.0
56.74999999999728,0.06270759407736375,0.0630252693716476,0.06270759407736375,0.02355396943980381,0.7516354021356092,0.9998945271152537,49.99472635576269,1.0499963412760456,-103.25754481358975,1.0616325921707113,0.3189787808331669,-123.84452164706506,0.4128282795876481,0.00015606664530255082,5.684636779378145,5.684636779378145,11023.871000000001,0.0,7.952003476549251,0.0,0.0030793262715521487,11024.020788557327,0.0,1.0,1.0
56.75999999999728,0.06272479010911403,0.06302378010611397,0.06272479010911403,0.023534393751669328,0.7540384681583032,0.9998924024344802,49.99462012172401,1.0504686384284834,-103.24894693732053,1.0620902004112838,0.3188792461450299,-123.81507991975585,0.41327823805686265,0.00019215151340035153,5.684649503830946,5.684649503830946,11023.871000000001,0.0,7.950671044299407,0.0,0.004869011359391635,11023.992066954534,0.0,1.0,1.0
56.769999999997275,0.06285652792693731,0.06302231067009752,0.06285652792693731,0.02360835770683364,0.7562046016119833,0.9998900028634388,49.99450014317194,1.050880361509274,-103.24524827288845,1.0625339851167452,0.3194648048495401,-123.8309839928506,0.41346505951964097,0.00014675446978406476,5.6846633190865,5.6846633190865,11023.871000000001,0.0,7.949320426742797,0.0,0.006654421381586605,11023.963333353302,0.0,1.0,1.0
56.77999999999727,0.0630892346266255,0.06302087903531671,0.0630892346266255,0.023768913096890457,0.7579074958232143,0.9998875626855267,49.99437813427633,1.0511907176847453,-103.24880953081122,1.0629201122049645,0.32067536331214685,-123.89274494204636,0.4133703860873569,2.4015470863808508e-05,5.684678136050395,5.684678136050395,11023.871000000001,0.0,7.947976891122645,0.0,0.008440299568994232,11023.93359319645,0.0,1.0,1.0
56.78999999999727,0.06340164360123667,0.0630194990421397,0.06340164360123667,0.024003270717751185,0.7589677776867918,0.9998853235285223,49.994266176426116,1.0513666689035768,-103.26135871644334,1.0632095727166244,0.3224053841226408,-123.99755689718391,0.41299668753788454,-0.00016668280626872672,5.684693805362169,5.684693805362169,11023.871000000001,0.0,7.94661583696902,0.0,0.010221531241392282,11023.90329206307,0.0,1.0,1.0
56.79999999999727,0.06376484421344843,0.0630181789562495,0.06376484421344843,0.02429163214550077,0.7592697551579124,0.9998835144771855,49.99417572385927,1.0513866057729764,-103.2838032322007,1.0633712592746132,0.32450086393663735,-124.13846757868481,0.412371789977098,-0.00040951148650527486,5.684710185947161,5.684710185947161,11023.871000000001,0.0,7.9452639216056,0.0,0.012001664456405815,11023.871918483424,0.0,1.0,1.0
56.80999999999727,0.06414314132628393,0.06301692058049739,0.06414314132628393,0.02460666332051169,0.758774307711151,0.9998823287419647,49.994116437098235,1.051244154389004,-103.31607040198145,1.0633854710243553,0.3267605435370509,-124.30393855800382,0.41155207069742206,-0.0006815583731815157,5.684727100690153,5.684727100690153,11023.871000000001,0.0,7.943895160231855,0.0,0.01377585141708629,11023.839985459907,0.0,1.0,1.0
56.819999999997265,0.06449609773036485,0.06301571902175515,0.06449609773036485,0.024914524157077973,0.7575262280860507,0.9998818989512082,49.994094947560406,1.0509511555063127,-103.35700944872892,1.0632473387023207,0.328944955947882,-124.47830989186507,0.4106221720670117,-0.000953619939323096,5.684744445910908,5.684744445910908,11023.871000000001,0.0,7.9425376153024185,0.0,0.015548750760494202,11023.806750082631,0.0,1.0,1.0
56.82999999999726,0.06478212087774611,0.06301456316408884,0.06478212087774611,0.025178006487984055,0.7556541325097823,0.9998822749857752,49.99411374928876,1.0505386438595328,-103.40439964619493,1.0629692904342516,0.3307965652914047,-124.64334933894891,0.40968924968331794,-0.0011929159474512417,5.684762155139774,5.684762155139774,11023.871000000001,0.0,7.941163901336089,0.0,0.017309256109343085,11023.77441450366,0.0,1.0,1.0
56.83999999999726,0.06496511688174188,0.06301343683618744,0.06496511688174188,0.025362797171073707,0.7533607187174899,0.9998834103338947,49.99417051669474,1.050054079362659,-103.45515734282802,1.0625813576240544,0.3320805343503231,-124.78114892226303,0.40886760531908384,-0.0013685568446870564,5.684780304297263,5.684780304297263,11023.871000000001,0.0,7.939803473259314,0.0,0.019077500435766802,11023.739860604699,0.0,1.0,1.0
56.84999999999726,0.06502281229733549,0.06301232057763341,0.06502281229733549,0.02544466419690296,0.7508996618091537,0.9998851656820205,49.99425828410102,1.0495546034821215,-103.50580026115672,1.0621280528268306,0.3326365455416298,-124.87715232533846,0.4082570091092049,-0.0014577435913384201,5.684798899841819,5.684798899841819,11023.871000000001,0.0,7.938427555679266,0.0,0.02083106560382536,11023.706472122045,0.0,1.0,1.0
56.85999999999726,0.06494803963100867,0.06301119380304265,0.06494803963100867,0.025412978661385546,0.7485449768241691,0.9998873275016423,49.994366375082116,1.0490991616649241,-103.55285457665374,1.0616623228577657,0.3323940595610701,-124.92235098674291,0.4079306764148293,-0.0014491877457985872,5.6848180072280785,5.6848180072280785,11023.871000000001,0.0,7.93706704073653,0.0,0.02258309853152154,11023.672214858098,0.0,1.0,1.0
56.869999999997255,0.06474744151119785,0.06301003710921652,0.06474744151119785,0.02527154369010657,0.7465608544893958,0.9998896327848907,49.99448163924454,1.048741434583515,-103.59318407136101,1.0612389972141827,0.3313712277443743,-124.91435967197778,0.4079291888200111,-0.0013442097472939618,5.684837657752092,5.684837657752092,11023.871000000001,0.0,7.935691717862066,0.0,0.02432552845109209,11023.638417104225,0.0,1.0,1.0
56.87999999999725,0.0644428430618302,0.06300883446719259,0.0644428430618302,0.025037955940321793,0.7451718999529104,0.9998918006665845,49.994590033329224,1.0485229567610734,-103.62440613761248,1.0609077493990564,0.32968256545728786,-124.85703104511661,0.4082531574045805,-0.0011561550175526666,5.684857920827557,5.684857920827557,11023.871000000001,0.0,7.934333881006811,0.0,0.02606363817026359,11023.604129188077,0.0,1.0,1.0
56.88999999999725,0.06406994165172208,0.06300757505054147,0.06406994165172208,0.024741529415872217,0.7445357582849027,0.9998935678425579,49.994678392127895,1.0484677014364094,-103.64523895676656,1.060706753291187,0.32753108345784443,-124.76002385176625,0.4088613482363205,-0.0009087672588396975,5.684878827584851,5.684878827584851,11023.871000000001,0.0,7.932961917567298,0.0,0.027791918849942726,11023.57014845368,0.0,1.0,1.0
56.89999999999725,0.06367349841471798,0.06300625447737244,0.06367349841471798,0.02441872197981233,0.7447230870357615,0.9998947219060964,49.99473609530482,1.0485795747363256,-103.65567583749063,1.0606579376490846,0.3251790528283264,-124.63744392777956,0.40967746360328605,-0.0006324728733199149,5.684900446918693,5.684900446918693,11023.871000000001,0.0,7.931609528642777,0.0,0.029514690788734914,11023.53586389795,0.0,1.0,1.0
56.90999999999725,0.06330075656644842,0.06300487530899042,0.06330075656644842,0.024107574520023697,0.7457089669528347,0.9998951262048191,49.99475631024096,1.0488430223998118,-103.65695972919964,1.060764797706626,0.3229080204614274,-124.50588505307898,0.4106026183672313,-0.0003597689509562997,5.684922805907285,5.684922805907285,11023.871000000001,0.0,7.930243692980322,0.0,0.031226604143896643,11023.501958849432,0.0,1.0,1.0
56.919999999997245,0.06299486120875236,0.06300344674411226,0.06299486120875236,0.023842642863687397,0.7473769755541555,0.9998947329681761,49.994736648408804,1.0492261219451386,-103.65138309073521,1.0610129001435054,0.3209791948413556,-124.38231176142965,0.411529744579903,-0.00012092052044028294,5.684945961538657,5.684945961538657,11023.871000000001,0.0,7.928899550017051,0.0,0.032932540859463046,11023.467612372411,0.0,1.0,1.0
56.92999999999724,0.06278913184355592,0.0630019835533865,0.06278913184355592,0.023650903583931352,0.7495345704736763,0.9998935846172842,49.99467923086421,1.049685366052411,-103.64195803989006,1.0613725589141927,0.3195993628820234,-124.28194139590765,0.4123578635005023,5.964246922326305e-05,5.6849699371600915,5.6849699371600915,11023.871000000001,0.0,7.9275426379077105,0.0,0.03462718402534514,11023.433686836583,0.0,1.0,1.0
56.93999999999724,0.0627010401322083,0.06300050439427417,0.0627010401322083,0.023548022326436952,0.7519397249486987,0.9998918003189237,49.99459001594618,1.050172640597589,-103.63191233337893,1.0618038804820895,0.31888606439813577,-124.21609801781912,0.41300846459182916,0.00016667481416159785,5.684994784559452,5.684994784559452,11023.871000000001,0.0,7.926209480004948,0.0,0.03631509744454652,11023.399401555811,0.0,1.0,1.0
56.94999999999724,0.06273328984575711,0.06299902973533959,0.06273328984575711,0.02354016623100392,0.7543316360601813,0.9998895567030679,49.9944778351534,1.0506393081401277,-103.62433066678008,1.0622617071603335,0.31887496907345414,-124.19253190964346,0.413426642578563,0.00019269577978468094,5.685020510381246,5.685020510381246,11023.871000000001,0.0,7.924864225943421,0.0,0.03799065317634916,11023.365528366932,0.0,1.0,1.0
56.95999999999724,0.06287869380207323,0.06299757965056116,0.06287869380207323,0.023625188894143022,0.7564581487288466,0.9998870682162906,49.994353410814526,1.0510401350306438,-103.62197076987728,1.0627001610695113,0.3195431109863211,-124.21449863921214,0.4135787045338857,0.00013756542975491143,5.685047156343803,5.685047156343803,11023.871000000001,0.0,7.923544810175484,0.0,0.039659439642531706,11023.331247689053,0.0,1.0,1.0
56.969999999997235,0.06312286831949847,0.06299617171199168,0.06312286831949847,0.02379560151999574,0.7580975313548451,0.9998845708742538,49.99422854371269,1.051335061866453,-103.62712720480967,1.063075870115712,0.3208257771040108,-124.28220331769587,0.41344833462820535,5.904096759629107e-06,5.685074717164438,5.685074717164438,11023.871000000001,0.0,7.922213965888935,0.0,0.04131538075658926,11023.29745339919,0.0,1.0,1.0
56.97999999999723,0.06344367496148584,0.06299481916559055,0.06344367496148584,0.0240378781590222,0.7590770434623985,0.9998823060055831,49.994115300279155,1.0514921872346719,-103.6414398186886,1.063350592984923,0.3226120932034658,-124.39240321809925,0.4130406758693643,-0.00019223186171608148,5.685103217785765,5.685103217785765,11023.871000000001,0.0,7.920911016367691,0.0,0.04296449221038107,11023.263073050772,0.0,1.0,1.0
56.98999999999723,0.06381136242182067,0.06299352954638758,0.06381136242182067,0.02433134119240984,0.7592893515157075,0.9998804998507407,49.994024992537035,1.0514914986986852,-103.66570757435372,1.063494376823717,0.3247424375793011,-124.53761041467678,0.4123867654500232,-0.00044019158536447514,5.685132637439195,5.685132637439195,11023.871000000001,0.0,7.919597299014866,0.0,0.044599939854106124,11023.229280828393,0.0,1.0,1.0
56.99999999999723,0.0641895478919433,0.06299230386244714,0.0641895478919433,0.024647787752221904,0.7587048905141796,0.9998793398841201,49.993966994206005,1.0513286422148305,-103.69973393311469,1.0634890971730995,0.32701041459765395,-124.70574652179857,0.41154642310509004,-0.0007142330488787239,5.685162987414622,5.685162987414622,11023.871000000001,0.0,7.9183135106983045,0.0,0.046227898573180534,11023.195011650661,0.0,1.0,1.0
57.00999999999723,0.06453743527919169,0.06299113644275532,0.06453743527919169,0.024952760357206484,0.7573784529295041,0.9998789501431068,49.99394750715534,1.0510177261744258,-103.74223878745848,1.0633318252355257,0.32917312597593656,-124.88073934951241,0.41060739063534035,-0.0009845360394999912,5.685194226205378,5.685194226205378,11023.871000000001,0.0,7.917019606874871,0.0,0.047842064441090265,11023.161196607442,0.0,1.0,1.0
57.019999999997225,0.06481365698048577,0.06299001549385402,0.06481365698048577,0.025209002142989833,0.755448111861483,0.999879369674903,49.99396848374515,1.0505919627235245,-103.79088359032541,1.063037114280315,0.33097311902360876,-125.04422335398397,0.40967870094182385,-0.0012182027081018808,5.685226353518526,5.685226353518526,11023.871000000001,0.0,7.9157576403504315,0.0,0.04944833610681731,11023.126980624216,0.0,1.0,1.0
57.02999999999722,0.06498343376343522,0.06298892434460802,0.06498343376343522,0.025383094689305778,0.7531239446512401,0.9998805407527102,49.994027037635504,1.0501002865718998,-103.84251474354451,1.0626368888140456,0.3321823175158837,-125.17856382954231,0.4088738616543729,-0.0013850414680864065,5.685259314781931,5.685259314781931,11023.871000000001,0.0,7.914486200895083,0.0,0.051039608684061134,11023.093251725115,0.0,1.0,1.0
57.03999999999722,0.06502612436606396,0.06298784327137463,0.06502612436606396,0.025452018168190742,0.7506637967334795,0.9998823140193991,49.99411570096996,1.0496006598976575,-103.89362512625496,1.062177066087608,0.3326494095425599,-125.26960594692927,0.40829060856676685,-0.001463229751204942,5.685293086380814,5.685293086380814,11023.871000000001,0.0,7.913248667001637,0.0,0.05262150524785521,11023.05921764057,0.0,1.0,1.0
57.04999999999722,0.06493626245338574,0.0629867516936839,0.06493626245338574,0.025407013517896072,0.7483423600403332,0.9998844683254574,49.994223416272874,1.0491517829550492,-103.94075926593136,1.0617112640443445,0.33231476087965384,-125.30921734785332,0.40799843770948874,-0.001443115878170656,5.685327610399631,5.685327610399631,11023.871000000001,0.0,7.912002291496477,0.0,0.05419137804758419,11023.025445824489,0.0,1.0,1.0
57.05999999999722,0.06472228004134913,0.06298563048299925,0.06472228004134913,0.025253596249802966,0.7464208001441598,0.9998867367045136,49.99433683522568,1.048806236365716,-103.98084828066578,1.061294070669729,0.33120790288014024,-125.29578050988586,0.4080334574820127,-0.0013275114861836246,5.685362849741877,5.685362849741877,11023.871000000001,0.0,7.9107917975664925,0.0,0.055750827236399673,11022.99131541771,0.0,1.0,1.0
57.069999999997215,0.06440785507968796,0.06298446412600373,0.06440785507968796,0.02501097722538552,0.745117201449834,0.9998888384574774,49.994441922873875,1.0486036812528843,-104.01162536173149,1.0609741109792252,0.3294550964351966,-125.23390434758349,0.40839109604498425,-0.0011311796808728264,5.6853987328388556,5.6853987328388556,11023.871000000001,0.0,7.909573081329757,0.0,0.057295465195162806,11022.957747102573,0.0,1.0,1.0
57.07999999999721,0.06403009544345373,0.06298324249456906,0.06403009544345373,0.02470962040353902,0.7445797474099309,0.9998905147540886,49.99452573770443,1.048565748704282,-104.03195548757378,1.060787818491501,0.32726840676222424,-125.13387366737525,0.40902537274132933,-0.0008789075115819486,5.685435217628402,5.685435217628402,11023.871000000001,0.0,7.908392123721507,0.0,0.058830780785142894,11022.923523086012,0.0,1.0,1.0
57.08999999999721,0.06363443226392843,0.0629819620062184,0.06363443226392843,0.024386478417620344,0.7448679138825067,0.9998915612075864,49.99457806037932,1.0486939179887096,-104.04198597738008,1.060754970449208,0.32491464857238966,-125.01020330446147,0.40985652639740994,-0.0006016256478750467,5.6854722190377265,5.6854722190377265,11023.871000000001,0.0,7.907203548928157,0.0,0.06035012460511273,11022.889929782865,0.0,1.0,1.0
57.09999999999721,0.06326795151896407,0.06298062602808781,0.06326795151896407,0.024079422049906457,0.7459453903853445,0.9998918514214268,49.99459257107134,1.0489704678617653,-104.04309785285942,1.060876833311023,0.32267490760627715,-124.87963760588417,0.41078391944406056,-0.00033177665683318023,5.685509698026688,5.685509698026688,11023.871000000001,0.0,7.906054621426253,0.0,0.061859889480460055,11022.855857716306,0.0,1.0,1.0
57.10999999999721,0.06297292466903338,0.06297924447599183,0.06297292466903338,0.023822315872375387,0.747685629778315,0.9998913486400803,49.99456743200402,1.049361798940347,-104.03768845378204,1.0611369674324802,0.3208056583204183,-124.75904704913361,0.41170041869209884,-9.912028597730202e-05,5.685547569166765,5.685547569166765,11023.871000000001,0.0,7.904898667095839,0.0,0.06335319888793027,11022.822323181368,0.0,1.0,1.0
57.119999999997205,0.06278107615211194,0.06297783266560138,0.06278107615211194,0.02364099108857581,0.7498885346199688,0.9998901055330538,49.99450527665269,1.049823439873621,-104.02882365096022,1.061504158762935,0.3195047846821933,-124.6633095782176,0.41250682908940417,7.282095377639936e-05,5.685585791569893,5.685585791569893,11023.871000000001,0.0,7.903784173180573,0.0,0.06483585680336912,11022.788319996132,0.0,1.0,1.0
57.1299999999972,0.06270795757754523,0.06297640956670744,0.06270795757754523,0.023549916936965763,0.7523079820170313,0.9998882497920686,49.99441248960343,1.0503068515229772,-104.01973301475117,1.0619374932038146,0.3188793155610728,-124.60335552363814,0.4131273276310148,0.0001697560692608055,5.685624282537227,5.685624282537227,11023.871000000001,0.0,7.902663226371812,0.0,0.06630147496135515,11022.754858097627,0.0,1.0,1.0
57.1399999999972,0.06275453560299286,0.06297499569698078,0.06275453560299286,0.023553793274941608,0.7546830118647412,0.9998859634059046,49.99429817029523,1.0507639031404286,-104.01345677484204,1.062391591522927,0.31895459249994007,-124.58618350663889,0.41351064953713745,0.0001854896445275811,5.685663003839593,5.685663003839593,11023.871000000001,0.0,7.90158551637226,0.0,0.06775605821202195,11022.720800533612,0.0,1.0,1.0
57.1499999999972,0.06291280257692593,0.06297361091735729,0.06291280257692593,0.02364979879834184,0.7567641790821116,0.9998834640020433,49.99417320010217,1.05114991580148,-104.01270347614165,1.0628207953615134,0.3197027940258947,-124.61464329878636,0.41362510711377654,0.0001204911113521917,5.685701881194372,5.685701881194372,11023.871000000001,0.0,7.900501909909269,0.0,0.06919237983308965,11022.68743942164,0.0,1.0,1.0
57.1599999999972,0.06316752389464267,0.06297227235079117,0.06316752389464267,0.02382985706328383,0.7583347141643931,0.9998809890257787,49.99404945128894,1.0514256375213047,-104.01969844918987,1.0631822454540998,0.3210543175937098,-124.68860927433698,0.41345658498857185,-2.009542999113767e-05,5.6857408825624995,5.6857408825624995,11023.871000000001,0.0,7.899463255108045,0.0,0.07061666646421931,11022.653506682878,0.0,1.0,1.0
57.169999999997195,0.0634956592124647,0.06297099260341592,0.0634956592124647,0.024079682155480623,0.7592289093978644,0.9998787790815755,49.99393895407878,1.05156038249154,-104.03598965872841,1.0634385348905724,0.32289275448246985,-124.80439600160013,0.4130130296840967,-0.00022551992418951006,5.685779941390985,5.685779941390985,11023.871000000001,0.0,7.8984192414684955,0.0,0.07202205939694598,11022.62020636412,0.0,1.0,1.0
57.17999999999719,0.0638666042748187,0.06296977844150015,0.0638666042748187,0.0243777107696924,0.7593481654525771,0.999877057043727,49.99385285218635,1.0515358145150204,-104.06226373105008,1.0635609399332266,0.3250527609771653,-124.95398448746626,0.41232878519182614,-0.0004783049574357892,5.685819036900753,5.685819036900753,11023.871000000001,0.0,7.8974218515026475,0.0,0.07341447555294532,11022.586354637542,0.0,1.0,1.0
57.18999999999719,0.06424330192804771,0.06296863005055951,0.06424330192804771,0.024694887937095934,0.7586727798101655,0.9998760040723215,49.993800203616075,1.0513496671779394,-104.09819686212734,1.0635329863550302,0.3273228456720572,-125.12477235958671,0.4114671490405297,-0.0007538949399882536,5.685858114009762,5.685858114009762,11023.871000000001,0.0,7.8964196204906125,0.0,0.07478715434610088,11022.553121873543,0.0,1.0,1.0
57.19999999999719,0.06458464111046601,0.06296754096668851,0.06458464111046601,0.024996185653806,0.7572677338662572,0.9998757350435806,49.993786752179034,1.0510183566905307,-104.14237749656282,1.0633537465482665,0.32945690825440144,-125.3003037664533,0.4105189104426279,-0.0010218960112114064,5.685897161699765,5.685897161699765,11023.871000000001,0.0,7.895465617227611,0.0,0.07614624565115785,11022.519250510473,0.0,1.0,1.0
57.20999999999719,0.06484964774983773,0.06296649871803975,0.06484964774983773,0.025244466640492597,0.7552805856143855,0.9998762776895094,49.99381388447547,1.0505772251620067,-104.19235167332131,1.0630399323606754,0.33119859960379744,-125.46216311285747,0.4095946015601477,-0.0012494423915422707,5.685936135518344,5.685936135518344,11023.871000000001,0.0,7.894507269657283,0.0,0.07748434563730965,11022.486077570435,0.0,1.0,1.0
57.219999999997185,0.06500508198092404,0.06296548614668912,0.06500508198092404,0.025407407479276417,0.7529283474487162,0.999877563255578,49.9938781627789,1.0500764726402063,-104.24490766192164,1.0626252513567997,0.33232799300197624,-125.59308186450662,0.408806315602963,-0.0014072177853391224,5.685975038147337,5.685975038147337,11023.871000000001,0.0,7.893598682631116,0.0,0.07880772872763521,11022.452340982178,0.0,1.0,1.0
57.22999999999718,0.06503188132140629,0.06296448328911337,0.06503188132140629,0.025463143271331545,0.7504725251003318,0.9998794326343324,49.99397163171662,1.0495747995055735,-104.29651802274245,1.0621569151127208,0.3327024636631115,-125.67927650785686,0.40824978066258694,-0.0014743271066902375,5.686013836535827,5.686013836535827,11023.871000000001,0.0,7.89268622582155,0.0,0.08010957979853933,11022.41921390251,0.0,1.0,1.0
57.23999999999718,0.06492623948338629,0.06296346959911342,0.06492623948338629,0.025404783297589537,0.7481880007221736,0.999881657346346,49.9940828673173,1.049130571581397,-104.34374928177805,1.0616891229568526,0.33227312268559045,-125.71350178930388,0.4079907292412072,-0.001442760699331684,5.68605254352465,5.68605254352465,11023.871000000001,0.0,7.891824999335958,0.0,0.08139579286032084,11022.385507058249,0.0,1.0,1.0
57.24999999999718,0.06469835444773586,0.06296242625383527,0.06469835444773586,0.02523952791633715,0.7463324443442112,0.9998839668128654,49.99419834064327,1.0487951923048922,-104.38360348399323,1.061276131815782,0.3310807520343492,-125.69489800530475,0.40806076937672753,-0.0013167991546202892,5.686091136167636,5.686091136167636,11023.871000000001,0.0,7.890960354365089,0.0,0.08265959501064961,11022.352417048036,0.0,1.0,1.0
57.25999999999718,0.06437371747251258,0.06296133828436563,0.06437371747251258,0.024988147086182588,0.7451169962946309,0.9998860808428793,49.994304042143966,1.048606404788058,-104.41393210605513,1.0609654476670785,0.32926310067859343,-125.62880616353891,0.40845019239574226,-0.0011125753347867098,5.686129636599588,5.686129636599588,11023.871000000001,0.0,7.890148343821266,0.0,0.08390727363081613,11022.31865486419,0.0,1.0,1.0
57.269999999997175,0.06399078446395084,0.06296019628387205,0.06399078446395084,0.02468217820273794,0.7446800486519005,0.9998877453476763,49.994387267383814,1.048583495335781,-104.43374760815414,1.0607917242739047,0.32704088347817767,-125.52610151833511,0.4091084012822783,-0.0008558519549079976,5.686168024857119,5.686168024857119,11023.871000000001,0.0,7.889333341891678,0.0,0.0851314605534369,11022.285536982115,0.0,1.0,1.0
57.27999999999717,0.06359558021804562,0.06295899748385086,0.06359558021804562,0.0243589862365864,0.7450696978772957,0.9998887640904818,49.99443820452409,1.048725554833497,-104.44334998432815,1.060772585878344,0.3246849786510205,-125.40166613800291,0.40995236219367415,-0.0005779898610685178,5.686206333009015,5.686206333009015,11023.871000000001,0.0,7.888572321874707,0.0,0.08633824553773947,11022.251812545648,0.0,1.0,1.0
57.28999999999717,0.063234960194153,0.06295774606185739,0.063234960194153,0.024056201234998523,0.7462381927163544,0.9998890208897608,49.994451044488045,1.0490127641031552,-104.44425531511726,1.060907104980272,0.3224755667149345,-125.27235431775911,0.410879892922986,-0.00031131198348422395,5.686244549700223,5.686244549700223,11023.871000000001,0.0,7.8878087125178284,0.0,0.0875213422333375,11022.218710468242,0.0,1.0,1.0
57.29999999999717,0.06295026792888134,0.0629564526451341,0.06295026792888134,0.02380695041444409,0.7480489473791521,0.9998884897982305,49.99442448991152,1.0494099307564833,-104.43896187198189,1.061176897448352,0.3206640755274813,-125.15491026431023,0.4117839765654495,-8.502820599047556e-05,5.686282706551802,5.686282706551802,11023.871000000001,0.0,7.88710031536181,0.0,0.08868667185410725,11022.184972732144,0.0,1.0,1.0
57.30999999999717,0.06277157741740937,0.06295513307929322,0.06277157741740937,0.02363587322790666,0.7502945129148172,0.9998872333698756,49.99436166849378,1.0498717232232468,-104.43058415073891,1.061549302792223,0.3194391658826994,-125.0638381807791,0.4125674052053433,7.829199424251587e-05,5.686320794239384,5.686320794239384,11023.871000000001,0.0,7.886389704654236,0.0,0.08982755440856105,11022.151833788646,0.0,1.0,1.0
57.319999999997165,0.06271250937063116,0.06295380662380992,0.06271250937063116,0.023556235221438234,0.7527249652603201,0.9998853873037031,49.994269365185154,1.0503492772739766,-104.42234868593891,1.0619824830661786,0.3188972950658456,-125.00966141213756,0.4131571612884055,0.00016532278658474425,5.686358842742155,5.686358842742155,11023.871000000001,0.0,7.885735486318133,0.0,0.0909503975178793,11022.117970908515,0.0,1.0,1.0
57.32999999999716,0.06277234018404927,0.06295249381779101,0.06277234018404927,0.023571314806937856,0.7550794708316403,0.9998831384269597,49.99415692134799,1.0507950247639875,-104.41724882641839,1.0624309163017658,0.31905376320031786,-124.99864671657075,0.41350558737112536,0.00017111610339642924,5.686396840526845,5.686396840526845,11023.871000000001,0.0,7.885079403295128,0.0,0.09204801309421885,11022.08479520401,0.0,1.0,1.0
57.33999999999716,0.06294227839864629,0.06295121427885593,0.06294227839864629,0.0236776451875114,0.7571115540451601,0.9998807070319129,49.99403535159564,1.0511648915239176,-104.41794205346812,1.0628492280269912,0.31987609438191417,-125.03325299842093,0.4135829874715774,9.672645578637923e-05,5.686434811766702,5.686434811766702,11023.871000000001,0.0,7.884480817468439,0.0,0.09312701041573382,11022.050918498317,0.0,1.0,1.0
57.34999999999716,0.06320625115993464,0.06294998465021914,0.06320625115993464,0.023866560914052114,0.7586096381781521,0.9998783314705056,49.99391657352528,1.0514204905977969,-104.42658254258765,1.063195128130842,0.3212898252657718,-125.11302414885974,0.4133774931099155,-5.217536299767511e-05,5.686472739093498,5.686472739093498,11023.871000000001,0.0,7.883880688101282,0.0,0.0941806216584934,11022.01767300155,0.0,1.0,1.0
57.35999999999716,0.06354032493565487,0.06294881686914308,0.06354032493565487,0.024123009507687736,0.759415260144134,0.9998762510552035,49.993812552760176,1.0515324154046142,-104.4446244215943,1.0634321031613312,0.3231730000761073,-125.23383122732241,0.4128999143122536,-0.0002641383957176918,5.686510637596614,5.686510637596614,11023.871000000001,0.0,7.883339047721587,0.0,0.09521519072875097,11021.98372912805,0.0,1.0,1.0
57.369999999997155,0.06391305584976402,0.0629477169074481,0.06391305584976402,0.02442454433271795,0.7594387391416577,0.9998746846815124,49.99373423407562,1.0514840688350777,-104.47264014151608,1.063532720354851,0.325354563315395,-125.3871296134502,0.41218794640702683,-0.0005208602022236074,5.6865484790395815,5.6865484790395815,11023.871000000001,0.0,7.8827961563125974,0.0,0.09622417211675645,11021.950379094254,0.0,1.0,1.0
57.37999999999715,0.06428674233306665,0.06294668410726612,0.06428674233306665,0.02474128507475436,0.7586703707811616,0.9998738065692564,49.99369032846282,1.0512753191624464,-104.51017744770014,1.063482213116019,0.3276180488446482,-125.55981094943076,0.41130835247915926,-0.0007969956498486228,5.68658626700154,5.68658626700154,11023.871000000001,0.0,7.8823127016995125,0.0,0.09721412140368521,11021.916249480404,0.0,1.0,1.0
57.38999999999715,0.06462001333464265,0.06294571119687134,0.06462001333464265,0.025037692783694693,0.7571853816376002,0.9998737218589849,49.99368609294925,1.050924903483439,-104.55569357028516,1.0632816944477201,0.3297144525561962,-125.73506769955542,0.410354866425518,-0.0010616307509508944,5.686623961446262,5.686623961446262,11023.871000000001,0.0,7.881828259423997,0.0,0.09817793083586655,11021.882795648451,0.0,1.0,1.0
57.39999999999715,0.06487236787135507,0.06294478501737244,0.06487236787135507,0.02527683797225406,0.7551407592196268,0.9998744465273945,49.99372232636973,1.05047025896967,-104.60662148651049,1.0629500410276242,0.33138901137009014,-125.89447543394745,0.4094393182280622,-0.0012820102775948708,5.686661552424242,5.686661552424242,11023.871000000001,0.0,7.881404060807469,0.0,0.09912232141283887,11021.848589018675,0.0,1.0,1.0
57.40999999999715,0.06501220919886382,0.06294388792110463,0.06501220919886382,0.02542761370097981,0.7527602649596568,0.9998759005607324,49.99379502803662,1.0499627545508918,-104.65969644726862,1.062522706072551,0.3324306355709271,-126.02118771510997,0.40867207077531686,-0.0014298016016604728,5.686698987185585,5.686698987185585,11023.871000000001,0.0,7.880979107871478,0.0,0.10004070584492619,11021.814983944045,0.0,1.0,1.0
57.419999999997145,0.0650220650262892,0.06294299970572888,0.0650220650262892,0.02546935387818574,0.750308783047962,0.9998779151234649,49.993895756173245,1.0494617184215835,-104.71137521054642,1.0620481072788104,0.3327055550986414,-126.10181506849118,0.4081466830087398,-0.0014850795538564124,5.686736241919553,5.686736241919553,11023.871000000001,0.0,7.8806151581949795,0.0,0.10093941561824323,11021.780638724409,0.0,1.0,1.0
57.42999999999714,0.06489975178359104,0.06294209986206377,0.06489975178359104,0.025396962751885504,0.7480610904964045,0.9998802544969669,49.994012724848346,1.0490251287087624,-104.75824988433526,1.0615809381179229,0.33217536949752613,-126.12994989426821,0.40792517623067887,-0.0014414075132337736,5.686773251870016,5.686773251870016,11023.871000000001,0.0,7.880250657096537,0.0,0.10181186631106962,11021.746942900805,0.0,1.0,1.0
57.43999999999714,0.06465734330842517,0.0629411698751516,0.06465734330842517,0.02521940488810734,0.7462710900904325,0.9998826446115154,49.99413223057577,1.048703099741924,-104.79740089703922,1.061175054700746,0.33089279573660485,-126.10552348025065,0.4080343619338661,-0.0013046025079065313,5.686809980104304,5.686809980104304,11023.871000000001,0.0,7.879947810386247,0.0,0.10266496753030085,11021.712383858248,0.0,1.0,1.0
57.44999999999714,0.06432214321575572,0.06294019531938871,0.06432214321575572,0.02495899879793478,0.7451426374223159,0.9998848061189183,49.994240305945915,1.0485313580573332,-104.82680484237355,1.0608767432487662,0.3290071030568045,-126.0346119719653,0.4084593099189008,-0.0010921603902187757,5.686846348998865,5.686846348998865,11023.871000000001,0.0,7.879644584104049,0.0,0.10349132351432619,11021.67855338344,0.0,1.0,1.0
57.45999999999714,0.06393389321815995,0.06293916750230076,0.06393389321815995,0.02464829690115504,0.7448040759348942,0.9998864900157113,49.99432450078557,1.0485267868157588,-104.8456262553836,1.0607187929244875,0.32674731702748133,-125.92866699568327,0.40914486905587366,-0.0008307727910924767,5.686882310202474,5.686882310202474,11023.871000000001,0.0,7.87940356539159,0.0,0.10429783332398024,11021.643946434859,0.0,1.0,1.0
57.469999999997135,0.0635391196882295,0.06293808445453655,0.0635391196882295,0.024324998741027226,0.7452920142453281,0.9998875084650373,49.99437542325186,1.0486860734315513,-104.85431977816805,1.0607166229360485,0.3243878577479993,-125.80291462479387,0.4100048863335103,-0.0005521671580556043,5.686917776945576,5.686917776945576,11023.871000000001,0.0,7.879162307426225,0.0,0.10507786307422701,11021.609988502196,0.0,1.0,1.0
57.47999999999713,0.06318435556245758,0.0629369511405781,0.06318435556245758,0.024026422486779535,0.7465473197246796,0.9998877556062056,49.99438778031028,1.0489873193952803,-104.85453627183014,1.0608670959792863,0.3222074785986326,-125.67429539921422,0.41093581564145754,-0.0002884878874365477,5.686952692984107,5.686952692984107,11023.871000000001,0.0,7.878983723152882,0.0,0.10583770639875564,11021.575312357889,0.0,1.0,1.0
57.48999999999713,0.06290994667379905,0.06293577886754215,0.06290994667379905,0.023784909941922686,0.7484235749015734,0.999887216262722,49.994360813136105,1.0493937759293657,-104.84887324918805,1.0611498964964807,0.320452170109247,-125.55940999340861,0.411830910982595,-6.8354799009223e-05,5.68698696548718,5.68698696548718,11023.871000000001,0.0,7.878805008019117,0.0,0.1065709027575028,11021.541310473249,0.0,1.0,1.0
57.49999999999713,0.06274427920313891,0.06293458397319451,0.06274427920313891,0.02362388780874747,0.7507062868563485,0.9998859627277645,49.994298136388224,1.0498592914488714,-104.84049165164389,1.0615309472582861,0.31930116454539387,-125.4723807726837,0.4125950515437038,8.663354926286004e-05,5.687020533757281,5.687020533757281,11023.871000000001,0.0,7.878689344681356,0.0,0.10728368144366499,11021.506627584204,0.0,1.0,1.0
57.50999999999713,0.06269908205421904,0.0629333859653155,0.06269908205421904,0.02355541174332722,0.7531421409336068,0.9998841383582344,49.99420691791172,1.050334753719047,-104.83261290298653,1.0619675603290915,0.31884048957811,-125.4233051597815,0.4131580669097692,0.00016412969672242872,5.687053305240422,5.687053305240422,11023.871000000001,0.0,7.878573626599491,0.0,0.10796977335139817,11021.47264172184,0.0,1.0,1.0
57.519999999997125,0.06277243033024747,0.06293220536254866,0.06277243033024747,0.0235818069072827,0.7554703088195491,0.9998819353486947,49.99409676743474,1.0507727886932354,-104.82820442229279,1.0624139358411906,0.3190784706193774,-125.41796800275853,0.41347461705794447,0.0001600128601330214,5.687085216222179,5.687085216222179,11023.871000000001,0.0,7.878521201090813,0.0,0.10863502461186442,11021.43801665448,0.0,1.0,1.0
57.52999999999712,0.06295452241029059,0.06293106149626848,0.06295452241029059,0.023698824858908382,0.7574471482332141,0.99987957740068,49.993978870034,1.0511298471579784,-104.82987517051463,1.0628248358340806,0.31997675235506046,-125.45839899744394,0.41351728463881343,7.602893480224832e-05,5.687116176343634,5.687116176343634,11023.871000000001,0.0,7.878468764353874,0.0,0.10927318937130613,11021.404169588066,0.0,1.0,1.0
57.53999999999712,0.06322822343360053,0.06292997048499888,0.06322822343360053,0.023896980940764676,0.7588664295920816,0.999877304175187,49.99386520875935,1.0513684594625887,-104.83970476977093,1.0631584778882268,0.32145460209948173,-125.54369024314187,0.4132769445025555,-8.142015906527356e-05,5.687146128101761,5.687146128101761,11023.871000000001,0.0,7.878479819912069,0.0,0.10989039098768534,11021.369719867022,0.0,1.0,1.0
57.54999999999712,0.06356859688502967,0.06292894355139111,0.06356859688502967,0.024160316343289585,0.7595772823782599,0.9998753537420776,49.993767687103876,1.0514605944868425,-104.85904884402257,1.0633792684669665,0.32338375089460675,-125.66918668253042,0.4127676055067133,-0.00030005371103943024,5.687174988259103,5.687174988259103,11023.871000000001,0.0,7.8784908749712335,0.0,0.11048018026521934,11021.336112729003,0.0,1.0,1.0
57.55999999999712,0.06394332479529831,0.06292798582915213,0.06394332479529831,0.024465437592115804,0.7594993546775897,0.9998739408408107,49.99369704204054,1.0513915019656006,-104.88836104065034,1.0634611406709928,0.32558711885637887,-125.8257756700831,0.41203051073571906,-0.0005606824097787386,5.6872027083288845,5.6872027083288845,11023.871000000001,0.0,7.878565483567782,0.0,0.1110486789553591,11021.301972917874,0.0,1.0,1.0
57.569999999997115,0.06431408360361805,0.06292709577880969,0.06431408360361805,0.024781643957132924,0.7586333145039689,0.9998732324668866,49.99366162334433,1.0511632735427183,-104.92705723866639,1.0633911246794547,0.32784332307656167,-125.99983851352665,0.4111359437058545,-0.0008371714980091404,5.687229218966626,5.687229218966626,11023.871000000001,0.0,7.878640069427019,0.0,0.11158965932669157,11021.26873298117,0.0,1.0,1.0
57.57999999999711,0.0646393092112813,0.06292626529107065,0.0646393092112813,0.025072947776447894,0.757064893326691,0.9998733237569322,49.99366618784661,1.0507970116347751,-104.97346225361687,1.0631724474362476,0.32990082609158483,-126.17424202390751,0.4101804960234888,-0.001098138841251645,5.68725448406246,5.68725448406246,11023.871000000001,0.0,7.878778179776707,0.0,0.11210879402851322,11021.235082443785,0.0,1.0,1.0
57.58999999999711,0.0648790692441981,0.06292548050075988,0.0648790692441981,0.025302726376110876,0.7549605987846085,0.9998742187934224,49.99371093967112,1.05033223486611,-105.02489762303391,1.0628261848323532,0.3315070422099304,-126.3305964405256,0.4092770898599537,-0.001311025085212466,5.687278450564357,5.687278450564357,11023.871000000001,0.0,7.87891621209524,0.0,0.11259988584204092,11021.202484480144,0.0,1.0,1.0
57.59999999999711,0.06500361057387685,0.06292472326233978,0.06500361057387685,0.02544137398435216,0.7525508391488323,0.9998758263756029,49.99379131878015,1.049821323740876,-105.07805269702523,1.06238951896311,0.3324611612310368,-126.4526332488548,0.40853373625676925,-0.0014487408938624532,5.6873011001227125,5.6873011001227125,11023.871000000001,0.0,7.879117649445343,0.0,0.11306906719033645,11021.169533836477,0.0,1.0,1.0
57.60999999999711,0.06499742342332696,0.0629239731363145,0.06499742342332696,0.025469954060119537,0.7501032381251048,0.9998779692101822,49.993898460509115,1.0493236582898546,-105.12939079738409,1.061911764021952,0.3326410469695782,-126.52766560198806,0.40804040113885626,-0.0014928261824534647,5.687322398167638,5.687322398167638,11023.871000000001,0.0,7.879318920373939,0.0,0.11350994936715866,11021.137738925308,0.0,1.0,1.0
57.619999999997106,0.06485976061242278,0.06292320965677352,0.06485976061242278,0.02538479313814289,0.7478917444370249,0.9998804058969276,49.99402029484638,1.0488967054192804,-105.17553839090739,1.0614478070755602,0.33201737423696565,-126.54990424452826,0.4078558141329506,-0.0014380742169305682,5.687342342206406,5.687342342206406,11023.871000000001,0.0,7.879583350272268,0.0,0.11392871922528303,11021.105643232757,0.0,1.0,1.0
57.6299999999971,0.0646044271587931,0.06292241462183452,0.0646044271587931,0.025196388560857458,0.7461660260460073,0.9998828600302078,49.99414300151039,1.048589262073075,-105.21365902203078,1.0610509640082513,0.33065376559568166,-126.51995221270181,0.40800232621106514,-0.0012916299475428522,5.687360917284396,5.687360917284396,11023.871000000001,0.0,7.879847492347339,0.0,0.11431845430477144,11021.074879336089,0.0,1.0,1.0
57.6399999999971,0.06426036752687675,0.06292157414903295,0.06426036752687675,0.024928446831159877,0.7451223889371476,0.9998850539997702,49.994252699988515,1.048435060265671,-105.24185487817105,1.0607662441814014,0.32870995866811376,-126.44456190792803,0.4084601314986,-0.0010722170324538455,5.687378149224287,5.687378149224287,11023.871000000001,0.0,7.880174493471392,0.0,0.11468615238443128,11021.044063497366,0.0,1.0,1.0
57.6499999999971,0.06386844230319094,0.06292068025271724,0.06386844230319094,0.024614414916683827,0.7448791097547198,0.9998867444825185,49.99433722412592,1.0484486520483036,-105.25943885894078,1.06062458302996,0.3264223075845743,-126.33572448388551,0.4091698763407393,-0.0008073581497712312,5.687394046730481,5.687394046730481,11023.871000000001,0.0,7.880501052371489,0.0,0.11502500274869973,11021.014681126873,0.0,1.0,1.0
57.6599999999971,0.06347553562126333,0.06291973174772708,0.06347553562126333,0.024292236952571405,0.7454615190937494,0.9998877523391696,49.99438761695848,1.0486244319203029,-105.26701316827155,1.0606392584011677,0.3240679387149191,-126.20897931657827,0.4100426252333796,-0.0005290738961511495,5.687408655563882,5.687408655563882,11023.871000000001,0.0,7.880890020486987,0.0,0.115341271026957,11020.985397850347,0.0,1.0,1.0
57.669999999997096,0.06312775403677703,0.06291873436492375,0.06312775403677703,0.023998862338331275,0.7467994908106989,0.9998879820583246,49.99439910291623,1.0489385537222855,-105.26635424823368,1.060805024372404,0.32192357950384826,-126.08132621539069,0.4109737539475763,-0.000269281654374837,5.687422002813204,5.687422002813204,11023.871000000001,0.0,7.881278359274065,0.0,0.11562765148891703,11020.95793933485,0.0,1.0,1.0
57.679999999997094,0.06286439145310448,0.06291770006846317,0.06286439145310448,0.02376582513437036,0.7487372669978861,0.9998874290506525,49.994371452532626,1.0493528465376765,-105.26014898412048,1.0610997553612744,0.3202294734501446,-125.96920141578849,0.4118569932349787,-5.59891643682163e-05,5.6874341775301085,5.6874341775301085,11023.871000000001,0.0,7.881728604495344,0.0,0.11589323525354552,11020.930479500335,0.0,1.0,1.0
57.68999999999709,0.06271215955754761,0.06291664566725959,0.06271215955754761,0.02361537107783014,0.7510538108213884,0.9998861750538697,49.994308752693485,1.049820441555363,-105.25159625328813,1.0614880748565476,0.31915552279914045,-125.88634734430659,0.4125993658287126,9.015187247442963e-05,5.68744520667313,5.68744520667313,11023.871000000001,0.0,7.882178000686923,0.0,0.11613023674411897,11020.904623404263,0.0,1.0,1.0
57.69999999999709,0.06268086162272182,0.06291559090235685,0.06268086162272182,0.02355826822355584,0.7534928914759668,0.999884370643163,49.99421853215815,1.050292151572021,-105.24390233948324,1.0619265792386468,0.3187770092325364,-125.84236554245139,0.41313382219750233,0.00015785322722701445,5.68745518590613,5.68745518590613,11023.871000000001,0.0,7.882688676280427,0.0,0.11634393961264992,11020.87942873486,0.0,1.0,1.0
57.70999999999709,0.06276736664872128,0.06291455626675035,0.06276736664872128,0.023595836685399486,0.7557941153129802,0.9998822127557877,49.99411063778938,1.0507209696864386,-105.23999919810582,1.062369337793981,0.3190951363797667,-125.84250630357366,0.41341755935228763,0.00014387874095375675,5.68746418291799,5.68746418291799,11023.871000000001,0.0,7.883198250933409,0.0,0.11652958930905671,11020.856096510568,0.0,1.0,1.0
57.719999999997086,0.06296096875404712,0.0629135608138363,0.06296096875404712,0.023723175429640465,0.7577169812786194,0.9998799278004067,49.993996390020335,1.051063955404653,-105.24244161692555,1.0627713951648712,0.3200663369009569,-125.8884382710574,0.41342529059975747,5.055217796049588e-05,5.687472180497582,5.687472180497582,11023.871000000001,0.0,7.883768367002856,0.0,0.11668278773838527,11020.830942317467,0.0,1.0,1.0
57.729999999997084,0.0632435574983033,0.06291262016129978,0.0632435574983033,0.02393003051033609,0.7590606987428612,0.9998777561664222,49.993887808321105,1.0512846256103847,-105.25323114210367,1.0630915700032095,0.32160405109171225,-125.97881836404856,0.4131505651694487,-0.00011503197942405036,5.687479459890099,5.687479459890099,11023.871000000001,0.0,7.884337098463249,0.0,0.11682858992021902,11020.812721823882,0.0,1.0,1.0
57.73999999999708,0.06358926206719494,0.06291174485727404,0.06358926206719494,0.024199562682997933,0.7596819025902699,0.9998759341409728,49.99379670704864,1.0513563883674337,-105.27362270408673,1.0632952644724984,0.3235740109508788,-126.10847164356616,0.41261055654099654,-0.0003397807529940816,5.687486023889293,5.687486023889293,11023.871000000001,0.0,7.884965594710645,0.0,0.11693926538304197,11020.791995069816,0.0,1.0,1.0
57.74999999999708,0.06396495280730143,0.062910939252736,0.06396495280730143,0.024507460555648116,0.759509326940804,0.9998746717972581,49.993733589862906,1.0512663907076172,-105.30395023841545,1.0633578410728453,0.3257933983422322,-126.26772922230178,0.41185001160291124,-0.0006036396373891445,5.687491991517701,5.687491991517701,11023.871000000001,0.0,7.885592391087847,0.0,0.11702544182363707,11020.774393120755,0.0,1.0,1.0
57.75999999999708,0.06433175371698288,0.06291020099502366,0.06433175371698288,0.024822254136046586,0.7585536280683175,0.999874128455729,49.99370642278645,1.051018969377904,-105.34349849736411,1.0632681722397959,0.3280362738963887,-126.44248788001461,0.41094263424583627,-0.0008797273828738641,5.687497476718941,5.687497476718941,11023.871000000001,0.0,7.886278008106922,0.0,0.11709053297674597,11020.757670454486,0.0,1.0,1.0
57.769999999997076,0.0646479913953222,0.06290952121529576,0.0646479913953222,0.02510758635306098,0.7569105252195079,0.9998743889199738,49.99371944599869,1.0506375694159313,-105.39046278390288,1.063031614026198,0.33004905663656414,-126.61532858852483,0.4099876902605956,-0.0011362630215938883,5.687502577576695,5.687502577576695,11023.871000000001,0.0,7.886961579285377,0.0,0.11712871874126153,11020.743375998849,0.0,1.0,1.0
57.779999999997074,0.06487439646391233,0.06290888542521972,0.06487439646391233,0.025327190008406043,0.7547553657269815,0.9998754453144104,49.99377226572052,1.0501637230071017,-105.4420594381318,1.0626713981112637,0.33158185040880483,-126.76790591925604,0.4090989848349922,-0.0013409203322834046,5.687507408675555,5.687507408675555,11023.871000000001,0.0,7.887702990964717,0.0,0.11714629100336224,11020.730118508365,0.0,1.0,1.0
57.78999999999707,0.06498284876304469,0.06290827506402272,0.06498284876304469,0.025452615585388864,0.7523247094524713,0.9998771947468172,49.99385973734086,1.0496510828440437,-105.49492635947006,1.062226525536509,0.33244251417372417,-126.8843134846929,0.40838296058534207,-0.001467526632758634,5.687512054320058,5.687512054320058,11023.871000000001,0.0,7.888441980387785,0.0,0.1171355315106485,11020.719752152176,0.0,1.0,1.0
