t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
57.79999999999707,0.06495994770176564,0.06290766953283694,0.06495994770176564,0.025466973503619473,0.7498884508239948,0.9998794509573563,49.99397254786781,1.0491589857709054,-105.54553804761733,1.0617472666996977,0.33252179128958537,-126.95276182038377,0.40792545416823695,-0.0014993838969262069,5.687516668738975,5.687516668738975,11023.871000000001,0.0,7.8892377134817915,0.0,0.11710712019045745,11020.71018471792,0.0,1.0,1.0
57.80999999999707,0.06480654345759068,0.06290704847804976,0.06480654345759068,0.025368236486455347,0.7477191163853957,0.9998819668545508,49.99409834272754,1.0487441989288535,-105.59056468373555,1.0612886260515701,0.33180061980826836,-126.96820525780642,0.40778135049098935,-0.0014327212254647836,5.6875212942627895,5.6875212942627895,11023.871000000001,0.0,7.890030618246769,0.0,0.11705333444940251,11020.703137172857,0.0,1.0,1.0
57.819999999997066,0.06453823586449406,0.06290639406626068,0.06453823586449406,0.0251684953465079,0.7460615084119981,0.9998844640467642,49.99422320233821,1.0484540257210755,-105.62726277312855,1.0609032364083895,0.33035399567090307,-126.9319547538478,0.4079682505859756,-0.0012760689833805558,5.687526058430856,5.687526058430856,11023.871000000001,0.0,7.890879090278775,0.0,0.11697962658596878,11020.697668825222,0.0,1.0,1.0
57.829999999997064,0.06418558435169743,0.06290569299490777,0.06418558435169743,0.024892801570922572,0.7451038612050012,0.9998866671556634,49.99433335778317,1.0483200754027877,-105.6538681378032,1.0606346837440879,0.3283519906277806,-126.85142714956733,0.40846141746182674,-0.0010493448769809746,5.687531038583156,5.687531038583156,11023.871000000001,0.0,7.8917242988936325,0.0,0.11688163928655738,11020.694824967615,0.0,1.0,1.0
57.83999999999706,0.06379048048868302,0.06290493799922348,0.06379048048868302,0.024575400938200306,0.7449540859407165,0.9998883390020459,49.99441695010229,1.048354502223071,-105.66984697933835,1.0605119374416818,0.32603775651396755,-126.73911892991885,0.4091974109273383,-0.0007808232995986965,5.687536326195796,5.687536326195796,11023.871000000001,0.0,7.8926237978501765,0.0,0.11676535829368055,11020.693332720039,0.0,1.0,1.0
57.84999999999706,0.0634000512844499,0.06290412866744459,0.0634000512844499,0.024254375478954968,0.7456262239080746,0.9998893094644147,49.994465473220735,1.0485493979342069,-105.67595063060647,1.0605460717695807,0.3236904321641562,-126.61084297215866,0.41008472146640274,-0.0005027288780988931,5.687541993100628,5.687541993100628,11023.871000000001,0.0,7.893519570162086,0.0,0.1166252909506493,11020.694651905711,0.0,1.0,1.0
57.85999999999706,0.06305986781677148,0.06290327146142438,0.06305986781677148,0.023966217833201058,0.7470394385217353,0.9998894935126046,49.99447467563023,1.0488789989764913,-105.67407989927476,1.060729718384155,0.32158406928845484,-126.48362432114439,0.4110178706309845,-0.0002466781153831897,5.68754810104464,5.68754810104464,11023.871000000001,0.0,7.894468292046778,0.0,0.1164654717746924,11020.697821401393,0.0,1.0,1.0
57.869999999997056,0.06280798986061359,0.06290237894508467,0.06280798986061359,0.023741501288625226,0.7490291680569391,0.9998888971012381,49.9944448550619,1.0493038107777273,-105.66700541761784,1.0610389633782413,0.31995205976637814,-126.37366230471673,0.411891491435223,-3.993317673171154e-05,5.687554774090251,5.687554774090251,11023.871000000001,0.0,7.895412796586807,0.0,0.11628507948511566,11020.703513986195,0.0,1.0,1.0
57.879999999997054,0.06266908885922425,0.06290146832446938,0.06266908885922425,0.023601028766322637,0.7513689388716985,0.9998876105874466,49.99438052937233,1.0497765501492395,-105.65794374017216,1.0614373005370266,0.31895281183400226,-126.29419753471662,0.41261566227389634,9.802884558336028e-05,5.68756200091896,5.68756200091896,11023.871000000001,0.0,7.896408825455601,0.0,0.1160879414924202,11020.710262747089,0.0,1.0,1.0
57.88999999999705,0.06265142261628952,0.0629005594922968,0.06265142261628952,0.023554679132016566,0.7538006973587296,0.9998857909378266,49.99428954689133,1.0502479003360146,-105.65008664179415,1.0618807513818844,0.3186532383535006,-126.25453981826766,0.41312564020031056,0.00015662643522250386,5.687569861798928,5.687569861798928,11023.871000000001,0.0,7.897400119707009,0.0,0.11586739169595175,11020.720316957742,0.0,1.0,1.0
57.89999999999705,0.06275076005014545,0.06289967283537738,0.06275076005014545,0.023602743214028898,0.7560652095163718,0.9998836395419798,49.99418197709899,1.0506712320307994,-105.64633147760772,1.0623232541295045,0.3190478385999548,-126.25935750422062,0.41338108128705336,0.0001335442182361507,5.687578392890947,5.687578392890947,11023.871000000001,0.0,7.898441409101362,0.0,0.11563068298224494,11020.731582739767,0.0,1.0,1.0
57.90999999999705,0.06295553486227566,0.06289882705650467,0.06295553486227566,0.023739697165205492,0.7579257444032106,0.9998813852159194,49.99406926079597,1.0510042200231728,-105.64917914790848,1.062720156648132,0.32008806202463597,-126.30997314450825,0.4133587619181743,3.165859154802275e-05,5.687587626697722,5.687587626697722,11023.871000000001,0.0,7.89947742122538,0.0,0.11537249455413948,11020.745693512144,0.0,1.0,1.0
57.919999999997046,0.06324667712724263,0.06289803721283022,0.06324667712724263,0.02395453715462863,0.7591874785329003,0.9998792688199185,49.99396344099593,1.0512113685663125,-105.66055328531615,1.063030888136801,0.3216816089283217,-126.40462321596775,0.41305487042396083,-0.00014126180870990823,5.687597596536446,5.687597596536446,11023.871000000001,0.0,7.9005618430906965,0.0,0.11509831349576029,11020.761214814793,0.0,1.0,1.0
57.929999999997044,0.06359739091736173,0.06289731313546972,0.06359739091736173,0.02422955569368998,0.7597149723684269,0.9998775246244183,49.99387623122091,1.051267523125439,-105.68160829897198,1.0632218497325894,0.32368825693917574,-126.53762265012372,0.41248972036168585,-0.00037132366228488645,5.687608320121988,5.687608320121988,11023.871000000001,0.0,7.901640420484167,0.0,0.11480282299085268,11020.779421605612,0.0,1.0,1.0
57.93999999999704,0.06397375380418105,0.06289665837065542,0.06397375380418105,0.024539541881345626,0.7594463371231446,0.9998763578317666,49.993817891588336,1.0511617171180014,-105.71255909071674,1.0632698307457975,0.32591955424403796,-126.69875585717831,0.41171151298782305,-0.0006376239010217914,5.687619819690198,5.687619819690198,11023.871000000001,0.0,7.902765768178978,0.0,0.11449182475748013,11020.798955069135,0.0,1.0,1.0
57.94999999999704,0.06433637744605633,0.06289606975314845,0.06433637744605633,0.0248522939298516,0.758402346925579,0.9998759199496989,49.993795997484945,1.0509004990382755,-105.75256122178578,1.0631655307962318,0.32814525205841655,-126.87345012282287,0.4107972623710425,-0.0009125673498535129,5.687632104684028,5.687632104684028,11023.871000000001,0.0,7.903884680501118,0.0,0.11415972744424718,11020.821136672826,0.0,1.0,1.0
57.95999999999704,0.06464354314723436,0.06289553767854864,0.06464354314723436,0.02513114555734959,0.7566886438594198,0.9998762854395684,49.99381427197842,1.0505095872662265,-105.79968441949153,1.062916396322455,0.33011014457412424,-127.04402269341716,0.4098487193507976,-0.0011640259102098961,5.687645188324155,5.687645188324155,11023.871000000001,0.0,7.905048607528648,0.0,0.11381230150341358,11020.84453387692,0.0,1.0,1.0
57.969999999997036,0.06485683850624176,0.06289504708183627,0.06485683850624176,0.025340331168755843,0.7544890338576707,0.9998774348269996,49.993871741349984,1.0500323396319484,-105.85105132727753,1.0625477026111299,0.33156822563246485,-127.1922246427176,0.4089800577889129,-0.001360029602888925,5.687659073745774,5.687659073745774,11023.871000000001,0.0,7.90620548623172,0.0,0.1134437348481043,11020.87047690844,0.0,1.0,1.0
57.979999999997034,0.06494981373038831,0.06289457905248157,0.06494981373038831,0.02545255353149938,0.752045701089665,0.9998792539705931,49.99396269852966,1.0495235895063864,-105.90325680399367,1.0621001799835155,0.3323362542886944,-127.30249198643229,0.4082960323488255,-0.0014753122241224978,5.6876737698488,5.6876737698488,11023.871000000001,0.0,7.907405608714905,0.0,0.11306000019810589,11020.897553603998,0.0,1.0,1.0
57.98999999999703,0.06491111713706768,0.06289411291172305,0.06491111713706768,0.02545296333183197,0.7496301207254171,0.999881548346563,49.99407741732815,1.0490424856828429,-105.9527945631731,1.061624910410416,0.3323176649614672,-127.36394575419236,0.40787828528292064,-0.001494939847364346,5.687689276646143,5.687689276646143,11023.871000000001,0.0,7.908598048450314,0.0,0.11265521430342794,11020.927001849715,0.0,1.0,1.0
57.99999999999703,0.06474320122638569,0.06289362850626638,0.06474320122638569,0.025341214569829438,0.7475127288163815,0.9998840659320193,49.994203296600965,1.0486449344780726,-105.99638711622399,1.0611768754672235,0.331503823511585,-127.37231879955104,0.4077776702250314,-0.0014166159178741686,5.68770560070352,5.68770560070352,11023.871000000001,0.0,7.909831862974838,0.0,0.11223482035660097,11020.957451961862,0.0,1.0,1.0
58.00999999999703,0.06446343191914193,0.06289310846180383,0.06446343191914193,0.025130957323114943,0.7459327947842306,0.9998865272095958,49.99432636047979,1.0483766193406412,-106.03139146774566,1.060807884426114,0.3299809626905032,-127.3296288534121,0.40800698286582804,-0.0012502318319373845,5.687722742761012,5.687722742761012,11023.871000000001,0.0,7.911057340516556,0.0,0.11179321283120494,11020.990157720858,0.0,1.0,1.0
58.019999999997026,0.06410391396458763,0.0628925401432584,0.06410391396458763,0.024848509188621894,0.7450698914447742,0.9998886598808506,49.99443299404253,1.0482669518215155,-106.05618220565492,1.0605599870388702,0.32792905301225916,-127.24393676032928,0.4085366308316478,-0.0010168361976038154,5.687740710931242,5.687740710931242,11023.871000000001,0.0,7.912322272429153,0.0,0.1113357384862682,11021.023753291376,0.0,1.0,1.0
58.029999999997024,0.06370747039423703,0.06289191708641488,0.06370747039423703,0.024528816852076335,0.7450211221509951,0.9998902336455543,49.99451168227772,1.0483256693851863,-106.0703807779713,1.0604601183728595,0.32559740714623825,-127.1282148404401,0.40929926331376965,-0.0007453754715145249,5.687759511166898,5.687759511166898,11023.871000000001,0.0,7.9135781945109755,0.0,0.1108569128271843,11021.05944461748,0.0,1.0,1.0
58.03999999999702,0.06332136299764521,0.06289123972106632,0.06332136299764521,0.024210007644468713,0.745788985229623,0.9998910879582635,49.99455439791318,1.0485425899547922,-106.07488639830567,1.060517129901934,0.32326648788007767,-126.99851839253529,0.41020102105951406,-0.0004682021914409638,5.687779154644547,5.687779154644547,11023.871000000001,0.0,7.914871602452201,0.0,0.11036174008126887,11021.095844303649,0.0,1.0,1.0
58.04999999999702,0.0629905327948885,0.06289051529472924,0.0629905327948885,0.02392804803208873,0.7472818736589784,0.9998911486342057,49.994557431710284,1.048890093093559,-106.07172046605808,1.060721554073395,0.32120707557192996,-126.87187090739117,0.41113578960385155,-0.00021657405092532014,5.6877996339354375,5.6877996339354375,11023.871000000001,0.0,7.916155310336258,0.0,0.10984184282068823,11021.134854682348,0.0,1.0,1.0
58.05999999999702,0.06275168660695485,0.06288975701193315,0.06275168660695485,0.023712460501131242,0.7493265280669976,0.9998904323657286,49.99452161828643,1.0493274600431823,-106.06373068861913,1.0610477406655203,0.3196449701775196,-126.76418935567484,0.4119994034202523,-1.6928693224210062e-05,5.687821059471506,5.687821059471506,11023.871000000001,0.0,7.917474490907952,0.0,0.1093086015461947,11021.17398383421,0.0,1.0,1.0
58.069999999997016,0.06262739365899889,0.06288898250403899,0.06262739365899889,0.023582563349081435,0.7516913969014857,0.999889037953875,49.99445189769375,1.049807134955196,-106.0541419467285,1.06145817200916,0.3187266812033268,-126.68818182027077,0.4127052322662372,0.00011247187427575883,5.687843347870668,5.687843347870668,11023.871000000001,0.0,7.918783265086826,0.0,0.10875351587569886,11021.214409731088,0.0,1.0,1.0
58.079999999997014,0.06262439311044905,0.06288821183393382,0.06262439311044905,0.023547383204362143,0.7541169540131798,0.9998871285842421,49.994356429212104,1.050279749032312,-106.0461255129829,1.061908388894956,0.3185109062093892,-126.652876211056,0.41319084894417724,0.0001617233336532395,5.687866574186911,5.687866574186911,11023.871000000001,0.0,7.920125437968769,0.0,0.10817973327547002,11021.255869689581,0.0,1.0,1.0
58.08999999999701,0.06273741385694709,0.0628874652941353,0.06273741385694709,0.023606237024724072,0.7563454536109937,0.9998849099355224,49.99424549677612,1.0506990994808454,-106.04253998277979,1.062352273964897,0.3189857871134405,-126.66237733464452,0.41341829868281155,0.00012938562207504,5.68789075600825,5.68789075600825,11023.871000000001,0.0,7.921456483643379,0.0,0.10758375248960858,11021.298876473542,0.0,1.0,1.0
58.09999999999701,0.0629540638434215,0.06288676124498269,0.0629540638434215,0.02375300228896388,0.7581442125780153,0.9998826131023956,49.994130655119775,1.0510235212804229,-106.04582878613479,1.0627455347865862,0.3200979748707436,-126.71766573065523,0.41336640244736134,1.8869670510936187e-05,5.687915928652533,5.687915928652533,11023.871000000001,0.0,7.922818817536308,0.0,0.10697059378043113,11021.342120736326,0.0,1.0,1.0
58.10999999999701,0.06325433766865605,0.06288611418990256,0.06325433766865605,0.02397593395203406,0.7593246110859604,0.9998804792876596,49.994023964382976,1.0512185505831297,-106.05783456081785,1.0630482598291355,0.32174954290924,-126.81655445312168,0.41303399434591426,-0.00016138614939854162,5.687942126441816,5.687942126441816,11023.871000000001,0.0,7.9241692902956355,0.0,0.10633430535397646,11021.386865763827,0.0,1.0,1.0
58.119999999997006,0.06361053481497288,0.06288553325046857,0.06361053481497288,0.024256460582010368,0.7597593291037045,0.9998787406037862,49.993937030189315,1.0512605134689275,-106.07960865111558,1.063227894639782,0.3237944068664198,-126.9528445523707,0.41244454150816173,-0.0003966889979639468,5.687969391352745,5.687969391352745,11023.871000000001,0.0,7.925548908072878,0.0,0.10568026464563596,11021.431831174405,0.0,1.0,1.0
58.129999999997004,0.06398796818607268,0.06288502117792687,0.06398796818607268,0.024568486582354433,0.7593959953911174,0.9998775972364359,49.993879861821796,1.051140362677258,-106.11124528050664,1.0632626959137719,0.3260386311757892,-127.11577697369043,0.41164968643225375,-0.0006652979272316895,5.6879977638362496,5.6879977638362496,11023.871000000001,0.0,7.926915919075677,0.0,0.10500297449631514,11021.478104647053,0.0,1.0,1.0
58.139999999997,0.0643467823404117,0.06288457400763922,0.0643467823404117,0.0248791151910957,0.7582655684040264,0.9998771927682846,49.99385963841423,1.0508668670306687,-106.15177067383881,1.0631452179637695,0.32824793453764006,-127.29032461126269,0.41072968017940825,-0.0009389345924391865,5.688027287804441,5.688027287804441,11023.871000000001,0.0,7.928309893723105,0.0,0.10430757589143223,11021.52444002828,0.0,1.0,1.0
58.149999999997,0.06464527828959525,0.06288418141673487,0.06464527828959525,0.025151431782056147,0.7564835814944042,0.9998775912997787,49.99387956498894,1.050467989381441,-106.19913092556138,1.0628850002704713,0.33016591326425554,-127.45856750652744,0.4097886088980581,-0.0011851761837767434,5.688058006668883,5.688058006668883,11023.871000000001,0.0,7.92969050584616,0.0,0.10358857257736374,11021.57201025622,0.0,1.0,1.0
58.159999999997,0.06484598368461296,0.06288382778416926,0.06484598368461296,0.025350253189260808,0.7542421509429423,0.9998787618989401,49.993938094947005,1.0499888376915916,-106.25035947716121,1.062509328541959,0.33155101756500716,-127.60238872044417,0.4089407859668445,-0.0013724793631960386,5.688089963961132,5.688089963961132,11023.871000000001,0.0,7.931095866749283,0.0,0.10285135577489508,11021.619476135776,0.0,1.0,1.0
58.169999999996996,0.06492413161813429,0.06288349387258245,0.06492413161813429,0.02544944923691869,0.7517888148341175,0.999880579537573,49.99402897687865,1.0494853390531798,-106.30201317063951,1.0620605856311538,0.33222905151460547,-127.70657270940117,0.40828917381042046,-0.0014764980607803943,5.688123204451857,5.688123204451857,11023.871000000001,0.0,7.932487100922116,0.0,0.10209086219521613,11021.668042876612,0.0,1.0,1.0
58.179999999996994,0.06487025803367114,0.06288315894643003,0.06487025803367114,0.025436050101822705,0.7493965481043429,0.9998828415051381,49.9941420752569,1.0490165287224156,-106.35060137628749,1.0615906613958945,0.3321151499590638,-127.76107005724222,0.4079116123705259,-0.0014839194699563726,5.688157765310114,5.688157765310114,11023.871000000001,0.0,7.933900849287519,0.0,0.1013114131273916,11021.716392872697,0.0,1.0,1.0
58.18999999999699,0.06468854780494489,0.0628828030751822,0.06468854780494489,0.025311506754142378,0.7473335716323374,0.9998852909790925,49.994264548954625,1.04863737581214,-106.39290400323588,1.06115449679191,0.33121191967957286,-127.76244841513984,0.40785461484966373,-0.0013940228290014942,5.6881936896019285,5.6881936896019285,11023.871000000001,0.0,7.9352996997692,0.0,0.10050923936573732,11021.76577081948,0.0,1.0,1.0
58.19999999999699,0.0643982246959045,0.06288240936423337,0.0643982246959045,0.025091112474826177,0.7458333669039576,0.9998876477087802,49.99438238543901,1.0483918325702308,-106.4263854952925,1.0608030087859341,0.329617410719987,-127.71348199973917,0.4081258970277525,-0.0012181377974926216,5.688231010746094,5.688231010746094,11023.871000000001,0.0,7.936718814296296,0.0,0.09968870075158551,11021.814851671552,0.0,1.0,1.0
58.20999999999699,0.06403293216369399,0.06288196586277295,0.06403293216369399,0.024802449424823438,0.7450665679547412,0.9998896430091351,49.994482150456754,1.0483070277602606,-106.44956433616618,1.06057662473393,0.3275214581733944,-127.62289114735017,0.40869094025393865,-0.000978448840162141,5.688269760452914,5.688269760452914,11023.871000000001,0.0,7.938122254370068,0.0,0.09884506626020072,11021.864778359672,0.0,1.0,1.0
58.219999999996986,0.06363635785963297,0.06288146691788238,0.06363635785963297,0.024481116072343753,0.7451192800481437,0.9998910539846446,49.99455269923223,1.0483902377721257,-106.4622194450826,1.0605001750832168,0.32517912345283495,-127.50411777605784,0.40947855526890703,-0.0007045382860134605,5.688310148489478,5.688310148489478,11023.871000000001,0.0,7.939543697010338,0.0,0.0979760872677455,11021.91667163613,0.0,1.0,1.0
58.229999999996984,0.06325580760473844,0.06288091380413957,0.06325580760473844,0.024165221063279018,0.7459824145790273,0.9998917300911988,49.99458650455994,1.0486290020604427,-106.46539712379634,1.0605802496477974,0.322871633536521,-127.37344168188747,0.41039267994043804,-0.00042883589762811227,5.6883518791608045,5.6883518791608045,11023.871000000001,0.0,7.940948684763928,0.0,0.09709887781222049,11021.96474885241,0.0,1.0,1.0
58.23999999999698,0.06293550728853552,0.06288031455017594,0.06293550728853552,0.023890149123699234,0.7475537047025165,0.9998916082781855,49.994580413909276,1.048993867173713,-106.46123618946191,1.0608052753639694,0.32086597642418363,-127.2478632250336,0.4113267232226421,-0.00018219464486718233,5.688395131283073,5.688395131283073,11023.871000000001,0.0,7.942369398196553,0.0,0.0961943729432919,11022.015392912846,0.0,1.0,1.0
58.24999999999698,0.06271074969175848,0.06287968298982802,0.06271074969175848,0.023684335876492053,0.7496514327530726,0.9998907161370568,49.99453580685284,1.0494429284664075,-106.45265687206492,1.061147884021397,0.31937998973737597,-127.1429969213728,0.4121778509476929,9.803901013728106e-06,5.688439867756973,5.688439867756973,11023.871000000001,0.0,7.943772874221273,0.0,0.09527028386296356,11022.065932213347,0.0,1.0,1.0
58.25999999999698,0.06260192733084465,0.06287903716379911,0.06260192733084465,0.023565521018931723,0.7520392886022713,0.9998891609819304,49.994458049096515,1.0499284364435393,-106.44288630217189,1.0615695782382475,0.31854776238797183,-127.07095183735011,0.41286296041828763,0.0001302024130165752,5.688486085897977,5.688486085897977,11023.871000000001,0.0,7.9451897888028515,0.0,0.09432898974497911,11022.115995729608,0.0,1.0,1.0
58.269999999996976,0.06261423629599251,0.06287839728736576,0.06261423629599251,0.023541782349617405,0.7544567096997612,0.9998871119293552,49.99435559646776,1.050401135017956,-106.43506812167756,1.0620255346889083,0.31841946150222344,-127.04039032246496,0.41332220831041816,0.00016987393355669816,5.688533773936257,5.688533773936257,11023.871000000001,0.0,7.946588683179119,0.0,0.09336602917976336,11022.166588331876,0.0,1.0,1.0
58.279999999996974,0.06274153562399917,0.06287778354268364,0.06274153562399917,0.023611713262790802,0.7566477869794476,0.9998847787643196,49.99423893821598,1.050815195416019,-106.43202207556838,1.0624696505409712,0.3189780777195022,-127.05499942654745,0.41351956762264797,0.0001280241925449635,5.688582910756175,5.688582910756175,11023.871000000001,0.0,7.947998731976316,0.0,0.09238641615569644,11022.216645523098,0.0,1.0,1.0
58.28999999999697,0.0629705416880645,0.06287721393575436,0.0629705416880645,0.02376855096171149,0.7583840654993348,0.9998823949381137,49.99411974690568,1.051129622597813,-106.43613093767954,1.0628579827291895,0.3201651115954756,-127.11539996874347,0.4134360174014531,8.632991159891745e-06,5.68863346950506,5.68863346950506,11023.871000000001,0.0,7.949389979125667,0.0,0.09138578621900853,11022.267158446595,0.0,1.0,1.0
58.29999999999697,0.06328030720756113,0.0628767024107693,0.06328030720756113,0.023999777084674875,0.7594833553073472,0.9998802019276601,49.99401009638301,1.0513110237216559,-106.44915309495448,1.0631513030962705,0.3218769317529595,-127.21895548446852,0.4130731089313816,-0.00017915947326942183,5.68868548204024,5.68868548204024,11023.871000000001,0.0,7.950790119508776,0.0,0.09037234461206706,11022.317847850589,0.0,1.0,1.0
58.30999999999697,0.06364223634210806,0.06287625738214135,0.06364223634210806,0.024285929598579087,0.7598266312664489,0.9998784295586118,49.99392147793059,1.0513372550561613,-106.47203415662005,1.0633181389324575,0.32396158957233107,-127.35892955851627,0.41245752367079025,-0.0004198326394930646,5.688738783305593,5.688738783305593,11023.871000000001,0.0,7.952170679363709,0.0,0.08933186459690134,11022.367342526684,0.0,1.0,1.0
58.319999999996966,0.06402090148724576,0.06287588081775458,0.06402090148724576,0.024600023815718037,0.759371138085621,0.99987727283201,49.9938636416005,1.0512012337173808,-106.5047459260816,1.063338258012963,0.326219767853029,-127.52401162005472,0.41164436667204873,-0.0006908003612138836,5.688793388548348,5.688793388548348,11023.871000000001,0.0,7.953557866935904,0.0,0.08828027866915499,11022.41728978366,0.0,1.0,1.0
58.329999999996964,0.06437602295414716,0.06287556797512005,0.06437602295414716,0.024908495245792073,0.758158016075474,0.9998768672458106,49.99384336229053,1.0509139716414435,-106.54618500342453,1.063206106381171,0.32841339942595515,-127.69873211842088,0.41071707862599327,-0.0009631235666951584,5.6888492238309425,5.6888492238309425,11023.871000000001,0.0,7.954924699732574,0.0,0.08720782588935533,11022.467277495374,0.0,1.0,1.0
58.33999999999696,0.06466598286723023,0.0628753078441901,0.06466598286723023,0.02517423827391153,0.7563125645559966,0.9998772664538931,49.99386332269465,1.0505056621100821,-106.59417549651285,1.0629333318935783,0.3302852783776576,-127.8649626593924,0.40978195296757375,-0.0012041352749071754,5.688906231205231,5.688906231205231,11023.871000000001,0.0,7.956295896710975,0.0,0.08612135532845963,11022.516679508803,0.0,1.0,1.0
58.34999999999696,0.06485432083035256,0.06287508428772748,0.06485432083035256,0.025362727374599922,0.7540349511243433,0.9998784281194876,49.993921405974376,1.0500231064522796,-106.6456653889931,1.0625492125593556,0.3315988015978717,-128.00475604404363,0.40895324807464317,-0.001382786123683269,5.688964338996633,5.688964338996633,11023.871000000001,0.0,7.957645971412463,0.0,0.08501486870556717,11022.566272380622,0.0,1.0,1.0
58.35999999999696,0.06491809025918607,0.06287487778761074,0.06491809025918607,0.02544922533637915,0.7515775931515616,0.9998802167893398,49.99401083946699,1.0495230939746452,-106.6971829398429,1.0620976657146373,0.3321899146558576,-128.1033828761225,0.4083315674989598,-0.0014758635833839392,5.689023473107205,5.689023473107205,11023.871000000001,0.0,7.958998197524458,0.0,0.08389402089784972,11022.61519123364,0.0,1.0,1.0
58.369999999996956,0.06484950369145766,0.0628746675999456,0.06484950369145766,0.02542247326161454,0.7492146494507588,0.999882421881797,49.99412109408985,1.0490645698682073,-106.74524973465928,1.0616313297426736,0.33198422806153305,-128.1515532635856,0.40799135022032795,-0.001471533743076403,5.689083557789014,5.689083557789014,11023.871000000001,0.0,7.960328541372486,0.0,0.08275464872980609,11022.664293373473,0.0,1.0,1.0
58.379999999996954,0.0646545459583906,0.06287443406471233,0.0646545459583906,0.02528564535065836,0.7472117965856164,0.9998847821116958,49.99423910558479,1.0487015346457875,-106.78670701578534,1.0612050396002906,0.33099576341185066,-128.1466004179406,0.40797474031711695,-0.0013705724624484966,5.689144512030074,5.689144512030074,11023.871000000001,0.0,7.961658827772396,0.0,0.08160116447921414,11022.71268587141,0.0,1.0,1.0
58.38999999999695,0.06435434133502688,0.0628741608115768,0.06435434133502688,0.025055707973850552,0.7457963576981906,0.9998870168583045,49.994350842915225,1.0484761547588939,-106.81913090112192,1.0608687798251781,0.3293346225218347,-128.092075607869,0.40828425166837196,-0.0011857756105183095,5.689206261122677,5.689206261122677,11023.871000000001,0.0,7.962966481781616,0.0,0.08043029994304456,11022.761258562903,0.0,1.0,1.0
58.39999999999695,0.06398403135477655,0.06287383661227666,0.06398403135477655,0.0247614898813539,0.7451296933196315,0.9998888614475222,49.99444307237611,1.0484132459787894,-106.84118550310441,1.0606613146352712,0.3272002656915689,-127.99736577408352,0.4088804692767881,-0.0009404535434714006,5.689268721333785,5.689268721333785,11023.871000000001,0.0,7.964271907176238,0.0,0.07924535635257553,11022.809071558071,0.0,1.0,1.0
58.40999999999695,0.06358808495824,0.06287345665450643,0.06358808495824,0.024439194707191123,0.7452867008479996,0.9998901007114666,49.994505035573326,1.0485176276504529,-106.85280591688365,1.0606053483636617,0.3248530093256481,-127.87637443000138,0.409688497231836,-0.0006647891703516172,5.68933181225935,5.68933181225935,11023.871000000001,0.0,7.965553961354515,0.0,0.07804263020942541,11022.856955588386,0.0,1.0,1.0
58.419999999996946,0.06321376044193786,0.06287302307635718,0.06321376044193786,0.02412685961995281,0.7462466546454977,0.999890594294075,49.99452971470375,1.0487745956480212,-106.8551815399465,1.0607052153606964,0.3225743010157677,-127.74558711155953,0.41061024526351875,-0.00039124614458716954,5.689395454497602,5.689395454497602,11023.871000000001,0.0,7.96683165078884,0.0,0.07682659852832126,11022.904089047448,0.0,1.0,1.0
58.429999999996944,0.06290449447575601,0.0628725446954374,0.06290449447575601,0.023859246055637256,0.7478967332526388,0.9998902903166387,49.99451451583193,1.049152917746873,-106.85056284181722,1.0609472686979788,0.32062689925940924,-127.62195799411197,0.4115388103999158,-0.00015023590719872443,5.689459573581814,5.689459573581814,11023.871000000001,0.0,7.968085243146245,0.0,0.07559335001799401,11022.951257488176,0.0,1.0,1.0
58.43999999999694,0.06269412214342228,0.06287203597289379,0.06269412214342228,0.023663679367603087,0.7500469807736715,0.9998892271831554,49.99446135915777,1.049609564328222,-106.84193614814185,1.0613024704083875,0.3192204251083192,-127.52077671151018,0.41237281285622635,3.353974821663011e-05,5.689524095646135,5.689524095646135,11023.871000000001,0.0,7.969332380407133,0.0,0.07434694044656003,11022.997653852592,0.0,1.0,1.0
58.44999999999694,0.06260080284635093,0.06287151534886971,0.06260080284635093,0.023556231402216136,0.7524566018363988,0.9998875205780772,49.99437602890386,1.050096683814983,-106.8325237536749,1.0617313912821025,0.318476132918683,-127.45348119076624,0.4130329043510744,0.00014451660588317428,5.689588953327533,5.689588953327533,11023.871000000001,0.0,7.970554709108495,0.0,0.0730836316599983,11023.044033434475,0.0,1.0,1.0
58.45999999999694,0.06262797284083475,0.06287100317580657,0.06262797284083475,0.02354369209356095,0.7548645354478944,0.9998853447196178,49.994267235980885,1.0505655112856942,-106.82542499239634,1.0621890547049255,0.31843403373545515,-127.42813814962301,0.41346272344610774,0.0001746705672756796,5.689654080989831,5.689654080989831,11023.871000000001,0.0,7.971768524192025,0.0,0.07180734706949188,11023.089660334765,0.0,1.0,1.0
58.469999999996936,0.06276878126512898,0.06287051950937494,0.06276878126512898,0.023624186038718263,0.757017227021328,0.9998829125284726,49.99414562642363,1.0509706630678084,-106.82341455842182,1.0626295672279458,0.31907310747602163,-127.44816640041388,0.4136278360353222,0.00012362111504091167,5.68971942148702,5.68971942148702,11023.871000000001,0.0,7.9729568357485086,0.0,0.07051447916258641,11023.13523781841,0.0,1.0,1.0
58.479999999996934,0.06300917836573207,0.06287008198830792,0.06300917836573207,0.02379045794661556,0.7586907352233331,0.9998804591360592,49.99402295680296,1.051271829254204,-106.8288117734823,1.063009422984788,0.32033052061203127,-127.5139094507166,0.4135111259159744,-4.216004534554618e-06,5.689784920291333,5.689784920291333,11023.871000000001,0.0,7.974134641644305,0.0,0.06920887489101875,11023.180025635904,0.0,1.0,1.0
58.48999999999693,0.06332737100274573,0.06286970399038307,0.06332737100274573,0.02402927731721008,0.7597094137936068,0.9998782257694724,49.99391128847362,1.0514367004503884,-106.84328987499406,1.0632901204216738,0.32209747206832046,-127.62230722910748,0.4131167164402294,-0.00019905000928917976,5.689850532341422,5.689850532341422,11023.871000000001,0.0,7.975286266452716,0.0,0.0678870190164181,11023.224708276746,0.0,1.0,1.0
58.49999999999693,0.06369393397755067,0.06286939322227558,0.06369393397755067,0.024320313950841478,0.7599624997946407,0.9998764395349466,49.993821976747334,1.0514446752198332,-106.86768906843561,1.0634412923416232,0.32421647987716085,-127.76609197152361,0.41247442522461564,-0.00044454933277723874,5.68991621722358,5.68991621722358,11023.871000000001,0.0,7.976425429463204,0.0,0.06655269846127429,11023.268607870656,0.0,1.0,1.0
58.50999999999693,0.06407275045775414,0.06286915087418818,0.06407275045775414,0.024635713668654628,0.7594167076014,0.9998752898753688,49.99376449376844,1.0512906391071626,-106.90186009731079,1.0634442315973516,0.3264831044143849,-127.93341010451654,0.4116427521235665,-0.0007172984912612711,5.6899819412003785,5.6899819412003785,11023.871000000001,0.0,7.977537753603945,0.0,0.06520235513711725,11023.31235714109,0.0,1.0,1.0
58.51999999999693,0.06442316809880173,0.06286897143640756,0.06442316809880173,0.02494128134712785,0.7581231164167803,0.9998749039026275,49.993745195131375,1.0509878294455892,-106.94457253851692,1.0632952766130188,0.3286557891894477,-128.108369896036,0.41070822281456165,-0.0009877309273330307,5.690047675244719,5.690047675244719,11023.871000000001,0.0,7.9786357339213385,0.0,0.06383982791082544,11023.355303597104,0.0,1.0,1.0
58.529999999996924,0.06470371264920038,0.0628688432251655,0.06470371264920038,0.025199782545150318,0.7562164602767497,0.9998753246383778,49.99376623191889,1.0505686167138724,-106.99353276340834,1.0630081612937332,0.3304769292755639,-128.27266755651607,0.40977916564923467,-0.0012229921677161595,5.690113398003602,5.690113398003602,11023.871000000001,0.0,7.979706238205622,0.0,0.06246180241799666,11023.398076025298,0.0,1.0,1.0
58.53999999999692,0.06487908094799145,0.0628687496004374,0.06487908094799145,0.02537746390785735,0.7539045010826676,0.9998764983785273,49.993824918926364,1.0500813768239843,-107.04561224171101,1.0626140951871699,0.3317157563390255,-128.4085736562251,0.4089694158010577,-0.001392625921843603,5.690179090591267,5.690179090591267,11023.871000000001,0.0,7.980760577661377,0.0,0.06107182800378903,11023.440039968944,0.0,1.0,1.0
58.54999999999692,0.06492807778983012,0.06286867077285903,0.06492807778983012,0.025450924360189427,0.7514440271779916,0.9998782794769047,49.99391397384523,1.049583690734808,-107.09731550398567,1.0621584326844393,0.3322179865651089,-128.50182017767904,0.40837727662863554,-0.001474506126239332,5.690244740265365,5.690244740265365,11023.871000000001,0.0,7.9817868261082054,0.0,0.05966678380695792,11023.481827695323,0.0,1.0,1.0
58.55999999999692,0.06484464097051924,0.06286858599189694,0.06484464097051924,0.025410735930874607,0.7491099644323309,0.9998804497423759,49.9940224871188,1.0491342677638305,-107.14518342255194,1.0616944747945756,0.33192018349389574,-128.5439571401545,0.40807348802804005,-0.001458394258232909,5.6903103375591515,5.6903103375591515,11023.871000000001,0.0,7.982795154191176,0.0,0.05825036078250751,11023.522766833603,0.0,1.0,1.0
58.56999999999692,0.06463654648175098,0.0628684758582287,0.06463654648175098,0.025261781815095953,0.7471650556417458,0.9998827438948761,49.99413719474381,1.048786020838849,-107.18612496601789,1.0612768261335757,0.33084775442385916,-128.53308220810712,0.4080957351144827,-0.0013465535140657348,5.690375876288896,5.690375876288896,11023.871000000001,0.0,7.983774800023354,0.0,0.056819288720690767,11023.563510068016,0.0,1.0,1.0
58.579999999996915,0.06432677046934464,0.06286832450151957,0.06432677046934464,0.025022651029595805,0.7458301990607291,0.9998848814364147,49.99424407182074,1.0485792482393592,-107.21783241296134,1.0609544323195914,0.329122559356053,-128.47350965284062,0.408441348543795,-0.0011532055860343296,5.690441327933385,5.690441327933385,11023.871000000001,0.0,7.98473483982969,0.0,0.0553789975059482,11023.60278084688,0.0,1.0,1.0
58.58999999999691,0.06395187060414026,0.06286812137531175,0.06395187060414026,0.02472334058132229,0.7452573929929152,0.9998866021346128,49.99433010673064,1.048536417433572,-107.23911730351473,1.0607643202043635,0.32695316986885675,-128.37526636535492,0.4090661397463371,-0.0009027214876518655,5.690506690298431,5.690506690298431,11023.871000000001,0.0,7.985665631398366,0.0,0.053924454288489194,11023.641883054099,0.0,1.0,1.0
58.59999999999691,0.06355699886472638,0.06286786245021174,0.06355699886472638,0.02440057250750765,0.7455104490211107,0.9998876988430451,49.99438494215225,1.0486599020191445,-107.25006982263051,1.0607270354305387,0.32460454139614897,-128.25268341914975,0.4098916975962466,-0.0006258106262519263,5.690571929294945,5.690571929294945,11023.871000000001,0.0,7.986575205502275,0.0,0.05246099455257916,11023.679388879022,0.0,1.0,1.0
58.60999999999691,0.0631892727491012,0.06286755065444005,0.0631892727491012,0.02409223693547908,0.7465573367582957,0.9998880415133589,49.99440207566794,1.0489328012487922,-107.25201896144094,1.060844665236088,0.3223577653400248,-128.1224170484229,0.41081811383258376,-0.0003549040787583413,5.69063707254841,5.69063707254841,11023.871000000001,0.0,7.987454992129055,0.0,0.050982172346457404,11023.71769273549,0.0,1.0,1.0
58.61999999999691,0.0628912696981563,0.062867195508519,0.0628912696981563,0.02383242133977819,0.7482751851929199,0.9998875893894995,49.99437946947498,1.0493221700364146,-107.24732186388849,1.0611015286745245,0.32047094809110455,-128.00134553691709,0.4117383552739537,-0.00011992500351155899,5.6907020950931875,5.6907020950931875,11023.871000000001,0.0,7.988312043452897,0.0,0.04949530557052322,11023.75441085901,0.0,1.0,1.0
58.629999999996905,0.06269530742377263,0.06286681200656691,0.06269530742377263,0.023647370712996656,0.7504664956811078,0.9998863913740366,49.994319568701826,1.0497839283449164,-107.23902338815603,1.0614670055750695,0.31914526476557853,-127.9044593489411,0.4125526020709929,5.5273556351639885e-05,5.690766990522905,5.690766990522905,11023.871000000001,0.0,7.9891387951818,0.0,0.047996094245097855,11023.790857461661,0.0,1.0,1.0
58.6399999999969,0.06261766061176428,0.06286641889121601,0.06261766061176428,0.023552000871479795,0.7528863651057452,0.9998845720099621,49.994228600498104,1.050269724276935,-107.23035175412815,1.0619005905143633,0.3184916844321949,-127.84283347954522,0.41318404629646405,0.00015604285865226247,5.6908317480553166,5.6908317480553166,11023.871000000001,0.0,7.989941362719808,0.0,0.046487326096841225,11023.826566947364,0.0,1.0,1.0
58.6499999999969,0.06265994450461437,0.0628660365560949,0.06265994450461437,0.02355155735963984,0.7552735436769569,0.9998823113038623,49.99411556519311,1.0507312667578954,-107.22436315055945,1.0623570142239243,0.3185393803723685,-127.82374832337499,0.4135800924302551,0.00017571008059290294,5.690896345039115,5.690896345039115,11023.871000000001,0.0,7.990713147886706,0.0,0.04496942850711785,11023.86151072022,0.0,1.0,1.0
58.6599999999969,0.06281444912973923,0.06286568483787404,0.06281444912973923,0.0236434619442301,0.7573772461983054,0.9998798256753685,49.99399128376842,1.0511237054449298,-107.2237835343002,1.0627905673255371,0.3192622595339634,-127.850203572669,0.41370835527412186,0.0001145272144222817,5.690960749560564,5.690960749560564,11023.871000000001,0.0,7.991459395662127,0.0,0.04344300447264289,11023.895421995994,0.0,1.0,1.0
58.6699999999969,0.06306625468585547,0.06286538092251608,0.06306625468585547,0.023819854869265997,0.7589785753384067,0.9998773519746179,49.993867598730894,1.0514075221434374,-107.23086321951746,1.0631582327927092,0.3205924930261983,-127.92219978165483,0.41355393759423575,-2.255143005308602e-05,5.691024939583964,5.691024939583964,11023.871000000001,0.0,7.992174408186663,0.0,0.04190549551555672,11023.929092860004,0.0,1.0,1.0
58.679999999996895,0.06339265976410542,0.06286513754722312,0.06339265976410542,0.024066739523004307,0.7599089954994407,0.9998751309873047,49.99375654936524,1.051551607033681,-107.24718385281794,1.0634223247392751,0.3224157216643117,-128.0362254957359,0.4131237615466667,-0.00022503557592631201,5.691088863216111,5.691088863216111,11023.871000000001,0.0,7.992862614733482,0.0,0.04036190007317162,11023.961373008839,0.0,1.0,1.0
58.68999999999689,0.06376338511329327,0.06286496165268662,0.06376338511329327,0.02436289828627804,0.7600665351140916,0.9998733867445271,49.99366933722635,1.0515370174941054,-107.27347373593078,1.063553687514765,0.32456875690340475,-128.18447484673143,0.4124509364754839,-0.0004757651243946087,5.691152427534865,5.691152427534865,11023.871000000001,0.0,7.993519164647452,0.0,0.03880626888668829,11023.992311988917,0.0,1.0,1.0
58.69999999999689,0.06414163671316288,0.06286485361329185,0.06414163671316288,0.024679619939081954,0.7594277998769718,0.9998723026754628,49.99361513377314,1.0513607109695922,-107.30945681659702,1.0635352471404769,0.32684207204502064,-128.35456201225082,0.41159743211513766,-0.0007505062335462346,5.691215676179455,5.691215676179455,11023.871000000001,0.0,7.994147737655282,0.0,0.03724717515938977,11024.02446831781,0.0,1.0,1.0
58.70999999999689,0.06448643722774249,0.06286480713730837,0.06448643722774249,0.02498212468821619,0.758054061155189,0.9998719970271235,49.99359985135617,1.0510382244502936,-107.35377148888513,1.063365329450555,0.328990871248054,-128.53020021543097,0.41065283768888194,-0.0010191059184242006,5.691278497299649,5.691278497299649,11023.871000000001,0.0,7.994744264874398,0.0,0.035678165804080904,11024.056183730832,0.0,1.0,1.0
58.71999999999689,0.06475668593890652,0.06286480987757033,0.06475668593890652,0.025233272048233092,0.7560895235222127,0.9998725017724298,49.99362508862149,1.0506040641039411,-107.40400847164118,1.063059821327124,0.33075854639086,-128.69302105286135,0.40972703187082943,-0.0012487192583199372,5.691340789158974,5.691340789158974,11023.871000000001,0.0,7.995311741118398,0.0,0.0341033569375721,11024.0878985228,0.0,1.0,1.0
58.729999999996885,0.06491859252709982,0.06286484472620169,0.06491859252709982,0.02540037353085216,0.7537488631854486,0.9998737523857881,49.9936876192894,1.0501078928302183,-107.45698015508091,1.0626517230014918,0.3319223226698908,-128.82564762311316,0.40893251298790634,-0.0014097395424309683,5.691402440021179,5.691402440021179,11023.871000000001,0.0,7.995846815594186,0.0,0.03251997875568461,11024.12010811171,0.0,1.0,1.0
58.73999999999688,0.06495251743145625,0.06286489167661057,0.06495251743145625,0.025461158778782918,0.7512925044158028,0.9998755936102541,49.99377968051271,1.0496080611781264,-107.50916930762217,1.062187702848973,0.3323364582302075,-128.91417436195468,0.4083656548726417,-0.0014809479072107126,5.6914633651682855,5.6914633651682855,11023.871000000001,0.0,7.996351862361034,0.0,0.030931602476789343,11024.15206910844,0.0,1.0,1.0
58.74999999999688,0.06485403350143787,0.06286493003864564,0.06485403350143787,0.025408040521543752,0.7489955424930185,0.9998777999855294,49.99388999927647,1.049162990658945,-107.557136636281,1.0617216757777064,0.331948087244884,-128.9510270703168,0.4080935316262865,-0.0014537237909764064,5.691523518729697,5.691523518729697,11023.871000000001,0.0,7.996824185735519,0.0,0.029336505755764162,11024.183974334415,0.0,1.0,1.0
58.75999999999688,0.06463266809790508,0.0628649407480136,0.06463266809790508,0.025247575634442087,0.7471172074246117,0.9998801026026168,49.994005130130844,1.048824466407395,-107.59785955476622,1.0613079581699718,0.3307937583625034,-128.93505699795153,0.4081494022049082,-0.0013317896447348557,5.691582874347309,5.691582874347309,11023.871000000001,0.0,7.997265612897888,0.0,0.02773698000526749,11024.215455281734,0.0,1.0,1.0
58.76999999999688,0.06431321186188615,0.06286490851116396,0.06431321186188615,0.024999920012825017,0.7458714296992769,0.9998822214070293,49.994111070351465,1.048630910642914,-107.62914628932265,1.060994421087682,0.3290068100471539,-128.87131422520932,0.40852549342838157,-0.0011307433706660014,5.691641421313903,5.691641421313903,11023.871000000001,0.0,7.997674029393223,0.0,0.02613206793405261,11024.246689010426,0.0,1.0,1.0
58.779999999996875,0.06393358614637874,0.06286482353809313,0.06393358614637874,0.024696166590520235,0.745400374333867,0.9998839008318776,49.99419504159388,1.0486024741683408,-107.64995402113098,1.060816349573834,0.3268045441344301,-128.7704262086952,0.40917299124462714,-0.0008759504233115736,5.691699138146389,5.691699138146389,11023.871000000001,0.0,7.998050777547013,0.0,0.024522046507285542,11024.277197527024,0.0,1.0,1.0
58.78999999999687,0.06353956139272293,0.06286468265091631,0.06353956139272293,0.024373479455965404,0.7457564065541138,0.9998849418252996,49.99424709126498,1.0487391545319005,-107.66052443885779,1.0607921622146768,0.3244561159600285,-128.64710513857145,0.41001017099010306,-0.0005985751581458944,5.691756022561814,5.691756022561814,11023.871000000001,0.0,7.998394264023943,0.0,0.02290805401981745,11024.307311887604,0.0,1.0,1.0
58.79999999999687,0.06317805119109926,0.06286448962758344,0.06317805119109926,0.02406953672321631,0.7468959632557952,0.9998852245390585,49.99426122695292,1.0490219519431545,-107.66232105174547,1.0609217645672993,0.3222418580429436,-128.51813150885528,0.4109355244251713,-0.0003309528978285199,5.691812053893593,5.691812053893593,11023.871000000001,0.0,7.998705422830396,0.0,0.02128956242813222,11024.33654707387,0.0,1.0,1.0
58.80999999999687,0.06289072678148172,0.0628642547403307,0.06289072678148172,0.023817709975050567,0.748686025082657,0.999884719055612,49.9942359527806,1.0494163187826528,-107.6578018236829,1.061187531722071,0.32041494659210057,-128.4002688600218,0.4118420823603657,-0.00010247462907529356,5.6918672219143,5.6918672219143,11023.871000000001,0.0,7.998983104888787,0.0,0.019667290456609334,11024.365223706038,0.0,1.0,1.0
58.81999999999687,0.06270827024566009,0.06286399355354515,0.06270827024566009,0.023643065803942164,0.7509216253123581,0.9998834842310733,49.99417421155366,1.0498773009823057,-107.65006036651943,1.0615573895388446,0.3191674110389585,-128.3081415926468,0.4126319698329861,6.394882811663893e-05,5.691921506623388,5.691921506623388,11023.871000000001,0.0,7.99922790496873,0.0,0.01804185774980169,11024.393057274934,0.0,1.0,1.0
58.829999999996865,0.06264501923242262,0.06286372513893138,0.06264501923242262,0.023559308840136052,0.7533539460866243,0.9998816527126239,49.994082635631194,1.0503562136759435,-107.64232170858796,1.0619898970910737,0.3185996038461517,-128.2524138368557,0.41323118852915075,0.00015464126996259792,5.69197488975632,5.69197488975632,11023.871000000001,0.0,7.999439050428291,0.0,0.01641291925369992,11024.420169489375,0.0,1.0,1.0
58.83999999999686,0.06270088956151874,0.06286346994908829,0.06270088956151874,0.023570253298612634,0.7557217946449245,0.9998794093965383,49.99397046982691,1.0508053336041614,-107.63759432853784,1.0624396426941474,0.31873059760586087,-128.23962667027828,0.4135907722134593,0.00016418683626896746,5.692027349168892,5.692027349168892,11023.871000000001,0.0,7.999616871481269,0.0,0.014781650216734263,11024.446459707495,0.0,1.0,1.0
58.84999999999686,0.06286738680139631,0.06286324761244594,0.06286738680139631,0.02367267590385589,0.7577772876866995,0.9998769734344741,49.993848671723704,1.0511804113620051,-107.63855275921772,1.0628611974814202,0.31952965067238065,-128.2723869376153,0.4136803224869649,9.342242217080798e-05,5.692078861459259,5.692078861459259,11023.871000000001,0.0,7.999760897382653,0.0,0.013147734461992053,11024.47205656436,0.0,1.0,1.0
58.85999999999686,0.06312876524995398,0.06286307486731291,0.06312876524995398,0.023858143376616008,0.7593066585272189,0.9998745826654329,49.99372913327165,1.051442779235533,-107.64737630471427,1.0632121070658151,0.32092416988631994,-128.3503710233966,0.4134871467461099,-5.21850500680085e-05,5.692129397231535,5.692129397231535,11023.871000000001,0.0,7.9998712677240205,0.0,0.011512085606964139,11024.496786076537,0.0,1.0,1.0
58.86999999999686,0.06346143901163026,0.0628629638106266,0.06346143901163026,0.02411190508771198,0.760148551470067,0.9998724767001673,49.993623835008364,1.0515625861709732,-107.6655531739119,1.0634555653718059,0.32279433049077483,-128.4696288709148,0.4130209896881137,-0.0002614563518876928,5.692178927515153,5.692178927515153,11023.871000000001,0.0,7.999947740200287,0.0,0.009874487211965346,11024.52086800147,0.0,1.0,1.0
58.879999999996855,0.06383429356445952,0.06286292061325936,0.06383429356445952,0.024411866754727164,0.7602098502892505,0.9998708757393865,49.993543786969326,1.0515226055429034,-107.69369804579478,1.0635636887898612,0.3249712894754037,-128.62183077374604,0.41231827903789986,-0.0005164133309827276,5.692227414257382,5.692227414257382,11023.871000000001,0.0,7.9999903386663425,0.0,0.008236217101509234,11024.543967833959,0.0,1.0,1.0
58.88999999999685,0.06420988739586311,0.06286294482639022,0.06420988739586311,0.02472848807357551,0.7594771043377873,0.9998699564392511,49.993497821962556,1.051321909817325,-107.73140689496451,1.0635210904988581,0.3272405537761609,-128.7940817136307,0.41144443831044497,-0.0007920304775637689,5.69227481799404,5.69227481799404,11023.871000000001,0.0,7.999998974722074,0.0,0.006597315286016696,11024.566258168561,0.0,1.0,1.0
58.89999999999685,0.06454696992261506,0.06286302936580211,0.06454696992261506,0.025026461307849086,0.7580217940941177,0.9998698274732893,49.99349137366447,1.050978347985814,-107.77718698602368,1.0633281206607312,0.3293543600809083,-128.96973443043305,0.4104920231782878,-0.0010576209922533528,5.692321095920906,5.692321095920906,11023.871000000001,0.0,7.999973631989845,0.0,0.00495806350622366,11024.58773492464,0.0,1.0,1.0
58.90999999999685,0.06480488865316808,0.06286316120754715,0.06480488865316808,0.025268823482903543,0.7559975486064402,0.9998705091849507,49.993525459247536,1.0505285299007225,-107.82851532465416,1.0630028252766124,0.33105753696051465,-129.13039804826408,0.40957227301754623,-0.0012804253971844017,5.692366202879894,5.692366202879894,11023.871000000001,0.0,7.999914300681853,0.0,0.0033186443502681053,11024.6084499837,0.0,1.0,1.0
