t,P_e_sys_pu,P_ref_sys_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,omega_e_pu,omega_grid_pu,f_grid_hz,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,fmu_RotSpeed,fmu_GenSpeed,fmu_GenTq,fmu_BldPitch1,fmu_Wind1VelX,fmu_YawBrTAxp,fmu_YawBrTAyp,fmu_HSShftTq,load_step_scale,torque_mod_factor,elecpwr_mod_factor
58.91999999999685,0.06495144542212747,0.06286332275923805,0.06495144542212747,0.025424036019953182,0.7536258351118951,0.9998719258379961,49.993596291899806,1.0500233323724195,-107.88214908254871,1.0625799623649976,0.332135796499875,-129.25908462062787,0.4087961137102769,-0.001431762306359774,5.692410087296276,5.692410087296276,11023.871000000001,0.0,7.999821000053543,0.0,0.0016801999298631123,11024.628187825343,0.0,1.0,1.0
58.929999999996845,0.06496858177308941,0.06286349377614017,0.06496858177308941,0.025470987074623717,0.7511705595156671,0.9998739123299457,49.993695616497284,1.0495218054435438,-107.93455288440263,1.0621074574878333,0.3324521131185761,-129.34225721084388,0.40825786531449965,-0.0014913443044187874,5.692452696591719,5.692452696591719,11023.871000000001,0.0,7.999693723207211,0.0,4.2594802684105373e-05,11024.64712167315,0.0,1.0,1.0
58.93999999999684,0.06485354761437495,0.06286365360209663,0.06485354761437495,0.02540397092235309,0.7489068085826963,0.9998762358546135,49.993811792730675,1.0490819814789707,-107.98231267997684,1.0616397595256888,0.33196448899935854,-129.3732319111473,0.40802075355206735,-0.001452204644430695,5.6924939750342745,5.6924939750342745,11023.871000000001,0.0,7.999532601246751,0.0,-0.0015940208112295762,11024.66522037445,0.0,1.0,1.0
58.94999999999684,0.06461768910606064,0.06286378347467392,0.06461768910606064,0.025231273473040213,0.7470901210748231,0.9998786239588924,49.99393119794462,1.0487543908989483,-108.02248158288876,1.061230799658329,0.33072106685121466,-129.35163872578653,0.40811336542415033,-0.0013195737287482606,5.692533864887732,5.692533864887732,11023.871000000001,0.0,7.999337554052651,0.0,-0.003228367771193952,11024.682408289416,0.0,1.0,1.0
58.95999999999684,0.06428760177767107,0.06286386863559738,0.06428760177767107,0.024974596653617967,0.7459272895308052,0.9998807972748462,49.994039863742316,1.0485754754701722,-108.05299024032853,1.0609272628599822,0.32886663991024484,-129.28325842178506,0.4085227508914414,-0.001110408838986457,5.692572307500553,5.692572307500553,11023.871000000001,0.0,7.999108900596208,0.0,-0.004860843558832564,11024.69877309812,0.0,1.0,1.0
58.96999999999684,0.06390250921847458,0.06286390000029904,0.06390250921847458,0.024666062482171826,0.7455505821820663,0.9998825051483525,49.99412525741763,1.0485630078056052,-108.0729459206845,1.0607626007314876,0.3266268957266509,-129.17929536363008,0.40919553585503615,-0.0008510133893313739,5.692609242969563,5.692609242969563,11023.871000000001,0.0,7.998846411421992,0.0,-0.006490840440868614,11024.714346658468,0.0,1.0,1.0
58.979999999996835,0.06350871190596354,0.06286387518151317,0.06350871190596354,0.024343191961762087,0.7460010097903903,0.9998835567749941,49.99417783874971,1.0487145931876307,-108.08274386495779,1.0607530488382262,0.32427468188751,-129.05481019175957,0.410046837389792,-0.0005729339697398365,5.6926446105888004,5.6926446105888004,11023.871000000001,0.0,7.998550669463129,0.0,-0.008117997103443603,11024.729011670437,0.0,1.0,1.0
58.98999999999683,0.06315283068325617,0.06286379873708539,0.06315283068325617,0.024043373284719657,0.7472237322752235,0.9998838425142886,49.994192125714434,1.0490091520692344,-108.0839820763276,1.0608963135369296,0.3220890663330598,-128.9266755248016,0.41097373209631594,-0.0003083429008229354,5.692678349923844,5.692678349923844,11023.871000000001,0.0,7.998221219729812,0.0,-0.009741622906918965,11024.74279613516,0.0,1.0,1.0
58.99999999999683,0.06287556231575776,0.06286368161445743,0.06287556231575776,0.023799208190811556,0.7490759733171612,0.9998833431480936,49.994167157404675,1.049410573076036,-108.0792180219784,1.0611728392429156,0.3203179158718378,-128.8115162386569,0.41186947637132687,-8.605179534227139e-05,5.6927104015284105,5.6927104015284105,11023.871000000001,0.0,7.997858985100181,0.0,-0.01136236531571849,11024.75584314161,0.0,1.0,1.0
59.00999999999683,0.06270591221084124,0.06286353986846532,0.06270591221084124,0.023634555858215448,0.7513457733133825,0.9998821272314422,49.99410636157211,1.0498730736842476,-108.07159220298351,1.0615491297828696,0.3191438918956099,-128.72357647801127,0.41263825788301806,7.199679451528468e-05,5.692740705670591,5.692740705670591,11023.871000000001,0.0,7.997463208893267,0.0,-0.012978542331496756,11024.767931495073,0.0,1.0,1.0
59.01999999999683,0.06265634514702412,0.06286339282077595,0.06265634514702412,0.02356196173334416,0.7537809210630475,0.9998803351349506,49.99401675674753,1.0503476636246163,-108.06432623943819,1.06198286226018,0.31865710713720674,-128.67313131747594,0.41320880420824135,0.00015305595343693967,5.692769206055652,5.692769206055652,11023.871000000001,0.0,7.997035228954966,0.0,-0.014591469919688354,11024.779311413498,0.0,1.0,1.0
59.029999999996825,0.06272540823274973,0.06286326090859685,0.06272540823274973,0.023584132626490235,0.7561203712958174,0.9998781569468221,49.993907847341106,1.050786919269506,-108.0603961213576,1.0624283761094435,0.31886862940081484,-128.66615985486024,0.41353488361549623,0.00015267437044239746,5.692795846933882,5.692795846933882,11023.871000000001,0.0,7.996573911533066,0.0,-0.01619922355917948,11024.789766255768,0.0,1.0,1.0
59.03999999999682,0.06290366229104588,0.06286316348355077,0.06290366229104588,0.023697072009831333,0.7581192016797244,0.9998758149763094,49.99379074881547,1.0511471465993305,-108.0624271474249,1.0628404142637555,0.31974214276596263,-128.7048258394625,0.4135883295824696,7.238043368339858e-05,5.692820573297698,5.692820573297698,11023.871000000001,0.0,7.996081083178101,0.0,-0.01780270662313873,11024.799414753214,0.0,1.0,1.0
59.04999999999682,0.06317436530330538,0.06286311677410074,0.06317436530330538,0.023891593329137817,0.7595690057029109,0.9998735481938238,49.99367740969119,1.0513905836190596,-108.072525041108,1.0631770510637444,0.32119919935071845,-128.78838796270543,0.4133590526712757,-8.168652356336376e-05,5.692843335426466,5.692843335426466,11023.871000000001,0.0,7.99555515881899,0.0,-0.019400738974990322,11024.808215109377,0.0,1.0,1.0
59.05999999999682,0.06351296065470247,0.06286313218285432,0.06351296065470247,0.02415208434377923,0.7603159391249478,0.9998715948929368,49.99357974464684,1.051488727173594,-108.09208083148205,1.0634023949657845,0.32311389664360707,-128.91239701937207,0.4128598954600534,-0.00029755978109029246,5.692864084351276,5.692864084351276,11023.871000000001,0.0,7.994998530179154,0.0,-0.02099395311023983,11024.816221787401,0.0,1.0,1.0
59.06999999999682,0.06388747106689303,0.06286321506754691,0.06388747106689303,0.02445552741112811,0.7602760735403317,0.9998701711152957,49.99350855576479,1.051426164217542,-108.12159172099649,1.0634899067607866,0.32531147685330525,-129.06797105292523,0.41213076845940777,-0.0005563983226622715,5.6928827775701,5.6928827775701,11023.871000000001,0.0,7.994409084247495,0.0,-0.022581010981847754,11024.823338485543,0.0,1.0,1.0
59.079999999996815,0.0642598282264135,0.06286336412618368,0.0642598282264135,0.024771563775198215,0.7594461562872521,0.9998694463283365,49.99347231641683,1.0512041621175483,-108.16052279360399,1.063425969146872,0.3275725305193481,-129.2417081528535,0.41124059177256755,-0.0008323917642523277,5.692899372311472,5.692899372311472,11023.871000000001,0.0,7.99378984910054,0.0,-0.024163475398342422,11024.8297658222,0.0,1.0,1.0
59.08999999999681,0.06458857000779776,0.06286357146735913,0.06458857000779776,0.025064419307574682,0.7579079896384825,0.9998695192383634,49.99347596191817,1.0508429207757988,-108.20724918247471,1.0632130231799115,0.3296466604079022,-129.41662805688827,0.4102848003789956,-0.0010943721436211078,5.692913829744578,5.692913829744578,11023.871000000001,0.0,7.993138111817976,0.0,-0.02573838078118426,11024.835175247325,0.0,1.0,1.0
59.09999999999681,0.06483358330602602,0.06286382339161016,0.06483358330602602,0.02529740541745233,0.7558245528862414,0.9998703982945069,49.99351991472534,1.0503811373185499,-108.25913578410615,1.0628713035860693,0.3312806868333741,-129.57435978177955,0.4093757909098358,-0.0013097494721124071,5.692926112694447,5.692926112694447,11023.871000000001,0.0,7.9924576094761965,0.0,-0.02730874653104635,11024.840088581495,0.0,1.0,1.0
59.10999999999681,0.06496444779216938,0.0628641018384084,0.06496444779216938,0.025440391216790266,0.7534238246637066,0.9998719964985316,49.993599824926584,1.0498707557856473,-108.31289124289806,1.0624373061153136,0.3322701242736546,-129.69844200084617,0.40862234350645193,-0.0014510019346456737,5.692936192795935,5.692936192795935,11023.871000000001,0.0,7.991744956027296,0.0,-0.028870782654524408,11024.843822742654,0.0,1.0,1.0
59.11999999999681,0.06496493144487961,0.06286438635352307,0.06496493144487961,0.025473812729843753,0.7509724780100353,0.9998741398221691,49.99370699110845,1.0493710741919344,-108.36497862757355,1.0619599571987883,0.33248858823642113,-129.7759369705954,0.4081156788788115,-0.0014991398115139151,5.692944039486542,5.692944039486542,11023.871000000001,0.0,7.99100466276934,0.0,-0.030427246105194122,11024.846944216626,0.0,1.0,1.0
59.129999999996805,0.06483376218757535,0.0628646563498425,0.06483376218757535,0.025393477374067216,0.7487448408851515,0.9998765891723999,49.99382945861999,1.0489396826115795,-108.41201404711353,1.0614940104550759,0.3319034649791736,-129.800831374228,0.40791566822658565,-0.0014485095654798996,5.692949630480969,5.692949630480969,11023.871000000001,0.0,7.990232604109996,0.0,-0.03197550306920698,11024.849111522713,0.0,1.0,1.0
59.1399999999968,0.06458408797746767,0.06286489340239465,0.06458408797746767,0.025209296082371282,0.7469922217297678,0.999879069253788,49.9939534626894,1.0486258155357184,-108.45113183541645,1.0610929226633457,0.3305742633538098,-129.77347056839585,0.4080462992877987,-0.0013057505689033216,5.6929529414047675,5.6929529414047675,11023.871000000001,0.0,7.989434142589192,0.0,-0.033517457859612534,11024.850544148298,0.0,1.0,1.0
59.1499999999968,0.06424421011662947,0.06286508331911368,0.06424421011662947,0.024944419355571304,0.7459138004224531,0.9998813020417926,49.99406510208963,1.048463920434899,-108.48038794222394,1.0608021321913321,0.32865663729590955,-129.70033345756235,0.40848962334933864,-0.0010890977481738187,5.692953956586177,5.692953956586177,11023.871000000001,0.0,7.988604335907786,0.0,-0.035051957522590646,11024.851174824342,0.0,1.0,1.0
59.1599999999968,0.06385452966359403,0.06286521774350395,0.06385452966359403,0.024631908794143648,0.7456316644406094,0.9998830422728947,49.99415211364474,1.0484694199063158,-108.49903919298228,1.0606532412143757,0.326383949625369,-129.59317867318686,0.4091879442564095,-0.000825720904986154,5.692952657836542,5.692952657836542,11023.871000000001,0.0,7.9877494562416755,0.0,-0.03657880587922916,11024.851016095754,0.0,1.0,1.0
59.1699999999968,0.063461754160728,0.06286529509099624,0.063461754160728,0.02430956391740486,0.7461754014051531,0.9998841076519306,49.994205382596526,1.0486375920763842,-108.5076308165184,1.0606603278619005,0.3240320457843603,-129.46739329157143,0.41005348282776294,-0.0005474860503778961,5.692949035096148,5.692949035096148,11023.871000000001,0.0,7.986863684596906,0.0,-0.038096415390605196,11024.849955594971,0.0,1.0,1.0
59.179999999996795,0.06311211407809952,0.06286532070040578,0.06311211407809952,0.024014426637485195,0.7474790239230473,0.9998843987918442,49.99421993959221,1.048945366012829,-108.5078896544653,1.0608189587081074,0.32187818150359004,-129.3399215397906,0.41098213921636817,-0.0002863561749594538,5.6929430738006035,5.6929430738006035,11023.871000000001,0.0,7.985954282479714,0.0,-0.03960685581159701,11024.848183719756,0.0,1.0,1.0
59.18999999999679,0.06284527421763167,0.06286530618566251,0.06284527421763167,0.023778301490549075,0.7493902770323235,0.999883907040744,49.9941953520372,1.0493551614985812,-108.50246615278955,1.0611077278679228,0.32016459622564974,-129.2272343122003,0.41186757295988674,-7.05395840162118e-05,5.692934767457901,5.692934767457901,11023.871000000001,0.0,7.985014474505082,0.0,-0.041107196528321836,11024.845477835892,0.0,1.0,1.0
59.19999999999679,0.06268855261124257,0.06286526807598021,0.06268855261124257,0.02362384242626619,0.7516905672151024,0.9998827104031112,49.99413552015556,1.0498204536328117,-108.49454156505742,1.061491803555232,0.3190645268391052,-129.14318825339026,0.41261612818521914,7.898989854535077e-05,5.69292410379002,5.69292410379002,11023.871000000001,0.0,7.984052552858585,0.0,-0.042599974094616654,11024.842102372004,0.0,1.0,1.0
59.20999999999679,0.06265246869114346,0.06286522592264204,0.06265246869114346,0.02356228359354023,0.7541247429665969,0.9998809564667415,49.99404782333707,1.050292158699756,-108.48732463742874,1.0619281173491253,0.3186572134636003,-129.0975555217902,0.41315967887541405,0.00015056489091708897,5.692911076700668,5.692911076700668,11023.871000000001,0.0,7.9830607418956765,0.0,-0.04408354639291315,11024.837905153621,0.0,1.0,1.0
59.21999999999679,0.06273436576431979,0.06286520012661628,0.06273436576431979,0.02359534982281105,0.7564322288332116,0.9998788400579117,49.99394200289559,1.05072318630708,-108.48375834760645,1.0623708551002733,0.3189466570403066,-129.09580268854484,0.4134544747086218,0.00014059445494078726,5.69289567597724,5.69289567597724,11023.871000000001,0.0,7.982048451207403,0.0,-0.045557628836642224,11024.83298079734,0.0,1.0,1.0
59.229999999996785,0.06292389825407478,0.06286520974432519,0.06292389825407478,0.023718400725173394,0.7583713097440369,0.9998765862401278,49.99382931200639,1.0510704142421523,-108.48641619568954,1.0627750096491986,0.31989134319499957,-129.13974270160705,0.4134744389019183,5.1174278950766316e-05,5.692877896728531,5.692877896728531,11023.871000000001,0.0,7.981006818577305,0.0,-0.04702042814129504,11024.827107240983,0.0,1.0,1.0
59.23999999999678,0.06320334335843933,0.06286527048021445,0.06320334335843933,0.02392148599854019,0.7597391159255611,0.9998744347936992,49.99372173968496,1.0512970289361827,-108.49732799089529,1.0630992209609071,0.32140699418379676,-129.22820564359992,0.4132121202323219,-0.00011087140534257744,5.692857727050505,5.692857727050505,11023.871000000001,0.0,7.979946411043947,0.0,-0.048474860814753926,11024.820648594588,0.0,1.0,1.0
59.24999999999678,0.06354720325523476,0.06286539303414558,0.06354720325523476,0.02418811595735483,0.7603894311294642,0.9998726223419455,49.99363111709727,1.0513759279490247,-108.51778600274936,1.0633085562065545,0.3233616974905525,-129.35622552265676,0.41268349332348253,-0.0003327688433642159,5.692835162675461,5.692835162675461,11023.871000000001,0.0,7.978857237433831,0.0,-0.049916929847834225,11024.813257574711,0.0,1.0,1.0
59.25999999999678,0.06392267862404709,0.06286558194894948,0.06392267862404709,0.024494352032616025,0.7602475536310875,0.9998713603972798,49.993568019863986,1.051293560182898,-108.54816933281342,1.0633778688812188,0.3255749240518025,-129.5143621244401,0.41193195188026044,-0.0005948113908274509,5.692810378807912,5.692810378807912,11023.871000000001,0.0,7.977751082979818,0.0,-0.05133730264404749,11024.807051406415,0.0,1.0,1.0
59.26999999999678,0.06429113201254882,0.06286583507456285,0.06429113201254882,0.0248090530421695,0.7593203741961573,0.999870810897866,49.9935405448933,1.051053411684395,-108.58781303613506,1.0632953512662702,0.32782263022631714,-129.68872047923864,0.4110298401388811,-0.000870432296865098,5.6927830469963405,5.6927830469963405,11023.871000000001,0.0,7.976616765762819,0.0,-0.052768992699126036,11024.796369232192,0.0,1.0,1.0
59.279999999996775,0.06461096736390516,0.06286614372379627,0.06461096736390516,0.02509605049615306,0.7576998490842788,0.9998710623461161,49.99355311730581,1.0506780136593472,-108.63496309495171,1.0630655501303554,0.3298522382295566,-129.86201979138698,0.4100753043974106,-0.0011280440728054057,5.692753320110161,5.692753320110161,11023.871000000001,0.0,7.975467348548859,0.0,-0.05417494000049825,11024.78748922902,0.0,1.0,1.0
59.28999999999677,0.06484268185595292,0.06286649353786196,0.06484268185595292,0.02531898946196296,0.7555580169402796,0.9998721112439003,49.993605562195015,1.0502080955551933,-108.68687724024365,1.0627108633710824,0.331412989377699,-130.0159293850969,0.4091817161638204,-0.0013352752452097105,5.692721144408793,5.692721144408793,11023.871000000001,0.0,7.974290398234468,0.0,-0.05557099697570596,11024.777099463767,0.0,1.0,1.0
59.29999999999677,0.06495759304137255,0.06286686600663294,0.06495759304137255,0.025449062292743862,0.7531290897373899,0.999873859199683,49.993692959984145,1.049696717000977,-108.74021723073248,1.0622695319510975,0.33230987590356864,-130.13445174718842,0.40845587439924413,-0.0014656794571687518,5.692686496659905,5.692686496659905,11023.871000000001,0.0,7.9731003072527,0.0,-0.0569567668270524,11024.7661320002,0.0,1.0,1.0
59.30999999999677,0.06494153979897842,0.06286724048481789,0.06494153979897842,0.02546862721300298,0.7506820769449998,0.9998761235209501,49.99380617604751,1.0492031424528152,-108.79145762508045,1.0617913880679641,0.33242900436459305,-130.20546452397625,0.40798503386152724,-0.0015019108965055872,5.692649362307143,5.692649362307143,11023.871000000001,0.0,7.97188333776873,0.0,-0.05832809221551032,11024.754350375986,0.0,1.0,1.0
59.31999999999677,0.06479476884063726,0.0628675964689812,0.06479476884063726,0.025375021395872728,0.7484899836279341,0.9998786595536081,49.99393297768041,1.0487843245882165,-108.83725609842338,1.0613313076449828,0.33174744755234686,-130.22363278810724,0.40782546877485387,-0.0014396449097840158,5.692609713171024,5.692609713171024,11023.871000000001,0.0,7.970655243776162,0.0,-0.05968825411837024,11024.741939789048,0.0,1.0,1.0
59.329999999996765,0.06453217776760832,0.06286791587794589,0.06453217776760832,0.02517970678333419,0.7467993969124255,0.9998811899790284,49.99405949895142,1.0484880677007282,-108.87483709733341,1.060942105962332,0.3303357851713031,-130.1899892368957,0.40799656305604665,-0.0012868677338801135,5.692567531622175,5.692567531622175,11023.871000000001,0.0,7.969400948601557,0.0,-0.061033075307102315,11024.728664242724,0.0,1.0,1.0
59.33999999999676,0.06418367175813479,0.0628681850799272,0.06418367175813479,0.024907181951842876,0.7458015702152153,0.9998834388824308,49.99417194412154,1.048346746167527,-108.90238758826506,1.0606678484080332,0.3283599388844811,-130.1116800177585,0.40847549315255666,-0.0010630101800291197,5.692522784861214,5.692522784861214,11023.871000000001,0.0,7.9681376386558105,0.0,-0.062366488932299215,11024.714890529685,0.0,1.0,1.0
59.34999999999676,0.06379069820759062,0.06286839642588411,0.06379069820759062,0.024591335132424126,0.7456083329463097,0.999885167005473,49.994258350273654,1.0483734138226048,-108.9193159117521,1.0605382135016816,0.3260601715713992,-130.00098343725142,0.40920046326620607,-0.0007960168698480444,5.692475454322728,5.692475454322728,11023.871000000001,0.0,7.966848827097027,0.0,-0.06368371277393471,11024.700231077366,0.0,1.0,1.0
59.35999999999676,0.06340023774357428,0.06286854909820758,0.06340023774357428,0.024270139956296743,0.7462380270798574,0.9998862009634144,49.99431004817072,1.0485610543676818,-108.92631569518335,1.0605651020424942,0.32371453125324484,-129.8735785459222,0.4100810644242986,-0.0005179880833996644,5.692425505230696,5.692425505230696,11023.871000000001,0.0,7.96555315887636,0.0,-0.06498896980772051,11024.685092948961,0.0,1.0,1.0
59.36999999999676,0.06305801861061743,0.06286864916752379,0.06305801861061743,0.02398021429020499,0.7476139243589436,0.999886451798751,49.99432258993755,1.0488846719152487,-108.92523836770758,1.0607419670769664,0.3215977999533203,-129.74645223884545,0.41101227163515824,-0.00026061328468555446,5.692372917274993,5.692372917274993,11023.871000000001,0.0,7.964232708576217,0.0,-0.06627742425120706,11024.669104156505,0.0,1.0,1.0
59.379999999996755,0.06280255636072125,0.06286870885524706,0.06280255636072125,0.02375248026539882,0.7495748650862787,0.9998859214103766,49.99429607051883,1.0493053184536778,-108.91882051061624,1.0610456094307272,0.3199458847446306,-129.6358802459613,0.4118884447673796,-5.142364341659961e-05,5.692317653930793,5.692317653930793,11023.871000000001,0.0,7.96290762130273,0.0,-0.06755368551167047,11024.652675366344,0.0,1.0,1.0
59.38999999999675,0.06265928967704813,0.06286874510122217,0.06265928967704813,0.02360827778192379,0.7518964583924536,0.9998846968288353,49.99423484144177,1.049775903961397,-108.9102702775019,1.061439982083377,0.3189215021392646,-129.55528407795052,0.4126185540042406,8.966794215992807e-05,5.692259693808548,5.692259693808548,11023.871000000001,0.0,7.961558489893811,0.0,-0.06881218712362995,11024.635410393043,0.0,1.0,1.0
59.39999999999675,0.06263705588715027,0.0628687776247774,0.06263705588715027,0.023557811412021495,0.7543213837258322,0.9998829324495995,49.994146622479974,1.0502472120145097,-108.90278261589384,1.061881369753331,0.3185946755578996,-129.5140747252781,0.41313704859983075,0.00015182417937274068,5.6921990013044335,5.6921990013044335,11023.871000000001,0.0,7.960206998747583,0.0,-0.07005799652147271,11024.617718390393,0.0,1.0,1.0
59.40999999999675,0.062732030814544,0.06286882673719647,0.062732030814544,0.023601750354064314,0.7565900147123775,0.9998808277714096,49.99404138857048,1.0506725256013982,-108.89926546045714,1.0623238095223166,0.318962359898788,-129.51713366588848,0.41340272771900166,0.00013239335773912453,5.692135558028008,5.692135558028008,11023.871000000001,0.0,7.958832218231866,0.0,-0.07128572734640648,11024.599224818485,0.0,1.0,1.0
59.41999999999675,0.06293297589419611,0.06286891115891187,0.06293297589419611,0.023734801221919278,0.7584642438506456,0.9998786104403238,49.993930522016186,1.0510093418220443,-108.90223786426884,1.0627225866461483,0.31997786622731844,-129.56590987451938,0.41339164326695216,3.405042575570921e-05,5.692069328580995,5.692069328580995,11023.871000000001,0.0,7.9574574014661374,0.0,-0.07250028117525623,11024.580338559443,0.0,1.0,1.0
59.429999999996745,0.06322119759336324,0.06286904604525692,0.06322119759336324,0.023946248457066784,0.7597470336611604,0.9998765208407705,49.99382604203853,1.0512218419455972,-108.91365118841944,1.0630369516544296,0.3215511066971713,-129.65880030237318,0.41309901617569067,-0.0001356918412899269,5.692000299213713,5.692000299213713,11023.871000000001,0.0,7.956060065063918,0.0,-0.07369617644355866,11024.56067899186,0.0,1.0,1.0
59.43999999999674,0.06357027180290839,0.06286924138620292,0.06357027180290839,0.024218728910418853,0.7602999724204371,0.9998747936939602,49.993739684698006,1.0512843678133894,-108.93469677774087,1.063232975158833,0.3235442080901699,-129.7903216533619,0.4125439738335037,-0.0003632541158692694,5.69192843712227,5.69192843712227,11023.871000000001,0.0,7.954665071895553,0.0,-0.07487859518059155,11024.540673539796,0.0,1.0,1.0
59.44999999999674,0.06394660678821898,0.06286950092170564,0.06394660678821898,0.024527402066219874,0.760057624298052,0.9998736357480018,49.99368178740009,1.0511852615267983,-108.96563435010451,1.0632869432332008,0.32577101356945104,-129.9504825473083,0.4117733727980354,-0.0006280788939702986,5.69185373465998,5.69185373465998,11023.871000000001,0.0,7.953248342380618,0.0,-0.07604205998259246,11024.51993317261,0.0,1.0,1.0
59.45999999999674,0.06431104816975325,0.06286982168487648,0.06431104816975325,0.024840388142292547,0.7590369011413283,0.9998732012228304,49.99366006114152,1.0509302317682143,-109.00566924948723,1.0631888829423044,0.32800314410379133,-130.12491352605056,0.4108628889452469,-0.0009028798332031046,5.691776166429178,5.691776166429178,11023.871000000001,0.0,7.951836350027421,0.0,-0.07719330895392955,11024.49908073348,0.0,1.0,1.0
59.46999999999674,0.06462194163631824,0.06287019424188199,0.06462194163631824,0.02512119435662896,0.7573396130218011,0.999873568344099,49.993678417204954,1.0505441035050516,-109.05292091033735,1.062945444240805,0.32998631281017,-130.296062798642,0.40991320022401884,-0.0011557097891089288,5.691695730194031,5.691695730194031,11023.871000000001,0.0,7.950403415592969,0.0,-0.07832340959881236,11024.477328027886,0.0,1.0,1.0
59.479999999996735,0.06484059806549886,0.06287060363884901,0.06484059806549886,0.02533392368410083,0.7551462405375899,0.9998747220068256,49.99373610034128,1.0500694811322866,-109.10455086259383,1.0625810956438277,0.33147336697037977,-130.44567653069498,0.40903817829550393,-0.0013545160462087175,5.691612402590241,5.691612402590241,11023.871000000001,0.0,7.948977666071355,0.0,-0.07943995846416733,11024.455320774781,0.0,1.0,1.0
59.48999999999673,0.06493996926799678,0.06287103099017521,0.06493996926799678,0.02545088607277184,0.7526966746443355,0.99987655244609,49.9938276223045,1.049560670244947,-109.15717440648709,1.0621358542847683,0.3322779498311715,-130.55808485371577,0.40834306465244197,-0.0014737289418259025,5.691526190568403,5.691526190568403,11023.871000000001,0.0,7.947531778495787,0.0,-0.08053707548430031,11024.432693216997,0.0,1.0,1.0
59.49999999999673,0.06490794247611906,0.06287145553820306,0.06490794247611906,0.025456478282152285,0.7502616094553618,0.999878868494442,49.9939434247221,1.0490768079695203,-109.20728221561654,1.0616604223460306,0.3322988224899641,-130.6220749690622,0.40791097826319117,-0.0014977648411105063,5.691437078161351,5.691437078161351,11023.871000000001,0.0,7.946095550640871,0.0,-0.08161996995644766,11024.409809873303,0.0,1.0,1.0
59.50999999999673,0.06474637228080708,0.06287185694150424,0.06474637228080708,0.02534972565569928,0.7481120815366076,0.9998814203184299,49.99407101592149,1.0486740408312523,-109.25158143925879,1.0612097096434154,0.3315234942527732,-130.633091570624,0.4077942008240938,-0.0014237783649534916,5.691345078242095,5.691345078242095,11023.871000000001,0.0,7.944639996600243,0.0,-0.0826823241752507,11024.386227741794,0.0,1.0,1.0
59.51999999999673,0.0644719354061067,0.062872217534971,0.0644719354061067,0.025143666654420912,0.7464892797233612,0.9998839292041672,49.994196460208364,1.048398597165646,-109.28739458900837,1.0608357594871036,0.33003384875869285,-130.59287879659308,0.4080073226274252,-0.0012611301637833541,5.691250181296962,5.691250181296962,11023.871000000001,0.0,7.943196590643206,0.0,-0.08373022732203934,11024.362420591051,0.0,1.0,1.0
59.529999999996726,0.06411610527821666,0.06287252430776609,0.06411610527821666,0.02486409279922061,0.7455759318949424,0.9998861220518481,49.994306102592404,1.0482806817835901,-109.31304571946626,1.0605811420813953,0.32800584427539237,-130.50923522260615,0.40852264294157004,-0.001030403046916567,5.691152408242233,5.691152408242233,11023.871000000001,0.0,7.94173467607321,0.0,-0.08475840255055747,11024.338061891835,0.0,1.0,1.0
59.53999999999672,0.0637212914903576,0.06287277036254048,0.0637212914903576,0.02454562545227025,0.7454731848586066,0.9998877662495188,49.99438831247594,1.0483309417769362,-109.32809771658943,1.0604735278506707,0.3256860962428401,-130.39492657066342,0.40927440389966196,-0.0007602392802975415,5.691051756829096,5.691051756829096,11023.871000000001,0.0,7.940287422509547,0.0,-0.08577149266936701,11024.313554933686,0.0,1.0,1.0
59.54999999999672,0.06333464234539382,0.06287295567314538,0.06333464234539382,0.024226314778487842,0.7461879437690248,0.9998886978082495,49.99443489041248,1.048540080792727,-109.33339236266292,1.0605226047019507,0.3233541829795065,-130.26588736431327,0.41016977892507844,-0.00048289213597383935,5.690948256601339,5.690948256601339,11023.871000000001,0.0,7.938822481905661,0.0,-0.08676326265293563,11024.288354910741,0.0,1.0,1.0
59.55999999999672,0.06300128458290423,0.06287308704545419,0.06300128458290423,0.023942276895486902,0.7476327950650514,0.9998888384948847,49.99444192474424,1.0488812285139204,-109.33090271569398,1.0607197218543196,0.3212817931890592,-130.13911521215073,0.4111030392603304,-0.00022971217455551932,5.690841910030137,5.690841910030137,11023.871000000001,0.0,7.937374726741115,0.0,-0.08774036277765737,11024.263027207604,0.0,1.0,1.0
59.56999999999672,0.06275840052880248,0.06287317729148328,0.06275840052880248,0.02372339794397404,0.7496379491157092,0.9998882008779914,49.99441004389957,1.0493141897535607,-109.32344390684909,1.061039928940839,0.31969736386701947,-130.03061322390718,0.4119696912515799,-2.741844111268238e-05,5.69073326523853,5.69073326523853,11023.871000000001,0.0,7.9359101081854675,0.0,-0.08867273564741254,11024.241854235439,0.0,1.0,1.0
59.579999999996716,0.06262933520295584,0.06287324372737618,0.06262933520295584,0.02358953746046881,0.7519739960591223,0.9998868804035157,49.99434402017579,1.049791578918357,-109.31423398166034,1.0614461472466574,0.31875176492165624,-129.9532757876397,0.41268196266647345,0.00010528734715101878,5.690621463314231,5.690621463314231,11023.871000000001,0.0,7.934465188018981,0.0,-0.08963578574773982,11024.21129356734,0.0,1.0,1.0
59.589999999996714,0.06262140484634388,0.06287330619508728,0.06262140484634388,0.0235500426430043,0.7543821960455579,0.9998850376739759,49.994251883698794,1.0502641100408827,-109.3064486915577,1.0618941610311468,0.3185067894207778,-129.91623190019072,0.4131766098071431,0.00015824908531976434,5.690507013291896,5.690507013291896,11023.871000000001,0.0,7.933004227873966,0.0,-0.09054855185753453,11024.186530785119,0.0,1.0,1.0
59.59999999999671,0.06272974429642167,0.06287338486597686,0.06272974429642167,0.023604608751734514,0.7566044578955842,0.9998828764760943,49.99414382380471,1.0506854742203615,-109.30295848120421,1.0623379334637897,0.3189530352127951,-129.92380199415072,0.4134148050103613,0.00012968933091690032,5.69038980241066,5.69038980241066,11023.871000000001,0.0,7.931565515580017,0.0,-0.09145238212633137,11024.160001127606,0.0,1.0,1.0
59.60999999999671,0.06294228961623612,0.06287349807467128,0.06294228961623612,0.023747347540200688,0.758406755948963,0.9998806267507043,49.99403133753522,1.051013807909247,-109.30622618874665,1.062733090554061,0.3200390292589045,-129.97709714361048,0.4133746213263921,2.2812777454084276e-05,5.69026988080815,5.69026988080815,11023.871000000001,0.0,7.930111585369236,0.0,-0.09233373453180485,11024.13299528214,0.0,1.0,1.0
59.61999999999671,0.06323941308015217,0.06287366038195992,0.06323941308015217,0.023966808551347283,0.759598272287231,0.9998785292648816,49.99392646324408,1.0512143000034144,-109.31812344828501,1.063039520931663,0.32166908144916345,-130.07409564645025,0.4130538953449302,-0.00015420530641083174,5.690147256734883,5.690147256734883,11023.871000000001,0.0,7.92868240325139,0.0,-0.09319974450766384,11024.105949499672,0.0,1.0,1.0
59.629999999996706,0.06359378757850594,0.06287388103008695,0.06359378757850594,0.024244770965369346,0.7600487091393476,0.999876816650387,49.993840832519346,1.051262745832933,-109.33973982302102,1.0632243156117263,0.32369948508703045,-130.20880399960956,0.41247487474261846,-0.00038699329404631375,5.690021977927476,5.690021977927476,11023.871000000001,0.0,7.927238821061419,0.0,-0.09404321924420096,11024.078454275172,0.0,1.0,1.0
59.639999999996704,0.0639710551982711,0.06287416292839093,0.0639710551982711,0.024555510687516734,0.7597021214927946,0.999875690733425,49.99378453667125,1.0511493804944165,-109.37121553224911,1.0632652023639888,0.3259386072286098,-130.37068729191864,0.41168783260810143,-0.0006541582764621641,5.689894056097486,5.689894056097486,11023.871000000001,0.0,7.925822495595071,0.0,-0.09487067822963273,11024.050917188366,0.0,1.0,1.0
59.6499999999967,0.064331585817997,0.06287450227725314,0.064331585817997,0.024866444060557016,0.7585855636801495,0.9998752979161231,49.99376489580615,1.0508821135537487,-109.41162742451434,1.0631540392080632,0.32815399383049443,-130.54491596189735,0.41077168009005105,-0.0009277240938652277,5.68976354123439,5.68976354123439,11023.871000000001,0.0,7.924392582203927,0.0,-0.09567502574845609,11024.022962968853,0.0,1.0,1.0
59.6599999999967,0.06463372684932941,0.06287488889296582,0.06463372684932941,0.025140809224403017,0.7568106916638727,0.9998757061583382,49.99378530791691,1.0504880082824202,-109.45897152910801,1.062899552724196,0.33009005009650544,-130.71368967600398,0.40982946167080214,-0.0011754315773601122,5.689630445951523,5.689630445951523,11023.871000000001,0.0,7.922992429404668,0.0,-0.0964629858986446,11023.995069801995,0.0,1.0,1.0
59.6699999999967,0.064839700940735,0.06287530723575753,0.064839700940735,0.025343259961598315,0.7545662617198492,0.9998768889496211,49.99384444748106,1.050011431703613,-109.51031950699351,1.0625282184465856,0.33150389521171114,-130.858870925927,0.40897525785735267,-0.0013656276137230527,5.689494821688454,5.689494821688454,11023.871000000001,0.0,7.92157949344662,0.0,-0.09722765472573432,11023.966728945328,0.0,1.0,1.0
59.679999999996696,0.06492417328901638,0.06287573806455303,0.06492417328901638,0.025447299172682004,0.7520975083035945,0.9998787256200524,49.99393628100262,1.0495077837730133,-109.56224871380859,1.0620817190689904,0.33221839318705376,-130.96515101848203,0.40831246169609303,-0.001473685853620628,5.689356679441748,5.689356679441748,11023.871000000001,0.0,7.92019878343517,0.0,-0.0979758510171391,11023.938457815524,0.0,1.0,1.0
59.689999999996694,0.06487709571563878,0.06287616053721198,0.06487709571563878,0.02543937581950333,0.7496763956003885,0.999881017165747,49.994050858287345,1.049035933763816,-109.61127392558882,1.061611496758123,0.33214513421055186,-131.02223603192988,0.4079198990289381,-0.0014857988138429201,5.689216071524507,5.689216071524507,11023.871000000001,0.0,7.91880608544997,0.0,-0.09870004523011336,11023.909824267483,0.0,1.0,1.0
59.69999999999669,0.06470191952629617,0.0628765545065384,0.06470191952629617,0.025320187892590357,0.7475715521525793,0.9998835093333948,49.99417546666974,1.0486510914621878,-109.65415936829794,1.0611723599132254,0.33128204394082,-131.02635243297183,0.4078457660138168,-0.001400590638323193,5.689073006877438,5.689073006877438,11023.871000000001,0.0,7.91744803401387,0.0,-0.0994075251521799,11023.881271005597,0.0,1.0,1.0
59.70999999999669,0.06441706245909212,0.06287690275632796,0.06441706245909212,0.025104310410051584,0.7460183693126577,0.9998859228144339,49.994296140721694,1.048397805893918,-109.68833177798776,1.0608154582295135,0.3297220959321944,-130.97995203784697,0.4080998412311192,-0.0012287670399543649,5.688927537148187,5.688927537148187,11023.871000000001,0.0,7.916078778072187,0.0,-0.10009059724567237,11023.852398950183,0.0,1.0,1.0
59.71999999999669,0.06405548976250416,0.06287719292679589,0.06405548976250416,0.02481875735334236,0.7451907467294321,0.9998879880893257,49.994399404466286,1.0483040538835784,-109.71225575637096,1.0605817730290585,0.3276508109824865,-130.89147050715263,0.4086496371569431,-0.0009920078665441034,5.68877966873515,5.68877966873515,11023.871000000001,0.0,7.91474658930253,0.0,-0.10075672911444705,11023.823636644216,0.0,1.0,1.0
59.729999999996686,0.0636604733188782,0.06287741889718125,0.0636604733188782,0.024498799041533466,0.7451789920525269,0.9998894798400433,49.99447399200216,1.0483780661279427,-109.72564897635876,1.060496913254115,0.3253205252989734,-130.77413700393467,0.40942560552419116,-0.000719585600353137,5.688629451797608,5.688629451797608,11023.871000000001,0.0,7.913403966503342,0.0,-0.10139805740840394,11023.794589308927,0.0,1.0,1.0
59.739999999996684,0.0632792265170102,0.0628775814512499,0.0632792265170102,0.024182483198939564,0.7459785834923348,0.9998902439528778,49.99451219764389,1.048608298128318,-109.72949859378473,1.0605683437073585,0.323011698187979,-130.64411323681682,0.4103327098493179,-0.0004438415503413163,5.688476889165009,5.688476889165009,11023.871000000001,0.0,7.912100777145588,0.0,-0.10202213148194604,11023.765681606363,0.0,1.0,1.0
59.74999999999668,0.06295618906883739,0.0628776881422978,0.06295618906883739,0.023905365059542064,0.7474915849666482,0.999890213220441,49.99451066102205,1.0489660641861838,-109.72589427445003,1.0607853364368223,0.3209923870728538,-130.5183798501813,0.4112647143006406,-0.00019573692081034481,5.688322029921383,5.688322029921383,11023.871000000001,0.0,7.910787909157216,0.0,-0.10262098677100502,11023.736491475764,0.0,1.0,1.0
59.75999999999668,0.06272715399752694,0.06287775238027178,0.06272715399752694,0.02369626137158626,0.7495398530089515,0.999889411029544,49.9944705514772,1.0494099923572713,-109.71772350069725,1.0611212412526325,0.3194832087376119,-130.41264389670738,0.41211842460092074,-1.147986840328158e-06,5.688164874055241,5.688164874055241,11023.871000000001,0.0,7.909516770197893,0.0,-0.10320217862124789,11023.707491669804,0.0,1.0,1.0
59.76999999999668,0.06261335040875413,0.0628777918624464,0.06261335040875413,0.02357354169759653,0.7518892879013404,0.9998879412819173,49.994397064095864,1.0498924703801638,-109.70820791175603,1.0615380103938148,0.3186230456667299,-130.3392554740915,0.41280942052182046,0.00012244648775004002,5.6880054693326105,5.6880054693326105,11023.871000000001,0.0,7.908236690770179,0.0,-0.10375803670359929,11023.6782811624,0.0,1.0,1.0
59.779999999996676,0.06262065211435831,0.06287782655852353,0.06262065211435831,0.023545770090984172,0.7542800168093022,0.9998859708499693,49.99429854249847,1.0503641513813016,-109.7005014055197,1.0619909727267078,0.3184659408905875,-130.30708659718914,0.413276619968038,0.00016550939540208032,5.687843812952084,5.687843812952084,11023.871000000001,0.0,7.907000622743437,0.0,-0.10429604520061075,11023.64927826155,0.0,1.0,1.0
59.789999999996674,0.06274320703372062,0.06287787650770639,0.06274320703372062,0.02361172181110705,0.7564556970493588,0.9998837079528021,49.99418539764011,1.0507791296589792,-109.69743496519928,1.0624340396961198,0.31899648384066576,-130.31991601428024,0.4134834548098658,0.00012709155625387908,5.687679952118072,5.687679952118072,11023.871000000001,0.0,7.9057563339584345,0.0,-0.10480826912075336,11023.620087564987,0.0,1.0,1.0
59.79999999999667,0.06296805113013698,0.0628779596708248,0.06296805113013698,0.023764827517666776,0.7581865463558939,0.9998813849799568,49.99406924899784,1.0510962370188048,-109.70141054029968,1.0628231922912468,0.3201579421783115,-130.37846273305726,0.4134102277703491,1.100699188143206e-05,5.687513881723556,5.687513881723556,11023.871000000001,0.0,7.904558258553771,0.0,-0.10530258998090838,11023.591116026484,0.0,1.0,1.0
59.80999999999667,0.063274594140363,0.06287809003203726,0.063274594140363,0.023992851464413417,0.7592881760421636,0.999879243046132,49.9939621523066,1.0512817481011492,-109.71421499857315,1.06311901117188,0.3218488092341888,-130.4802499739144,0.4130575400358836,-0.0001738572812435904,5.687346372045481,5.687346372045481,11023.871000000001,0.0,7.903352661582684,0.0,-0.10574771568570103,11023.56838256902,0.0,1.0,1.0
59.81999999999667,0.06363459951358401,0.06287827611119146,0.06363459951358401,0.024276685685971394,0.7596385918602894,0.9998775125422737,49.99387562711369,1.0513129973421895,-109.73683138079403,1.0632896793533588,0.3239194580105468,-130.61875186333586,0.41245087426559257,-0.00041230698596884593,5.687176189683699,5.687176189683699,11023.871000000001,0.0,7.9021954372120495,0.0,-0.106219987947794,11023.533365493473,0.0,1.0,1.0
59.829999999996666,0.06401295844775566,0.0628785200212168,0.06401295844775566,0.024589719982139876,0.7591914681285036,0.999876390141887,49.99381950709435,1.0511821919302924,-109.76927647660584,1.063314444450626,0.3261728320736359,-130.78288624568407,0.41164398182448914,-0.0006821085746396404,5.687004042657287,5.687004042657287,11023.871000000001,0.0,7.901031368500702,0.0,-0.1066357421012088,11023.506499990739,0.0,1.0,1.0
59.839999999996664,0.06436960486205187,0.06287881717378822,0.06436960486205187,0.024898696845151242,0.7579840399253873,0.9998760141754701,49.993800708773506,1.0508994979771487,-109.8104961486928,1.063187066083742,0.32837262279009855,-130.95737968558169,0.4107189939067726,-0.0009546211405246658,5.686829752413674,5.686829752413674,11023.871000000001,0.0,7.899917730185871,0.0,-0.10704050296169546,11023.477876485444,0.0,1.0,1.0
59.84999999999666,0.06466295109128914,0.06287915668931875,0.06466295109128914,0.025166646239136142,0.7561377268792051,0.9998764421325476,49.99382210662738,1.0504942346137156,-109.85836253623746,1.0629183953487984,0.33026231620820057,-131.1242159564096,0.40978121822024716,-0.0011973270591886416,5.686653373186634,5.686653373186634,11023.871000000001,0.0,7.898797900739735,0.0,-0.10741843037166639,11023.44913646352,0.0,1.0,1.0
59.85999999999666,0.06485621055922323,0.06287952250525283,0.06485621055922323,0.02535885343870445,0.7538493403840529,0.9998776360147583,49.99388180073792,1.0500125036009211,-109.90985924358962,1.0625369273780338,0.3316038125496,-131.26541517780183,0.4089447639876479,-0.001379044511899373,5.686474894005018,5.686474894005018,11023.871000000001,0.0,7.897730518884857,0.0,-0.10777829582934254,11023.42073975793,0.0,1.0,1.0
59.86999999999666,0.06492577684087587,0.06287989509528208,0.06492577684087587,0.02545008087014677,0.7513690531994739,0.9998794644600809,49.99397322300405,1.0495107043594258,-109.96152896667027,1.0620859491088221,0.3322294176051985,-131.3660783519034,0.40831101205944864,-0.0014761572452951302,5.686294366039256,5.686294366039256,11023.871000000001,0.0,7.896657573871663,0.0,-0.10811140649938211,11023.39227889423,0.0,1.0,1.0
59.879999999996656,0.06486324879907224,0.06288025360706535,0.06486324879907224,0.02542844200225118,0.7489701290655199,0.9998817201090798,49.994086005453994,1.0490477437599615,-110.0098927261329,1.061617753852811,0.3320609289529413,-131.41664060445495,0.4079555796097337,-0.0014762913574097175,5.686111784768614,5.686111784768614,11023.871000000001,0.0,7.895639016427325,0.0,-0.10842611736209196,11023.364158512366,0.0,1.0,1.0
59.889999999996654,0.06467393654053682,0.06288057816567277,0.06467393654053682,0.025296471576536958,0.7469187499960925,0.9998841436924586,49.99420718462293,1.04867791333386,-110.05177255164614,1.061187148139376,0.33110812212727975,-131.41415764773416,0.4079221737271548,-0.0013796708976894431,5.685927207176776,5.685927207176776,11023.871000000001,0.0,7.894615496998755,0.0,-0.10871414440462172,11023.336012859972,0.0,1.0,1.0
59.89999999999665,0.06437821645750465,0.06288085208507713,0.06437821645750465,0.025070476963165545,0.7454441521947347,0.9998864550978158,49.99432275489079,1.0484440014370324,-110.08470510389802,1.0608444032726043,0.3294763788720542,-131.3618797723741,0.4082152788238339,-0.001198516957074007,5.685740633052417,5.685740633052417,11023.871000000001,0.0,7.8936482010236135,0.0,-0.10898502838960962,11023.308408713892,0.0,1.0,1.0
59.90999999999665,0.06401060855565675,0.06288106373815028,0.06401060855565675,0.024778764634858327,0.74471088785327,0.9998883884641684,49.99441942320842,1.0483716769280227,-110.10730040156965,1.060628865857285,0.3273611873723155,-131.26892184641102,0.4087974145622124,-0.000955671380768304,5.685552126909357,5.685552126909357,11023.871000000001,0.0,7.892676515734727,0.0,-0.10922804368033878,11023.28063580124,0.0,1.0,1.0
59.91999999999665,0.0636152183731544,0.0628812078583807,0.0636152183731544,0.024457247778999425,0.7447979173326716,0.9998897259344927,49.99448629672463,1.0484667002865586,-110.119433510774,1.0605640255884687,0.32502045837674454,-131.148985236233,0.4095952252055832,-0.0006810365035188094,5.685361695745072,5.685361695745072,11023.871000000001,0.0,7.891762826685675,0.0,-0.10945317132412234,11023.253317065222,0.0,1.0,1.0
59.929999999996646,0.0632392551938282,0.06288128610899672,0.0632392551938282,0.024143931361305743,0.7456888949927744,0.999890323402217,49.99451617011085,1.0487152566296167,-110.12223703677287,1.0606550808609398,0.3227351401843976,-131.01844786788797,0.4105115504979735,-0.0004070102578744997,5.685169411849135,5.685169411849135,11023.871000000001,0.0,7.8908452912872935,0.0,-0.10965166043067386,11023.226034475663,0.0,1.0,1.0
59.939999999996644,0.06292639956351476,0.06288130684893938,0.06292639956351476,0.02387376507874285,0.7472751176542612,0.9998901247268704,49.994506236343526,1.0490868474263435,-110.11791534498992,1.060889206105311,0.32076924869292817,-130.89425398027743,0.41143976438034463,-0.00016412708641010305,5.684975288618517,5.684975288618517,11023.871000000001,0.0,7.889987412669866,0.0,-0.10983235471870652,11023.199238921929,0.0,1.0,1.0
59.94999999999664,0.06271100203081238,0.06288128413106858,0.06271100203081238,0.02367446258555815,0.7493699924873273,0.9998891640600079,49.9944582030004,1.049538940440548,-110.10942528282615,1.0612380507258752,0.31933528176963777,-130.79179408040306,0.4122780726117361,2.260954416165306e-05,5.684779406596777,5.684779406596777,11023.871000000001,0.0,7.889126199415114,0.0,-0.10998607987548316,11023.17243693076,0.0,1.0,1.0
59.95999999999664,0.062612034438044,0.0628812360648928,0.062612034438044,0.023562684150716877,0.7517347616386477,0.999887553630488,49.9943776815244,1.050023816984193,-110.0999857726116,1.0616626109355551,0.3185591112696499,-130.72272783379736,0.41294587013225614,0.00013715117555219286,5.684581785745743,5.684581785745743,11023.871000000001,0.0,7.888326233431271,0.0,-0.11012223730691593,11023.146163217807,0.0,1.0,1.0
59.96999999999664,0.0626336142139607,0.0628811827658701,0.0626336142139607,0.023545725390972737,0.7541089383364952,0.9998854653504529,49.994273267522644,1.0504925959005236,-110.09270882142121,1.0621180463203799,0.3184846757108873,-130.69535187874013,0.41338551232530296,0.00017104292277780875,5.684382514804055,5.684382514804055,11023.871000000001,0.0,7.887523412176325,0.0,-0.11023156999484698,11023.119921280393,0.0,1.0,1.0
59.979999999996636,0.06276917698549235,0.0628811441501644,0.06276917698549235,0.023621899263398315,0.7562384572814208,0.9998831105510675,49.994155527553374,1.050899790463468,-110.09038262222049,1.0625584546036486,0.3190925555594163,-130.7131869820275,0.41356199667591065,0.00012374106892637515,5.684181618908648,5.684181618908648,11023.871000000001,0.0,7.886783309100887,0.0,-0.1103241245827909,11023.094306361809,0.0,1.0,1.0
59.989999999996634,0.06300498825539687,0.06288113780906907,0.06300498825539687,0.023784148538741046,0.7578980198166043,0.9998807233017353,49.99403616508676,1.0512048906563356,-110.09534770841155,1.0629402289984278,0.32032167343011797,-130.77668271265335,0.41345750599193143,-5.108813823720415e-07,5.683979194305289,5.683979194305289,11023.871000000001,0.0,7.8860407963932415,0.0,-0.11038916153651161,11023.068665924966,0.0,1.0,1.0
59.99999999999663,0.06331960814631668,0.06288117715217653,0.06331960814631668,0.024019531017107968,0.7589097986840571,0.9998785444912812,49.99392722456406,1.0513752254523319,-110.10930765837946,1.0632246501045728,0.32206534708683027,-130.88294557553053,0.4130751847991466,-0.0001921826021236278,5.683775272145116,5.683775272145116,11023.871000000001,0.0,7.885362396496197,0.0,-0.1104366982846302,11023.043566261606,0.0,1.0,1.0
60.00999999999663,0.06368396709843198,0.06288126997778644,0.06368396709843198,0.024308075361013367,0.7591601199225498,0.999876801842113,49.99384009210565,1.0513896410110157,-110.1331418017394,1.0633809779067722,0.3241684111194853,-131.02492279649968,0.41244362209423074,-0.00043527495046957396,5.683569952907293,5.683569952907293,11023.871000000001,0.0,7.884681997899294,0.0,-0.11045780118349668,11023.018599609104,0.0,1.0,1.0
60.01999999999663,0.06406226060815834,0.06288141760225495,0.06406226060815834,0.024622301238813243,0.7586122293887445,0.9998756865438754,49.993784327193765,1.0512422844882134,-110.16674729749269,1.0633899560576017,0.32642866133001913,-131.19098888091756,0.4116199437776226,-0.0007067258243960914,5.683363266784189,5.683363266784189,11023.871000000001,0.0,7.88406696883283,0.0,-0.11046344113897683,11022.994407876924,0.0,1.0,1.0
60.029999999996626,0.06441403735606283,0.0628816146469859,0.06441403735606283,0.024928310345892664,0.7573134430966421,0.9998753286248417,49.993766431242086,1.0509455265607193,-110.20894396741232,1.063247210525766,0.32860623045560017,-131.36544170548527,0.41068936776949716,-0.000977258587229515,5.683155323750116,5.683155323750116,11023.871000000001,0.0,7.883450316018698,0.0,-0.11043999973502973,11022.970154209004,0.0,1.0,1.0
